Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-05-02 18:06:00,40.162040000000005,1.3310180000000003,0.9784645693258905,6.712958,6.07639,23.1481,2203.6833333331297
2024-05-02 18:09:00,39.395255,1.359953,0.9902009231615199,6.684028,6.018515,21.701400000000035,2203.73333333313
2024-05-02 18:15:00,39.221644999999995,1.359953,0.9902072599555414,6.712958,6.047455,21.70139999999998,2203.8333333331298
2024-05-02 18:18:00,38.26678,1.359953,0.9529419763563953,6.655088000000001,5.931715,19.675999999999988,2203.88333333313
2024-05-02 18:24:00,39.510995,1.3888879999999997,0.9643081638113202,6.597223,5.844905000000001,21.701400000000035,2203.98333333313
2024-05-02 18:27:00,39.438655,1.3888879999999997,0.9832456327747633,6.597223,5.873844999999999,21.12270000000001,2204.03333333313
2024-05-02 18:30:00,39.380785,1.3020829999999997,0.9299740072263851,6.568288,5.902775000000001,22.569399999999973,2204.08333333313
2024-05-02 18:36:00,40.5816,1.359953,0.9902009231615199,6.5104180000000005,5.844905000000001,22.280100000000004,2204.18333333313
2024-05-02 18:39:00,38.94676,1.3020829999999997,0.9666453381743019,6.597218000000001,5.989585000000001,21.701400000000035,2204.2333333331303
2024-05-02 18:45:00,39.293980000000005,1.3020829999999997,0.9484581140578414,6.568288,5.931715,23.4375,2204.33333333313
2024-05-02 18:48:00,38.58507,1.3020829999999997,0.966639102772497,6.626157999999999,6.018515,22.280100000000004,2204.3833333331304
2024-05-02 18:51:00,38.541665,1.2442129999999993,0.9427670684178694,6.539348,5.989585000000001,21.701300000000003,2204.4333333331306
2024-05-02 18:54:00,37.84722,1.2442129999999993,0.9427670684178694,6.539348,5.989585000000001,21.701499999999953,2204.4833333331308
2024-05-02 18:57:00,38.81655000000001,1.3020829999999997,0.9299740072263851,6.510418,5.844905000000001,21.412000000000035,2204.533333333131
2024-05-03 07:45:00,54.267939999999996,2.34375,1.159655663983508,6.192127000000001,4.311347,23.1481,2204.533333333131
2024-05-03 07:48:00,62.008105,1.3310180000000003,0.9225397031351094,5.931717000000001,5.2083390000000005,27.199099999999987,2204.583333333131
2024-05-03 07:51:00,58.998845,1.0416670000000003,0.8728741183707385,5.266207,4.94792,25.75229999999999,2204.6333333331313
2024-05-03 07:54:00,47.077545,0.983797,0.8786369446118125,5.410877000000001,5.208330000000001,21.990700000000004,2204.6833333331315
2024-05-03 08:00:00,45.630785,1.0127320000000006,0.8599590342558133,5.410877000000001,5.121524999999999,22.280100000000004,2204.7833333331314
2024-05-03 08:03:00,49.739585000000005,1.1574080000000002,0.8712011454403963,5.4687470000000005,4.947919000000001,22.85880000000003,2204.8333333331316
2024-05-03 08:06:00,50.07234,1.0995369999999998,0.8815365616902046,5.381942,4.976855,22.28019999999998,2204.8833333331318
2024-05-03 08:09:00,48.350695,1.0995369999999998,0.9313475764457616,5.931712,5.613425,23.148199999999974,2204.933333333132
2024-05-03 08:15:00,47.858795,1.0995369999999998,0.9313475764457616,6.076391999999999,5.758105,24.01619999999997,2205.033333333132
2024-05-03 08:18:00,48.206019999999995,1.157407,0.9735012071924972,6.163192,5.815975,23.72679999999997,2205.083333333132
2024-05-03 08:24:00,47.453705,1.0995369999999998,0.9475126321871381,6.163192,5.873845,23.4375,2205.183333333132
2024-05-03 08:27:00,48.68344999999999,1.157407,0.9734955557101279,6.1342620000000005,5.7870349999999995,24.016199999999998,2205.233333333132
2024-05-03 08:30:00,48.68344999999999,1.0995369999999998,0.9634709439602003,6.278932,6.018515,23.4375,2205.2833333331323
2024-05-03 08:36:00,49.869794999999996,1.157407,0.9897495146561712,6.394672000000001,6.076385,24.01619999999997,2205.383333333132
2024-05-03 08:39:00,50.086805,1.157407,1.005807525528706,6.452542,6.163195,22.858799999999974,2205.4333333331324
2024-05-03 08:42:00,50.231485,1.1284720000000004,0.9925800750905343,6.481477,6.221064999999999,23.4375,2205.4833333331326
2024-05-03 08:45:00,49.652775,1.1284720000000004,0.9925800750905343,6.4236070000000005,6.163195,23.1481,2205.5333333331328
2024-05-03 08:51:00,49.10301,1.070602,0.9657949116807095,6.365737000000001,6.163195000000001,22.85880000000003,2205.6333333331327
2024-05-03 08:54:00,49.117475,1.070602,0.9657895430229605,6.394677,6.192125,23.4375,2205.683333333133
2024-05-03 09:00:00,48.9728,1.070602,0.9657895430229605,6.394677,6.192125,23.14820000000003,2205.7833333331328
2024-05-03 09:03:00,49.450230000000005,1.070602,0.9657895430229605,6.336807,6.1342550000000005,24.30559999999997,2205.833333333133
2024-05-03 09:09:00,49.551505,1.070602,0.9812385487203243,6.336807,6.163195000000001,23.7269,2205.933333333133
2024-05-03 09:12:00,49.652775,1.0995369999999998,0.9948303321913989,6.394672000000001,6.192125,23.1481,2205.983333333133
2024-05-03 09:15:00,49.75405,1.070602,0.9965173533424552,6.4236070000000005,6.278935,23.4375,2206.033333333133
2024-05-03 09:21:00,50.000005,1.070602,0.9812385487203243,6.394677,6.221065,23.72679999999997,2206.133333333133
2024-05-03 09:24:00,51.15741,0.9548609999999993,,6.2210659999999995,6.221065,24.305500000000052,2206.1833333331333
2024-05-03 09:30:00,51.345485,1.0127309999999996,0.9686782678158037,6.278936,6.192125,24.88420000000002,2206.283333333133
2024-05-03 09:33:00,51.5191,1.070602,0.9812385487203235,6.365737000000001,6.192125,24.016200000000026,2206.3333333331334
2024-05-03 09:36:00,50.824655,1.2152770000000004,1.0319522560647967,6.5104120000000005,6.163195,23.726800000000026,2206.3833333331336
2024-05-03 09:42:00,50.76678,1.244212,0.9948427257483597,6.597217,6.134255,25.173599999999993,2206.4833333331335
2024-05-03 09:45:00,49.840860000000006,1.070602,0.9812385487203243,6.423611999999999,6.25,22.85880000000003,2206.5333333331337
2024-05-03 09:51:00,47.786455000000004,1.0416670000000003,0.967527342660652,6.394672000000001,6.249994999999999,22.858799999999974,2206.6333333331336
2024-05-03 09:54:00,47.989000000000004,1.070602,0.9501671254014348,6.221067,5.989585000000001,23.4375,2206.6833333331338
2024-05-03 10:00:00,49.681715,1.1284720000000004,1.0083073482350051,6.336807,6.105325000000001,23.726800000000026,2206.7833333331337
2024-05-03 10:03:00,48.958335000000005,1.070602,0.9501671254014339,6.365737000000001,6.1342550000000005,23.1481,2206.833333333134
2024-05-03 10:06:00,47.72859,1.0995369999999998,0.9475070818609524,6.365742,6.076385000000001,22.85880000000003,2206.883333333134
2024-05-03 10:09:00,46.657985,1.4756939999999998,1.0364522346517255,6.481482999999999,5.700228999999999,23.1481,2206.933333333134
2024-05-03 10:15:00,52.300349999999995,1.6203710000000004,1.0325278796012887,6.5393539999999994,5.526622999999999,23.7269,2207.033333333134
2024-05-03 10:18:00,61.255785,1.6203700000000003,1.2053320711035853,6.7997689999999995,6.047448999999999,26.620400000000018,2207.0833333331343
2024-05-03 10:21:00,61.877895,1.3888889999999998,0.9832460297592408,5.844904,5.121525000000001,26.041699999999963,2207.1333333331345
2024-05-03 10:27:00,63.09317,1.4467590000000001,1.0249931696963932,5.815974000000001,5.063655000000001,26.62039999999999,2207.2333333331344
2024-05-03 10:30:00,65.943285,1.3020829999999997,1.0021962257845767,5.700227999999999,5.1504650000000005,26.909699999999987,2207.2833333331346
2024-05-03 10:36:00,67.37558,1.3020839999999998,1.0195925493326352,5.700233,5.179399,27.198999999999984,2207.3833333331345
2024-05-03 10:39:00,70.50058,1.273148,1.007260832052645,5.671297,5.179399,28.35650000000001,2207.4333333331347
2024-05-03 10:42:00,72.45370500000001,1.070602,0.9343565886890762,5.237267000000001,4.976855,28.64580000000001,2207.483333333135
2024-05-03 10:48:00,70.48611,0.9548610000000002,0.9107722247292575,5.121525999999999,5.034724999999999,28.645899999999983,2207.5833333331348
2024-05-03 10:51:00,51.649305,0.7523150000000003,0.8361214910481649,4.832175,5.005789999999999,24.01619999999997,2207.633333333135
2024-05-03 10:57:00,48.78472,0.8969909999999999,0.8677348959770769,5.237265999999999,5.179395,22.28000000000003,2207.733333333135
2024-05-03 11:00:00,46.310765,1.3310179999999994,1.0318398512812574,6.539353,5.989585000000001,22.569500000000005,2207.783333333135
2024-05-03 11:06:00,46.20949,1.4178230000000003,1.0319499400778414,6.626158,5.9317150000000005,22.56940000000003,2207.883333333135
2024-05-03 11:09:00,45.732065,1.3888889999999998,1.0202122051412563,6.597224000000001,5.931715,21.122699999999952,2207.933333333135
2024-05-03 11:12:00,47.439235,1.3888879999999997,1.0382838184096799,6.741892999999999,6.105325000000001,21.990700000000004,2207.9833333331353
2024-05-03 11:18:00,46.57118,1.3310179999999994,1.0491408178314872,6.799773,6.278935,22.569499999999948,2208.083333333135
2024-05-03 11:21:00,46.802665000000005,1.3020829999999997,1.036755908294002,6.770838,6.278935,22.280100000000004,2208.1333333331354
2024-05-03 11:24:00,47.989005,1.359953,1.0440066763829692,6.857638000000001,6.278935000000001,24.016200000000026,2208.1833333331356
2024-05-03 11:27:00,48.885999999999996,1.3020829999999997,1.0195921246202875,6.799768,6.278935000000001,24.016200000000026,2208.2333333331358
2024-05-03 11:33:00,48.206019999999995,1.2442129999999993,0.9948431564325971,6.799768,6.336805000000001,23.4375,2208.3333333331357
2024-05-03 11:36:00,47.858795,1.3020829999999997,1.0195921246202875,6.857638000000001,6.336805000000001,24.595000000000027,2208.383333333136
2024-05-03 11:39:00,47.381365,1.3020829999999997,1.0021962257845756,6.857638000000001,6.307875,24.01619999999997,2208.433333333136
2024-05-03 11:42:00,47.65625,1.3020829999999997,1.0195921246202875,6.857638000000001,6.336805000000001,22.279999999999973,2208.483333333136
2024-05-03 11:48:00,48.900465,1.359953,1.0440066763829692,6.857638000000001,6.278935000000001,22.569500000000005,2208.583333333136
2024-05-03 11:51:00,48.770255,1.359953,1.0440066763829692,6.857638000000001,6.278935000000001,23.1481,2208.6333333331363
2024-05-03 11:54:00,48.423035,1.2442129999999993,1.0117339489770658,6.799768,6.3657449999999995,23.1481,2208.6833333331365
2024-05-03 11:57:00,49.565974999999995,1.3020829999999997,1.053705921548442,6.828707999999999,6.365745,24.016200000000026,2208.7333333331367
2024-05-03 12:03:00,48.582175,1.2442129999999993,1.0284044352746886,6.828707999999999,6.423615000000001,24.594899999999996,2208.8333333331366
2024-05-03 12:06:00,48.249425,1.3020829999999997,1.0195921246202875,6.886577999999999,6.3657449999999995,23.4375,2208.8833333331368
2024-05-03 12:12:00,48.33623,1.3020829999999997,1.0195921246202875,6.886577999999999,6.3657449999999995,22.85880000000003,2208.9833333331367
2024-05-03 12:15:00,48.394095,1.3020829999999997,1.0195921246202875,6.886577999999999,6.3657449999999995,22.85880000000003,2209.033333333137
2024-05-03 12:18:00,48.65451,1.359953,1.0440066763829692,6.857638000000001,6.278935000000001,24.016200000000026,2209.083333333137
2024-05-03 12:21:00,49.421295,1.3020829999999997,1.0367618025071987,6.741897999999999,6.250005,23.4375,2209.133333333137
2024-05-03 12:27:00,48.495375,1.2442129999999993,1.0284044352746886,6.741897999999999,6.336805000000001,23.1481,2209.233333333137
2024-05-03 12:30:00,49.869789999999995,1.3020829999999997,1.053705921548442,6.741897999999999,6.278935000000001,23.1481,2209.2833333331373
2024-05-03 12:33:00,48.00347,1.3020829999999997,1.0367618025071978,6.857638000000001,6.3657449999999995,22.569500000000005,2209.3333333331375
2024-05-03 12:39:00,47.81539,1.3020829999999997,1.053705921548442,6.886577999999999,6.423615000000001,22.569499999999948,2209.4333333331374
2024-05-03 12:42:00,46.54224,1.3310179999999994,1.0143040702295434,6.886573,6.307875,22.569500000000005,2209.4833333331376
2024-05-03 12:48:00,46.10822,1.359953,1.0440066763829692,6.857638,6.278935,23.4375,2209.5833333331375
2024-05-03 12:51:00,44.74826,1.359953,1.0083941241174903,6.828708000000001,6.192125,23.4375,2209.6333333331377
2024-05-03 12:57:00,45.486115,1.4178230000000003,1.0501542969889466,6.799768,6.134255,23.7269,2209.7333333331376
2024-05-03 13:00:00,45.18229,1.3888879999999997,1.0382776185946743,6.799773,6.163195,22.280100000000004,2209.7833333331378
2024-05-03 13:03:00,45.167825,1.359953,1.0084003656776663,6.770828,6.1342550000000005,23.4375,2209.833333333138
2024-05-03 13:09:00,44.270835,1.359953,1.0084003656776663,6.770828,6.1342550000000005,22.85880000000003,2209.933333333138
2024-05-03 13:12:00,44.35764,1.359953,1.0083941241174903,6.828708000000001,6.192125,22.280100000000004,2209.983333333138
2024-05-03 13:18:00,44.270835,1.359953,1.0263262907244173,6.828708000000001,6.221065,22.85880000000003,2210.083333333138
2024-05-03 13:21:00,43.2581,1.359953,1.0084003656776654,6.915508000000001,6.278935,22.569399999999973,2210.133333333138
2024-05-03 13:24:00,42.418980000000005,1.3310179999999994,0.9965133415126062,6.684023,6.076385000000001,21.990700000000004,2210.1833333331383
2024-05-03 13:33:00,44.632525,1.4178230000000003,1.0319499400778414,6.799768,6.105325000000001,23.72679999999997,2210.3333333331384
2024-05-03 13:39:00,43.51852,1.3310180000000003,0.9965133415126066,6.770828,6.16319,21.99079999999998,2210.4333333331383
2024-05-03 13:42:00,44.54572,1.359953,1.0083941241174903,6.828708000000001,6.192125,22.28000000000003,2210.4833333331385
2024-05-03 13:48:00,45.92014,1.3888879999999997,1.0382776185946743,6.799773,6.163195,22.56940000000003,2210.5833333331384
2024-05-03 13:51:00,45.572915,1.3310179999999994,1.0318398512812574,6.828702999999999,6.278935,22.858799999999974,2210.6333333331386
2024-05-03 13:54:00,45.65972,1.3020829999999997,1.0021901710051984,6.886577999999999,6.336805000000001,23.4375,2210.6833333331388
2024-05-03 14:00:00,45.659724999999995,1.3020829999999997,1.0195921246202875,6.799767999999999,6.278935,22.569499999999948,2210.7833333331387
2024-05-03 14:03:00,42.11516,1.3888879999999997,0.9643081638113202,6.770833,6.018515000000001,21.99079999999998,2210.833333333139
2024-05-03 14:09:00,43.51852,1.359953,0.9717232770349906,6.481478,5.7870349999999995,22.85880000000003,2210.9333333331388
2024-05-03 14:12:00,44.965275,1.3020829999999997,0.984548298887147,6.510418,5.9317150000000005,23.4375,2210.983333333139
2024-05-03 14:18:00,44.299769999999995,1.2442129999999993,0.9948431564325971,6.452548,5.989585000000001,23.4375,2211.083333333139
2024-05-03 14:21:00,45.529515,1.3020829999999997,0.9845482988871461,6.452548,5.873844999999999,22.56940000000003,2211.133333333139
2024-05-03 14:24:00,46.050345,1.3020829999999997,0.9845482988871461,6.539348,5.9606449999999995,23.72679999999997,2211.183333333139
2024-05-03 14:30:00,46.180555,1.359953,1.0084003656776663,6.626157999999999,5.989585,23.14820000000003,2211.283333333139
2024-05-03 14:33:00,48.74132,1.5335650000000003,1.059181826589388,6.597218000000001,5.758103,23.1481,2211.3333333331393
2024-05-03 14:39:00,50.390625,1.4178239999999995,1.0134663703191487,6.5104180000000005,5.787034000000001,21.990700000000004,2211.433333333139
2024-05-03 14:42:00,51.649305,1.359953,1.0956604747674892,6.5104180000000005,6.018515000000001,21.990700000000004,2211.4833333331394
2024-05-03 14:45:00,45.84780000000001,1.2152779999999996,0.8766394513087176,6.249998,5.64236,23.4375,2211.5333333331396
2024-05-03 14:51:00,45.78993,1.2442129999999993,0.9427670684178694,6.018518,5.468755000000001,22.569500000000005,2211.6333333331395
2024-05-03 14:54:00,46.65799,1.3020829999999997,1.0367618025071978,6.857638000000001,6.3657449999999995,22.280100000000004,2211.6833333331397
2024-05-03 15:00:00,46.354164999999995,1.3020829999999997,1.0021962257845756,6.857638000000001,6.307875,23.1481,2211.7833333331396
2024-05-03 15:03:00,46.918405,1.3310179999999994,1.0142979666123686,6.799773,6.221065,22.569500000000005,2211.8333333331398
2024-05-03 15:09:00,46.455435,1.3310179999999994,1.0142979666123686,6.799773,6.221065,23.7269,2211.9333333331397
2024-05-03 15:12:00,46.730329999999995,1.359953,1.026332442681265,6.915508000000001,6.307875,22.858800000000002,2211.98333333314
2024-05-03 15:15:00,47.381365,1.4178230000000003,1.0501542969889477,6.9444479999999995,6.278935000000001,23.726799999999997,2212.03333333314
2024-05-03 15:21:00,46.3831,1.359953,1.026332442681265,6.973378,6.3657449999999995,21.12269999999998,2212.13333333314
2024-05-03 15:24:00,45.78993,1.3888889999999998,1.0202122051412574,6.973383999999999,6.307875,23.4375,2212.18333333314
2024-05-03 15:30:00,45.587385,1.3888889999999998,1.0560955393339282,6.8865739999999995,6.278935,22.56940000000003,2212.28333333314
2024-05-03 15:33:00,46.26736,1.4467590000000001,1.0619589601086123,6.8576440000000005,6.163195,24.884300000000025,2212.33333333314
2024-05-03 15:39:00,45.717595,1.359953,1.0440066763829692,6.857638,6.278935,23.1481,2212.43333333314
2024-05-03 15:42:00,46.02141,1.4178230000000003,1.0319436012602523,6.828708000000001,6.134255,23.726800000000026,2212.4833333331403
2024-05-03 15:45:00,45.32697,1.359953,1.0084003656776663,6.857638,6.221065,23.1481,2212.5333333331405
2024-05-03 15:51:00,45.86227,1.359953,1.0263262907244173,6.828708000000001,6.221065,23.72679999999997,2212.6333333331404
2024-05-03 15:54:00,47.12095,1.359953,1.026332442681265,6.915508000000001,6.307875,22.85880000000003,2212.6833333331406
2024-05-03 16:00:00,46.354165,1.359953,1.0440066763829692,6.9444479999999995,6.3657449999999995,21.990700000000004,2212.7833333331405
2024-05-03 16:03:00,47.72859,1.4178230000000003,1.0681075826726452,7.002318000000001,6.365745,22.28000000000003,2212.8333333331407
2024-05-03 16:06:00,47.42477,1.4178230000000003,1.0858179180622334,6.973378,6.365745,23.4375,2212.883333333141
2024-05-03 16:12:00,47.64178,1.3888879999999997,1.0382838184096788,6.944443,6.307874999999999,23.72679999999997,2212.9833333331408
2024-05-03 16:15:00,46.26736,1.359953,1.0263262907244173,6.828708000000001,6.221065,23.1481,2213.033333333141
2024-05-03 16:21:00,46.20949,1.359953,1.0263262907244173,6.828708000000001,6.221065,23.1481,2213.133333333141
2024-05-03 16:24:00,45.992475,1.359953,1.0084003656776654,6.915508000000001,6.278935,23.7269,2213.183333333141
2024-05-03 16:27:00,46.354165,1.4178230000000003,1.0319499400778414,6.857638,6.163195,24.305600000000027,2213.233333333141
2024-05-03 16:30:00,47.12095,1.0995369999999998,0.9475126321871381,6.510412,6.221065,22.858799999999974,2213.2833333331414
2024-05-03 16:36:00,48.582175,1.157407,1.005807525528706,6.510412,6.221064999999999,21.990700000000004,2213.3833333331413
2024-05-03 16:39:00,47.641785,1.157407,1.005807525528706,6.597222,6.307875,23.4375,2213.4333333331415
2024-05-03 16:45:00,47.786455000000004,1.244212,1.0448711907994668,6.6550970000000005,6.278935000000001,23.726800000000026,2213.5333333331414
2024-05-03 16:48:00,46.961805,1.1863419999999998,1.0027324177165846,6.6840269999999995,6.336805000000001,24.305499999999995,2213.5833333331416
2024-05-03 16:51:00,46.180555,1.2152779999999996,1.0156165272183206,6.655093,6.278935,21.701300000000003,2213.6333333331418
2024-05-03 16:57:00,47.149885,1.273148,1.0410998688394997,6.655093,6.221064999999999,22.85880000000003,2213.7333333331417
2024-05-03 17:00:00,46.875,1.1863419999999998,1.018930329621651,6.597217,6.278935,21.122699999999952,2213.783333333142
2024-05-03 17:06:00,46.52778,1.1863419999999998,0.9863360416862826,6.6550970000000005,6.278935,22.569399999999973,2213.8833333331418
2024-05-03 17:09:00,46.354165,1.2152779999999996,0.982336115196695,6.655093,6.221065,23.148199999999974,2213.933333333142
2024-05-03 17:12:00,44.589125,1.3020829999999997,1.0195921246202875,6.799767999999999,6.278935,23.4375,2213.983333333142
2024-05-03 17:18:00,44.487845,1.3020829999999997,1.036755908294002,6.770838,6.278935,23.148199999999974,2214.083333333142
2024-05-03 17:21:00,45.42824,1.359953,1.0084003656776663,6.799767999999999,6.163195,23.14820000000003,2214.133333333142
2024-05-03 17:24:00,45.037615,1.3020829999999997,1.0367618025071987,6.799767999999999,6.307875,22.280100000000004,2214.1833333331424
2024-05-03 17:27:00,44.994209999999995,1.359953,1.0263262907244184,6.886577999999999,6.278935000000001,22.569500000000005,2214.2333333331426
2024-05-03 17:42:00,44.111689999999996,1.3020829999999997,1.0021901710051973,6.712968,6.163195,21.41210000000001,2214.4833333331426
2024-05-03 17:45:00,41.81134,1.2442129999999993,0.977731515591257,6.655087999999999,6.163195000000001,21.411999999999978,2214.5333333331428
2024-05-03 17:51:00,41.75347,1.3020829999999997,1.0021962257845767,6.7129579999999995,6.163195000000001,21.12270000000001,2214.6333333331427
2024-05-03 17:54:00,41.536455000000004,1.3020829999999997,0.9484581140578423,6.7129579999999995,6.076385000000001,22.85880000000003,2214.683333333143
2024-05-03 17:57:00,40.24884,1.3310179999999994,0.9601282133250009,6.741892999999999,6.076385000000001,20.54400000000004,2214.733333333143
2024-05-03 18:03:00,39.945025,1.3310179999999994,0.9965133415126062,6.684023,6.076385000000001,22.8587,2214.833333333143
2024-05-03 18:06:00,39.380785,1.3888879999999997,1.0018694009617213,6.655092999999999,5.9606449999999995,22.279999999999973,2214.883333333143
2024-05-03 18:12:00,38.802085,1.3310179999999994,0.9784582829703008,6.655092999999999,6.018515,21.990700000000004,2214.983333333143
2024-05-03 18:15:00,38.802085,1.3020829999999997,0.9845482988871461,6.597218000000001,6.018515,22.569399999999973,2215.033333333143
2024-05-03 18:21:00,38.483795,1.3020829999999997,0.966639102772497,6.626157999999999,6.018515,22.28000000000003,2215.133333333143
2024-05-03 18:24:00,38.44039,1.3020829999999997,0.984548298887147,6.655088,6.076385000000001,19.96520000000004,2215.1833333331433
2024-05-03 18:27:00,37.934025000000005,1.3020829999999997,0.9299804478912141,6.597218000000001,5.931715,21.70139999999998,2215.2333333331435
2024-05-03 18:33:00,37.80382,1.3020829999999997,0.9484581140578414,6.5104180000000005,5.873845,22.85880000000003,2215.3333333331434
2024-05-03 18:36:00,37.225115,1.3020829999999997,0.9484581140578414,6.481478,5.844905,21.990800000000036,2215.3833333331436
2024-05-03 18:42:00,36.82002,1.3020829999999997,0.9484581140578414,6.5104180000000005,5.873845,21.701300000000003,2215.4833333331435
2024-05-03 18:45:00,37.774885,1.359953,0.9717232770349906,6.481478,5.7870349999999995,21.701400000000035,2215.5333333331437
2024-05-03 18:48:00,36.87789,1.2442129999999993,0.9427609365433463,6.452548,5.902775000000001,21.12270000000001,2215.583333333144
2024-05-03 18:54:00,36.574075,1.2442129999999993,0.9067088236546536,6.510418,5.902775000000001,21.701400000000035,2215.6833333331438
2024-05-06 07:42:00,82.10359,1.359954,1.1617463257363159,6.770832,6.394678000000001,31.82869999999997,2215.6833333331438
2024-05-06 07:48:00,84.592015,1.0995369999999998,1.0703387115331606,6.0474570000000005,5.989580000000001,31.8288,2215.7833333331437
2024-05-06 07:51:00,85.59027499999999,0.9259260000000005,1.0772436567720045,5.642362,5.9606460000000006,32.407399999999996,2215.833333333144
2024-05-06 07:54:00,86.27025499999999,0.9259260000000005,1.0373680171242012,5.5555520000000005,5.7870360000000005,31.53929999999997,2215.883333333144
2024-05-06 07:57:00,70.037615,0.8969899999999997,0.9397278185378822,5.237267,5.324077000000001,26.331000000000017,2215.933333333144
2024-05-06 08:03:00,67.939815,1.0995369999999998,0.9313475764457616,5.439817000000001,5.121530000000001,27.488399999999956,2216.033333333144
2024-05-06 08:06:00,66.03009499999999,1.273148,1.090335693809096,6.134263,5.7870349999999995,26.909699999999987,2216.0833333331443
2024-05-06 08:12:00,65.162035,1.2152779999999996,1.064056218117254,6.278932999999999,5.989585000000001,26.331099999999992,2216.183333333144
2024-05-06 08:15:00,65.20544,1.244212,1.061150899690166,6.365737,6.018515000000001,26.620400000000018,2216.2333333331444
2024-05-06 08:18:00,64.945025,1.0995369999999998,1.0555396537250243,6.365742,6.278935,26.04169999999999,2216.2833333331446
2024-05-06 08:24:00,65.97222500000001,1.157407,1.068254394063251,6.394672000000001,6.221064999999999,26.04169999999999,2216.3833333331445
2024-05-06 08:27:00,64.81481500000001,1.0995369999999998,1.0555447936472444,6.452542,6.3657449999999995,26.331099999999992,2216.4333333331447
2024-05-06 08:33:00,65.32118,1.157407,1.0834652864013992,6.510412,6.365745,27.199099999999987,2216.5333333331446
2024-05-06 08:36:00,67.679395,1.186343,1.0819092120180025,6.684031999999999,6.481479,26.331099999999992,2216.5833333331448
2024-05-06 08:42:00,67.24537000000001,1.0995369999999998,1.085005188476308,6.5972219999999995,6.568285,26.04169999999999,2216.6833333331447
2024-05-06 08:45:00,66.42071999999999,1.070602,1.085002728328287,6.539357000000001,6.568285,26.331099999999964,2216.733333333145
2024-05-06 08:48:00,64.25058,1.070602,1.070601999985058,6.626157000000001,6.626155,26.04169999999999,2216.783333333145
2024-05-06 08:54:00,64.149305,1.070602,1.070601999985058,6.626157000000001,6.626155,25.752300000000048,2216.883333333145
2024-05-06 08:57:00,64.49652499999999,1.070602,1.0850076841792886,6.568287,6.597225000000001,26.33099999999996,2216.933333333145
2024-05-06 09:00:00,65.711805,1.070601,1.0992826475971222,6.510415999999999,6.5682849999999995,27.199099999999987,2216.9833333331453
2024-05-06 09:03:00,65.91435,1.070602,1.0992831564874896,6.568287,6.626155,26.331000000000017,2217.0333333331455
2024-05-06 09:09:00,64.29398499999999,1.157407,1.0985183669606675,6.770836999999999,6.6550899999999995,25.752300000000048,2217.1333333331454
2024-05-06 09:12:00,63.541669999999996,1.1863419999999998,1.0972488105671134,6.799767,6.626155,26.909699999999987,2217.1833333331456
2024-05-06 09:15:00,64.453125,1.157407,1.1134405803706973,6.7419020000000005,6.655094999999999,27.488400000000013,2217.2333333331458
2024-05-06 09:18:00,63.614005,1.0995369999999998,1.099534499997544,6.7419020000000005,6.741895,26.331000000000017,2217.283333333146
2024-05-06 09:21:00,61.64641,1.273148,1.1379780989880823,7.002318,6.741899999999999,26.04169999999999,2217.333333333146
2024-05-06 09:24:00,59.635419999999996,1.3888889999999998,1.1418048134865555,7.262734,6.799765,24.305499999999995,2217.3833333331463
2024-05-06 09:33:00,62.832755000000006,1.244212,1.1245038714815765,6.973377,6.7418949999999995,25.75229999999999,2217.5333333331464
2024-05-06 09:39:00,63.614005,1.2152770000000004,1.1109288021286188,6.9444420000000004,6.7418949999999995,26.909699999999987,2217.6333333331463
2024-05-06 09:42:00,62.659145,1.2152779999999996,1.141412205399531,7.002313,6.857635000000001,25.17360000000002,2217.6833333331465
2024-05-06 09:48:00,62.355325,1.2442129999999993,1.0931624521994818,7.089117999999999,6.799765,24.88420000000002,2217.7833333331464
2024-05-06 09:51:00,61.86343,1.3310179999999994,1.1325478432517921,7.175922999999999,6.799765,25.173599999999965,2217.8333333331466
2024-05-06 09:54:00,63.917825,1.1574080000000002,1.1134410676261812,6.915507,6.828699,26.04159999999996,2217.8833333331468
2024-05-06 10:00:00,65.56712999999999,1.1284729999999996,1.1139448765334299,6.886571999999999,6.857639000000001,25.752399999999966,2217.9833333331467
2024-05-06 10:03:00,64.872685,1.1863419999999998,1.1274820464459048,7.060187,6.944445000000001,27.777800000000013,2218.033333333147
2024-05-06 10:06:00,63.252315,1.3020829999999997,1.1513539636363368,7.233793,6.94444,25.17360000000002,2218.083333333147
2024-05-06 10:09:00,62.239580000000004,1.3888889999999998,1.141810563717251,7.407404,6.944445000000001,26.04169999999999,2218.133333333147
2024-05-06 10:12:00,62.818285,1.4178230000000003,1.1876238419423641,7.407408,6.973385,26.331000000000017,2218.1833333331474
2024-05-06 10:18:00,62.528935000000004,1.3888879999999997,1.1747272686655157,7.349532999999999,6.944445,26.041600000000017,2218.2833333331473
2024-05-06 10:21:00,62.586805,1.2442129999999993,1.1245043388681226,7.233798,7.002315,26.33099999999996,2218.3333333331475
2024-05-06 10:24:00,64.351855,1.273148,1.1535364064558973,7.089123,6.857635,25.173500000000047,2218.3833333331477
2024-05-06 10:30:00,63.20891,1.2442129999999993,1.1245043388681226,7.146988,6.9155050000000005,26.041600000000017,2218.4833333331476
2024-05-06 10:33:00,62.818285,1.359953,1.1454942060735742,7.349538000000001,6.944445000000001,25.752300000000048,2218.5333333331478
2024-05-06 10:39:00,63.859955,1.4178230000000003,1.1711308085813459,7.349538000000001,6.886575000000001,26.04169999999999,2218.6333333331477
2024-05-06 10:42:00,64.568865,1.359953,1.1778247115075797,7.2916680000000005,6.944445,25.752399999999966,2218.683333333148
2024-05-06 10:57:00,64.945025,1.3020829999999997,1.1979601419353372,7.233797999999999,7.031255000000001,26.04169999999999,2218.933333333148
2024-05-06 11:00:00,65.55266499999999,1.359953,1.1937490216405764,7.2916680000000005,6.973385,27.199099999999987,2218.983333333148
2024-05-06 11:03:00,64.67013499999999,1.3020829999999997,1.1513539636363368,7.2916680000000005,7.002315,26.33099999999996,2219.033333333148
2024-05-06 11:09:00,64.207175,1.3310179999999994,1.1646351529406354,7.262732999999999,6.944445000000001,25.75229999999999,2219.133333333148
2024-05-06 11:12:00,63.68634,1.3310179999999994,1.1325478432517921,7.320603,6.944445000000001,24.594899999999996,2219.1833333331483
2024-05-06 11:15:00,64.583335,1.3020829999999997,1.1513539636363368,7.146988,6.857635,27.199099999999987,2219.2333333331485
2024-05-06 11:21:00,65.075235,1.273148,1.1535364064558973,7.089123,6.857635,25.17360000000002,2219.3333333331484
2024-05-06 11:24:00,66.95601500000001,1.2152770000000004,1.1564444141548138,7.002312,6.886575000000001,26.620400000000018,2219.3833333331486
2024-05-06 11:30:00,67.042825,1.2152770000000004,1.1414117258722343,7.031252,6.886575000000001,25.752400000000023,2219.4833333331485
2024-05-06 11:33:00,66.82580999999999,1.157407,1.1428784450218061,7.031252,7.002315,26.909699999999987,2219.5333333331487
2024-05-06 11:39:00,66.6522,1.157407,1.1134405803706986,7.031252,6.944445000000001,26.33099999999996,2219.6333333331486
2024-05-06 11:42:00,67.07176,1.0995369999999998,1.1139418763647653,6.973382,7.002315,27.777799999999957,2219.6833333331488
2024-05-06 11:45:00,66.550925,1.1863419999999998,1.1571658195859809,7.060187,7.002315,25.75229999999999,2219.733333333149
2024-05-06 11:51:00,66.218175,1.1863419999999998,1.142392432407497,7.089117000000001,7.002315,25.75229999999999,2219.833333333149
2024-05-06 11:54:00,71.64352,0.8391199999999994,1.0910170823977852,6.336804,6.886574,28.64580000000001,2219.883333333149
2024-05-06 12:00:00,72.28009,0.8391200000000003,1.1154932638543633,6.336805000000001,6.944445,27.777799999999957,2219.983333333149
2024-05-06 12:03:00,68.475115,0.983797,1.095466307313744,6.770832,7.002315,27.488400000000013,2220.033333333149
2024-05-06 12:06:00,64.756945,1.2442129999999993,1.1552340490860327,7.175927999999999,7.002315,26.04169999999999,2220.0833333331493
2024-05-06 12:12:00,64.46759,1.2442129999999993,1.1552340490860327,7.175927999999999,7.002315,26.041600000000017,2220.183333333149
2024-05-06 12:15:00,63.5272,1.2152779999999996,1.1262405119062509,7.089123,6.9155050000000005,25.752399999999966,2220.2333333331494
2024-05-06 12:21:00,63.411455000000004,1.2152779999999996,1.1262405119062509,7.089123,6.9155050000000005,24.884299999999996,2220.3333333331493
2024-05-06 12:24:00,63.744209999999995,1.2152779999999996,1.1262457790412967,7.118053000000001,6.944445000000001,26.331000000000017,2220.3833333331495
2024-05-06 12:27:00,63.39699,1.2442129999999993,1.1552340490860327,7.175927999999999,7.002315,24.88420000000002,2220.4333333331497
2024-05-06 12:30:00,62.818285,1.2442129999999993,1.139945126323467,7.146988,6.944445000000001,25.75229999999999,2220.48333333315
2024-05-06 12:36:00,62.818285,1.2442129999999993,1.139945126323467,7.146988,6.944445000000001,24.88420000000002,2220.5833333331498
2024-05-06 12:39:00,63.382525,1.1863419999999998,1.1124395672736738,7.031247,6.886575,25.173599999999965,2220.63333333315
2024-05-06 12:45:00,63.064235,1.157407,1.0985235472881039,7.002312,6.886575,25.462999999999965,2220.73333333315
2024-05-06 12:48:00,63.541669999999996,1.244212,1.139944654666383,7.031247,6.828704999999999,25.462999999999965,2220.78333333315
2024-05-06 12:51:00,62.471065,1.2152779999999996,1.141412205399531,7.002313,6.857635000000001,24.59499999999997,2220.83333333315
2024-05-06 12:54:00,61.29919,1.2442129999999993,1.1245043388681226,7.146988,6.9155050000000005,25.75229999999999,2220.8833333331504
2024-05-06 13:00:00,61.125575,1.2442129999999993,1.124504338868123,7.175927999999999,6.944445000000001,24.594899999999996,2220.9833333331503
2024-05-06 13:03:00,61.067710000000005,1.2442129999999993,1.139945126323467,7.233798,7.031255000000001,24.594899999999996,2221.0333333331505
2024-05-06 13:06:00,60.27199,1.3020829999999997,1.1513539636363377,7.233797999999999,6.944445000000001,25.462999999999965,2221.0833333331507
2024-05-06 13:12:00,60.243055,1.2442129999999993,1.0931624521994818,7.233798,6.944445000000001,24.884299999999996,2221.1833333331506
2024-05-06 13:15:00,57.50868,1.273148,1.0903412696626746,7.1469879999999995,6.7997700000000005,24.305499999999995,2221.2333333331508
2024-05-06 13:21:00,57.349535,1.3020829999999997,1.1195124270251398,7.1469879999999995,6.799765,25.46289999999999,2221.3333333331507
2024-05-06 13:24:00,58.174189999999996,1.359953,1.1124630845461125,7.1469879999999995,6.684025,23.7269,2221.383333333151
2024-05-06 13:27:00,57.95718,1.359953,1.1290731851830373,7.1469879999999995,6.7129650000000005,24.594900000000052,2221.433333333151
2024-05-06 13:33:00,58.449075,1.359953,1.1454942060735742,7.089118,6.684025,24.88420000000002,2221.533333333151
2024-05-06 13:36:00,59.49074,1.3020829999999997,1.1513539636363368,7.031248,6.7418949999999995,25.462999999999965,2221.583333333151
2024-05-06 13:42:00,59.56308,1.2442129999999993,1.1089105745449979,7.1180579999999996,6.857635000000001,23.148199999999974,2221.683333333151
2024-05-06 13:54:00,61.067710000000005,1.359953,1.1778247115075797,7.204858000000001,6.857635,24.59480000000002,2221.883333333151
2024-05-06 13:57:00,59.866895,1.3020829999999997,1.1355177176073032,7.204858000000001,6.886575,24.88420000000002,2221.933333333151
2024-05-06 14:00:00,60.4022,1.3020829999999997,1.1513539636363368,7.1180579999999996,6.828704999999999,25.463000000000022,2221.983333333151
2024-05-06 14:06:00,59.78009,1.2152779999999996,1.110929273077569,7.060182999999999,6.857635000000001,24.884299999999996,2222.083333333151
2024-05-06 14:09:00,60.185185,1.2152779999999996,1.1109292730775682,7.002313,6.799765,24.884199999999964,2222.1333333331513
2024-05-06 14:12:00,61.168985,1.273148,1.1379780989880823,7.002313,6.7418949999999995,25.462999999999965,2222.1833333331515
2024-05-06 14:15:00,60.546875,1.2442129999999993,1.1245043388681226,7.031248,6.799765,24.884299999999996,2222.2333333331517
2024-05-06 14:18:00,60.27199,1.3020829999999997,1.1195124270251398,7.089117999999999,6.7418949999999995,25.173699999999997,2222.283333333152
2024-05-06 14:21:00,61.631945,1.3020829999999997,1.1195124270251398,7.089117999999999,6.7418949999999995,24.594899999999996,2222.333333333152
2024-05-06 14:27:00,61.05324,1.2442129999999993,1.1089105745449979,7.1180579999999996,6.857635000000001,25.462999999999965,2222.433333333152
2024-05-06 14:30:00,62.456595,1.3888879999999997,1.174721640758982,7.262732999999999,6.857635,24.88420000000002,2222.483333333152
2024-05-06 14:36:00,61.487269999999995,1.3310179999999994,1.1486714273590228,7.262732999999999,6.9155050000000005,26.04170000000005,2222.583333333152
2024-05-06 14:39:00,62.38426,1.3888879999999997,1.190925521570586,7.233793,6.857635,26.331000000000017,2222.633333333152
2024-05-06 14:42:00,61.05324,1.3020829999999997,1.1355177176073032,7.204858000000001,6.886575,24.594899999999996,2222.6833333331524
2024-05-06 14:48:00,60.778355000000005,1.359953,1.161745875600268,7.204858000000001,6.828704999999999,25.75229999999999,2222.7833333331523
2024-05-06 14:51:00,61.197915,1.3888879999999997,1.1583543112066021,7.233793,6.799765000000001,25.75229999999999,2222.8333333331525
2024-05-06 14:57:00,60.807289999999995,1.3310179999999994,1.1486714273590228,7.204863,6.857635000000001,24.88420000000002,2222.9333333331524
2024-05-06 15:00:00,61.776619999999994,1.3888879999999997,1.174721640758982,7.204863,6.799765000000001,25.462999999999965,2222.9833333331526
2024-05-06 15:03:00,61.29919,1.3020829999999997,1.1513539636363377,7.1469879999999995,6.857635000000001,25.173699999999997,2223.0333333331528
2024-05-06 15:09:00,62.67361,1.359953,1.1454942060735742,7.1469879999999995,6.7418949999999995,25.17360000000002,2223.1333333331527
2024-05-06 15:12:00,62.094905,1.3310179999999994,1.1486714273590228,7.262732999999999,6.9155050000000005,25.173699999999997,2223.183333333153
2024-05-06 15:18:00,62.13831,1.3310179999999994,1.1486714273590228,7.262732999999999,6.9155050000000005,25.17360000000002,2223.2833333331528
2024-05-06 15:21:00,62.630210000000005,1.3310179999999994,1.1646351529406345,7.233793,6.9155050000000005,25.75229999999999,2223.333333333153
2024-05-06 15:27:00,62.760415,1.3020829999999997,1.1355177176073032,7.204858000000001,6.886575,25.462999999999965,2223.433333333153
2024-05-06 15:30:00,63.440395,1.3020829999999997,1.1513539636363368,7.204858000000001,6.9155050000000005,24.594899999999996,2223.483333333153
2024-05-06 15:33:00,63.44039,1.2442129999999993,1.139939816549408,7.1180579999999996,6.9155050000000005,25.462999999999965,2223.533333333153
2024-05-06 15:39:00,64.453125,1.359953,1.161745875600268,7.204858000000001,6.828704999999999,26.041600000000017,2223.633333333153
2024-05-06 15:42:00,62.934025,1.3020829999999997,1.1195124270251398,7.1469879999999995,6.799765,26.04169999999999,2223.6833333331533
2024-05-06 15:48:00,62.717015,1.3020829999999997,1.1195124270251398,7.1469879999999995,6.799765,25.46289999999999,2223.783333333153
2024-05-06 15:51:00,65.234375,1.3020829999999997,1.1513539636363377,7.175927999999999,6.886575000000001,26.620400000000018,2223.8333333331534
2024-05-06 15:57:00,65.711805,1.3020829999999997,1.1513539636363377,7.175927999999999,6.886575000000001,26.331000000000017,2223.9333333331533
2024-05-06 16:00:00,66.623265,1.3020829999999997,1.182568922121659,7.175927999999999,6.944445,26.04169999999999,2223.9833333331535
2024-05-06 16:03:00,66.05903,1.2442129999999993,1.1552340490860327,7.175927999999999,7.002315,25.75229999999999,2224.0333333331537
2024-05-06 16:09:00,66.1169,1.2442129999999993,1.1703876126261028,7.175927999999999,7.031255000000001,26.04169999999999,2224.1333333331536
2024-05-06 16:12:00,66.1169,1.2442129999999993,1.1552340490860327,7.175927999999999,7.002315,25.752300000000048,2224.1833333331538
2024-05-06 16:15:00,65.509255,1.3020829999999997,1.1670391360856678,7.2916680000000005,7.031255000000001,26.909700000000043,2224.233333333154
2024-05-06 16:18:00,65.66839999999999,1.359953,1.1778247115075808,7.233797999999999,6.886575000000001,27.488400000000013,2224.283333333154
2024-05-06 16:24:00,65.14757,1.3020829999999997,1.1670391360856678,7.204858000000001,6.944445000000001,24.594899999999996,2224.383333333154
2024-05-06 16:27:00,64.49652499999999,1.3020829999999997,1.1513539636363368,7.204858000000001,6.9155050000000005,25.75229999999999,2224.433333333154
2024-05-06 16:30:00,64.25058,1.2442129999999993,1.139945126323467,7.146988,6.944445000000001,25.75229999999999,2224.4833333331544
2024-05-06 16:33:00,64.51099500000001,1.359953,1.161745875600268,7.204858000000001,6.828704999999999,27.77770000000004,2224.5333333331546
2024-05-06 16:39:00,63.845485,1.3020829999999997,1.1670337424690171,7.175928,6.9155050000000005,25.173599999999965,2224.6333333331545
2024-05-06 16:42:00,64.351855,1.359953,1.1778247115075808,7.233797999999999,6.886575000000001,25.173699999999997,2224.6833333331547
2024-05-06 16:45:00,65.581595,1.359953,1.1778247115075797,7.2916680000000005,6.944445,27.199100000000044,2224.733333333155
2024-05-06 16:48:00,67.37558,1.359953,1.2251382296533564,7.349538,7.089124999999999,27.199099999999987,2224.783333333155
2024-05-06 16:54:00,66.608795,1.3020829999999997,1.1825742649673954,7.3205979999999995,7.089125,26.90979999999996,2224.883333333155
2024-05-06 16:57:00,66.86921,1.359953,1.1937490216405764,7.3205979999999995,7.002314999999999,27.199099999999987,2224.933333333155
2024-05-06 17:03:00,65.581595,1.3020829999999997,1.1670391360856678,7.2916680000000005,7.031255000000001,25.752400000000023,2225.033333333155
2024-05-06 17:06:00,65.002895,1.3310179999999994,1.1646351529406345,7.320603,7.002315,26.331099999999992,2225.083333333155
2024-05-06 17:09:00,62.760415,1.359953,1.1454942060735742,7.349538000000001,6.944445000000001,26.909699999999987,2225.1333333331554
2024-05-06 17:15:00,63.642939999999996,1.4178230000000003,1.1711308085813459,7.349538000000001,6.886575000000001,26.33099999999996,2225.2333333331553
2024-05-06 17:18:00,62.68808,1.3310179999999994,1.1646351529406354,7.262732999999999,6.944445000000001,26.04169999999999,2225.2833333331555
2024-05-06 17:24:00,62.68808,1.3310179999999994,1.1646351529406354,7.262732999999999,6.944445000000001,26.04169999999999,2225.3833333331554
2024-05-06 17:27:00,63.81655,1.3888879999999997,1.1583543112066021,7.320603,6.886575000000001,26.331099999999992,2225.4333333331556
2024-05-06 17:30:00,63.411455000000004,1.3310179999999994,1.1646406413238144,7.349532999999999,7.031255000000001,25.463000000000022,2225.4833333331558
2024-05-06 17:36:00,64.5544,1.3888879999999997,1.190925521570586,7.378473,7.002314999999999,26.04169999999999,2225.5833333331557
2024-05-06 17:39:00,63.94676,1.3020829999999997,1.1670391360856678,7.2916680000000005,7.031255000000001,26.04169999999999,2225.633333333156
2024-05-06 17:45:00,63.729745,1.3020829999999997,1.1670391360856678,7.2916680000000005,7.031255000000001,26.04170000000005,2225.7333333331558
2024-05-06 17:48:00,66.40625,1.070601,1.127481597360717,6.770835999999999,6.886575000000001,26.909700000000043,2225.783333333156
2024-05-06 17:54:00,65.61053,1.0127309999999996,1.09724838873396,6.7418960000000006,6.9155050000000005,26.620400000000018,2225.883333333156
2024-05-06 17:57:00,66.1169,1.0995369999999998,1.1139418763647653,6.770832,6.799765000000001,26.909699999999987,2225.933333333156
2024-05-06 18:00:00,62.471065,1.0995369999999998,1.1139418763647653,6.886572,6.9155050000000005,25.173699999999997,2225.983333333156
2024-05-06 18:06:00,62.21065,1.0995369999999998,1.1139418763647653,6.886572,6.9155050000000005,25.173599999999965,2226.083333333156
2024-05-06 18:09:00,60.966435000000004,1.070602,1.0850076841792886,6.944442,6.973380000000001,25.752399999999966,2226.1333333331563
2024-05-06 18:15:00,59.635415,1.1284720000000004,1.0992831213870267,7.002312,6.94444,24.88420000000002,2226.233333333156
2024-05-06 18:18:00,56.626155,1.2152779999999996,1.0954616140563644,7.089123,6.857635000000001,23.4375,2226.2833333331564
2024-05-06 18:24:00,55.815975,1.1863419999999998,1.0972488105671139,7.031247,6.857635000000001,23.7269,2226.3833333331563
2024-05-06 18:27:00,55.873845,1.1863419999999998,1.0819087418135371,7.060187,6.857635000000001,24.01619999999997,2226.4333333331565
2024-05-06 18:30:00,55.700230000000005,1.244212,1.0931619935437047,6.973377,6.684025,24.016200000000026,2226.4833333331567
2024-05-06 18:36:00,55.33854,1.157407,1.0682491118241029,6.915512,6.741895,24.88420000000002,2226.5833333331566
2024-05-06 18:39:00,52.64757,1.1284720000000004,1.0695584543630174,6.9444420000000004,6.8286999999999995,23.14820000000003,2226.6333333331568
2024-05-06 18:45:00,52.618635,1.0995369999999998,1.0405918246684847,6.973382,6.857635000000001,23.1481,2226.7333333331567
2024-05-06 18:48:00,52.76331,1.157407,1.0682491118241029,6.915512,6.741895,22.569399999999973,2226.783333333157
2024-05-06 18:51:00,52.74884,1.244212,1.077241246502408,7.060187,6.7418949999999995,24.594899999999996,2226.833333333157
2024-05-06 18:57:00,51.86632,1.1863419999999998,1.0507643163213158,7.031247,6.770835000000001,23.726800000000026,2226.933333333157
2024-05-06 19:00:00,39.872685000000004,0.8969909999999999,0.9948275938385025,6.915513,7.118052,21.701499999999953,2226.983333333157
2024-05-06 19:03:00,37.93403,1.1574079999999993,0.9897499651049311,7.146988,6.8287,21.701499999999953,2227.0333333331573
2024-05-07 07:48:00,72.65625,1.186343,0.952909673945067,5.642361999999999,5.208329000000001,29.224499999999978,2227.0333333331573
2024-05-07 07:51:00,72.800925,1.157407,0.9734955557101286,5.584492,5.237265000000001,27.199000000000012,2227.0833333331575
2024-05-07 07:54:00,56.929975,0.9548610000000002,0.8957455869895471,5.410882,5.295140999999999,25.17360000000002,2227.1333333331577
2024-05-07 08:00:00,55.758105,1.0127319999999997,0.9232079143821439,5.439812000000001,5.2662,23.1481,2227.2333333331576
2024-05-07 08:03:00,60.445605,1.2152779999999996,0.9481586882058449,5.642361999999999,5.150464,25.17360000000002,2227.2833333331578
2024-05-07 08:06:00,60.57581,1.157407,0.9403674905267994,5.497682,5.092594999999999,25.17349999999999,2227.333333333158
2024-05-07 08:09:00,59.25926,1.0995369999999998,0.9948303321914,5.931712,5.729165000000001,25.462900000000047,2227.383333333158
2024-05-07 08:12:00,60.706019999999995,1.1284720000000004,1.054478234547926,6.278937000000001,6.134255,26.04169999999999,2227.4333333331583
2024-05-07 08:15:00,62.413195,1.070601,1.056070453878358,6.307866000000001,6.278935000000001,24.884299999999996,2227.4833333331585
2024-05-07 08:21:00,61.429395,1.0127309999999996,1.0271335556840866,6.307866000000001,6.336805000000001,26.04159999999996,2227.5833333331584
2024-05-07 08:24:00,60.8941,1.070602,1.056070949343554,6.510417,6.481485,25.75229999999999,2227.6333333331586
2024-05-07 08:30:00,60.22859,1.070602,1.041399011459328,6.568287,6.510415000000001,24.305499999999995,2227.7333333331585
2024-05-07 08:33:00,59.62095,1.070602,1.041399011459327,6.539357000000001,6.481485,24.594899999999996,2227.7833333331587
2024-05-07 08:36:00,60.069445,1.0416669999999995,1.02713156494336,6.539351999999999,6.510415000000001,24.594899999999996,2227.833333333159
2024-05-07 08:42:00,60.09838,1.0416669999999995,1.041664499991504,6.510422,6.510415000000001,25.173599999999965,2227.9333333331588
2024-05-07 08:45:00,60.64815,1.0995369999999998,1.0555396537250243,6.510422,6.423615,26.041600000000017,2227.983333333159
2024-05-07 08:48:00,58.926505,1.0416669999999995,1.041664499991504,6.510422,6.510415000000001,25.752300000000048,2228.033333333159
2024-05-07 08:51:00,58.318865,1.070601,1.0413985205938943,6.452546,6.394674999999999,24.88420000000002,2228.0833333331593
2024-05-07 08:57:00,58.89757,1.070601,1.056070453878358,6.452546,6.423615,25.173599999999965,2228.183333333159
2024-05-07 09:00:00,61.979164999999995,0.9259250000000003,1.0102483568165848,6.27893,6.452545000000001,26.331099999999992,2228.2333333331594
2024-05-07 09:06:00,63.29572,0.868055,1.0319507954213933,6.16319,6.510415,25.17349999999999,2228.3333333331593
2024-05-07 09:09:00,63.440395,0.8969909999999999,1.0216758783460422,6.307866,6.568285,25.462999999999965,2228.3833333331595
2024-05-07 09:12:00,61.18345,1.1284720000000004,1.0695584543630174,6.712967000000001,6.597225,25.75229999999999,2228.4333333331597
2024-05-07 09:18:00,61.4294,1.0995369999999998,1.0703438028791086,6.655092,6.597225,25.75229999999999,2228.5333333331596
2024-05-07 09:21:00,57.364005,1.4178240000000004,1.1376058068549868,7.320604,6.7997700000000005,24.016200000000026,2228.5833333331598
2024-05-07 09:27:00,56.640625,1.4467590000000001,1.1328767542004654,7.349539,6.77083,24.594899999999996,2228.6833333331597
2024-05-07 09:30:00,56.49595,1.359953,1.0956604747674892,7.233798,6.741895,24.305600000000027,2228.73333333316
2024-05-07 09:36:00,56.756365,1.3020829999999997,1.1195124270251398,7.089118,6.741895,24.305499999999995,2228.8333333331598
2024-05-07 09:39:00,58.70949,1.273148,1.106385004364352,6.973382999999999,6.655094999999999,25.463000000000022,2228.88333333316
2024-05-07 09:42:00,60.445605,1.3020829999999997,1.1513539636363377,7.089117999999999,6.799765000000001,25.462900000000047,2228.93333333316
2024-05-07 09:48:00,61.12558,1.3020829999999997,1.1355122157740836,7.1180579999999996,6.799765000000001,25.462900000000047,2229.03333333316
2024-05-07 09:51:00,60.908564999999996,1.3020829999999997,1.1513539636363368,7.1180579999999996,6.828704999999999,25.462999999999965,2229.08333333316
2024-05-07 09:57:00,61.660880000000006,1.273148,1.1379780989880823,7.089123,6.828704999999999,26.620400000000018,2229.18333333316
