Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-05-07 10:00:00,63.845485,1.1284720000000004,1.1284720000003732,6.828707,6.828704999999999,25.752300000000048,2229.2333333331603
2024-05-07 10:06:00,63.498265,1.1284720000000004,1.1284720000003732,6.799767000000001,6.799765000000001,26.041600000000017,2229.33333333316
2024-05-07 10:09:00,62.51447,1.2442129999999993,1.1552340490860327,7.031248,6.857635000000001,25.173699999999997,2229.3833333331604
2024-05-07 10:12:00,59.519675,1.3888889999999998,1.125075232980044,7.291664000000001,6.799765,26.04169999999999,2229.4333333331606
2024-05-07 10:18:00,60.792825,1.4178230000000003,1.1544588912204337,7.291668,6.799765000000001,25.752200000000016,2229.5333333331605
2024-05-07 10:21:00,60.243055,1.3310179999999994,1.1325478432517921,7.175922999999999,6.799765,25.46289999999999,2229.5833333331607
2024-05-07 10:24:00,60.836225,1.3020829999999997,1.1355177176073041,7.089118,6.770835000000001,25.173599999999965,2229.633333333161
2024-05-07 10:27:00,63.020830000000004,1.3020829999999997,1.1513539636363368,7.1180579999999996,6.828704999999999,26.04159999999996,2229.683333333161
2024-05-07 10:33:00,63.09317,1.3020829999999997,1.1513539636363368,7.1180579999999996,6.828704999999999,26.620400000000018,2229.783333333161
2024-05-07 10:36:00,62.702545,1.359953,1.1617458756002694,7.378468,7.002315,26.04170000000005,2229.833333333161
2024-05-07 10:42:00,63.556135,1.4467590000000001,1.200438590489497,7.407404,6.944445,26.331099999999992,2229.933333333161
2024-05-07 10:45:00,62.630205000000004,1.3888889999999998,1.1747277158244924,7.407404,7.002315,24.88420000000002,2229.983333333161
2024-05-07 10:48:00,63.570605,1.3310179999999994,1.1486714273590228,7.262732999999999,6.9155050000000005,26.90979999999996,2230.0333333331614
2024-05-07 10:54:00,63.45486,1.3888879999999997,1.174721640758982,7.262732999999999,6.857635,25.46289999999999,2230.1333333331613
2024-05-07 10:57:00,62.138310000000004,1.3310179999999994,1.1486714273590228,7.204863,6.857635000000001,25.46289999999999,2230.1833333331615
2024-05-07 11:03:00,63.194445,1.3888879999999997,1.174727268665515,7.233793,6.828704999999999,25.752400000000023,2230.2833333331614
2024-05-07 11:06:00,64.149305,1.3020829999999997,1.1513539636363377,7.089117999999999,6.799765000000001,26.33099999999996,2230.3333333331616
2024-05-07 11:12:00,64.90162000000001,1.3020829999999997,1.1513539636363368,7.1180579999999996,6.828704999999999,26.909700000000043,2230.4333333331615
2024-05-07 11:15:00,65.842015,1.3020829999999997,1.1513539636363368,7.146988,6.857635,26.04169999999999,2230.4833333331617
2024-05-07 11:18:00,65.407985,1.3020829999999997,1.1670391360856678,7.2916680000000005,7.031255000000001,25.463000000000022,2230.533333333162
2024-05-07 11:24:00,66.435185,1.359953,1.2095144847135262,7.233797999999999,6.944445,26.331000000000017,2230.6333333331618
2024-05-07 11:27:00,66.88368,1.273148,1.1689517843367125,7.089123,6.886575000000001,25.75229999999999,2230.683333333162
2024-05-07 11:33:00,66.88368,1.273148,1.1535364064558973,7.089123,6.857635,26.04169999999999,2230.783333333162
2024-05-07 11:36:00,66.319445,1.273148,1.1535417583846872,7.118053000000001,6.886575000000001,26.909699999999987,2230.833333333162
2024-05-07 11:39:00,66.030095,1.273148,1.1535417583846872,7.060182999999999,6.828704999999999,25.75229999999999,2230.883333333162
2024-05-07 11:45:00,65.14757,1.1863419999999998,1.1274820464459048,7.031247,6.9155050000000005,25.173599999999965,2230.983333333162
2024-05-07 11:48:00,66.42072,1.157407,1.1428784450218061,6.915512,6.886575,27.488399999999956,2231.0333333331623
2024-05-07 11:54:00,67.60705999999999,1.2152770000000004,1.1564444141548131,6.9444420000000004,6.828704999999999,27.199000000000012,2231.133333333162
2024-05-07 11:57:00,67.30323999999999,1.273148,1.1842248404489382,7.118053000000001,6.944445,27.488500000000045,2231.1833333331624
2024-05-07 12:03:00,67.042825,1.2152779999999996,1.1564448978838586,7.118053000000001,7.002315,26.041600000000017,2231.2833333331623
2024-05-07 12:06:00,66.362845,1.2442129999999993,1.1703876126261017,7.146988,7.002315,26.04169999999999,2231.3333333331625
2024-05-07 12:09:00,66.550925,1.2442129999999993,1.1703876126261017,7.146988,7.002315,26.04170000000005,2231.3833333331627
2024-05-07 12:12:00,66.00116,1.3020829999999997,1.1670391360856678,7.146988,6.886575000000001,27.199099999999987,2231.433333333163
2024-05-07 12:18:00,66.131365,1.2152779999999996,1.1262457790412967,7.118053000000001,6.944445000000001,26.331000000000017,2231.533333333163
2024-05-07 12:21:00,67.21643499999999,1.2152779999999996,1.1262405119062509,7.089123,6.9155050000000005,26.909699999999987,2231.583333333163
2024-05-07 12:24:00,64.97396,1.2152779999999996,1.141412205399531,7.002313,6.857635000000001,26.620400000000018,2231.633333333163
2024-05-07 12:30:00,64.829285,1.2152779999999996,1.141412205399531,7.002313,6.857635000000001,26.041600000000017,2231.733333333163
2024-05-07 12:33:00,64.67013499999999,1.2152779999999996,1.1262457790412967,7.060182999999999,6.886575,26.62039999999996,2231.7833333331632
2024-05-07 12:39:00,65.98669000000001,1.273148,1.1535417583846872,7.060182999999999,6.828704999999999,27.199100000000044,2231.883333333163
2024-05-07 12:42:00,69.71933,1.0127319999999997,1.1379801077314817,6.712961,6.9733789999999996,27.199100000000044,2231.9333333331633
2024-05-07 12:48:00,70.16782,0.9837959999999999,1.122263850127175,6.684030999999999,6.973385,28.64590000000004,2232.0333333331632
2024-05-07 12:51:00,68.40277499999999,1.0416670000000003,1.1124370420548282,6.799767000000001,6.94444,26.620299999999986,2232.0833333331634
2024-05-07 12:54:00,70.71759499999999,0.8101849999999997,1.0858136230988626,6.221063999999999,6.828699,27.488400000000013,2232.1333333331636
2024-05-07 13:00:00,71.91839999999999,0.7233799999999997,1.043617779362707,6.076389,6.7997689999999995,28.93520000000001,2232.2333333331635
2024-05-07 13:03:00,73.79919,0.6365730000000003,1.0420924124185618,5.844908,6.799765000000001,27.488400000000013,2232.2833333331637
2024-05-07 13:06:00,75.07234,0.578703,1.0117011271257819,5.700228,6.7418949999999995,28.067099999999982,2232.333333333164
2024-05-07 13:09:00,82.88484,0.43402799999999964,1.0146270565356224,5.150462,6.684024,29.80329999999998,2232.383333333164
2024-05-07 13:15:00,84.25926,0.4050929999999999,1.006793403517092,5.063662,6.684029000000001,31.25,2232.483333333164
2024-05-07 13:18:00,71.80266499999999,0.6655100000000003,1.0949067674242126,6.076386,7.089116000000001,26.909700000000043,2232.533333333164
2024-05-07 13:24:00,68.37384,0.78125,1.068106341072158,6.394676,7.031246,28.356400000000008,2232.633333333164
2024-05-07 13:27:00,65.523725,0.9548610000000002,1.1063819134674524,6.597225999999999,6.9155050000000005,27.199000000000012,2232.6833333331642
2024-05-07 13:30:00,60.4022,1.157407,1.0985235472881039,6.915507000000001,6.7997700000000005,24.594899999999996,2232.7333333331644
2024-05-07 13:36:00,59.722225,1.2152779999999996,1.1109292730775682,6.973378,6.77083,23.7269,2232.8333333331643
2024-05-07 13:39:00,59.027775,1.3020829999999997,1.1355122157740836,7.060187999999999,6.741895,24.305600000000027,2232.8833333331645
2024-05-07 13:42:00,59.751155,1.3310179999999994,1.1162455923435441,7.204863,6.799765,24.88420000000002,2232.9333333331647
2024-05-07 13:45:00,60.807289999999995,1.359953,1.1454942060735742,7.204858000000001,6.799765000000001,25.173699999999997,2232.983333333165
2024-05-07 13:51:00,61.24132,1.359953,1.1778247115075797,7.175928,6.828704999999999,26.04159999999996,2233.083333333165
2024-05-07 13:54:00,62.340855000000005,1.3020829999999997,1.1513539636363368,7.1180579999999996,6.828704999999999,25.173699999999997,2233.133333333165
2024-05-07 13:57:00,62.442130000000006,1.2152779999999996,1.1262457790412967,7.118053000000001,6.944445000000001,24.595000000000027,2233.183333333165
2024-05-07 14:00:00,66.116895,1.157407,1.1428784450218061,6.973382,6.944445,26.620400000000018,2233.2333333331653
2024-05-07 14:06:00,66.724535,1.1284720000000004,1.1428809409352658,6.915507,6.944445,26.909699999999987,2233.3333333331652
2024-05-07 14:09:00,67.01389,1.070602,1.1134381960781536,6.828707,6.9155050000000005,27.199099999999987,2233.3833333331654
2024-05-07 14:15:00,66.85474500000001,1.070602,1.1134381960781536,6.828707,6.9155050000000005,27.199099999999987,2233.4833333331653
2024-05-07 14:18:00,66.71007,1.070602,1.0992831564874896,6.857637,6.9155050000000005,26.04169999999999,2233.5333333331655
2024-05-07 14:21:00,67.042825,1.1284720000000004,1.1139393372564672,6.828707,6.799765000000001,27.199099999999987,2233.5833333331657
2024-05-07 14:27:00,66.015625,1.0416669999999995,1.0985234418700058,6.770832,6.886575,26.90979999999996,2233.6833333331656
2024-05-07 14:30:00,65.16203999999999,1.0995369999999998,1.1139418763647653,6.828702000000001,6.857635000000001,26.33099999999999,2233.733333333166
2024-05-07 14:36:00,65.39351500000001,1.0995369999999998,1.0703387115331606,6.857641999999999,6.799765,26.04169999999999,2233.8333333331657
2024-05-07 14:39:00,65.306715,1.157407,1.1282220900672422,6.915512,6.857635000000001,26.62039999999999,2233.883333333166
2024-05-07 14:42:00,64.78588,1.157407,1.1134405803706986,7.002312,6.9155050000000005,26.331099999999992,2233.933333333166
2024-05-07 14:45:00,66.57986500000001,1.244212,1.139944654666383,7.089117000000001,6.886575000000001,27.199000000000012,2233.9833333331662
2024-05-07 14:51:00,66.449655,1.273148,1.1535417583846872,7.118053000000001,6.886575000000001,26.330900000000014,2234.083333333166
2024-05-07 14:54:00,66.898145,1.157407,1.1428784450218061,6.973382,6.944445,26.04170000000002,2234.1333333331663
2024-05-07 14:57:00,70.34143499999999,0.9259259999999996,1.0640549390003562,6.539350000000001,6.828704000000001,27.199100000000016,2234.1833333331665
2024-05-07 15:00:00,87.76042000000001,0.4340280000000005,0.996011689659189,5.1794009999999995,6.655092999999999,30.671300000000002,2234.2333333331667
2024-05-07 15:06:00,91.85474500000001,0.3761580000000002,1.0149109356115102,4.890051,6.655092999999999,33.275499999999965,2234.3333333331666
2024-05-07 15:09:00,98.3941,0.14467599999999958,1.1537229785784966,2.9803239999999995,6.799764000000001,53.530100000000004,2234.383333333167
2024-05-07 15:15:00,98.350695,0.14467599999999958,1.1599161783597691,2.9803239999999995,6.828704000000001,53.530100000000004,2234.4833333331667
2024-05-07 15:18:00,98.32176,0.14467500000000033,1.1845955963883037,2.8935190000000004,6.857635,56.712999999999994,2234.533333333167
2024-05-07 15:21:00,94.806135,0.31828699999999976,1.0471694788288608,4.861111999999999,7.002315,34.14349999999999,2234.583333333167
2024-05-07 15:27:00,95.109955,0.28935200000000005,1.1156330861977717,4.484957,7.031255000000001,32.69670000000002,2234.683333333167
2024-05-07 15:30:00,94.96527499999999,0.2314809999999996,1.1260412225167438,4.0798559999999995,7.031255000000001,34.14350000000002,2234.733333333167
2024-05-07 15:33:00,95.13889,0.1736109999999993,0.9736072855124536,4.195605999999999,6.944445000000001,34.72229999999996,2234.7833333331673
2024-05-07 15:36:00,98.33623,0.17361100000000018,1.1794854369006615,2.7488420000000007,6.3946760000000005,53.8194,2234.8333333331675
2024-05-07 15:42:00,98.292825,0.17361100000000018,1.2309404028259534,2.8935180000000003,6.770829,55.844899999999996,2234.9333333331674
2024-05-07 15:45:00,76.070605,0.694445,1.1149245109399726,6.2210659999999995,7.204861,28.64580000000001,2234.9833333331676
2024-05-07 15:51:00,72.06308,0.8101849999999997,1.1098861609535553,6.568286,7.233801,27.199099999999987,2235.0833333331675
2024-05-07 15:54:00,67.766205,0.9548619999999994,1.1195121827112529,6.741902,7.08912,27.199099999999987,2235.1333333331677
2024-05-07 15:57:00,63.26678,1.157407,1.1134405803706973,6.799772000000001,6.712965,25.46289999999999,2235.183333333168
2024-05-07 16:03:00,63.368055,1.157407,1.0985183669606675,6.799772,6.684025,26.04169999999999,2235.283333333168
2024-05-07 16:06:00,63.483795,1.070602,1.0560659033611912,6.770837,6.741895,25.462999999999965,2235.333333333168
2024-05-07 16:09:00,64.583335,1.1284720000000004,1.1284720000003732,6.712967000000001,6.7129650000000005,25.17349999999999,2235.383333333168
2024-05-07 16:12:00,65.07523499999999,1.070602,1.0992831564874896,6.799767000000001,6.857635000000001,24.884299999999996,2235.4333333331683
2024-05-07 16:18:00,64.48206,1.070602,1.0992831564874896,6.857637,6.9155050000000005,26.620299999999986,2235.5333333331682
2024-05-07 16:21:00,64.554395,1.070602,1.0850076841792886,6.915507,6.944445000000001,26.33099999999996,2235.5833333331684
2024-05-07 16:27:00,64.17824,1.070602,1.0992831564874896,6.857637,6.9155050000000005,25.752200000000016,2235.6833333331683
2024-05-07 16:30:00,64.04803,1.0416669999999995,1.0985234418700058,6.770832,6.886575,25.173599999999965,2235.7333333331685
2024-05-07 16:33:00,65.060765,1.0995369999999998,1.1282222097668606,6.799771999999999,6.857635,26.331000000000017,2235.7833333331687
2024-05-07 16:36:00,65.10417,0.9548609999999993,1.079838309132803,6.6550959999999995,6.9155050000000005,26.04169999999999,2235.833333333169
2024-05-07 16:42:00,64.46759,0.9548609999999993,1.0664176719518463,6.684026,6.9155050000000005,25.173500000000047,2235.933333333169
2024-05-07 16:45:00,60.778355000000005,1.070602,1.0850027283282921,6.857641999999999,6.886570000000001,25.752399999999966,2235.983333333169
2024-05-07 16:51:00,60.677080000000004,1.157407,1.0985183669606675,6.915512,6.799765,25.46289999999999,2236.083333333169
2024-05-07 16:54:00,59.201385,1.1863419999999998,1.0972488105671134,6.973377,6.799765,25.462999999999965,2236.133333333169
2024-05-07 16:57:00,58.738425,1.2442129999999993,1.1089159900484382,7.031248,6.770835000000001,24.88420000000002,2236.1833333331692
2024-05-07 17:00:00,57.3206,1.3310179999999994,1.1325478432517921,7.233793,6.857635000000001,25.173599999999965,2236.2333333331694
2024-05-07 17:06:00,57.581019999999995,1.4178230000000003,1.13760537516918,7.262728000000001,6.7418949999999995,24.594900000000052,2236.3333333331693
2024-05-07 17:09:00,56.79977,1.359953,1.1454942060735742,7.262728000000001,6.857635000000001,24.01619999999997,2236.3833333331695
2024-05-07 17:12:00,55.873845,1.359953,1.1124630845461119,7.262728000000001,6.799765,24.305499999999995,2236.4333333331697
2024-05-07 17:18:00,55.815975,1.359953,1.0956663151423196,7.262728000000001,6.770835000000001,24.30559999999997,2236.5333333331696
2024-05-07 17:21:00,57.190394999999995,1.4178230000000003,1.1205493250587664,7.233798,6.684025,24.305499999999995,2236.58333333317
2024-05-07 17:27:00,56.2934,1.3310179999999994,1.0997676670694427,7.175922999999999,6.741895,25.462999999999965,2236.6833333331697
2024-05-07 17:30:00,54.80324,1.3020829999999997,1.0869858389652514,7.233793,6.8286999999999995,23.7269,2236.73333333317
2024-05-07 17:33:00,52.15567,1.3310180000000003,1.0830937106451843,7.1180579999999996,6.6550899999999995,22.85880000000003,2236.78333333317
2024-05-07 17:39:00,52.17014,1.3888889999999998,1.091016656784795,7.175924,6.626155,23.7269,2236.88333333317
2024-05-07 17:42:00,53.13947,1.2152770000000004,1.0480920093474548,6.915512,6.597225,23.1481,2236.93333333317
2024-05-07 17:48:00,52.488425,1.0995369999999998,1.0254991496419803,6.799772,6.655095,23.4375,2237.03333333317
2024-05-07 17:51:00,52.662035,1.157407,1.037363386568298,6.857642,6.626155,24.01619999999997,2237.0833333331702
2024-05-07 17:57:00,52.430555,1.157407,1.037363386568298,6.857642,6.626155,24.01619999999997,2237.18333333317
2024-05-07 18:00:00,51.707175,1.157407,1.02167395273498,6.857642,6.597225000000001,23.7269,2237.2333333331703
2024-05-07 18:03:00,51.012730000000005,1.1863419999999998,1.0507588763448468,6.8287070000000005,6.568285,23.4375,2237.2833333331705
2024-05-07 18:09:00,50.318285,1.1863419999999998,1.0507588763448468,6.8287070000000005,6.568285,23.7269,2237.3833333331704
2024-05-07 18:12:00,49.782985,1.2152779999999996,1.0319470930819212,6.857643,6.510415000000001,23.1481,2237.4333333331706
2024-05-07 18:15:00,49.247685,1.2442129999999993,1.028404435274688,6.886578,6.481485,22.85880000000003,2237.483333333171
2024-05-07 18:18:00,48.770255,1.359953,1.0786614130006877,6.944448,6.423615,23.4375,2237.533333333171
2024-05-07 18:24:00,47.815394999999995,1.3020829999999997,1.053705921548441,6.944448,6.481485,22.569500000000005,2237.633333333171
2024-05-07 18:27:00,46.80266,1.2442129999999993,1.028404435274688,6.973378,6.568285,23.1481,2237.683333333171
2024-05-07 18:33:00,46.643515,1.2442129999999993,0.9948431564325971,6.9444479999999995,6.481485,22.85880000000003,2237.783333333171
2024-05-07 18:36:00,46.542245,1.2442129999999993,1.028404435274688,6.886578,6.481485,23.4375,2237.833333333171
2024-05-07 18:39:00,44.719325,1.2442129999999993,0.977731515591256,6.857638,6.3657449999999995,22.569499999999948,2237.8833333331713
2024-05-07 18:51:00,43.952545,1.3310179999999994,1.0491467590151242,6.944443,6.423615000000001,21.990700000000004,2238.083333333171
2024-05-07 18:54:00,42.534725,1.3020829999999997,1.0021901710051984,6.915512999999999,6.365740000000001,21.70150000000001,2238.1333333331713
2024-05-07 18:57:00,35.257525,1.2442129999999993,0.9603677199877299,6.799773,6.27893,21.70139999999998,2238.1833333331715
2024-05-07 19:03:00,34.606480000000005,1.3020829999999997,0.984548298887147,6.944443,6.365740000000001,20.83330000000001,2238.2833333331714
2024-05-07 19:06:00,31.278935,1.2442129999999993,0.8694136798532717,6.886573,6.2210600000000005,22.280100000000004,2238.3333333331716
2024-05-08 07:45:00,60.22859,2.314814,1.2026854436060936,6.539347,4.745373,23.72679999999997,2238.3333333331716
2024-05-08 07:48:00,62.659144999999995,1.0995370000000007,0.947507081860953,5.468752,5.179395,23.726800000000026,2238.383333333172
2024-05-08 07:54:00,57.581014999999994,1.0127310000000005,0.9385388772058644,5.439812,5.295140999999999,24.884199999999964,2238.4833333331717
2024-05-08 07:57:00,51.128475,1.0127310000000005,0.9076984242811564,5.497682000000001,5.295140999999999,22.858799999999974,2238.533333333172
2024-05-08 08:00:00,48.379625,1.0995370000000007,0.8983726547327237,5.5555520000000005,5.179395,22.8587,2238.583333333172
2024-05-08 08:03:00,51.793985000000006,1.157407,0.9063074950310968,5.497682000000001,5.034725000000001,23.726800000000026,2238.6333333331722
2024-05-08 08:09:00,51.186345,1.157407,0.9735012071924972,5.613422,5.266205,23.4375,2238.733333333172
2024-05-08 08:12:00,51.63484,1.157407,0.9897495146561712,6.076392,5.758105,23.7269,2238.7833333331723
2024-05-08 08:15:00,52.98032,1.2152770000000004,1.0319466447446832,6.307872,5.9606449999999995,23.4375,2238.8333333331725
2024-05-08 08:18:00,51.86632,1.157407,1.005807525528706,6.452542000000001,6.163195000000001,24.305499999999995,2238.8833333331727
2024-05-08 08:24:00,52.850115,1.2152770000000004,1.0156160836301416,6.452542000000001,6.076385,23.7269,2238.9833333331726
2024-05-08 08:27:00,52.256945,1.157407,1.005807525528706,6.452542000000001,6.163195000000001,24.594899999999996,2239.033333333173
2024-05-08 08:30:00,53.342015,1.2152770000000004,1.0319466447446832,6.481482,6.134255,24.305499999999995,2239.083333333173
2024-05-08 08:33:00,53.47222,1.0995369999999998,1.0102495887515703,6.510412,6.336805000000001,22.569500000000005,2239.133333333173
2024-05-08 08:42:00,53.06713,1.157407,1.005807525528706,6.539352,6.250005,24.01610000000005,2239.2833333331732
2024-05-08 08:48:00,52.53183,1.070602,1.0116339185623378,6.4236070000000005,6.307875,23.7269,2239.383333333173
2024-05-08 08:51:00,52.0978,1.0416669999999995,0.9826638151162368,6.3368020000000005,6.221065,22.280100000000004,2239.4333333331733
2024-05-08 08:54:00,52.74884,1.0127309999999996,0.9981966247351083,6.307866000000001,6.278935,23.1481,2239.4833333331735
2024-05-08 09:00:00,53.848380000000006,1.0127309999999996,0.99819662473511,6.278935999999999,6.250005,23.7269,2239.5833333331734
2024-05-08 09:03:00,53.24074,1.0127309999999996,0.99819662473511,6.365736,6.336805000000001,23.4375,2239.6333333331736
2024-05-08 09:09:00,53.32755,1.0127309999999996,,6.336805999999999,6.336805000000001,24.305600000000027,2239.7333333331735
2024-05-08 09:12:00,54.6875,0.9837959999999999,0.9981941100670725,6.250000999999999,6.278935000000001,24.305500000000052,2239.7833333331737
2024-05-08 09:18:00,55.150465,0.9548610000000002,0.9976371085085597,6.2210659999999995,6.307874999999999,24.305499999999995,2239.8833333331736
2024-05-08 09:21:00,56.07639,0.9837959999999999,1.012458332895169,6.3368009999999995,6.394674999999999,24.594899999999996,2239.933333333174
2024-05-08 09:24:00,51.73611,1.2152779999999996,1.0480924623542305,6.7708330000000005,6.452545,23.4375,2239.983333333174
2024-05-08 09:30:00,52.32928,1.244212,1.0448768489378142,6.741897000000001,6.365745,24.305499999999995,2240.083333333174
2024-05-08 09:33:00,51.67824,1.1863419999999998,1.0349342286315104,6.6550970000000005,6.3657449999999995,23.7269,2240.133333333174
2024-05-08 09:36:00,53.443285,1.2152770000000004,1.0480920093474535,6.626162000000001,6.307874999999999,23.72679999999997,2240.1833333331742
2024-05-08 09:39:00,52.17014,1.4467590000000001,1.1154928435121663,7.031254000000001,6.423615,24.0163,2240.2333333331744
2024-05-08 09:45:00,50.983795,1.3888889999999998,1.091016656784795,7.031254000000001,6.481485,22.280100000000004,2240.3333333331743
2024-05-08 09:48:00,52.676505,1.359953,1.0956604747674892,7.002318,6.510415,24.016200000000026,2240.3833333331745
2024-05-08 09:54:00,51.837385,1.2442129999999993,1.0611513493390947,6.9444479999999995,6.597225000000001,23.4375,2240.4833333331744
2024-05-08 09:57:00,52.445025,1.3020829999999997,1.0704476342799758,6.973378,6.5393550000000005,22.858799999999974,2240.5333333331746
2024-05-08 10:00:00,51.822915,1.2152779999999996,1.0640507323262316,6.915513,6.626155,24.59499999999997,2240.583333333175
2024-05-08 10:06:00,51.837385,1.2152779999999996,1.0319527044036616,6.944443000000001,6.597225000000001,22.569399999999973,2240.6833333331747
2024-05-08 10:09:00,52.662035,1.273148,1.0741147409585243,6.915513,6.5393550000000005,23.4375,2240.733333333175
2024-05-08 10:15:00,51.663775,1.3020829999999997,1.070441884050757,6.944448,6.510415000000001,23.7269,2240.833333333175
2024-05-08 10:18:00,51.287615,1.359953,1.0956604747674892,7.060188,6.568285,23.1481,2240.883333333175
2024-05-08 10:24:00,51.967595,1.3310179999999994,1.0662255152251137,7.060183,6.568285,23.72679999999997,2240.983333333175
2024-05-08 10:27:00,52.24248,1.2442129999999993,1.0448772939716275,6.973378,6.597225000000001,23.726800000000026,2241.033333333175
2024-05-08 10:30:00,54.282405,1.3020829999999997,1.0869858389652514,6.973378,6.5682849999999995,24.016200000000026,2241.0833333331752
2024-05-08 10:33:00,55.078125,1.2152779999999996,1.0954616140563644,6.973382999999999,6.741895,23.7269,2241.1333333331754
2024-05-08 10:39:00,55.309605000000005,1.2152779999999996,1.0798414633360223,7.002313,6.741895,23.7269,2241.2333333331753
2024-05-08 10:42:00,55.237265,1.2152779999999996,1.095466985660239,7.002313,6.770835000000001,24.594899999999996,2241.2833333331755
2024-05-08 10:45:00,55.078125,1.273148,1.106385004364352,7.002313,6.684025,24.30559999999997,2241.3333333331757
2024-05-08 10:51:00,54.427080000000004,1.244212,1.0931619935437047,6.944446999999999,6.655094999999999,23.7269,2241.4333333331756
2024-05-08 10:54:00,54.49942,1.070602,1.0116287223042926,6.770837,6.655095,24.30559999999997,2241.483333333176
2024-05-08 10:57:00,57.552085,1.0127319999999997,1.0271291070321564,6.510420999999999,6.539349,24.884299999999996,2241.533333333176
2024-05-08 11:00:00,56.915504999999996,1.0416669999999995,1.0416694999664795,6.597222,6.597225000000001,24.884299999999996,2241.583333333176
2024-05-08 11:03:00,54.644095,1.186343,1.0819145392076774,6.828703,6.6261600000000005,24.016200000000026,2241.6333333331763
2024-05-08 11:06:00,54.065395,1.359953,1.0956604747674892,7.1180579999999996,6.626155,24.594899999999996,2241.6833333331765
2024-05-08 11:12:00,53.53009,1.3310179999999994,1.0830937106451841,7.089122999999999,6.626155,23.7269,2241.7833333331764
2024-05-08 11:15:00,54.195605,1.3310179999999994,1.0997676670694427,7.089122999999999,6.655095,24.59480000000002,2241.8333333331766
2024-05-08 11:21:00,54.412615,1.3310179999999994,1.1162512562986457,7.118053,6.712965,24.884299999999996,2241.9333333331765
2024-05-08 11:24:00,53.7037,1.3310179999999994,1.0830995061817352,7.118053,6.655095,24.01619999999997,2241.9833333331767
2024-05-08 11:30:00,53.53009,1.3020829999999997,1.070441884050757,7.060187999999999,6.626155,23.7269,2242.0833333331766
2024-05-08 11:33:00,53.26968,1.2442129999999993,1.0772472317666184,7.031248,6.712965,23.4375,2242.133333333177
2024-05-08 11:36:00,53.60243,1.359953,1.0956663151423196,7.031248000000001,6.5393550000000005,23.726800000000026,2242.183333333177
2024-05-08 11:42:00,52.445025,1.3020829999999997,1.0704476342799758,7.031248000000001,6.597225000000001,23.7269,2242.283333333177
2024-05-08 11:45:00,53.081595,1.3888879999999997,1.0910162311717113,7.060183,6.510415,23.72679999999997,2242.333333333177
2024-05-08 11:51:00,52.980325,1.3888879999999997,1.0910162311717113,7.060183,6.510415,23.1481,2242.433333333177
2024-05-08 11:54:00,54.58623,1.3020829999999997,1.0869858389652514,6.973378,6.5682849999999995,24.305499999999995,2242.483333333177
2024-05-08 12:00:00,54.600695,1.3020829999999997,1.0869858389652514,6.973378,6.5682849999999995,24.884299999999996,2242.583333333177
2024-05-08 12:03:00,55.005790000000005,1.3020829999999997,1.1033415866068128,6.973378,6.597225,24.594899999999996,2242.6333333331772
2024-05-08 12:06:00,53.86285,1.2152779999999996,1.0798414633360223,6.973382999999999,6.712965,23.726800000000026,2242.6833333331774
2024-05-08 12:12:00,53.457755,1.2152779999999996,1.064056218117253,7.002313,6.712965,24.01619999999997,2242.7833333331773
2024-05-08 12:15:00,53.587965,1.359953,1.1290731851830362,7.089118,6.655094999999999,24.305499999999995,2242.8333333331775
2024-05-08 12:21:00,52.604164999999995,1.3020829999999997,1.0869858389652522,7.060187999999999,6.655095,24.01619999999997,2242.9333333331774
2024-05-08 12:24:00,53.935185000000004,1.359953,1.0956663151423196,7.089118,6.597225,23.14820000000003,2242.9833333331776
2024-05-08 12:27:00,53.90625,1.273148,1.0741147409585232,6.944443000000001,6.5682849999999995,22.85880000000003,2243.033333333178
2024-05-08 12:33:00,53.06713,1.2152779999999996,1.0640507323262316,6.915513,6.626155,23.1481,2243.1333333331777
2024-05-08 12:36:00,53.819445,1.2152779999999996,1.0480924623542305,6.944443000000001,6.626155,24.305499999999995,2243.183333333178
2024-05-08 12:39:00,52.82118,1.2152779999999996,1.0480924623542305,6.944443000000001,6.626155,23.4375,2243.233333333178
2024-05-08 12:42:00,52.34375,1.2442129999999993,1.0611513493390936,6.973378,6.626155,23.14820000000003,2243.2833333331782
2024-05-08 12:48:00,52.864580000000004,1.2442129999999993,1.0611513493390936,6.973378,6.626155,24.305499999999995,2243.383333333178
2024-05-08 12:51:00,50.998265,1.3020829999999997,1.0704476342799758,7.031248000000001,6.597225000000001,23.4375,2243.4333333331783
2024-05-08 12:57:00,50.708915000000005,1.3020829999999997,1.0704476342799758,7.031248000000001,6.597225000000001,22.858799999999974,2243.5333333331782
2024-05-08 13:00:00,50.78125,1.2442129999999993,1.0117281502224411,6.9444479999999995,6.510415000000001,24.30559999999997,2243.5833333331784
2024-05-08 13:06:00,51.417825,1.3020829999999997,1.070441884050757,6.886578,6.452545000000001,23.1481,2243.6833333331783
2024-05-08 13:09:00,50.925925,1.2442129999999993,1.0448716358316714,6.886578,6.510415000000001,23.7269,2243.7333333331785
2024-05-08 13:12:00,51.909725,1.3020829999999997,1.070441884050757,6.886578,6.452545000000001,24.305499999999995,2243.7833333331787
2024-05-08 13:15:00,51.605905,1.3020829999999997,1.036755908294003,7.002318,6.510415000000001,23.148199999999974,2243.833333333179
2024-05-08 13:21:00,52.83565,1.3888879999999997,1.1081507231834018,7.060183,6.5393550000000005,24.01619999999997,2243.933333333179
2024-05-08 13:24:00,53.02373,1.359953,1.0956663151423196,7.031248000000001,6.5393550000000005,24.594899999999996,2243.983333333179
2024-05-08 13:27:00,51.070605,1.3020829999999997,1.0704476342799758,7.089118,6.655095,22.85880000000003,2244.033333333179
2024-05-08 13:33:00,50.96933,1.3020829999999997,1.070441884050757,7.060187999999999,6.626155,23.4375,2244.133333333179
2024-05-08 13:36:00,50.737849999999995,1.3020829999999997,1.070441884050757,7.002318,6.568285,23.7269,2244.1833333331792
2024-05-08 13:42:00,51.35995,1.2442129999999993,1.0448716358316714,6.9444479999999995,6.568285,24.59499999999997,2244.283333333179
2024-05-08 13:45:00,51.128475,1.2442129999999993,1.0448716358316714,6.9444479999999995,6.568285,23.4375,2244.3333333331793
2024-05-08 13:48:00,51.533564999999996,1.3020829999999997,1.070441884050757,7.002318,6.568285,23.726800000000026,2244.3833333331795
2024-05-08 13:51:00,51.663775,1.3020829999999997,1.070441884050757,7.002318,6.568285,24.305500000000052,2244.4333333331797
2024-05-08 13:57:00,51.765045,1.3020829999999997,1.0869858389652522,7.002318,6.597225000000001,24.305600000000027,2244.5333333331796
2024-05-08 14:00:00,52.994794999999996,1.359953,1.0956604747674892,7.060187999999999,6.5682849999999995,24.30559999999997,2244.58333333318
2024-05-08 14:03:00,53.125,1.2152779999999996,1.064056218117253,6.944443000000001,6.655095,23.4375,2244.63333333318
2024-05-08 14:09:00,53.284144999999995,1.2152779999999996,1.0480924623542305,6.944443000000001,6.626155,23.7269,2244.73333333318
2024-05-08 14:12:00,54.976855,1.273148,1.0903412696626738,7.002313,6.655094999999999,24.884299999999996,2244.78333333318
2024-05-08 14:18:00,54.02199,1.2152779999999996,1.0480924623542314,6.973382999999999,6.655095,24.305600000000027,2244.88333333318
2024-05-08 14:21:00,55.135994999999994,1.273148,1.0741147409585243,6.973382999999999,6.597225,24.305499999999995,2244.93333333318
2024-05-08 14:27:00,54.181135,1.1863419999999998,1.0349342286315104,6.915507000000001,6.626155,23.4375,2245.03333333318
2024-05-08 14:30:00,54.7309,1.157407,1.0682491118241018,6.799772000000001,6.626155,23.4375,2245.0833333331802
2024-05-08 14:33:00,56.901039999999995,1.2152770000000004,1.0954665190932515,6.770832,6.5393550000000005,24.88420000000002,2245.1333333331804
2024-05-08 14:39:00,54.49942,1.0995369999999998,1.0555396537250243,6.8287070000000005,6.7419,24.016200000000026,2245.2333333331803
2024-05-08 14:42:00,56.872105000000005,1.244212,1.0931619935437047,7.031247,6.7418949999999995,25.75229999999999,2245.2833333331805
2024-05-08 14:45:00,58.883105,1.273148,1.1222596554579027,7.060187,6.770829000000001,24.30559999999997,2245.3333333331807
2024-05-08 14:48:00,58.217595,1.244212,1.1089101114917321,6.944446999999999,6.684025,24.884299999999996,2245.383333333181
2024-05-08 14:54:00,58.029515,1.1863419999999998,1.0972488105671139,6.944446999999999,6.770835000000001,24.884299999999996,2245.483333333181
2024-05-08 14:57:00,57.161460000000005,1.1863419999999998,1.0972488105671139,6.944446999999999,6.770835000000001,24.594899999999996,2245.533333333181
2024-05-08 15:00:00,57.118055,1.2152770000000004,1.1109288021286188,6.9444420000000004,6.7418949999999995,25.462999999999965,2245.583333333181
2024-05-08 15:03:00,58.21759,1.2152770000000004,1.0954611474909037,6.915512,6.684025,25.75229999999999,2245.6333333331813
2024-05-08 15:09:00,57.494215,1.157407,1.0985235472881039,6.886572000000001,6.770835000000001,24.594899999999996,2245.7333333331812
2024-05-08 15:12:00,58.275465,1.1863419999999998,1.0819140690016678,6.973377,6.770835000000001,25.462900000000047,2245.7833333331814
2024-05-08 15:18:00,57.50868,1.1863419999999998,1.0819087418135371,6.944446999999999,6.741895,25.462999999999965,2245.8833333331813
2024-05-08 15:21:00,57.971645,1.2152779999999996,1.0798414633360223,6.973382999999999,6.712965,24.594899999999996,2245.9333333331815
2024-05-08 15:24:00,56.944445,1.2442129999999993,1.0931624521994818,7.089117999999999,6.799765,24.594899999999996,2245.9833333331817
2024-05-08 15:30:00,56.84317,1.2442129999999993,1.1089159900484382,7.031248,6.770835000000001,24.594899999999996,2246.0833333331816
2024-05-08 15:33:00,56.30787,1.3020829999999997,1.1195124270251398,7.031248,6.684025,24.595000000000027,2246.133333333182
2024-05-08 15:48:00,55.931709999999995,1.2152779999999996,1.0798414633360223,6.973382999999999,6.712965,24.594899999999996,2246.383333333182
2024-05-08 15:51:00,55.020255,1.2152779999999996,1.0798414633360223,7.002317999999999,6.741899999999999,23.72679999999997,2246.433333333182
2024-05-08 15:54:00,56.090855,1.3020829999999997,1.0869858389652522,6.9444479999999995,6.5393550000000005,24.016200000000026,2246.483333333182
2024-05-08 16:00:00,55.005790000000005,1.2442129999999993,1.0611513493390947,6.9444479999999995,6.597225000000001,24.305499999999995,2246.583333333182
2024-05-08 16:03:00,56.510414999999995,1.273148,1.090335693809096,6.915513,6.5682849999999995,24.016200000000026,2246.6333333331822
2024-05-08 16:09:00,56.42361,1.273148,1.106385004364352,6.915513,6.597225,24.884299999999996,2246.733333333182
2024-05-08 16:12:00,56.799769999999995,1.3020829999999997,1.1033415866068128,6.973378,6.597225,24.594899999999996,2246.7833333331823
2024-05-08 16:18:00,55.94618,1.2442129999999993,1.0772472317666184,6.973378,6.655095,25.17360000000002,2246.8833333331822
2024-05-08 16:21:00,55.917245,1.2152779999999996,1.0798414633360223,6.973382999999999,6.712965,23.4375,2246.9333333331824
2024-05-08 16:24:00,55.58449,1.2152779999999996,1.0640507323262316,6.915513,6.626155,23.726800000000026,2246.9833333331826
2024-05-08 16:30:00,56.452545,1.273148,1.090335693809096,6.915513,6.5682849999999995,24.305499999999995,2247.0833333331825
2024-05-08 16:33:00,55.034725,1.2152779999999996,1.0640507323262316,6.857643,6.568285,24.016200000000026,2247.1333333331827
2024-05-08 16:39:00,55.005790000000005,1.2152779999999996,1.0640507323262316,6.857643,6.568285,23.4375,2247.2333333331826
2024-05-08 16:42:00,54.774305,1.2442129999999993,1.0772417006902117,6.886578,6.568285,23.4375,2247.283333333183
2024-05-08 16:45:00,53.920715,1.2442129999999993,1.0611513493390947,6.857638,6.510415000000001,24.30559999999997,2247.333333333183
2024-05-08 16:51:00,53.862845,1.2442129999999993,1.0611513493390947,6.857638,6.510415000000001,24.305499999999995,2247.433333333183
2024-05-08 16:54:00,55.251735,1.3020829999999997,1.0869858389652514,6.973378,6.5682849999999995,24.01619999999997,2247.483333333183
2024-05-08 17:00:00,53.96412,1.2152779999999996,1.0480924623542305,6.944443000000001,6.626155,23.7269,2247.583333333183
2024-05-08 17:03:00,53.877315,1.2152779999999996,1.0640507323262316,6.857643,6.568285,24.594899999999996,2247.633333333183
2024-05-08 17:09:00,54.456015,1.2152779999999996,1.0640507323262316,6.857643,6.568285,24.01619999999997,2247.733333333183
2024-05-08 17:12:00,54.54282,1.3020829999999997,1.0704476342799758,6.973378,6.5393550000000005,24.01619999999997,2247.7833333331832
2024-05-08 17:15:00,52.83565,1.3310179999999994,1.0830937106451841,7.0312529999999995,6.568285,24.016200000000026,2247.8333333331834
2024-05-08 17:21:00,52.58969999999999,1.359953,1.0956663151423196,7.089118000000001,6.597225000000001,23.726800000000026,2247.9333333331833
2024-05-08 17:24:00,52.28588,1.3888889999999998,1.0910166567847963,7.146993999999999,6.597225000000001,23.4375,2247.9833333331835
2024-05-08 17:27:00,52.401619999999994,1.359953,1.0614434183958514,7.1180579999999996,6.568285,23.7269,2248.0333333331837
2024-05-10 09:54:00,49.45023,1.157407,0.9735012071924972,6.568282,6.221065,24.01619999999997,2288.4833333331835
2024-05-10 09:57:00,51.44676,1.157407,1.005807525528706,6.5972219999999995,6.307874999999999,23.7269,2288.5333333331837
2024-05-10 10:03:00,50.376155,1.070602,0.9657895430229605,6.539357000000001,6.336805000000001,23.4375,2288.6333333331836
2024-05-10 10:06:00,50.30382,1.070602,0.9812438571151623,6.481477,6.307875,24.594899999999996,2288.683333333184
2024-05-10 10:09:00,49.450230000000005,1.157407,1.0058020094915903,6.481482,6.192125,23.7269,2288.733333333184
2024-05-10 10:15:00,48.755785,1.2152779999999996,1.015616527218322,6.539352999999999,6.163195000000001,23.4375,2288.833333333184
2024-05-10 10:18:00,46.99074,1.3020829999999997,1.0367618025071987,6.684023,6.192130000000001,22.56940000000003,2288.883333333184
2024-05-10 10:21:00,46.383105,1.359953,1.0263324426812659,6.770828,6.163195000000001,23.4375,2288.9333333331842
2024-05-10 10:24:00,46.75926,1.4467590000000001,1.0436173773520339,6.828704,6.105325000000001,23.148199999999974,2288.9833333331844
2024-05-10 10:30:00,45.891205,1.359953,1.0084003656776663,6.770828,6.1342550000000005,22.569500000000005,2289.0833333331843
2024-05-10 10:33:00,47.265625,1.4178230000000003,1.0319499400778414,6.799768,6.105325000000001,23.14820000000003,2289.1333333331845
2024-05-10 10:36:00,47.887730000000005,1.3888879999999997,1.0202117982149583,6.741892999999999,6.076385,22.858799999999974,2289.1833333331847
2024-05-10 10:39:00,47.96007,1.3020829999999997,1.036755908294002,6.770838,6.278935,24.01619999999997,2289.233333333185
2024-05-10 10:45:00,48.075810000000004,1.3020829999999997,1.0195921246202875,6.741898,6.221065,23.14820000000003,2289.333333333185
2024-05-10 10:48:00,48.466435000000004,1.2442129999999993,1.028404435274688,6.684028,6.278935,23.1481,2289.383333333185
2024-05-10 10:54:00,48.857060000000004,1.273148,1.0242859757052836,6.684033,6.221064999999999,23.4375,2289.483333333185
2024-05-10 10:57:00,50.607635,1.0995369999999998,0.9948303321914,6.336805999999999,6.134259,23.726800000000026,2289.533333333185
2024-05-10 11:00:00,51.331015,0.9548610000000002,1.0116282790011442,6.221066,6.336804999999999,23.4375,2289.5833333331852
2024-05-10 11:06:00,49.377894999999995,1.0995370000000007,0.9948303321914005,6.481482,6.278935,23.7269,2289.683333333185
2024-05-10 11:09:00,47.28009,1.3310179999999994,1.0142979666123686,6.770833,6.192125,23.4375,2289.7333333331853
2024-05-10 11:15:00,47.858795,1.3888879999999997,1.0202055077892522,6.799773,6.134255,22.85889999999995,2289.8333333331852
2024-05-10 11:18:00,47.9022,1.359953,1.0263262907244173,6.741898,6.134255,24.016200000000026,2289.8833333331854
2024-05-10 11:24:00,48.13368,1.3888879999999997,1.0382776185946743,6.799773,6.163195,23.14820000000003,2289.9833333331853
2024-05-10 11:27:00,47.395830000000004,1.3020829999999997,1.0195921246202875,6.799767999999999,6.278935,22.85889999999995,2290.0333333331855
2024-05-10 11:30:00,48.13368,1.3888879999999997,1.0560951228810642,6.828702999999999,6.221064999999999,23.4375,2290.0833333331857
2024-05-10 11:33:00,48.350695,1.359953,1.0614434183958503,6.770838,6.221064999999999,23.1481,2290.133333333186
2024-05-10 11:39:00,48.4375,1.359953,1.0614434183958503,6.770838,6.221064999999999,22.858799999999974,2290.233333333186
2024-05-10 11:42:00,47.757525,1.2442129999999993,1.028404435274688,6.684028,6.278935,24.016200000000026,2290.283333333186
2024-05-10 11:45:00,48.9728,1.3020829999999997,1.0367618025071978,6.799768,6.307874999999999,23.4375,2290.333333333186
2024-05-10 11:51:00,48.003475,1.3020829999999997,1.0367618025071987,6.799767999999999,6.307875,23.148199999999974,2290.433333333186
2024-05-10 11:54:00,49.088539999999995,1.3020829999999997,1.036755908294002,6.770838,6.278935,23.7269,2290.4833333331862
2024-05-10 11:57:00,48.017945,1.3020829999999997,1.036755908294002,6.770838,6.278935,24.016200000000026,2290.5333333331864
2024-05-10 12:00:00,48.13368,1.3020829999999997,1.0367618025071987,6.799767999999999,6.307875,22.280100000000004,2290.5833333331866
2024-05-10 12:06:00,48.900459999999995,1.3020829999999997,1.0367618025071978,6.857638000000001,6.3657449999999995,23.148199999999974,2290.6833333331865
2024-05-10 12:09:00,47.858795,1.3310179999999994,1.0318398512812574,6.886573,6.336805000000001,23.148199999999974,2290.7333333331867
2024-05-10 12:15:00,48.046875,1.3020829999999997,1.0195921246202875,6.857638000000001,6.336805000000001,22.858799999999974,2290.8333333331866
2024-05-10 12:18:00,48.032405,1.3020829999999997,1.053705921548442,6.799767999999999,6.336805000000001,22.85880000000003,2290.883333333187
2024-05-10 12:21:00,47.685185000000004,1.3020829999999997,1.0195921246202875,6.741898,6.221065,22.85880000000003,2290.933333333187
2024-05-10 12:27:00,47.48264,1.2442129999999993,1.028404435274688,6.684028,6.278935,23.1481,2291.033333333187
2024-05-10 12:30:00,47.106480000000005,1.2152779999999996,0.9990851435959028,6.6261529999999995,6.221065,24.016200000000026,2291.083333333187
2024-05-10 12:36:00,47.077545,1.2152779999999996,0.982336115196695,6.6261529999999995,6.192125,21.990700000000004,2291.183333333187
2024-05-10 12:39:00,46.180555,1.3020829999999997,1.0021901710051973,6.741898,6.192125,23.4375,2291.233333333187
2024-05-10 12:45:00,46.831595,1.3310179999999994,1.0142979666123686,6.770833,6.192125,24.016200000000026,2291.333333333187
2024-05-10 12:48:00,46.006945,1.3310179999999994,1.0143040702295434,6.886573,6.307875,23.148199999999974,2291.3833333331872
2024-05-10 12:51:00,45.587385,1.3888879999999997,1.0382776185946743,6.799773,6.163195,22.280100000000004,2291.4333333331874
2024-05-10 12:57:00,44.979745,1.3310179999999994,0.9965133415126062,6.770833,6.163195000000001,22.280100000000004,2291.5333333331873
2024-05-10 13:00:00,45.06655,1.3020829999999997,1.0195921246202875,6.7129579999999995,6.192125,23.14820000000003,2291.5833333331875
2024-05-10 13:03:00,45.934610000000006,1.359953,1.0084003656776663,6.741898,6.105325000000001,23.4375,2291.6333333331877
2024-05-10 13:06:00,44.70486,1.3310179999999994,1.0318398512812574,6.684023,6.1342550000000005,22.85880000000003,2291.683333333188
2024-05-10 13:12:00,44.589125,1.3310179999999994,0.9965133415126062,6.684023,6.076385000000001,22.85880000000003,2291.783333333188
2024-05-10 13:15:00,44.35764,1.359953,1.0084003656776663,6.712958,6.076385000000001,22.858799999999974,2291.833333333188
2024-05-10 13:18:00,44.184025,1.3310179999999994,0.9965133415126062,6.684023,6.076385000000001,22.85889999999995,2291.883333333188
2024-05-10 13:21:00,44.560190000000006,1.359953,1.0263262907244173,6.741898,6.134255,22.85880000000003,2291.9333333331883
2024-05-10 13:27:00,43.76447,1.3020829999999997,1.0021901710051973,6.741898,6.192125,22.569399999999973,2292.0333333331882
2024-05-10 13:30:00,44.675925,1.3020829999999997,1.0195921246202875,6.597218,6.076385,23.1481,2292.0833333331884
2024-05-10 13:36:00,43.981480000000005,1.2442129999999993,0.9948431564325971,6.597218,6.1342550000000005,23.1481,2292.1833333331883
2024-05-10 13:39:00,44.47338,1.3020829999999997,0.984548298887147,6.626157999999999,6.047455,22.280100000000004,2292.2333333331885
2024-05-10 13:42:00,44.83507,1.3310179999999994,1.0143040702295443,6.741892999999999,6.163195000000001,21.990700000000004,2292.2833333331887
2024-05-10 13:48:00,44.965275,1.359953,1.0263324426812659,6.770828,6.163195000000001,23.4375,2292.3833333331886
2024-05-10 13:51:00,44.386575,1.359953,1.0083941241174903,6.828708000000001,6.192125,22.858799999999974,2292.433333333189
2024-05-10 13:57:00,45.06655,1.4178230000000003,1.0319436012602523,6.828708000000001,6.134255,22.858799999999974,2292.5333333331887
2024-05-10 14:00:00,44.35764,1.3020829999999997,1.0021962257845767,6.7129579999999995,6.163195000000001,21.12270000000001,2292.583333333189
2024-05-10 14:06:00,44.69039,1.359953,1.0440066763829692,6.655088,6.076385,21.990800000000036,2292.683333333189
2024-05-10 14:09:00,43.99595,1.3020829999999997,0.984548298887147,6.655088,6.076385000000001,21.990700000000004,2292.733333333189
2024-05-10 14:12:00,44.082755,1.2442129999999993,0.9603737610160238,6.510418,5.989585000000001,23.14820000000003,2292.783333333189
2024-05-10 14:18:00,44.64699,1.3020829999999997,0.9845482988871461,6.452548,5.873844999999999,22.569499999999948,2292.883333333189
2024-05-10 14:21:00,44.83507,1.3020829999999997,0.984548298887147,6.510418,5.9317150000000005,24.305499999999995,2292.9333333331892
2024-05-10 14:27:00,43.836805,1.3020829999999997,1.0195921246202875,6.5104180000000005,5.989585000000001,21.70139999999998,2293.033333333189
2024-05-10 14:30:00,44.53125,1.359953,1.0084003656776654,6.5104180000000005,5.873844999999999,23.14820000000003,2293.0833333331893
2024-05-10 14:33:00,45.68866,1.359953,1.026332442681265,6.597218000000001,5.989585,23.14820000000003,2293.1333333331895
2024-05-10 14:39:00,44.762735,1.3020829999999997,1.0021962257845756,6.597218000000001,6.047455,21.99079999999998,2293.2333333331894
2024-05-10 14:42:00,44.212959999999995,1.2442129999999993,0.9948431564325971,6.597218,6.1342550000000005,22.85880000000003,2293.2833333331896
2024-05-10 14:48:00,43.99595,1.2442129999999993,0.9948431564325971,6.597218,6.1342550000000005,23.1481,2293.3833333331895
2024-05-10 14:51:00,44.41551,1.3020829999999997,0.984548298887147,6.568287999999999,5.989585,22.569500000000005,2293.4333333331897
2024-05-10 14:57:00,43.57639,1.2442129999999993,0.977731515591256,6.539348,6.047455,22.56940000000003,2293.5333333331896
2024-05-10 15:00:00,43.21469999999999,1.2442129999999993,0.9603737610160227,6.452548,5.931715,22.858799999999974,2293.58333333319
2024-05-10 15:03:00,44.70486,1.3888879999999997,1.0382776185946743,6.597223,5.9606449999999995,22.56940000000003,2293.63333333319
2024-05-10 15:09:00,44.343175,1.3310179999999994,1.0143040702295434,6.626153,6.047455,21.99079999999998,2293.73333333319
2024-05-10 15:12:00,46.440975,1.3888879999999997,1.0202117982149583,6.741892999999999,6.076385,23.4375,2293.78333333319
2024-05-10 15:18:00,45.486104999999995,1.3310179999999994,1.0491467590151242,6.684023,6.163195000000001,21.990700000000004,2293.88333333319
2024-05-10 15:21:00,44.849535,1.4467590000000001,1.0436173773520339,6.944444,6.221065,21.12270000000001,2293.93333333319
2024-05-10 15:27:00,43.692125,1.4467590000000001,1.0436109905994413,6.915514000000001,6.192125,22.280100000000004,2294.03333333319
2024-05-10 15:30:00,44.343175,1.5046290000000004,1.0478454996266218,6.915514000000001,6.105325000000001,23.14820000000003,2294.0833333331902
2024-05-10 15:33:00,43.605325,1.4467590000000001,1.0249931696963932,6.828704,6.076385,23.1481,2294.1333333331904
2024-05-10 15:39:00,42.34664,1.3888889999999998,1.0202122051412574,6.799764,6.1342550000000005,21.990700000000004,2294.2333333331903
2024-05-10 15:42:00,42.418980000000005,1.359953,0.9717232770349906,6.712958,6.018515,22.858799999999974,2294.2833333331905
2024-05-10 15:48:00,42.563655,1.359953,1.0084003656776663,6.684028,6.047455,22.569500000000005,2294.3833333331904
2024-05-10 15:51:00,43.83681,1.3888879999999997,1.020211798214957,6.626153,5.9606449999999995,23.1481,2294.4333333331906
2024-05-10 15:54:00,44.69039,1.3020829999999997,1.0021901710051984,6.626157999999999,6.076385000000001,22.858799999999974,2294.483333333191
2024-05-10 16:00:00,44.791664999999995,1.3310179999999994,1.0143040702295443,6.741892999999999,6.163195000000001,22.280100000000004,2294.5833333331907
2024-05-10 16:03:00,46.035880000000006,1.273148,0.9900062954629142,6.6261529999999995,6.105325000000001,22.85880000000003,2294.633333333191
2024-05-10 16:09:00,44.994209999999995,1.2152779999999996,0.9990851435959028,6.568283,6.163195000000001,21.99079999999998,2294.733333333191
2024-05-10 16:12:00,43.894675,1.3310179999999994,0.9965133415126062,6.770833,6.163195000000001,21.990700000000004,2294.783333333191
2024-05-10 16:18:00,43.27257,1.3020829999999997,1.0021962257845767,6.741892999999999,6.192130000000001,22.569500000000005,2294.883333333191
2024-05-10 16:21:00,44.299769999999995,1.359953,1.0263324426812659,6.7129579999999995,6.105325000000001,22.85889999999995,2294.933333333191
2024-05-10 16:24:00,43.547455,1.3020829999999997,1.0195921246202875,6.655088,6.1342550000000005,22.279999999999973,2294.9833333331912
2024-05-10 16:30:00,44.487845,1.3888879999999997,1.0560951228810642,6.684023,6.076385,21.99079999999998,2295.083333333191
2024-05-10 16:33:00,43.99595,1.3888879999999997,1.0202117982149583,6.770833,6.105325000000001,21.990700000000004,2295.1333333331913
2024-05-10 16:36:00,43.40278,1.2442129999999993,0.9603737610160238,6.655087999999999,6.1342550000000005,20.833399999999983,2295.1833333331915
