Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-05-10 16:39:00,44.111695,1.359953,1.0263262907244173,6.741898,6.134255,21.70139999999998,2295.2333333331917
2024-05-10 16:45:00,43.287035,1.3020829999999997,1.0021901710051973,6.770838,6.221065,22.280100000000004,2295.3333333331916
2024-05-10 16:48:00,44.42998,1.273148,0.9900062954629142,6.6261529999999995,6.105325000000001,23.72679999999997,2295.383333333192
2024-05-10 16:51:00,43.56192,1.2442129999999993,0.9948431564325971,6.597218,6.1342550000000005,21.701400000000035,2295.433333333192
2024-05-10 16:54:00,43.63426,1.3888879999999997,1.0202117982149583,6.684023,6.018515000000001,22.569399999999973,2295.483333333192
2024-05-10 17:00:00,42.62153,1.3020829999999997,0.984548298887147,6.655088,6.076385000000001,22.280100000000004,2295.583333333192
2024-05-10 17:03:00,43.50405,1.3020829999999997,0.984548298887147,6.510418,5.9317150000000005,21.990700000000004,2295.6333333331922
2024-05-10 17:09:00,43.50405,1.273148,0.9725026751755108,6.481483,5.9317150000000005,22.569399999999973,2295.733333333192
2024-05-10 17:12:00,42.462379999999996,1.2442129999999993,0.977725560053189,6.510418,6.018515,21.701300000000003,2295.7833333331923
2024-05-10 17:15:00,41.695605,1.359953,1.0084003656776663,6.684028,6.047455,21.701499999999953,2295.8333333331925
2024-05-10 17:27:00,41.724535,1.5046290000000004,1.0478454996266218,6.915514000000001,6.105325000000001,23.148199999999974,2296.0333333331923
2024-05-10 17:30:00,40.986689999999996,1.3888889999999998,1.0018698029716278,6.828704,6.1342550000000005,22.280100000000004,2296.0833333331925
2024-05-10 17:33:00,42.17303,1.359953,0.9902072599555414,6.597218000000001,5.9317150000000005,23.148199999999974,2296.1333333331927
2024-05-10 17:39:00,41.29051,1.2442129999999993,0.9248828379399369,6.510418,5.931715,22.280100000000004,2296.2333333331926
2024-05-10 17:42:00,40.755205000000004,1.2442129999999993,0.9603737610160227,6.539348,6.018515,21.990700000000004,2296.283333333193
2024-05-10 17:45:00,39.641205,1.3020829999999997,0.984548298887147,6.626157999999999,6.047455,21.122600000000034,2296.333333333193
2024-05-10 17:51:00,40.364580000000004,1.359953,0.9717232770349906,6.655088,5.9606449999999995,21.99079999999998,2296.433333333193
2024-05-10 17:54:00,39.19271,1.3020829999999997,0.9666453381743019,6.481478,5.873845,22.56940000000003,2296.483333333193
2024-05-10 18:00:00,38.932295,1.3020829999999997,0.966639102772497,6.5104180000000005,5.902775000000001,21.701300000000003,2296.583333333193
2024-05-10 18:03:00,37.282985,1.4178230000000003,0.9946974875931865,6.568288000000001,5.815975,23.1481,2296.633333333193
2024-05-10 18:09:00,36.70428,1.359953,0.9717232770349906,6.539348,5.844905,24.01619999999997,2296.733333333193
2024-05-10 18:12:00,36.443865,1.359953,0.93382887545914,6.510418,5.758105,21.70139999999998,2296.7833333331932
2024-05-10 18:15:00,37.123845,1.3888879999999997,0.9832456327747645,6.394672999999999,5.671295000000001,22.280100000000004,2296.8333333331934
2024-05-10 18:21:00,37.32639,1.3020829999999997,0.9484581140578423,6.3657379999999995,5.729165000000001,21.99079999999998,2296.9333333331933
2024-05-10 18:24:00,37.48553,1.2442129999999993,0.9067151558837692,6.365738,5.758105,21.12270000000001,2296.9833333331935
2024-05-10 18:30:00,37.644675,1.2442129999999993,0.9067151558837703,6.307867999999999,5.700235,22.280100000000004,2297.0833333331934
2024-05-10 18:33:00,37.109375,1.2442129999999993,0.9248828379399369,6.278938,5.700235,21.701300000000003,2297.1333333331936
2024-05-10 18:36:00,37.09491,1.3020829999999997,0.9666453381743019,6.307867999999999,5.700234999999999,22.85880000000003,2297.183333333194
2024-05-10 18:42:00,36.038775,1.3020829999999997,0.966639102772497,6.452547999999999,5.844905,20.543999999999983,2297.2833333331937
2024-05-10 18:45:00,34.75116,1.3020829999999997,0.9299804478912153,6.3657379999999995,5.700235,19.09729999999996,2297.333333333194
2024-05-10 18:51:00,35.243055,1.3020829999999997,0.8920352962731793,6.278937999999999,5.555555000000001,21.701400000000035,2297.433333333194
2024-05-10 18:54:00,34.693285,1.3310179999999994,0.9225397031351089,6.307872999999999,5.5844949999999995,22.280100000000004,2297.483333333194
2024-05-11 09:21:00,39.72801,0.8969909999999999,0.8528554321899849,5.3819420000000004,5.295140999999999,21.701400000000035,2297.483333333194
2024-05-11 09:27:00,40.74074,0.8391209999999996,0.8535097347076809,5.3819420000000004,5.410881000000001,22.280099999999948,2297.483333333194
2024-05-11 09:30:00,41.33391,0.6655089999999992,0.7623012261916318,5.150465999999999,5.353007,24.01619999999997,2297.483333333194
2024-05-11 09:36:00,42.534724999999995,0.694445,0.8046420172456781,5.063661,5.295135999999999,22.85880000000003,2297.483333333194
2024-05-11 09:39:00,42.563655,0.694445,0.8177543595105751,5.034720999999999,5.295135999999999,21.70139999999998,2297.483333333194
2024-05-13 07:42:00,61.733215,1.9675919999999998,0.9886409169664248,5.179397000000001,3.6168950000000004,26.909699999999987,2297.483333333194
2024-05-13 07:45:00,76.62037000000001,1.6203700000000003,1.131375684281936,6.770836999999999,5.902777,29.22460000000001,2297.533333333194
2024-05-13 07:48:00,78.57349500000001,1.2442130000000002,1.028404435274688,5.7291620000000005,5.324069,28.93519999999998,2297.5833333331943
2024-05-13 07:51:00,77.93692,1.2152770000000004,1.0480920093474535,5.758102000000001,5.439814999999999,29.22459999999998,2297.6333333331945
2024-05-13 07:54:00,76.76505,1.0416670000000003,0.9976351362618887,5.642361999999999,5.555554999999999,29.513900000000035,2297.6833333331947
2024-05-13 07:57:00,64.048035,0.9837959999999999,0.9247222118250409,5.353006000000001,5.2372700000000005,26.04170000000002,2297.733333333195
2024-05-13 08:03:00,65.350115,1.070601,0.9657890762189081,5.439816,5.237265000000001,26.331000000000017,2297.833333333195
2024-05-13 08:06:00,63.353584999999995,1.0416669999999995,0.9976351362618883,5.729172,5.642365000000001,26.041600000000017,2297.883333333195
2024-05-13 08:12:00,63.917825,1.0995369999999998,1.0555396537250246,6.018521999999999,5.9317150000000005,26.33099999999999,2297.983333333195
2024-05-13 08:15:00,63.223380000000006,1.0416669999999995,1.0124538030832593,6.076392,6.018515,26.620400000000018,2298.033333333195
2024-05-13 08:18:00,63.87442,1.070601,1.0116282408396378,6.134256000000001,6.018515000000001,26.04169999999999,2298.0833333331952
2024-05-13 08:21:00,60.82176,1.0416669999999995,1.0416694999664795,6.221062,6.221065,25.17360000000002,2298.1333333331954
2024-05-13 08:27:00,60.185185,1.0416669999999995,0.9976351362618883,6.307872,6.221065,24.884299999999996,2298.2333333331953
2024-05-13 08:30:00,59.895830000000004,1.0416669999999995,1.02713156494336,6.365741999999999,6.336805000000001,24.305600000000027,2298.2833333331955
2024-05-13 08:36:00,60.9375,1.070601,1.056070453878358,6.336805999999999,6.307874999999999,25.75229999999999,2298.3833333331954
2024-05-13 08:39:00,61.140045,1.0995369999999998,1.0850102332162435,6.394672,6.365745,25.462900000000047,2298.4333333331956
2024-05-13 08:42:00,64.69907,1.070602,1.056070949343554,6.481477,6.452545,26.04169999999999,2298.483333333196
2024-05-13 08:45:00,65.56712999999999,0.78125,1.0440096102181018,6.134257,6.712967000000001,25.75229999999999,2298.533333333196
2024-05-13 08:51:00,65.65393499999999,0.78125,1.0440096102181018,6.134257,6.712967000000001,27.199099999999987,2298.633333333196
2024-05-13 08:54:00,65.14757,0.8101849999999997,1.0367618617555736,6.163192,6.655097,25.462900000000047,2298.683333333196
2024-05-13 08:57:00,63.10764,0.8680559999999993,1.0189272005158025,5.989586,6.30787,25.173599999999965,2298.7333333331962
2024-05-13 09:03:00,61.212385,0.983797,1.0405969040246492,6.221062,6.336804999999999,24.595000000000027,2298.833333333196
2024-05-13 09:06:00,60.315394999999995,1.070602,1.041399011459327,6.278937000000001,6.221065,25.17360000000002,2298.8833333331963
2024-05-13 09:09:00,59.794560000000004,1.070602,1.0414041053710394,6.365737000000001,6.307875,24.595000000000027,2298.9333333331965
2024-05-13 09:12:00,62.225115,1.0416669999999995,1.056068444620952,6.481482,6.510415000000001,26.909700000000043,2298.9833333331967
2024-05-13 09:18:00,61.342595,1.070602,1.0706019999885679,6.568287,6.568285,25.17360000000002,2299.0833333331966
2024-05-13 09:21:00,59.476275,1.0995369999999998,1.0703438028791086,6.655092000000001,6.597225000000001,25.17349999999999,2299.133333333197
2024-05-13 09:27:00,59.085645,1.070602,1.056070949343554,6.626157000000001,6.597225000000001,24.59499999999997,2299.2333333331967
2024-05-13 09:30:00,60.112849999999995,0.9548609999999993,1.011628279001143,6.394676,6.510415000000001,24.594899999999996,2299.283333333197
2024-05-13 09:33:00,65.49479,0.8391200000000003,1.0537089606490404,6.192126,6.6550959999999995,26.04159999999996,2299.333333333197
2024-05-13 09:36:00,66.608795,0.8101849999999997,1.0491446416034396,6.250001999999999,6.770837,27.488400000000013,2299.3833333331972
2024-05-13 09:42:00,65.03183,0.868055,1.070443442910227,6.336806999999999,6.7708319999999995,26.041600000000017,2299.483333333197
2024-05-13 09:45:00,58.3912,1.2152779999999996,1.095466985660239,6.741898,6.510420000000001,25.17349999999999,2299.5333333331973
2024-05-13 09:48:00,54.759834999999995,1.3310180000000003,1.0491467590151236,6.915508000000001,6.394679999999999,24.594899999999996,2299.5833333331975
2024-05-13 09:54:00,54.846645,1.3888889999999998,1.0560955393339282,6.973383999999999,6.3657449999999995,24.594900000000052,2299.6833333331974
2024-05-13 09:57:00,54.701965,1.4467590000000001,1.1154928435121663,7.089124000000001,6.481485,24.594899999999996,2299.7333333331976
2024-05-13 10:00:00,56.36574,1.4467590000000001,1.1328827264300965,7.118054000000001,6.5393550000000005,24.594899999999996,2299.783333333198
2024-05-13 10:03:00,61.038775,1.0995369999999998,1.0850051884763094,6.684032,6.655094999999999,26.041600000000017,2299.833333333198
2024-05-13 10:09:00,61.4728,1.0995369999999998,1.0703438028791086,6.655092,6.597225,25.752399999999966,2299.933333333198
2024-05-13 10:12:00,60.315394999999995,1.0995369999999998,1.0850051884763094,6.7419020000000005,6.712965,24.594899999999996,2299.983333333198
2024-05-13 10:15:00,59.881365,1.1863419999999998,1.0972488105671134,6.799767,6.626155,25.463000000000022,2300.0333333331982
2024-05-13 10:18:00,59.056709999999995,1.2152779999999996,1.0954616140563636,6.857643,6.626155,24.88420000000002,2300.0833333331984
2024-05-13 10:21:00,59.606485,1.273148,1.090335693809096,6.915513,6.5682849999999995,25.173699999999997,2300.1333333331986
2024-05-13 10:27:00,58.912040000000005,1.2152779999999996,1.0954616140563636,6.857643,6.626155,25.173599999999965,2300.2333333331985
2024-05-13 10:30:00,60.32986,1.244212,1.077241246502408,6.886577,6.5682849999999995,25.75229999999999,2300.2833333331987
2024-05-13 10:33:00,60.069445,1.2442129999999993,1.1089159900484378,6.973378,6.712965,24.88420000000002,2300.333333333199
2024-05-13 10:39:00,60.546875,1.3020829999999997,1.1355122157740836,7.002317999999999,6.684025,24.594899999999996,2300.433333333199
2024-05-13 10:42:00,61.820025,1.2152770000000004,1.1109288021286188,6.886572000000001,6.684025,24.884299999999996,2300.483333333199
2024-05-13 10:48:00,62.760415,1.0995369999999998,1.0850051884763094,6.684032,6.655094999999999,26.04170000000005,2300.583333333199
2024-05-13 10:51:00,66.44964999999999,0.8680559999999993,1.0448736956185647,6.249999999999999,6.6261540000000005,26.620400000000018,2300.633333333199
2024-05-13 10:54:00,65.769675,0.9259259999999996,1.0507612180697712,6.394676,6.6550899999999995,25.462999999999994,2300.6833333331992
2024-05-13 11:00:00,63.975695,0.983797,1.0819115304357063,6.481482,6.684024999999999,25.173500000000047,2300.783333333199
2024-05-13 11:03:00,59.707755,1.2152779999999996,1.0640507323262316,6.9444479999999995,6.6550899999999995,24.884199999999964,2300.8333333331993
2024-05-13 11:09:00,59.505210000000005,1.3020829999999997,1.1033359664660594,7.002318,6.626155,25.463000000000022,2300.9333333331992
2024-05-13 11:12:00,59.143515,1.3020829999999997,1.1033415866068128,7.031248000000001,6.655095,25.46289999999999,2300.9833333331994
2024-05-13 11:18:00,59.25926,1.3020829999999997,1.1195124270251398,7.060187999999999,6.712965,24.884299999999996,2301.0833333331993
2024-05-13 11:21:00,60.416669999999996,1.359953,1.1454942060735742,7.204858000000001,6.799765000000001,25.463000000000022,2301.1333333331995
2024-05-13 11:24:00,60.19965,1.2442129999999993,1.1089159900484382,7.031248,6.770835000000001,25.46289999999999,2301.1833333331997
2024-05-13 11:30:00,61.038775,1.3020829999999997,1.1355177176073041,7.031248,6.7129650000000005,26.041600000000017,2301.2833333331996
2024-05-13 11:33:00,58.47801,1.3310179999999994,1.1325478432517921,7.118053,6.741895,25.17360000000002,2301.3333333332
2024-05-13 11:39:00,58.10185,1.3310179999999994,1.1325478432517921,7.089122999999999,6.712965,24.594899999999996,2301.4333333331997
2024-05-13 11:42:00,57.50868,1.359953,1.0956663151423196,7.146988,6.655095,23.7269,2301.4833333332
2024-05-13 11:48:00,57.494209999999995,1.359953,1.1124630845461125,7.1180579999999996,6.655095,24.016200000000026,2301.5833333332
2024-05-13 11:51:00,57.581019999999995,1.3310179999999994,1.0997676670694427,7.089122999999999,6.655095,24.01619999999997,2301.6333333332
2024-05-13 11:54:00,61.067710000000005,1.3020829999999997,1.1355177176073032,6.973378,6.655094999999999,25.462999999999965,2301.6833333332
2024-05-13 12:00:00,61.791084999999995,1.273148,1.137978098988083,6.973382999999999,6.7129650000000005,26.331000000000017,2301.7833333332
2024-05-13 12:03:00,63.802085,1.244212,1.1399393448937882,6.944446999999999,6.7418949999999995,26.331000000000017,2301.8333333332002
2024-05-13 12:09:00,62.832755000000006,1.2152779999999996,1.1262405119062509,6.973382999999999,6.799765,26.331000000000017,2301.9333333332
2024-05-13 12:12:00,62.225115,1.2442129999999993,1.1245043388681226,6.973378,6.741895,26.620400000000018,2301.9833333332003
2024-05-13 12:15:00,61.284725,1.3020829999999997,1.1033359664660594,6.9444479999999995,6.5682849999999995,25.75229999999999,2302.0333333332005
2024-05-13 12:21:00,60.185185,1.2442129999999993,1.0772417006902117,6.9444479999999995,6.626155,25.752200000000016,2302.1333333332004
2024-05-13 12:24:00,61.22685,1.3020829999999997,1.1033359664660594,6.9444479999999995,6.5682849999999995,25.173699999999997,2302.1833333332006
2024-05-13 12:30:00,60.09838,1.2442129999999993,1.0772417006902117,6.9444479999999995,6.626155,24.88420000000002,2302.2833333332005
2024-05-13 12:33:00,58.767365,1.3020829999999997,1.1195124270251398,6.944448,6.597225000000001,24.88420000000002,2302.3333333332007
2024-05-13 12:39:00,58.535880000000006,1.3020829999999997,1.1195124270251398,6.944448,6.597225000000001,26.330900000000042,2302.4333333332006
2024-05-13 12:42:00,58.203125,1.3020829999999997,1.0869858389652522,7.002318,6.597225000000001,25.17360000000002,2302.483333333201
2024-05-13 12:45:00,57.21933,1.3020829999999997,1.0869858389652522,7.002318,6.597225000000001,24.305499999999995,2302.533333333201
2024-05-13 12:51:00,56.712965,1.3020829999999997,1.0869858389652522,7.002318,6.597225000000001,24.01619999999997,2302.633333333201
2024-05-13 12:54:00,55.208335000000005,1.3020829999999997,1.0869858389652522,6.944443,6.539350000000001,23.4375,2302.683333333201
2024-05-13 12:57:00,54.00752,1.3310179999999994,1.0830937106451841,6.973383,6.510415000000001,24.305499999999995,2302.7333333332012
2024-05-13 13:00:00,51.86632,1.359953,1.0440066763829692,6.915508000000001,6.336805000000001,22.56940000000003,2302.7833333332014
2024-05-13 13:06:00,51.504630000000006,1.359953,1.0440066763829692,6.9444479999999995,6.3657449999999995,22.858799999999974,2302.8833333332013
2024-05-13 13:09:00,52.806715,1.4178230000000003,1.1032924499413417,6.973378,6.394674999999999,23.1481,2302.9333333332015
2024-05-13 13:15:00,53.22627,1.3888879999999997,1.0910162311717113,6.944443,6.394674999999999,23.1481,2303.0333333332014
2024-05-13 13:18:00,52.40162,1.3020829999999997,1.0704476342799758,6.915508,6.481485,23.14820000000003,2303.0833333332016
2024-05-13 13:21:00,53.038195,1.2152779999999996,1.0480924623542314,6.828703,6.510415000000001,23.72679999999997,2303.133333333202
2024-05-13 13:27:00,54.007525,1.273148,1.0577021834760596,6.857643,6.452545000000001,24.305500000000052,2303.2333333332017
2024-05-13 13:30:00,53.877315,1.2152779999999996,1.0319527044036616,6.828703,6.481485,22.85880000000003,2303.283333333202
2024-05-13 13:36:00,52.864585,1.2152779999999996,1.0319470930819212,6.799772999999999,6.452545,22.56940000000003,2303.383333333202
2024-05-13 13:39:00,54.557294999999996,1.273148,1.0577078879122817,6.7708330000000005,6.365745,23.4375,2303.433333333202
2024-05-13 13:45:00,54.615165000000005,1.273148,1.0741147409585232,6.7708330000000005,6.394674999999999,24.305600000000027,2303.533333333202
2024-05-13 13:48:00,53.96412,1.2152779999999996,1.0319527044036616,6.7708330000000005,6.423615000000001,23.4375,2303.583333333202
2024-05-13 13:51:00,54.38368,1.3020829999999997,1.0704476342799758,6.857638,6.423615,24.016200000000026,2303.6333333332022
2024-05-13 13:57:00,53.732635,1.3020829999999997,1.070441884050757,7.002318,6.568285,23.726800000000026,2303.733333333202
2024-05-13 14:00:00,53.038195,1.3020829999999997,1.1033359664660594,6.944448,6.568285,23.7269,2303.7833333332023
2024-05-13 14:03:00,53.66030000000001,1.359953,1.0956604747674892,6.944448,6.452545000000001,23.4375,2303.8333333332025
2024-05-13 14:06:00,52.40162,1.3020829999999997,1.070441884050757,6.886577999999999,6.452545,23.4375,2303.8833333332027
2024-05-13 14:09:00,51.822915,1.3310179999999994,1.0662255152251148,6.915512999999999,6.423615000000001,22.56940000000003,2303.933333333203
2024-05-13 14:15:00,53.13947,1.3310179999999994,1.0662255152251148,6.915512999999999,6.423615000000001,23.72679999999997,2304.033333333203
2024-05-13 14:18:00,51.953125,1.3310179999999994,1.049146759015123,6.886573,6.3657449999999995,23.726800000000026,2304.083333333203
2024-05-13 14:21:00,54.38368,1.3888879999999997,1.091016231171712,6.915512999999999,6.365745,22.85880000000003,2304.133333333203
2024-05-13 14:27:00,55.092595,1.359953,1.0956604747674892,6.886577999999999,6.394674999999999,24.01619999999997,2304.233333333203
2024-05-13 14:30:00,57.074655,1.2442129999999993,1.0931624521994818,6.857638,6.568285,25.17360000000002,2304.2833333332032
2024-05-13 14:36:00,57.349535,1.273148,1.106385004364352,6.857643,6.5393550000000005,23.726800000000026,2304.383333333203
2024-05-13 14:39:00,57.957175,1.273148,1.0903412696626738,6.944443000000001,6.597225,24.88420000000002,2304.4333333332033
2024-05-13 14:42:00,56.97338,1.2152779999999996,1.0954669856602381,6.944443000000001,6.712965,25.752399999999966,2304.4833333332035
2024-05-13 14:54:00,55.888310000000004,1.2152779999999996,1.0798414633360223,6.973382999999999,6.712965,23.7269,2304.6833333332033
2024-05-13 14:57:00,56.7419,1.3020829999999997,1.1195124270251398,7.002317999999999,6.655094999999999,24.305499999999995,2304.7333333332035
2024-05-13 15:00:00,56.32234,1.273148,1.090335693809096,6.915513,6.5682849999999995,24.595000000000027,2304.7833333332037
2024-05-13 15:06:00,57.69676,1.273148,1.090335693809096,6.915513,6.5682849999999995,25.173599999999965,2304.8833333332036
2024-05-13 15:09:00,58.188655,1.273148,1.106385004364352,6.973382999999999,6.655094999999999,24.01619999999997,2304.933333333204
2024-05-13 15:12:00,58.767365,1.2442129999999993,1.124504338868123,7.089117999999999,6.857635000000001,25.75229999999999,2304.983333333204
2024-05-13 15:18:00,58.506945,1.3020829999999997,1.1513539636363368,7.1180579999999996,6.828704999999999,26.04169999999999,2305.083333333204
2024-05-13 15:21:00,57.95718,1.2442129999999993,1.0931624521994818,7.089117999999999,6.799765,24.595000000000027,2305.133333333204
2024-05-13 15:27:00,57.638885,1.3020829999999997,1.1195124270251398,7.1469879999999995,6.799765,23.726800000000026,2305.233333333204
2024-05-13 15:30:00,56.640625,1.3020829999999997,1.1033415866068137,7.1469879999999995,6.770835000000001,23.726800000000026,2305.283333333204
2024-05-13 15:36:00,56.55382,1.3020829999999997,1.1033415866068137,7.1469879999999995,6.770835000000001,24.016200000000026,2305.383333333204
2024-05-13 15:39:00,56.221064999999996,1.3020829999999997,1.1033415866068128,7.089118,6.712965,23.72679999999997,2305.4333333332042
2024-05-13 15:42:00,55.45428,1.3020829999999997,1.0869858389652514,7.031248000000001,6.626155,24.884299999999996,2305.4833333332044
2024-05-13 15:48:00,56.55382,1.3020829999999997,1.0869858389652514,6.973378,6.5682849999999995,24.595000000000027,2305.5833333332043
2024-05-13 15:51:00,55.960645,1.2152779999999996,1.0798414633360223,6.915513,6.655095,24.305600000000027,2305.6333333332045
2024-05-13 15:54:00,56.293405,1.273148,1.1222651143651925,6.944443000000001,6.655094999999999,24.594900000000052,2305.6833333332047
2024-05-13 15:57:00,57.233795,1.273148,1.090335693809096,6.915513,6.5682849999999995,25.463000000000022,2305.733333333205
2024-05-13 16:03:00,56.97338,1.2152779999999996,1.0954616140563644,6.973382999999999,6.741895,24.594899999999996,2305.833333333205
2024-05-13 16:06:00,56.047455,1.2152779999999996,1.0954669856602381,6.944443000000001,6.712965,24.884299999999996,2305.883333333205
2024-05-13 16:09:00,55.873845,1.2152779999999996,1.0954616140563644,6.973382999999999,6.741895,24.305499999999995,2305.933333333205
2024-05-13 16:12:00,55.7147,1.2152779999999996,1.0954669856602381,6.944443000000001,6.712965,24.016200000000026,2305.9833333332053
2024-05-13 16:15:00,55.58449,1.2152779999999996,1.064056218117253,6.944443000000001,6.655095,24.30559999999997,2306.0333333332055
2024-05-13 16:18:00,55.338539999999995,1.2152779999999996,1.0954669856602381,6.944443000000001,6.712965,23.1481,2306.0833333332057
2024-05-13 16:21:00,55.613425,1.2152779999999996,1.0954669856602381,6.944443000000001,6.712965,23.72679999999997,2306.133333333206
2024-05-13 16:24:00,55.729169999999996,1.1863419999999998,1.0507643163213145,6.915507000000001,6.655095,23.4375,2306.183333333206
2024-05-13 16:27:00,57.03125,1.273148,1.0903412696626738,6.944443000000001,6.597225,24.01619999999997,2306.2333333332062
2024-05-13 16:30:00,56.611689999999996,1.273148,1.0903412696626738,6.944443000000001,6.597225,24.30559999999997,2306.2833333332064
2024-05-13 16:33:00,56.36574,1.273148,1.1222651143651925,6.944443000000001,6.655094999999999,24.884299999999996,2306.3333333332066
2024-05-13 16:36:00,55.193865,1.1863419999999998,1.0664180651303554,6.886577,6.655095,24.594899999999996,2306.383333333207
2024-05-13 16:39:00,55.512155,1.244212,1.0931619935437047,6.944446999999999,6.655094999999999,23.72679999999997,2306.433333333207
2024-05-13 16:42:00,55.005790000000005,1.1863419999999998,1.0507643163213145,6.915507000000001,6.655095,23.726800000000026,2306.483333333207
2024-05-13 16:45:00,54.99132,1.2152779999999996,1.0954669856602381,6.944443000000001,6.712965,23.7269,2306.5333333332073
2024-05-13 16:48:00,55.107060000000004,1.2152779999999996,1.0798414633360223,7.002313,6.741895,24.594899999999996,2306.5833333332075
2024-05-13 16:51:00,54.80324,1.2152779999999996,1.0798414633360223,6.973382999999999,6.712965,23.1481,2306.6333333332077
2024-05-13 16:54:00,54.1522,1.2152779999999996,1.0798414633360223,6.973382999999999,6.712965,24.016200000000026,2306.683333333208
2024-05-13 16:57:00,53.544560000000004,1.2152779999999996,1.0480924623542305,6.944443000000001,6.626155,23.4375,2306.733333333208
2024-05-13 17:00:00,53.081599999999995,1.2152779999999996,1.0480924623542314,6.915513,6.597225000000001,23.7269,2306.7833333332082
2024-05-13 17:03:00,53.356485,1.1863419999999998,1.0507588763448468,6.8287070000000005,6.568285,24.305499999999995,2306.8333333332084
2024-05-13 17:06:00,52.488425,1.1863419999999998,1.0349342286315115,6.799767,6.510415000000001,23.4375,2306.8833333332086
2024-05-13 17:09:00,53.689235,1.244212,1.061150899690166,6.799767,6.452545000000001,24.595000000000027,2306.933333333209
2024-05-13 17:12:00,52.64757,1.1863419999999998,1.0349342286315115,6.799767,6.510415000000001,22.858799999999974,2306.983333333209
2024-05-13 17:15:00,53.139465,1.244212,1.061150899690166,6.886577,6.5393550000000005,24.305499999999995,2307.033333333209
2024-05-13 17:18:00,52.633105,1.2152779999999996,1.0640507323262316,6.857643,6.568285,24.594899999999996,2307.0833333332093
2024-05-13 17:21:00,52.705439999999996,1.2152779999999996,1.0640507323262316,6.857643,6.568285,23.4375,2307.1333333332095
2024-05-13 17:24:00,52.459495000000004,1.2152779999999996,1.0640507323262316,6.915513,6.626155,23.148199999999974,2307.1833333332097
2024-05-13 17:27:00,51.591435000000004,1.2152779999999996,1.064056218117253,6.944443000000001,6.655095,22.569399999999973,2307.23333333321
2024-05-13 17:30:00,51.5191,1.2152779999999996,1.064056218117253,7.002313,6.712965,24.305600000000027,2307.28333333321
2024-05-13 17:33:00,50.752315,1.1863419999999998,1.0349342286315115,6.886577,6.597225000000001,23.148199999999974,2307.3333333332102
2024-05-13 17:36:00,49.782985,1.2152779999999996,1.0480924623542314,6.915513,6.597225000000001,24.305499999999995,2307.3833333332104
2024-05-13 17:39:00,48.900459999999995,1.2152779999999996,1.0319470930819212,6.915513,6.568285,23.4375,2307.4333333332106
2024-05-13 17:42:00,48.4375,1.1863419999999998,1.0189247656615732,6.770836999999999,6.452545,21.990700000000004,2307.483333333211
2024-05-13 17:45:00,47.887730000000005,1.1863419999999998,1.018930329621651,6.741897000000001,6.423615000000001,23.4375,2307.533333333211
2024-05-13 17:48:00,47.395835000000005,1.1863419999999998,0.9863417428308512,6.741897000000001,6.3657449999999995,23.4375,2307.583333333211
2024-05-13 17:51:00,47.35243,1.244212,1.0448711907994668,6.770836999999999,6.394674999999999,22.858799999999974,2307.6333333332113
2024-05-13 17:54:00,46.643515,1.2152779999999996,1.015616527218322,6.712962999999999,6.336805000000001,22.85880000000003,2307.6833333332115
2024-05-13 17:57:00,46.58565,1.2152779999999996,1.015616527218322,6.712962999999999,6.336805000000001,23.4375,2307.7333333332117
2024-05-13 18:00:00,46.195025,1.2152779999999996,1.0319470930819212,6.684033,6.336805000000001,22.280100000000004,2307.783333333212
2024-05-13 18:03:00,46.976275,1.273148,1.0410998688395008,6.712962999999999,6.278935000000001,22.85880000000003,2307.833333333212
2024-05-13 18:06:00,45.529515,1.1863419999999998,1.0027324177165846,6.6840269999999995,6.336805000000001,22.56940000000003,2307.8833333332122
2024-05-13 18:09:00,46.122685,1.244212,1.0284039949380108,6.770836999999999,6.365745,22.858799999999974,2307.9333333332124
2024-05-13 18:12:00,44.93634,1.1863419999999998,0.9863417428308512,6.741897000000001,6.3657449999999995,21.990700000000004,2307.9833333332126
2024-05-13 18:15:00,43.85127,1.157407,0.9897495146561712,6.626157,6.307869999999999,22.280100000000004,2308.033333333213
2024-05-13 18:18:00,44.76273,1.244212,1.0284039949380102,6.6550970000000005,6.250005,21.70139999999998,2308.083333333213
2024-05-13 18:21:00,43.778935000000004,1.244212,0.9948427257483597,6.626157,6.163195,23.4375,2308.133333333213
2024-05-13 18:24:00,43.070025,1.1863419999999998,0.9863417428308524,6.6840269999999995,6.307875,21.12270000000001,2308.1833333332133
2024-05-13 18:27:00,43.44618,1.1863419999999998,0.9863360416862826,6.6550970000000005,6.278935,23.4375,2308.2333333332135
2024-05-13 18:30:00,42.780675,1.157407,0.9735012071924972,6.5104120000000005,6.163195000000001,21.70139999999998,2308.2833333332137
2024-05-13 18:33:00,42.75174,1.1863419999999998,0.9697361092891306,6.539347,6.1342550000000005,21.990800000000036,2308.333333333214
2024-05-13 18:36:00,42.549185,1.157407,0.9734955557101286,6.481482,6.1342550000000005,22.858799999999974,2308.383333333214
2024-05-14 06:57:00,51.186345,1.2152769999999995,1.4602465615351392,5.150465999999999,5.671298999999999,23.7269,2308.383333333214
2024-05-14 07:39:00,34.056715,1.3020830000000005,0.8920379669839712,4.0509260000000005,3.327547,21.990800000000036,2308.383333333214
2024-05-14 07:42:00,31.62616,0.983797,0.7279437829975789,4.369213,3.906250000000001,14.467600000000004,2308.4333333332143
2024-05-14 07:45:00,63.990159999999996,1.6493060000000002,1.0839997282683218,5.815977,4.832171,30.671299999999974,2308.4833333332144
2024-05-14 07:48:00,67.85301000000001,1.2152780000000005,0.9481586882058451,5.787037,5.295139,28.067199999999985,2308.5333333332146
2024-05-14 07:51:00,62.442130000000006,0.9259260000000005,0.8667715747719497,5.121527,5.005791,27.488400000000013,2308.583333333215
2024-05-14 07:54:00,55.801505000000006,0.9548610000000002,0.8957455869895482,5.121531999999999,5.005791,24.305500000000023,2308.633333333215
2024-05-14 07:57:00,52.314814999999996,1.0127319999999997,0.9076988890769411,5.439812000000001,5.23727,24.594899999999996,2308.683333333215
2024-05-14 08:00:00,49.797455,1.0416670000000003,0.8891562251917771,5.526622000000001,5.237265,24.30559999999997,2308.7333333332153
2024-05-14 08:03:00,50.101275,1.157407,0.9234572875157347,5.584492000000001,5.150465,23.726800000000026,2308.7833333332155
2024-05-14 08:06:00,50.20255,1.0995369999999998,0.8815306990693,5.526622000000001,5.121525000000001,23.7269,2308.8333333332157
2024-05-14 08:09:00,50.82465,1.070602,0.885677172995778,5.410877000000001,5.063655,24.3056,2308.883333333216
2024-05-14 08:12:00,50.20255,1.0416669999999995,0.872874118370737,5.3819420000000004,5.063655,23.726799999999997,2308.933333333216
2024-05-14 08:15:00,50.925925,1.0995369999999998,0.9149698416172124,5.642362,5.295135,24.594899999999996,2308.9833333332163
2024-05-14 08:18:00,48.14815,1.0416670000000003,0.9052249859735323,5.758107000000001,5.49769,23.1481,2309.0333333332164
2024-05-14 08:21:00,47.395830000000004,1.070602,0.934351089907962,5.815977,5.555555000000001,23.4375,2309.0833333332166
2024-05-14 08:24:00,48.55324,1.157407,0.9403616880637743,5.9606520000000005,5.555555,24.01610000000005,2309.133333333217
2024-05-14 08:27:00,48.857065,1.157407,0.9735012071924972,5.9895819999999995,5.642365,22.85880000000003,2309.183333333217
2024-05-14 08:30:00,48.712385,1.157407,0.9570406525556057,6.076391999999999,5.700234999999999,22.858799999999974,2309.233333333217
2024-05-14 08:33:00,48.78472,1.157407,0.9570406525556057,6.076391999999999,5.700234999999999,23.4375,2309.2833333332173
2024-05-14 08:36:00,48.32176,1.0995369999999998,0.9313475764457616,6.105322,5.787035,23.4375,2309.3333333332175
2024-05-14 08:39:00,49.609375,1.1284720000000004,0.9766636713430561,6.105327000000001,5.815975,23.4375,2309.3833333332177
2024-05-14 08:42:00,49.768519999999995,1.1284720000000004,0.9605594612713843,6.192127000000001,5.873844999999999,23.72679999999997,2309.433333333218
2024-05-14 08:45:00,48.278355000000005,1.0995369999999998,0.9634709439602014,6.163192,5.902775000000001,23.1481,2309.483333333218
2024-05-14 08:48:00,47.75752,1.0995369999999998,0.9313475764457616,6.221062000000001,5.902775000000001,22.569500000000005,2309.5333333332183
2024-05-14 08:51:00,47.58391,1.0995369999999998,0.9634709439602014,6.163192,5.902775000000001,22.85880000000003,2309.5833333332184
2024-05-14 08:54:00,48.307294999999996,1.2152770000000004,0.9990847048424643,6.221062,5.815975,23.4375,2309.6333333332186
2024-05-14 08:57:00,48.075810000000004,1.157407,0.9570406525556057,6.278932000000001,5.902775000000001,23.148199999999974,2309.683333333219
2024-05-14 09:00:00,47.96007,1.2152770000000004,0.9653685315375775,6.278932000000001,5.815975,25.173599999999965,2309.733333333219
2024-05-14 09:03:00,48.30729,1.2152770000000004,0.9823356813703971,6.278932000000001,5.844905000000001,23.72679999999997,2309.783333333219
2024-05-14 09:06:00,47.887730000000005,1.157407,0.9570406525556057,6.278932000000001,5.902775000000001,24.01619999999997,2309.8333333332193
2024-05-14 09:09:00,48.466435000000004,1.157407,0.9735012071924961,6.278932000000001,5.931715,24.01619999999997,2309.8833333332195
2024-05-14 09:12:00,49.855329999999995,1.2152770000000004,1.0156160836301416,6.3368020000000005,5.9606449999999995,24.59480000000002,2309.9333333332197
2024-05-14 09:15:00,49.233215,1.157407,0.9897495146561712,6.365742000000001,6.047455,23.726800000000026,2309.98333333322
2024-05-14 09:18:00,50.274885,1.2152770000000004,1.0156160836301416,6.452542000000001,6.076385,24.305500000000023,2310.03333333322
2024-05-14 09:21:00,50.376155,1.2152770000000004,0.9823356813703971,6.452542000000001,6.018515000000001,23.726899999999972,2310.0833333332203
2024-05-14 09:24:00,49.56597,1.157407,0.9570406525556057,6.423612,6.047455,23.14820000000003,2310.1333333332204
2024-05-14 09:27:00,50.07234,1.157407,0.9897495146561712,6.365742000000001,6.047455,23.726800000000026,2310.1833333332206
2024-05-14 09:30:00,50.448495,1.157407,0.9897495146561712,6.365742000000001,6.047455,23.43750000000003,2310.233333333221
2024-05-14 09:33:00,49.971064999999996,1.157407,0.9734955557101286,6.423612,6.076385000000001,24.594899999999996,2310.283333333221
2024-05-14 09:36:00,49.69618,1.157407,0.9734955557101286,6.423612,6.076385000000001,24.305499999999995,2310.333333333221
2024-05-14 09:39:00,50.810185,1.244212,0.9948427257483597,6.481477000000001,6.018515000000001,25.173599999999993,2310.3833333332213
2024-05-14 09:42:00,51.331015,1.0995369999999998,0.9792385460586167,6.307872,6.076385,24.01619999999997,2310.4333333332215
2024-05-14 09:45:00,51.80845,1.0416669999999995,0.9675273426606524,6.221062,6.076385000000001,23.726800000000026,2310.4833333332217
2024-05-14 09:48:00,52.41609,1.0995369999999998,0.979243964469441,6.221062,5.989585,24.88420000000002,2310.533333333222
2024-05-14 09:51:00,51.5191,1.070602,0.9812385487203243,6.2499970000000005,6.076385000000001,24.59499999999997,2310.583333333222
2024-05-14 09:54:00,52.69097,1.1284720000000004,1.0238599080479616,6.278937000000001,6.076385,23.7269,2310.6333333332223
2024-05-14 09:57:00,52.22801,1.0995369999999998,0.9792385460586167,6.423611999999999,6.192125,23.4375,2310.6833333332224
2024-05-14 10:00:00,52.806715,1.1284720000000004,1.0083073482350045,6.365737000000001,6.134255,24.016200000000026,2310.7333333332226
2024-05-14 10:03:00,53.125,1.070601,0.9812380769492987,6.307866000000001,6.134255,24.305499999999995,2310.783333333223
2024-05-14 10:06:00,52.53183,1.0127309999999996,0.9686782678158037,6.221066,6.1342550000000005,23.7269,2310.833333333223
2024-05-14 10:09:00,50.694445,1.157407,0.9734955557101286,6.452547,6.105320000000001,22.85880000000003,2310.883333333223
2024-05-14 10:12:00,48.900465,1.273148,1.007260832052645,6.568288,6.07639,23.14820000000003,2310.9333333332233
2024-05-14 10:15:00,47.887730000000005,1.2442129999999993,1.0117281502224411,6.568287999999999,6.1342550000000005,23.4375,2310.9833333332235
2024-05-14 10:18:00,47.64178,1.2152779999999996,0.9653689603422431,6.510413000000001,6.047455,23.4375,2311.0333333332237
2024-05-14 10:21:00,49.117475,1.273148,1.007260832052645,6.510413000000001,6.018515000000001,24.305499999999995,2311.083333333224
2024-05-14 10:24:00,48.307289999999995,1.3020829999999997,1.0021901710051984,6.626157999999999,6.076385000000001,23.1481,2311.133333333224
2024-05-14 10:27:00,47.511575,1.359953,1.0263262907244184,6.684028,6.076385000000001,22.858799999999974,2311.1833333332243
2024-05-14 10:30:00,46.918405,1.4467590000000001,1.0436173773520339,6.799764000000001,6.076385000000001,23.4375,2311.2333333332244
2024-05-14 10:33:00,47.337965,1.5046290000000004,1.06674632376028,6.857634,6.076385,22.85880000000003,2311.2833333332246
2024-05-14 10:36:00,47.03414,1.4178230000000003,1.0501542969889466,6.799768,6.134255,22.85880000000003,2311.333333333225
2024-05-14 10:39:00,47.931135,1.2442129999999993,0.977731515591257,6.655087999999999,6.163195000000001,24.01619999999997,2311.383333333225
2024-05-14 10:42:00,47.468175,1.2152779999999996,0.965363055246073,6.539352999999999,6.076385000000001,22.56940000000003,2311.433333333225
2024-05-14 10:45:00,48.336225,1.244212,1.011727714667868,6.5104169999999995,6.076385,23.148199999999974,2311.4833333332253
2024-05-14 10:48:00,48.234955,1.2152770000000004,0.9823356813703971,6.423612,5.989585,23.148199999999974,2311.5333333332255
2024-05-14 10:51:00,50.95486,0.9548610000000002,0.9256250069140238,6.018516000000001,5.9606449999999995,24.30559999999997,2311.5833333332257
2024-05-14 10:54:00,55.121525,0.7233790000000004,0.8856757195291998,5.584488,5.931709000000001,24.884299999999996,2311.633333333226
2024-05-14 10:57:00,59.606485,0.49189799999999995,0.842972246446725,5.034727,5.873838999999999,25.463000000000022,2311.683333333226
2024-05-14 11:00:00,66.40625,0.3761579999999993,0.8613430471319089,4.513886,5.787038000000001,26.620400000000018,2311.7333333332263
2024-05-14 11:03:00,78.42882,0.17361100000000018,0.7685293915474615,3.761578,5.671297,29.224599999999953,2311.7833333332264
2024-05-14 11:06:00,98.37962999999999,0.17361100000000018,1.0479687986830781,2.430556000000001,5.497681000000001,37.037000000000035,2311.8333333332266
2024-05-14 11:09:00,82.8125,0.2314809999999996,0.9951717357052348,3.993056,6.4236070000000005,30.092600000000004,2311.883333333227
2024-05-14 11:12:00,60.604745,0.46296300000000024,0.9436463263140291,5.468750999999999,6.684028,25.752300000000048,2311.933333333227
2024-05-14 11:15:00,54.38368,0.8680560000000002,0.9657918306098495,6.1631920000000004,6.365735999999999,24.016199999999998,2311.983333333227
2024-05-14 11:18:00,51.765045,1.0416670000000003,1.0124588997269919,6.423611999999999,6.3657449999999995,24.016199999999998,2312.0333333332273
2024-05-14 11:21:00,49.89873,1.157407,1.005807525528706,6.626157,6.33681,23.726799999999997,2312.0833333332275
2024-05-14 11:24:00,48.075805,1.186343,0.9697365463700421,6.510413000000001,6.105320000000001,24.305500000000023,2312.1333333332277
2024-05-14 11:27:00,46.050345,1.2152779999999996,0.965363055246073,6.394677999999999,5.931710000000001,23.1481,2312.183333333228
2024-05-14 11:30:00,45.38484,1.3020829999999997,0.984548298887147,6.452547999999999,5.873845,23.14820000000003,2312.233333333228
2024-05-14 11:33:00,45.19676,1.3020829999999997,1.0195921246202875,6.5104180000000005,5.989585000000001,21.990700000000004,2312.2833333332283
2024-05-14 11:36:00,46.238425,1.3888879999999997,0.9832456327747633,6.597223,5.873844999999999,22.279999999999973,2312.3333333332284
2024-05-14 11:39:00,45.3125,1.3310179999999994,1.0142979666123686,6.597223,6.018515,23.4375,2312.3833333332286
2024-05-14 11:42:00,44.950815,1.3310179999999994,0.9965133415126062,6.655092999999999,6.047455,22.858799999999974,2312.433333333229
2024-05-14 11:45:00,45.645255,1.3888879999999997,1.0202117982149583,6.655092999999999,5.989585,23.4375,2312.483333333229
2024-05-14 11:48:00,44.560190000000006,1.3310179999999994,0.9965133415126062,6.684023,6.076385000000001,21.990700000000004,2312.533333333229
2024-05-14 11:51:00,44.545715,1.3020829999999997,1.0195921246202875,6.655088,6.1342550000000005,23.1481,2312.5833333332293
2024-05-14 11:54:00,44.42998,1.2442129999999993,0.97772556005319,6.568287999999999,6.076385000000001,22.858799999999974,2312.6333333332295
2024-05-14 11:57:00,45.052085000000005,1.2152779999999996,0.9653689603422431,6.510413000000001,6.047455,23.14820000000003,2312.6833333332297
2024-05-14 12:00:00,44.806135,1.2152779999999996,0.982336115196695,6.4236130000000005,5.989585000000001,22.858799999999974,2312.73333333323
2024-05-14 12:03:00,45.167825,1.157407,0.9735012071924972,6.3368020000000005,5.989585000000001,21.70139999999998,2312.78333333323
2024-05-14 12:06:00,46.26736,1.157407,0.9735012071924972,6.278932,5.9317150000000005,23.4375,2312.8333333332303
2024-05-14 12:09:00,47.178815,1.157407,0.9897495146561712,6.278932,5.9606449999999995,22.28000000000003,2312.8833333332304
2024-05-14 12:12:00,45.92014,1.157407,0.9570406525556057,6.307872,5.931715,23.148199999999974,2312.9333333332306
2024-05-14 12:15:00,47.03414,1.2152770000000004,0.9823356813703971,6.307872,5.873844999999999,22.280100000000004,2312.983333333231
2024-05-14 12:18:00,46.07928,1.1863419999999998,0.9529092419456882,6.336806999999999,5.902775000000001,22.280100000000004,2313.033333333231
2024-05-14 12:21:00,46.80266,1.157407,0.9897495146561712,6.365742000000001,6.047455,23.4375,2313.083333333231
2024-05-14 12:24:00,46.932874999999996,1.157407,0.9734955557101286,6.423612,6.076385000000001,23.148199999999974,2313.1333333332313
2024-05-14 12:27:00,46.52778,1.1863419999999998,1.0027324177165833,6.481477000000001,6.1342550000000005,21.990700000000004,2313.1833333332315
2024-05-14 12:30:00,46.22396,1.157407,0.9734955557101286,6.481482,6.1342550000000005,22.280100000000004,2313.2333333332317
2024-05-14 12:33:00,45.963544999999996,1.157407,0.9897495146561712,6.365742000000001,6.047455,22.569499999999948,2313.283333333232
2024-05-14 12:36:00,46.064815,1.0995369999999998,0.9634709439602003,6.278932,6.018515,22.280100000000004,2313.333333333232
2024-05-14 12:39:00,45.92014,1.0995369999999998,0.9634709439602003,6.278932,6.018515,22.858799999999974,2313.3833333332323
2024-05-14 12:42:00,47.164355,1.1284720000000004,0.9605538600535809,6.278937000000001,5.9606449999999995,22.569500000000005,2313.4333333332324
2024-05-14 12:45:00,45.847805,1.0995369999999998,0.9634709439602003,6.278932,6.018515,21.411999999999978,2313.4833333332326
2024-05-14 12:48:00,45.442705000000004,1.157407,0.9734955557101279,6.365742000000001,6.018515,22.85880000000003,2313.533333333233
2024-05-14 12:51:00,45.19676,1.2152779999999996,0.982336115196695,6.4236130000000005,5.989585000000001,22.280100000000004,2313.583333333233
2024-05-14 12:54:00,44.343175,1.2442129999999993,0.9948431564325971,6.452548,5.989585000000001,22.858799999999974,2313.633333333233
2024-05-14 12:57:00,42.824075,1.3020829999999997,1.0021901710051973,6.597223,6.0474499999999995,22.85880000000003,2313.6833333332333
2024-05-14 13:00:00,41.73901,1.3888889999999998,1.0202122051412563,6.684024000000001,6.018515,21.990700000000004,2313.7333333332335
2024-05-14 13:03:00,41.073494999999994,1.3888889999999998,1.0018698029716278,6.7129639999999995,6.018515,22.569399999999973,2313.7833333332337
2024-05-14 13:06:00,41.059025,1.4467590000000001,1.00608132886601,6.741894,5.9606449999999995,22.569399999999973,2313.833333333234
2024-05-14 13:09:00,41.95602,1.4467590000000001,1.0249931696963932,6.7129639999999995,5.9606449999999995,21.990700000000004,2313.883333333234
2024-05-14 13:12:00,41.00116,1.359953,0.9529354294717968,6.626158,5.902775000000001,21.412000000000035,2313.9333333332343
2024-05-14 13:15:00,41.261579999999995,1.4467590000000001,1.0249996548822058,6.684024000000001,5.9317150000000005,24.01619999999997,2313.9833333332344
2024-05-14 13:18:00,40.813075,1.3888889999999998,1.0018698029716278,6.597224000000001,5.902775000000001,22.569500000000005,2314.0333333332346
2024-05-14 13:21:00,40.538195,1.3888889999999998,0.9643085556499008,6.655094,5.902775000000001,22.858799999999974,2314.083333333235
2024-05-14 13:24:00,40.69734,1.4467590000000001,0.9868488688270283,6.712964,5.902775000000001,21.12270000000001,2314.133333333235
2024-05-14 13:27:00,41.796875,1.5046290000000004,0.9892700352630838,6.712964,5.815975,23.148199999999974,2314.183333333235
2024-05-14 13:30:00,41.40625,1.4467590000000001,0.9868488688270283,6.655094,5.844905000000001,23.148199999999974,2314.2333333332354
2024-05-14 13:33:00,41.71007,1.4467590000000001,1.0249931696963932,6.597224000000001,5.844905000000001,22.280100000000004,2314.2833333332355
2024-05-14 13:36:00,41.24711,1.359953,0.9902072599555414,6.655088000000001,5.989585000000001,21.701300000000003,2314.3333333332357
2024-05-14 13:39:00,41.666669999999996,1.3310179999999994,0.9414979635381566,6.626153,5.931715,22.569500000000005,2314.383333333236
2024-05-14 13:42:00,40.97222,1.3310179999999994,0.9784645693258901,6.626153,5.989585000000001,22.569500000000005,2314.433333333236
2024-05-14 13:45:00,42.592595,1.359953,0.9717232770349906,6.568288,5.873844999999999,22.85880000000003,2314.4833333332363
2024-05-14 13:48:00,42.11516,1.3020829999999997,0.984548298887147,6.481478,5.902775000000001,21.70139999999998,2314.5333333332364
2024-05-14 13:51:00,42.216435,1.3020829999999997,1.0021901710051973,6.568288,6.018515,22.280100000000004,2314.5833333332366
2024-05-14 13:54:00,42.607060000000004,1.2442129999999993,0.9603737610160238,6.568287999999999,6.047455,23.4375,2314.633333333237
2024-05-14 13:57:00,44.039355,1.359953,0.9717232770349906,6.568288,5.873844999999999,22.858799999999974,2314.683333333237
2024-05-14 14:00:00,42.693865,1.3020829999999997,0.9845482988871461,6.597218000000001,6.018515,22.858799999999974,2314.733333333237
2024-05-14 14:03:00,43.475115,1.359953,1.0084003656776654,6.597218000000001,5.9606449999999995,22.569500000000005,2314.7833333332374
2024-05-14 14:06:00,44.950815,1.359953,1.0084003656776663,6.626157999999999,5.989585,23.7269,2314.8333333332375
2024-05-14 14:09:00,45.775465,1.3310189999999995,0.996513753664554,6.655087999999999,6.047449,22.85880000000003,2314.8833333332377
2024-05-14 14:12:00,45.543985,1.3020829999999997,1.0195921246202875,6.655087999999999,6.134255,22.569399999999973,2314.933333333238
2024-05-14 14:15:00,45.74653,1.3020829999999997,1.0021901710051973,6.684028,6.134255,22.280100000000004,2314.983333333238
2024-05-14 14:18:00,45.24016,1.2152779999999996,0.982336115196695,6.510413000000001,6.076385000000001,24.01619999999997,2315.0333333332383
2024-05-14 14:21:00,45.18229,1.2152779999999996,0.9653689603422431,6.510413000000001,6.047455,23.4375,2315.0833333332384
2024-05-14 14:24:00,45.891205,1.2152779999999996,0.965363055246073,6.539352999999999,6.076385000000001,24.01619999999997,2315.1333333332386
2024-05-14 14:27:00,45.746525000000005,1.2152779999999996,0.9653689603422431,6.510413000000001,6.047455,22.280100000000004,2315.183333333239
2024-05-14 14:30:00,46.976275,1.273148,0.9900002900370297,6.481483,5.9606449999999995,24.305500000000052,2315.233333333239
2024-05-14 14:33:00,45.8044,1.2152779999999996,0.965363055246073,6.539352999999999,6.076385000000001,24.01619999999997,2315.283333333239
2024-05-14 14:36:00,45.833335000000005,1.273148,0.9900062954629134,6.510413000000001,5.989585,22.56940000000003,2315.3333333332394
2024-05-14 14:39:00,46.62905000000001,1.3020829999999997,1.036755908294003,6.568287999999999,6.076385,23.14820000000003,2315.3833333332395
2024-05-14 14:42:00,45.97801,1.3020829999999997,0.984548298887147,6.568287999999999,5.989585,24.30559999999997,2315.4333333332397
2024-05-14 14:45:00,45.3125,1.2442129999999993,1.0117281502224411,6.568287999999999,6.1342550000000005,24.016200000000026,2315.48333333324
2024-05-14 14:48:00,44.748265,1.3020829999999997,1.0021962257845767,6.7129579999999995,6.163195000000001,23.148199999999974,2315.53333333324
2024-05-14 14:51:00,44.270835,1.3020829999999997,1.0195921246202875,6.655088,6.1342550000000005,23.148199999999974,2315.5833333332403
2024-05-14 14:54:00,43.981480000000005,1.3020829999999997,1.0021901710051984,6.626157999999999,6.076385000000001,24.01619999999997,2315.6333333332404
2024-05-14 14:57:00,45.18229,1.359953,1.0084003656776663,6.655088,6.018515000000001,24.016200000000026,2315.6833333332406
2024-05-14 15:00:00,44.618055,1.3020829999999997,0.9845482988871461,6.539348,5.9606449999999995,22.858799999999974,2315.733333333241
2024-05-14 15:03:00,44.936345,1.2442129999999993,0.977725560053189,6.510418,6.018515,22.569399999999973,2315.783333333241
2024-05-14 15:06:00,46.151619999999994,1.3020829999999997,1.0021962257845756,6.539348,5.989585,22.858799999999974,2315.833333333241
2024-05-14 15:09:00,45.746525,1.3020829999999997,1.0021901710051984,6.626157999999999,6.076385000000001,23.148199999999974,2315.8833333332414
2024-05-14 15:12:00,47.04861,1.359953,1.0440066763829692,6.655088,6.076385,23.148199999999974,2315.9333333332415
2024-05-14 15:15:00,46.46991,1.3310179999999994,1.0318398512812574,6.684023,6.1342550000000005,24.01619999999997,2315.9833333332417
2024-05-14 15:18:00,46.585645,1.3310179999999994,1.0142979666123686,6.770833,6.192125,24.59480000000002,2316.033333333242
2024-05-14 15:21:00,47.019675,1.3020829999999997,1.036755908294002,6.770838,6.278935,23.4375,2316.083333333242
