Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-05-14 15:24:00,46.903935000000004,1.3020829999999997,1.0367618025071987,6.799767999999999,6.307875,23.1481,2316.1333333332423
2024-05-14 15:27:00,48.13368,1.3020829999999997,1.0195921246202875,6.799768,6.278935000000001,24.594899999999996,2316.1833333332424
2024-05-14 15:30:00,48.26389,1.2152770000000004,1.0156160836301416,6.597222,6.221064999999999,23.726800000000026,2316.2333333332426
2024-05-14 15:33:00,48.712385,1.0416669999999995,0.9826638151162368,6.394672,6.278935,23.4375,2316.283333333243
2024-05-14 15:36:00,49.667245,1.0995369999999998,0.9792385460586167,6.365741999999999,6.134255,23.148199999999974,2316.333333333243
2024-05-14 15:39:00,49.39236,1.0416669999999995,0.9522230224919449,6.250002,6.076385000000001,23.4375,2316.383333333243
2024-05-14 15:42:00,49.29109,1.1284720000000004,0.9925746075618237,6.278937000000001,6.018515000000001,24.30559999999997,2316.4333333332434
2024-05-14 15:45:00,48.495375,1.1284720000000004,0.9925746075618237,6.336807,6.076385,23.14820000000003,2316.4833333332435
2024-05-14 15:48:00,48.61111,1.0995369999999998,0.9475070818609524,6.365742,6.076385000000001,22.280100000000004,2316.5333333332437
2024-05-14 15:51:00,49.75405,1.2152770000000004,1.0156160836301416,6.452542000000001,6.076385,22.56940000000003,2316.583333333244
2024-05-14 15:54:00,50.0,1.2152770000000004,0.9823356813703971,6.452542000000001,6.018515000000001,23.7269,2316.633333333244
2024-05-14 15:57:00,49.29109,1.1863419999999998,1.0027324177165833,6.481477000000001,6.1342550000000005,22.8587,2316.6833333332443
2024-05-14 16:00:00,49.942130000000006,1.244212,1.0284039949380108,6.5104169999999995,6.105325000000001,24.594899999999996,2316.7333333332444
2024-05-14 16:03:00,50.028935000000004,1.244212,1.0117335134208258,6.597217,6.163195,25.173699999999997,2316.7833333332446
2024-05-14 16:06:00,48.66898,1.1863419999999998,0.9863417428308524,6.597217,6.221065,22.28000000000003,2316.833333333245
2024-05-14 16:09:00,47.714124999999996,1.2152779999999996,0.982336115196695,6.6261529999999995,6.192125,23.1481,2316.883333333245
2024-05-14 16:12:00,48.32176,1.273148,1.007260832052645,6.6261529999999995,6.134255,23.4375,2316.933333333245
2024-05-14 16:15:00,47.092015,1.2152779999999996,0.982336115196695,6.6261529999999995,6.192125,24.305499999999995,2316.9833333332454
2024-05-14 16:18:00,46.932875,1.2152779999999996,0.9990851435959028,6.568283,6.163195000000001,24.594899999999996,2317.0333333332455
2024-05-14 16:21:00,47.916665,1.273148,1.024291822448172,6.568283,6.105325000000001,23.726800000000026,2317.0833333332457
2024-05-14 16:24:00,48.234955,1.273148,1.0242859757052842,6.539352999999999,6.076385,24.30559999999997,2317.133333333246
2024-05-14 16:27:00,48.68345,1.273148,1.007260832052645,6.510413000000001,6.018515000000001,24.01619999999997,2317.183333333246
2024-05-14 16:30:00,47.72859,1.2152779999999996,0.9990793933666843,6.539352999999999,6.1342550000000005,22.280100000000004,2317.2333333332463
2024-05-14 16:33:00,48.191555,1.2152779999999996,0.9990793933666843,6.539352999999999,6.1342550000000005,24.30559999999997,2317.2833333332464
2024-05-14 16:36:00,49.03067,1.273148,1.0242859757052842,6.539352999999999,6.076385,24.305600000000027,2317.3333333332466
2024-05-14 16:39:00,49.117475,1.273148,1.0242859757052842,6.539352999999999,6.076385,23.1481,2317.383333333247
2024-05-14 16:42:00,49.348955000000004,1.244212,1.0284039949380108,6.5104169999999995,6.105325000000001,22.569399999999973,2317.433333333247
2024-05-14 16:45:00,49.59491,1.1863419999999998,0.9697361092891306,6.597217,6.192125,24.59480000000002,2317.483333333247
2024-05-14 16:48:00,48.828125,1.1863419999999998,1.018930329621651,6.539347,6.221065,25.17360000000002,2317.5333333332474
2024-05-14 16:51:00,48.755785,1.157407,0.9897495146561712,6.5104120000000005,6.192125,23.7269,2317.5833333332475
2024-05-14 16:54:00,48.466440000000006,1.1863419999999998,1.0027324177165846,6.5104169999999995,6.163195000000001,22.280100000000004,2317.6333333332477
2024-05-14 16:57:00,48.13368,1.1863419999999998,1.0027324177165833,6.481477000000001,6.1342550000000005,23.7269,2317.683333333248
2024-05-14 17:00:00,47.52604,1.1863419999999998,1.0027324177165833,6.481477000000001,6.1342550000000005,23.14820000000003,2317.733333333248
2024-05-14 17:03:00,47.005210000000005,1.1863419999999998,0.9863360416862834,6.5104169999999995,6.1342550000000005,23.4375,2317.7833333332483
2024-05-14 17:06:00,46.730329999999995,1.1863419999999998,0.9863360416862834,6.5104169999999995,6.1342550000000005,22.858799999999974,2317.8333333332484
2024-05-14 17:09:00,47.685185000000004,1.244212,1.011727714667868,6.5104169999999995,6.076385,24.0163,2317.8833333332486
2024-05-14 17:12:00,47.019675,1.1863419999999998,0.9697361092891306,6.481477000000001,6.076385000000001,23.4375,2317.933333333249
2024-05-14 17:15:00,47.46817,1.157407,0.9734955557101286,6.423612,6.076385000000001,23.4375,2317.983333333249
2024-05-14 17:18:00,47.439235,1.157407,0.9734955557101286,6.423612,6.076385000000001,24.305600000000027,2318.033333333249
2024-05-14 17:21:00,48.625575,1.2152770000000004,0.9823356813703971,6.452542000000001,6.018515000000001,24.0163,2318.0833333332494
2024-05-14 17:24:00,47.554975,1.0995369999999998,0.9634709439602003,6.394672000000001,6.1342550000000005,24.01619999999997,2318.1333333332495
2024-05-14 17:27:00,47.25116,1.0995369999999998,0.9792385460586167,6.423611999999999,6.192125,24.0163,2318.1833333332497
2024-05-14 17:30:00,46.542245,1.1863419999999998,0.9863360416862834,6.5104169999999995,6.1342550000000005,23.14820000000003,2318.23333333325
2024-05-14 17:33:00,45.674189999999996,1.2152779999999996,0.982336115196695,6.481483,6.047455,23.1481,2318.28333333325
2024-05-14 17:36:00,45.052085000000005,1.2442129999999993,0.9948431564325971,6.452548,5.989585000000001,23.1481,2318.3333333332503
2024-05-14 17:39:00,44.37211,1.2442129999999993,0.977725560053189,6.510418,6.018515,23.14820000000003,2318.3833333332504
2024-05-14 17:42:00,44.212959999999995,1.3020829999999997,0.9845482988871461,6.452548,5.873844999999999,22.85889999999995,2318.4333333332506
2024-05-14 17:45:00,44.806135,1.273148,1.007260832052645,6.4236130000000005,5.9317150000000005,24.305499999999995,2318.483333333251
2024-05-14 17:48:00,44.921875,1.244212,0.9603733403661855,6.394677000000001,5.873844999999999,21.70139999999998,2318.533333333251
2024-05-14 17:51:00,44.05382,1.2152779999999996,0.9653689603422431,6.394673,5.931715,22.85880000000003,2318.583333333251
2024-05-14 17:54:00,44.111689999999996,1.2152779999999996,0.9481586882058449,6.394673,5.902775000000001,22.280100000000004,2318.6333333332514
2024-05-14 17:57:00,43.57639,1.2442129999999993,0.977731515591256,6.423608,5.931715,22.858799999999974,2318.6833333332515
2024-05-14 18:00:00,43.14236,1.2442129999999993,0.977725560053189,6.510418,6.018515,22.56940000000003,2318.7333333332517
2024-05-14 18:03:00,42.404515,1.2442129999999993,0.977725560053189,6.510418,6.018515,23.14820000000003,2318.783333333252
2024-05-14 18:06:00,41.53646,1.2442129999999993,0.9603737610160238,6.510418,5.989585000000001,22.280099999999948,2318.833333333252
2024-05-14 18:09:00,41.912615,1.359953,0.9902072599555414,6.481478,5.815975,22.280100000000004,2318.8833333332523
2024-05-14 18:12:00,40.78414,1.3020829999999997,0.9484581140578414,6.423608000000001,5.787035,22.280099999999948,2318.9333333332524
2024-05-14 18:15:00,40.17651,1.3020829999999997,0.9299804478912141,6.423608000000001,5.758105,21.990700000000004,2318.9833333332526
2024-05-14 18:18:00,40.74074,1.359953,0.9902072599555414,6.3657379999999995,5.700234999999999,22.280099999999948,2319.033333333253
2024-05-14 18:21:00,39.163775,1.2442129999999993,0.924882837939938,6.307867999999999,5.729165000000001,21.122699999999952,2319.083333333253
2024-05-14 18:24:00,38.96123,1.2442129999999993,0.9427670684178694,6.307867999999999,5.758105,20.543999999999983,2319.133333333253
2024-05-14 18:27:00,39.901625,1.2442129999999993,0.9427670684178694,6.249998,5.700235,22.280100000000004,2319.1833333332534
2024-05-14 18:30:00,40.075230000000005,1.3020829999999997,0.9299804478912153,6.249998,5.584495,21.701400000000035,2319.2333333332535
2024-05-14 18:33:00,39.22164,1.2442129999999993,0.9427609365433463,6.278938,5.729165000000001,21.12270000000001,2319.2833333332537
2024-05-14 18:36:00,40.364580000000004,1.273148,0.9183870256790663,6.221063,5.584495,22.858799999999974,2319.333333333254
2024-05-14 18:39:00,38.859955,1.2152779999999996,0.9481586882058438,6.250003,5.758105,22.28019999999998,2319.383333333254
2024-05-14 18:42:00,38.382525,1.2152779999999996,0.9129723128455914,6.336803000000001,5.787035,21.990700000000004,2319.4333333332543
2024-05-14 18:45:00,37.80382,1.2152779999999996,0.9129723128455914,6.336803000000001,5.787035,22.56940000000003,2319.4833333332544
2024-05-14 18:48:00,37.962965,1.2152779999999996,0.9129723128455925,6.278932999999999,5.729165000000001,21.70150000000001,2319.5333333332546
2024-05-14 18:51:00,36.93576,1.2152779999999996,0.930702565937007,6.221063,5.700235,21.70139999999998,2319.583333333255
2024-05-14 18:54:00,36.038775,1.2152779999999996,0.894955871771831,6.192132999999999,5.613425,21.990700000000004,2319.633333333255
2024-05-14 18:57:00,36.27026,1.2152779999999996,0.9129723128455914,6.134263,5.5844949999999995,22.56940000000003,2319.683333333255
2024-05-14 19:00:00,32.783564999999996,1.1284729999999996,0.8939712535884377,6.105322999999999,5.6713,20.83329999999995,2319.7333333332554
2024-05-14 19:03:00,30.642364999999998,1.186343,0.8831189325969555,6.076393,5.526619999999999,21.412000000000035,2319.7833333332555
2024-05-15 07:45:00,56.55382,2.2858800000000006,1.193350941894964,6.481477,4.716436999999999,24.01619999999997,2319.7833333332555
2024-05-15 07:48:00,62.991895,1.3888889999999998,0.925428746311231,5.844912,5.034723,26.04169999999999,2319.8333333332557
2024-05-15 07:51:00,57.2338,1.0127319999999997,0.8919915914962355,5.150462,4.91898,23.7269,2319.883333333256
2024-05-15 07:54:00,50.231485,0.9548610000000002,0.8957455869895471,5.150462,5.034720999999999,22.56940000000003,2319.933333333256
2024-05-15 07:57:00,43.692135,0.9548610000000002,0.8337728466049495,5.266202000000001,5.034720999999999,22.569399999999973,2319.9833333332563
2024-05-15 08:00:00,41.579865,1.0416670000000003,0.8563597234740629,5.266202000000001,4.918985,22.280100000000004,2320.0333333332565
2024-05-15 08:03:00,43.489585000000005,1.1284720000000004,0.8767132044869996,5.266207,4.803245,21.701400000000035,2320.0833333332566
2024-05-15 08:06:00,40.538195,1.0416670000000003,0.8395923316006368,5.266207,4.8900500000000005,21.990700000000004,2320.133333333257
2024-05-15 08:09:00,39.641205,1.0416670000000003,0.8728741183707371,5.324077000000001,5.005789999999999,21.99079999999998,2320.183333333257
2024-05-15 08:12:00,39.612265,1.0416670000000003,0.839592331600636,5.381947,5.005789999999999,21.990700000000004,2320.233333333257
2024-05-15 08:15:00,39.395255,1.070602,0.8520679926657044,5.4687470000000005,5.063655,23.4375,2320.2833333332574
2024-05-15 08:18:00,38.859955,1.0995369999999998,0.8644402870165628,5.555552,5.121525000000001,23.148199999999974,2320.3333333332575
2024-05-15 08:21:00,37.528935000000004,1.157407,0.8888904798526823,5.642362,5.150465,21.412000000000035,2320.3833333332577
2024-05-15 08:24:00,36.950235,1.157407,0.8712007318038879,5.7291620000000005,5.208335000000001,21.70139999999998,2320.433333333258
2024-05-15 08:27:00,35.749425,1.1863419999999998,0.8649652925914477,5.787037000000001,5.208335000000001,22.569399999999973,2320.483333333258
2024-05-15 08:30:00,33.796295,1.157407,0.8888904798526823,5.787037000000001,5.29514,20.543900000000008,2320.5333333332583
2024-05-15 08:33:00,33.579285,1.244212,0.8694198489589899,5.815967,5.1504650000000005,20.833399999999983,2320.5833333332585
2024-05-15 08:36:00,32.161460000000005,1.157407,0.8348914749189311,5.787037000000001,5.20833,22.569500000000005,2320.6333333332586
2024-05-15 08:39:00,33.029515,1.1863419999999998,0.9009756151860645,5.787037000000001,5.266205,21.41210000000001,2320.683333333259
2024-05-15 08:42:00,30.309604999999998,1.1863419999999998,0.8464874579935968,5.815967,5.208335000000001,20.254599999999982,2320.733333333259
2024-05-15 08:45:00,32.14699,1.1863419999999998,0.8649589629553052,5.931717,5.3530050000000005,21.12270000000001,2320.783333333259
2024-05-15 08:48:00,31.40914,1.1863419999999998,0.8649589629553052,5.931717,5.3530050000000005,19.965299999999957,2320.8333333332594
2024-05-15 08:51:00,32.79803,1.2442130000000002,0.8502438448630002,5.787032,5.092589,21.412099999999953,2320.8833333332595
2024-05-15 08:54:00,32.08912,1.0995369999999998,0.811456518897883,5.729162,5.208335000000001,21.70139999999998,2320.9333333332597
2024-05-15 08:57:00,32.50868,1.0995369999999998,0.8470785939139346,5.671292,5.208335000000001,21.411999999999978,2320.98333333326
2024-05-15 09:00:00,31.40914,1.0995369999999998,0.8644402870165628,5.729162,5.295135000000001,21.122599999999977,2321.03333333326
2024-05-15 09:03:00,30.844905,1.0995369999999998,0.8294204096312456,5.671292,5.179395,20.833399999999983,2321.0833333332603
2024-05-15 09:06:00,30.815975,1.0995369999999998,0.8294204096312456,5.642361999999999,5.150465,22.85880000000003,2321.1333333332605
2024-05-15 09:09:00,30.266205,1.157407,0.8532063956030411,5.642361999999999,5.092594999999999,20.543999999999983,2321.1833333332606
2024-05-15 09:42:00,30.41088,1.3020839999999998,0.9111724310206013,5.902783,5.208329000000001,21.412099999999953,2321.1833333332606
2024-05-15 09:45:00,30.787039999999998,1.186343,0.8464814110506805,5.902783,5.29514,19.675899999999956,2321.1833333332606
2024-05-15 09:48:00,30.06366,1.3020839999999998,0.9299744065698179,5.9895830000000005,5.324069,21.701400000000035,2321.1833333332606
2024-05-15 09:57:00,30.280675000000002,1.244212,0.9067084188879777,5.960647000000001,5.353005,20.83330000000001,2321.1833333332606
2024-05-15 10:12:00,31.336805,1.244212,0.888230621782767,5.787037000000001,5.1504650000000005,21.701400000000007,2321.1833333332606
2024-05-15 10:15:00,32.754625,1.244212,0.8694132863259892,5.8738470000000005,5.208335,22.280100000000004,2321.1833333332606
2024-05-15 10:18:00,33.203125,1.244212,0.9067084188879777,5.8738470000000005,5.266204999999999,21.70150000000001,2321.1833333332606
2024-05-15 10:21:00,34.273725,1.2152770000000004,0.8766326625466456,5.902782,5.295135,22.569500000000005,2321.1833333332606
2024-05-15 10:24:00,32.957175,1.0995369999999998,0.8815306990693,5.844912,5.439815,21.122699999999952,2321.1833333332606
2024-05-15 10:27:00,33.376735,1.070602,0.8520679926657044,5.902777,5.497685,21.12270000000001,2321.1833333332606
2024-05-15 10:30:00,33.28993,1.070602,0.8520679926657044,5.902777,5.497685,20.833399999999983,2321.1833333332606
2024-05-15 10:33:00,33.05845,1.0995369999999998,0.8470725436020826,5.873842000000001,5.410875,20.83330000000001,2321.1833333332606
2024-05-16 08:21:00,43.041085,1.2152779999999996,0.9481586882058449,5.931712,5.439814000000001,22.5694,2321.1833333332606
2024-05-16 08:24:00,42.6794,1.0995369999999998,0.8983726547327233,6.105322,5.729165000000001,22.569500000000005,2321.233333333261
2024-05-16 08:30:00,42.621525000000005,1.0995369999999998,0.9313475764457616,6.105322,5.787035,22.858800000000002,2321.3333333332607
2024-05-16 08:33:00,43.44618,1.157407,0.9403674905267994,6.221062000000001,5.815975,22.5694,2321.383333333261
2024-05-16 08:36:00,43.57639,1.2152770000000004,0.9481582645268362,6.192132000000001,5.700234999999999,22.858900000000006,2321.433333333261
2024-05-16 08:39:00,42.47685,1.157407,0.9234572875157355,6.134262,5.700235,23.148200000000003,2321.4833333332613
2024-05-16 08:45:00,43.171295,1.2152770000000004,0.9653685315375775,6.1631920000000004,5.700234999999999,21.990700000000004,2321.583333333261
2024-05-16 08:48:00,44.19849,1.2152770000000004,0.9823356813703971,6.221062,5.7870349999999995,22.569499999999948,2321.6333333332614
2024-05-16 08:54:00,45.3125,1.2152770000000004,0.9653685315375775,6.3368020000000005,5.873844999999999,23.148199999999974,2321.7333333332613
2024-05-16 08:57:00,46.050345,1.2152770000000004,0.9990847048424643,6.3368020000000005,5.9317150000000005,23.7269,2321.7833333332615
2024-05-16 09:00:00,45.818865,1.244212,1.0117335134208258,6.539347,6.105325000000001,24.016200000000026,2321.8333333332616
2024-05-16 09:06:00,45.86227,1.244212,0.977731089872671,6.481477000000001,5.989585,22.569500000000033,2321.9333333332615
2024-05-16 09:09:00,44.76273,1.1863419999999998,0.9529092419456873,6.452547,6.018515,23.148100000000028,2321.9833333332617
2024-05-16 09:12:00,44.849535,1.1863419999999998,0.9863417428308524,6.365737,5.989585000000001,23.148100000000028,2322.033333333262
2024-05-16 09:15:00,44.41551,1.2152779999999996,0.9481586882058438,6.4236130000000005,5.931715,22.858800000000002,2322.083333333262
2024-05-16 09:21:00,45.630785,1.273148,0.9900062954629134,6.394673,5.873844999999999,23.7269,2322.183333333262
2024-05-16 09:24:00,45.65972,1.273148,0.9900062954629134,6.510413000000001,5.989585,23.4375,2322.233333333262
2024-05-16 09:30:00,45.081019999999995,1.2152779999999996,0.982336115196695,6.510413000000001,6.076385000000001,23.4375,2322.333333333262
2024-05-16 09:33:00,45.717595,1.1863419999999998,0.9863417428308524,6.539347,6.163195000000001,23.43749999999997,2322.3833333332623
2024-05-16 09:36:00,46.672455,1.1863419999999998,0.9863360416862834,6.5104169999999995,6.1342550000000005,24.305499999999995,2322.4333333332625
2024-05-16 09:42:00,45.341435,1.157407,0.9897495146561712,6.481477000000001,6.16319,23.4375,2322.5333333332624
2024-05-16 09:45:00,44.386575,1.1863419999999998,0.9697361092891306,6.481477000000001,6.076385000000001,23.14820000000003,2322.5833333332625
2024-05-16 09:51:00,44.69039,1.2152770000000004,0.9823356813703971,6.452542000000001,6.018515000000001,23.14820000000003,2322.6833333332625
2024-05-16 09:54:00,44.733795,1.244212,0.977731089872671,6.365737,5.873844999999999,22.569500000000005,2322.7333333332626
2024-05-16 10:00:00,44.96528,1.244212,0.9603733403661864,6.452547,5.9317150000000005,22.858799999999974,2322.8333333332625
2024-05-16 10:03:00,43.99595,1.1863419999999998,0.9697361092891306,6.394677000000001,5.989585000000001,23.148199999999974,2322.8833333332627
2024-05-16 10:06:00,45.543985,1.157407,0.9403674905267994,6.452542000000001,6.047455,23.4375,2322.933333333263
2024-05-16 10:12:00,45.703125,1.2152770000000004,0.9823356813703971,6.452542000000001,6.018515000000001,23.4375,2323.033333333263
2024-05-16 10:15:00,46.31076,1.070602,0.934351089907962,6.336807,6.076385000000001,22.858799999999974,2323.083333333263
2024-05-16 10:21:00,46.817130000000006,1.1284720000000004,0.9442457419172324,6.336807,5.989585,23.1481,2323.183333333263
2024-05-16 10:24:00,46.88947,1.157407,0.9897495146561712,6.307872000000001,5.989585,23.4375,2323.233333333263
2024-05-16 10:27:00,47.337965,1.157407,0.9734955557101286,6.365742,6.018515000000001,23.1481,2323.2833333332633
2024-05-16 10:42:00,42.751735,1.5046289999999996,1.0478454996266213,6.973384,6.163195000000001,22.85880000000003,2323.5333333332633
2024-05-16 10:45:00,43.51852,1.5914349999999997,1.0620392833525831,6.915503999999999,5.989579000000001,23.148199999999974,2323.5833333332635
2024-05-16 10:51:00,42.390045,1.4756939999999998,0.9980272005224873,6.886569,6.047455,22.569399999999973,2323.6833333332634
2024-05-16 10:54:00,44.111695,1.5046290000000004,1.028650872179224,6.799764000000001,5.9606449999999995,22.858799999999974,2323.7333333332635
2024-05-16 10:57:00,43.692125,1.359953,0.9902009231615199,6.684028,6.018515,22.569500000000005,2323.7833333332637
2024-05-16 11:03:00,43.807875,1.359953,0.9902009231615199,6.684028,6.018515,22.280100000000004,2323.8833333332636
2024-05-16 11:06:00,43.851275,1.3020829999999997,1.0021901710051984,6.626157999999999,6.076385000000001,22.280100000000004,2323.933333333264
2024-05-16 11:12:00,43.735535,1.3020829999999997,1.0021901710051984,6.626157999999999,6.076385000000001,22.858799999999974,2324.0333333332637
2024-05-16 11:15:00,47.902195,1.0127319999999997,0.9385393524752409,6.105321,5.960649,23.726800000000026,2324.083333333264
2024-05-16 11:21:00,48.81366,0.9548610000000002,0.9256250069140252,6.0474559999999995,5.989585,23.1481,2324.183333333264
2024-05-16 11:24:00,47.64178,1.0416669999999995,0.9675273426606524,6.221062,6.076385000000001,23.4375,2324.233333333264
2024-05-16 11:27:00,44.53125,1.359953,1.026332442681265,6.655088000000001,6.047455,23.1481,2324.283333333264
2024-05-16 11:33:00,44.589125,1.359953,1.0084003656776663,6.684028,6.047455,21.990700000000004,2324.383333333264
2024-05-16 11:36:00,44.603584999999995,1.359953,1.0084003656776663,6.684028,6.047455,22.858799999999974,2324.4333333332643
2024-05-16 11:42:00,45.818865,1.4178230000000003,1.0134724069492782,6.712958,5.989585,23.1481,2324.533333333264
2024-05-16 11:45:00,45.109955,1.3310179999999994,0.9965133415126051,6.626153,6.018515,23.1481,2324.5833333332644
2024-05-16 11:48:00,45.630785,1.3310179999999994,1.0318398512812574,6.741892999999999,6.192125,23.437400000000025,2324.6333333332645
2024-05-16 12:03:00,44.560190000000006,1.3020829999999997,0.9845482988871461,6.597218000000001,6.018515,22.85880000000003,2324.8833333332645
2024-05-16 12:06:00,44.733795,1.3020829999999997,0.9845482988871461,6.597218000000001,6.018515,21.990700000000004,2324.9333333332647
2024-05-16 12:12:00,44.053815,1.3020829999999997,0.984548298887147,6.568288,5.989585000000001,22.85880000000003,2325.0333333332646
2024-05-16 12:15:00,44.35764,1.3020829999999997,0.984548298887147,6.568288,5.989585000000001,21.990800000000036,2325.083333333265
2024-05-16 12:18:00,43.938075,1.3310179999999994,0.9965133415126051,6.626153,6.018515,22.56940000000003,2325.133333333265
2024-05-16 12:24:00,43.995945,1.3310179999999994,0.9784645693258901,6.626153,5.989585000000001,23.1481,2325.233333333265
2024-05-16 12:27:00,43.301505000000006,1.2442129999999993,0.9603737610160238,6.655087999999999,6.1342550000000005,21.99079999999998,2325.283333333265
2024-05-16 12:33:00,43.63426,1.2152779999999996,0.982336115196695,6.568283,6.1342550000000005,24.01610000000005,2325.383333333265
2024-05-16 12:36:00,43.952545,1.157407,0.9570406525556057,6.423612,6.047455,22.858799999999974,2325.433333333265
2024-05-16 12:39:00,45.18229,1.2152770000000004,0.9990789546149312,6.365742000000001,5.9606449999999995,24.594899999999996,2325.4833333332654
2024-05-16 12:42:00,44.849535,1.2152779999999996,0.9653689603422431,6.394673,5.931715,24.884299999999996,2325.5333333332655
2024-05-16 12:48:00,46.296295,1.244212,0.9603733403661855,6.394677000000001,5.873844999999999,23.43749999999997,2325.6333333332655
2024-05-16 12:51:00,47.931135,1.0127319999999997,0.9385393524752409,6.105321,5.960649,23.4375,2325.6833333332656
2024-05-16 12:54:00,50.347225,0.9548609999999993,,5.989586,5.989585000000001,24.016200000000026,2325.733333333266
2024-05-16 13:00:00,49.768519999999995,1.0416669999999995,0.9675273426606518,6.1631920000000004,6.018515,23.14820000000003,2325.8333333332657
2024-05-16 13:03:00,48.712385,1.0995369999999998,0.9792385460586167,6.307872000000001,6.076385000000001,24.01619999999997,2325.883333333266
2024-05-16 13:06:00,47.699655,1.0995369999999998,0.979243964469441,6.394672000000001,6.163195000000001,23.14820000000003,2325.933333333266
2024-05-16 13:09:00,47.58391,1.157407,0.9570406525556057,6.452542000000001,6.076385000000001,23.148200000000003,2325.9833333332663
2024-05-16 13:15:00,49.016205,1.2152770000000004,0.9990789546149322,6.423612,6.018515000000001,22.8587,2326.083333333266
2024-05-16 13:18:00,51.75058,0.9837959999999999,0.9397258787253965,6.105321,6.018515000000001,24.305499999999995,2326.1333333332664
2024-05-16 13:24:00,53.18287,0.8680560000000002,0.9385362950867042,5.931715,6.076389000000001,25.462999999999994,2326.2333333332663
2024-05-16 13:27:00,61.168985,0.5497689999999995,0.8945318270863378,5.121533,5.931714,25.75229999999999,2326.2833333332665
2024-05-16 13:33:00,63.17998,0.46296299999999935,0.8736186597193568,4.947917,5.960644000000001,25.752399999999994,2326.3833333332664
2024-05-16 13:36:00,64.32292,0.43402799999999964,0.9005866883494725,4.8900429999999995,6.076385000000001,26.909699999999987,2326.4333333332665
2024-05-16 13:39:00,54.02199,0.9837959999999999,0.9981941100670706,6.221066,6.25,23.4375,2326.4833333332667
2024-05-16 13:45:00,52.93692,1.0127319999999997,0.9686787532081247,6.307872,6.22106,24.016199999999998,2326.5833333332666
2024-05-16 13:48:00,50.86806,1.070602,0.9812385487203235,6.365737000000001,6.192125,23.726799999999997,2326.633333333267
2024-05-16 13:54:00,50.18808,1.070602,0.9657895430229605,6.336807,6.1342550000000005,23.148100000000028,2326.7333333332667
2024-05-16 13:57:00,49.421295,1.0995369999999998,0.9792385460586167,6.365742,6.1342550000000005,23.72690000000003,2326.783333333267
2024-05-16 14:00:00,48.697914999999995,1.0995369999999998,0.9634709439602003,6.307872000000001,6.047455,24.01619999999997,2326.833333333267
2024-05-16 14:03:00,48.206019999999995,1.157407,0.9897495146561712,6.365742000000001,6.047455,24.30559999999997,2326.8833333332673
2024-05-16 14:06:00,48.36516,1.0995369999999998,0.9475070818609518,6.307872000000001,6.018515,23.1481,2326.9333333332675
2024-05-16 14:09:00,49.725115,1.157407,0.9897495146561712,6.278932,5.9606449999999995,23.1481,2326.9833333332676
2024-05-16 14:12:00,49.29109,1.0995369999999998,0.9634709439602003,6.307872000000001,6.047455,23.4375,2327.033333333268
2024-05-16 14:15:00,50.491895,1.2152770000000004,1.0156160836301416,6.452542000000001,6.076385,24.016200000000026,2327.083333333268
2024-05-16 14:18:00,50.67998,1.2152770000000004,1.0156160836301424,6.481482,6.105325000000001,23.4375,2327.133333333268
2024-05-16 14:21:00,49.797455,1.1863419999999998,1.018930329621651,6.539347,6.221065,23.7269,2327.1833333332684
2024-05-16 14:24:00,49.855325,1.1863419999999998,1.0189247656615732,6.6550970000000005,6.336805000000001,23.1481,2327.2333333332685
2024-05-16 14:27:00,49.971065,1.1863419999999998,0.9697361092891306,6.626157,6.221065,23.4375,2327.2833333332687
2024-05-16 14:30:00,49.233215,1.1863419999999998,1.0027324177165833,6.539347,6.192125,24.594899999999996,2327.333333333269
2024-05-16 14:33:00,49.131945,1.2152770000000004,0.9990847048424643,6.5104120000000005,6.105325000000001,24.305499999999995,2327.383333333269
2024-05-16 14:36:00,48.929395,1.157407,0.9897495146561723,6.481482,6.163195000000001,24.594899999999996,2327.4333333332693
2024-05-16 14:39:00,50.028935000000004,1.157407,0.9897495146561712,6.394672000000001,6.076385,24.016200000000026,2327.4833333332695
2024-05-16 14:42:00,50.36169,1.1284720000000004,0.9605538600535823,6.336807,6.018515000000001,24.595000000000027,2327.5333333332696
2024-05-16 14:45:00,50.67998,1.0995369999999998,0.9792385460586167,6.250002,6.018515000000001,23.726800000000026,2327.58333333327
2024-05-16 14:48:00,50.043405,1.0416669999999995,0.9826586128898198,6.250002,6.1342550000000005,24.59499999999997,2327.63333333327
2024-05-16 14:51:00,51.49016,1.0995369999999998,1.0102442895924673,6.250002,6.076385,24.59499999999997,2327.68333333327
2024-05-16 14:54:00,51.5191,1.0995369999999998,0.9792385460586167,6.307872,6.076385,24.016200000000026,2327.7333333332704
2024-05-16 14:57:00,52.068865,1.0995369999999998,0.9948303321913989,6.3368020000000005,6.134255,25.75229999999999,2327.7833333332705
2024-05-16 15:00:00,51.504625000000004,1.0416669999999995,0.9675273426606518,6.3368020000000005,6.192125,25.173500000000047,2327.8333333332707
2024-05-16 15:03:00,52.719905,1.0995369999999998,0.9948303321914,6.365741999999999,6.163195,24.594899999999996,2327.883333333271
2024-05-16 15:06:00,51.86632,1.0416669999999995,0.9976402844844419,6.394672,6.307875,23.72679999999997,2327.933333333271
2024-05-16 15:09:00,51.73611,1.070602,0.9965173533424561,6.481477,6.336805000000001,24.305499999999995,2327.9833333332713
2024-05-16 15:12:00,51.25868,1.0995369999999998,0.9948303321914,6.539352,6.336805000000001,24.30559999999997,2328.0333333332715
2024-05-16 15:15:00,51.070605,1.157407,1.005807525528706,6.597222,6.307875,24.30559999999997,2328.0833333332716
2024-05-16 15:18:00,50.332755000000006,1.1863419999999998,1.018930329621651,6.626157,6.307875,23.148199999999974,2328.133333333272
2024-05-16 15:21:00,50.0,1.2152779999999996,1.0319527044036616,6.655093,6.307875,23.1481,2328.183333333272
2024-05-16 15:24:00,49.52257,1.2152779999999996,1.0156165272183206,6.655093,6.278935,23.7269,2328.233333333272
2024-05-16 15:27:00,50.289355,1.273148,1.0410998688394997,6.655093,6.221064999999999,24.01619999999997,2328.2833333332724
2024-05-16 15:30:00,50.5787,1.244212,1.0284039949380102,6.626157,6.221064999999999,24.30559999999997,2328.3333333332725
2024-05-16 15:33:00,50.752315,1.244212,1.0117335134208258,6.597217,6.163195,24.305500000000052,2328.3833333332727
2024-05-16 15:36:00,50.318290000000005,1.1863419999999998,1.0027324177165833,6.539347,6.192125,23.726800000000026,2328.433333333273
2024-05-16 15:42:00,52.34375,1.2152770000000004,1.0319522560647967,6.597222,6.250005,24.30559999999997,2328.533333333273
2024-05-16 15:45:00,52.314814999999996,1.2152770000000004,1.0480920093474548,6.597222,6.278935000000001,24.305600000000027,2328.583333333273
2024-05-16 15:48:00,51.721644999999995,1.157407,1.0373687801836065,6.655092,6.423615000000001,24.30559999999997,2328.633333333273
2024-05-16 15:51:00,51.519095,1.157407,1.005807525528706,6.655092,6.3657449999999995,24.30559999999997,2328.6833333332734
2024-05-16 15:54:00,51.099535,1.157407,1.0216739527349787,6.626162000000001,6.3657449999999995,24.884299999999996,2328.7333333332735
2024-05-16 15:57:00,51.331015,1.2152770000000004,1.0480920093474548,6.597222,6.278935000000001,24.016200000000026,2328.7833333332737
2024-05-16 16:03:00,49.913195,1.1863419999999998,1.018930329621651,6.597217,6.278935,24.305499999999995,2328.8833333332736
2024-05-16 16:06:00,49.84086,1.1863419999999998,1.0027324177165833,6.626157,6.278935,24.016200000000026,2328.933333333274
2024-05-16 16:09:00,51.041669999999996,1.244212,1.0284039949380102,6.539347,6.134255,23.7269,2328.983333333274
2024-05-16 16:12:00,51.229744999999994,1.244212,1.0117335134208258,6.597217,6.163195,24.884299999999996,2329.033333333274
2024-05-16 16:15:00,50.491895,1.1863419999999998,1.018930329621651,6.626157,6.307875,24.305499999999995,2329.0833333332744
2024-05-16 16:18:00,50.708915000000005,1.1863419999999998,1.018930329621651,6.626157,6.307875,22.858799999999974,2329.1333333332745
2024-05-16 16:21:00,51.909725,1.244212,1.0117335134208258,6.597217,6.163195,23.148199999999974,2329.1833333332747
2024-05-16 16:24:00,51.0272,1.157407,1.005807525528706,6.568282,6.278935,23.72679999999997,2329.233333333275
2024-05-16 16:27:00,51.388885,1.157407,1.005807525528706,6.568282,6.278935,23.4375,2329.283333333275
2024-05-16 16:30:00,52.0978,1.2152770000000004,1.048097556357347,6.568282,6.250005,24.30559999999997,2329.3333333332753
2024-05-16 16:33:00,50.752315,1.1863419999999998,1.0349342286315115,6.626157,6.336805000000001,24.30559999999997,2329.3833333332755
2024-05-16 16:36:00,50.086805,1.1863419999999998,1.0027324177165833,6.6550970000000005,6.307875,24.0163,2329.4333333332756
2024-05-16 16:39:00,49.33449,1.2152779999999996,1.0156165272183206,6.655093,6.278935,22.858799999999974,2329.483333333276
2024-05-16 16:42:00,48.987269999999995,1.2152779999999996,1.0156165272183206,6.684033,6.307875,23.72679999999997,2329.533333333276
2024-05-16 16:45:00,48.292825,1.2152779999999996,0.982336115196695,6.655093,6.221065,23.7269,2329.583333333276
2024-05-16 16:48:00,48.495375,1.2152779999999996,0.982336115196695,6.6261529999999995,6.192125,24.016200000000026,2329.6333333332764
2024-05-16 16:51:00,47.916665,1.2152779999999996,1.0156165272183206,6.568283,6.192125,23.1481,2329.6833333332766
2024-05-16 16:54:00,48.842595,1.273148,1.024291822448172,6.568283,6.105325000000001,24.01610000000005,2329.7333333332767
2024-05-16 16:57:00,48.119215,1.2152779999999996,0.9990851435959028,6.568283,6.163195000000001,24.305499999999995,2329.783333333277
2024-05-16 17:00:00,47.916665,1.2152779999999996,0.9990851435959028,6.568283,6.163195000000001,23.4375,2329.833333333277
2024-05-16 17:03:00,48.119215,1.2152779999999996,1.015616527218322,6.539352999999999,6.163195000000001,22.85880000000003,2329.8833333332773
2024-05-16 17:06:00,48.480905,1.1863419999999998,0.9863360416862834,6.5104169999999995,6.1342550000000005,23.148199999999974,2329.9333333332775
2024-05-16 17:42:00,47.61285,1.273148,1.007260832052645,6.510413000000001,6.018515000000001,22.85880000000003,2330.5333333332774
2024-05-16 17:48:00,47.800925,1.244212,0.9777251343363376,6.452547,5.9606449999999995,23.1481,2330.6333333332773
2024-05-16 17:51:00,46.296295,1.157407,0.9734955557101279,6.365742000000001,6.018515,22.858799999999974,2330.6833333332775
2024-05-16 17:54:00,45.659724999999995,1.0995369999999998,0.9475070818609524,6.365742,6.076385000000001,21.70139999999998,2330.7333333332776
2024-05-16 18:00:00,44.299769999999995,1.157407,0.9735012071924972,6.3368020000000005,5.989585000000001,23.1481,2330.8333333332776
2024-05-16 18:03:00,43.981480000000005,1.157407,0.9734955557101279,6.365742000000001,6.018515,22.280100000000004,2330.8833333332777
2024-05-17 08:21:00,46.730329999999995,1.244212,0.9603733403661864,6.163196999999999,5.642365,23.1481,2330.8833333332777
2024-05-17 08:24:00,48.13368,1.244212,0.9777251343363388,6.163196999999999,5.671295000000001,23.72690000000003,2330.933333333278
2024-05-17 08:27:00,47.43924,1.1863419999999998,0.9697361092891306,6.105327,5.700235,23.148199999999974,2330.983333333278
2024-05-17 08:30:00,48.755785,1.244212,0.9948427257483597,6.163196999999999,5.700234999999999,24.305499999999995,2331.0333333332783
2024-05-17 08:33:00,48.74132,1.244212,0.9777251343363376,6.221067000000001,5.729165,22.569499999999977,2331.0833333332785
2024-05-17 08:36:00,48.379625000000004,1.244212,0.9948427257483597,6.105327,5.642365,22.858800000000002,2331.1333333332786
2024-05-17 08:39:00,48.61111,1.244212,0.9777251343363376,6.221067000000001,5.729165,24.305499999999995,2331.183333333279
2024-05-17 08:42:00,47.685185,1.1863419999999998,0.9529092419456882,6.336806999999999,5.902775000000001,23.726799999999997,2331.233333333279
2024-05-17 08:45:00,48.59664,1.244212,1.0117335134208258,6.365737,5.9317150000000005,23.148200000000003,2331.283333333279
2024-05-17 08:48:00,47.974540000000005,1.2152779999999996,0.982336115196695,6.4236130000000005,5.989585000000001,24.594899999999996,2331.3333333332794
2024-05-17 08:51:00,48.885995,1.273148,1.007260832052645,6.4236130000000005,5.9317150000000005,24.016200000000026,2331.3833333332796
2024-05-17 08:54:00,47.974535,1.2152779999999996,0.982336115196695,6.481483,6.047455,23.72690000000003,2331.4333333332797
2024-05-17 08:57:00,48.98727,1.273148,1.0242859757052836,6.4236130000000005,5.9606449999999995,24.30559999999997,2331.48333333328
2024-05-17 09:00:00,48.958335000000005,1.273148,1.007260832052645,6.481483,5.989585,23.4375,2331.53333333328
2024-05-17 09:03:00,48.26389,1.2152779999999996,0.982336115196695,6.481483,6.047455,22.85880000000003,2331.5833333332803
2024-05-17 09:06:00,48.84259,1.2152779999999996,0.965363055246072,6.481483,6.018515,24.3056,2331.6333333332805
2024-05-17 09:09:00,49.04514,1.2152779999999996,0.9990793933666834,6.4236130000000005,6.018515,23.726799999999997,2331.6833333332806
2024-05-17 09:12:00,50.520830000000004,1.273148,1.007260832052645,6.481483,5.989585,24.594899999999996,2331.733333333281
2024-05-17 09:15:00,51.403355000000005,1.157407,0.9734955557101286,6.365742,6.018515000000001,24.305499999999995,2331.783333333281
2024-05-17 09:18:00,52.676505000000006,1.070601,0.9965116256714995,6.221066,6.076385,24.305600000000027,2331.833333333281
2024-05-17 09:21:00,53.197334999999995,1.0995369999999998,1.0102442895924673,6.250002,6.076385,24.594899999999996,2331.8833333332814
2024-05-17 09:24:00,52.45949,1.0416669999999995,0.9826586128898198,6.250002,6.1342550000000005,23.148200000000003,2331.9333333332816
2024-05-17 09:27:00,53.443285,1.0995369999999998,0.9948303321914,6.307872,6.105325000000001,24.016200000000026,2331.9833333332817
2024-05-17 09:30:00,54.513885,0.9259250000000003,0.9686803588054193,6.01852,6.105325000000001,24.016200000000026,2332.033333333282
2024-05-17 09:33:00,55.48322,0.8101849999999997,0.9343529260769957,5.8738399999999995,6.1342550000000005,25.46290000000002,2332.083333333282
2024-05-17 09:36:00,56.597225,0.9259250000000003,0.9686803588054193,6.01852,6.105325000000001,24.595,2332.1333333332823
2024-05-17 09:39:00,54.846645,0.9259259999999996,0.9686808740812727,6.105325999999999,6.192130000000001,24.594799999999992,2332.1833333332825
2024-05-17 09:42:00,54.412615,1.0127309999999996,0.9981915760690181,6.221066,6.192125,24.594899999999967,2332.2333333332826
2024-05-17 09:45:00,53.790504999999996,1.0127309999999996,0.9835127501282073,6.278936,6.221065,24.884300000000025,2332.283333333283
2024-05-17 09:48:00,53.76157,1.0127309999999996,0.9835127501282073,6.278936,6.221065,24.3056,2332.333333333283
2024-05-17 09:51:00,55.2662,1.070601,0.9965168766853542,6.307866000000001,6.163195,24.016199999999998,2332.383333333283
2024-05-17 09:54:00,55.65683,1.0995369999999998,1.0254991496419803,6.365741999999999,6.221064999999999,24.305500000000023,2332.4333333332834
2024-05-17 09:57:00,54.181135,1.157407,1.0373687801836053,6.5104120000000005,6.278935,24.016199999999998,2332.4833333332836
2024-05-17 10:00:00,52.618635,1.2442129999999993,1.0448772939716275,6.684028,6.307875,24.305499999999995,2332.5333333332837
2024-05-17 10:03:00,51.070605,1.3020829999999997,1.053705921548441,6.770833,6.307869999999999,23.1481,2332.583333333284
2024-05-17 10:06:00,50.622105000000005,1.3310179999999994,1.0142979666123686,6.799773,6.221065,23.43750000000003,2332.633333333284
2024-05-17 10:09:00,50.59317,1.3020829999999997,1.0367618025071987,6.799767999999999,6.307875,23.4375,2332.6833333332843
2024-05-17 10:12:00,52.010995,1.3020829999999997,1.036755908294002,6.712968,6.221064999999999,23.437400000000025,2332.7333333332845
2024-05-17 10:15:00,52.083335,1.273148,1.0577078879122817,6.655093,6.250005,24.594899999999996,2332.7833333332846
2024-05-17 10:18:00,53.226275,1.244212,1.0448768489378142,6.626157,6.250005,24.594900000000024,2332.833333333285
2024-05-17 10:21:00,52.314814999999996,1.2442129999999993,1.0448772939716275,6.684028,6.307875,24.016200000000026,2332.883333333285
2024-05-17 10:24:00,52.575235,1.3888879999999997,1.0560951228810642,6.915512999999999,6.307874999999999,24.016299999999973,2332.933333333285
2024-05-17 10:27:00,51.93866,1.359953,1.0440066763829692,6.915508000000001,6.336805000000001,23.726800000000026,2332.9833333332854
2024-05-17 10:30:00,52.676505000000006,1.3888879999999997,1.0736723136262967,6.944443,6.365745,24.3056,2333.0333333332856
2024-05-17 10:33:00,52.41609,1.2442129999999993,1.0448772939716275,6.799768,6.423615000000001,24.30559999999997,2333.0833333332857
2024-05-17 10:36:00,53.26968,1.2152779999999996,1.064056218117254,6.712962999999999,6.423615000000001,25.173599999999993,2333.133333333286
2024-05-17 10:39:00,53.168405,1.1863419999999998,1.0349342286315104,6.741897000000001,6.452545,24.016200000000026,2333.183333333286
2024-05-17 10:42:00,54.296875,1.2152779999999996,1.0319527044036616,6.7708330000000005,6.423615000000001,24.884199999999993,2333.2333333332863
2024-05-17 10:45:00,53.77604,1.273148,1.0577078879122817,6.712962999999999,6.307874999999999,23.7269,2333.2833333332865
2024-05-17 10:48:00,52.792245,1.2152779999999996,1.0319527044036616,6.7708330000000005,6.423615000000001,23.7269,2333.3333333332866
2024-05-17 11:00:00,56.814235,1.0127319999999997,1.0127320000200055,6.250000999999999,6.249999000000001,24.594899999999996,2333.5333333332865
2024-05-17 11:03:00,56.409144999999995,1.0127309999999996,1.0127364999952126,6.365736,6.3657449999999995,24.88420000000002,2333.5833333332866
2024-05-17 11:06:00,55.497685000000004,1.0995369999999998,1.0254991496419803,6.5682920000000005,6.423615000000001,23.4375,2333.633333333287
2024-05-17 11:09:00,54.87558,1.2152779999999996,1.064056218117254,6.712962999999999,6.423615000000001,24.3056,2333.683333333287
2024-05-17 11:12:00,53.848380000000006,1.1863419999999998,1.0349342286315115,6.770836999999999,6.481485,23.4375,2333.733333333287
2024-05-17 11:18:00,54.05093,1.157407,1.0216739527349787,6.712962000000001,6.452545,24.594899999999996,2333.833333333287
2024-05-17 11:21:00,55.65683,1.157407,1.0528894612159903,6.5682920000000005,6.365745,25.173599999999993,2333.8833333332873
2024-05-17 11:27:00,54.93345,1.0995369999999998,1.0254991496419803,6.5682920000000005,6.423615000000001,23.7269,2333.983333333287
2024-05-17 11:30:00,55.121525,1.1863419999999998,1.018930329621651,6.6840269999999995,6.3657449999999995,25.173599999999993,2334.0333333332874
2024-05-17 11:33:00,53.41435,1.2442129999999993,1.0448772939716275,6.741897999999999,6.3657449999999995,23.726799999999997,2334.0833333332876
2024-05-17 11:39:00,53.110535,1.2442129999999993,1.0284044352746886,6.828707999999999,6.423615000000001,25.173599999999993,2334.1833333332875
2024-05-17 11:42:00,52.662035,1.244212,1.077246777577259,6.6840269999999995,6.365745,24.594899999999996,2334.2333333332876
2024-05-17 11:48:00,52.662035,1.244212,1.0448768489378142,6.741897000000001,6.365745,24.016200000000026,2334.3333333332876
2024-05-17 11:51:00,53.06713,1.1863419999999998,1.0349342286315104,6.741897000000001,6.452545,25.17360000000002,2334.3833333332877
2024-05-17 11:57:00,53.342015,1.157407,1.0216739527349787,6.712962000000001,6.452545,24.30559999999997,2334.4833333332876
2024-05-17 12:00:00,53.732635,1.157407,1.0528894612159903,6.5972219999999995,6.394674999999999,25.462999999999965,2334.533333333288
2024-05-17 12:03:00,52.87905000000001,1.157407,1.0216739527349787,6.626162000000001,6.3657449999999995,24.305600000000027,2334.583333333288
2024-05-17 12:09:00,53.009254999999996,1.157407,1.02167395273498,6.597222,6.336805000000001,24.305499999999995,2334.683333333288
2024-05-17 12:12:00,53.993055,1.2152770000000004,1.0480920093474535,6.626162000000001,6.307874999999999,24.016200000000026,2334.733333333288
2024-05-17 12:15:00,53.06713,1.157407,1.0373687801836065,6.655092,6.423615000000001,23.7269,2334.7833333332883
2024-05-17 12:18:00,54.412615,1.157407,1.02167395273498,6.597222,6.336805000000001,23.72679999999997,2334.8333333332885
2024-05-17 12:24:00,54.918985,1.157407,1.02167395273498,6.597222,6.336805000000001,24.305499999999995,2334.9333333332884
2024-05-17 12:27:00,54.34028,1.244212,1.0448711907994668,6.6550970000000005,6.278935000000001,23.72679999999997,2334.9833333332886
2024-05-17 12:33:00,53.21181,1.157407,1.0216739527349787,6.626162000000001,6.3657449999999995,23.7269,2335.0833333332885
2024-05-17 12:36:00,52.792244999999994,1.157407,1.0528894612159903,6.626162000000001,6.423615000000001,23.4375,2335.1333333332886
2024-05-17 12:39:00,52.387155,1.070602,0.9965173533424561,6.481477,6.336805000000001,23.148199999999974,2335.183333333289
2024-05-17 12:45:00,53.42882,1.1284720000000004,1.0238652547319644,6.481477,6.278935000000001,24.30559999999997,2335.2833333332887
2024-05-17 12:48:00,54.658565,0.9548610000000002,0.9835127697449754,6.2210659999999995,6.278935000000001,24.594899999999996,2335.333333333289
2024-05-17 12:54:00,53.848380000000006,0.9837959999999999,0.9981941100670725,6.250000999999999,6.278935000000001,24.01619999999997,2335.433333333289
2024-05-17 12:57:00,53.342015,0.9548609999999993,0.9692594988761283,6.249996,6.278935,24.594899999999996,2335.483333333289
2024-05-17 13:03:00,52.32928,1.0127309999999996,0.9835127501282073,6.278936,6.221065,25.173699999999997,2335.583333333289
2024-05-17 13:06:00,51.576965,1.0416669999999995,0.9675273426606518,6.3368020000000005,6.192125,23.4375,2335.633333333289
2024-05-17 13:09:00,50.911455000000004,1.070602,0.9812385487203243,6.394677,6.221065,23.1481,2335.6833333332893
2024-05-17 13:12:00,48.91493,1.157407,1.005807525528706,6.597222,6.307875,23.1481,2335.7333333332895
2024-05-17 13:18:00,48.885994999999994,1.157407,0.9897495146561712,6.597222,6.278935,23.148199999999974,2335.8333333332894
2024-05-17 13:21:00,49.681715,1.0995369999999998,0.9475126321871381,6.510412,6.221065,22.85880000000003,2335.8833333332896
2024-05-17 13:24:00,50.24595,1.0127309999999996,0.9686834205770039,6.307866000000001,6.221065,22.56940000000003,2335.9333333332897
2024-05-17 13:30:00,50.173615,1.0416669999999995,0.9675273426606524,6.365741999999999,6.221065,23.1481,2336.0333333332896
2024-05-17 13:33:00,49.52257,1.0995369999999998,0.979243964469441,6.394672000000001,6.163195000000001,22.569500000000005,2336.08333333329
2024-05-17 13:36:00,49.39236,1.157407,1.0058020094915903,6.423612,6.1342550000000005,23.148199999999974,2336.13333333329
2024-05-17 13:39:00,50.217015,1.157407,0.9897495146561723,6.481482,6.163195000000001,23.148199999999974,2336.18333333329
2024-05-17 13:45:00,50.434025,1.1863419999999998,1.018930329621651,6.539347,6.221065,23.148199999999974,2336.28333333329
2024-05-17 13:48:00,49.985535,1.2152779999999996,1.0319527044036616,6.655093,6.307875,21.701400000000035,2336.3333333332903
2024-05-17 13:51:00,50.940395,1.3020829999999997,1.070441884050757,6.828707999999999,6.394674999999999,23.7269,2336.3833333332905
2024-05-17 13:54:00,50.24594999999999,1.157407,1.005807525528706,6.655092,6.3657449999999995,23.148199999999974,2336.4333333332906
2024-05-17 14:00:00,50.231485,1.0995369999999998,0.9792385460586167,6.5682920000000005,6.336805000000001,23.1481,2336.5333333332906
2024-05-17 14:03:00,51.186345,1.1284720000000004,0.9925800750905343,6.4236070000000005,6.163195,24.595000000000027,2336.5833333332907
2024-05-17 14:09:00,50.5353,1.1284720000000004,1.0083073482350051,6.394677,6.163195,24.01619999999997,2336.6833333332906
2024-05-17 14:12:00,51.548035,1.1284720000000004,0.9925746075618237,6.394677,6.134255,24.305600000000027,2336.733333333291
2024-05-17 14:15:00,50.723380000000006,1.157407,1.005807525528706,6.5104120000000005,6.221065,23.1481,2336.783333333291
2024-05-17 14:21:00,50.564235,1.1863419999999998,1.018930329621651,6.597217,6.278935,23.14820000000003,2336.883333333291
2024-05-17 14:24:00,50.622105000000005,1.2442129999999993,1.0448772939716275,6.655087999999999,6.278935,23.726800000000026,2336.933333333291
2024-05-17 14:30:00,51.765045,1.273148,1.0410998688394997,6.684033,6.250005,23.72679999999997,2337.033333333291
2024-05-17 14:33:00,51.0272,1.2442129999999993,1.0117339489770658,6.799768,6.3657449999999995,23.4375,2337.083333333291
2024-05-17 14:39:00,51.996525,1.273148,1.0577078879122817,6.712962999999999,6.307874999999999,24.0163,2337.183333333291
2024-05-17 14:42:00,51.446754999999996,1.2152779999999996,1.0319527044036616,6.7708330000000005,6.423615000000001,23.4375,2337.2333333332913
2024-05-17 14:45:00,50.491895,1.1863419999999998,1.0189247656615732,6.6550970000000005,6.336805000000001,22.56940000000003,2337.2833333332915
2024-05-17 14:51:00,51.25868,1.244212,1.0284039949380108,6.6840269999999995,6.278935000000001,22.85889999999995,2337.3833333332914
2024-05-17 14:54:00,50.83912,1.1863419999999998,1.018930329621651,6.626157,6.307875,23.4375,2337.4333333332916
2024-05-17 14:57:00,50.92593,1.2152779999999996,1.0319470930819212,6.684033,6.336805000000001,24.884299999999996,2337.4833333332917
2024-05-17 15:00:00,51.663775,1.3020829999999997,1.0367618025071987,6.741897999999999,6.250005,24.594899999999996,2337.533333333292
2024-05-17 15:06:00,50.752315,1.2442129999999993,1.0284044352746886,6.741897999999999,6.336805000000001,24.0163,2337.633333333292
2024-05-17 15:09:00,51.533564999999996,1.2152779999999996,1.0319527044036616,6.7708330000000005,6.423615000000001,24.305600000000027,2337.683333333292
2024-05-17 15:15:00,52.112269999999995,1.273148,1.0577021834760596,6.799772999999999,6.394674999999999,24.884299999999996,2337.783333333292
2024-05-17 15:18:00,51.967595,1.273148,1.0577021834760596,6.799772999999999,6.394674999999999,23.7269,2337.833333333292
2024-05-17 15:21:00,53.168405,1.0995369999999998,0.9948303321913989,6.655092000000001,6.452545,24.594900000000052,2337.8833333332923
