Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-05-17 15:27:00,53.790504999999996,1.0995369999999998,1.0102495887515703,6.539351999999999,6.365745,24.594900000000024,2337.983333333292
2024-05-17 15:30:00,61.979165,0.6076389999999998,0.9225398249949546,5.526623000000001,6.250004,26.04170000000002,2338.0333333332924
2024-05-17 15:36:00,65.07523499999999,0.5208330000000005,0.9063044476682933,5.295142,6.221068999999999,25.752399999999994,2338.1333333332923
2024-05-17 15:39:00,60.026044999999996,0.7233799999999997,0.97250351062059,5.960649999999999,6.510420000000001,25.462999999999994,2338.1833333332925
2024-05-17 15:45:00,58.608215,0.8101859999999999,0.9990837210124425,6.105326000000001,6.510420000000001,25.752299999999963,2338.2833333332924
2024-05-17 15:48:00,56.018515,0.9259259999999996,1.0102488867328923,6.278935999999999,6.4525500000000005,24.884299999999996,2338.3333333332926
2024-05-17 15:51:00,52.300345,1.1284720000000004,1.0083073482350045,6.712962000000001,6.4814799999999995,23.4375,2338.3833333332927
2024-05-17 15:57:00,51.80845,1.1863419999999998,1.018930329621651,6.741897000000001,6.423615000000001,24.016200000000026,2338.4833333332926
2024-05-17 16:00:00,50.347225,1.2152779999999996,1.0319527044036616,6.712962999999999,6.3657449999999995,24.01619999999997,2338.533333333293
2024-05-17 16:06:00,49.623845,1.2152779999999996,0.999085143595902,6.7708330000000005,6.3657449999999995,24.594899999999996,2338.6333333332927
2024-05-17 16:09:00,50.67998,1.244212,1.0284039949380108,6.6840269999999995,6.278935000000001,24.01619999999997,2338.683333333293
2024-05-17 16:12:00,50.390625,1.157407,1.005807525528706,6.597222,6.307875,23.14820000000003,2338.733333333293
2024-05-17 16:18:00,51.519095,1.2152770000000004,1.0480920093474548,6.597222,6.278935000000001,24.595000000000027,2338.833333333293
2024-05-17 16:21:00,51.649305,1.244212,1.0448768489378142,6.626157,6.250005,24.30559999999997,2338.883333333293
2024-05-17 16:27:00,50.462959999999995,1.2152770000000004,1.0319466447446832,6.626162000000001,6.278935000000001,22.858799999999974,2338.983333333293
2024-05-17 16:30:00,50.67998,1.157407,1.0373687801836065,6.655092,6.423615000000001,22.858799999999974,2339.0333333332933
2024-05-17 16:36:00,51.765045,1.157407,1.0373687801836053,6.655092000000001,6.423615,23.7269,2339.133333333293
2024-05-17 16:39:00,50.868055,1.0995369999999998,0.9948303321913989,6.655092000000001,6.452545,23.1481,2339.1833333332934
2024-05-17 16:42:00,50.868055,1.070602,1.0116287223042926,6.539357000000001,6.423615000000001,23.148199999999974,2339.2333333332936
2024-05-17 16:45:00,53.645835,0.8969909999999999,0.9675292964898553,6.2210659999999995,6.3657449999999995,24.594899999999996,2339.2833333332937
2024-05-17 16:51:00,53.35648,0.9259259999999996,0.9686808740812727,6.250000999999999,6.336805000000001,24.884299999999996,2339.3833333332936
2024-05-17 16:54:00,53.19734,1.0127309999999996,,6.278935999999999,6.278935000000001,23.726800000000026,2339.433333333294
2024-05-17 16:57:00,52.734375,0.9548609999999993,0.9692594988761317,6.278935999999999,6.307875,23.726800000000026,2339.483333333294
2024-05-17 17:03:00,53.02373,1.0127309999999996,0.99819662473511,6.307866,6.278935000000001,24.884299999999996,2339.583333333294
2024-05-17 17:06:00,53.26968,1.070601,1.0265899676254204,6.336805999999999,6.250005,24.594899999999996,2339.633333333294
2024-05-17 17:09:00,52.28588,1.0127309999999996,0.9981966247351083,6.307866000000001,6.278935,23.4375,2339.6833333332943
2024-05-17 17:12:00,51.229745,1.0127319999999997,0.9981971199392831,6.481482,6.4525500000000005,24.016200000000026,2339.7333333332945
2024-05-17 17:18:00,50.332755000000006,1.0127319999999997,0.9981971199392831,6.481482,6.4525500000000005,23.4375,2339.8333333332944
2024-05-17 17:21:00,49.710645,1.0416669999999995,1.0124538030832593,6.510422,6.452545,23.4375,2339.8833333332946
2024-05-17 17:24:00,49.320025,1.0416669999999995,0.9826638151162368,6.481482,6.3657449999999995,23.4375,2339.9333333332947
2024-05-17 17:27:00,48.35069,1.0416669999999995,0.9976402844844419,6.394672,6.307875,23.72679999999997,2339.983333333295
2024-05-17 17:33:00,47.887730000000005,1.0416669999999995,0.9826638151162368,6.394672,6.278935,22.569500000000005,2340.083333333295
2024-05-17 17:36:00,47.222225,1.0416669999999995,0.9675273426606518,6.3368020000000005,6.192125,22.56940000000003,2340.133333333295
2024-05-17 17:39:00,46.88947,1.0416669999999995,0.9826638151162368,6.394672,6.278935,24.016200000000026,2340.183333333295
2024-05-17 17:42:00,47.598385,1.0416669999999995,0.9522230224919449,6.365741999999999,6.192125,23.7269,2340.2333333332954
2024-05-17 17:48:00,47.25116,1.0416669999999995,0.9675273426606524,6.365741999999999,6.221065,22.569399999999973,2340.3333333332953
2024-05-17 17:51:00,46.86053,1.0127309999999996,0.9686782678158037,6.278936,6.192125,23.4375,2340.3833333332955
2024-05-17 17:57:00,46.39757,1.0127309999999996,0.9536912495074982,6.307866000000001,6.192125,23.148199999999974,2340.4833333332954
2024-05-17 18:00:00,46.846065,1.0127309999999996,0.9536912495074982,6.307866000000001,6.192125,22.56940000000003,2340.5333333332956
2024-05-17 18:03:00,44.71933,0.983797,0.9545670863013331,6.250002,6.192125,23.4375,2340.5833333332957
2024-05-20 07:42:00,79.42707999999999,1.4467590000000001,1.6938509093355512,4.947919000000001,5.46875,32.696799999999996,2340.5833333332957
2024-05-20 07:45:00,82.595485,1.0127309999999996,0.9981966247351083,5.6134260000000005,5.5844949999999995,34.722200000000015,2340.633333333296
2024-05-20 07:48:00,92.288775,1.1284729999999996,1.084488448788684,5.729172,5.642359000000001,32.696799999999996,2340.683333333296
2024-05-20 07:51:00,87.38426,0.8680560000000002,1.0058066850527352,5.439812,5.729166,32.696799999999996,2340.7333333332963
2024-05-20 07:54:00,77.1412,0.8101859999999999,0.9343534759546305,5.005792,5.266206,28.64580000000001,2340.7833333332965
2024-05-20 07:57:00,68.1713,0.8391209999999996,0.881814465715494,5.034722,5.121531,27.777799999999957,2340.8333333332967
2024-05-20 08:00:00,62.70255,0.9548619999999994,0.9107675465052044,5.179402,5.09259,26.331099999999992,2340.883333333297
2024-05-20 08:03:00,62.93403,1.1284720000000004,0.9277164639308866,5.324077000000001,4.947915,25.463000000000022,2340.933333333297
2024-05-20 08:06:00,62.297455,1.070602,0.9021178448652848,5.324077000000001,5.005785,26.041600000000017,2340.983333333297
2024-05-20 08:09:00,61.834495000000004,1.0416669999999995,0.9210814697106845,5.295142,5.063655,26.041600000000017,2341.0333333332974
2024-05-20 08:12:00,62.471064999999996,1.1284720000000004,1.0083073482350051,5.815977,5.584495,26.04169999999999,2341.0833333332976
2024-05-20 08:15:00,60.82176,1.0995369999999998,1.0102442895924673,6.018522,5.844905,25.17349999999999,2341.1333333332977
2024-05-20 08:18:00,59.982635,1.0995369999999998,0.9948303321914,6.076391999999999,5.873845,26.041600000000017,2341.183333333298
2024-05-20 08:21:00,59.24479,1.070602,0.9965121023269258,6.047457,5.902775000000001,24.594899999999996,2341.233333333298
2024-05-20 08:24:00,58.825230000000005,1.0995369999999998,0.9948303321914,6.105322,5.902775000000001,25.173599999999965,2341.2833333332983
2024-05-20 08:27:00,58.072914999999995,1.157407,1.0216739527349787,6.1342620000000005,5.873844999999999,24.016200000000026,2341.3333333332985
2024-05-20 08:30:00,57.66782,1.0995369999999998,1.0102495887515703,6.163192,5.989585000000001,24.59499999999997,2341.3833333332987
2024-05-20 08:33:00,57.595485,1.2152770000000004,1.0480920093474548,6.307872,5.989585,25.752399999999966,2341.433333333299
2024-05-20 08:36:00,57.03125,1.157407,1.037363386568298,6.365742000000001,6.1342550000000005,25.17360000000002,2341.483333333299
2024-05-20 08:39:00,58.043980000000005,1.2152770000000004,1.0640502747284803,6.365742000000001,6.076385,25.752400000000023,2341.533333333299
2024-05-20 08:42:00,58.333330000000004,1.2152770000000004,1.0480920093474535,6.452542000000001,6.134255,26.620400000000018,2341.5833333332994
2024-05-20 08:45:00,58.275465,1.2152770000000004,1.0480920093474548,6.481482,6.163195,25.75229999999999,2341.6333333332996
2024-05-20 08:48:00,57.407405,1.157407,1.0528894612159903,6.481482,6.278935,25.75229999999999,2341.6833333332997
2024-05-20 08:51:00,57.899305,1.157407,1.0373687801836053,6.5104120000000005,6.278935,25.462900000000047,2341.7333333333
2024-05-20 08:54:00,57.552085,1.2152770000000004,1.064055760517928,6.5104120000000005,6.221064999999999,25.46289999999999,2341.7833333333
2024-05-20 08:57:00,56.872105,1.157407,1.0216739527349787,6.452542000000001,6.192125,24.305499999999995,2341.8333333333003
2024-05-20 09:00:00,57.783565,1.157407,1.0373687801836053,6.394672000000001,6.163195,25.462999999999965,2341.8833333333005
2024-05-20 09:03:00,56.30787,1.0995369999999998,1.01024958875157,6.394672000000001,6.221065,24.884299999999996,2341.9333333333007
2024-05-20 09:06:00,55.77257,1.0995369999999998,0.9948303321914,6.365742,6.163195000000001,25.462900000000047,2341.983333333301
2024-05-20 09:09:00,55.627895,1.157407,1.0216739527349787,6.452542000000001,6.192125,24.0163,2342.033333333301
2024-05-20 09:12:00,54.629630000000006,1.157407,1.0216739527349787,6.452542000000001,6.192125,24.305600000000027,2342.083333333301
2024-05-20 09:15:00,54.137735,1.0995369999999998,0.9948303321913989,6.394672000000001,6.192125,25.17360000000002,2342.1333333333014
2024-05-20 09:18:00,54.1522,1.0995369999999998,0.9948303321913989,6.394672000000001,6.192125,24.01619999999997,2342.1833333333016
2024-05-20 09:21:00,55.381945,1.070601,1.0265899676254193,6.307866000000001,6.221064999999999,24.594899999999996,2342.2333333333017
2024-05-20 09:24:00,56.770835,0.9259250000000003,0.9965137745244406,6.076390000000001,6.221064999999999,25.462900000000047,2342.283333333302
2024-05-20 09:27:00,58.40567,0.868055,0.9925764233355296,5.960649999999999,6.221064999999999,25.46289999999999,2342.333333333302
2024-05-20 09:30:00,55.729169999999996,0.9837959999999999,0.9981941100670706,6.221066,6.25,24.01619999999997,2342.3833333333023
2024-05-20 09:33:00,53.25521,1.157407,1.02167395273498,6.5104169999999995,6.25,23.4375,2342.4333333333025
2024-05-20 09:36:00,51.533564999999996,1.2442129999999993,1.011733948977067,6.655087999999999,6.221065,24.30559999999997,2342.4833333333027
2024-05-20 09:39:00,50.405095,1.3020829999999997,1.0367618025071987,6.655088,6.163195000000001,23.7269,2342.533333333303
2024-05-20 09:42:00,50.911460000000005,1.273148,1.024291822448172,6.568283,6.105325000000001,23.148199999999974,2342.583333333303
2024-05-20 09:45:00,51.403355000000005,1.244212,1.0284039949380108,6.5104169999999995,6.105325000000001,24.016200000000026,2342.633333333303
2024-05-20 09:48:00,50.5787,1.2442129999999993,1.0117281502224411,6.568287999999999,6.1342550000000005,23.7269,2342.6833333333034
2024-05-20 09:51:00,50.260419999999996,1.3310179999999994,1.0491467590151242,6.684023,6.163195000000001,23.148199999999974,2342.7333333333036
2024-05-20 09:54:00,49.69618,1.3888889999999998,1.038284230148701,6.799764,6.163195000000001,23.43750000000003,2342.7833333333037
2024-05-20 09:57:00,49.826395000000005,1.4467590000000001,1.0800467373340394,6.886574,6.221065,23.148199999999974,2342.833333333304
2024-05-20 10:00:00,50.028935000000004,1.4756939999999998,1.0736992492899997,7.031249000000001,6.307875,22.85880000000003,2342.883333333304
2024-05-20 10:03:00,50.231485,1.4467590000000001,1.0800467373340394,7.031254,6.3657449999999995,23.148199999999974,2342.9333333333043
2024-05-20 10:06:00,50.708915000000005,1.4178230000000003,1.0681075826726452,6.9444479999999995,6.307874999999999,22.858799999999974,2342.9833333333045
2024-05-20 10:09:00,50.983795,1.3020829999999997,1.053705921548442,6.799767999999999,6.336805000000001,22.280100000000004,2343.0333333333047
2024-05-20 10:12:00,50.983795,1.2442129999999993,1.0284044352746886,6.741897999999999,6.336805000000001,23.4375,2343.083333333305
2024-05-20 10:15:00,50.607635,1.2442129999999993,1.0448772939716275,6.741897999999999,6.3657449999999995,22.569500000000005,2343.133333333305
2024-05-20 10:18:00,51.43229,1.359953,1.0614494060671273,6.857638000000001,6.307874999999999,23.4375,2343.183333333305
2024-05-20 10:21:00,49.82639,1.3310179999999994,1.0318398512812574,6.886573,6.336805000000001,23.4375,2343.2333333333054
2024-05-20 10:24:00,49.117475,1.359953,1.026332442681265,6.915508000000001,6.307875,21.990700000000004,2343.2833333333056
2024-05-20 10:27:00,50.607635,1.4467590000000001,1.0978889476108242,6.8865739999999995,6.250005,24.01619999999997,2343.3333333333057
2024-05-20 10:30:00,50.217015,1.3310179999999994,1.0491467590151242,6.828702999999999,6.307875,23.7269,2343.383333333306
2024-05-20 10:33:00,53.819445,1.244212,1.0448768489378142,6.6840269999999995,6.307874999999999,24.01619999999997,2343.433333333306
2024-05-20 10:39:00,54.38368,1.2152770000000004,1.079841001218847,6.655092,6.394674999999999,24.594899999999996,2343.533333333306
2024-05-20 10:42:00,55.150465,1.157407,1.0682491118241029,6.741902,6.568285,24.594899999999996,2343.583333333306
2024-05-20 10:48:00,55.005785,1.157407,1.0682491118241029,6.741902,6.568285,24.01619999999997,2343.683333333306
2024-05-20 10:51:00,55.295135,1.2152770000000004,1.0954611474909037,6.741902,6.510415,24.305500000000052,2343.7333333333063
2024-05-20 10:54:00,58.029515,0.9548609999999993,1.0116330936441857,6.365735999999999,6.481485,26.04170000000005,2343.7833333333065
2024-05-20 11:00:00,56.872105000000005,1.0416670000000003,1.0416694999793294,6.510417,6.51042,25.462900000000047,2343.8833333333064
2024-05-20 11:03:00,53.284144999999995,1.359953,1.0786614130006877,6.973378,6.452545,24.01619999999997,2343.9333333333066
2024-05-20 11:09:00,52.76331,1.3888889999999998,1.0736667010093388,7.031254000000001,6.452545,23.7269,2344.0333333333065
2024-05-20 11:12:00,53.80498,1.4467590000000001,1.0800467373340394,7.089124,6.423615,24.016200000000026,2344.0833333333067
2024-05-20 11:15:00,52.76331,1.3888889999999998,1.0560955393339282,7.089124,6.481485,23.4375,2344.133333333307
2024-05-20 11:18:00,53.356485,1.359953,1.0614434183958514,7.060188,6.510415000000001,24.01619999999997,2344.183333333307
2024-05-20 11:21:00,54.369215,1.4467590000000001,1.1154928435121663,7.175924,6.5682849999999995,24.30559999999997,2344.233333333307
2024-05-20 11:24:00,52.719905,1.4467590000000001,1.1154928435121663,7.2337940000000005,6.626155,24.016200000000026,2344.2833333333074
2024-05-20 11:27:00,52.0978,1.4467590000000001,1.0978889476108242,7.2337940000000005,6.597225000000001,23.7269,2344.3333333333076
2024-05-20 11:30:00,51.432289999999995,1.3888889999999998,1.091016656784795,7.118054000000001,6.568285,24.30559999999997,2344.3833333333077
2024-05-20 11:33:00,51.21528,1.359953,1.0440066763829692,7.089118000000001,6.510415000000001,24.305500000000052,2344.433333333308
2024-05-20 11:36:00,49.421295,1.3020829999999997,1.053705921548441,6.973383,6.51042,23.7269,2344.483333333308
2024-05-20 11:39:00,48.495375,1.359953,1.0440066763829692,7.002318000000001,6.423615000000001,23.4375,2344.5333333333083
2024-05-20 11:42:00,47.87326,1.359953,1.0440066763829692,6.857638,6.278935,23.4375,2344.5833333333085
2024-05-20 11:45:00,48.090275,1.359953,1.026332442681265,6.915508000000001,6.307875,23.726800000000026,2344.6333333333087
2024-05-20 11:54:00,50.36169,1.3888879999999997,1.0560951228810642,6.886573,6.278935000000001,23.7269,2344.7833333333087
2024-05-20 11:57:00,51.403355000000005,1.359953,1.0614494060671273,6.857638000000001,6.307874999999999,24.305499999999995,2344.833333333309
2024-05-20 12:00:00,53.399885,1.273148,1.0577021834760596,6.857643,6.452545000000001,23.72679999999997,2344.883333333309
2024-05-20 12:06:00,52.662035,1.2442129999999993,1.0772417006902117,6.886578,6.568285,23.4375,2344.983333333309
2024-05-20 12:09:00,52.922455,1.2442129999999993,1.0448716358316714,6.9444479999999995,6.568285,23.4375,2345.033333333309
2024-05-20 12:15:00,52.719905,1.2442129999999993,1.0448716358316714,6.886578,6.510415000000001,24.594899999999996,2345.133333333309
2024-05-20 12:18:00,52.141205,1.2442129999999993,1.0448716358316714,6.886578,6.510415000000001,23.4375,2345.1833333333093
2024-05-20 12:24:00,52.025459999999995,1.2442129999999993,1.0448716358316714,6.886578,6.510415000000001,24.01610000000005,2345.283333333309
2024-05-20 12:27:00,52.300345,1.3020829999999997,1.070441884050757,6.886578,6.452545000000001,24.016200000000026,2345.3333333333094
2024-05-20 12:30:00,53.096064999999996,1.3020829999999997,1.0704476342799758,6.857638,6.423615,24.016200000000026,2345.3833333333096
2024-05-20 12:36:00,51.80845,1.2442129999999993,1.028404435274688,6.857638,6.452545,23.148199999999974,2345.4833333333095
2024-05-20 12:39:00,51.345485,1.2442129999999993,1.0611513493390947,6.828707999999999,6.481485,22.28019999999998,2345.5333333333097
2024-05-20 12:45:00,50.78125,1.2442129999999993,1.0611513493390947,6.857638,6.510415000000001,22.858799999999974,2345.6333333333096
2024-05-20 12:48:00,50.115745000000004,1.2442129999999993,1.0448716358316714,6.886578,6.510415000000001,21.990700000000004,2345.6833333333097
2024-05-20 12:51:00,48.625575,1.2442129999999993,1.0448716358316714,6.886578,6.510415000000001,22.569499999999948,2345.73333333331
2024-05-20 13:03:00,47.526039999999995,1.2442129999999993,1.0117339489770658,6.799768,6.3657449999999995,23.14820000000003,2345.9333333333097
2024-05-20 13:06:00,48.13368,1.3020829999999997,1.0195921246202875,6.799768,6.278935000000001,23.14820000000003,2345.98333333331
2024-05-20 13:09:00,46.440975,1.3310179999999994,1.0491467590151242,6.828702999999999,6.307875,23.14820000000003,2346.03333333331
2024-05-20 13:15:00,46.730329999999995,1.3888879999999997,1.0382838184096788,6.886573,6.250005,22.85880000000003,2346.13333333331
2024-05-20 13:18:00,46.686925,1.3020829999999997,1.0021962257845756,6.857638000000001,6.307875,22.569399999999973,2346.18333333331
2024-05-20 13:21:00,47.092015,1.3020829999999997,1.0367618025071987,6.799767999999999,6.307875,22.569500000000005,2346.2333333333104
2024-05-20 13:24:00,46.99074,1.3020829999999997,1.053705921548442,6.886577999999999,6.423615000000001,23.4375,2346.2833333333106
2024-05-20 13:30:00,47.858795,1.359953,1.0440066763829692,6.886577999999999,6.307874999999999,22.569399999999973,2346.3833333333105
2024-05-20 13:33:00,48.03241,1.359953,1.0786614130006877,6.944448,6.423615,23.4375,2346.4333333333107
2024-05-20 13:36:00,47.077545,1.3310179999999994,1.0318398512812574,6.886573,6.336805000000001,22.569499999999948,2346.483333333311
2024-05-20 13:42:00,48.13368,1.3888879999999997,1.0560951228810642,6.886573,6.278935000000001,23.1481,2346.5833333333107
2024-05-20 13:45:00,49.29109,1.359953,1.0440066763829692,6.886577999999999,6.307874999999999,22.85880000000003,2346.633333333311
2024-05-20 13:51:00,48.91493,1.359953,1.0786614130006884,6.886577999999999,6.365745,23.14820000000003,2346.733333333311
2024-05-20 13:54:00,50.95486,1.359953,1.0956604747674892,7.060187999999999,6.5682849999999995,24.01619999999997,2346.783333333311
2024-05-20 14:00:00,51.663775,1.359953,1.0956663151423196,7.089118,6.597225,23.4375,2346.883333333311
2024-05-20 14:03:00,52.010995,1.359953,1.0956604747674892,7.060187999999999,6.5682849999999995,24.305499999999995,2346.933333333311
2024-05-20 14:06:00,51.25868,1.3310179999999994,1.0662255152251148,7.089122999999999,6.597225000000001,23.148199999999974,2346.9833333333113
2024-05-20 14:12:00,51.171875,1.3310179999999994,1.0830995061817352,7.060183,6.597225000000001,22.280100000000004,2347.083333333311
2024-05-20 14:15:00,50.723380000000006,1.3310179999999994,1.0491408178314883,7.0312529999999995,6.510415000000001,23.7269,2347.1333333333114
2024-05-20 14:21:00,51.200810000000004,1.3310179999999994,1.0662255152251137,6.973383,6.481485,23.7269,2347.2333333333113
2024-05-20 14:24:00,50.419560000000004,1.3888879999999997,1.0910162311717113,6.944443,6.394674999999999,23.4375,2347.2833333333115
2024-05-20 14:27:00,50.28935,1.3310179999999994,1.0830937106451841,6.915512999999999,6.452545,23.4375,2347.3333333333117
2024-05-20 14:36:00,51.345485,1.2442129999999993,1.0448716358316714,6.828707999999999,6.452545,23.7269,2347.4833333333117
2024-05-20 14:42:00,52.502894999999995,1.3020829999999997,1.070441884050757,6.9444479999999995,6.510415,24.305499999999995,2347.5833333333117
2024-05-20 14:45:00,51.533564999999996,1.359953,1.0956663151423196,7.031248000000001,6.5393550000000005,23.7269,2347.633333333312
2024-05-20 14:51:00,51.591435000000004,1.3310179999999994,1.0662255152251137,7.060183,6.568285,23.1481,2347.7333333333117
2024-05-20 14:54:00,51.707175,1.3310179999999994,1.0830937106451841,7.0312529999999995,6.568285,22.858799999999974,2347.783333333312
2024-05-20 14:57:00,51.331015,1.3020829999999997,1.1033359664660594,6.944448,6.568285,24.305499999999995,2347.833333333312
2024-05-20 15:03:00,51.707175,1.2442129999999993,1.0117281502224411,6.9444479999999995,6.510415000000001,24.01619999999997,2347.933333333312
2024-05-20 15:06:00,51.67824,1.2442129999999993,1.0448716358316714,6.886578,6.510415000000001,24.59499999999997,2347.983333333312
2024-05-20 15:12:00,52.372685,1.3020829999999997,1.053705921548441,6.886578,6.423615,23.7269,2348.083333333312
2024-05-20 15:15:00,53.038195,1.3020829999999997,1.0704476342799758,6.973378,6.5393550000000005,24.305600000000027,2348.1333333333123
2024-05-20 15:21:00,51.924189999999996,1.3020829999999997,1.070441884050757,7.002318,6.568285,23.1481,2348.233333333312
2024-05-20 15:24:00,53.18287,1.359953,1.1124630845461125,7.060187999999999,6.597225,24.30559999999997,2348.2833333333124
2024-05-20 15:27:00,52.03993,1.3310179999999994,1.1162512562986457,7.118053,6.712965,23.726800000000026,2348.3333333333126
2024-05-20 15:33:00,51.793980000000005,1.3310179999999994,1.0830995061817352,7.118053,6.655095,24.016200000000026,2348.4333333333125
2024-05-20 15:36:00,52.64757,1.4178230000000003,1.0858179180622334,7.204858,6.597225,24.594899999999996,2348.4833333333127
2024-05-20 15:42:00,51.793980000000005,1.3310179999999994,1.0830995061817352,7.175922999999999,6.712965,23.4375,2348.5833333333126
2024-05-20 15:45:00,52.03993,1.3310179999999994,1.0830995061817352,7.175922999999999,6.712965,23.4375,2348.6333333333127
2024-05-20 15:48:00,53.13947,1.2442129999999993,1.0611513493390947,7.002317999999999,6.655095,23.7269,2348.683333333313
2024-05-20 15:54:00,53.53009,1.3020829999999997,1.0869858389652522,7.002317999999999,6.597225,24.305499999999995,2348.783333333313
2024-05-20 15:57:00,55.497685000000004,1.244212,1.0931619935437047,6.944446999999999,6.655094999999999,24.884299999999996,2348.833333333313
2024-05-20 16:03:00,54.412615,1.2152779999999996,1.0954616140563644,6.973382999999999,6.741895,24.594899999999996,2348.933333333313
2024-05-20 16:06:00,54.70197,1.2152779999999996,1.0954616140563644,6.973382999999999,6.741895,24.884299999999996,2348.983333333313
2024-05-20 16:12:00,54.74537,1.2152779999999996,1.095466985660239,7.002313,6.770835000000001,24.01619999999997,2349.083333333313
2024-05-20 16:15:00,55.758105,1.244212,1.1089155269936652,6.973377,6.7129650000000005,24.59499999999997,2349.133333333313
2024-05-20 16:18:00,53.631365,1.2152779999999996,1.0480924623542305,6.944443000000001,6.626155,23.7269,2349.1833333333134
2024-05-20 16:24:00,54.39815,1.273148,1.0741147409585232,6.944443000000001,6.5682849999999995,24.305499999999995,2349.2833333333133
2024-05-20 16:27:00,54.629630000000006,1.244212,1.0611508996901649,6.915507000000001,6.5682849999999995,24.305600000000027,2349.3333333333135
2024-05-20 16:30:00,53.77604,1.1863419999999998,1.0507588763448468,6.886577,6.626155,24.884299999999996,2349.3833333333137
2024-05-20 16:33:00,52.777775,1.2442129999999993,1.0448772939716275,6.973378,6.597225000000001,24.01619999999997,2349.433333333314
2024-05-20 16:39:00,52.922455,1.3020829999999997,1.0704476342799758,7.031248000000001,6.597225000000001,23.148199999999974,2349.5333333333137
2024-05-20 16:42:00,52.387155,1.3310179999999994,1.0830937106451841,7.089122999999999,6.626155,23.4375,2349.583333333314
2024-05-20 16:48:00,52.22801,1.3310179999999994,1.0830937106451841,7.089122999999999,6.626155,22.85880000000003,2349.683333333314
2024-05-20 16:51:00,52.82118,1.4178230000000003,1.1032924499413417,7.146988,6.5682849999999995,24.30559999999997,2349.733333333314
2024-05-20 16:54:00,50.810185,1.359953,1.0786614130006884,7.1180579999999996,6.597225000000001,24.01619999999997,2349.783333333314
2024-05-20 17:03:00,48.9294,1.4467590000000001,1.0800467373340394,7.175924000000001,6.510415000000001,23.14820000000003,2349.9333333333143
2024-05-20 17:09:00,49.016205,1.3888889999999998,1.0560955393339282,7.118054000000001,6.510415000000001,22.280099999999948,2350.033333333314
2024-05-20 17:12:00,49.074075,1.4467590000000001,1.0619652542590197,7.118054000000001,6.423615,23.726800000000026,2350.0833333333144
2024-05-20 17:18:00,49.942130000000006,1.4178230000000003,1.0501542969889466,7.060188,6.394674999999999,23.1481,2350.1833333333143
2024-05-20 17:21:00,51.273145,1.3888879999999997,1.0560951228810642,6.915512999999999,6.307874999999999,24.305499999999995,2350.2333333333145
2024-05-20 17:24:00,49.71065,1.3020829999999997,1.070441884050757,6.944448,6.510415000000001,22.85880000000003,2350.2833333333147
2024-05-20 17:30:00,49.305555,1.3020829999999997,1.036755908294003,7.002318,6.510415000000001,23.4375,2350.3833333333146
2024-05-20 17:33:00,48.78472,1.3020829999999997,1.053705921548441,6.944448,6.481485,22.280100000000004,2350.4333333333147
2024-05-20 17:39:00,48.61111,1.3020829999999997,1.053705921548441,6.944448,6.481485,23.1481,2350.5333333333147
2024-05-20 17:42:00,47.82986,1.2442129999999993,1.011733948977067,6.857638,6.423615000000001,22.85880000000003,2350.583333333315
2024-05-20 17:48:00,47.468175,1.2442129999999993,0.9948431564325971,6.828707999999999,6.3657449999999995,22.569500000000005,2350.6833333333147
2024-05-20 17:51:00,48.336225,1.273148,1.0577021834760596,6.799772999999999,6.394674999999999,23.4375,2350.733333333315
2024-05-20 17:54:00,47.222225,1.2152779999999996,1.0319470930819212,6.799772999999999,6.452545,23.726800000000026,2350.783333333315
2024-05-20 18:00:00,48.090275,1.273148,1.024291822448172,6.828703,6.365745,24.305499999999995,2350.883333333315
2024-05-20 18:03:00,47.17882,1.2152779999999996,1.0319527044036616,6.712962999999999,6.3657449999999995,21.990700000000004,2350.933333333315
2024-05-21 07:42:00,76.96759,1.3310190000000004,0.9414983603023971,5.931712,5.237273,31.25,2350.933333333315
2024-05-21 07:48:00,75.67998,1.2152770000000004,0.9653685315375775,5.5555520000000005,5.092594999999999,30.3819,2351.033333333315
2024-05-21 07:51:00,56.539355,0.9837960000000008,0.90954207165133,5.497682000000001,5.353006,23.726800000000026,2351.0833333333153
2024-05-21 07:57:00,52.806715,1.0127310000000005,0.9076984242811564,5.497682000000001,5.295140999999999,24.01610000000005,2351.183333333315
2024-05-21 08:00:00,48.770255000000006,1.070602,0.885677172995778,5.497682000000001,5.15046,22.569399999999973,2351.2333333333154
2024-05-21 08:03:00,57.653355,1.157407,0.9234572875157347,5.584492000000001,5.150465,25.17360000000002,2351.2833333333156
2024-05-21 08:09:00,56.611689999999996,1.157407,1.005807525528706,5.873842,5.5844949999999995,24.884300000000025,2351.3833333333155
2024-05-21 08:12:00,55.555555,1.157407,1.0528894612159903,6.221062,6.018515,24.016199999999998,2351.4333333333157
2024-05-21 08:15:00,56.42361,1.157407,1.068254394063251,6.452542000000001,6.278935,24.88420000000002,2351.483333333316
2024-05-21 08:18:00,56.929975,1.070602,1.026590453826136,6.4236070000000005,6.336805000000001,24.594899999999996,2351.533333333316
2024-05-21 08:24:00,57.8559,1.070602,1.0116339185623378,6.4236070000000005,6.307875,25.173599999999965,2351.633333333316
2024-05-21 08:27:00,56.221064999999996,1.070602,1.026590453826136,6.5972219999999995,6.51042,25.462900000000047,2351.683333333316
2024-05-21 08:33:00,55.815975,1.0995369999999998,1.0555396537250246,6.5972219999999995,6.510415000000001,24.30559999999997,2351.783333333316
2024-05-21 08:36:00,55.2662,1.157407,1.0682491118241029,6.741902,6.568285,25.173699999999968,2351.833333333316
2024-05-21 08:42:00,54.87558,1.157407,1.0528894612159903,6.770832,6.568285,24.305500000000052,2351.933333333316
2024-05-21 08:45:00,54.282405,1.157407,1.0528894612159903,6.770832,6.568285,23.7269,2351.9833333333163
2024-05-21 08:48:00,52.76331,1.1863419999999998,1.0349342286315104,6.741897000000001,6.452545,24.016200000000026,2352.0333333333165
2024-05-21 08:54:00,52.430555,1.2152779999999996,1.0319470930819212,6.799772999999999,6.452545,24.01619999999997,2352.1333333333164
2024-05-21 08:57:00,52.256945,1.2152779999999996,1.0480924623542305,6.7708330000000005,6.452545,23.1481,2352.1833333333166
2024-05-21 09:00:00,52.705439999999996,1.244212,1.061150899690166,6.770836999999999,6.423615,24.595000000000027,2352.2333333333168
2024-05-21 09:03:00,54.774305,1.157407,1.0682491118241029,6.741902,6.568285,23.14820000000003,2352.283333333317
2024-05-21 09:09:00,55.58449,1.2152770000000004,1.0954665190932515,6.770832,6.5393550000000005,24.594899999999996,2352.383333333317
2024-05-21 09:12:00,55.16493,1.157407,1.068254394063252,6.770832,6.597225000000001,24.30559999999997,2352.433333333317
2024-05-21 09:18:00,56.307869999999994,1.157407,1.068254394063252,6.712962,6.5393550000000005,24.016200000000026,2352.533333333317
2024-05-21 09:21:00,56.91551,1.1284720000000004,1.0544782345479278,6.655097,6.510415,24.305499999999995,2352.583333333317
2024-05-21 09:24:00,53.6603,1.2442129999999993,1.0772417006902117,6.886578,6.568285,23.7269,2352.6333333333173
2024-05-21 09:30:00,53.47222,1.2152779999999996,1.0640507323262316,6.857643,6.568285,23.726800000000026,2352.733333333317
2024-05-21 09:33:00,52.184605,1.3888889999999998,1.0736667010093397,7.089124,6.510415000000001,24.305600000000027,2352.7833333333174
2024-05-21 09:39:00,51.822915,1.3888889999999998,1.091016656784795,7.118054000000001,6.568285,23.1481,2352.8833333333173
2024-05-21 09:42:00,61.921295,0.78125,0.8919906726667084,6.047453000000001,6.278933,25.462999999999994,2352.9333333333175
2024-05-21 09:45:00,76.417825,0.4340280000000005,0.996011689659189,4.947921,6.423613,28.935100000000006,2352.9833333333177
2024-05-21 09:57:00,54.296875,1.1863419999999998,1.0972488105671134,7.089117000000001,6.9155050000000005,24.305499999999995,2353.1833333333175
2024-05-21 10:03:00,51.5625,1.3310179999999994,1.0997676670694427,7.089122999999999,6.655095,24.305499999999995,2353.2833333333174
2024-05-21 10:06:00,51.80845,1.3020829999999997,1.053705921548442,7.060187999999999,6.597225000000001,24.01619999999997,2353.3333333333176
2024-05-21 10:09:00,51.056135,1.3020829999999997,1.070441884050757,7.060187999999999,6.626155,23.4375,2353.3833333333178
2024-05-21 10:12:00,49.768519999999995,1.4756939999999998,1.0919139187898002,7.320599,6.626155,23.1481,2353.433333333318
2024-05-21 10:18:00,49.739585000000005,1.4756939999999998,1.0919139187898002,7.320599,6.626155,23.4375,2353.533333333318
2024-05-21 10:21:00,50.85359,1.4467590000000001,1.0800467373340394,7.291664,6.626155,22.569399999999973,2353.583333333318
2024-05-21 10:24:00,53.819445,1.3020829999999997,1.070441884050757,7.002317999999999,6.5682849999999995,24.01619999999997,2353.633333333318
2024-05-21 10:30:00,54.05093,1.2152779999999996,1.0640507323262316,6.915513,6.626155,24.59480000000002,2353.733333333318
2024-05-21 10:33:00,54.87558,1.273148,1.106385004364352,7.002313,6.684025,24.884299999999996,2353.7833333333183
2024-05-21 10:39:00,55.627894999999995,1.273148,1.1222651143651936,7.002313,6.7129650000000005,24.016200000000026,2353.883333333318
2024-05-21 10:42:00,55.251735,1.1863419999999998,1.0819140690016678,6.973377,6.770835000000001,24.88420000000002,2353.9333333333184
2024-05-21 10:45:00,59.635419999999996,0.8680559999999993,1.0058066850527347,6.36574,6.655094000000001,25.462999999999965,2353.9833333333186
2024-05-21 10:51:00,64.53993,0.694445,0.990206923300326,5.902773,6.568288000000001,26.62039999999996,2354.0833333333185
2024-05-21 10:54:00,63.628475,0.6365740000000004,0.9980216086173872,5.931715,6.770830999999999,25.173599999999965,2354.1333333333187
2024-05-21 11:00:00,60.604745,0.78125,1.019595097604625,6.221061000000001,6.741901,25.462999999999965,2354.2333333333186
2024-05-21 11:03:00,52.213539999999995,1.359954,1.0956667480151483,7.175924,6.68403,24.594899999999996,2354.2833333333188
2024-05-21 11:09:00,52.676505000000006,1.5046290000000004,1.1218138783789242,7.291664,6.597225,24.305500000000052,2354.3833333333187
2024-05-21 11:12:00,51.31655000000001,1.4467590000000001,1.0978889476108242,7.2337940000000005,6.597225000000001,24.305600000000027,2354.433333333319
2024-05-21 11:15:00,51.287615,1.359953,1.0956663151423196,7.146988,6.655095,22.569499999999948,2354.483333333319
2024-05-21 11:21:00,52.387155,1.4178230000000003,1.1032924499413417,7.233798,6.655094999999999,23.7269,2354.583333333319
2024-05-21 11:24:00,51.5625,1.4756939999999998,1.1451345644257245,7.378469000000001,6.770835000000001,24.01619999999997,2354.633333333319
2024-05-21 11:30:00,51.388885,1.4467590000000001,1.1154928435121674,7.378474,6.770835000000001,22.56940000000003,2354.733333333319
2024-05-21 11:33:00,54.774305,1.244212,1.1089155269936641,6.915507000000001,6.655094999999999,24.594900000000052,2354.783333333319
2024-05-21 11:39:00,54.079865,1.1863419999999998,1.0507588763448468,6.886577,6.626155,23.7269,2354.883333333319
2024-05-21 11:42:00,53.42882,1.3020829999999997,1.0869858389652514,7.031248000000001,6.626155,24.016200000000026,2354.9333333333193
2024-05-21 11:45:00,51.967595,1.4467590000000001,1.0978889476108242,7.291664,6.655095,24.305499999999995,2354.9833333333195
2024-05-21 11:51:00,52.994789999999995,1.4467590000000001,1.1328827264300965,7.233794,6.655094999999999,24.01619999999997,2355.0833333333194
2024-05-21 11:54:00,51.909725,1.4467590000000001,1.1328827264300965,7.349534000000001,6.770835000000001,23.148199999999974,2355.1333333333196
2024-05-21 12:00:00,52.068865,1.3888889999999998,1.091016656784795,7.262734,6.712965,22.569500000000005,2355.2333333333195
2024-05-21 12:03:00,51.93866,1.3888889999999998,1.0736727347031672,7.233794,6.655095,24.01619999999997,2355.2833333333197
2024-05-21 12:06:00,53.226275,1.3888879999999997,1.1081448384236492,7.204863,6.684025,24.016200000000026,2355.33333333332
2024-05-21 12:12:00,52.010995,1.3020829999999997,1.0704476342799758,7.1469879999999995,6.712965,24.30559999999997,2355.4333333333198
2024-05-21 12:15:00,53.60243,1.244212,1.0611508996901649,6.915507000000001,6.5682849999999995,24.305600000000027,2355.48333333332
2024-05-21 12:21:00,52.5897,1.2152779999999996,1.0480924623542305,6.944443000000001,6.626155,23.4375,2355.58333333332
2024-05-21 12:24:00,53.226275,1.359953,1.0956604747674892,7.060187999999999,6.5682849999999995,24.594899999999996,2355.63333333332
2024-05-21 12:30:00,52.141205,1.3310179999999994,1.0830995061817352,7.118053,6.655095,23.7269,2355.73333333332
2024-05-21 12:33:00,51.765045,1.359953,1.0786614130006884,7.1180579999999996,6.597225000000001,24.305499999999995,2355.78333333332
2024-05-21 12:36:00,52.068865,1.2442129999999993,1.0448716358316714,7.002317999999999,6.626155,23.1481,2355.8333333333203
2024-05-21 12:42:00,52.28588,1.2442129999999993,1.0448772939716275,7.031248,6.655095,24.594899999999996,2355.93333333332
2024-05-21 12:45:00,52.792244999999994,1.3020829999999997,1.0704476342799758,7.031248,6.597225,23.4375,2355.9833333333204
2024-05-21 12:48:00,52.18461,1.359953,1.1124630845461125,7.1469879999999995,6.684025,24.30559999999997,2356.0333333333206
2024-05-21 12:51:00,50.274885,1.2442129999999993,1.0772472317666184,7.031248,6.712965,23.7269,2356.0833333333208
2024-05-21 12:57:00,50.18808,1.2442129999999993,1.0448772939716275,7.031248,6.655095,23.1481,2356.1833333333207
2024-05-21 13:00:00,50.462965,1.3020829999999997,1.070441884050757,6.9444479999999995,6.510415,24.305600000000027,2356.233333333321
2024-05-21 13:06:00,49.13194,1.2442129999999993,1.0448716358316714,6.9444479999999995,6.568285,22.85880000000003,2356.3333333333208
2024-05-21 13:09:00,49.89873,1.3020829999999997,1.0704476342799758,6.973378,6.5393550000000005,23.4375,2356.383333333321
2024-05-21 13:12:00,49.421295,1.3020829999999997,1.0704476342799758,7.031248000000001,6.597225000000001,22.85880000000003,2356.433333333321
2024-05-21 13:21:00,49.82639,1.2442129999999993,1.0448772939716275,7.031248,6.655095,23.4375,2356.583333333321
2024-05-21 13:27:00,49.609375,1.2442129999999993,1.0448716358316714,7.002317999999999,6.626155,23.14820000000003,2356.683333333321
2024-05-21 13:30:00,49.739585,1.273148,1.0741147409585243,6.973382999999999,6.597225,23.4375,2356.7333333333213
2024-05-21 13:36:00,49.797455,1.2152779999999996,1.0319470930819212,6.973382999999999,6.626155,23.7269,2356.833333333321
2024-05-21 13:39:00,51.461225,1.273148,1.0577021834760596,6.915513,6.510415,24.594899999999996,2356.8833333333214
2024-05-21 13:42:00,52.69097,1.273148,1.0903412696626738,6.944443000000001,6.597225,23.7269,2356.9333333333216
2024-05-21 13:48:00,52.010995,1.2152779999999996,1.064056218117253,6.944443000000001,6.655095,23.7269,2357.0333333333215
2024-05-21 13:51:00,53.559025,1.3020829999999997,1.1195124270251398,7.146988,6.799765000000001,25.173699999999997,2357.0833333333217
2024-05-21 13:57:00,53.356485,1.2442129999999993,1.0611513493390936,7.146988,6.799765,24.594899999999996,2357.1833333333216
2024-05-21 14:00:00,52.95139,1.359953,1.0956604747674892,7.175928,6.684025,24.30559999999997,2357.2333333333218
2024-05-21 14:06:00,52.93692,1.3888879999999997,1.1250747985329241,7.204863,6.7129650000000005,24.016200000000026,2357.3333333333217
2024-05-21 14:09:00,52.213539999999995,1.3310179999999994,1.0830937106451841,7.204863,6.741895,24.59480000000002,2357.383333333322
2024-05-21 14:12:00,52.112269999999995,1.3020829999999997,1.0704476342799758,7.031248,6.597225,24.01619999999997,2357.433333333322
2024-05-21 14:18:00,52.068865,1.3020829999999997,1.0869858389652522,7.002317999999999,6.597225,21.70139999999998,2357.533333333322
2024-05-21 14:21:00,52.719905,1.3020829999999997,1.070441884050757,6.886578,6.452545000000001,23.726800000000026,2357.583333333322
2024-05-21 14:27:00,53.37095,1.3020829999999997,1.0869858389652522,6.9444479999999995,6.5393550000000005,23.4375,2357.683333333322
2024-05-21 14:30:00,54.02199,1.3020829999999997,1.1033359664660594,6.886578,6.510415,22.858799999999974,2357.733333333322
2024-05-21 14:33:00,55.078125,1.2152779999999996,1.064056218117254,7.060182999999999,6.770835000000001,24.01619999999997,2357.7833333333224
2024-05-21 14:39:00,55.150459999999995,1.2152779999999996,1.110929273077569,7.060182999999999,6.857635000000001,23.4375,2357.8833333333223
2024-05-21 14:42:00,55.859375,1.2152779999999996,1.0798414633360223,7.060182999999999,6.799765,24.30559999999997,2357.9333333333225
2024-05-21 14:48:00,54.904515,1.186343,1.0664185308337761,7.060182999999999,6.8286999999999995,24.88420000000002,2358.0333333333224
2024-05-21 14:51:00,53.385415,1.2442129999999993,1.0772472317666195,7.089117999999999,6.770835000000001,23.4375,2358.0833333333226
2024-05-21 14:57:00,54.39815,1.273148,1.0903412696626746,7.060182999999999,6.7129650000000005,24.884199999999964,2358.1833333333225
2024-05-21 15:00:00,54.528355000000005,1.2152779999999996,1.0798414633360223,7.002313,6.741895,23.4375,2358.2333333333227
2024-05-21 15:03:00,54.586225,1.2442129999999993,1.0772472317666195,7.089117999999999,6.770835000000001,23.726800000000026,2358.283333333323
2024-05-21 15:09:00,54.6875,1.2442129999999993,1.0772417006902117,7.1180579999999996,6.799765,24.01619999999997,2358.3833333333228
2024-05-21 15:12:00,55.410880000000006,1.2152779999999996,1.0798414633360223,7.002313,6.741895,24.88420000000002,2358.433333333323
2024-05-21 15:18:00,55.917245,1.244212,1.1089155269936652,6.973377,6.7129650000000005,23.1481,2358.533333333323
2024-05-21 15:21:00,55.570025,1.1863419999999998,1.0664180651303554,7.031247,6.799765,24.305499999999995,2358.583333333323
2024-05-21 15:36:00,55.598960000000005,1.2152779999999996,1.0954616140563644,7.089123,6.857635000000001,24.594899999999996,2358.833333333323
2024-05-21 15:39:00,55.671295,1.2442129999999993,1.1089105745449979,7.1180579999999996,6.857635000000001,24.30559999999997,2358.883333333323
2024-05-21 15:42:00,54.890045,1.2152779999999996,1.095466985660239,7.002313,6.770835000000001,22.858799999999974,2358.9333333333234
2024-05-21 15:48:00,55.16493,1.2152779999999996,1.0798414633360223,7.060182999999999,6.799765,24.01619999999997,2359.0333333333233
2024-05-21 15:51:00,55.960645,1.273148,1.0903412696626746,7.060182999999999,6.7129650000000005,26.04169999999999,2359.0833333333235
2024-05-21 15:54:00,54.340275,1.3020829999999997,1.0869858389652522,7.1469879999999995,6.741895,23.72679999999997,2359.1333333333237
2024-05-21 16:00:00,54.1522,1.3310179999999994,1.0997676670694427,7.204863,6.770835000000001,23.4375,2359.2333333333236
2024-05-21 16:03:00,54.31134,1.3888879999999997,1.1250747985329241,7.204863,6.7129650000000005,24.01619999999997,2359.2833333333238
2024-05-21 16:09:00,53.298615,1.3310179999999994,1.0997676670694418,7.233793,6.799765,25.17360000000002,2359.3833333333237
2024-05-21 16:12:00,53.530095,1.3020829999999997,1.1033359664660594,7.175928,6.799765,23.4375,2359.433333333324
2024-05-21 16:18:00,53.819445,1.3020829999999997,1.1195124270251398,7.089118,6.741895,24.016200000000026,2359.5333333333238
2024-05-21 16:21:00,53.96412,1.359953,1.1290731851830373,7.1469879999999995,6.7129650000000005,25.17360000000002,2359.583333333324
2024-05-21 16:24:00,54.007525,1.2442129999999993,1.0611513493390947,7.089117999999999,6.741895,22.85880000000003,2359.633333333324
2024-05-21 16:30:00,53.993055,1.2442129999999993,1.0931624521994818,7.031248,6.741895,23.4375,2359.733333333324
2024-05-21 16:33:00,54.25347,1.2442129999999993,1.0931624521994818,7.031248,6.741895,23.148199999999974,2359.783333333324
2024-05-21 16:36:00,54.1088,1.3020829999999997,1.1033415866068128,7.089118,6.712965,24.016200000000026,2359.8333333333244
2024-05-21 16:39:00,52.24248,1.2442129999999993,1.0772472317666184,7.031248,6.712965,23.4375,2359.8833333333246
2024-05-21 16:45:00,52.083335,1.2442129999999993,1.0448716358316714,7.002317999999999,6.626155,23.726800000000026,2359.9833333333245
2024-05-21 16:48:00,51.519095,1.2152779999999996,1.0798414633360223,6.973382999999999,6.712965,22.280099999999948,2360.0333333333247
2024-05-21 16:51:00,51.244215,1.2442129999999993,1.0448716358316714,7.002317999999999,6.626155,23.7269,2360.083333333325
2024-05-21 16:54:00,50.43403,1.3310179999999994,1.0662255152251137,6.944443,6.452545,23.72679999999997,2360.133333333325
2024-05-21 17:00:00,49.247685,1.3020829999999997,1.053705921548441,6.915508,6.452545,24.016200000000026,2360.233333333325
2024-05-21 17:03:00,49.580435,1.2442129999999993,1.028404435274688,6.712968,6.307875,23.4375,2360.283333333325
2024-05-21 17:09:00,49.782985,1.2442129999999993,1.028404435274688,6.712968,6.307875,23.4375,2360.383333333325
2024-05-21 17:12:00,51.08507,1.3020829999999997,1.0367618025071987,6.741897999999999,6.250005,23.7269,2360.433333333325
2024-05-21 17:15:00,53.255210000000005,1.359953,1.1124630845461119,7.031248000000001,6.5682849999999995,24.59480000000002,2360.4833333333254
2024-05-21 17:21:00,53.631365,1.359953,1.0956663151423196,7.089118,6.597225,22.858799999999974,2360.5833333333253
2024-05-21 17:24:00,54.38368,1.2152779999999996,1.0798414633360223,7.002313,6.741895,23.7269,2360.6333333333255
2024-05-21 17:30:00,54.701965,1.2442129999999993,1.0772472317666195,7.089117999999999,6.770835000000001,24.594899999999996,2360.7333333333254
2024-05-21 17:33:00,53.877315,1.2152779999999996,1.0798414633360223,7.060182999999999,6.799765,23.726800000000026,2360.7833333333256
2024-05-21 17:39:00,53.37094999999999,1.2152779999999996,1.0640507323262316,7.089123,6.799765,24.884299999999996,2360.8833333333255
2024-05-21 17:42:00,52.18461,1.2152779999999996,1.064056218117254,7.060182999999999,6.770835000000001,23.4375,2360.9333333333257
2024-05-21 17:45:00,49.59491,1.3020829999999997,1.0869858389652514,7.031248000000001,6.626155,23.14820000000003,2360.983333333326
2024-05-21 17:51:00,48.36516,1.273148,1.0410998688395008,7.060187999999999,6.6261600000000005,23.7269,2361.0833333333258
2024-05-21 17:54:00,49.03067,1.359953,1.0786614130006884,7.060187999999999,6.5393550000000005,21.990700000000004,2361.133333333326
2024-05-21 17:57:00,47.931135,1.2442129999999993,1.0448716358316714,7.002317999999999,6.626155,23.4375,2361.183333333326
2024-05-21 18:00:00,48.119209999999995,1.2152779999999996,1.0480924623542305,6.944443000000001,6.626155,23.148199999999974,2361.2333333333263
2024-05-21 18:03:00,46.238425,1.2152779999999996,1.0480924623542314,7.002317999999999,6.68403,21.412099999999953,2361.2833333333265
2024-05-21 18:09:00,46.064815,1.2442129999999993,1.0448772939716275,7.031248,6.655095,23.4375,2361.3833333333264
2024-05-21 18:12:00,45.68866,1.3020829999999997,1.0367618025071987,7.1469879999999995,6.655095,23.148199999999974,2361.4333333333266
2024-05-21 18:15:00,45.225695,1.3888879999999997,1.0382838184096799,7.175922999999999,6.5393550000000005,21.701300000000003,2361.4833333333268
2024-05-21 18:21:00,44.849535,1.359953,1.0440066763829692,7.031248000000001,6.452545000000001,22.280100000000004,2361.5833333333267
2024-05-21 18:24:00,46.064814999999996,1.3020829999999997,1.0367618025071987,6.857638,6.365745,23.72679999999997,2361.633333333327
2024-05-21 18:30:00,43.98148,1.273148,1.0410998688394997,6.915508,6.4814799999999995,22.569500000000005,2361.7333333333268
2024-05-21 18:33:00,45.283565,1.3020829999999997,0.9845482988871461,6.944448,6.3657449999999995,23.1481,2361.783333333327
2024-05-21 18:36:00,43.836805,1.3020829999999997,1.0367618025071987,6.915508,6.423615000000001,23.7269,2361.833333333327
2024-05-21 18:39:00,43.894675,1.2442129999999993,0.9948431564325971,6.9444479999999995,6.481485,22.858799999999974,2361.8833333333273
2024-05-21 18:45:00,43.605325,1.2442129999999993,0.9948431564325971,6.9444479999999995,6.481485,22.858799999999974,2361.983333333327
2024-05-21 18:48:00,43.185765,1.3020829999999997,1.053705921548441,7.031248000000001,6.568285,21.70139999999998,2362.0333333333274
2024-05-21 18:51:00,41.695605,1.3020829999999997,1.0195921246202875,7.002318,6.481485,22.569399999999973,2362.0833333333276
2024-05-21 18:57:00,40.79861,1.273148,1.007260832052645,7.002318,6.51042,22.85880000000003,2362.1833333333275
2024-05-22 07:33:00,33.868635,1.0995369999999998,0.6743938651228283,3.5590289999999998,2.835648,21.701400000000035,2362.1833333333275
2024-05-22 07:36:00,35.74942,1.0127319999999997,0.7578278327039475,3.9641210000000004,3.501158,22.56940000000003,2362.2333333333277
2024-05-22 07:39:00,38.310185,1.1574080000000002,0.8348969863186835,4.513889000000001,3.9351889999999994,23.72679999999997,2362.283333333328
2024-05-22 07:42:00,59.866895,1.8807869999999998,0.9866429200301604,5.063662,3.6168950000000004,24.016299999999973,2362.333333333328
2024-05-22 07:45:00,70.76099500000001,1.5335640000000001,1.0782120912301392,6.394677000000001,5.584492999999999,27.488499999999988,2362.383333333328
2024-05-22 07:48:00,68.14236500000001,1.2152779999999996,0.9129723128455914,5.642358,5.0925899999999995,26.909700000000015,2362.4333333333284
2024-05-22 07:51:00,61.5162,1.157407,0.9403674905268004,5.410877999999999,5.005791,26.620300000000015,2362.4833333333286
2024-05-22 07:54:00,54.817705000000004,1.157407,0.9403616880637743,5.758103,5.353006,25.173599999999965,2362.5333333333288
2024-05-22 07:57:00,50.462965,1.2442129999999993,0.924882837939938,5.873842999999999,5.295140000000001,25.173599999999993,2362.583333333329
2024-05-22 08:00:00,46.831595,1.273148,0.9367105216266878,5.815973,5.208334999999999,23.4375,2362.633333333329
2024-05-22 08:03:00,53.298615,1.4178239999999995,0.9562005706950041,5.844907999999999,5.034724,25.17350000000002,2362.6833333333293
2024-05-22 08:06:00,53.6169,1.2442129999999993,0.924882837939938,5.700227999999999,5.121525000000001,25.173599999999993,2362.7333333333295
