Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-05-22 08:09:00,54.398145,1.273148,1.0410998688395008,6.105322999999999,5.671295000000001,25.46289999999999,2362.7833333333297
2024-05-22 08:12:00,55.020255,1.1863419999999998,1.018930329621651,6.365737,6.047455,23.7269,2362.83333333333
2024-05-22 08:15:00,56.278935,1.1284720000000004,1.0238599080479616,6.278937000000001,6.076385,24.595,2362.88333333333
2024-05-22 08:18:00,54.181135,1.0416669999999995,0.9976351362618883,6.307872,6.221065,24.30559999999997,2362.93333333333
2024-05-22 08:21:00,53.97859,1.0995369999999998,1.01024958875157,6.452542,6.278935,23.726800000000026,2362.9833333333304
2024-05-22 08:24:00,54.962385,1.2152770000000004,1.048097556357347,6.568282,6.250005,24.594899999999996,2363.0333333333306
2024-05-22 08:27:00,53.71817,1.157407,1.0528894612159903,6.626162000000001,6.423615000000001,24.88420000000002,2363.0833333333308
2024-05-22 08:30:00,54.86111,1.2152770000000004,1.0480920093474535,6.712962000000001,6.394674999999999,25.17349999999999,2363.133333333331
2024-05-22 08:33:00,53.949650000000005,1.1863419999999998,1.0819087418135371,6.770836999999999,6.568285,25.173599999999965,2363.183333333331
2024-05-22 08:36:00,53.819445,1.273148,1.090335693809096,6.857643,6.510415,24.01610000000005,2363.2333333333313
2024-05-22 08:39:00,53.22627,1.2442129999999993,1.0611513493390947,6.9444479999999995,6.597225000000001,24.30559999999997,2363.2833333333315
2024-05-22 08:42:00,51.982060000000004,1.273148,1.0577021834760596,6.944448,6.539350000000001,23.726800000000026,2363.3333333333317
2024-05-22 08:45:00,51.663775,1.3020829999999997,1.0704476342799758,7.031248000000001,6.597225000000001,24.016200000000026,2363.383333333332
2024-05-22 08:48:00,51.73611,1.3020829999999997,1.0704476342799758,7.031248000000001,6.597225000000001,23.726800000000026,2363.433333333332
2024-05-22 08:51:00,52.242475,1.359953,1.0956604747674892,7.002318,6.510415,24.594899999999996,2363.483333333332
2024-05-22 08:54:00,51.73611,1.359953,1.0956663151423196,7.031248000000001,6.5393550000000005,23.726800000000026,2363.5333333333324
2024-05-22 08:57:00,51.533565,1.3020829999999997,1.0704476342799758,7.031248000000001,6.597225000000001,23.7269,2363.5833333333326
2024-05-22 09:00:00,52.69097,1.359953,1.0956604747674892,7.002318,6.510415,25.173699999999997,2363.6333333333328
2024-05-22 09:03:00,53.26968,1.3020829999999997,1.070441884050757,6.9444479999999995,6.510415,24.59480000000002,2363.683333333333
2024-05-22 09:06:00,53.631365,1.3020829999999997,1.0869858389652514,6.973378,6.5682849999999995,24.594900000000024,2363.733333333333
2024-05-22 09:09:00,53.269675,1.1863419999999998,1.0664180651303554,6.944446999999999,6.712965,24.305500000000052,2363.7833333333333
2024-05-22 09:12:00,54.788775,1.244212,1.0931619935437047,6.973377,6.684025,24.594899999999967,2363.8333333333335
2024-05-22 09:15:00,54.70197,1.1863419999999998,1.0819140690016678,6.973377,6.770835000000001,25.46290000000002,2363.8833333333337
2024-05-22 09:18:00,55.353004999999996,1.2152770000000004,1.079841001218847,6.9444420000000004,6.684025,25.17360000000002,2363.933333333334
2024-05-22 09:21:00,55.888310000000004,1.2152770000000004,1.0954611474909037,6.915512,6.684025,24.594900000000024,2363.983333333334
2024-05-22 09:24:00,55.671295,1.157407,1.0528894612159903,6.799772,6.597225,25.17360000000002,2364.033333333334
2024-05-22 09:27:00,57.465275,1.070601,1.0560654078975726,6.712966,6.684025,26.330900000000014,2364.0833333333344
2024-05-22 09:30:00,56.626155,1.0995369999999998,1.0555396537250243,6.799772,6.712965,25.463000000000022,2364.1333333333346
2024-05-22 09:33:00,56.48148,1.2152779999999996,1.0798414633360223,7.060182999999999,6.799765,24.594899999999996,2364.1833333333348
2024-05-22 09:36:00,55.570025,1.3020829999999997,1.1033415866068128,7.089118,6.712965,24.594899999999967,2364.233333333335
2024-05-22 09:39:00,57.43634,1.3020829999999997,1.1033415866068128,7.031248,6.655094999999999,24.594899999999996,2364.283333333335
2024-05-22 09:42:00,57.769095,1.3020829999999997,1.1195124270251398,7.002317999999999,6.655094999999999,25.173699999999997,2364.3333333333353
2024-05-22 09:45:00,56.264465,1.2442129999999993,1.0772472317666195,7.089117999999999,6.770835000000001,24.3056,2364.3833333333355
2024-05-22 09:48:00,58.275465,1.157407,1.0834600562237735,6.857641999999999,6.7129650000000005,25.17360000000002,2364.4333333333357
2024-05-22 09:51:00,59.12905,1.070602,1.0992831564874896,6.799767000000001,6.857635000000001,24.884199999999993,2364.483333333336
2024-05-22 09:54:00,58.40567,1.2152779999999996,1.110929273077569,7.060182999999999,6.857635000000001,24.594900000000024,2364.533333333336
2024-05-22 09:57:00,56.66956,1.3020829999999997,1.1355122157740836,7.175928,6.857635000000001,24.884300000000025,2364.583333333336
2024-05-22 10:00:00,56.10532,1.3310179999999994,1.1325478432517921,7.262732999999999,6.886575,25.463000000000022,2364.6333333333364
2024-05-22 10:03:00,55.65683,1.359953,1.1454942060735742,7.262728000000001,6.857635000000001,24.594899999999996,2364.6833333333366
2024-05-22 10:06:00,55.353004999999996,1.3310179999999994,1.1325478432517921,7.233793,6.857635000000001,24.594899999999996,2364.7333333333368
2024-05-22 10:09:00,54.87558,1.3020829999999997,1.1195124270251398,7.204858000000001,6.857635000000001,24.594899999999996,2364.783333333337
2024-05-22 10:12:00,54.861115,1.3020829999999997,1.1195124270251398,7.233797999999999,6.886575,24.594899999999996,2364.833333333337
2024-05-22 10:15:00,54.62963,1.3310179999999994,1.0997676670694427,7.204863,6.770835000000001,24.594899999999996,2364.8833333333373
2024-05-22 10:18:00,54.181135,1.3310179999999994,1.0997676670694427,7.204863,6.770835000000001,24.594899999999996,2364.9333333333375
2024-05-22 10:21:00,53.86285,1.3888879999999997,1.1250747985329241,7.204863,6.7129650000000005,23.4375,2364.9833333333377
2024-05-22 10:24:00,54.02199,1.3020829999999997,1.0869858389652522,7.1469879999999995,6.741895,24.594899999999996,2365.033333333338
2024-05-22 10:27:00,54.629630000000006,1.3020829999999997,1.1033415866068137,7.1469879999999995,6.770835000000001,24.594899999999967,2365.083333333338
2024-05-22 10:30:00,55.36748,1.359953,1.1124630845461125,7.1469879999999995,6.684025,24.59480000000002,2365.133333333338
2024-05-22 10:33:00,55.497685000000004,1.3020829999999997,1.1033415866068137,7.1469879999999995,6.770835000000001,25.463000000000022,2365.1833333333384
2024-05-22 10:36:00,55.64236,1.3310179999999994,1.0997676670694427,7.204863,6.770835000000001,24.594900000000024,2365.2333333333386
2024-05-22 10:39:00,57.248265,1.359953,1.1454942060735742,7.233797999999999,6.828704999999999,24.884299999999996,2365.2833333333388
2024-05-22 10:42:00,56.539355,1.3310179999999994,1.0997676670694427,7.204863,6.770835000000001,24.594899999999996,2365.333333333339
2024-05-22 10:45:00,57.204865,1.3888879999999997,1.125074798532923,7.233793,6.7418949999999995,26.04169999999999,2365.383333333339
2024-05-22 10:48:00,57.002314999999996,1.3310179999999994,1.1325478432517921,7.233793,6.857635000000001,25.75229999999999,2365.4333333333393
2024-05-22 10:51:00,57.87037,1.3020829999999997,1.1033359664660594,7.1180579999999996,6.7418949999999995,25.462999999999994,2365.4833333333395
2024-05-22 10:54:00,58.318865,1.1863419999999998,1.1124395672736738,7.031247,6.886575,25.17360000000002,2365.5333333333397
2024-05-22 10:57:00,58.738425,1.157407,1.1134405803706986,6.9444420000000004,6.857635000000001,25.173599999999965,2365.58333333334
2024-05-22 11:00:00,56.929975,1.157407,1.1134405803706986,6.973377,6.886570000000001,25.462999999999965,2365.63333333334
2024-05-22 11:03:00,56.221064999999996,1.2442129999999993,1.1089159900484382,7.031248,6.770835000000001,24.01619999999997,2365.68333333334
2024-05-22 11:06:00,54.93345,1.3020829999999997,1.1195124270251398,7.1469879999999995,6.799765,24.59499999999997,2365.7333333333404
2024-05-22 11:09:00,55.671295,1.359953,1.1454942060735742,7.089118,6.684025,24.88420000000002,2365.7833333333406
2024-05-22 11:12:00,55.801505,1.359953,1.1290731851830362,7.089118,6.655094999999999,25.463000000000022,2365.8333333333408
2024-05-22 11:15:00,56.293405,1.3020829999999997,1.0869858389652522,7.089117999999999,6.684025,24.884299999999996,2365.883333333341
2024-05-22 11:18:00,57.8125,1.273148,1.1222596554579027,7.089123,6.799765000000001,24.594899999999996,2365.933333333341
2024-05-22 11:21:00,58.275465,1.273148,1.1222651143651925,7.118053000000001,6.828704999999999,26.04169999999999,2365.9833333333413
2024-05-22 11:24:00,58.362265,1.2152779999999996,1.1109292730775682,7.002313,6.799765,24.305600000000027,2366.0333333333415
2024-05-22 11:27:00,58.376735,1.1863419999999998,1.1124395672736738,7.031247,6.886575,25.752399999999994,2366.0833333333417
2024-05-22 11:30:00,58.05845,1.1863419999999998,1.0972488105671134,6.973377,6.799765,24.884299999999996,2366.133333333342
2024-05-22 11:33:00,58.029515,1.2152779999999996,1.1109292730775682,7.002313,6.799765,24.884299999999968,2366.183333333342
2024-05-22 11:36:00,58.810765,1.1863419999999998,1.0664180651303554,7.031247,6.799765,24.884299999999996,2366.233333333342
2024-05-22 11:39:00,57.899305,1.273148,1.106385004364352,7.002313,6.684025,24.594899999999996,2366.2833333333424
2024-05-22 11:42:00,57.92824,1.1863419999999998,1.0664180651303554,6.973377,6.741895,24.88420000000002,2366.3333333333426
2024-05-22 11:45:00,59.360535,1.244212,1.1089155269936641,6.915507000000001,6.655094999999999,25.75230000000002,2366.3833333333428
2024-05-22 11:48:00,59.24479,1.273148,1.1222651143651936,7.002313,6.7129650000000005,25.173599999999993,2366.433333333343
2024-05-22 11:51:00,59.96817,1.1284720000000004,1.0844930979870975,6.799767000000001,6.7129650000000005,24.88420000000002,2366.483333333343
2024-05-22 11:54:00,63.122105000000005,0.9548610000000002,1.0528867089200824,6.510420000000001,6.712959,26.909700000000015,2366.5333333333433
2024-05-22 11:57:00,61.154515,1.070602,1.1134381960781536,6.799772,6.886570000000001,25.462999999999965,2366.5833333333435
2024-05-22 12:00:00,59.389465,1.2442129999999993,1.1245043388681226,7.1180579999999996,6.886575,25.46290000000002,2366.6333333333437
2024-05-22 12:03:00,57.740165000000005,1.3310180000000003,1.1325478432517926,7.262728000000001,6.886570000000001,25.173599999999965,2366.683333333344
2024-05-22 12:06:00,57.291665,1.3310179999999994,1.1162512562986469,7.349532999999999,6.944445000000001,25.75230000000002,2366.733333333344
2024-05-22 12:09:00,56.770835,1.3310179999999994,1.1162455923435441,7.204863,6.799765,25.17360000000002,2366.783333333344
2024-05-22 12:12:00,55.801505000000006,1.3310179999999994,1.1162455923435441,7.204863,6.799765,24.305500000000052,2366.8333333333444
2024-05-22 12:15:00,55.52662,1.3020829999999997,1.0869858389652522,7.175928,6.770835000000001,25.173599999999965,2366.8833333333446
2024-05-22 12:18:00,55.758105,1.2442129999999993,1.1089105745449979,7.1180579999999996,6.857635000000001,24.016200000000026,2366.9333333333448
2024-05-22 12:21:00,55.815975,1.2152779999999996,1.095466985660239,7.002313,6.770835000000001,25.463000000000022,2366.983333333345
2024-05-22 12:24:00,56.07639,1.1863419999999998,1.081914069001667,6.915507000000001,6.712965,24.305499999999995,2367.033333333345
2024-05-22 12:27:00,57.248265,1.244212,1.0931619935437047,6.886577,6.597225,25.173599999999965,2367.0833333333453
2024-05-22 12:30:00,56.597225,1.1863419999999998,1.081914069001667,6.915507000000001,6.712965,25.173699999999997,2367.1333333333455
2024-05-22 12:33:00,57.118055,1.157407,1.0834600562237735,6.915512,6.770835000000001,25.173599999999965,2367.1833333333457
2024-05-22 12:36:00,56.85764,1.070602,1.041399011459327,6.799767000000001,6.741895,24.594899999999996,2367.233333333346
2024-05-22 12:39:00,58.275465,1.1284720000000004,1.0844879618674537,6.770837,6.684025,26.04159999999996,2367.283333333346
2024-05-22 12:42:00,58.087385,1.157407,1.0985235472881039,6.828702000000001,6.7129650000000005,25.17360000000002,2367.333333333346
2024-05-22 12:45:00,56.582755000000006,1.0995369999999998,1.0703387115331606,6.857641999999999,6.799765,24.305600000000027,2367.3833333333464
2024-05-22 12:48:00,54.861115,1.1284720000000004,1.0695584543630174,6.886572000000001,6.77083,24.016200000000026,2367.4333333333466
2024-05-22 12:51:00,51.822919999999996,1.1574080000000002,1.0834605346918549,7.002313,6.857634999999999,23.4375,2367.4833333333468
2024-05-22 12:54:00,50.96933,1.1863419999999998,1.0349342286315115,7.031247,6.741895,24.30559999999997,2367.533333333347
2024-05-22 12:57:00,51.099540000000005,1.0995369999999998,1.0102442895924673,6.799772,6.626155,23.72679999999997,2367.583333333347
2024-05-22 13:00:00,50.752315,1.157407,1.0373687801836053,6.655092000000001,6.423615,23.7269,2367.6333333333473
2024-05-22 13:03:00,49.971064999999996,1.0995369999999998,1.0405918246684847,6.684031999999999,6.568285,23.4375,2367.6833333333475
2024-05-22 13:06:00,50.217015,1.157407,1.0528894612159903,6.799772000000001,6.597225000000001,23.726800000000026,2367.7333333333477
2024-05-22 13:09:00,49.37789,1.2442129999999993,1.0448716358316714,6.9444479999999995,6.568285,23.7269,2367.783333333348
2024-05-22 13:12:00,48.78472,1.359953,1.0956663151423196,7.089118000000001,6.597225000000001,23.4375,2367.833333333348
2024-05-22 13:15:00,48.91493,1.4467590000000001,1.097882823214885,7.146993999999999,6.510415,23.4375,2367.883333333348
2024-05-22 13:18:00,49.117475,1.4467590000000001,1.0800467373340394,7.233794,6.5682849999999995,24.01619999999997,2367.9333333333484
2024-05-22 13:21:00,47.714124999999996,1.3888889999999998,1.0736727347031672,7.175924,6.597225000000001,22.85880000000003,2367.9833333333486
2024-05-22 13:24:00,49.088539999999995,1.4178230000000003,1.1032924499413417,7.233798,6.655094999999999,24.0163,2368.0333333333488
2024-05-22 13:27:00,47.873265,1.359953,1.0786614130006877,7.146988,6.626155,23.4375,2368.083333333349
2024-05-22 13:30:00,48.712385,1.3888879999999997,1.0736723136262967,7.175922999999999,6.597225,23.1481,2368.133333333349
2024-05-22 13:33:00,47.65625,1.3310179999999994,1.0491467590151242,7.118053,6.597225000000001,22.85880000000003,2368.1833333333493
2024-05-22 13:36:00,48.538775,1.4178230000000003,1.1032924499413417,7.146988,6.5682849999999995,23.4375,2368.2333333333495
2024-05-22 13:39:00,47.685185000000004,1.359953,1.0614494060671285,7.204858,6.655095,23.1481,2368.2833333333497
2024-05-22 13:42:00,47.54051,1.359953,1.0786614130006877,7.146988,6.626155,23.1481,2368.33333333335
2024-05-22 13:45:00,47.916665,1.359953,1.0786614130006877,7.146988,6.626155,22.858799999999974,2368.38333333335
2024-05-22 13:48:00,49.074075,1.4178230000000003,1.1032924499413417,7.146988,6.5682849999999995,23.1481,2368.43333333335
2024-05-22 13:51:00,48.712385,1.3020829999999997,1.0704476342799758,7.089118,6.655095,22.280100000000004,2368.4833333333504
2024-05-22 13:54:00,50.70891,1.3020829999999997,1.0869858389652522,7.1180579999999996,6.7129650000000005,24.0163,2368.5333333333506
2024-05-22 13:57:00,51.273145,1.3020829999999997,1.070441884050757,7.1180579999999996,6.684025,24.594899999999996,2368.5833333333508
2024-05-22 14:00:00,52.025459999999995,1.359953,1.1124630845461125,7.1469879999999995,6.684025,24.30559999999997,2368.633333333351
2024-05-22 14:03:00,50.70891,1.3310179999999994,1.0830995061817352,7.175922999999999,6.712965,24.30559999999997,2368.683333333351
2024-05-22 14:06:00,50.66551,1.359953,1.0956604747674892,7.233798,6.741895,25.463000000000022,2368.7333333333513
2024-05-22 14:09:00,50.043405,1.359953,1.0956604747674892,7.233798,6.741895,23.1481,2368.7833333333515
2024-05-22 14:12:00,50.85359,1.4178230000000003,1.1205552537649326,7.262728000000001,6.7129650000000005,23.4375,2368.8333333333517
2024-05-22 14:15:00,50.752315,1.3888879999999997,1.0910162311717113,7.204863,6.655094999999999,22.56940000000003,2368.883333333352
2024-05-22 14:18:00,51.924189999999996,1.3020829999999997,1.0869858389652522,7.089117999999999,6.684025,23.726800000000026,2368.933333333352
2024-05-22 14:21:00,53.125,1.3020829999999997,1.1033415866068128,7.031248,6.655094999999999,24.594899999999996,2368.983333333352
2024-05-22 14:24:00,53.443285,1.273148,1.106385004364352,6.973382999999999,6.655094999999999,24.305499999999995,2369.0333333333524
2024-05-22 14:27:00,54.123265,1.273148,1.0903412696626746,7.060182999999999,6.7129650000000005,24.305600000000027,2369.0833333333526
2024-05-22 14:30:00,53.587965,1.2152779999999996,1.064056218117253,7.002313,6.712965,23.726800000000026,2369.1333333333528
2024-05-22 14:33:00,53.573495,1.2442129999999993,1.0772472317666195,7.089117999999999,6.770835000000001,23.1481,2369.183333333353
2024-05-22 14:36:00,53.790504999999996,1.3020829999999997,1.1033359664660594,7.175928,6.799765,24.30559999999997,2369.233333333353
2024-05-22 14:39:00,53.819445,1.3020829999999997,1.1195124270251398,7.233797999999999,6.886575,25.463000000000022,2369.2833333333533
2024-05-22 14:42:00,53.616895,1.3020829999999997,1.1195124270251398,7.233797999999999,6.886575,24.30559999999997,2369.3333333333535
2024-05-22 14:45:00,53.486689999999996,1.3020829999999997,1.1033359664660602,7.233797999999999,6.857635000000001,24.305500000000052,2369.3833333333537
2024-05-22 14:48:00,53.501155,1.3020829999999997,1.0869858389652514,7.204858000000001,6.799765,24.016200000000026,2369.433333333354
2024-05-22 14:51:00,53.41435,1.3310179999999994,1.0830937106451841,7.262732999999999,6.799765,24.016200000000026,2369.483333333354
2024-05-22 14:54:00,53.90625,1.3888879999999997,1.125074798532923,7.233793,6.7418949999999995,23.7269,2369.533333333354
2024-05-22 14:57:00,54.282405,1.359953,1.129067477870214,7.175928,6.7418949999999995,24.01619999999997,2369.5833333333544
2024-05-22 15:00:00,54.61516,1.3020829999999997,1.1033359664660594,7.1180579999999996,6.7418949999999995,24.016200000000026,2369.6333333333546
2024-05-22 15:03:00,54.658565,1.359953,1.1124630845461125,7.1469879999999995,6.684025,23.72679999999997,2369.6833333333548
2024-05-22 15:06:00,54.412615,1.2442129999999993,1.0772472317666195,7.089117999999999,6.770835000000001,23.72679999999997,2369.733333333355
2024-05-22 15:09:00,54.730905,1.3020829999999997,1.1033359664660594,7.175928,6.799765,25.17349999999999,2369.783333333355
2024-05-22 15:12:00,54.6875,1.359953,1.1124630845461119,7.262728000000001,6.799765,23.726800000000026,2369.8333333333553
2024-05-22 15:15:00,54.123265,1.3888889999999998,1.125075232980044,7.291664000000001,6.799765,24.594899999999996,2369.8833333333555
2024-05-22 15:18:00,54.49942,1.4467590000000001,1.1500576787132561,7.378474000000001,6.828704999999999,23.1481,2369.9333333333557
2024-05-22 15:21:00,54.456015,1.359953,1.1124630845461119,7.349538000000001,6.886575,24.01619999999997,2369.983333333356
2024-05-22 15:24:00,54.93345,1.3310179999999994,1.1325478432517921,7.262732999999999,6.886575,24.305600000000027,2370.033333333356
2024-05-22 15:27:00,56.828705,1.359953,1.1290731851830373,7.3205979999999995,6.886575000000001,24.01619999999997,2370.083333333356
2024-05-22 15:30:00,56.944445,1.3020829999999997,1.1195124270251398,7.175927999999999,6.828704999999999,24.88420000000002,2370.1333333333564
2024-05-22 15:33:00,57.971645,1.273148,1.1379780989880823,7.089123,6.828704999999999,25.463000000000022,2370.1833333333566
2024-05-22 15:36:00,57.783565,1.273148,1.1222596554579027,7.089123,6.799765000000001,24.594899999999996,2370.2333333333568
2024-05-22 15:39:00,56.278935000000004,1.3020829999999997,1.1033359664660594,7.175928,6.799765,25.463000000000022,2370.283333333357
2024-05-22 15:42:00,54.846645,1.3310179999999994,1.0997676670694427,7.204863,6.770835000000001,24.305600000000027,2370.333333333357
2024-05-22 15:45:00,53.935185000000004,1.359953,1.1124630845461125,7.233798,6.770835000000001,24.01619999999997,2370.3833333333573
2024-05-22 15:48:00,54.49942,1.3888889999999998,1.1081452684915332,7.262734,6.741895,24.884299999999996,2370.4333333333575
2024-05-22 15:51:00,53.399885,1.3888889999999998,1.1081452684915332,7.262734,6.741895,24.01619999999997,2370.4833333333577
2024-05-22 15:54:00,54.528355000000005,1.4178230000000003,1.1205552537649326,7.204858,6.655094999999999,24.305500000000052,2370.533333333358
2024-05-22 15:57:00,53.73264,1.3310179999999994,1.0997676670694427,7.175922999999999,6.741895,23.4375,2370.583333333358
2024-05-22 16:00:00,55.034725,1.3888879999999997,1.1081448384236492,7.204863,6.684025,24.594899999999996,2370.633333333358
2024-05-22 16:03:00,54.557289999999995,1.359953,1.129067477870214,7.233798,6.799765,24.016200000000026,2370.6833333333584
2024-05-22 16:06:00,54.267939999999996,1.3888889999999998,1.1081452684915332,7.3206039999999994,6.799765,23.7269,2370.7333333333586
2024-05-22 16:09:00,54.021995000000004,1.4467590000000001,1.1670339357204598,7.378474,6.857635000000001,22.85880000000003,2370.7833333333588
2024-05-22 16:12:00,53.18287,1.4467590000000001,1.1328767542004654,7.378474,6.799765,23.4375,2370.833333333359
2024-05-22 17:57:00,47.945605,1.4467590000000001,1.097882823214885,7.146993999999999,6.510415,23.4375,2372.583333333359
2024-05-22 18:00:00,47.526044999999996,1.3888889999999998,1.0560955393339282,7.118054000000001,6.510415000000001,23.148199999999974,2372.633333333359
2024-05-22 18:03:00,47.193285,1.359953,1.0440066763829692,7.060188,6.481485,23.1481,2372.6833333333593
2024-05-22 18:06:00,47.207755,1.359953,1.0614434183958514,7.1180579999999996,6.568285,22.569399999999973,2372.7333333333595
2024-05-22 18:12:00,46.730329999999995,1.3310179999999994,1.0662255152251148,7.089122999999999,6.597225000000001,22.858799999999974,2372.8333333333594
2024-05-22 18:15:00,47.81539,1.359953,1.0614494060671285,7.089118,6.5393550000000005,23.726800000000026,2372.8833333333596
2024-05-22 18:18:00,46.19502,1.3020829999999997,1.053705921548441,7.031248000000001,6.568285,22.8587,2372.9333333333598
2024-05-22 18:21:00,46.021415,1.3020829999999997,1.036755908294003,7.002318,6.510415000000001,24.016200000000026,2372.98333333336
2024-05-22 18:24:00,45.78993,1.2442129999999993,0.9948431564325971,6.9444479999999995,6.481485,23.14820000000003,2373.03333333336
2024-05-22 18:27:00,44.502309999999994,1.2152779999999996,1.0156165272183206,6.828703,6.452545,22.85889999999995,2373.0833333333603
2024-05-22 18:30:00,43.836805,1.1863419999999998,1.0189247656615732,6.8287070000000005,6.510415000000001,21.70139999999998,2373.1333333333605
2024-05-22 18:33:00,44.444445,1.244212,1.0284039949380102,6.8287070000000005,6.423615,23.1481,2373.1833333333607
2024-05-22 18:36:00,43.518519999999995,1.1863419999999998,0.9529150960231151,6.741897000000001,6.307875,22.85880000000003,2373.233333333361
2024-05-22 18:39:00,44.386575,1.273148,1.007260832052645,6.655093,6.163195,23.14820000000003,2373.283333333361
2024-05-22 18:42:00,41.796875,1.3020829999999997,1.0195921246202875,6.915512999999999,6.394679999999999,21.99079999999998,2373.333333333361
2024-05-22 18:45:00,41.652195,1.4467590000000001,1.0800467373340394,7.031254000000001,6.365745,22.569500000000005,2373.3833333333614
2024-05-22 18:48:00,42.63599,1.359953,1.0084003656776654,7.031248000000001,6.394674999999999,23.4375,2373.4333333333616
2024-05-23 07:45:00,64.90162000000001,1.5914359999999999,1.0816492611931487,5.960652,5.063656,25.17360000000002,2373.4333333333616
2024-05-23 07:48:00,68.04109,1.186343,0.9358544162784791,5.844907000000001,5.381944,28.64580000000001,2373.4833333333618
2024-05-23 07:51:00,61.197915,0.983797,0.8941874382152856,5.179397,5.00579,24.305500000000023,2373.533333333362
2024-05-23 07:54:00,55.975115,0.9548610000000002,0.9256250069140238,5.266202000000001,5.208330999999999,26.04159999999999,2373.583333333362
2024-05-23 07:57:00,51.08507,0.9548610000000002,0.880546641957294,5.497682,5.353011,22.8587,2373.6333333333623
2024-05-23 08:00:00,48.74132,1.0127320000000006,0.8599590342558133,5.497687000000001,5.208334999999999,23.4375,2373.6833333333625
2024-05-23 08:03:00,55.570025,1.273149,0.9367109289946294,5.555557,4.947918,24.016199999999998,2373.7333333333627
2024-05-23 08:06:00,56.59721999999999,1.157407,0.9063015228052085,5.526622000000001,5.063655000000001,24.884299999999996,2373.783333333363
2024-05-23 08:09:00,54.890045,1.0995369999999998,0.979243964469441,5.729162,5.497685,23.7269,2373.833333333363
2024-05-23 08:12:00,53.211805,1.0995369999999998,0.9948303321914,6.105322,5.902775000000001,24.305499999999995,2373.883333333363
2024-05-23 08:15:00,53.41435,1.157407,1.0373687801836053,6.394672000000001,6.163195,24.305500000000023,2373.9333333333634
2024-05-23 08:18:00,52.69097,1.0995369999999998,1.025504393297978,6.452542,6.307875,23.4375,2373.9833333333636
2024-05-23 08:21:00,52.806715,1.0995369999999998,1.01024958875157,6.452542,6.278935,24.594899999999996,2374.0333333333638
2024-05-23 08:24:00,53.41435,1.157407,1.02167395273498,6.423611999999999,6.163195,24.594900000000024,2374.083333333364
2024-05-23 08:27:00,52.314814999999996,1.157407,1.0216794060569678,6.568282,6.307875,23.43749999999997,2374.133333333364
2024-05-23 08:30:00,53.023725,1.157407,1.02167395273498,6.597222,6.336805000000001,23.7269,2374.1833333333643
2024-05-23 08:33:00,53.24074,1.2152770000000004,1.0319522560647967,6.655092,6.307874999999999,23.4375,2374.2333333333645
2024-05-23 08:36:00,54.398145,1.2152770000000004,1.0319522560647967,6.655092,6.307874999999999,23.726799999999997,2374.2833333333647
2024-05-23 08:39:00,50.448495,1.0995370000000007,1.02549914964198,6.655092,6.510414999999999,24.595,2374.333333333365
2024-05-23 08:42:00,50.549765,1.157407,1.0373687801836065,6.655092,6.423615000000001,24.594899999999996,2374.383333333365
2024-05-23 08:45:00,50.752314999999996,1.157407,1.005807525528706,6.655092000000001,6.365745,23.14820000000003,2374.433333333365
2024-05-23 08:48:00,50.651039999999995,1.157407,1.0216739527349787,6.626162000000001,6.3657449999999995,23.4375,2374.4833333333654
2024-05-23 09:03:00,49.754055,1.0995370000000007,1.3045427559710001,6.047452,6.481485,23.4375,2374.4833333333654
2024-05-23 09:06:00,52.199075,1.2152779999999996,1.0798414633360223,6.857641999999999,6.597224,24.594899999999996,2374.5333333333656
2024-05-23 09:09:00,52.705439999999996,1.157407,1.0373687801836053,6.828702000000001,6.597225,24.59480000000002,2374.5833333333658
2024-05-23 09:12:00,52.445025,1.1284720000000004,1.0238599080479616,6.770837,6.5682849999999995,24.01619999999997,2374.633333333366
2024-05-23 09:15:00,51.80845,1.0416669999999995,1.0124588997269908,6.655092,6.597225000000001,22.569399999999973,2374.683333333366
2024-05-23 09:18:00,50.940394999999995,1.157407,1.0373687801836053,6.712962000000001,6.481485,22.569500000000005,2374.7333333333663
2024-05-23 09:21:00,49.710645,1.2152779999999996,1.0319470930819212,6.799772999999999,6.452545,22.858799999999974,2374.7833333333665
2024-05-23 09:24:00,49.65278,1.1863419999999998,1.018930329621651,6.799767,6.481485,23.148199999999974,2374.8333333333667
2024-05-23 09:27:00,51.35995,1.157407,1.0528894612159903,6.712962,6.510415,23.4375,2374.883333333367
2024-05-23 09:30:00,51.171875,1.157407,1.0373633865682992,6.741902,6.510415000000001,23.1481,2374.933333333367
2024-05-23 09:33:00,50.549765,1.3020829999999997,1.070441884050757,6.944448,6.510415000000001,22.8587,2374.983333333367
2024-05-23 09:36:00,49.956599999999995,1.3310179999999994,1.0830937106451841,7.0312529999999995,6.568285,22.56940000000003,2375.0333333333674
2024-05-23 09:39:00,51.0272,1.3888879999999997,1.1081507231834018,7.118053,6.597225,24.30559999999997,2375.0833333333676
2024-05-23 09:42:00,51.0706,1.3020829999999997,1.0869858389652522,7.060187999999999,6.655095,24.59499999999997,2375.133333333368
2024-05-23 09:45:00,52.199075,1.2442129999999993,1.0611513493390947,7.002317999999999,6.655095,25.17360000000002,2375.183333333368
2024-05-23 09:48:00,54.470485,1.186343,1.0349346851169898,6.828702000000001,6.539349,24.594899999999996,2375.233333333368
2024-05-23 09:51:00,56.163195,1.0127309999999996,1.027128602304842,6.6550959999999995,6.684025,23.14820000000003,2375.2833333333683
2024-05-23 09:54:00,55.555555,1.0995369999999998,1.0703387115331606,6.857641999999999,6.799765,25.46289999999999,2375.3333333333685
2024-05-23 09:57:00,54.02199,1.2152779999999996,1.0798414633360223,7.060182999999999,6.799765,23.7269,2375.3833333333687
2024-05-23 10:00:00,53.457755000000006,1.2152779999999996,1.064056218117254,7.060182999999999,6.770835000000001,24.594899999999996,2375.433333333369
2024-05-23 10:03:00,53.501155,1.244212,1.0931619935437047,6.944446999999999,6.655094999999999,23.1481,2375.483333333369
2024-05-23 10:06:00,54.137735,1.2152770000000004,1.0954665190932515,6.9444420000000004,6.7129650000000005,23.148199999999974,2375.5333333333692
2024-05-23 10:09:00,53.18287,1.1863419999999998,1.0664180651303554,6.944446999999999,6.712965,24.30559999999997,2375.5833333333694
2024-05-23 10:12:00,53.06713,1.273148,1.106385004364352,6.973382999999999,6.655094999999999,24.594900000000052,2375.6333333333696
2024-05-23 10:15:00,51.21528,1.2152779999999996,1.0798414633360223,7.002317999999999,6.741899999999999,24.305499999999995,2375.68333333337
2024-05-23 10:18:00,50.448495,1.3310179999999994,1.0830995061817352,7.118053,6.655095,23.14820000000003,2375.73333333337
2024-05-23 10:21:00,50.506365,1.3310179999999994,1.0662255152251137,7.204863,6.712965,23.4375,2375.78333333337
2024-05-23 10:24:00,50.940395,1.3310179999999994,1.0830995061817352,7.118053,6.655095,23.148199999999974,2375.8333333333703
2024-05-23 10:27:00,51.331015,1.3310179999999994,1.0997676670694427,7.175922999999999,6.741895,23.1481,2375.8833333333705
2024-05-23 10:30:00,51.519095,1.3310179999999994,1.0830995061817352,7.175922999999999,6.712965,24.305499999999995,2375.9333333333707
2024-05-23 10:33:00,51.25868,1.359953,1.0956604747674892,7.291668,6.799765,22.85880000000003,2375.983333333371
2024-05-23 10:36:00,51.099540000000005,1.4756939999999998,1.1098805959213027,7.4074089999999995,6.741895,24.01619999999997,2376.033333333371
2024-05-23 10:39:00,51.43229,1.5624989999999999,1.1271061393682902,7.494214,6.7129650000000005,23.4375,2376.0833333333712
2024-05-23 10:42:00,50.795715,1.5335649999999994,1.1336664284993085,7.465279999999999,6.741895,23.1481,2376.1333333333714
2024-05-23 10:45:00,50.96933,1.5046289999999996,1.121807664974607,7.436343999999999,6.741895,22.28000000000003,2376.1833333333716
2024-05-23 10:48:00,50.940394999999995,1.4756939999999998,1.1098805959213027,7.4074089999999995,6.741895,23.14820000000003,2376.233333333372
2024-05-23 10:51:00,51.5625,1.4467590000000001,1.1154928435121663,7.349534000000001,6.741895,24.01619999999997,2376.283333333372
2024-05-23 10:54:00,53.399885,1.4178230000000003,1.1205493250587664,7.233798,6.684025,24.305499999999995,2376.333333333372
2024-05-23 10:57:00,53.949655,1.359953,1.1124630845461125,7.1469879999999995,6.684025,23.148199999999974,2376.3833333333723
2024-05-23 11:00:00,54.74537,1.273148,1.0903412696626746,7.060182999999999,6.7129650000000005,24.01619999999997,2376.4333333333725
2024-05-23 11:03:00,55.541084999999995,1.2152770000000004,1.079841001218847,6.9444420000000004,6.684025,26.04170000000005,2376.4833333333727
2024-05-23 11:06:00,56.91551,1.1284720000000004,1.0695584543630174,6.799767000000001,6.684025,25.17360000000002,2376.533333333373
2024-05-23 11:09:00,56.582755,1.0416669999999995,1.0560684446209454,6.770832,6.799765,24.594899999999996,2376.583333333373
2024-05-23 11:12:00,57.045715,1.0416669999999995,1.0703388377079222,6.799771999999999,6.857635000000001,24.016200000000026,2376.6333333333732
2024-05-23 11:15:00,57.421875,1.0995369999999998,1.085005188476308,6.828702,6.799765000000001,25.173699999999997,2376.6833333333734
2024-05-23 11:18:00,56.2934,1.070602,1.041399011459328,6.828707,6.770835000000001,25.173699999999997,2376.7333333333736
2024-05-23 11:21:00,56.018519999999995,1.0995369999999998,1.0555396537250246,6.857641999999999,6.770835000000001,25.17360000000002,2376.783333333374
2024-05-23 11:24:00,57.118055,1.2152770000000004,1.0954665190932515,6.9444420000000004,6.7129650000000005,24.016200000000026,2376.833333333374
2024-05-23 11:27:00,55.758105,1.0995369999999998,1.0555396537250246,6.857641999999999,6.770835000000001,24.884299999999996,2376.883333333374
2024-05-23 11:30:00,56.568290000000005,1.157407,1.068254394063252,6.886572,6.7129650000000005,24.305499999999995,2376.9333333333743
2024-05-23 11:33:00,56.13426,1.2152770000000004,1.079841001218847,6.857642,6.597225,24.594900000000052,2376.9833333333745
2024-05-23 11:36:00,56.163195,1.244212,1.0931619935437047,6.944446999999999,6.655094999999999,24.884299999999996,2377.0333333333747
2024-05-23 11:39:00,55.42535,1.2152779999999996,1.0954616140563644,6.973382999999999,6.741895,23.726800000000026,2377.083333333375
2024-05-23 11:42:00,55.497685000000004,1.3020829999999997,1.1195124270251398,7.031248,6.684025,23.72679999999997,2377.133333333375
2024-05-23 11:45:00,55.425345,1.3020829999999997,1.0869858389652522,7.175928,6.770835000000001,24.884299999999996,2377.1833333333752
2024-05-23 11:48:00,55.815975,1.3020829999999997,1.1195124270251398,7.1469879999999995,6.799765,25.17360000000002,2377.2333333333754
2024-05-23 11:51:00,56.857635,1.359953,1.1454942060735742,7.204858000000001,6.799765000000001,24.884199999999964,2377.2833333333756
2024-05-23 11:54:00,57.190394999999995,1.359953,1.1290674778702152,7.233797999999999,6.799765000000001,25.46289999999999,2377.333333333376
2024-05-23 11:57:00,55.859375,1.3020829999999997,1.1195124270251398,7.204858000000001,6.857635000000001,24.016200000000026,2377.383333333376
2024-05-23 12:00:00,55.64236,1.3310179999999994,1.1325478432517921,7.262732999999999,6.886575,24.595000000000027,2377.433333333376
2024-05-23 12:03:00,54.918985,1.4178230000000003,1.1544588912204337,7.291668,6.799765000000001,24.305600000000027,2377.4833333333763
2024-05-23 12:06:00,54.658564999999996,1.359953,1.1454942060735742,7.262728000000001,6.857635000000001,24.594899999999996,2377.5333333333765
2024-05-23 12:09:00,54.456015,1.359953,1.1290674778702152,7.291668,6.857635000000001,24.594899999999996,2377.5833333333767
2024-05-23 12:12:00,54.976855,1.3020829999999997,1.1195124270251398,7.204858000000001,6.857635000000001,24.305499999999995,2377.633333333377
2024-05-23 12:15:00,56.669560000000004,1.273148,1.0903412696626746,7.060182999999999,6.7129650000000005,25.75229999999999,2377.683333333377
2024-05-23 12:18:00,57.56655,1.2152770000000004,1.0954665190932515,6.9444420000000004,6.7129650000000005,24.594899999999996,2377.7333333333772
2024-05-23 12:21:00,56.814235,1.157407,1.068254394063251,6.886572000000001,6.712965,25.17360000000002,2377.7833333333774
2024-05-23 12:24:00,57.118055,1.2152779999999996,1.095466985660239,7.002313,6.770835000000001,25.75229999999999,2377.8333333333776
2024-05-23 12:27:00,57.711225,1.1863419999999998,1.081914069001667,6.915507000000001,6.712965,25.17360000000002,2377.883333333378
2024-05-23 12:30:00,59.013310000000004,1.2152770000000004,1.1109288021286188,6.886572000000001,6.684025,24.884299999999996,2377.933333333378
2024-05-23 12:33:00,58.333330000000004,1.157407,1.0834600562237735,6.9444420000000004,6.799765,25.462999999999965,2377.983333333378
2024-05-23 12:36:00,58.40567,1.157407,1.0834600562237735,6.9444420000000004,6.799765,24.01619999999997,2378.0333333333783
2024-05-23 12:39:00,57.95718,1.157407,1.1134405803706986,6.9444420000000004,6.857635000000001,25.173599999999965,2378.0833333333785
2024-05-23 12:42:00,57.494215,1.157407,1.1134405803706986,6.9444420000000004,6.857635000000001,24.30559999999997,2378.1333333333787
2024-05-23 12:45:00,55.598955000000004,1.157407,1.0834600562237735,6.973377,6.8286999999999995,24.305499999999995,2378.183333333379
2024-05-23 12:48:00,53.37095,1.186343,1.0819092120180025,6.973382999999999,6.77083,24.594899999999996,2378.233333333379
2024-05-23 12:51:00,51.63484,1.2152779999999996,1.064056218117253,7.031248,6.741899999999999,23.14820000000003,2378.2833333333792
2024-05-23 12:54:00,51.54803,1.3020829999999997,1.036755908294003,7.002318,6.510415000000001,23.7269,2378.3333333333794
2024-05-23 12:57:00,50.708915000000005,1.3310179999999994,1.0491408178314883,7.0312529999999995,6.510415000000001,22.858799999999974,2378.3833333333796
2024-05-23 13:00:00,50.59317,1.3020829999999997,1.0704476342799758,7.031248000000001,6.597225000000001,24.305600000000027,2378.43333333338
2024-05-23 13:03:00,51.605905,1.2152779999999996,1.0319470930819212,6.857643,6.510415000000001,23.4375,2378.48333333338
2024-05-23 13:06:00,51.099540000000005,1.3020829999999997,1.070441884050757,7.060187999999999,6.626155,23.4375,2378.53333333338
2024-05-23 13:09:00,50.231485,1.359953,1.0786614130006884,7.1180579999999996,6.597225000000001,23.1481,2378.5833333333803
2024-05-23 13:12:00,49.985535,1.3888889999999998,1.091016656784795,7.175924,6.626155,24.016200000000026,2378.6333333333805
2024-05-23 13:15:00,50.01447,1.3888889999999998,1.091016656784795,7.175924,6.626155,23.726800000000026,2378.6833333333807
2024-05-23 13:18:00,50.853584999999995,1.4178230000000003,1.1032924499413417,7.146988,6.5682849999999995,23.4375,2378.733333333381
2024-05-23 13:21:00,49.811925,1.3310179999999994,1.0662255152251137,7.118053,6.626155,23.4375,2378.783333333381
2024-05-23 13:24:00,49.855325,1.3310179999999994,1.0830937106451841,7.089122999999999,6.626155,23.72679999999997,2378.8333333333812
2024-05-23 13:27:00,50.144679999999994,1.3020829999999997,1.0704476342799758,7.031248000000001,6.597225000000001,23.4375,2378.8833333333814
2024-05-23 13:30:00,51.0272,1.359953,1.0786614130006884,7.060187999999999,6.5393550000000005,23.7269,2378.9333333333816
2024-05-23 13:33:00,51.056135,1.3020829999999997,1.0704476342799758,7.031248,6.597225,24.305499999999995,2378.983333333382
2024-05-23 13:36:00,50.810185,1.3020829999999997,1.070441884050757,7.060187999999999,6.626155,23.726800000000026,2379.033333333382
2024-05-23 13:39:00,50.79572,1.3020829999999997,1.0704476342799758,7.031248000000001,6.597225000000001,23.7269,2379.083333333382
2024-05-23 13:42:00,50.82465,1.3020829999999997,1.070441884050757,7.060187999999999,6.626155,24.305600000000027,2379.1333333333823
2024-05-23 13:51:00,51.93866,1.3020839999999998,1.11951287910435,7.002313,6.655089,24.594899999999996,2379.2833333333824
2024-05-23 13:54:00,53.32755,1.2152770000000004,1.079841001218847,6.9444420000000004,6.684025,24.305500000000052,2379.3333333333826
2024-05-23 14:03:00,54.31134,1.157407,1.0682491118241029,6.915512,6.741895,24.01619999999997,2379.4833333333827
2024-05-23 14:06:00,53.6169,1.1863419999999998,1.0819140690016678,6.973377,6.770835000000001,24.305600000000027,2379.533333333383
2024-05-23 14:09:00,53.559025,1.1863419999999998,1.0664180651303554,6.944446999999999,6.712965,23.4375,2379.583333333383
2024-05-23 14:12:00,54.83218,1.273148,1.0577021834760596,6.973382999999999,6.5682849999999995,23.1481,2379.6333333333832
2024-05-23 14:15:00,54.701965,1.273148,1.0741147409585232,6.944443000000001,6.5682849999999995,24.59499999999997,2379.6833333333834
2024-05-23 14:18:00,54.03646,1.2442129999999993,1.0611513493390936,6.973378,6.626155,23.726800000000026,2379.7333333333836
2024-05-23 14:21:00,54.57176,1.2442129999999993,1.0772472317666184,6.973378,6.655095,24.594899999999996,2379.783333333384
2024-05-23 14:24:00,56.221064999999996,1.3020829999999997,1.1033415866068128,7.031248,6.655094999999999,25.46289999999999,2379.833333333384
2024-05-23 14:27:00,55.555555,1.2442129999999993,1.0931624521994818,7.031248,6.741895,24.594899999999996,2379.883333333384
2024-05-23 14:30:00,58.232060000000004,1.0995369999999998,1.0555396537250246,6.770835999999999,6.684029000000001,25.752300000000048,2379.9333333333843
2024-05-23 14:33:00,63.411460000000005,0.8101850000000006,1.0367575669659157,6.221064000000001,6.712959000000001,26.04169999999999,2379.9833333333845
2024-05-23 14:36:00,64.684605,0.8101849999999997,1.0614451408671453,6.249999999999999,6.799765000000001,26.331000000000017,2380.0333333333847
2024-05-23 14:39:00,61.64641,0.8969909999999999,1.0741117335713508,6.539355999999999,6.9155050000000005,25.463000000000022,2380.083333333385
2024-05-23 14:42:00,59.56308,1.1284720000000004,1.1139393372564672,6.915512,6.886570000000001,25.462999999999994,2380.133333333385
2024-05-23 14:45:00,57.8125,1.1863419999999998,1.1124395672736738,7.031247,6.886575,24.88420000000002,2380.1833333333852
2024-05-23 14:48:00,59.751155,0.9548610000000002,1.0528914031483272,6.597220000000001,6.7997689999999995,25.17360000000002,2380.2333333333854
2024-05-23 14:51:00,63.33912,0.8101849999999997,1.0491403757154212,6.192134,6.712959,25.75229999999999,2380.2833333333856
2024-05-23 14:54:00,61.299189999999996,0.8680560000000002,1.057706489820495,6.394676,6.7997700000000005,25.75229999999999,2380.333333333386
2024-05-23 14:57:00,58.506945,1.0416670000000003,1.0560684446209445,6.799772,6.828705,24.305499999999995,2380.383333333386
2024-05-23 15:00:00,56.394675,1.2152779999999996,1.0954616140563644,7.002317999999999,6.77083,24.88420000000002,2380.433333333386
2024-05-23 15:03:00,56.061925,1.3310179999999994,1.0997676670694427,7.175922999999999,6.741895,24.016200000000026,2380.4833333333863
2024-05-23 15:06:00,55.381945,1.3310179999999994,1.0997676670694427,7.175922999999999,6.741895,24.594899999999996,2380.5333333333865
2024-05-23 15:09:00,55.16493,1.3310179999999994,1.1162512562986457,7.118053,6.712965,24.594899999999996,2380.5833333333867
2024-05-23 15:12:00,56.42361,1.3888879999999997,1.1250747985329241,7.175922999999999,6.684025,25.463000000000022,2380.633333333387
2024-05-23 15:15:00,55.975115,1.3888879999999997,1.1250747985329241,7.204863,6.7129650000000005,24.884199999999964,2380.683333333387
2024-05-23 15:18:00,55.12153,1.359953,1.1454942060735742,7.262728000000001,6.857635000000001,24.305499999999995,2380.7333333333872
2024-05-23 15:21:00,55.410880000000006,1.359953,1.1290674778702152,7.291668,6.857635000000001,24.594899999999996,2380.7833333333874
2024-05-23 15:24:00,55.208330000000004,1.359953,1.1290674778702152,7.291668,6.857635000000001,24.30559999999997,2380.8333333333876
2024-05-23 15:27:00,55.859375,1.4178230000000003,1.1205493250587664,7.291668,6.7418949999999995,24.594899999999996,2380.883333333388
2024-05-23 15:30:00,54.412615,1.3888889999999998,1.1081511532528123,7.291664000000001,6.770835000000001,24.016200000000026,2380.933333333388
2024-05-23 15:33:00,53.77604,1.4467590000000001,1.1328827264300965,7.349534000000001,6.770835000000001,24.59499999999997,2380.983333333388
2024-05-23 15:36:00,54.354745,1.4467590000000001,1.1154928435121674,7.3206039999999994,6.7129650000000005,25.17360000000002,2381.0333333333883
2024-05-23 15:39:00,54.137735,1.4178230000000003,1.1205493250587664,7.233798,6.684025,24.016200000000026,2381.0833333333885
2024-05-23 15:42:00,55.42535,1.2442130000000002,1.0772472317666186,6.9444420000000004,6.6261589999999995,24.594899999999996,2381.1333333333887
2024-05-23 15:45:00,58.810765,0.9548610000000002,1.0255011058878298,6.48148,6.6261589999999995,24.884299999999996,2381.183333333389
2024-05-23 15:48:00,60.9809,0.9548610000000002,1.0798429303091504,6.394676,6.655094999999999,24.305499999999995,2381.233333333389
2024-05-23 15:51:00,57.479744999999994,1.1284720000000004,1.0992831213870262,6.8287070000000005,6.770834999999999,24.594899999999996,2381.2833333333892
2024-05-23 15:54:00,56.568290000000005,1.2442129999999993,1.0931624521994818,7.002317999999999,6.712965,24.59499999999997,2381.3333333333894
2024-05-23 15:57:00,56.163195,1.2442129999999993,1.0931624521994818,7.031248,6.741895,24.30559999999997,2381.3833333333896
2024-05-23 16:00:00,56.119794999999996,1.2152779999999996,1.0798414633360223,7.060182999999999,6.799765,24.594899999999996,2381.43333333339
2024-05-23 16:03:00,56.076385,1.2152779999999996,1.095466985660239,7.002313,6.770835000000001,24.305499999999995,2381.48333333339
2024-05-23 16:06:00,55.64236,1.2442129999999993,1.0931624521994818,7.089117999999999,6.799765,23.7269,2381.53333333339
2024-05-23 16:09:00,54.976855,1.3310179999999994,1.0997676670694427,7.175922999999999,6.741895,24.305500000000052,2381.5833333333903
2024-05-23 16:12:00,53.978584999999995,1.3888889999999998,1.1081511532528123,7.291664000000001,6.770835000000001,24.30559999999997,2381.6333333333905
2024-05-23 16:15:00,53.168400000000005,1.3888889999999998,1.1081511532528123,7.291664000000001,6.770835000000001,24.016200000000026,2381.6833333333907
2024-05-23 16:18:00,52.560765,1.4467590000000001,1.1328767542004654,7.320604,6.741895,23.148199999999974,2381.733333333391
2024-05-23 16:21:00,52.15567,1.4467590000000001,1.1328827264300965,7.291664,6.712965,22.85880000000003,2381.783333333391
2024-05-23 16:24:00,52.184605,1.3888889999999998,1.0736727347031672,7.233794,6.655095,24.01619999999997,2381.8333333333912
2024-05-23 16:27:00,52.922455,1.4467590000000001,1.1328827264300965,7.175924,6.597225,21.412000000000035,2381.8833333333914
2024-05-23 16:30:00,53.342015,1.4467590000000001,1.0978889476108242,7.233794,6.597225,24.594899999999996,2381.9333333333916
2024-05-23 16:33:00,52.618635,1.4467590000000001,1.1154928435121663,7.2337940000000005,6.626155,23.7269,2381.983333333392
2024-05-23 16:36:00,52.662035,1.4756939999999998,1.127618805065972,7.378469000000001,6.741895,24.884299999999996,2382.033333333392
2024-05-23 16:39:00,52.69097,1.4756939999999998,1.127618805065972,7.378469000000001,6.741895,24.305499999999995,2382.083333333392
2024-05-23 16:42:00,52.864585000000005,1.4756939999999998,1.127618805065972,7.378469000000001,6.741895,22.858799999999974,2382.1333333333923
2024-05-23 16:45:00,53.342015,1.5335640000000001,1.1336660198372697,7.465279000000001,6.7418949999999995,24.305499999999995,2382.1833333333925
2024-05-23 16:48:00,53.18287,1.4756939999999998,1.127618805065973,7.4074089999999995,6.770835000000001,23.72679999999997,2382.2333333333927
2024-05-23 16:51:00,53.096064999999996,1.4756939999999998,1.127618805065972,7.378469000000001,6.741895,24.305600000000027,2382.283333333393
2024-05-23 16:54:00,52.445025,1.4467590000000001,1.1154928435121663,7.349534000000001,6.741895,22.85880000000003,2382.333333333393
2024-05-23 16:57:00,52.430555,1.4756939999999998,1.109886765026556,7.378469000000001,6.712965,24.016200000000026,2382.3833333333932
2024-05-23 17:00:00,51.171875,1.5046289999999996,1.1218138783789227,7.4074040000000005,6.712965,23.1481,2382.4333333333934
2024-05-23 17:03:00,50.549765,1.5046289999999996,1.121807664974607,7.436343999999999,6.741895,23.1481,2382.4833333333936
2024-05-23 17:06:00,50.231485,1.5046289999999996,1.103711592612651,7.378474,6.655095,23.4375,2382.533333333394
2024-05-23 17:09:00,50.217015,1.5046289999999996,1.103711592612651,7.378474,6.655095,24.594899999999996,2382.583333333394
2024-05-23 17:12:00,50.11574,1.5046289999999996,1.1218138783789227,7.4074040000000005,6.712965,22.858799999999974,2382.633333333394
2024-05-23 17:15:00,49.89873,1.5046289999999996,1.103711592612651,7.378474,6.655095,23.4375,2382.6833333333943
2024-05-23 17:18:00,50.231485,1.5046289999999996,1.103711592612651,7.378474,6.655095,24.016200000000026,2382.7333333333945
2024-05-23 17:21:00,50.448495,1.5046289999999996,1.103711592612651,7.378474,6.655095,24.594899999999996,2382.7833333333947
2024-05-23 17:24:00,51.490165000000005,1.5624989999999999,1.14545755644949,7.494214,6.7418949999999995,24.0163,2382.833333333395
2024-05-23 17:27:00,51.938655,1.4756939999999998,1.127618805065973,7.4074089999999995,6.770835000000001,24.01619999999997,2382.883333333395
2024-05-23 17:30:00,50.67998,1.4756939999999998,1.127618805065972,7.378469000000001,6.741895,23.4375,2382.9333333333952
2024-05-23 17:33:00,50.60764,1.4467590000000001,1.1154928435121663,7.349534000000001,6.741895,23.1481,2382.9833333333954
2024-05-23 17:36:00,51.93866,1.359953,1.0614494060671285,7.1469879999999995,6.597225,24.01619999999997,2383.0333333333956
2024-05-23 17:39:00,51.08507,1.2442129999999993,1.0611513493390947,7.002317999999999,6.655095,24.0163,2383.083333333396
2024-05-23 17:42:00,50.89699,1.3020829999999997,1.0704476342799758,7.031248000000001,6.597225000000001,24.594899999999996,2383.133333333396
2024-05-23 17:45:00,50.159144999999995,1.2442129999999993,1.0611513493390936,6.973378,6.626155,24.016200000000026,2383.183333333396
