Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-05-23 17:48:00,49.69618,1.2442129999999993,1.0448772939716275,6.973378,6.597225000000001,24.30559999999997,2383.2333333333963
2024-05-23 17:51:00,50.405095,1.3020829999999997,1.053705921548441,6.973378,6.510415,23.4375,2383.2833333333965
2024-05-23 17:54:00,49.305555,1.2442129999999993,1.0284044352746886,7.002317999999999,6.597225000000001,23.7269,2383.3333333333967
2024-05-23 17:57:00,48.65451,1.2442129999999993,1.0448716358316714,6.9444479999999995,6.568285,24.01619999999997,2383.383333333397
2024-05-23 18:00:00,48.3941,1.2442129999999993,1.0448716358316714,7.002317999999999,6.626155,23.14820000000003,2383.433333333397
2024-05-23 18:03:00,47.685185,1.2442129999999993,1.028404435274688,6.973378,6.568285,23.1481,2383.4833333333972
2024-05-23 18:06:00,46.773725,1.2442129999999993,1.0284044352746886,7.002317999999999,6.597225000000001,23.7269,2383.5333333333974
2024-05-23 18:09:00,46.19502,1.3020829999999997,1.0195921246202875,7.031248000000001,6.510415000000001,22.858799999999974,2383.5833333333976
2024-05-23 18:12:00,45.572919999999996,1.3020829999999997,1.0195921246202875,7.031248000000001,6.510415000000001,22.279999999999973,2383.633333333398
2024-05-23 18:15:00,44.864005000000006,1.3020829999999997,1.0367618025071987,6.915508,6.423615000000001,23.7269,2383.683333333398
2024-05-23 18:18:00,45.44271,1.3020829999999997,1.036755908294002,6.944448,6.452545,23.4375,2383.733333333398
2024-05-23 18:21:00,44.270835,1.3020829999999997,1.0195921246202875,6.857638000000001,6.336805000000001,21.701400000000035,2383.7833333333983
2024-05-23 18:24:00,44.241895,1.2442129999999993,0.9948431564325971,6.828707999999999,6.3657449999999995,22.28000000000003,2383.8333333333985
2024-05-23 18:27:00,43.56192,1.2442129999999993,1.011733948977067,6.741897999999999,6.307875,22.280100000000004,2383.8833333333987
2024-05-23 18:30:00,44.328705,1.359953,1.0440066763829692,6.857638000000001,6.278935000000001,22.569399999999973,2383.933333333399
2024-05-23 18:33:00,43.37384,1.3020829999999997,1.0021962257845756,6.857638000000001,6.307875,21.99079999999998,2383.983333333399
2024-05-23 18:36:00,43.229165,1.3020829999999997,0.984548298887147,6.886577999999999,6.307875,23.14820000000003,2384.0333333333992
2024-05-23 18:39:00,44.487845,1.359953,1.0440066763829692,6.944448,6.365745,23.1481,2384.0833333333994
2024-05-23 18:42:00,43.51852,1.3020829999999997,1.0021962257845756,6.915508,6.3657449999999995,22.858799999999974,2384.1333333333996
2024-05-23 18:45:00,43.05556,1.3020829999999997,1.0195921246202875,6.857638000000001,6.336805000000001,23.72679999999997,2384.1833333334
2024-05-23 18:48:00,42.332175,1.2442129999999993,1.011733948977067,6.857638,6.423615000000001,23.14820000000003,2384.2333333334
2024-05-23 18:51:00,41.030095,1.273148,0.9547408720233652,6.799767999999999,6.22106,21.990700000000004,2384.2833333334
2024-05-23 18:54:00,41.95602,1.3020829999999997,1.0021901710051973,6.770838,6.221065,20.83330000000001,2384.3333333334003
2024-05-23 18:57:00,40.79861,1.3020829999999997,1.0195921246202875,6.799767999999999,6.278935,22.85880000000003,2384.3833333334005
2024-05-23 19:00:00,32.16146,1.0127309999999996,0.9385388772058643,6.655088,6.510417,20.543999999999983,2384.4333333334007
2024-05-24 07:45:00,63.802080000000004,1.6493060000000002,1.123458788134709,5.931717000000001,5.005790999999999,29.80329999999998,2384.4333333334007
2024-05-24 07:48:00,66.99942,1.1574079999999993,0.9403679258417305,5.758101999999999,5.353014000000001,26.62039999999999,2384.483333333401
2024-05-24 07:51:00,60.4022,0.8101849999999997,0.7956308111122803,4.947916,4.9189810000000005,26.62039999999999,2384.533333333401
2024-05-24 07:54:00,54.788775,0.78125,0.8515387897201081,4.832181,4.976851,23.14820000000003,2384.5833333334012
2024-05-24 07:57:00,50.679975,0.8391209999999996,0.8535047907322684,5.121530999999999,5.15046,23.148199999999974,2384.6333333334014
2024-05-24 08:00:00,48.061345,0.8391210000000004,,5.179396,5.179395,22.858799999999974,2384.6833333334016
2024-05-24 08:03:00,54.31134,1.0416670000000003,0.9052249859735323,5.237266000000001,4.9768490000000005,23.72679999999997,2384.733333333402
2024-05-24 08:06:00,53.96412,0.8969909999999999,0.8377894509351518,5.150466000000001,5.034725000000001,24.594900000000024,2384.783333333402
2024-05-24 08:09:00,52.980325,0.9259259999999996,0.8966777214194204,5.179401,5.121525000000001,23.726799999999997,2384.833333333402
2024-05-24 08:12:00,52.792244999999994,0.9548609999999993,0.9256250069140249,5.700235999999999,5.642365000000001,24.594899999999996,2384.8833333334023
2024-05-24 08:15:00,53.47222,1.0127309999999996,0.9536912495074982,5.989586,5.873844999999999,23.1481,2384.9333333334025
2024-05-24 08:18:00,53.848380000000006,1.070601,0.9965116256715005,6.163195999999999,6.018515000000001,22.858799999999974,2384.9833333334027
2024-05-24 08:21:00,53.32755,1.0127309999999996,0.9835127501282073,6.192126,6.1342550000000005,24.884300000000025,2385.033333333403
2024-05-24 08:24:00,53.110535,1.0127309999999996,0.9835127501282073,6.221066,6.163195000000001,24.016200000000026,2385.083333333403
2024-05-24 08:27:00,53.7037,1.0995369999999998,0.9948303321913989,6.3368020000000005,6.134255,24.884299999999968,2385.1333333334032
2024-05-24 08:30:00,52.560765,1.0416669999999995,1.0124588997269908,6.365741999999999,6.307875,24.016200000000026,2385.1833333334034
2024-05-24 08:33:00,52.502894999999995,1.0416669999999995,0.9976402844844419,6.394672,6.307875,24.59499999999997,2385.2333333334036
2024-05-24 08:36:00,53.00926,1.0416669999999995,1.0124588997269908,6.481482,6.423615000000001,24.594899999999967,2385.283333333404
2024-05-24 08:39:00,52.28588,1.0416669999999995,1.0124538030832593,6.510422,6.452545,24.884199999999964,2385.333333333404
2024-05-24 08:42:00,50.607635,1.0127319999999997,1.0127320000085516,6.481482,6.4814799999999995,24.01619999999997,2385.383333333404
2024-05-24 08:45:00,50.274885,1.070602,0.9812385487203235,6.539357000000001,6.3657449999999995,24.01619999999997,2385.4333333334043
2024-05-24 08:48:00,50.30382,1.1284720000000004,1.0083073482350045,6.539357000000001,6.307874999999999,24.594899999999996,2385.4833333334045
2024-05-24 08:51:00,49.33449,1.0995369999999998,0.9948303321914,6.539352,6.336805000000001,23.7269,2385.5333333334047
2024-05-24 08:54:00,50.101275,1.157407,1.0058020094915903,6.5682920000000005,6.278935000000001,23.14820000000003,2385.583333333405
2024-05-24 08:57:00,49.320025,1.0995369999999998,0.9792385460586167,6.5682920000000005,6.336805000000001,24.305600000000027,2385.633333333405
2024-05-24 09:00:00,50.752315,1.157407,1.0058020094915903,6.5682920000000005,6.278935000000001,23.4375,2385.6833333334052
2024-05-24 09:03:00,50.752315,1.1284720000000004,1.0083073482350051,6.510417,6.278935000000001,23.4375,2385.7333333334054
2024-05-24 09:06:00,50.231480000000005,1.070602,1.0265853098645186,6.539357000000001,6.452545,23.1481,2385.7833333334056
2024-05-24 09:09:00,50.85359,1.0127309999999996,0.9981915760690181,6.481486,6.452545,23.4375,2385.833333333406
2024-05-24 09:12:00,52.502894999999995,1.0127309999999996,1.0127315000245547,6.510416,6.510415,22.569500000000005,2385.883333333406
2024-05-24 09:15:00,52.893515,0.9259259999999996,0.9965142996255615,6.423610999999999,6.568285,23.1481,2385.933333333406
2024-05-24 09:18:00,53.89178,0.9259250000000003,0.9965185410819973,6.27893,6.423615,24.594899999999996,2385.9833333334063
2024-05-24 09:21:00,55.425345,0.8391200000000003,0.9897508660020837,6.105325,6.423615,24.30559999999997,2386.0333333334065
2024-05-24 09:24:00,54.470485,0.8969909999999999,0.9812428537251494,6.307866,6.481485,24.305499999999995,2386.0833333334067
2024-05-24 09:27:00,52.44502,0.9837959999999999,0.9981941100670725,6.510415999999999,6.539350000000001,22.569399999999973,2386.133333333407
2024-05-24 09:30:00,51.605905,1.070602,1.026590453826136,6.568287,6.481485,23.4375,2386.183333333407
2024-05-24 09:39:00,52.5463,1.244212,1.077241246502408,6.8287070000000005,6.510415,24.30559999999997,2386.333333333407
2024-05-24 09:42:00,51.200810000000004,1.2442129999999993,1.0448772939716275,6.973378,6.597225000000001,24.016200000000026,2386.3833333334073
2024-05-24 09:45:00,50.520830000000004,1.2442129999999993,1.0611513493390947,7.002317999999999,6.655095,23.1481,2386.4333333334075
2024-05-24 09:48:00,50.564235,1.2442129999999993,1.0772472317666184,7.031248,6.712965,24.305499999999995,2386.4833333334077
2024-05-24 09:51:00,50.506365,1.2442129999999993,1.0448716358316714,7.002317999999999,6.626155,23.148199999999974,2386.533333333408
2024-05-24 09:54:00,50.390625,1.359953,1.1124630845461125,7.060187999999999,6.597225,23.7269,2386.583333333408
2024-05-24 09:57:00,50.82465,1.359953,1.0956663151423196,7.089118,6.597225,23.7269,2386.6333333334082
2024-05-24 10:00:00,50.636575,1.3888879999999997,1.1081507231834018,7.118053,6.597225,24.30559999999997,2386.6833333334084
2024-05-24 10:03:00,49.33449,1.3310179999999994,1.0662255152251137,7.060183,6.568285,24.01619999999997,2386.7333333334086
2024-05-24 10:06:00,49.39236,1.3020829999999997,1.053705921548441,7.031248000000001,6.568285,23.726800000000026,2386.783333333409
2024-05-24 10:09:00,50.332755,1.3020829999999997,1.053705921548441,6.973378,6.510415,24.01619999999997,2386.833333333409
2024-05-24 10:12:00,50.07234,1.2152779999999996,1.0319470930819212,6.857643,6.510415000000001,24.016200000000026,2386.883333333409
2024-05-24 10:15:00,50.810185,1.2152770000000004,1.0640502747284812,6.741902,6.452545000000001,23.148199999999974,2386.9333333334093
2024-05-24 10:18:00,52.126735,1.157407,1.0373633865682992,6.684031999999999,6.452545000000001,24.01619999999997,2386.9833333334095
2024-05-24 10:21:00,51.35995,1.2152779999999996,1.0480924623542314,6.828703,6.510415000000001,23.1481,2387.0333333334097
2024-05-24 10:24:00,50.04340500000001,1.3020829999999997,1.0704476342799758,7.060183,6.6261600000000005,23.7269,2387.08333333341
2024-05-24 10:27:00,49.855325,1.359953,1.0786614130006884,7.1180579999999996,6.597225000000001,22.569500000000005,2387.13333333341
2024-05-24 10:30:00,49.204285,1.3888889999999998,1.091016656784795,7.175924,6.626155,22.85880000000003,2387.1833333334102
2024-05-24 10:33:00,50.390625,1.4467590000000001,1.1154928435121663,7.175924,6.5682849999999995,22.56940000000003,2387.2333333334104
2024-05-24 10:36:00,50.217015,1.4467590000000001,1.0978889476108231,7.291664000000001,6.655094999999999,24.016200000000026,2387.2833333334106
2024-05-24 10:39:00,49.580439999999996,1.4467590000000001,1.0800467373340394,7.320604,6.655095,23.148199999999974,2387.333333333411
2024-05-24 10:42:00,49.117475,1.4756939999999998,1.109886765026556,7.378469000000001,6.712965,23.4375,2387.383333333411
2024-05-24 10:45:00,49.247685,1.5046289999999996,1.103711592612651,7.378474,6.655095,24.016200000000026,2387.433333333411
2024-05-24 10:48:00,50.20255,1.5624989999999999,1.108499056367069,7.349533999999999,6.5393550000000005,22.858799999999974,2387.4833333334113
2024-05-24 10:51:00,48.9294,1.5046289999999996,1.103711592612651,7.378474,6.655095,23.7269,2387.5333333334115
2024-05-24 10:54:00,48.84259,1.4756939999999998,1.0919139187898002,7.349539,6.655095,23.726800000000026,2387.5833333334117
2024-05-24 10:57:00,49.739585000000005,1.5624989999999999,1.1084925786883288,7.378474,6.5682849999999995,23.1481,2387.633333333412
2024-05-24 11:00:00,50.173615,1.5624989999999999,1.1271061393682902,7.349533999999999,6.5682849999999995,23.4375,2387.683333333412
2024-05-24 11:03:00,49.797455,1.5046289999999996,1.103711592612651,7.349533999999999,6.626155,24.01619999999997,2387.7333333334122
2024-05-24 11:06:00,50.18808,1.4756939999999998,1.0919139187898002,7.320599,6.626155,23.148199999999974,2387.7833333334124
2024-05-24 11:09:00,51.605905,1.4178230000000003,1.1032924499413426,7.1180579999999996,6.5393550000000005,24.594900000000052,2387.8333333334126
2024-05-24 11:12:00,52.604164999999995,1.3888879999999997,1.1081507231834018,7.118053,6.597225,24.59499999999997,2387.883333333413
2024-05-24 11:15:00,52.28588,1.3020829999999997,1.0869858389652522,7.060187999999999,6.655095,23.4375,2387.933333333413
2024-05-24 11:18:00,53.32755,1.359953,1.1290731851830362,7.089118,6.655094999999999,23.4375,2387.983333333413
2024-05-24 11:21:00,52.22801,1.2442129999999993,1.0772472317666184,7.031248,6.712965,23.4375,2388.0333333334133
2024-05-24 11:24:00,52.93692,1.3020829999999997,1.0869858389652522,7.002317999999999,6.597225,24.30559999999997,2388.0833333334135
2024-05-24 11:27:00,52.676505000000006,1.1863419999999998,1.0507643163213145,6.915507000000001,6.655095,24.30559999999997,2388.1333333334137
2024-05-24 11:30:00,52.184605,1.1863419999999998,1.0664180651303554,6.8287070000000005,6.597225000000001,24.305499999999995,2388.183333333414
2024-05-24 11:33:00,53.211805,1.244212,1.077246777577258,6.915507000000001,6.597225,25.462999999999965,2388.233333333414
2024-05-24 11:36:00,51.6059,1.2152779999999996,1.0319470930819212,6.857643,6.510415000000001,23.4375,2388.2833333334142
2024-05-24 11:39:00,51.403355000000005,1.2442129999999993,1.0448716358316714,6.9444479999999995,6.568285,23.148199999999974,2388.3333333334144
2024-05-24 11:42:00,52.0978,1.3020829999999997,1.070441884050757,6.9444479999999995,6.510415,24.01619999999997,2388.3833333334146
2024-05-24 11:45:00,52.28588,1.3020829999999997,1.0704476342799758,6.973378,6.5393550000000005,23.148199999999974,2388.433333333415
2024-05-24 11:48:00,52.87905,1.3020829999999997,1.0869858389652514,6.973378,6.5682849999999995,23.4375,2388.483333333415
2024-05-24 11:51:00,53.13947,1.3020829999999997,1.0869858389652514,6.973378,6.5682849999999995,24.016200000000026,2388.533333333415
2024-05-24 11:54:00,53.790504999999996,1.273148,1.0903412696626738,7.002313,6.655094999999999,23.4375,2388.5833333334153
2024-05-24 11:57:00,55.65683,1.1284729999999996,1.0392517022201961,6.741902,6.568289,24.594900000000052,2388.6333333334155
2024-05-24 12:00:00,57.16146,1.0127309999999996,1.0555367617187417,6.6550959999999995,6.7418949999999995,24.884299999999996,2388.6833333334157
2024-05-24 12:03:00,58.3478,0.9548610000000002,1.0392508114172327,6.510416,6.684025,25.17360000000002,2388.733333333416
2024-05-24 12:06:00,57.306135,0.9548609999999993,1.0528914031483279,6.568286,6.770835000000001,25.173599999999965,2388.783333333416
2024-05-24 12:09:00,55.830439999999996,0.9837959999999999,1.0405915652908495,6.655096,6.77083,24.30559999999997,2388.8333333334162
2024-05-24 12:12:00,55.237265,0.9837959999999999,1.0405915652908495,6.655096,6.77083,23.7269,2388.8833333334164
2024-05-24 12:15:00,54.195605,1.0416669999999995,1.0703388377079186,6.684032,6.741895,24.305600000000027,2388.9333333334166
2024-05-24 12:18:00,53.41435,1.157407,1.068254394063251,6.886572000000001,6.712965,24.59480000000002,2388.983333333417
2024-05-24 12:21:00,51.519095,1.186343,1.0507647774534679,6.944443000000001,6.68403,22.85880000000003,2389.033333333417
2024-05-24 12:24:00,50.347224999999995,1.2442129999999993,1.0772472317666184,6.973378,6.655095,21.990700000000004,2389.083333333417
2024-05-24 12:27:00,49.855325,1.3020829999999997,1.053705921548441,7.031248000000001,6.568285,23.14820000000003,2389.1333333334173
2024-05-24 12:30:00,48.84259,1.3020829999999997,1.0704476342799758,7.031248000000001,6.597225000000001,22.85880000000003,2389.1833333334175
2024-05-24 12:33:00,49.69618,1.359953,1.0786614130006884,7.060187999999999,6.5393550000000005,23.1481,2389.2333333334177
2024-05-24 12:36:00,50.5787,1.3020829999999997,1.053705921548441,6.973378,6.510415,24.30559999999997,2389.283333333418
2024-05-24 12:39:00,50.491895,1.3020829999999997,1.0869858389652522,6.9444479999999995,6.5393550000000005,22.280100000000004,2389.333333333418
2024-05-24 12:42:00,50.24595,1.2442129999999993,1.0117281502224411,6.9444479999999995,6.510415000000001,23.4375,2389.3833333334182
2024-05-24 12:45:00,50.101275,1.3020829999999997,1.0704476342799758,6.973378,6.5393550000000005,23.1481,2389.4333333334184
2024-05-24 12:48:00,48.91493,1.273148,1.0577078879122817,7.031248000000001,6.6261600000000005,23.4375,2389.4833333334186
2024-05-24 12:51:00,49.016205,1.3020829999999997,1.0704476342799758,7.089118,6.655095,23.72679999999997,2389.533333333419
2024-05-24 12:54:00,48.003475,1.3020829999999997,1.053705921548442,7.060187999999999,6.597225000000001,21.701400000000035,2389.583333333419
2024-05-24 12:57:00,47.337965,1.3020829999999997,1.053705921548441,7.089118,6.626155,21.990700000000004,2389.633333333419
2024-05-24 13:00:00,46.701395000000005,1.3020829999999997,1.036755908294003,7.060187999999999,6.568285,23.14820000000003,2389.6833333334193
2024-05-24 13:03:00,47.627314999999996,1.359953,1.0614434183958514,7.002318,6.452545000000001,23.4375,2389.7333333334195
2024-05-24 13:06:00,47.58391,1.3020829999999997,1.036755908294003,6.9444479999999995,6.452545000000001,23.4375,2389.7833333334197
2024-05-24 13:09:00,47.96007,1.3020829999999997,1.036755908294002,6.886578,6.394674999999999,23.14820000000003,2389.83333333342
2024-05-24 13:12:00,46.730329999999995,1.2442129999999993,1.028404435274688,6.886578,6.481485,21.701400000000035,2389.88333333342
2024-05-24 13:15:00,48.104745,1.3020829999999997,1.036755908294003,6.9444479999999995,6.452545000000001,21.990700000000004,2389.9333333334203
2024-05-24 13:18:00,47.858795,1.2442129999999993,1.028404435274688,6.886578,6.481485,23.1481,2389.9833333334204
2024-05-24 13:21:00,48.712385,1.3020829999999997,1.070441884050757,7.002317999999999,6.5682849999999995,22.280100000000004,2390.0333333334206
2024-05-24 13:24:00,47.627309999999994,1.2442129999999993,1.0448772939716275,6.973378,6.597225000000001,23.4375,2390.083333333421
2024-05-24 13:27:00,47.439235,1.2442129999999993,1.0117281502224411,6.9444479999999995,6.510415000000001,21.990700000000004,2390.133333333421
2024-05-24 13:30:00,46.469905,1.2442129999999993,1.028404435274688,6.886578,6.481485,22.569500000000005,2390.183333333421
2024-05-24 13:33:00,47.04861,1.359953,1.0614494060671285,6.915508,6.365745,22.28000000000003,2390.2333333334213
2024-05-24 13:36:00,47.265625,1.3888879999999997,1.0736662799340508,6.973383,6.394674999999999,22.569500000000005,2390.2833333334215
2024-05-24 13:39:00,46.151625,1.3020829999999997,1.0367618025071987,6.915508,6.423615000000001,21.12270000000001,2390.3333333334217
2024-05-24 13:42:00,47.43924,1.3020829999999997,1.036755908294002,6.886578,6.394674999999999,21.701499999999953,2390.383333333422
2024-05-24 13:45:00,47.800925,1.3020829999999997,1.053705921548441,6.886578,6.423615,22.56940000000003,2390.433333333422
2024-05-24 13:48:00,47.04861,1.3020829999999997,1.053705921548441,6.944448,6.481485,22.85880000000003,2390.4833333334223
2024-05-24 13:51:00,47.251155,1.3020829999999997,1.036755908294003,7.002318,6.510415000000001,22.280100000000004,2390.5333333334224
2024-05-24 13:54:00,47.627309999999994,1.2442129999999993,1.028404435274688,6.973378,6.568285,22.56940000000003,2390.5833333334226
2024-05-24 13:57:00,49.23322,1.3020829999999997,1.0704476342799758,7.031248,6.597225,23.726800000000026,2390.633333333423
2024-05-24 14:00:00,48.133685,1.2442129999999993,1.0448772939716275,7.031248,6.655095,22.85880000000003,2390.683333333423
2024-05-24 14:03:00,48.770255000000006,1.3020829999999997,1.0704476342799758,7.089118,6.655095,23.14820000000003,2390.733333333423
2024-05-24 14:06:00,49.363420000000005,1.359953,1.0786614130006877,7.031248000000001,6.510415,23.4375,2390.7833333334233
2024-05-24 14:09:00,49.04514,1.359953,1.0786614130006877,7.031248000000001,6.510415,22.56940000000003,2390.8333333334235
2024-05-24 14:12:00,48.032405,1.3020829999999997,1.053705921548442,7.060187999999999,6.597225000000001,23.4375,2390.8833333334237
2024-05-24 14:15:00,49.320025,1.359953,1.0614434183958514,7.060187999999999,6.510415,23.726800000000026,2390.933333333424
2024-05-24 14:18:00,48.61111,1.2442129999999993,1.028404435274688,6.973378,6.568285,22.85880000000003,2390.983333333424
2024-05-24 14:21:00,49.5081,1.359953,1.0786614130006877,6.944448,6.423615,22.56940000000003,2391.0333333334243
2024-05-24 14:24:00,49.001735,1.3020829999999997,1.053705921548441,7.031248000000001,6.568285,23.72679999999997,2391.0833333334244
2024-05-24 14:27:00,49.074075,1.3020829999999997,1.053705921548441,7.031248000000001,6.568285,23.72679999999997,2391.1333333334246
2024-05-24 14:30:00,50.37616,1.359953,1.0786614130006884,7.060187999999999,6.5393550000000005,21.990800000000036,2391.183333333425
2024-05-24 14:33:00,49.652775,1.2442129999999993,1.0611513493390947,7.002317999999999,6.655095,23.4375,2391.233333333425
2024-05-24 14:36:00,50.694445,1.3020829999999997,1.0704476342799758,7.031248,6.597225,23.1481,2391.283333333425
2024-05-24 14:39:00,49.840855,1.2442129999999993,1.0611513493390947,7.089117999999999,6.741895,23.1481,2391.3333333334253
2024-05-24 14:42:00,50.434025,1.359953,1.0786614130006877,7.175928,6.655094999999999,21.701300000000003,2391.3833333334255
2024-05-24 14:45:00,49.840860000000006,1.2442129999999993,1.0448716358316714,7.1180579999999996,6.741895,23.1481,2391.4333333334257
2024-05-24 14:48:00,50.78125,1.3020829999999997,1.053705921548442,7.002317999999999,6.5393550000000005,22.56940000000003,2391.483333333426
2024-05-24 14:51:00,49.956595,1.2442129999999993,1.0448772939716275,7.031248,6.655095,22.280100000000004,2391.533333333426
2024-05-24 14:54:00,50.520830000000004,1.3020829999999997,1.0704476342799758,7.031248,6.597225,23.1481,2391.5833333334263
2024-05-24 14:57:00,50.795715,1.3020829999999997,1.070441884050757,7.002317999999999,6.5682849999999995,23.7269,2391.6333333334264
2024-05-24 15:00:00,50.231485,1.2442129999999993,1.028404435274688,6.973378,6.568285,22.56940000000003,2391.6833333334266
2024-05-24 15:03:00,50.434025,1.3020829999999997,1.0704476342799758,7.031248000000001,6.597225000000001,23.726800000000026,2391.733333333427
2024-05-24 15:06:00,51.331015,1.359953,1.0956604747674892,7.060187999999999,6.5682849999999995,23.4375,2391.783333333427
2024-05-24 15:09:00,52.314814999999996,1.359953,1.0956604747674892,7.060187999999999,6.5682849999999995,22.858799999999974,2391.833333333427
2024-05-24 15:12:00,51.822915,1.359953,1.0956663151423196,7.089118,6.597225,23.726800000000026,2391.8833333334273
2024-05-24 15:15:00,51.80845,1.2442129999999993,1.0931624521994818,7.002317999999999,6.712965,23.4375,2391.9333333334275
2024-05-24 15:18:00,53.13947,1.359953,1.1124630845461125,7.175928,6.7129650000000005,23.4375,2391.9833333334277
2024-05-24 15:21:00,52.068865,1.3020829999999997,1.1033415866068128,7.089118,6.712965,23.726800000000026,2392.033333333428
2024-05-24 15:24:00,53.13947,1.359953,1.1124630845461125,7.175928,6.7129650000000005,24.01619999999997,2392.083333333428
2024-05-24 15:27:00,52.054395,1.3020829999999997,1.0869858389652522,7.1469879999999995,6.741895,23.72679999999997,2392.1333333334283
2024-05-24 15:30:00,51.837385,1.359953,1.1124630845461125,7.1469879999999995,6.684025,24.01619999999997,2392.1833333334284
2024-05-24 15:33:00,52.28588,1.3888879999999997,1.0910162311717113,7.204863,6.655094999999999,22.56940000000003,2392.2333333334286
2024-05-24 15:36:00,51.44676,1.359953,1.1290731851830362,7.089118,6.655094999999999,22.56940000000003,2392.283333333429
2024-05-24 15:39:00,51.128475,1.3020829999999997,1.0704476342799758,7.089118,6.655095,23.1481,2392.333333333429
2024-05-24 15:42:00,51.15741,1.2442129999999993,1.0448772939716275,6.973378,6.597225000000001,23.148199999999974,2392.383333333429
2024-05-24 15:45:00,52.17014,1.2152779999999996,1.0480924623542314,6.915513,6.597225000000001,23.726800000000026,2392.4333333334293
2024-05-24 15:48:00,51.996525,1.2152779999999996,1.0319470930819212,6.915513,6.568285,23.4375,2392.4833333334295
2024-05-24 15:51:00,53.60243,1.273148,1.0741147409585232,6.944443000000001,6.5682849999999995,24.305600000000027,2392.5333333334297
2024-05-24 15:54:00,52.401619999999994,1.2152779999999996,1.0480924623542314,6.915513,6.597225000000001,23.4375,2392.58333333343
2024-05-24 15:57:00,53.645835,1.3020829999999997,1.1033415866068128,7.031248,6.655094999999999,23.4375,2392.63333333343
2024-05-24 16:00:00,52.38715,1.2442129999999993,1.0611513493390947,7.002317999999999,6.655095,22.85880000000003,2392.6833333334303
2024-05-24 16:03:00,52.76331,1.3020829999999997,1.0869858389652522,7.1469879999999995,6.741895,23.4375,2392.7333333334304
2024-05-24 16:06:00,53.18287,1.3020829999999997,1.1195124270251398,7.031248,6.684025,23.4375,2392.7833333334306
2024-05-24 16:09:00,53.53009,1.2152779999999996,1.0798414633360223,7.002313,6.741895,23.1481,2392.833333333431
2024-05-24 16:12:00,54.412615,1.244212,1.0931619935437047,6.944446999999999,6.655094999999999,23.148199999999974,2392.883333333431
2024-05-24 16:15:00,53.53009,1.1863419999999998,1.0664180651303554,6.973377,6.741895,24.016200000000026,2392.933333333431
2024-05-24 16:18:00,53.37095,1.1863419999999998,1.0664180651303554,6.944446999999999,6.712965,23.4375,2392.9833333334313
2024-05-24 16:21:00,53.153935,1.2152779999999996,1.064056218117254,7.060182999999999,6.770835000000001,24.305499999999995,2393.0333333334315
2024-05-24 16:24:00,52.560765,1.2152779999999996,1.0798414633360223,7.002313,6.741895,23.1481,2393.0833333334317
2024-05-24 16:27:00,53.60243,1.273148,1.0903412696626738,7.002313,6.655094999999999,22.56940000000003,2393.133333333432
2024-05-24 16:30:00,52.314814999999996,1.186343,1.034934685116991,6.973382999999999,6.68403,23.7269,2393.183333333432
2024-05-24 16:33:00,53.501155,1.244212,1.061150899690166,6.944446999999999,6.597225,23.7269,2393.2333333334323
2024-05-24 16:36:00,52.93692,1.2152779999999996,1.0480924623542314,6.973382999999999,6.655095,23.148199999999974,2393.2833333334324
2024-05-24 16:39:00,52.40162,1.2442129999999993,1.0611513493390947,7.002317999999999,6.655095,24.01610000000005,2393.3333333334326
2024-05-24 16:42:00,52.372685,1.2442129999999993,1.0772472317666184,7.031248,6.712965,23.4375,2393.383333333433
2024-05-24 16:45:00,53.26968,1.3020829999999997,1.1033415866068128,7.031248,6.655094999999999,24.305600000000027,2393.433333333433
2024-05-24 16:48:00,52.41609,1.3020829999999997,1.0869858389652522,7.1469879999999995,6.741895,23.1481,2393.483333333433
2024-05-24 16:51:00,53.125,1.359953,1.0956604747674892,7.175928,6.684025,23.7269,2393.5333333334333
2024-05-24 16:54:00,51.895255000000006,1.3020829999999997,1.0704476342799758,7.089118,6.655095,24.594900000000052,2393.5833333334335
2024-05-24 16:57:00,52.141205,1.359953,1.0956663151423196,7.1469879999999995,6.655094999999999,23.726800000000026,2393.6333333334337
2024-05-24 17:00:00,50.940395,1.3020829999999997,1.0704476342799758,7.089118,6.655095,22.85880000000003,2393.683333333434
2024-05-24 17:03:00,50.520830000000004,1.3310179999999994,1.0830995061817352,7.118053,6.655095,23.1481,2393.733333333434
2024-05-24 17:06:00,51.5625,1.3888879999999997,1.0910162311717113,7.118053,6.5682849999999995,24.016200000000026,2393.7833333334343
2024-05-24 17:09:00,51.605905,1.3020829999999997,1.0869858389652522,7.002317999999999,6.597225,23.14820000000003,2393.8333333334344
2024-05-24 17:12:00,51.273145,1.2442129999999993,1.0611513493390936,6.973378,6.626155,24.01619999999997,2393.8833333334346
2024-05-24 17:15:00,52.126735,1.273148,1.0577078879122817,6.944443000000001,6.5393550000000005,23.4375,2393.933333333435
2024-05-24 17:18:00,52.300345,1.273148,1.0577078879122817,6.944443000000001,6.5393550000000005,23.1481,2393.983333333435
2024-05-24 17:21:00,51.605905,1.2152779999999996,1.0319470930819212,6.915513,6.568285,24.884299999999968,2394.033333333435
2024-05-24 17:24:00,52.748845,1.273148,1.0577078879122817,6.944443000000001,6.5393550000000005,23.4375,2394.0833333334353
2024-05-24 17:27:00,51.73611,1.2442129999999993,1.0772472317666184,7.031248,6.712965,23.4375,2394.1333333334355
2024-05-24 17:30:00,51.099540000000005,1.2442129999999993,1.0448772939716275,7.031248,6.655095,24.016299999999973,2394.1833333334357
2024-05-24 17:33:00,49.667249999999996,1.2442129999999993,1.0448716358316714,7.002317999999999,6.626155,23.1481,2394.233333333436
2024-05-24 17:36:00,49.074075,1.2442129999999993,1.028404435274688,6.973378,6.568285,23.7269,2394.283333333436
2024-05-24 17:39:00,49.13194,1.2152779999999996,1.0319470930819212,6.915513,6.568285,24.305600000000027,2394.3333333334363
2024-05-24 17:42:00,50.78125,1.244212,1.0448768489378142,6.915507000000001,6.5393550000000005,24.30559999999997,2394.3833333334364
2024-05-24 17:45:00,49.985535,1.2152779999999996,1.0319527044036616,6.828703,6.481485,23.1481,2394.4333333334366
2024-05-24 17:48:00,49.667244999999994,1.2442129999999993,1.028404435274688,6.857638,6.452545,23.148199999999974,2394.483333333437
2024-05-24 17:51:00,49.074075,1.3020829999999997,1.0367618025071987,6.915508,6.423615000000001,23.726799999999997,2394.533333333437
2024-05-24 17:54:00,48.292825,1.3020829999999997,1.053705921548441,6.944448,6.481485,24.305500000000023,2394.583333333437
2024-05-24 17:57:00,47.829854999999995,1.3020829999999997,1.0367618025071987,6.915508,6.423615000000001,24.305600000000027,2394.6333333334373
2024-05-24 18:00:00,47.092015,1.3020829999999997,1.0195921246202875,6.886577999999999,6.3657449999999995,22.56940000000003,2394.6833333334375
2024-05-24 18:03:00,46.71586,1.3020829999999997,1.0367618025071987,6.915508,6.423615000000001,24.01619999999997,2394.7333333334377
2024-05-24 18:06:00,47.04861,1.359953,1.0614434183958503,6.944448,6.394674999999999,23.43750000000003,2394.783333333438
2024-05-24 18:09:00,45.833330000000004,1.3020829999999997,1.0367618025071987,6.915508,6.423615000000001,22.280100000000033,2394.833333333438
2024-05-27 07:45:00,73.09027499999999,1.9097229999999996,1.2220539161573234,7.291663000000001,6.10532,29.224599999999953,2394.833333333438
2024-05-27 07:48:00,78.7037,1.4467599999999994,1.1328771789119698,6.452548,5.873838000000001,28.64580000000001,2394.8833333334383
2024-05-27 07:51:00,86.05323999999999,1.6493059999999993,1.1989335256854823,6.568287999999999,5.758102000000001,30.092600000000004,2394.9333333334384
2024-05-27 07:54:00,87.55787000000001,1.3020829999999997,1.1195124270251398,6.134257999999999,5.7870349999999995,29.51389999999998,2394.9833333334386
2024-05-27 07:57:00,82.798035,1.1574079999999993,1.02167441282758,5.642358,5.381940000000001,30.38190000000003,2395.033333333439
2024-05-27 08:00:00,78.44328999999999,1.1574079999999993,1.0373692449791456,5.584488,5.35301,28.93520000000001,2395.083333333439
2024-05-27 08:03:00,78.7037,1.3020829999999997,1.0367618025071987,5.7580979999999995,5.266205,28.93520000000001,2395.133333333439
2024-05-27 08:06:00,79.86111,1.2442129999999993,1.011733948977067,5.642358,5.208335000000001,30.092600000000004,2395.1833333334394
2024-05-27 08:09:00,79.513885,1.2152779999999996,1.1109292730775682,6.250003,6.047455,28.93520000000001,2395.2333333334395
2024-05-27 08:12:00,78.168405,1.186343,1.1274825297668463,6.4236130000000005,6.307869999999999,29.224599999999953,2395.2833333334397
2024-05-27 08:15:00,75.79572,1.186343,1.0972492852072142,6.4236130000000005,6.25,27.199000000000012,2395.33333333344
2024-05-27 08:18:00,74.4647,1.186343,1.0972545596781569,6.510413000000001,6.33681,28.067199999999985,2395.38333333344
2024-05-27 08:21:00,72.30902499999999,1.2152779999999996,1.1262457790412967,6.568287999999999,6.394679999999999,28.64579999999995,2395.4333333334403
2024-05-27 08:24:00,71.29629499999999,1.273148,1.1379835032418453,6.7129579999999995,6.4525500000000005,28.06710000000004,2395.4833333334404
2024-05-27 08:27:00,69.93634499999999,1.3020829999999997,1.1355177176073041,6.799767999999999,6.481485,28.067200000000014,2395.5333333334406
2024-05-27 08:30:00,68.95255,1.3310179999999994,1.1486769716570242,6.828702999999999,6.481485,27.488500000000045,2395.583333333441
2024-05-27 08:33:00,68.127895,1.3310179999999994,1.1325478432517921,6.886573,6.510415000000001,26.620300000000043,2395.633333333441
2024-05-27 08:36:00,67.50579,1.3310179999999994,1.1486714273590228,6.915512999999999,6.568285,26.04169999999999,2395.683333333441
2024-05-27 08:39:00,67.158565,1.3310179999999994,1.1486769716570242,6.944443,6.597225000000001,26.04159999999996,2395.7333333334414
2024-05-27 08:42:00,66.898145,1.3310179999999994,1.1486714273590217,6.973383,6.626155,26.620299999999986,2395.7833333334415
2024-05-27 08:45:00,67.042825,1.3310179999999994,1.1325478432517921,6.973383,6.597225000000001,26.331000000000017,2395.8333333334417
2024-05-27 08:48:00,67.30323999999999,1.3888879999999997,1.174721640758981,6.973383,6.5682849999999995,25.46289999999999,2395.883333333442
2024-05-27 08:51:00,66.99942,1.3310179999999994,1.1325478432517921,6.973383,6.597225000000001,27.199099999999987,2395.933333333442
2024-05-27 08:54:00,65.711805,1.3310179999999994,1.1486769716570242,6.944443,6.597225000000001,26.331000000000017,2395.9833333334423
2024-05-27 08:57:00,66.40625,1.3888879999999997,1.1583543112066021,6.973383,6.5393550000000005,25.75229999999999,2396.0333333334424
2024-05-27 09:00:00,66.623265,1.3888879999999997,1.1583543112066021,6.973383,6.5393550000000005,27.199000000000012,2396.0833333334426
2024-05-27 09:03:00,65.92882,1.3020829999999997,1.1355177176073041,6.915508,6.597225000000001,27.199099999999987,2396.133333333443
2024-05-27 09:06:00,67.100695,1.3020829999999997,1.1355177176073041,6.857638,6.5393550000000005,26.62039999999996,2396.183333333443
2024-05-27 09:09:00,67.201965,1.359953,1.1454942060735742,6.944448,6.5393550000000005,26.909700000000043,2396.233333333443
2024-05-27 09:12:00,66.1603,1.3020829999999997,1.135512215774083,6.944448,6.626155,27.488399999999956,2396.2833333334434
2024-05-27 09:15:00,68.923615,1.1574080000000002,1.0985188498525293,6.655097,6.539349,26.909699999999987,2396.3333333334435
2024-05-27 09:18:00,69.90741,1.1284720000000004,1.1284720000003732,6.655097,6.655094999999999,28.93520000000001,2396.3833333334437
2024-05-27 09:21:00,68.98148499999999,1.157407,1.1282271766661467,6.770832,6.712965,26.909700000000043,2396.433333333444
2024-05-27 09:24:00,66.84028,1.2152779999999996,1.1564397268160993,6.886578,6.77083,27.199099999999987,2396.483333333444
2024-05-27 09:27:00,65.97222500000001,1.3020829999999997,1.1513539636363377,7.060187999999999,6.770835000000001,26.331000000000017,2396.5333333334443
2024-05-27 09:30:00,65.07523499999999,1.3020829999999997,1.1513539636363377,7.060187999999999,6.770835000000001,26.62039999999996,2396.5833333334444
2024-05-27 09:33:00,66.362845,1.244212,1.1245038714815765,6.886577,6.655094999999999,26.620299999999986,2396.6333333334446
2024-05-27 09:36:00,65.55266499999999,1.2152779999999996,1.1414122053995301,6.857643,6.712965,26.909699999999987,2396.683333333445
2024-05-27 09:39:00,64.65567,1.3310179999999994,1.1486714273590228,7.089122999999999,6.741895,25.752200000000016,2396.733333333445
2024-05-27 09:42:00,62.673615,1.3310180000000003,1.1325478432517926,7.146988,6.77083,25.752300000000048,2396.783333333445
2024-05-27 09:45:00,61.212385,1.4178240000000004,1.1711312487244625,7.2337940000000005,6.77083,25.46289999999999,2396.8333333334454
2024-05-27 09:48:00,60.46007,1.4756939999999998,1.162433162111763,7.349539,6.770835000000001,25.75229999999999,2396.8833333334455
2024-05-27 09:51:00,60.431135,1.5046289999999996,1.1747344572979688,7.4074040000000005,6.799765,26.62039999999996,2396.9333333334457
2024-05-27 09:54:00,61.18345,1.5624989999999999,1.1814538185035772,7.436343999999999,6.7418949999999995,26.04169999999999,2396.983333333446
2024-05-27 09:57:00,59.939235,1.5046289999999996,1.1573073009177528,7.436343999999999,6.799765,25.463000000000022,2397.033333333446
2024-05-27 10:00:00,60.995369999999994,1.5624989999999999,1.1814538185035772,7.494214,6.799765000000001,26.04169999999999,2397.0833333334463
2024-05-27 10:03:00,61.299189999999996,1.5335640000000001,1.1869636588624228,7.465279000000001,6.828704999999999,26.041600000000017,2397.1333333334464
2024-05-27 10:06:00,61.37153,1.4467590000000001,1.1838266501880241,7.291664000000001,6.799765000000001,25.463000000000022,2397.1833333334466
2024-05-27 10:09:00,62.68808,1.4178230000000003,1.1711308085813459,7.291668,6.828704999999999,25.462999999999965,2397.233333333447
2024-05-27 10:12:00,63.700810000000004,1.4178230000000003,1.1711308085813459,7.349538000000001,6.886575000000001,26.04169999999999,2397.283333333447
2024-05-27 10:15:00,64.351855,1.4178230000000003,1.1876238419423641,7.378468,6.944445,26.331099999999992,2397.333333333447
2024-05-27 10:18:00,64.453125,1.3888879999999997,1.1583543112066021,7.320603,6.886575000000001,26.04170000000005,2397.3833333334474
2024-05-27 10:21:00,64.887155,1.2442129999999993,1.1552340490860327,7.175927999999999,7.002315,26.620400000000018,2397.4333333334475
2024-05-27 10:24:00,66.82580999999999,1.3020829999999997,1.182568922121659,7.175927999999999,6.944445,26.33099999999996,2397.4833333334477
2024-05-27 10:27:00,65.75521,1.359953,1.1937490216405764,7.2916680000000005,6.973385,27.488400000000013,2397.533333333448
2024-05-27 10:30:00,64.72801,1.3888889999999998,1.1909315435886954,7.407404,7.031255000000001,25.46289999999999,2397.583333333448
2024-05-27 10:33:00,62.586805,1.4467590000000001,1.1838324210613185,7.552079000000001,7.06019,26.041600000000017,2397.6333333334483
2024-05-27 10:36:00,62.413195,1.4467590000000001,1.1838324210613185,7.523144000000001,7.031255000000001,26.620400000000018,2397.6833333334484
2024-05-27 10:39:00,64.07696999999999,1.3888879999999997,1.1747272686655157,7.349532999999999,6.944445,26.620400000000018,2397.7333333334486
2024-05-27 10:42:00,65.26330999999999,1.359953,1.1778302412875792,7.3205979999999995,6.973385,26.62039999999996,2397.783333333449
2024-05-27 10:45:00,64.67013499999999,1.3020829999999997,1.1513539636363368,7.2916680000000005,7.002315,26.62039999999996,2397.833333333449
2024-05-27 10:48:00,65.68287000000001,1.3020829999999997,1.1513539636363368,7.204858000000001,6.9155050000000005,26.909700000000043,2397.883333333449
2024-05-27 10:51:00,65.306715,1.3020829999999997,1.1670391360856678,7.204858000000001,6.944445000000001,26.909699999999987,2397.9333333334494
2024-05-27 10:54:00,65.0897,1.3310179999999994,1.1960887775173932,7.262732999999999,7.002315,26.331000000000017,2397.9833333334495
2024-05-27 10:57:00,64.38078999999999,1.3888889999999998,1.1583547541950163,7.378474000000001,6.944445000000001,26.620400000000018,2398.0333333334497
2024-05-27 11:00:00,63.20891,1.4756939999999998,1.2131730544012351,7.494209,7.002315,26.331000000000017,2398.08333333345
2024-05-27 11:03:00,62.74595,1.4756939999999998,1.162433162111763,7.523149,6.944445000000001,25.463000000000022,2398.13333333345
2024-05-27 11:06:00,63.802080000000004,1.5046290000000004,1.208983611970323,7.494214,6.944445,26.620400000000018,2398.1833333334503
2024-05-27 11:09:00,63.68634,1.5046290000000004,1.208983611970323,7.494214,6.944445,26.62039999999996,2398.2333333334504
2024-05-27 11:12:00,62.760415,1.4467590000000001,1.1838266501880241,7.436344000000001,6.944445000000001,26.04169999999999,2398.2833333334506
2024-05-27 11:15:00,62.818285,1.4467590000000001,1.200438590489497,7.494214,7.031255000000001,25.462999999999965,2398.333333333451
2024-05-27 11:18:00,62.962959999999995,1.4467590000000001,1.200438590489497,7.465274,7.002315,26.62039999999996,2398.383333333451
2024-05-27 11:21:00,62.991895,1.4467590000000001,1.1838266501880241,7.436344000000001,6.944445000000001,27.199099999999987,2398.433333333451
2024-05-27 11:24:00,62.688075,1.3888889999999998,1.1583547541950163,7.378474000000001,6.944445000000001,26.33099999999996,2398.4833333334514
2024-05-27 11:27:00,63.33912,1.4467590000000001,1.1670397705170952,7.407404,6.886575000000001,25.752399999999966,2398.5333333334515
2024-05-27 11:30:00,63.425925,1.4178230000000003,1.1876238419423641,7.378468,6.944445,26.331000000000017,2398.5833333334517
2024-05-27 11:33:00,62.340855000000005,1.359953,1.1778247115075797,7.349538000000001,7.002315,25.462999999999965,2398.633333333452
2024-05-27 11:36:00,63.223380000000006,1.4178230000000003,1.1711308085813459,7.349538000000001,6.886575000000001,26.041600000000017,2398.683333333452
2024-05-27 11:39:00,62.832755000000006,1.359953,1.1778247115075797,7.349538000000001,7.002315,26.04159999999996,2398.7333333334523
2024-05-27 11:42:00,64.38078999999999,1.4178230000000003,1.1876238419423641,7.378468,6.944445,25.173599999999965,2398.7833333334524
2024-05-27 11:45:00,63.729745,1.359953,1.1778302412875792,7.378468,7.031255000000001,26.620299999999986,2398.8333333334526
2024-05-27 11:48:00,64.48205999999999,1.3888889999999998,1.1909259728357284,7.436344,7.060185,25.173599999999965,2398.883333333453
2024-05-27 11:51:00,63.903355000000005,1.3888889999999998,1.190931543588694,7.465274000000001,7.089125,25.17360000000002,2398.933333333453
2024-05-27 11:54:00,64.221645,1.3888889999999998,1.190931543588694,7.465274000000001,7.089125,25.173699999999997,2398.983333333453
2024-05-27 11:57:00,64.69907,1.359953,1.1937490216405764,7.407408,7.089125,26.33099999999996,2399.0333333334534
2024-05-27 12:00:00,64.85821999999999,1.359953,1.1778302412875779,7.436338000000001,7.089125,26.33099999999996,2399.0833333334535
2024-05-27 12:03:00,65.162035,1.359953,1.1937490216405764,7.378468,7.060185,26.909699999999987,2399.1333333334537
2024-05-27 12:06:00,66.087965,1.4178230000000003,1.2039403148974146,7.407408,7.002314999999999,26.909699999999987,2399.183333333454
2024-05-27 12:09:00,65.118635,1.359953,1.1937490216405764,7.407408,7.089125,26.04169999999999,2399.233333333454
2024-05-27 12:12:00,65.46586,1.4467590000000001,1.216877780570879,7.465274000000001,7.031255,25.75229999999999,2399.2833333334543
2024-05-27 12:15:00,64.568865,1.3888889999999998,1.1909259728357284,7.436344,7.060185,25.17360000000002,2399.3333333334544
2024-05-27 12:18:00,64.38079,1.3888889999999998,1.1909315435886954,7.407404,7.031255000000001,26.620400000000018,2399.3833333334546
2024-05-27 12:21:00,64.52546,1.4467590000000001,1.200438590489497,7.407404,6.944445,25.173500000000047,2399.433333333455
2024-05-27 12:24:00,64.56886499999999,1.4467590000000001,1.200438590489497,7.436344,6.973385,25.75229999999999,2399.483333333455
2024-05-27 12:27:00,64.048035,1.359953,1.1454942060735742,7.349538000000001,6.944445000000001,26.041600000000017,2399.533333333455
2024-05-27 12:30:00,63.16551,1.359953,1.1454942060735742,7.349538000000001,6.944445000000001,26.04169999999999,2399.5833333334554
2024-05-27 12:33:00,63.642939999999996,1.4178230000000003,1.2039403148974146,7.349538000000001,6.944445,25.75229999999999,2399.6333333334555
2024-05-27 12:36:00,62.890625,1.359953,1.1778302412875792,7.378468,7.031255000000001,25.752400000000023,2399.6833333334557
2024-05-27 12:39:00,63.483795,1.3310179999999994,1.1486769716570242,7.349532999999999,7.002315,26.04169999999999,2399.733333333456
2024-05-27 12:42:00,62.760414999999995,1.3310179999999994,1.1646406413238144,7.349532999999999,7.031255000000001,26.04169999999999,2399.783333333456
2024-05-27 12:45:00,62.832755000000006,1.3020829999999997,1.1513539636363368,7.2916680000000005,7.002315,25.75229999999999,2399.8333333334563
2024-05-27 12:48:00,62.138310000000004,1.3310179999999994,1.1646406413238144,7.349532999999999,7.031255000000001,25.75229999999999,2399.8833333334564
2024-05-27 12:51:00,61.342595,1.3310179999999994,1.1486769716570242,7.349532999999999,7.002315,26.620400000000018,2399.9333333334566
2024-05-27 12:54:00,60.57581,1.3310179999999994,1.1162455923435441,7.320603,6.9155050000000005,24.884299999999996,2399.983333333457
2024-05-27 12:57:00,59.98264,1.3310179999999994,1.1646351529406354,7.262732999999999,6.944445000000001,25.752300000000048,2400.033333333457
2024-05-27 13:00:00,60.054975,1.3310179999999994,1.1162455923435441,7.320603,6.9155050000000005,26.04170000000005,2400.083333333457
2024-05-27 13:03:00,60.27199,1.3020829999999997,1.1355122157740836,7.233797999999999,6.9155050000000005,25.462900000000047,2400.1333333334574
2024-05-27 13:06:00,60.387735,1.3020829999999997,1.1513539636363368,7.204858000000001,6.9155050000000005,25.752399999999966,2400.1833333334575
2024-05-27 13:09:00,60.474540000000005,1.3020829999999997,1.1355177176073032,7.204858000000001,6.886575,26.620400000000018,2400.2333333334577
2024-05-27 13:12:00,60.22859,1.3310179999999994,1.1325478432517921,7.320603,6.944445000000001,25.752399999999966,2400.283333333458
2024-05-27 13:15:00,59.939235,1.3310179999999994,1.1486769716570242,7.349532999999999,7.002315,25.463000000000022,2400.333333333458
2024-05-27 13:18:00,60.069445,1.359953,1.1617458756002694,7.407408,7.031255000000001,25.752399999999966,2400.3833333334583
2024-05-27 13:21:00,59.837965,1.359953,1.1617458756002694,7.407408,7.031255000000001,25.75229999999999,2400.4333333334584
2024-05-27 13:24:00,59.78009,1.359953,1.1454942060735742,7.407408,7.002315,24.884299999999996,2400.4833333334586
2024-05-27 13:27:00,59.751155,1.3310179999999994,1.1486769716570242,7.349532999999999,7.002315,25.752200000000016,2400.533333333459
2024-05-27 13:30:00,60.4022,1.359953,1.161745875600268,7.436338000000001,7.060185,26.04170000000005,2400.583333333459
2024-05-27 13:33:00,59.96817,1.3310179999999994,1.1486769716570233,7.407403,7.060185,25.173599999999965,2400.633333333459
2024-05-27 13:36:00,60.532405,1.3888879999999997,1.1747272686655157,7.378473,6.973385,25.752400000000023,2400.6833333334594
2024-05-27 13:39:00,60.329865,1.3020829999999997,1.1513594101826539,7.3205979999999995,7.031255000000001,24.884299999999996,2400.7333333334595
2024-05-27 13:42:00,61.342595,1.359953,1.1778302412875792,7.3205979999999995,6.973385,25.75229999999999,2400.7833333334597
2024-05-27 13:45:00,62.64468,1.359953,1.1778247115075797,7.349538,7.002314999999999,26.331000000000017,2400.83333333346
2024-05-27 13:48:00,62.02257,1.3020829999999997,1.1513594101826532,7.378468000000001,7.089125,26.33099999999996,2400.88333333346
2024-05-27 13:51:00,62.29745,1.3020829999999997,1.1825742649673938,7.378468000000001,7.1469949999999995,26.04169999999999,2400.9333333334603
2024-05-27 13:54:00,61.805555,1.3020829999999997,1.1513594101826532,7.436338,7.1469949999999995,25.463000000000022,2400.9833333334605
2024-05-27 13:57:00,61.29919,1.3020829999999997,1.1513539636363368,7.349538,7.060185,24.88420000000002,2401.0333333334606
2024-05-27 14:00:00,61.41493,1.3020829999999997,1.1670391360856678,7.3205979999999995,7.060185,25.17360000000002,2401.083333333461
2024-05-27 14:03:00,61.9647,1.3020829999999997,1.1513594101826532,7.378468000000001,7.089125,25.752300000000048,2401.133333333461
2024-05-27 14:06:00,61.93576,1.3020829999999997,1.1513594101826532,7.378468000000001,7.089125,25.17360000000002,2401.183333333461
2024-05-27 14:09:00,61.28472,1.3020829999999997,1.1513594101826539,7.3205979999999995,7.031255000000001,24.884299999999996,2401.2333333334614
2024-05-27 14:12:00,61.28471999999999,1.3020829999999997,1.1195124270251398,7.2916680000000005,6.944445000000001,25.173500000000047,2401.2833333334615
2024-05-27 14:15:00,61.443865,1.3020829999999997,1.1513539636363368,7.2916680000000005,7.002315,26.04169999999999,2401.3333333334617
2024-05-27 14:18:00,63.09317,1.359953,1.1778247115075797,7.2916680000000005,6.944445,26.331099999999992,2401.383333333462
2024-05-27 14:21:00,62.847225,1.2442129999999993,1.139945126323467,7.233798,7.031255000000001,26.620400000000018,2401.433333333462
2024-05-27 14:24:00,63.35359,1.2442129999999993,1.139945126323467,7.233798,7.031255000000001,26.04169999999999,2401.4833333334623
2024-05-27 14:27:00,63.599535,1.3020829999999997,1.182568922121659,7.233797999999999,7.002315,26.62039999999996,2401.5333333334625
2024-05-27 14:30:00,63.88889,1.3020829999999997,1.1513539636363368,7.233798,6.944445,26.620400000000018,2401.5833333334626
2024-05-27 14:33:00,63.541669999999996,1.2442129999999993,1.1245043388681226,7.146988,6.9155050000000005,26.04169999999999,2401.633333333463
2024-05-27 14:36:00,64.568865,1.273148,1.1535364064558973,7.089123,6.857635,26.909699999999987,2401.683333333463
2024-05-27 14:39:00,64.46759,1.2152779999999996,1.1262405119062509,7.089123,6.9155050000000005,26.62039999999996,2401.733333333463
2024-05-27 14:42:00,63.859955,1.3020829999999997,1.182568922121659,7.233797999999999,7.002315,26.909699999999987,2401.7833333334634
