Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-05-27 14:45:00,64.67014,1.359953,1.2095144847135262,7.233797999999999,6.944445,26.909700000000043,2401.8333333334635
2024-05-27 14:48:00,64.26505,1.2152779999999996,1.141412205399531,7.146992999999999,7.002315,26.620400000000018,2401.8833333334637
2024-05-27 14:51:00,65.42245500000001,1.3020829999999997,1.182568922121659,7.175927999999999,6.944445,26.90980000000002,2401.933333333464
2024-05-27 14:54:00,64.42419000000001,1.3020829999999997,1.182568922121659,7.233797999999999,7.002315,26.04169999999999,2401.983333333464
2024-05-27 14:57:00,63.715275,1.3020829999999997,1.1513594101826539,7.3205979999999995,7.031255000000001,26.620300000000043,2402.0333333334643
2024-05-27 15:00:00,64.756945,1.359953,1.1778302412875792,7.3205979999999995,6.973385,26.331099999999992,2402.0833333334645
2024-05-27 15:03:00,65.002895,1.3020829999999997,1.1670391360856678,7.233798,6.973385,26.331000000000017,2402.1333333334646
2024-05-27 15:06:00,65.19097,1.3020829999999997,1.1670391360856678,7.233798,6.973385,26.33099999999996,2402.183333333465
2024-05-27 15:09:00,63.990159999999996,1.2442129999999993,1.139945126323467,7.262727999999999,7.060185,24.594899999999996,2402.233333333465
2024-05-27 15:12:00,63.845485,1.3020829999999997,1.182568922121659,7.233797999999999,7.002315,26.04169999999999,2402.283333333465
2024-05-27 15:15:00,63.917825,1.3020829999999997,1.1670391360856678,7.2916680000000005,7.031255000000001,25.75229999999999,2402.3333333334654
2024-05-27 15:18:00,64.95948999999999,1.359953,1.1937490216405764,7.2916680000000005,6.973385,26.620300000000043,2402.3833333334655
2024-05-27 15:21:00,63.787615,1.3020829999999997,1.1670391360856678,7.2916680000000005,7.031255000000001,25.752399999999966,2402.4333333334657
2024-05-27 15:24:00,64.80035000000001,1.359953,1.1778247115075797,7.204858000000001,6.857635,25.75229999999999,2402.483333333466
2024-05-27 15:27:00,63.744209999999995,1.3020829999999997,1.1513539636363368,7.204858000000001,6.9155050000000005,25.75229999999999,2402.533333333466
2024-05-27 15:30:00,64.019095,1.3020829999999997,1.1670337424690171,7.175928,6.9155050000000005,26.04169999999999,2402.5833333334663
2024-05-27 15:33:00,63.87442,1.3020829999999997,1.1670337424690171,7.175928,6.9155050000000005,25.75229999999999,2402.6333333334665
2024-05-27 15:36:00,64.916085,1.359953,1.1778247115075808,7.233797999999999,6.886575000000001,26.62039999999996,2402.6833333334666
2024-05-27 15:39:00,64.32292,1.3020829999999997,1.1670391360856678,7.204858000000001,6.944445000000001,26.331000000000017,2402.733333333467
2024-05-27 15:42:00,64.988425,1.359953,1.1937490216405764,7.2916680000000005,6.973385,26.04169999999999,2402.783333333467
2024-05-27 15:45:00,64.12037000000001,1.273148,1.1535417583846872,7.204858000000001,6.973380000000001,25.463000000000022,2402.833333333467
2024-05-27 15:48:00,63.715275,1.3310179999999994,1.1646351529406345,7.320603,7.002315,25.46289999999999,2402.8833333334674
2024-05-27 15:51:00,63.46933,1.3310179999999994,1.1486714273590228,7.262732999999999,6.9155050000000005,25.752200000000016,2402.9333333334675
2024-05-27 15:54:00,63.773145,1.359953,1.161740289282813,7.233797999999999,6.857635,26.909700000000043,2402.9833333334677
2024-05-27 15:57:00,63.16551,1.3020829999999997,1.1513539636363368,7.175928,6.886575,26.041600000000017,2403.033333333468
2024-05-27 16:00:00,63.411460000000005,1.3020829999999997,1.1513539636363368,7.175928,6.886575,26.04170000000005,2403.083333333468
2024-05-27 16:03:00,62.818285,1.3020829999999997,1.1513539636363377,7.1469879999999995,6.857635000000001,25.173599999999965,2403.1333333334683
2024-05-27 16:06:00,62.355325,1.3310179999999994,1.1486714273590228,7.204863,6.857635000000001,26.331000000000017,2403.1833333334685
2024-05-27 16:09:00,62.02257,1.3310179999999994,1.1325478432517921,7.175922999999999,6.799765,25.463000000000022,2403.2333333334686
2024-05-27 16:12:00,61.559605,1.3310179999999994,1.1486714273590228,7.204863,6.857635000000001,25.752300000000048,2403.283333333469
2024-05-27 16:15:00,61.443865,1.359953,1.1290731851830373,7.204858,6.770835000000001,25.752399999999966,2403.333333333469
2024-05-27 16:18:00,60.92303,1.359953,1.129067477870214,7.233798,6.799765,24.30559999999997,2403.383333333469
2024-05-27 16:21:00,61.24132,1.359953,1.129067477870214,7.233798,6.799765,24.884299999999996,2403.4333333334694
2024-05-27 16:24:00,61.12558,1.359953,1.129067477870214,7.233798,6.799765,25.173699999999997,2403.4833333334695
2024-05-27 16:27:00,61.83449,1.359953,1.129067477870214,7.233798,6.799765,25.17360000000002,2403.5333333334697
2024-05-27 16:30:00,61.77662,1.359953,1.161745875600268,7.262728000000001,6.886575,25.173699999999997,2403.58333333347
2024-05-27 16:33:00,62.731480000000005,1.4178230000000003,1.1876181728629884,7.291668,6.857635,25.75229999999999,2403.63333333347
2024-05-27 16:36:00,61.83449,1.359953,1.161745875600268,7.262728000000001,6.886575,24.59499999999997,2403.6833333334703
2024-05-27 16:39:00,62.037035,1.3310179999999994,1.1486769716570233,7.233793,6.886575,24.884299999999996,2403.7333333334705
2024-05-27 16:42:00,62.21065,1.3310179999999994,1.1486769716570233,7.233793,6.886575,25.462999999999965,2403.7833333334706
2024-05-27 16:45:00,62.369789999999995,1.3310179999999994,1.1325478432517921,7.262732999999999,6.886575,25.75229999999999,2403.833333333471
2024-05-27 16:48:00,61.863425,1.359953,1.161745875600268,7.262728000000001,6.886575,25.17360000000002,2403.883333333471
2024-05-27 16:51:00,61.487269999999995,1.359953,1.1454942060735742,7.291668,6.886575,24.884299999999996,2403.933333333471
2024-05-27 16:54:00,61.12558,1.359953,1.1454942060735742,7.291668,6.886575,24.884299999999996,2403.9833333334714
2024-05-27 16:57:00,60.503475,1.359953,1.1454942060735742,7.262728000000001,6.857635000000001,24.884299999999996,2404.0333333334715
2024-05-27 17:00:00,60.14178,1.359953,1.1454942060735742,7.291668,6.886575,25.17360000000002,2404.0833333334717
2024-05-27 17:03:00,60.619209999999995,1.4178230000000003,1.1711308085813459,7.262728000000001,6.799765000000001,24.594899999999996,2404.133333333472
2024-05-27 17:06:00,59.809025,1.359953,1.161745875600268,7.262728000000001,6.886575,25.462900000000047,2404.183333333472
2024-05-27 17:09:00,59.895835,1.359953,1.1454942060735742,7.262728000000001,6.857635000000001,24.884299999999996,2404.2333333334723
2024-05-27 17:12:00,59.707755,1.3888889999999998,1.1747277158244918,7.291664000000001,6.886575,24.594899999999996,2404.2833333334725
2024-05-27 17:15:00,59.895830000000004,1.3888889999999998,1.1583547541950163,7.3206039999999994,6.886575,25.173699999999997,2404.3333333334726
2024-05-27 17:18:00,60.04051,1.359953,1.161740289282813,7.291668,6.9155050000000005,24.88420000000002,2404.383333333473
2024-05-27 17:21:00,61.385994999999994,1.359953,1.1454942060735742,7.291668,6.886575,25.75229999999999,2404.433333333473
2024-05-27 17:24:00,61.255790000000005,1.4178230000000003,1.1711308085813459,7.349538000000001,6.886575000000001,24.594899999999996,2404.483333333473
2024-05-27 17:27:00,60.026039999999995,1.359953,1.161740289282813,7.291668,6.9155050000000005,24.594899999999996,2404.5333333334734
2024-05-27 17:30:00,61.24132,1.3888879999999997,1.1583543112066021,7.320603,6.886575000000001,25.462999999999965,2404.5833333334735
2024-05-27 17:33:00,60.604744999999994,1.3020829999999997,1.1513539636363368,7.2916680000000005,7.002315,24.884299999999996,2404.6333333334737
2024-05-27 17:36:00,61.791084999999995,1.2442129999999993,1.1552340490860327,7.175927999999999,7.002315,26.04169999999999,2404.683333333474
2024-05-27 17:39:00,61.342595,1.2442129999999993,1.1245043388681226,7.233798,7.002315,25.463000000000022,2404.733333333474
2024-05-27 17:42:00,60.894099999999995,1.3020829999999997,1.1513539636363368,7.2916680000000005,7.002315,25.173599999999965,2404.7833333334743
2024-05-27 17:45:00,60.28646,1.3310179999999994,1.1486714273590228,7.262732999999999,6.9155050000000005,25.462900000000047,2404.8333333334745
2024-05-27 17:48:00,59.143515,1.3310179999999994,1.1486714273590228,7.262732999999999,6.9155050000000005,25.75229999999999,2404.8833333334746
2024-05-27 17:51:00,58.463539999999995,1.3310179999999994,1.1162455923435441,7.320603,6.9155050000000005,25.75229999999999,2404.933333333475
2024-05-27 17:54:00,57.870369999999994,1.3310179999999994,1.1162455923435441,7.320603,6.9155050000000005,25.173599999999965,2404.983333333475
2024-05-27 17:57:00,57.494215,1.3310179999999994,1.1325478432517921,7.262732999999999,6.886575,24.594899999999996,2405.033333333475
2024-05-27 18:00:00,57.450810000000004,1.3310179999999994,1.1325478432517921,7.233793,6.857635000000001,24.594899999999996,2405.0833333334754
2024-05-27 18:03:00,57.364005,1.3310179999999994,1.1325478432517921,7.262732999999999,6.886575,24.884199999999964,2405.1333333334755
2024-05-27 18:06:00,57.2772,1.3020829999999997,1.1355122157740836,7.233797999999999,6.9155050000000005,25.17360000000002,2405.1833333334757
2024-05-27 18:09:00,57.089119999999994,1.3020829999999997,1.1033359664660594,7.2916680000000005,6.9155050000000005,24.305600000000027,2405.233333333476
2024-05-27 18:12:00,56.88657,1.3310179999999994,1.1325478432517921,7.320603,6.944445000000001,25.17360000000002,2405.283333333476
2024-05-27 18:15:00,55.497685000000004,1.3310179999999994,1.1325478432517921,7.262732999999999,6.886575,24.01619999999997,2405.3333333334763
2024-05-27 18:18:00,52.965855000000005,1.273148,1.106385004364352,7.233793,6.9155050000000005,24.016200000000026,2405.3833333334765
2024-05-27 18:21:00,52.068865,1.3310179999999994,1.0997676670694418,7.233793,6.799765,23.148199999999974,2405.4333333334766
2024-05-27 18:24:00,51.0272,1.3310179999999994,1.0830995061817352,7.233793,6.770835000000001,24.0163,2405.483333333477
2024-05-27 18:27:00,51.388885,1.3310179999999994,1.0662255152251137,7.118053,6.626155,24.0163,2405.533333333477
2024-05-27 18:30:00,51.229744999999994,1.3888879999999997,1.1081507231834018,7.118053,6.597225,22.56940000000003,2405.583333333477
2024-05-27 18:33:00,50.289355,1.3020829999999997,1.0704476342799758,7.1469879999999995,6.712965,23.1481,2405.6333333334774
2024-05-27 18:36:00,51.070605,1.359953,1.0786614130006877,7.175928,6.655094999999999,23.14820000000003,2405.6833333334775
2024-05-27 18:39:00,51.200810000000004,1.3888879999999997,1.1081448384236492,7.204863,6.684025,23.4375,2405.7333333334777
2024-05-27 18:42:00,50.506365,1.3310179999999994,1.0830995061817352,7.233793,6.770835000000001,23.1481,2405.783333333478
2024-05-27 18:45:00,50.000005,1.3310179999999994,1.0997676670694418,7.233793,6.799765,22.858799999999974,2405.833333333478
2024-05-27 18:48:00,49.782985,1.359953,1.0956663151423196,7.378468,6.886575,23.148199999999974,2405.8833333334783
2024-05-27 18:51:00,48.50984,1.3310179999999994,1.0997676670694427,7.349532999999999,6.9155050000000005,23.1481,2405.9333333334785
2024-05-27 18:54:00,47.68518,1.3310179999999994,1.0830937106451841,7.320603,6.857635000000001,23.72679999999997,2405.9833333334786
2024-05-27 18:57:00,46.542245,1.3310179999999994,1.0830937106451841,7.320603,6.857635000000001,21.99079999999998,2406.033333333479
2024-05-27 19:00:00,37.48553,1.0127309999999996,0.9981966247351083,7.060183,7.031251999999999,21.701499999999953,2406.083333333479
2024-05-27 19:03:00,35.778355000000005,1.3020829999999997,1.0195921246202875,7.320603,6.7997700000000005,20.54400000000004,2406.133333333479
2024-05-27 19:06:00,31.87211,1.273148,0.9547408720233652,7.378473,6.799765,19.96520000000004,2406.1833333334794
2024-05-28 07:42:00,40.480325,0.7523150000000003,0.9277184615424305,5.787040999999999,6.163195999999999,22.280100000000004,2406.1833333334794
2024-05-28 07:45:00,69.11169,1.765047,1.085392389955287,6.944443000000001,5.7870360000000005,28.64579999999995,2406.2333333334795
2024-05-28 07:48:00,70.833335,1.3599539999999992,1.0440070955025549,5.873837999999999,5.295134,26.04170000000005,2406.2833333334797
2024-05-28 07:51:00,72.569445,1.3599539999999992,1.0084007751759683,5.960647999999999,5.324074,28.356599999999958,2406.33333333348
2024-05-28 08:00:00,59.114580000000004,1.2152779999999996,0.9990851435959028,5.7580979999999995,5.35301,25.173500000000047,2406.48333333348
2024-05-28 08:03:00,64.69907,1.4467590000000001,1.0436173773520339,5.9317079999999995,5.208329,26.620400000000018,2406.53333333348
2024-05-28 08:06:00,64.69907,1.2442129999999993,0.9603737610160238,5.700227999999999,5.179395,26.909699999999987,2406.5833333334804
2024-05-28 08:09:00,66.087965,1.244212,1.1089155269936652,6.249997,5.989585,27.488400000000013,2406.6333333334806
2024-05-28 08:12:00,65.68287000000001,1.244212,1.124509232969024,6.539347,6.307874999999999,26.90980000000002,2406.6833333334807
2024-05-28 08:15:00,65.162035,1.2152779999999996,1.110929273077569,6.712962999999999,6.510415000000001,26.04170000000005,2406.733333333481
2024-05-28 08:18:00,64.163775,1.2152779999999996,1.1109292730775682,6.7708330000000005,6.568285,26.909699999999987,2406.783333333481
2024-05-28 08:21:00,63.078705,1.2152779999999996,1.0798414633360223,6.7708330000000005,6.510415000000001,25.752399999999966,2406.8333333334813
2024-05-28 08:33:00,62.5434,1.2152779999999996,1.110929273077569,7.060182999999999,6.857635000000001,26.331099999999992,2407.033333333481
2024-05-28 08:36:00,62.731480000000005,1.2442129999999993,1.139939816549408,7.1180579999999996,6.9155050000000005,25.75229999999999,2407.0833333334813
2024-05-28 08:42:00,63.802080000000004,1.273148,1.1535417583846872,7.118053000000001,6.886575000000001,26.331099999999992,2407.183333333481
2024-05-28 08:45:00,62.86169,1.2152779999999996,1.1262457790412967,7.060182999999999,6.886575,26.331000000000017,2407.2333333334814
2024-05-28 08:51:00,62.673615,1.2152779999999996,1.1262457790412967,7.060182999999999,6.886575,25.462999999999965,2407.3333333334813
2024-05-28 08:54:00,61.66088,1.1863419999999998,1.1124395672736738,7.031247,6.886575,25.46289999999999,2407.3833333334815
2024-05-28 09:00:00,61.848955000000004,1.1863419999999998,1.1124395672736738,7.031247,6.886575,25.75229999999999,2407.4833333334814
2024-05-28 09:03:00,61.76215,1.1863419999999998,1.142392432407497,6.973377,6.886575,25.173500000000047,2407.5333333334816
2024-05-28 09:06:00,63.88889,1.157407,1.1134405803706986,6.944442,6.857635,26.04169999999999,2407.5833333334817
2024-05-28 09:12:00,64.771415,1.1284720000000004,1.113944380834304,6.915507,6.886575000000001,26.620300000000043,2407.6833333334816
2024-05-28 09:15:00,63.729745,1.0995369999999998,1.1282271253665355,7.031251999999999,7.089125,25.463000000000022,2407.733333333482
2024-05-28 09:21:00,64.85821999999999,1.1284720000000004,1.1284720000003732,7.002317,7.002314999999999,26.331000000000017,2407.8333333334817
2024-05-28 09:24:00,62.42766,1.2442129999999993,1.139945126323467,7.233798,7.031255000000001,26.041600000000017,2407.883333333482
2024-05-28 09:30:00,61.82002,1.3020829999999997,1.1513539636363368,7.2916680000000005,7.002315,25.17360000000002,2407.983333333482
2024-05-28 09:33:00,61.212385,1.3310179999999994,1.1646351529406345,7.320603,7.002315,25.752400000000023,2408.033333333482
2024-05-28 09:36:00,63.671875,1.1284720000000004,1.1284720000003732,6.944447,6.944445,25.75229999999999,2408.083333333482
2024-05-28 09:42:00,63.194445,1.1863419999999998,1.142392432407497,7.089117000000001,7.002315,26.04169999999999,2408.183333333482
2024-05-28 09:45:00,61.24132,1.4467590000000001,1.1838324210613185,7.523144000000001,7.031255000000001,26.04169999999999,2408.2333333334823
2024-05-28 09:51:00,61.12558,1.4467590000000001,1.200438590489496,7.523144000000001,7.060185,25.17360000000002,2408.333333333482
2024-05-28 09:54:00,62.210645,1.5335640000000001,1.2043072348968324,7.609949,7.002314999999999,26.041600000000017,2408.3833333334824
2024-05-28 10:12:00,63.46933,1.359953,1.1617458756002694,7.349538,6.973385,25.75229999999999,2408.6833333334826
2024-05-28 10:15:00,63.078705,1.3020829999999997,1.1670391360856678,7.3205979999999995,7.060185,26.90980000000002,2408.7333333334827
2024-05-28 10:18:00,64.26505,1.359953,1.1778302412875792,7.3205979999999995,6.973385,26.04169999999999,2408.783333333483
2024-05-28 10:21:00,65.842015,1.273148,1.168957086073054,7.2337929999999995,7.031255,26.620400000000018,2408.833333333483
2024-05-28 10:27:00,66.319445,1.244212,1.1552335732198153,7.175927000000001,7.002314999999999,27.199099999999987,2408.933333333483
2024-05-28 10:30:00,66.03009499999999,1.157407,1.1428834874818037,7.060182000000001,7.031255000000001,25.752300000000048,2408.983333333483
2024-05-28 10:33:00,66.63773,1.3888879999999997,1.1909310923221441,7.349532999999999,6.973385,27.488400000000013,2409.0333333334834
2024-05-28 10:39:00,65.538195,1.359953,1.1778302412875792,7.378468,7.031255000000001,26.04169999999999,2409.1333333334833
2024-05-28 10:42:00,66.23263499999999,1.3020829999999997,1.1670391360856678,7.233798,6.973385,26.909700000000043,2409.1833333334835
2024-05-28 10:48:00,67.028355,1.273148,1.1993559801405573,7.146992999999999,7.002314999999999,27.488400000000013,2409.2833333334834
2024-05-28 10:51:00,68.67766499999999,1.2152779999999996,1.1564448978838586,7.2048630000000005,7.089125,27.777799999999957,2409.3333333334836
2024-05-28 10:57:00,68.243635,1.2442129999999993,1.155239309251292,7.262727999999999,7.089125,27.488499999999988,2409.4333333334835
2024-05-28 11:00:00,66.57986500000001,1.3310180000000003,1.196094161027074,7.378468,7.11806,27.199100000000044,2409.4833333334836
2024-05-28 11:03:00,63.16551,1.359953,1.1617458756002694,7.378468,7.002315,24.884299999999996,2409.533333333484
2024-05-28 11:09:00,62.68808,1.359953,1.1617458756002694,7.378468,7.002315,24.884299999999996,2409.6333333334837
2024-05-28 11:12:00,63.642939999999996,1.4178230000000003,1.2039403148974146,7.349538000000001,6.944445,24.88420000000002,2409.683333333484
2024-05-28 11:18:00,62.659144999999995,1.359953,1.1778247115075797,7.349538000000001,7.002315,25.75229999999999,2409.783333333484
2024-05-28 11:21:00,63.87442,1.4178230000000003,1.2039403148974146,7.349538000000001,6.944445,26.620400000000018,2409.833333333484
2024-05-28 11:27:00,64.67013499999999,1.3888879999999997,1.1909310923221441,7.349532999999999,6.973385,25.752300000000048,2409.933333333484
2024-05-28 11:30:00,65.65393499999999,1.359953,1.1937490216405764,7.2916680000000005,6.973385,26.331099999999992,2409.983333333484
2024-05-28 11:33:00,67.46238500000001,1.1863419999999998,1.1571658195859809,7.118056999999999,7.060185,26.90980000000002,2410.0333333334843
2024-05-28 11:39:00,68.359375,1.273148,1.1842248404489382,7.2048630000000005,7.031255,27.777800000000013,2410.133333333484
2024-05-28 11:42:00,66.53646,1.359953,1.1778247115075797,7.407408,7.060185,26.909699999999987,2410.1833333334844
2024-05-28 11:48:00,65.79861500000001,1.3888889999999998,1.1909315435886954,7.407404,7.031255000000001,27.199099999999987,2410.2833333334843
2024-05-28 11:51:00,64.72801000000001,1.3888889999999998,1.1583547541950163,7.378474000000001,6.944445000000001,26.331000000000017,2410.3333333334845
2024-05-28 11:54:00,63.961225,1.359953,1.161745875600268,7.262728000000001,6.886575,25.752399999999966,2410.3833333334846
2024-05-28 12:00:00,65.234375,1.3888879999999997,1.174727268665515,7.233793,6.828704999999999,27.199099999999987,2410.4833333334846
2024-05-28 12:03:00,65.48032,1.2442129999999993,1.139939816549408,7.1180579999999996,6.9155050000000005,26.909699999999987,2410.5333333334847
2024-05-28 12:09:00,66.27604,1.273148,1.1842248404489382,7.118053000000001,6.944445,27.199099999999987,2410.6333333334846
2024-05-28 12:12:00,66.73900499999999,1.3310179999999994,1.1804405272893843,7.349532999999999,7.060185,26.04159999999996,2410.683333333485
2024-05-28 12:18:00,67.7228,1.3888879999999997,1.190925521570586,7.378473,7.002314999999999,26.90980000000002,2410.7833333334847
2024-05-28 12:21:00,67.7228,1.3888879999999997,1.1909310923221441,7.349532999999999,6.973385,27.199099999999987,2410.833333333485
2024-05-28 12:24:00,67.476855,1.3888879999999997,1.1583543112066021,7.320603,6.886575000000001,27.199099999999987,2410.883333333485
2024-05-28 12:30:00,67.50578999999999,1.3888879999999997,1.1909255215705867,7.262732999999999,6.886575000000001,27.488400000000013,2410.983333333485
2024-05-28 12:33:00,67.44792,1.3020829999999997,1.182568922121659,7.175927999999999,6.944445,27.488400000000013,2411.033333333485
2024-05-28 12:39:00,67.96875,1.3020829999999997,1.182568922121659,7.175927999999999,6.944445,26.331000000000017,2411.133333333485
2024-05-28 12:42:00,67.08623,1.2442129999999993,1.1245043388681226,7.146988,6.9155050000000005,26.90980000000002,2411.1833333334853
2024-05-28 12:48:00,66.261575,1.3020829999999997,1.1670337424690171,7.175928,6.9155050000000005,27.199099999999987,2411.283333333485
2024-05-28 12:51:00,65.711805,1.3020829999999997,1.1670391360856678,7.204858000000001,6.944445000000001,27.199099999999987,2411.3333333334854
2024-05-28 12:54:00,65.50926000000001,1.2442129999999993,1.139945126323467,7.146988,6.944445000000001,26.331099999999992,2411.3833333334856
2024-05-28 13:00:00,66.23263499999999,1.2442129999999993,1.1552340490860327,7.175927999999999,7.002315,26.04169999999999,2411.4833333334855
2024-05-28 13:03:00,66.2037,1.359953,1.1778247115075797,7.2916680000000005,6.944445,27.199099999999987,2411.5333333334856
2024-05-28 13:09:00,65.364585,1.359953,1.1778247115075797,7.2916680000000005,6.944445,26.620299999999986,2411.6333333334856
2024-05-28 13:12:00,64.32292000000001,1.3020829999999997,1.1513539636363368,7.2916680000000005,7.002315,25.75229999999999,2411.6833333334857
2024-05-28 13:15:00,62.991895,1.3020829999999997,1.1355122157740836,7.175928,6.857635000000001,25.75229999999999,2411.733333333486
2024-05-28 13:24:00,62.948495,1.3020829999999997,1.1355122157740836,7.175928,6.857635000000001,25.752300000000048,2411.883333333486
2024-05-28 13:30:00,62.5,1.3020829999999997,1.1355122157740836,7.175928,6.857635000000001,25.173599999999965,2411.983333333486
2024-05-28 13:33:00,64.5544,1.3020829999999997,1.1513539636363368,7.146988,6.857635,26.33099999999996,2412.033333333486
2024-05-28 13:39:00,64.13484,1.3020829999999997,1.1513539636363377,7.175927999999999,6.886575000000001,26.331099999999992,2412.133333333486
2024-05-28 13:42:00,63.961225,1.2442129999999993,1.139945126323467,7.146988,6.944445000000001,25.173599999999965,2412.183333333486
2024-05-28 13:45:00,63.570605,1.2442129999999993,1.124504338868123,7.089117999999999,6.857635000000001,25.752400000000023,2412.2333333334864
2024-05-28 13:51:00,63.28125,1.2442129999999993,1.124504338868123,7.089117999999999,6.857635000000001,25.462999999999965,2412.3333333334863
2024-05-28 13:54:00,62.717015,1.2442129999999993,1.1245043388681226,7.031248,6.799765,26.041600000000017,2412.3833333334865
2024-05-28 13:57:00,62.297455,1.2442129999999993,1.1089159900484382,7.031248,6.770835000000001,24.594899999999996,2412.4333333334866
2024-05-28 14:15:00,63.09317,1.2152779999999996,1.1109292730775682,7.002313,6.799765,24.884199999999964,2412.733333333487
2024-05-28 14:18:00,64.30845,1.3020829999999997,1.1513539636363377,7.089117999999999,6.799765000000001,25.173699999999997,2412.783333333487
2024-05-28 14:21:00,63.599535,1.359953,1.1778247115075797,7.175928,6.828704999999999,27.199099999999987,2412.833333333487
2024-05-28 14:24:00,64.26504499999999,1.359953,1.1778247115075797,7.204858000000001,6.857635,25.46289999999999,2412.8833333334874
2024-05-28 14:27:00,63.006365,1.3020829999999997,1.1513539636363368,7.175928,6.886575,25.752399999999966,2412.9333333334876
2024-05-28 14:30:00,62.832755000000006,1.3020829999999997,1.1355177176073032,7.204858000000001,6.886575,25.752200000000016,2412.9833333334877
2024-05-28 14:33:00,63.078705,1.3020829999999997,1.1355122157740836,7.175928,6.857635000000001,25.75229999999999,2413.033333333488
2024-05-28 14:36:00,64.149305,1.359953,1.161740289282813,7.175928,6.799765000000001,26.331000000000017,2413.083333333488
2024-05-28 14:39:00,64.49652499999999,1.359953,1.1454942060735742,7.1469879999999995,6.7418949999999995,26.331000000000017,2413.1333333334883
2024-05-28 14:42:00,63.46933,1.3020829999999997,1.1513539636363368,7.175928,6.886575,26.04170000000005,2413.1833333334885
2024-05-28 14:45:00,63.657405,1.359953,1.161740289282813,7.175928,6.799765000000001,26.331099999999992,2413.2333333334886
2024-05-28 14:48:00,62.991895,1.3020829999999997,1.1513539636363368,7.089118,6.799765,26.331000000000017,2413.283333333489
2024-05-28 14:51:00,62.717015,1.3020829999999997,1.1355122157740836,7.060187999999999,6.741895,25.463000000000022,2413.333333333489
2024-05-28 14:54:00,62.48553,1.2442129999999993,1.124504338868123,7.002317999999999,6.770835000000001,26.04159999999996,2413.383333333489
2024-05-28 14:57:00,63.498265,1.3020829999999997,1.1355177176073041,7.031248,6.7129650000000005,26.90979999999996,2413.4333333334894
2024-05-28 15:00:00,62.48553,1.2442129999999993,1.124504338868123,7.002317999999999,6.770835000000001,25.752300000000048,2413.4833333334896
2024-05-28 15:03:00,61.90683,1.3020829999999997,1.1513539636363377,7.060187999999999,6.770835000000001,25.75229999999999,2413.5333333334897
2024-05-28 15:06:00,61.501735,1.3020829999999997,1.1513539636363368,7.089118,6.799765,25.173599999999965,2413.58333333349
2024-05-28 15:09:00,61.313655,1.3020829999999997,1.1033415866068137,7.1469879999999995,6.770835000000001,25.463000000000022,2413.63333333349
2024-05-28 15:12:00,62.239585,1.3020829999999997,1.1355122157740836,7.175928,6.857635000000001,26.331000000000017,2413.6833333334903
2024-05-28 15:15:00,62.572334999999995,1.3020829999999997,1.1513539636363368,7.1180579999999996,6.828704999999999,26.331000000000017,2413.7333333334905
2024-05-28 15:18:00,63.541669999999996,1.3020829999999997,1.1513539636363368,7.1180579999999996,6.828704999999999,25.17360000000002,2413.7833333334906
2024-05-28 15:21:00,64.09143499999999,1.273148,1.1379780989880823,7.089123,6.828704999999999,27.199099999999987,2413.833333333491
2024-05-28 15:24:00,64.5978,1.273148,1.137978098988083,7.060182999999999,6.799765000000001,26.909700000000043,2413.883333333491
2024-05-28 15:27:00,62.58681,1.273148,1.1689517843367125,7.089118,6.886570000000001,26.04169999999999,2413.933333333491
2024-05-28 15:30:00,62.659145,1.3310179999999994,1.1486714273590228,7.204863,6.857635000000001,25.463000000000022,2413.9833333334914
2024-05-28 15:33:00,63.599540000000005,1.359953,1.1454942060735742,7.1469879999999995,6.7418949999999995,27.199000000000012,2414.0333333334916
2024-05-28 15:36:00,63.68634,1.359953,1.129067477870214,7.175928,6.7418949999999995,25.752300000000048,2414.0833333334917
2024-05-28 15:39:00,62.962959999999995,1.3020829999999997,1.1355122157740836,7.060187999999999,6.741895,28.067199999999957,2414.133333333492
2024-05-28 15:42:00,62.615745000000004,1.3020829999999997,1.1355122157740836,7.060187999999999,6.741895,26.041600000000017,2414.183333333492
2024-05-28 15:45:00,63.208915000000005,1.3310179999999994,1.1486769716570242,7.118053,6.770835000000001,25.75229999999999,2414.2333333334923
2024-05-28 15:48:00,64.30845,1.3888879999999997,1.1418043747348032,7.204863,6.7418949999999995,26.331000000000017,2414.2833333334925
2024-05-28 15:51:00,64.25058,1.359953,1.161740289282813,7.175928,6.799765000000001,26.04169999999999,2414.3333333334926
2024-05-28 15:54:00,64.351855,1.359953,1.1454942060735742,7.1469879999999995,6.7418949999999995,25.75229999999999,2414.383333333493
2024-05-28 15:57:00,64.568865,1.3020829999999997,1.1513539636363368,7.031248,6.7418949999999995,25.462900000000047,2414.433333333493
2024-05-28 16:00:00,63.46933,1.3020829999999997,1.1513539636363377,7.1469879999999995,6.857635000000001,24.884199999999964,2414.483333333493
2024-05-28 16:03:00,63.194445,1.3020829999999997,1.1513539636363368,7.175928,6.886575,24.884299999999996,2414.5333333334934
2024-05-28 16:06:00,62.97743,1.3310179999999994,1.1486714273590228,7.204863,6.857635000000001,25.75229999999999,2414.5833333334936
2024-05-28 16:09:00,62.5,1.3310179999999994,1.1486714273590228,7.204863,6.857635000000001,25.462900000000047,2414.6333333334937
2024-05-28 16:12:00,62.181715,1.3310179999999994,1.1486714273590228,7.204863,6.857635000000001,25.462900000000047,2414.683333333494
2024-05-28 16:15:00,61.87789,1.3020829999999997,1.1355122157740836,7.175928,6.857635000000001,26.04169999999999,2414.733333333494
2024-05-28 16:18:00,61.55961,1.3020829999999997,1.1513539636363377,7.1469879999999995,6.857635000000001,25.752300000000048,2414.7833333334943
2024-05-28 16:21:00,61.400465,1.3020829999999997,1.1513539636363377,7.1469879999999995,6.857635000000001,24.594899999999996,2414.8333333334945
2024-05-28 16:24:00,61.082175,1.2442129999999993,1.0772472317666195,7.089117999999999,6.770835000000001,25.752400000000023,2414.8833333334946
2024-05-28 16:27:00,61.979165,1.273148,1.1222596554579027,6.973382999999999,6.684025,25.463000000000022,2414.933333333495
2024-05-28 16:30:00,62.731480000000005,1.273148,1.1379780989880823,6.944443000000001,6.684025,26.04169999999999,2414.983333333495
2024-05-28 16:33:00,62.78935,1.273148,1.137978098988083,6.973382999999999,6.7129650000000005,26.041600000000017,2415.033333333495
2024-05-28 16:36:00,62.02257,1.2152779999999996,1.1109292730775682,7.002313,6.799765,26.04169999999999,2415.0833333334954
2024-05-28 16:39:00,62.991895,1.273148,1.1222651143651936,7.002313,6.7129650000000005,26.331099999999992,2415.1333333334956
2024-05-28 16:42:00,62.97743,1.3020829999999997,1.1513539636363377,7.002317999999999,6.7129650000000005,24.88420000000002,2415.1833333334957
2024-05-28 16:45:00,61.892365,1.2442129999999993,1.1245043388681226,7.031248,6.799765,24.594899999999996,2415.233333333496
2024-05-28 16:48:00,62.905095,1.273148,1.1379780989880823,7.002313,6.7418949999999995,24.884299999999996,2415.283333333496
2024-05-28 16:51:00,62.456595,1.2152779999999996,1.110929273077569,6.973382999999999,6.770835000000001,25.463000000000022,2415.3333333334963
2024-05-28 16:54:00,61.979165,1.2152779999999996,1.1109292730775682,7.002313,6.799765,25.752200000000016,2415.3833333334965
2024-05-28 16:57:00,61.443865,1.2442129999999993,1.1089105745449979,7.002317999999999,6.741895,25.463000000000022,2415.4333333334966
2024-05-28 17:00:00,60.63368,1.2442129999999993,1.1089105745449979,7.002317999999999,6.741895,24.884199999999964,2415.483333333497
2024-05-28 17:03:00,59.924765,1.2442129999999993,1.0931624521994818,7.031248,6.741895,25.752300000000048,2415.533333333497
2024-05-28 17:06:00,60.720485,1.359953,1.1290731851830373,7.1469879999999995,6.7129650000000005,25.17349999999999,2415.583333333497
2024-05-28 17:09:00,59.519675,1.3020829999999997,1.1195124270251398,7.1469879999999995,6.799765,24.594899999999996,2415.6333333334974
2024-05-28 17:12:00,59.534145,1.3020829999999997,1.1195124270251398,7.1469879999999995,6.799765,25.173599999999965,2415.6833333334976
2024-05-28 17:15:00,59.722225,1.2442129999999993,1.1089159900484382,7.031248,6.770835000000001,26.04169999999999,2415.7333333334977
2024-05-28 17:18:00,59.317130000000006,1.3020829999999997,1.1355177176073041,7.089118,6.770835000000001,24.88420000000002,2415.783333333498
2024-05-28 17:21:00,58.767365,1.3310179999999994,1.1162512562986469,7.175922999999999,6.770835000000001,24.884199999999964,2415.833333333498
2024-05-28 17:24:00,59.635419999999996,1.3888879999999997,1.141810124964023,7.175922999999999,6.7129650000000005,24.884299999999996,2415.8833333334983
2024-05-28 17:27:00,58.940975,1.3310179999999994,1.1325478432517921,7.118053,6.741895,24.884299999999996,2415.9333333334985
2024-05-28 17:30:00,59.780095,1.4178230000000003,1.1544646839392037,7.204858,6.7129650000000005,25.173599999999965,2415.9833333334986
2024-05-28 17:33:00,58.65162,1.359953,1.129067477870214,7.233798,6.799765,24.59480000000002,2416.033333333499
2024-05-28 17:36:00,58.3044,1.3888879999999997,1.1583543112066021,7.233793,6.799765000000001,24.88420000000002,2416.083333333499
2024-05-28 17:39:00,58.391205,1.3310179999999994,1.1325478432517921,7.175922999999999,6.799765,24.305499999999995,2416.133333333499
2024-05-28 17:42:00,58.3478,1.3020829999999997,1.1033359664660594,7.175928,6.799765,24.305499999999995,2416.1833333334994
2024-05-28 17:45:00,57.870369999999994,1.3020829999999997,1.1355122157740836,7.175928,6.857635000000001,24.594899999999996,2416.2333333334996
2024-05-28 17:48:00,57.161455000000004,1.3020829999999997,1.1033359664660594,7.175928,6.799765,24.01619999999997,2416.2833333334997
2024-05-28 17:51:00,56.018515,1.3020829999999997,1.1033415866068137,7.1469879999999995,6.770835000000001,24.594899999999996,2416.3333333335
2024-05-28 17:54:00,55.208330000000004,1.3310179999999994,1.0997676670694427,7.204863,6.770835000000001,24.30559999999997,2416.3833333335
2024-05-28 17:57:00,54.658564999999996,1.3310179999999994,1.0830995061817352,7.118053,6.655095,24.01619999999997,2416.4333333335003
2024-05-28 18:00:00,54.050925,1.3310179999999994,1.0830995061817352,7.118053,6.655095,24.01619999999997,2416.4833333335005
2024-05-28 18:03:00,53.255210000000005,1.3310179999999994,1.0830995061817352,7.118053,6.655095,24.305600000000027,2416.5333333335007
2024-05-28 18:06:00,52.922455,1.3310179999999994,1.0662255152251148,7.089122999999999,6.597225000000001,24.594899999999996,2416.583333333501
2024-05-28 18:09:00,53.06713,1.3310179999999994,1.0830995061817352,7.060183,6.597225000000001,22.569399999999973,2416.633333333501
2024-05-28 18:12:00,52.488425,1.359953,1.0956604747674892,7.1180579999999996,6.626155,23.7269,2416.683333333501
2024-05-28 18:15:00,51.73611,1.3310179999999994,1.0662255152251148,7.089122999999999,6.597225000000001,23.1481,2416.7333333335014
2024-05-28 18:18:00,51.35995,1.3310179999999994,1.0830995061817352,7.060183,6.597225000000001,23.4375,2416.7833333335016
2024-05-28 18:21:00,50.78125,1.3310179999999994,1.0662255152251148,7.089122999999999,6.597225000000001,23.14820000000003,2416.8333333335017
2024-05-28 18:24:00,51.634834999999995,1.3888879999999997,1.091016231171712,7.089122999999999,6.5393550000000005,22.858799999999974,2416.883333333502
2024-05-28 18:27:00,50.332755,1.3310179999999994,1.0662255152251148,7.089122999999999,6.597225000000001,23.4375,2416.933333333502
2024-05-28 18:30:00,49.98553,1.3310179999999994,1.0830995061817352,7.060183,6.597225000000001,22.280100000000004,2416.9833333335023
2024-05-28 18:33:00,49.609375,1.359953,1.0786614130006884,7.1180579999999996,6.597225000000001,22.85880000000003,2417.0333333335025
2024-05-28 18:36:00,49.189814999999996,1.359953,1.0614434183958514,7.1180579999999996,6.568285,22.280100000000004,2417.0833333335027
2024-05-28 18:39:00,48.74132,1.359953,1.0440066763829692,7.089118000000001,6.510415000000001,23.148199999999974,2417.133333333503
2024-05-28 18:42:00,49.623845,1.4178230000000003,1.0681075826726452,7.089118000000001,6.452545000000001,23.4375,2417.183333333503
2024-05-28 18:45:00,48.74132,1.3310179999999994,1.0491408178314883,7.089122999999999,6.568285,22.858799999999974,2417.233333333503
2024-05-28 18:48:00,49.05961,1.3888879999999997,1.091016231171712,7.089122999999999,6.5393550000000005,21.411999999999978,2417.2833333335034
2024-05-28 18:51:00,48.59664,1.3310179999999994,1.0662255152251148,7.089122999999999,6.597225000000001,21.99079999999998,2417.3333333335036
2024-05-28 18:54:00,48.423035,1.3310179999999994,1.0830995061817352,7.118053,6.655095,23.1481,2417.3833333335037
2024-05-28 18:57:00,47.743055,1.3310179999999994,1.0662255152251137,7.118053,6.626155,21.99079999999998,2417.433333333504
2024-05-28 19:00:00,37.644675,0.9837959999999999,0.9981941100670706,6.973383,7.002317,20.83330000000001,2417.483333333504
2024-05-28 19:03:00,34.30266,1.273148,1.007260832052645,7.175922999999999,6.684024999999999,22.280100000000004,2417.5333333335043
2024-05-29 07:45:00,47.106480000000005,0.8391210000000004,1.078660719093464,5.844907000000001,6.365736,28.645899999999983,2417.5333333335043
2024-05-29 07:48:00,68.88020499999999,1.475695,0.9783028759458084,5.844912,4.976847,21.701400000000035,2417.5833333335045
2024-05-29 07:51:00,67.14410000000001,1.157407,0.9734955557101286,5.468752,5.121525000000001,24.016200000000026,2417.6333333335047
2024-05-29 07:54:00,62.413195,1.0995369999999998,0.979243964469441,5.526617000000001,5.295140000000001,26.04169999999999,2417.683333333505
2024-05-29 07:57:00,54.93345,1.0416670000000003,0.8891618147219084,5.497682999999999,5.208336,24.01619999999997,2417.733333333505
2024-05-29 08:00:00,49.69618,1.070602,0.885677172995778,5.468753,5.121530999999999,23.1481,2417.783333333505
2024-05-29 08:03:00,51.359955,1.1863419999999998,0.9185441226339093,5.497687,5.005785,23.148199999999974,2417.8333333335054
2024-05-29 08:06:00,49.956595,1.2152779999999996,0.9306964866756009,5.526623,5.005785,23.7269,2417.8833333335056
2024-05-29 08:09:00,49.160875,1.2152779999999996,0.9129723128455914,5.555553000000001,5.005785,22.85880000000003,2417.9333333335057
2024-05-29 08:12:00,48.394095,1.2152779999999996,0.9306964866756009,5.526623,5.005785,23.148199999999974,2417.983333333506
2024-05-29 08:15:00,49.421295,1.273148,0.9725026751755108,5.8449029999999995,5.295135,24.305499999999995,2418.033333333506
2024-05-29 08:18:00,50.043405,1.244212,0.9603733403661864,5.931717,5.410885,24.0163,2418.0833333335063
2024-05-29 08:21:00,50.274885,1.1863419999999998,0.9529092419456873,6.0474570000000005,5.613425,23.1481,2418.1333333335065
2024-05-29 08:24:00,49.913195,1.157407,0.9403616880637743,6.018522000000001,5.613425,23.148199999999974,2418.1833333335067
2024-05-29 08:27:00,50.14468,1.157407,0.9570406525556057,6.018522000000001,5.642365000000001,24.0163,2418.233333333507
2024-05-29 08:30:00,51.186345,1.2152770000000004,0.9823356813703971,6.076392,5.642365,24.01619999999997,2418.283333333507
2024-05-29 08:33:00,51.200810000000004,1.2152770000000004,0.9653626264431604,6.134262,5.671295000000001,23.4375,2418.333333333507
2024-05-29 08:36:00,51.171875,1.1863419999999998,0.9529092419456882,6.163196999999999,5.729165000000001,22.858799999999974,2418.3833333335074
2024-05-29 08:39:00,50.347225,1.1863419999999998,0.9697361092891306,6.163196999999999,5.758105,24.305500000000052,2418.4333333335076
2024-05-29 08:42:00,51.171875,1.244212,0.9948427257483597,6.192127,5.729165,22.85880000000003,2418.4833333335077
2024-05-29 08:45:00,50.202545,1.1863419999999998,0.9863360416862826,6.221067000000001,5.844905,23.4375,2418.533333333508
2024-05-29 08:48:00,50.274885,1.1863419999999998,0.9863360416862826,6.221067000000001,5.844905,23.726800000000026,2418.583333333508
2024-05-29 08:51:00,49.551505,1.157407,0.9735012071924972,6.221062,5.873845,23.14820000000003,2418.6333333335083
2024-05-29 08:54:00,49.363420000000005,1.157407,0.9734955557101279,6.192132000000001,5.844905,22.569399999999973,2418.6833333335085
2024-05-29 08:57:00,49.33449,1.1863419999999998,0.9863360416862826,6.221067000000001,5.844905,23.1481,2418.7333333335087
2024-05-29 09:00:00,49.189809999999994,1.1863419999999998,0.9697361092891306,6.307867000000001,5.902775000000001,23.1481,2418.783333333509
2024-05-29 09:03:00,48.770255000000006,1.1863419999999998,0.9697361092891306,6.307867000000001,5.902775000000001,23.4375,2418.833333333509
2024-05-29 09:06:00,50.057875,1.244212,0.9777251343363388,6.336806999999999,5.844905000000001,23.14820000000003,2418.883333333509
2024-05-29 09:09:00,50.231485,1.1863419999999998,0.9863417428308524,6.249997,5.873845,22.858799999999974,2418.9333333335094
2024-05-29 09:12:00,50.37616,1.1863419999999998,1.0027324177165846,6.249997,5.902775000000001,21.990700000000004,2418.9833333335096
2024-05-29 09:15:00,49.89873,1.1863419999999998,0.9697361092891306,6.307867000000001,5.902775000000001,23.1481,2419.0333333335097
2024-05-29 09:18:00,51.0272,1.2152770000000004,0.9823356813703971,6.278932000000001,5.844905000000001,23.1481,2419.08333333351
2024-05-29 09:21:00,50.08681,1.157407,1.0058020094915903,6.307872,6.018515,24.01619999999997,2419.13333333351
2024-05-29 09:24:00,50.694445,1.157407,0.9897495146561723,6.307872,5.989585000000001,23.4375,2419.1833333335103
2024-05-29 09:27:00,50.318285,1.157407,0.9897495146561723,6.307872,5.989585000000001,23.1481,2419.2333333335105
2024-05-29 09:30:00,51.35995,1.2152770000000004,0.9990847048424643,6.3368020000000005,5.9317150000000005,23.4375,2419.2833333335107
2024-05-29 09:33:00,50.318285,1.157407,0.9735012071924972,6.3368020000000005,5.989585000000001,23.4375,2419.333333333511
2024-05-29 09:36:00,50.940395,1.2152770000000004,1.0156160836301416,6.3368020000000005,5.9606449999999995,22.85880000000003,2419.383333333511
2024-05-29 09:39:00,55.193865,1.0127310000000005,0.9835127501282085,6.221062,6.163190999999999,24.016200000000026,2419.433333333511
2024-05-29 09:42:00,52.184605,0.9259260000000005,0.9826583676851701,6.134262,6.249995999999999,24.594899999999996,2419.4833333335114
2024-05-29 09:45:00,52.604165,1.070602,0.9812385487203243,6.250001999999999,6.07639,24.30559999999997,2419.5333333335116
2024-05-29 09:48:00,50.78125,1.2152779999999996,0.982336115196695,6.510418,6.07639,23.72679999999997,2419.5833333335117
2024-05-29 09:51:00,49.508105,1.2442129999999993,0.977725560053189,6.510418,6.018515,23.1481,2419.633333333512
2024-05-29 09:54:00,49.33449,1.2152779999999996,0.9990851435959028,6.394673,5.989585000000001,21.99079999999998,2419.683333333512
2024-05-29 09:57:00,48.59664,1.3020829999999997,1.0021962257845756,6.481478,5.931715,22.280100000000004,2419.7333333335123
2024-05-29 10:00:00,47.74306,1.3310179999999994,0.9965133415126062,6.597223,5.989585000000001,22.569500000000005,2419.7833333335125
2024-05-29 10:03:00,47.858795,1.3310179999999994,1.0142979666123686,6.597223,6.018515,22.569500000000005,2419.8333333335127
2024-05-29 10:06:00,47.54051,1.3020829999999997,1.0195921246202875,6.5104180000000005,5.989585000000001,23.4375,2419.883333333513
2024-05-29 10:09:00,47.03414,1.3310179999999994,1.0142979666123686,6.597223,6.018515,22.569399999999973,2419.933333333513
2024-05-29 10:12:00,47.945605,1.4178230000000003,1.0319499400778414,6.626158,5.9317150000000005,22.56940000000003,2419.983333333513
2024-05-29 10:15:00,47.858795,1.4178230000000003,1.0319499400778414,6.626158,5.9317150000000005,21.99079999999998,2420.0333333335134
2024-05-29 10:18:00,47.106480000000005,1.4178230000000003,1.03194994007784,6.655088000000001,5.9606449999999995,23.148199999999974,2420.0833333335136
2024-05-29 10:21:00,47.82986,1.4178230000000003,1.0319499400778414,6.684028,5.989585,23.4375,2420.1333333335137
2024-05-29 10:24:00,47.381365,1.3310179999999994,1.0142979666123697,6.655092999999999,6.076385000000001,22.280100000000004,2420.183333333514
2024-05-29 10:27:00,48.828125,1.3888879999999997,1.0382838184096788,6.626153,5.989585,22.279999999999973,2420.233333333514
2024-05-29 10:30:00,49.001735,1.3020829999999997,1.0021962257845756,6.597218000000001,6.047455,22.85880000000003,2420.2833333335143
2024-05-29 10:33:00,49.363420000000005,1.3888879999999997,1.0382838184096788,6.626153,5.989585,22.858799999999974,2420.3333333335145
2024-05-29 10:36:00,49.797455,1.3888879999999997,1.0382838184096788,6.626153,5.989585,22.280100000000004,2420.3833333335147
2024-05-29 10:39:00,48.9728,1.359953,1.0614434183958514,6.684028,6.1342550000000005,21.99079999999998,2420.433333333515
2024-05-29 10:42:00,49.913195,1.3888879999999997,1.0560951228810642,6.741892999999999,6.134255,23.1481,2420.483333333515
2024-05-29 10:45:00,49.04514,1.3888879999999997,1.0202117982149583,6.741892999999999,6.076385,23.148199999999974,2420.533333333515
2024-05-29 10:48:00,49.363420000000005,1.3888879999999997,1.0382776185946754,6.655092999999999,6.018515000000001,23.4375,2420.5833333335154
2024-05-29 10:51:00,47.757525,1.359953,1.0084003656776663,6.684028,6.047455,23.4375,2420.6333333335156
2024-05-29 10:54:00,48.046875,1.359953,1.0440066763829692,6.712958,6.1342550000000005,23.4375,2420.6833333335157
2024-05-29 10:57:00,47.453705,1.3888889999999998,1.0202122051412574,6.7129639999999995,6.047455,23.4375,2420.733333333516
2024-05-29 11:00:00,48.19155,1.4467590000000001,1.0436173773520339,6.7129639999999995,5.989585,23.148199999999974,2420.783333333516
2024-05-29 11:03:00,47.82986,1.4467590000000001,1.0436173773520339,6.741894,6.018515000000001,23.14820000000003,2420.8333333335163
2024-05-29 11:06:00,47.077545,1.359953,1.0084003656776663,6.770828,6.1342550000000005,22.56940000000003,2420.8833333335165
2024-05-29 11:09:00,48.697919999999996,1.3020829999999997,1.036755908294003,6.568287999999999,6.076385,23.726800000000026,2420.9333333335167
2024-05-29 11:12:00,50.66551,1.1574080000000002,0.973496001207415,6.336807,5.989579000000001,23.148199999999974,2420.983333333517
2024-05-29 11:15:00,52.28588,1.070601,0.9812380769492995,6.163195999999999,5.989585,24.305600000000027,2421.033333333517
2024-05-29 11:18:00,49.89873,1.157407,1.0058020094915903,6.394677000000001,6.105320000000001,23.1481,2421.083333333517
2024-05-29 11:21:00,48.466435000000004,1.3020829999999997,1.036755908294003,6.655092999999999,6.16319,23.1481,2421.1333333335174
2024-05-29 11:24:00,47.612845,1.4467590000000001,1.0619589601086123,6.886574,6.192125,23.4375,2421.1833333335176
2024-05-29 11:27:00,47.251155,1.4756939999999998,1.0552089448084199,6.9444490000000005,6.192125,22.85880000000003,2421.2333333335177
2024-05-29 11:30:00,47.35243,1.4756939999999998,1.0364522346517255,6.915509,6.1342550000000005,22.280100000000004,2421.283333333518
2024-05-29 11:33:00,48.24942,1.5335640000000001,1.0782120912301405,6.915509,6.105325000000001,22.85880000000003,2421.333333333518
2024-05-29 11:36:00,47.23669,1.4467590000000001,1.0249931696963932,6.915514000000001,6.163195000000001,23.148199999999974,2421.3833333335183
2024-05-29 11:39:00,48.206019999999995,1.5046290000000004,1.06674632376028,6.857634,6.076385,23.14820000000003,2421.4333333335185
2024-05-29 11:42:00,47.207755,1.3888889999999998,1.0202122051412574,6.741894,6.076385000000001,22.85880000000003,2421.4833333335187
2024-05-29 11:45:00,48.234955,1.4178230000000003,1.0319499400778414,6.712958,6.018515000000001,23.1481,2421.533333333519
2024-05-29 11:48:00,47.526044999999996,1.3310179999999994,1.0142979666123697,6.655092999999999,6.076385000000001,22.56940000000003,2421.583333333519
2024-05-29 11:51:00,47.96007,1.3310179999999994,1.0318398512812574,6.684023,6.1342550000000005,22.569499999999948,2421.633333333519
2024-05-29 11:54:00,48.987265,1.4178230000000003,1.0681075826726452,6.712958,6.076385,22.569500000000005,2421.6833333335194
2024-05-29 11:57:00,47.65625,1.3888889999999998,1.0202122051412574,6.799764,6.1342550000000005,22.569500000000005,2421.7333333335196
2024-05-29 12:00:00,47.193290000000005,1.4467590000000001,1.0436173773520339,6.857634,6.1342550000000005,22.569500000000005,2421.7833333335197
2024-05-29 12:03:00,48.06134,1.5046290000000004,1.0853585649880833,6.915514000000001,6.163195,23.148199999999974,2421.83333333352
2024-05-29 12:06:00,47.569445,1.4467590000000001,1.0619589601086123,6.915514000000001,6.221065,22.858799999999974,2421.88333333352
2024-05-29 12:09:00,48.770255000000006,1.4178230000000003,1.0501605441963062,6.770828,6.105325000000001,23.148199999999974,2421.9333333335203
2024-05-29 12:12:00,48.712385,1.3888879999999997,1.0202117982149583,6.741892999999999,6.076385,23.4375,2421.9833333335205
2024-05-29 12:15:00,48.712385,1.3020829999999997,1.036755908294003,6.626157999999999,6.1342550000000005,23.1481,2422.0333333335207
2024-05-29 12:18:00,48.81366,1.3020829999999997,1.0367618025071987,6.655088,6.163195000000001,23.4375,2422.083333333521
2024-05-29 12:21:00,48.075805,1.3310179999999994,1.0318398512812574,6.684023,6.1342550000000005,22.85880000000003,2422.133333333521
2024-05-29 12:24:00,47.42477,1.3310179999999994,1.0142979666123697,6.655092999999999,6.076385000000001,23.148199999999974,2422.183333333521
2024-05-29 12:27:00,46.542245,1.3310179999999994,0.9965133415126062,6.655092999999999,6.047455,21.99079999999998,2422.2333333335214
2024-05-29 12:30:00,46.296295,1.3310179999999994,0.9965133415126062,6.655092999999999,6.047455,22.28000000000003,2422.2833333335216
2024-05-29 12:33:00,45.92014,1.359953,1.0084003656776663,6.684028,6.047455,22.569399999999973,2422.3333333335218
