Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-05-29 12:36:00,46.70139,1.4178230000000003,1.013465970756784,6.684028,5.9606449999999995,23.1481,2422.383333333522
2024-05-29 12:39:00,45.47164,1.3888889999999998,1.0018698029716278,6.7129639999999995,6.018515,22.56940000000003,2422.433333333522
2024-05-29 12:42:00,46.310765,1.4467590000000001,1.0249931696963932,6.7129639999999995,5.9606449999999995,23.148199999999974,2422.4833333335223
2024-05-29 12:45:00,46.484375,1.4178230000000003,1.0319499400778414,6.684028,5.989585,23.1481,2422.5333333335225
2024-05-29 12:48:00,45.78993,1.3310179999999994,0.9965133415126062,6.684023,6.076385000000001,22.279999999999973,2422.5833333335227
2024-05-29 12:51:00,46.26736,1.3888879999999997,1.0202117982149583,6.684023,6.018515000000001,23.148199999999974,2422.633333333523
2024-05-29 12:54:00,45.500575,1.3310179999999994,0.9965133415126051,6.626153,6.018515,23.14820000000003,2422.683333333523
2024-05-29 12:57:00,45.037615,1.359953,1.0084003656776663,6.626158,5.989585000000001,22.569500000000005,2422.733333333523
2024-05-29 13:00:00,44.256365,1.359953,1.0084003656776654,6.655088000000001,6.018515,23.14820000000003,2422.7833333335234
2024-05-29 13:03:00,44.661455000000004,1.4178230000000003,0.9946974875931865,6.626158,5.873844999999999,22.858799999999974,2422.8333333335236
2024-05-29 13:06:00,44.010419999999996,1.359953,0.9717232770349906,6.626158,5.931715,23.1481,2422.8833333335238
2024-05-29 13:09:00,44.22743,1.3310179999999994,0.9965133415126062,6.597223,5.989585000000001,22.858799999999974,2422.933333333524
2024-05-29 13:12:00,45.13889,1.3888879999999997,1.0018694009617213,6.539353,5.844905000000001,22.85880000000003,2422.983333333524
2024-05-29 13:15:00,44.05382,1.3310179999999994,0.9784582829703008,6.539353,5.902775000000001,21.99079999999998,2423.0333333335243
2024-05-29 13:18:00,44.03935,1.3310179999999994,0.9965133415126062,6.510413,5.902775000000001,22.85889999999995,2423.0833333335245
2024-05-29 13:21:00,43.981480000000005,1.3310179999999994,0.9965133415126051,6.539353,5.931715,22.56940000000003,2423.1333333335247
2024-05-29 13:24:00,43.967015,1.3310179999999994,0.9965133415126051,6.539353,5.931715,21.990700000000004,2423.183333333525
2024-05-29 13:27:00,44.487845,1.3888879999999997,1.020211798214957,6.626153,5.9606449999999995,22.858799999999974,2423.233333333525
2024-05-29 13:30:00,45.081019999999995,1.359953,1.0084003656776663,6.568288,5.9317150000000005,22.858799999999974,2423.283333333525
2024-05-29 13:33:00,44.560190000000006,1.3310179999999994,0.9965133415126051,6.539353,5.931715,22.280100000000004,2423.3333333335254
2024-05-29 13:36:00,45.659724999999995,1.4178230000000003,1.013465970756784,6.568288000000001,5.844905000000001,22.85880000000003,2423.3833333335256
2024-05-29 13:39:00,45.833330000000004,1.4467590000000001,1.00608132886601,6.655094,5.873844999999999,22.85880000000003,2423.4333333335258
2024-05-29 13:42:00,46.28183,1.4467590000000001,1.00608132886601,6.655094,5.873844999999999,22.569500000000005,2423.483333333526
2024-05-29 13:45:00,46.49884,1.4467590000000001,1.0249996548822058,6.684024000000001,5.9317150000000005,23.1481,2423.533333333526
2024-05-29 13:48:00,47.251155,1.4467590000000001,1.0249931696963932,6.7129639999999995,5.9606449999999995,23.1481,2423.5833333335263
2024-05-29 13:51:00,48.090275,1.4178230000000003,1.0319499400778414,6.684028,5.989585,21.990700000000004,2423.6333333335265
2024-05-29 13:54:00,48.958335,1.4178230000000003,1.0501605441963062,6.770828,6.105325000000001,23.1481,2423.6833333335267
2024-05-29 13:57:00,49.913195,1.4178230000000003,1.0501605441963047,6.915508000000001,6.250005,22.28000000000003,2423.733333333527
2024-05-29 14:00:00,50.405095,1.4178230000000003,1.0681075826726452,6.857638,6.221064999999999,22.569399999999973,2423.783333333527
2024-05-29 14:03:00,49.291085,1.3888889999999998,1.0382780303320494,6.828704,6.192125,23.1481,2423.833333333527
2024-05-29 14:06:00,49.08854,1.3888889999999998,1.038284230148701,6.799764,6.163195000000001,23.7269,2423.8833333335274
2024-05-29 14:09:00,48.857060000000004,1.3888889999999998,1.0202122051412574,6.799764,6.1342550000000005,22.280100000000004,2423.9333333335276
2024-05-29 14:12:00,49.89873,1.3888889999999998,1.0560955393339282,6.741894,6.1342550000000005,23.1481,2423.9833333335278
2024-05-29 14:15:00,50.115745000000004,1.4467590000000001,1.0436173773520339,6.741894,6.018515000000001,22.85880000000003,2424.033333333528
2024-05-29 14:18:00,49.131945,1.359953,1.0440066763829692,6.712958,6.1342550000000005,21.990700000000004,2424.083333333528
2024-05-29 14:30:00,50.520830000000004,1.4178230000000003,1.0501605441963062,6.770828,6.105325000000001,21.990700000000004,2424.283333333528
2024-05-29 14:36:00,50.448495,1.3888889999999998,1.0736667010093388,6.8576440000000005,6.278935,23.4375,2424.383333333528
2024-05-29 14:39:00,50.491895,1.3888889999999998,1.0736727347031672,6.8865739999999995,6.307875,23.4375,2424.433333333528
2024-05-29 14:42:00,50.0,1.3888889999999998,1.0736667010093388,6.8576440000000005,6.278935,22.85880000000003,2424.483333333528
2024-05-29 14:48:00,49.956595,1.359953,1.0440066763829692,6.857638,6.278935,23.1481,2424.583333333528
2024-05-29 14:51:00,50.89699,1.4467590000000001,1.0619589601086123,6.8576440000000005,6.163195,23.726800000000026,2424.6333333335283
2024-05-29 14:54:00,50.14468,1.359953,1.0440066763829692,6.770828,6.192125,23.1481,2424.6833333335285
2024-05-29 15:03:00,51.0272,1.359953,1.0440066763829692,6.770828,6.192125,22.569399999999973,2424.8333333335286
2024-05-29 15:09:00,51.37442,1.359953,1.0440066763829692,6.770828,6.192125,23.4375,2424.9333333335285
2024-05-29 15:12:00,52.488425,1.4178230000000003,1.0681075826726452,6.915508000000001,6.278935000000001,23.4375,2424.9833333335287
2024-05-29 15:18:00,52.473960000000005,1.4178230000000003,1.0858179180622334,6.857638,6.250005,23.148199999999974,2425.0833333335286
2024-05-29 15:21:00,51.63484,1.359953,1.0614434183958503,6.828708000000001,6.278935,23.72679999999997,2425.1333333335288
2024-05-29 15:24:00,52.734375,1.3888879999999997,1.0560951228810642,6.886573,6.278935000000001,23.4375,2425.183333333529
2024-05-29 15:30:00,51.86632,1.3310179999999994,1.0662255152251148,6.828702999999999,6.336805000000001,23.7269,2425.283333333529
2024-05-29 15:33:00,51.75058,1.359953,1.0440066763829692,6.857638,6.278935,22.858799999999974,2425.333333333529
2024-05-29 15:39:00,51.822915,1.4178230000000003,1.0681075826726452,6.857638,6.221064999999999,23.4375,2425.433333333529
2024-05-29 15:42:00,52.27141,1.4178230000000003,1.0858179180622334,6.857638,6.250005,23.1481,2425.483333333529
2024-05-29 15:48:00,51.5191,1.359953,1.0786614130006877,6.828708000000001,6.307875,23.1481,2425.583333333529
2024-05-29 15:51:00,52.141205,1.4178230000000003,1.0858179180622334,6.857638,6.250005,24.305499999999995,2425.633333333529
2024-05-29 15:54:00,50.940395,1.359953,1.0614494060671285,6.857638,6.307875,23.726800000000026,2425.6833333335294
2024-05-29 16:00:00,50.607635,1.359953,1.0440066763829692,6.915508000000001,6.336805000000001,22.85880000000003,2425.7833333335293
2024-05-29 16:03:00,49.667244999999994,1.3888889999999998,1.0736727347031672,6.8865739999999995,6.307875,22.85889999999995,2425.8333333335295
2024-05-29 16:09:00,50.63657,1.4467590000000001,1.0619652542590197,6.944444000000001,6.250005,23.726800000000026,2425.9333333335294
2024-05-29 16:12:00,50.78125,1.4178230000000003,1.0681075826726452,6.857638,6.221064999999999,23.1481,2425.9833333335296
2024-05-29 16:15:00,50.28935,1.4178230000000003,1.0681075826726452,6.799768,6.163195,23.14820000000003,2426.0333333335298
2024-05-29 16:24:00,51.576965,1.3888879999999997,1.0736662799340508,6.799773,6.221064999999999,23.72679999999997,2426.18333333353
2024-05-29 16:30:00,50.810185,1.3310179999999994,1.0662255152251137,6.799773,6.307875,23.72679999999997,2426.2833333335298
2024-05-29 16:33:00,51.128475,1.4178230000000003,1.0858179180622334,6.973378,6.365745,23.4375,2426.33333333353
2024-05-29 16:39:00,50.390625,1.3888889999999998,1.0736727347031672,7.002314,6.423615000000001,23.1481,2426.43333333353
2024-05-29 16:42:00,49.754055,1.3888889999999998,1.0382842301486996,7.002314,6.3657449999999995,23.4375,2426.48333333353
2024-05-29 16:45:00,49.768519999999995,1.3888889999999998,1.0382842301486996,6.944444000000001,6.307875,23.148199999999974,2426.53333333353
2024-05-29 16:51:00,48.770255000000006,1.359953,1.0440066763829692,6.915508000000001,6.336805000000001,23.7269,2426.63333333353
2024-05-29 16:54:00,49.52257,1.4178230000000003,1.0681075826726452,6.857638,6.221064999999999,23.14820000000003,2426.6833333335303
2024-05-29 16:57:00,48.45197,1.4178230000000003,1.0501542969889466,6.828708000000001,6.163195,23.148199999999974,2426.7333333335305
2024-05-29 17:00:00,47.931135,1.3020829999999997,1.0195921246202875,6.7129579999999995,6.192125,22.280100000000004,2426.7833333335307
2024-05-29 17:06:00,47.815389999999994,1.3020829999999997,1.0021962257845767,6.7129579999999995,6.163195000000001,22.858799999999974,2426.8833333335306
2024-05-29 17:09:00,47.598375,1.4178230000000003,1.0319436012602523,6.828708000000001,6.134255,23.148199999999974,2426.9333333335308
2024-05-29 17:15:00,47.714124999999996,1.4178230000000003,1.0501542969889466,6.828708000000001,6.163195,23.1481,2427.0333333335307
2024-05-29 17:18:00,47.49711,1.359953,1.0263262907244173,6.799768,6.192125,23.4375,2427.083333333531
2024-05-29 17:21:00,48.09028,1.3310179999999994,1.0491467590151242,6.828702999999999,6.307875,24.594899999999996,2427.133333333531
2024-05-29 17:27:00,48.842595,1.3888879999999997,1.0560951228810642,6.828702999999999,6.221064999999999,23.1481,2427.233333333531
2024-05-29 17:30:00,48.017939999999996,1.3888879999999997,1.0382776185946743,6.770833,6.134255,22.569399999999973,2427.283333333531
2024-05-29 17:36:00,46.961805,1.3310179999999994,1.0142979666123686,6.770833,6.192125,22.56940000000003,2427.383333333531
2024-05-29 17:39:00,46.629055,1.3310179999999994,1.0318398512812574,6.684023,6.1342550000000005,22.8587,2427.433333333531
2024-05-29 17:45:00,46.46991,1.3310179999999994,1.0318398512812574,6.684023,6.1342550000000005,22.858799999999974,2427.533333333531
2024-05-29 17:48:00,46.07928,1.3310179999999994,1.0143040702295443,6.741892999999999,6.163195000000001,21.990700000000004,2427.5833333335313
2024-05-29 17:51:00,45.341435,1.359953,1.0084003656776663,6.712958,6.076385000000001,22.858799999999974,2427.6333333335315
2024-05-29 17:57:00,46.223955000000004,1.4178230000000003,1.0681075826726452,6.712958,6.076385,22.858799999999974,2427.7333333335314
2024-05-29 18:00:00,44.429975,1.359953,1.0263262907244173,6.828708000000001,6.221065,21.701300000000003,2427.7833333335316
2024-05-29 18:06:00,44.22743,1.3888889999999998,1.0382780303320494,6.8576440000000005,6.221065,23.14820000000003,2427.8833333335315
2024-05-29 18:09:00,43.229164999999995,1.359953,1.0084003656776663,6.799768,6.163195000000001,21.990700000000004,2427.9333333335317
2024-05-29 18:12:00,42.11516,1.3310180000000003,0.9965133415126066,6.770828,6.16319,22.280100000000004,2427.983333333532
2024-05-29 18:15:00,42.41898,1.4178230000000003,0.9946974875931865,6.626158,5.873844999999999,21.99079999999998,2428.033333333532
2024-05-29 18:21:00,41.059025,1.3310180000000003,0.9601282133250001,6.626158,5.960649999999999,21.122600000000034,2428.133333333532
2024-05-29 18:24:00,40.885414999999995,1.359953,0.9902009231615199,6.568288000000001,5.902775000000001,21.701400000000035,2428.183333333532
2024-05-29 18:30:00,41.56539,1.359953,0.9717232770349906,6.626158,5.931715,22.280100000000004,2428.283333333532
2024-05-29 18:33:00,40.74074,1.359953,0.9902072599555414,6.655088000000001,5.989585000000001,22.569500000000005,2428.333333333532
2024-05-29 18:36:00,41.073494999999994,1.3310179999999994,0.9965133415126051,6.539353,5.931715,21.99079999999998,2428.3833333335324
2024-05-29 18:42:00,42.11516,1.3888879999999997,1.0018694009617213,6.539353,5.844905000000001,21.412000000000035,2428.4833333335323
2024-05-29 18:45:00,39.510995,1.3310179999999994,0.9784645693258901,6.626153,5.989585000000001,21.412000000000035,2428.5333333335325
2024-05-29 18:51:00,40.21991,1.3888879999999997,1.0018757876959696,6.626153,5.9317150000000005,21.411999999999978,2428.6333333335324
2024-05-29 18:54:00,38.917825,1.359953,0.93382887545914,6.626158,5.873845,21.990700000000004,2428.6833333335326
2024-05-29 18:57:00,31.987845,1.273148,0.9547408720233652,6.510418,5.93171,22.279999999999973,2428.7333333335328
2024-05-30 07:45:00,62.5434,1.9965279999999996,1.0982104145670528,6.452541999999999,4.9768539999999994,22.858799999999974,2428.7333333335328
2024-05-30 07:48:00,67.578125,1.3020829999999997,0.966639102772497,5.960652,5.353009,24.594899999999996,2428.783333333533
2024-05-30 07:51:00,64.00462999999999,1.0416670000000003,0.9210869162649964,5.237267000000001,5.005789999999999,26.33099999999996,2428.833333333533
2024-05-30 07:54:00,59.78009,1.0127319999999997,0.9536917298796634,5.266202000000001,5.15046,26.041600000000017,2428.8833333335333
2024-05-30 07:57:00,53.645835000000005,1.0127319999999997,0.9232079143821439,5.439812000000001,5.2662,23.1481,2428.9333333335335
2024-05-30 08:00:00,49.21875,1.0416670000000003,0.8728741183707371,5.439812000000001,5.121524999999999,23.1481,2428.9833333335337
2024-05-30 08:03:00,52.806715,1.273148,0.9183870256790663,5.5555520000000005,4.918984000000001,23.7269,2429.033333333534
2024-05-30 08:06:00,52.34375,1.157407,0.9063074950310968,5.497682000000001,5.034725000000001,24.594899999999996,2429.083333333534
2024-05-30 08:09:00,51.605905,1.157407,0.9403674905267994,5.5555520000000005,5.150465,23.4375,2429.133333333534
2024-05-30 08:12:00,51.57697,1.157407,0.9570406525556057,5.989582,5.613425,24.016200000000026,2429.1833333335344
2024-05-30 08:15:00,51.244215,1.1863419999999998,1.0027324177165846,6.249997,5.902775000000001,23.148199999999974,2429.2333333335346
2024-05-30 08:18:00,50.37616,1.1863419999999998,0.9863417428308524,6.365737,5.989585000000001,23.1481,2429.2833333335348
2024-05-30 08:21:00,49.074070000000006,1.1863419999999998,1.0027324177165833,6.365737,6.018515,22.279999999999973,2429.333333333535
2024-05-30 08:24:00,48.87153,1.244212,0.9948427257483597,6.481477000000001,6.018515000000001,23.726800000000026,2429.383333333535
2024-05-30 08:27:00,49.768519999999995,1.1863419999999998,0.9697361092891306,6.481477000000001,6.076385000000001,23.4375,2429.4333333335353
2024-05-30 08:30:00,50.217015,1.244212,1.0284039949380108,6.5104169999999995,6.105325000000001,24.016200000000026,2429.4833333335355
2024-05-30 08:33:00,49.363425,1.1863419999999998,1.018930329621651,6.539347,6.221065,23.148199999999974,2429.5333333335357
2024-05-30 08:36:00,49.392354999999995,1.2152779999999996,1.0156165272183206,6.568283,6.192125,22.56940000000003,2429.583333333536
2024-05-30 08:39:00,51.171875,1.273148,1.0577078879122817,6.6261529999999995,6.221064999999999,24.594899999999996,2429.633333333536
2024-05-30 08:42:00,50.549765,1.2152779999999996,1.0319527044036616,6.655093,6.307875,24.016200000000026,2429.683333333536
2024-05-30 08:45:00,51.66377,1.273148,1.0410998688394997,6.684033,6.250005,24.01619999999997,2429.7333333335364
2024-05-30 08:48:00,51.533564999999996,1.244212,1.0448711907994668,6.6550970000000005,6.278935000000001,23.4375,2429.7833333335366
2024-05-30 08:51:00,50.332755000000006,1.2152779999999996,1.0319527044036616,6.655093,6.307875,23.4375,2429.8333333335368
2024-05-30 08:54:00,50.173615,1.2152779999999996,1.0156165272183206,6.655093,6.278935,23.4375,2429.883333333537
2024-05-30 08:57:00,50.95486,1.273148,1.0410998688394997,6.655093,6.221064999999999,24.016200000000026,2429.933333333537
2024-05-30 09:00:00,54.600695,1.186343,1.0189307813843873,6.568283,6.25,23.726800000000026,2429.9833333335373
2024-05-30 09:03:00,54.629630000000006,0.983797,1.0265879382388996,6.4236130000000005,6.510415999999999,24.01619999999997,2430.0333333335375
2024-05-30 09:06:00,51.822915,1.1284720000000004,1.0392565193806995,6.539347,6.3657449999999995,24.30559999999997,2430.0833333335377
2024-05-30 09:09:00,51.895255000000006,1.157407,1.005807525528706,6.597222,6.307875,23.4375,2430.133333333538
2024-05-30 09:12:00,51.41782,1.157407,1.005807525528706,6.597222,6.307875,24.59499999999997,2430.183333333538
2024-05-30 09:15:00,52.314814999999996,1.2152770000000004,1.0319522560647967,6.597222,6.250005,24.305600000000027,2430.233333333538
2024-05-30 09:18:00,52.445025,1.244212,1.0448768489378142,6.626157,6.250005,24.884299999999996,2430.2833333335384
2024-05-30 09:21:00,51.924189999999996,1.1863419999999998,1.0507643163213158,6.6840269999999995,6.423615000000001,23.4375,2430.3333333335386
2024-05-30 09:24:00,52.112269999999995,1.1863419999999998,1.0349342286315104,6.741897000000001,6.452545,23.4375,2430.3833333335388
2024-05-30 09:27:00,52.17014,1.157407,1.0216739527349787,6.712962000000001,6.452545,24.0163,2430.433333333539
2024-05-30 09:30:00,53.501155,1.2152770000000004,1.0480920093474535,6.712962000000001,6.394674999999999,24.594899999999996,2430.483333333539
2024-05-30 09:33:00,54.39815,1.070601,1.0116282408396378,6.481486,6.365745,23.4375,2430.5333333335393
2024-05-30 09:36:00,57.16146,0.8969909999999999,0.9948322711022168,6.16319,6.365739,25.752399999999966,2430.5833333335395
2024-05-30 09:39:00,56.828705,0.868055,1.0058061334486337,6.163190000000001,6.452545,24.01619999999997,2430.6333333335397
2024-05-30 09:42:00,53.21181,1.1284720000000004,1.0695584543630174,6.6550970000000005,6.539355,23.4375,2430.68333333354
2024-05-30 09:45:00,52.112269999999995,1.3310179999999994,1.0830937106451841,6.915512999999999,6.452545,23.72679999999997,2430.73333333354
2024-05-30 09:48:00,51.779515,1.3020829999999997,1.0704476342799758,6.915508,6.481485,24.016200000000026,2430.78333333354
2024-05-30 09:51:00,52.633105,1.359953,1.0786614130006877,6.944448,6.423615,24.01619999999997,2430.8333333335404
2024-05-30 09:54:00,53.096064999999996,1.3888879999999997,1.0910162311717113,6.944443,6.394674999999999,24.305600000000027,2430.8833333335406
2024-05-30 09:57:00,51.80845,1.359953,1.0786614130006877,7.002318000000001,6.481485,23.148199999999974,2430.9333333335408
2024-05-30 10:00:00,52.329285,1.3888889999999998,1.0736667010093397,7.089124,6.510415000000001,23.148199999999974,2430.983333333541
2024-05-30 10:03:00,52.922455,1.4467590000000001,1.1154928435121663,7.118054000000001,6.510415,24.016200000000026,2431.033333333541
2024-05-30 10:06:00,51.793980000000005,1.359953,1.0786614130006877,7.089118000000001,6.568285,23.7269,2431.0833333335413
2024-05-30 10:09:00,51.86632,1.359953,1.0956604747674892,7.002318,6.510415,23.14820000000003,2431.1333333335415
2024-05-30 10:12:00,52.835645,1.359953,1.0956663151423196,7.031248000000001,6.5393550000000005,24.016200000000026,2431.1833333335417
2024-05-30 10:15:00,52.0978,1.3310179999999994,1.0830937106451841,7.0312529999999995,6.568285,22.569399999999973,2431.233333333542
2024-05-30 10:18:00,51.50463,1.359953,1.0786614130006877,7.089118000000001,6.568285,23.14820000000003,2431.283333333542
2024-05-30 10:21:00,51.099540000000005,1.3310179999999994,1.0318398512812574,7.0312529999999995,6.481485,22.858799999999974,2431.333333333542
2024-05-30 10:24:00,52.502894999999995,1.244212,1.061150899690166,6.770836999999999,6.423615,24.01619999999997,2431.3833333335424
2024-05-30 10:27:00,53.6169,1.1284720000000004,1.0544834712818705,6.568287,6.423615,24.305600000000027,2431.4333333335426
2024-05-30 10:30:00,51.229745,1.2152779999999996,1.0319527044036616,6.741897999999999,6.394679999999999,23.148199999999974,2431.4833333335428
2024-05-30 10:33:00,50.217015,1.3888889999999998,1.0382842301486996,6.944444000000001,6.307875,22.569500000000005,2431.533333333543
2024-05-30 10:36:00,50.998265,1.4467590000000001,1.0978889476108242,7.0601840000000005,6.423615000000001,24.305499999999995,2431.583333333543
2024-05-30 10:48:00,53.703705,1.3310179999999994,1.0830995061817352,7.060183,6.597225000000001,24.01619999999997,2431.783333333543
2024-05-30 10:51:00,54.369215,1.359953,1.1124630845461119,7.031248000000001,6.5682849999999995,23.7269,2431.833333333543
2024-05-30 10:54:00,56.568290000000005,1.070602,1.026590453826136,6.684027,6.597225000000001,24.884299999999996,2431.8833333335433
2024-05-30 11:00:00,55.555555,1.0995369999999998,1.0405970153180852,6.712962,6.597225000000001,23.726800000000026,2431.983333333543
2024-05-30 11:03:00,52.242475,1.3888889999999998,1.1081452684915332,7.089124,6.568285,23.726800000000026,2432.0333333335434
2024-05-30 11:09:00,52.184605,1.4467590000000001,1.1154928435121663,7.175924000000001,6.568285,23.1481,2432.1333333335433
2024-05-30 11:12:00,51.43229,1.4467590000000001,1.097882823214885,7.204864,6.568285,24.01619999999997,2432.1833333335435
2024-05-30 11:15:00,50.795715,1.3888889999999998,1.0736667010093388,7.031254000000001,6.452545,23.7269,2432.2333333335437
2024-05-30 11:21:00,51.93866,1.4178230000000003,1.0681075826726452,7.060188,6.423615,23.14820000000003,2432.3333333335436
2024-05-30 11:24:00,52.054395,1.3310179999999994,1.0830995061817352,7.060183,6.597225000000001,22.858799999999974,2432.3833333335438
2024-05-30 11:30:00,52.0978,1.3020829999999997,1.0704476342799758,7.031248000000001,6.597225000000001,23.1481,2432.4833333335437
2024-05-30 11:33:00,52.792244999999994,1.359953,1.1124630845461119,7.031248000000001,6.5682849999999995,23.7269,2432.533333333544
2024-05-30 11:36:00,51.331015,1.3888879999999997,1.091016231171712,7.089122999999999,6.5393550000000005,23.14820000000003,2432.583333333544
2024-05-30 11:42:00,51.43229,1.3310179999999994,1.0491408178314883,7.089122999999999,6.568285,23.7269,2432.683333333544
2024-05-30 11:45:00,50.78125,1.3310179999999994,1.0662255152251137,6.973383,6.481485,23.4375,2432.733333333544
2024-05-30 11:51:00,52.126735,1.4178230000000003,1.0858118388004345,7.002318000000001,6.394674999999999,23.4375,2432.833333333544
2024-05-30 11:54:00,52.445025,1.4467590000000001,1.097882823214885,7.089124,6.452545000000001,23.72679999999997,2432.883333333544
2024-05-30 12:00:00,51.707175,1.3888889999999998,1.091016656784795,7.118054000000001,6.568285,23.7269,2432.983333333544
2024-05-30 12:03:00,52.40162,1.359953,1.0956604747674892,7.060188,6.568285,22.569399999999973,2433.0333333335443
2024-05-30 12:06:00,52.87905,1.3020829999999997,1.0869858389652522,7.060187999999999,6.655095,23.7269,2433.0833333335445
2024-05-30 12:12:00,52.76331,1.3310179999999994,1.0830937106451841,7.089122999999999,6.626155,24.305499999999995,2433.1833333335444
2024-05-30 12:15:00,51.244215,1.3310179999999994,1.0830995061817352,7.060183,6.597225000000001,23.148199999999974,2433.2333333335446
2024-05-30 12:21:00,50.96933,1.359953,1.0956604747674892,7.060188,6.568285,23.1481,2433.3333333335445
2024-05-30 12:24:00,50.434025,1.3310179999999994,1.0662255152251137,6.973383,6.481485,23.4375,2433.3833333335447
2024-05-30 12:27:00,49.768519999999995,1.3310179999999994,1.0662255152251137,6.944443,6.452545,23.14820000000003,2433.433333333545
2024-05-30 12:39:00,50.405095,1.3888879999999997,1.091016231171712,6.915512999999999,6.365745,23.1481,2433.6333333335447
2024-05-30 12:42:00,49.39236,1.3310179999999994,1.0662255152251148,6.915512999999999,6.423615000000001,22.85880000000003,2433.683333333545
2024-05-30 12:45:00,49.971064999999996,1.3020829999999997,1.070441884050757,6.886577999999999,6.452545,23.7269,2433.733333333545
2024-05-30 12:51:00,50.810185,1.2442129999999993,1.0448716358316714,6.828707999999999,6.452545,23.148199999999974,2433.833333333545
2024-05-30 12:54:00,50.810185,1.3020829999999997,1.070441884050757,6.828707999999999,6.394674999999999,24.884299999999996,2433.883333333545
2024-05-30 12:57:00,49.638305,1.2442129999999993,1.0448772939716275,6.857638,6.481485,24.0163,2433.9333333335453
2024-05-30 13:00:00,48.206019999999995,1.3020829999999997,1.0367618025071987,6.915508,6.423615000000001,22.85880000000003,2433.9833333335455
2024-05-30 13:06:00,47.96007,1.3020829999999997,1.053705921548442,6.886577999999999,6.423615000000001,22.569500000000005,2434.0833333335454
2024-05-30 13:09:00,46.976275,1.3310179999999994,1.0142979666123697,6.915512999999999,6.336805000000001,23.4375,2434.1333333335456
2024-05-30 13:12:00,46.80266,1.4178230000000003,1.0681075826726452,7.002318000000001,6.365745,22.280100000000004,2434.1833333335458
2024-05-30 13:18:00,45.87674,1.359953,1.026332442681265,6.973378,6.3657449999999995,22.56940000000003,2434.2833333335457
2024-05-30 13:21:00,45.500575,1.3888889999999998,1.038278030332051,6.973383999999999,6.336805000000001,21.701400000000035,2434.333333333546
2024-05-30 13:24:00,45.645255,1.3888889999999998,1.038278030332051,6.973383999999999,6.336805000000001,23.4375,2434.383333333546
2024-05-30 13:27:00,46.903935,1.4467590000000001,1.0800467373340394,6.944444000000001,6.278935000000001,23.4375,2434.433333333546
2024-05-30 13:33:00,46.09375,1.3888889999999998,1.0560955393339282,6.973383999999999,6.3657449999999995,23.148199999999974,2434.533333333546
2024-05-30 13:36:00,46.744794999999996,1.3888889999999998,1.0382842301486996,7.002314,6.3657449999999995,23.1481,2434.5833333335463
2024-05-30 13:42:00,46.903940000000006,1.3888889999999998,1.0382842301486996,7.002314,6.3657449999999995,23.14820000000003,2434.683333333546
2024-05-30 13:45:00,47.077545,1.4467590000000001,1.0800467373340394,7.089124000000001,6.423615000000001,24.016200000000026,2434.7333333335464
2024-05-30 14:00:00,48.697914999999995,1.4467590000000001,1.0978828232148838,7.031254000000001,6.394674999999999,24.01619999999997,2434.9833333335464
2024-05-30 14:03:00,48.61111,1.4467590000000001,1.0978828232148838,7.031254000000001,6.394674999999999,22.858799999999974,2435.0333333335466
2024-05-30 14:06:00,48.9728,1.3888889999999998,1.0560955393339282,7.118054000000001,6.510415000000001,23.148199999999974,2435.0833333335468
2024-05-30 14:12:00,49.971065,1.4467590000000001,1.1154928435121663,7.118054000000001,6.510415,23.1481,2435.1833333335467
2024-05-30 14:15:00,50.708915000000005,1.4467590000000001,1.097882823214885,7.146993999999999,6.510415,24.016200000000026,2435.233333333547
2024-05-30 14:18:00,50.115745000000004,1.359953,1.0614434183958514,7.1180579999999996,6.568285,22.569399999999973,2435.283333333547
2024-05-30 14:24:00,51.012735,1.4467590000000001,1.1154928435121674,7.146993999999999,6.5393550000000005,23.72679999999997,2435.383333333547
2024-05-30 14:27:00,50.564235,1.4178230000000003,1.1032924499413426,7.1180579999999996,6.5393550000000005,23.1481,2435.433333333547
2024-05-30 14:33:00,51.012735,1.4178230000000003,1.1032924499413417,7.089118000000001,6.510415,24.01619999999997,2435.533333333547
2024-05-30 14:36:00,50.983795,1.4178230000000003,1.0681075826726452,7.089118000000001,6.452545000000001,23.1481,2435.583333333547
2024-05-30 14:42:00,49.71065,1.359953,1.0614434183958514,7.060188,6.510415000000001,23.14820000000003,2435.683333333547
2024-05-30 14:45:00,49.32002,1.3888889999999998,1.0560955393339282,7.118054000000001,6.510415000000001,23.14820000000003,2435.7333333335473
2024-05-30 14:48:00,51.171875,1.4467590000000001,1.1154928435121663,7.175924,6.5682849999999995,23.726800000000026,2435.7833333335475
2024-05-30 14:54:00,50.361689999999996,1.3888889999999998,1.0736727347031672,7.175924,6.597225000000001,23.1481,2435.8833333335474
2024-05-30 14:57:00,51.287615,1.359953,1.0956663151423196,7.204858,6.712965,23.1481,2435.9333333335476
2024-05-30 15:03:00,51.331015,1.359953,1.0956663151423196,7.204858,6.712965,22.56940000000003,2436.0333333335475
2024-05-30 15:06:00,51.62037,1.4178230000000003,1.1205552537649326,7.146988,6.597225,24.594899999999996,2436.0833333335477
2024-05-30 15:09:00,50.92593,1.3888889999999998,1.091016656784795,7.175924,6.626155,23.4375,2436.133333333548
2024-05-30 15:15:00,51.171875,1.3888889999999998,1.0736727347031672,7.233794,6.655095,24.594899999999996,2436.2333333335478
2024-05-30 15:18:00,51.041664999999995,1.3888889999999998,1.0910166567847963,7.146993999999999,6.597225000000001,23.14820000000003,2436.283333333548
2024-05-30 15:24:00,51.070605,1.3888889999999998,1.0910166567847963,7.146993999999999,6.597225000000001,24.01619999999997,2436.383333333548
2024-05-30 15:27:00,51.273145,1.3888889999999998,1.0910166567847963,7.146993999999999,6.597225000000001,22.280100000000004,2436.433333333548
2024-05-30 15:33:00,51.331015,1.4467590000000001,1.0978889476108242,7.2337940000000005,6.597225000000001,24.016200000000026,2436.533333333548
2024-05-30 15:36:00,51.605905,1.4467590000000001,1.0978889476108242,7.291664,6.655095,22.858799999999974,2436.583333333548
2024-05-30 15:39:00,52.445025,1.4467590000000001,1.1154928435121663,7.291664000000001,6.684025,23.4375,2436.6333333335483
2024-05-30 15:45:00,51.93866,1.3888889999999998,1.1081452684915332,7.262734,6.741895,23.1481,2436.733333333548
2024-05-30 15:48:00,51.953125,1.3888889999999998,1.0736727347031672,7.233794,6.655095,23.4375,2436.7833333335484
2024-05-30 15:54:00,51.837385,1.3888889999999998,1.1081511532528123,7.175924,6.655095,23.726800000000026,2436.8833333335483
2024-05-30 15:57:00,51.72164,1.359953,1.0614494060671285,7.204858,6.655095,23.7269,2436.9333333335485
2024-05-30 16:03:00,52.864585,1.4178230000000003,1.1032924499413417,7.146988,6.5682849999999995,23.7269,2437.0333333335484
2024-05-30 16:06:00,52.112269999999995,1.4178230000000003,1.1032924499413426,7.1180579999999996,6.5393550000000005,23.7269,2437.0833333335486
2024-05-30 16:09:00,53.645835,1.4178230000000003,1.1032924499413417,7.146988,6.5682849999999995,23.4375,2437.1333333335488
2024-05-30 16:15:00,53.86285,1.4178230000000003,1.1032924499413426,7.1180579999999996,6.5393550000000005,23.4375,2437.2333333335487
2024-05-30 16:18:00,53.761575,1.4178230000000003,1.1032924499413417,7.146988,6.5682849999999995,23.14820000000003,2437.283333333549
2024-05-30 16:21:00,52.994789999999995,1.359953,1.0956663151423196,7.146988,6.655095,23.1481,2437.333333333549
2024-05-30 16:24:00,53.13947,1.3310179999999994,1.0830937106451841,7.204863,6.741895,23.1481,2437.383333333549
2024-05-30 16:30:00,53.023725,1.3310179999999994,1.0830995061817352,7.175922999999999,6.712965,24.016200000000026,2437.483333333549
2024-05-30 16:33:00,52.126735,1.3310179999999994,1.0830995061817352,7.175922999999999,6.712965,24.01619999999997,2437.5333333335493
2024-05-30 16:39:00,51.73611,1.3310179999999994,1.0491467590151242,7.175922999999999,6.655095,22.85880000000003,2437.633333333549
2024-05-30 16:42:00,51.5625,1.4178230000000003,1.1205552537649326,7.146988,6.597225,23.4375,2437.6833333335494
2024-05-30 16:45:00,50.96933,1.4467590000000001,1.1154928435121663,7.2337940000000005,6.626155,23.4375,2437.7333333335496
2024-05-30 16:51:00,52.083330000000004,1.5046290000000004,1.1218138783789242,7.2337940000000005,6.5393550000000005,23.726800000000026,2437.8333333335495
2024-05-30 16:54:00,51.851855,1.3888889999999998,1.1081511532528123,7.175924,6.655095,23.4375,2437.8833333335497
2024-05-30 17:00:00,52.41609,1.4178230000000003,1.1032924499413417,7.146988,6.5682849999999995,23.7269,2437.9833333335496
2024-05-30 17:03:00,50.96933,1.3888889999999998,1.0736727347031672,7.233794,6.655095,23.7269,2438.0333333335498
2024-05-30 17:09:00,51.86632,1.4467590000000001,1.1154928435121663,7.262734,6.655094999999999,23.7269,2438.1333333335497
2024-05-30 17:12:00,50.491895,1.3888889999999998,1.091016656784795,7.262734,6.712965,22.569500000000005,2438.18333333355
2024-05-30 17:15:00,51.67824,1.3888879999999997,1.0736723136262967,7.175922999999999,6.597225,22.858799999999974,2438.23333333355
2024-05-30 17:21:00,51.012735,1.3310179999999994,1.0830995061817352,7.175922999999999,6.712965,23.4375,2438.33333333355
2024-05-30 17:24:00,51.099540000000005,1.3310179999999994,1.0830995061817352,7.118053,6.655095,23.148199999999974,2438.38333333355
2024-05-30 17:30:00,51.128475,1.359953,1.0956663151423196,7.146988,6.655095,23.4375,2438.48333333355
2024-05-30 17:33:00,50.651044999999996,1.359953,1.0614494060671285,7.204858,6.655095,23.148199999999974,2438.53333333355
2024-05-30 17:36:00,50.940394999999995,1.3888879999999997,1.1081507231834018,7.118053,6.597225,23.148199999999974,2438.5833333335504
2024-05-30 17:42:00,50.434025,1.3020829999999997,1.070441884050757,7.060187999999999,6.626155,23.7269,2438.6833333335503
2024-05-30 17:45:00,48.45197,1.359953,1.0956663151423196,7.204858,6.712965,22.85880000000003,2438.7333333335505
2024-05-30 17:51:00,48.26389,1.359953,1.0786614130006877,7.233798,6.712965,23.4375,2438.8333333335504
2024-05-30 17:54:00,47.554975,1.359953,1.0786614130006877,7.233798,6.712965,23.148199999999974,2438.8833333335506
2024-05-30 17:57:00,46.16609,1.3888889999999998,1.0736667010093397,7.146993999999999,6.568285,22.858799999999974,2438.9333333335508
2024-05-30 18:00:00,44.90741,1.3888889999999998,1.0560955393339282,7.031254000000001,6.423615000000001,21.990700000000004,2438.983333333551
2024-05-30 18:06:00,44.762735,1.3888889999999998,1.0560955393339282,7.031254000000001,6.423615000000001,22.280100000000004,2439.083333333551
2024-05-30 18:09:00,44.068290000000005,1.359953,1.0084003656776663,6.973378,6.336805000000001,22.279999999999973,2439.133333333551
2024-05-30 18:15:00,43.981480000000005,1.359953,1.0263262907244184,6.9444479999999995,6.336805000000001,21.70139999999998,2439.233333333551
2024-05-30 18:18:00,44.140625,1.359953,1.026332442681265,6.973378,6.3657449999999995,22.569500000000005,2439.283333333551
2024-05-30 18:21:00,44.039355,1.3888889999999998,1.0382780303320494,7.089124,6.452545,21.411999999999978,2439.3333333335513
2024-05-30 18:27:00,43.605325,1.3888889999999998,1.0382780303320494,7.089124,6.452545,21.701300000000003,2439.433333333551
2024-05-30 18:30:00,43.171295,1.3888889999999998,1.0382780303320494,7.089124,6.452545,21.412000000000035,2439.4833333335514
2024-05-30 18:36:00,42.49132,1.3888889999999998,1.0018698029716278,7.031254000000001,6.336805000000001,22.8587,2439.5833333335513
2024-05-30 18:39:00,42.37558,1.4467590000000001,1.00608132886601,6.944444000000001,6.163195,22.569399999999973,2439.6333333335515
2024-05-30 18:45:00,41.203705,1.3888889999999998,1.0202122051412563,6.944444000000001,6.278935,21.70139999999998,2439.7333333335514
2024-05-30 18:48:00,40.74074,1.3888889999999998,0.9832460297592396,6.944444000000001,6.221065,21.70139999999998,2439.7833333335516
2024-05-30 18:51:00,40.306709999999995,1.3888889999999998,1.0202122051412574,6.8865739999999995,6.221065,22.858799999999974,2439.8333333335518
2024-05-30 18:57:00,41.52199,1.4467590000000001,1.0436173773520327,6.944444000000001,6.221064999999999,22.569500000000005,2439.9333333335517
2024-05-31 07:48:00,67.939815,1.7071760000000005,1.0214557727191071,6.221067,5.063661,25.752399999999966,2439.9333333335517
2024-05-31 07:51:00,69.314235,1.186343,0.9863364837498856,5.613427,5.237264000000001,23.72679999999997,2439.983333333552
2024-05-31 07:54:00,68.20023,1.0416670000000003,0.9826638151162381,5.6423570000000005,5.526619999999999,25.75229999999999,2440.033333333552
2024-05-31 07:57:00,62.934025,0.8969909999999999,,5.497681999999999,5.497681,26.04169999999999,2440.083333333552
2024-05-31 08:00:00,57.725695,0.983797,0.9247226916020455,5.410877000000001,5.295140000000001,24.594899999999996,2440.1333333335524
2024-05-31 08:03:00,63.88889,1.2152780000000005,0.9481586882058451,5.555557,5.063659,26.90979999999996,2440.1833333335526
2024-05-31 08:06:00,64.90162000000001,1.1284720000000004,0.9442457419172324,5.4687470000000005,5.121525,26.909699999999987,2440.2333333335528
2024-05-31 08:09:00,65.480325,1.070601,1.026584823665428,5.931716,5.844905000000001,27.488400000000013,2440.283333333553
2024-05-31 08:12:00,65.538195,1.0127309999999996,1.0271335556840866,6.278936,6.307875,25.46289999999999,2440.333333333553
2024-05-31 08:15:00,64.82928000000001,1.0127309999999996,1.0414034477705523,6.4236059999999995,6.481485,26.04169999999999,2440.3833333335533
2024-05-31 08:18:00,64.684605,1.0416669999999995,1.0703437488044667,6.539351999999999,6.597225000000001,26.620299999999986,2440.4333333335535
2024-05-31 08:21:00,65.07523499999999,1.1284720000000004,1.0992831213870267,6.655097,6.597225,26.04169999999999,2440.4833333335537
2024-05-31 08:24:00,65.29224500000001,1.1284720000000004,1.1139443808342988,6.684027,6.655094999999999,26.04170000000002,2440.533333333554
2024-05-31 08:27:00,63.5272,1.0995369999999998,1.099534499997544,6.7419020000000005,6.741895,26.041600000000017,2440.583333333554
2024-05-31 08:30:00,63.33912,1.0995369999999998,1.085005188476308,6.799772,6.770835000000001,26.04169999999999,2440.633333333554
2024-05-31 08:33:00,63.5272,1.0995369999999998,1.1139418763647653,6.828702000000001,6.857635000000001,24.884299999999996,2440.6833333335544
2024-05-31 08:36:00,63.29572,1.0995369999999998,1.1139418763647653,6.857641999999999,6.886575,26.620400000000018,2440.7333333335546
2024-05-31 08:39:00,63.0353,1.0995369999999998,1.085005188476308,6.886572,6.857635000000001,25.173599999999993,2440.7833333335548
2024-05-31 08:42:00,62.601275,1.0995369999999998,1.0995394999615666,6.886572,6.886575,26.04170000000002,2440.833333333555
2024-05-31 08:45:00,61.979165,1.0995369999999998,1.1139418763647653,6.886572,6.9155050000000005,25.75230000000002,2440.883333333555
2024-05-31 08:48:00,62.29745,1.157407,1.1134405803706986,6.944442,6.857635,26.62039999999999,2440.9333333335553
2024-05-31 08:51:00,63.16551,1.0995369999999998,1.1139418763647653,6.886572,6.9155050000000005,26.04170000000002,2440.9833333335555
2024-05-31 08:54:00,63.917825,1.0995369999999998,1.0995394999615666,6.828702,6.828704999999999,25.46289999999999,2441.0333333335557
2024-05-31 08:57:00,65.306715,1.070601,1.1134376828283767,6.770835999999999,6.857635,25.173599999999993,2441.083333333556
2024-05-31 09:00:00,65.66839999999999,0.9837959999999999,1.0954611044864782,6.626161,6.857635,27.777799999999985,2441.133333333556
2024-05-31 09:03:00,68.43171000000001,0.9548610000000002,1.119511626749153,6.56829,6.915509,28.35639999999998,2441.183333333556
2024-05-31 09:06:00,65.98669000000001,1.0127319999999997,1.1109312786239827,6.770832,6.973380000000001,25.462999999999994,2441.2333333335564
2024-05-31 09:09:00,63.917825,1.1284720000000004,1.1284720000003732,7.031252,7.03125,25.46290000000002,2441.2833333335566
2024-05-31 09:12:00,63.39699,1.0995369999999998,1.1282271253665355,6.944442,7.002315,26.62039999999999,2441.3333333335568
2024-05-31 09:15:00,63.38252,1.157407,1.128227176666148,7.089122,7.031255000000001,26.62039999999996,2441.383333333557
2024-05-31 09:18:00,62.57234,1.157407,1.1134405803706986,7.089122,7.002315,26.04170000000002,2441.433333333557
2024-05-31 09:21:00,64.351855,1.070601,1.1134425553881666,6.857635999999999,6.944445,26.90980000000002,2441.4833333335573
2024-05-31 09:24:00,63.0353,1.1863419999999998,1.1571658195859809,7.060187,7.002315,27.199099999999987,2441.5333333335575
2024-05-31 09:27:00,61.805555,1.2442129999999993,1.139945126323467,7.146988,6.944445000000001,26.04170000000005,2441.5833333335577
2024-05-31 09:30:00,60.56134,1.2152779999999996,1.110929273077569,7.146992999999999,6.944445000000001,26.620400000000018,2441.633333333558
2024-05-31 09:33:00,60.214119999999994,1.2442129999999993,1.124504338868123,7.175927999999999,6.944445000000001,24.884299999999996,2441.683333333558
2024-05-31 09:36:00,60.387735,1.2152779999999996,1.110929273077569,7.146992999999999,6.944445000000001,25.463000000000022,2441.733333333558
2024-05-31 09:39:00,61.71875,1.2152779999999996,1.141412205399531,7.146992999999999,7.002315,26.04159999999996,2441.7833333335584
2024-05-31 09:42:00,61.154515,1.3020829999999997,1.1513539636363377,7.175927999999999,6.886575000000001,25.173699999999997,2441.8333333335586
2024-05-31 09:45:00,61.660880000000006,1.2442129999999993,1.139945126323467,7.146988,6.944445000000001,25.46289999999999,2441.8833333335588
2024-05-31 09:48:00,63.0353,1.273148,1.1535417583846872,7.2048630000000005,6.973385,26.04169999999999,2441.933333333559
2024-05-31 09:51:00,63.628475,1.244212,1.1703871326066688,7.089117000000001,6.944445,25.752200000000016,2441.983333333559
2024-05-31 09:54:00,63.44039,1.0995369999999998,1.1139418763647653,6.973382,7.002315,25.173500000000047,2442.0333333335593
2024-05-31 09:57:00,65.42245,1.157407,1.157409500011446,7.002312000000001,7.002314999999999,25.752399999999966,2442.0833333335595
2024-05-31 10:00:00,66.63773,1.070601,1.1414136862663036,6.886576,7.031255,26.04169999999999,2442.1333333335597
2024-05-31 10:03:00,67.042825,0.9548609999999993,1.1063864665921428,6.741896,7.060185,26.620400000000018,2442.18333333356
2024-05-31 10:06:00,69.7338,0.8391209999999996,1.0786607190934636,6.45255,6.9733789999999996,27.488400000000013,2442.23333333356
2024-05-31 10:09:00,73.06134,0.7812489999999999,1.103711369403188,6.2789340000000005,7.002314999999999,28.64580000000001,2442.28333333356
2024-05-31 10:12:00,70.00868,0.8391210000000004,1.1154938684853055,6.539356000000001,7.1469949999999995,27.199000000000012,2442.3333333335604
2024-05-31 10:15:00,68.778935,0.9259259999999996,1.116249879974964,6.684030999999999,7.089125,26.62039999999996,2442.3833333335606
2024-05-31 10:18:00,68.460645,0.868055,1.0830974799463715,6.597220000000001,7.060185,27.199099999999987,2442.4333333335608
2024-05-31 10:21:00,67.621525,0.9259259999999996,1.10333799542374,6.684030999999999,7.060185,26.909699999999987,2442.483333333561
2024-05-31 10:24:00,65.711805,1.0416669999999995,1.1262451494395558,6.828702,7.002315,26.909699999999987,2442.533333333561
2024-05-31 10:27:00,65.509255,1.0127309999999996,1.0972531351332495,6.857635999999999,7.031255000000001,26.331099999999992,2442.5833333335613
2024-05-31 10:30:00,67.59259,0.9548610000000002,1.106386466592144,6.6550959999999995,6.973385,27.199099999999987,2442.6333333335615
2024-05-31 10:33:00,66.898145,1.0416669999999995,1.1399468349861732,6.828702,7.031255000000001,26.331099999999992,2442.6833333335617
2024-05-31 10:36:00,66.145835,1.0995369999999998,1.1282271253665335,7.002312000000001,7.060185,27.199099999999987,2442.733333333562
2024-05-31 10:39:00,67.216435,1.2152770000000004,1.171338449013649,7.089122,7.002314999999999,26.90979999999996,2442.783333333562
2024-05-31 10:42:00,65.784145,1.1863419999999998,1.1571709039841576,7.204857,7.1469949999999995,26.620400000000018,2442.833333333562
2024-05-31 10:45:00,66.782405,1.244212,1.2002889363224523,7.175927000000001,7.089124999999999,26.909699999999987,2442.8833333335624
2024-05-31 10:48:00,66.63773,1.1863419999999998,1.1571658195859809,7.118056999999999,7.060185,26.620400000000018,2442.9333333335626
2024-05-31 10:51:00,65.55266,1.1863419999999998,1.1571658195859809,7.118056999999999,7.060185,25.752400000000023,2442.9833333335628
2024-05-31 10:54:00,64.988425,1.1863419999999998,1.142392432407497,7.118056999999999,7.031255000000001,26.909699999999987,2443.033333333563
2024-05-31 10:57:00,63.715275,1.2442129999999993,1.1552340490860327,7.175927999999999,7.002315,26.620400000000018,2443.083333333563
2024-05-31 11:00:00,63.15104,1.3020829999999997,1.1670391360856678,7.233798,6.973385,26.33099999999996,2443.1333333335633
2024-05-31 11:03:00,63.0353,1.2442129999999993,1.1552340490860316,7.233798,7.060185,25.75229999999999,2443.1833333335635
2024-05-31 11:06:00,63.94676,1.3020829999999997,1.1513594101826539,7.262727999999999,6.973385,25.462999999999965,2443.2333333335637
2024-05-31 11:09:00,62.876155,1.2442129999999993,1.139945126323467,7.233798,7.031255000000001,25.75229999999999,2443.283333333564
2024-05-31 11:12:00,64.279515,1.273148,1.1535417583846872,7.2048630000000005,6.973385,26.04169999999999,2443.333333333564
2024-05-31 11:15:00,63.194445,1.1863419999999998,1.142392432407497,7.089117000000001,7.002315,25.752400000000023,2443.383333333564
2024-05-31 11:18:00,63.16551,1.1863419999999998,1.142392432407497,7.118056999999999,7.031255000000001,25.75229999999999,2443.4333333335644
2024-05-31 11:21:00,63.064235,1.1863419999999998,1.142392432407497,7.089117000000001,7.002315,25.752300000000048,2443.4833333335646
2024-05-31 11:24:00,63.078705,1.1863419999999998,1.1274820464459048,7.118056999999999,7.002315,26.331000000000017,2443.5333333335648
2024-05-31 11:27:00,63.483795,1.1863419999999998,1.142392432407497,7.118056999999999,7.031255000000001,27.488500000000045,2443.583333333565
2024-05-31 11:30:00,63.194445,1.1863419999999998,1.142392432407497,7.118056999999999,7.031255000000001,25.752300000000048,2443.633333333565
2024-05-31 11:33:00,63.382525,1.1863419999999998,1.1571709039841576,7.089117000000001,7.031255000000001,26.331000000000017,2443.6833333335653
2024-05-31 11:36:00,64.61226500000001,1.244212,1.17038713260667,7.118056999999999,6.973385,26.620400000000018,2443.7333333335655
2024-05-31 11:39:00,63.686345,1.1863419999999998,1.142392432407497,7.118056999999999,7.031255000000001,25.462900000000047,2443.7833333335657
2024-05-31 11:42:00,64.525465,1.244212,1.17038713260667,7.118056999999999,6.973385,25.752399999999966,2443.833333333566
2024-05-31 11:45:00,63.45486,1.273148,1.168951784336712,7.2048630000000005,7.002314999999999,26.04169999999999,2443.883333333566
2024-05-31 11:48:00,62.630210000000005,1.186343,1.1423929199806033,7.146992999999999,7.06019,25.752399999999966,2443.933333333566
2024-05-31 11:51:00,62.64468,1.2152779999999996,1.1564448978838595,7.146992999999999,7.031255000000001,25.463000000000022,2443.9833333335664
2024-05-31 11:54:00,62.61574,1.2152779999999996,1.1564448978838595,7.146992999999999,7.031255000000001,26.041600000000017,2444.0333333335666
2024-05-31 11:57:00,63.368055,1.273148,1.1689517843367125,7.146992999999999,6.944445,26.04169999999999,2444.0833333335668
2024-05-31 12:00:00,62.615745000000004,1.2152779999999996,1.1262457790412967,7.118053000000001,6.944445000000001,24.884299999999996,2444.133333333567
2024-05-31 12:03:00,63.802080000000004,1.244212,1.1703871326066688,7.089117000000001,6.944445,26.62039999999996,2444.183333333567
2024-05-31 12:06:00,63.064235,1.1863419999999998,1.142392432407497,7.089117000000001,7.002315,25.463000000000022,2444.2333333335673
2024-05-31 12:09:00,63.498265,1.2152770000000004,1.1414117258722336,7.146992000000001,7.002314999999999,26.041600000000017,2444.2833333335675
2024-05-31 12:12:00,61.877895,1.1863419999999998,1.1274820464459048,7.118056999999999,7.002315,25.752200000000016,2444.3333333335677
2024-05-31 12:15:00,62.818285,1.244212,1.139944654666383,7.175927000000001,6.973385,25.75229999999999,2444.383333333568
2024-05-31 12:18:00,61.559605,1.2152779999999996,1.1564448978838595,7.146992999999999,7.031255000000001,25.17360000000002,2444.433333333568
2024-05-31 12:21:00,60.951965,1.2152779999999996,1.1262457790412967,7.2048630000000005,7.031255000000001,24.30559999999997,2444.483333333568
2024-05-31 12:24:00,61.197915,1.273148,1.1535417583846872,7.2048630000000005,6.973385,24.594899999999996,2444.5333333335684
2024-05-31 12:27:00,60.79282,1.2152779999999996,1.1414122053995301,7.2048630000000005,7.060185,24.594899999999996,2444.5833333335686
2024-05-31 12:30:00,60.503475,1.2152779999999996,1.1262457790412967,7.2337929999999995,7.060185,24.594899999999996,2444.6333333335688
2024-05-31 12:33:00,60.720485,1.2152779999999996,1.110929273077569,7.146992999999999,6.944445000000001,26.33099999999996,2444.683333333569
2024-05-31 12:36:00,60.329865,1.273148,1.1379780989880823,7.118053000000001,6.857635,26.331099999999992,2444.733333333569
2024-05-31 12:39:00,60.01157,1.273148,1.1379780989880823,7.118053000000001,6.857635,25.752300000000048,2444.7833333335693
2024-05-31 12:42:00,59.722225,1.273148,1.1222651143651925,7.118053000000001,6.828704999999999,25.46289999999999,2444.8333333335695
2024-05-31 12:45:00,58.40567,1.2442129999999993,1.1245043388681226,7.146988,6.9155050000000005,25.752400000000023,2444.8833333335697
2024-05-31 12:48:00,57.899305,1.2442129999999993,1.124504338868123,7.175927999999999,6.944445000000001,24.884299999999996,2444.93333333357
2024-05-31 12:51:00,57.50868,1.3020829999999997,1.1513539636363377,7.233797999999999,6.944445000000001,24.88420000000002,2444.98333333357
2024-05-31 12:54:00,57.43634,1.2442129999999993,1.1245043388681226,7.233798,7.002315,24.30559999999997,2445.03333333357
2024-05-31 12:57:00,57.725695,1.2442129999999993,1.1089159900484382,7.262727999999999,7.002315,25.17360000000002,2445.0833333335704
