Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-05-31 13:00:00,56.278935,1.2152779999999996,1.1109292730775682,7.233798,7.03125,24.594899999999996,2445.1333333335706
2024-05-31 13:03:00,55.64236,1.2442129999999993,1.0931624521994818,7.233798,6.944445000000001,25.173699999999997,2445.1833333335708
2024-05-31 13:06:00,54.716435,1.3020829999999997,1.1195124270251398,7.2916680000000005,6.944445000000001,25.752200000000016,2445.233333333571
2024-05-31 13:09:00,54.57176,1.3020829999999997,1.1195124270251398,7.233797999999999,6.886575,24.30559999999997,2445.283333333571
2024-05-31 13:12:00,54.1956,1.3020829999999997,1.1033359664660602,7.233797999999999,6.857635000000001,24.01619999999997,2445.3333333335713
2024-05-31 13:15:00,53.848380000000006,1.3020829999999997,1.1195124270251398,7.204858000000001,6.857635000000001,24.594899999999996,2445.3833333335715
2024-05-31 13:18:00,53.486689999999996,1.3020829999999997,1.1195124270251398,7.204858000000001,6.857635000000001,25.173599999999965,2445.4333333335717
2024-05-31 13:21:00,54.123265,1.3020829999999997,1.0869858389652514,7.204858000000001,6.799765,24.594899999999996,2445.483333333572
2024-05-31 13:24:00,52.864585000000005,1.3020829999999997,1.1033359664660594,7.175928,6.799765,23.148199999999974,2445.533333333572
2024-05-31 13:27:00,52.372685000000004,1.3020829999999997,1.1033359664660594,7.175928,6.799765,23.72679999999997,2445.583333333572
2024-05-31 13:30:00,52.676505,1.3020829999999997,1.1033359664660594,7.175928,6.799765,25.46289999999999,2445.6333333335724
2024-05-31 13:33:00,53.97859,1.359953,1.1454942060735742,7.204858000000001,6.799765000000001,24.884199999999964,2445.6833333335726
2024-05-31 13:36:00,53.356485,1.3020829999999997,1.1195124270251398,7.204858000000001,6.857635000000001,24.30559999999997,2445.733333333573
2024-05-31 13:39:00,55.179395,1.273148,1.106385004364352,7.118053000000001,6.799765000000001,24.594899999999996,2445.783333333573
2024-05-31 13:42:00,54.48495,1.2152779999999996,1.0954669856602381,7.118053000000001,6.886575,24.01619999999997,2445.833333333573
2024-05-31 13:45:00,56.394675,1.244212,1.1089155269936641,7.089117000000001,6.828704999999999,23.72679999999997,2445.8833333335733
2024-05-31 13:48:00,56.828705,1.244212,1.1245038714815765,7.060187,6.828704999999999,24.594899999999996,2445.9333333335735
2024-05-31 13:51:00,56.814235,1.2152779999999996,1.1109292730775682,7.2048630000000005,7.002315,25.462900000000047,2445.9833333335737
2024-05-31 13:54:00,57.03125,1.1863419999999998,1.1274820464459048,7.118056999999999,7.002315,25.752399999999966,2446.033333333574
2024-05-31 13:57:00,58.76736,1.273148,1.1379780989880823,7.2048630000000005,6.944445,25.462900000000047,2446.083333333574
2024-05-31 14:00:00,59.346065,1.273148,1.1689517843367125,7.146992999999999,6.944445,25.463000000000022,2446.1333333335742
2024-05-31 14:03:00,58.854165,1.2152779999999996,1.141412205399531,7.146992999999999,7.002315,24.88420000000002,2446.1833333335744
2024-05-31 14:06:00,59.114580000000004,1.2152779999999996,1.1109292730775682,7.2048630000000005,7.002315,26.620300000000043,2446.2333333335746
2024-05-31 14:09:00,60.517939999999996,1.244212,1.139944654666383,7.175927000000001,6.973385,25.17360000000002,2446.283333333575
2024-05-31 14:12:00,59.62095,1.1863419999999998,1.1274820464459048,7.060187,6.944445000000001,24.016200000000026,2446.333333333575
2024-05-31 14:15:00,60.604745,1.2152770000000004,1.1262453037721822,7.060182000000001,6.886575000000001,25.17360000000002,2446.383333333575
2024-05-31 14:18:00,60.373265,1.2152770000000004,1.1262400366386196,7.031252,6.857635,25.17360000000002,2446.4333333335753
2024-05-31 14:21:00,60.026039999999995,1.157407,1.1134405803706986,7.002312,6.9155050000000005,25.75229999999999,2446.4833333335755
2024-05-31 14:24:00,61.487269999999995,1.2152770000000004,1.1414117258722343,7.031252,6.886575000000001,26.04169999999999,2446.5333333335757
2024-05-31 14:27:00,61.90683,1.244212,1.1552335732198165,7.118056999999999,6.944445,25.462999999999965,2446.583333333576
2024-05-31 14:30:00,60.9809,1.1863419999999998,1.1124395672736738,7.089117000000001,6.944445000000001,24.884199999999964,2446.633333333576
2024-05-31 14:33:00,61.212385,1.1863419999999998,1.1124395672736738,7.089117000000001,6.944445000000001,25.752399999999966,2446.6833333335762
2024-05-31 14:36:00,62.239585,1.244212,1.139944654666383,7.089117000000001,6.886575000000001,26.04169999999999,2446.7333333335764
2024-05-31 14:39:00,62.297455,1.244212,1.1399393448937882,7.060187,6.857635,26.62039999999996,2446.7833333335766
2024-05-31 14:42:00,62.080439999999996,1.1863419999999998,1.1124343432819301,7.060187,6.9155050000000005,26.331099999999992,2446.833333333577
2024-05-31 14:45:00,63.22338,1.244212,1.1399393448937882,7.060187,6.857635,26.331000000000017,2446.883333333577
2024-05-31 14:48:00,62.61574,1.1863419999999998,1.1571709039841576,7.089117000000001,7.031255000000001,26.331000000000017,2446.933333333577
2024-05-31 14:51:00,63.368055,1.1863419999999998,1.142392432407497,7.118056999999999,7.031255000000001,26.620400000000018,2446.9833333335773
2024-05-31 14:54:00,63.064235,1.1863419999999998,1.142392432407497,7.118056999999999,7.031255000000001,26.62039999999996,2447.0333333335775
2024-05-31 14:57:00,63.94676,1.244212,1.1552335732198153,7.175927000000001,7.002314999999999,25.752399999999966,2447.0833333335777
2024-05-31 15:00:00,62.847225,1.273148,1.1535417583846872,7.2337929999999995,7.002314999999999,25.75229999999999,2447.133333333578
2024-05-31 15:03:00,62.239585,1.2152779999999996,1.1262457790412967,7.2048630000000005,7.031255000000001,24.884299999999996,2447.183333333578
2024-05-31 15:06:00,61.617475,1.2152779999999996,1.1414122053995301,7.2048630000000005,7.060185,25.463000000000022,2447.2333333335782
2024-05-31 15:09:00,61.646415000000005,1.2152779999999996,1.141412205399531,7.146992999999999,7.002315,26.331099999999992,2447.2833333335784
2024-05-31 15:12:00,61.255785,1.1863419999999998,1.1124395672736738,7.175927000000001,7.031255000000001,26.331000000000017,2447.3333333335786
2024-05-31 15:15:00,61.29919,1.2152779999999996,1.1262457790412967,7.2048630000000005,7.031255000000001,26.04170000000005,2447.383333333579
2024-05-31 15:18:00,61.03877,1.2152779999999996,1.1262457790412967,7.118053000000001,6.944445000000001,25.17360000000002,2447.433333333579
2024-05-31 15:21:00,61.24132,1.2152779999999996,1.1564448978838586,7.118053000000001,7.002315,26.04169999999999,2447.483333333579
2024-05-31 15:24:00,61.487269999999995,1.1863419999999998,1.1274820464459048,7.118056999999999,7.002315,25.173699999999997,2447.5333333335793
2024-05-31 15:27:00,62.630210000000005,1.273148,1.1842248404489397,7.146992999999999,6.973385,26.331000000000017,2447.5833333335795
2024-05-31 15:30:00,62.326385,1.244212,1.139944654666383,7.175927000000001,6.973385,25.462999999999965,2447.6333333335797
2024-05-31 15:33:00,62.774885,1.2152779999999996,1.1564448978838595,7.146992999999999,7.031255000000001,26.909699999999987,2447.68333333358
2024-05-31 15:36:00,63.078705,1.273148,1.1689517843367125,7.146992999999999,6.944445,25.752399999999966,2447.73333333358
2024-05-31 15:39:00,62.64468,1.273148,1.1689517843367125,7.146992999999999,6.944445,25.173699999999997,2447.7833333335802
2024-05-31 15:42:00,62.760415,1.273148,1.1379780989880823,7.2048630000000005,6.944445,26.04169999999999,2447.8333333335804
2024-05-31 15:45:00,61.87789,1.2152779999999996,1.1109292730775682,7.2048630000000005,7.002315,24.884299999999996,2447.8833333335806
2024-05-31 15:48:00,61.689814999999996,1.2442129999999993,1.139945126323467,7.233798,7.031255000000001,26.04169999999999,2447.933333333581
2024-05-31 15:51:00,62.818290000000005,1.3020829999999997,1.1670391360856678,7.233798,6.973385,26.041600000000017,2447.983333333581
2024-05-31 15:54:00,62.0081,1.3020829999999997,1.1670391360856678,7.233798,6.973385,26.041600000000017,2448.033333333581
2024-05-31 15:57:00,63.16551,1.3020829999999997,1.1513539636363368,7.233798,6.944445,26.909699999999987,2448.0833333335813
2024-05-31 16:00:00,61.950230000000005,1.2442129999999993,1.139945126323467,7.146988,6.944445000000001,26.041600000000017,2448.1333333335815
2024-05-31 16:03:00,61.516205,1.3020829999999997,1.182568922121659,7.233797999999999,7.002315,26.331099999999992,2448.1833333335817
2024-05-31 16:06:00,61.950230000000005,1.359953,1.1778247115075797,7.2916680000000005,6.944445,25.75229999999999,2448.233333333582
2024-05-31 16:09:00,61.83449,1.3020829999999997,1.1513539636363377,7.175927999999999,6.886575000000001,25.173599999999965,2448.283333333582
2024-05-31 16:12:00,60.79282,1.2442129999999993,1.124504338868123,7.175927999999999,6.944445000000001,24.884199999999964,2448.3333333335822
2024-05-31 16:15:00,61.024305,1.3020829999999997,1.1513539636363368,7.2916680000000005,7.002315,25.17360000000002,2448.3833333335824
2024-05-31 16:18:00,60.677085,1.3020829999999997,1.1513539636363368,7.2916680000000005,7.002315,25.46289999999999,2448.4333333335826
2024-05-31 16:21:00,61.64641,1.359953,1.1778247115075797,7.2916680000000005,6.944445,25.752300000000048,2448.483333333583
2024-05-31 16:24:00,60.22859,1.2442129999999993,1.1245043388681226,7.233798,7.002315,25.75229999999999,2448.533333333583
2024-05-31 16:27:00,60.720485,1.2442129999999993,1.1245043388681226,7.233798,7.002315,26.041600000000017,2448.583333333583
2024-05-31 16:30:00,59.18692,1.2442129999999993,1.139939816549408,7.1180579999999996,6.9155050000000005,24.594899999999996,2448.6333333335833
2024-05-31 16:33:00,59.201385,1.2442129999999993,1.124504338868123,7.175927999999999,6.944445000000001,24.30559999999997,2448.6833333335835
2024-05-31 16:36:00,59.519675,1.3020829999999997,1.1355122157740836,7.175927999999999,6.857635,26.04169999999999,2448.7333333335837
2024-05-31 16:39:00,58.70949,1.273148,1.1222651143651925,7.118053000000001,6.828704999999999,25.17349999999999,2448.783333333584
2024-05-31 16:42:00,58.810765,1.2152779999999996,1.110929273077569,7.060182999999999,6.857635000000001,24.884299999999996,2448.833333333584
2024-05-31 16:45:00,58.506945,1.2152779999999996,1.0954616140563644,7.089123,6.857635000000001,24.884199999999964,2448.8833333335842
2024-05-31 16:48:00,58.66609,1.2442129999999993,1.1245043388681226,7.031248,6.799765,24.594899999999996,2448.9333333335844
2024-05-31 16:51:00,59.693285,1.359953,1.161740289282813,7.175928,6.799765000000001,24.01619999999997,2448.9833333335846
2024-05-31 16:54:00,59.013310000000004,1.3020829999999997,1.1355177176073032,7.204858000000001,6.886575,26.331000000000017,2449.033333333585
2024-05-31 16:57:00,59.389465,1.3020829999999997,1.1355122157740836,7.233797999999999,6.9155050000000005,23.72679999999997,2449.083333333585
2024-05-31 17:00:00,60.271995000000004,1.359953,1.1454942060735742,7.2916680000000005,6.886575000000001,25.75229999999999,2449.133333333585
2024-05-31 17:03:00,59.157985,1.359953,1.161740289282813,7.233797999999999,6.857635,24.594899999999996,2449.1833333335853
2024-05-31 17:06:00,60.069445,1.359953,1.161740289282813,7.233797999999999,6.857635,25.752300000000048,2449.2333333335855
2024-05-31 17:09:00,58.535880000000006,1.3020829999999997,1.1355122157740836,7.233797999999999,6.9155050000000005,24.016200000000026,2449.2833333335857
2024-05-31 17:12:00,57.63889,1.3020829999999997,1.1355122157740836,7.233797999999999,6.9155050000000005,24.016200000000026,2449.333333333586
2024-05-31 17:15:00,57.740165000000005,1.3020829999999997,1.1195124270251398,7.204858000000001,6.857635000000001,24.594899999999996,2449.383333333586
2024-05-31 17:18:00,57.03125,1.2442129999999993,1.0931624521994818,7.089117999999999,6.799765,24.01619999999997,2449.4333333335862
2024-05-31 17:21:00,58.752894999999995,1.2442129999999993,1.0931624521994818,7.146988,6.857635000000001,26.04169999999999,2449.4833333335864
2024-05-31 17:24:00,57.537615,1.2442129999999993,1.0931624521994818,7.089117999999999,6.799765,24.884299999999996,2449.5333333335866
2024-05-31 17:27:00,57.581019999999995,1.3020829999999997,1.1033415866068137,7.089117999999999,6.7129650000000005,25.46289999999999,2449.583333333587
2024-05-31 17:39:00,54.716435,1.3020829999999997,1.0869858389652522,7.175928,6.770835000000001,23.148199999999974,2449.7833333335866
2024-05-31 17:42:00,55.541084999999995,1.3020829999999997,1.1033359664660594,7.1180579999999996,6.7418949999999995,23.726800000000026,2449.833333333587
2024-05-31 17:45:00,54.658564999999996,1.2152779999999996,1.0640507323262316,7.089123,6.799765,23.4375,2449.883333333587
2024-05-31 17:48:00,53.631365,1.2152779999999996,1.064056218117254,7.060182999999999,6.770835000000001,24.30559999999997,2449.933333333587
2024-05-31 17:51:00,52.951385,1.2152779999999996,1.064056218117253,6.944443000000001,6.655095,24.594899999999996,2449.9833333335873
2024-05-31 17:57:00,53.13947,1.2152779999999996,1.0480924623542305,6.944443000000001,6.626155,24.884299999999996,2450.0833333335872
2024-05-31 18:00:00,51.287615,1.2152779999999996,1.0798414633360223,6.973382999999999,6.712965,23.4375,2450.1333333335874
2024-05-31 18:03:00,49.59491,1.1284720000000004,1.0544834712818696,6.915507000000001,6.770834999999999,23.1481,2450.1833333335876
2024-05-31 18:06:00,48.784724999999995,1.1863419999999998,1.0349342286315104,6.915507000000001,6.626155,23.72679999999997,2450.233333333588
2024-05-31 18:09:00,48.582175,1.2152779999999996,1.0319527044036616,7.002313,6.655095,23.1481,2450.283333333588
2024-05-31 18:12:00,47.858795,1.2442129999999993,1.0284044352746886,6.828707999999999,6.423615000000001,23.14820000000003,2450.333333333588
2024-05-31 18:15:00,48.524305,1.3020829999999997,1.070441884050757,6.9444479999999995,6.510415,23.148199999999974,2450.3833333335883
2024-05-31 18:18:00,46.932875,1.3020829999999997,1.053705921548441,7.031248000000001,6.568285,22.858799999999974,2450.4333333335885
2024-05-31 18:21:00,48.177085000000005,1.3020829999999997,1.0704476342799758,7.031248,6.597225,23.1481,2450.4833333335887
2024-05-31 18:24:00,49.016205,1.157407,1.0216739527349787,6.828702000000001,6.5682849999999995,23.1481,2450.533333333589
2024-05-31 18:27:00,49.9566,1.070601,1.0413985205938951,6.597225999999999,6.5393550000000005,23.1481,2450.583333333589
2024-05-31 18:30:00,49.609375,0.9548609999999993,0.9835127697449744,6.568286,6.626155,23.1481,2450.6333333335892
2024-05-31 18:33:00,48.987269999999995,1.0127309999999996,0.99819662473511,6.510415999999999,6.481485,23.1481,2450.6833333335894
2024-05-31 18:36:00,47.46817,1.070602,1.026590453826136,6.684027,6.597225000000001,24.01619999999997,2450.7333333335896
2024-05-31 18:39:00,47.019670000000005,1.1284720000000004,1.0083073482350051,6.655097,6.423615,22.569399999999973,2450.78333333359
2024-05-31 18:42:00,46.976275,1.0995369999999998,0.979243964469441,6.655092000000001,6.423615000000001,22.85880000000003,2450.83333333359
2024-05-31 18:45:00,46.469905,1.157407,1.0058020094915903,6.741902,6.452545,22.28000000000003,2450.88333333359
2024-05-31 18:48:00,47.511575,1.2152770000000004,1.0319522560647967,6.770832,6.423615,21.411999999999978,2450.9333333335903
2024-05-31 18:51:00,45.963544999999996,1.1863419999999998,1.018930329621651,6.799767,6.481485,22.56940000000003,2450.9833333335905
2024-05-31 18:54:00,46.88947,1.244212,1.0448711907994668,6.886577,6.510415,22.8587,2451.0333333335907
2024-05-31 18:57:00,45.29803,1.1863419999999998,1.0189247656615732,6.8287070000000005,6.510415000000001,22.85880000000003,2451.083333333591
2024-05-31 19:00:00,37.28299,0.8969899999999997,0.9536907691351805,6.770836999999999,6.886577000000001,22.280100000000004,2451.133333333591
2024-05-31 19:03:00,34.056715,1.1284720000000004,0.9442457419172324,6.915507000000001,6.568285,21.701400000000035,2451.1833333335912
2024-06-03 07:45:00,50.361689999999996,2.2858800000000006,1.6021487101945082,6.336807,5.121527,25.462900000000047,2451.1833333335912
2024-06-03 07:48:00,86.66087999999999,2.1701390000000007,1.227450720581848,7.002312,5.439812999999999,31.828700000000026,2451.2333333335914
2024-06-03 07:51:00,95.12442,1.5625,1.2165850865211059,6.626157,5.989586999999999,32.407399999999996,2451.2833333335916
2024-06-03 07:54:00,93.2581,1.2152779999999996,1.0954669856602381,5.8159730000000005,5.5844949999999995,35.30099999999999,2451.333333333592
2024-06-03 07:57:00,90.56712999999999,1.1574080000000002,1.0682495858023326,5.6423630000000005,5.468744999999999,32.696799999999996,2451.383333333592
2024-06-03 08:00:00,86.66087999999999,1.1284729999999996,1.0392517022201961,5.555553000000001,5.381940000000001,30.67130000000003,2451.433333333592
2024-06-03 08:03:00,85.836225,1.2152779999999996,1.0156165272183206,5.555553000000001,5.179395,30.9606,2451.4833333335923
2024-06-03 08:06:00,85.431135,1.2442129999999993,1.0448716358316714,5.5555579999999996,5.179395,30.96070000000003,2451.5333333335925
2024-06-03 08:09:00,84.21585999999999,1.2152779999999996,1.1109292730775682,5.8159730000000005,5.613425,30.960699999999974,2451.5833333335927
2024-06-03 08:12:00,82.04571999999999,1.186343,1.0972492852072142,6.076393,5.90278,29.51389999999998,2451.633333333593
2024-06-03 08:15:00,78.90625,1.1574080000000002,1.0682495858023326,6.076393,5.902774999999999,29.51389999999998,2451.683333333593
2024-06-03 08:18:00,75.89698999999999,1.186343,1.0819145392076774,6.134257999999999,5.931715,29.224499999999978,2451.7333333335932
2024-06-03 08:21:00,74.08854,1.2152779999999996,1.064056218117253,6.249998,5.960649999999999,28.356400000000008,2451.7833333335934
2024-06-03 08:24:00,72.945605,1.3020829999999997,1.0869858389652514,6.423608000000001,6.018515,27.488400000000013,2451.8333333335936
2024-06-03 08:27:00,72.33796000000001,1.3020829999999997,1.1033359664660602,6.452547999999999,6.076385000000001,28.06710000000004,2451.883333333594
2024-06-03 08:30:00,70.74653,1.273148,1.106385004364352,6.481478,6.16319,28.067099999999982,2451.933333333594
2024-06-03 08:33:00,70.06655,1.3020829999999997,1.1195124270251398,6.5104180000000005,6.163195000000001,26.331099999999992,2451.983333333594
2024-06-03 08:36:00,70.34143499999999,1.3020829999999997,1.1355177176073032,6.539348,6.221064999999999,26.620299999999986,2452.0333333335943
2024-06-03 08:39:00,69.7772,1.2152779999999996,1.064056218117253,6.510413000000001,6.221065,27.488499999999988,2452.0833333335945
2024-06-03 08:42:00,70.21123,1.1863419999999998,1.081914069001667,6.481477000000001,6.278935,28.35650000000004,2452.1333333335947
2024-06-03 08:45:00,69.791665,1.1863419999999998,1.081914069001667,6.481477000000001,6.278935,28.64580000000001,2452.183333333595
2024-06-03 08:48:00,70.630785,1.2152770000000004,1.1109288021286188,6.423612,6.221064999999999,27.488400000000013,2452.233333333595
2024-06-03 08:51:00,69.27082999999999,1.157407,1.0834600562237735,6.423612,6.278935,26.33099999999996,2452.2833333335952
2024-06-03 08:54:00,68.80787000000001,1.157407,1.0834600562237735,6.423612,6.278935,26.620299999999986,2452.3333333335954
2024-06-03 08:57:00,68.37384,1.0995369999999998,1.0555447936472444,6.394672000000001,6.307875,26.331000000000017,2452.3833333335956
2024-06-03 09:00:00,68.50405,1.1284720000000004,1.0695584543630174,6.336807,6.221064999999999,27.199100000000044,2452.433333333596
2024-06-03 09:03:00,67.11516499999999,1.157407,1.0528894612159903,6.452547,6.25,26.331099999999992,2452.483333333596
2024-06-03 09:06:00,65.16203999999999,1.273148,1.0741147409585243,6.626157999999999,6.25,26.90979999999996,2452.533333333596
2024-06-03 09:09:00,64.39525499999999,1.2442129999999993,1.0772472317666184,6.597218,6.278935,24.884299999999996,2452.5833333335963
2024-06-03 09:12:00,66.189235,1.2152770000000004,1.0954665190932507,6.452542000000001,6.221064999999999,27.488399999999956,2452.6333333335965
2024-06-03 09:15:00,65.43692,1.1863419999999998,1.0664180651303554,6.5104169999999995,6.278935,26.90979999999996,2452.6833333335967
2024-06-03 09:18:00,66.29051,1.244212,1.0931619935437047,6.5104169999999995,6.221064999999999,26.331000000000017,2452.733333333597
2024-06-03 09:21:00,65.046295,1.2152779999999996,1.095466985660239,6.568283,6.336805000000001,25.46289999999999,2452.783333333597
2024-06-03 09:24:00,64.72801000000001,1.2152779999999996,1.064056218117253,6.655093,6.3657449999999995,26.331099999999992,2452.8333333335972
2024-06-03 09:27:00,64.279515,1.2442129999999993,1.0931624521994818,6.741897999999999,6.452545,26.04170000000005,2452.8833333335974
2024-06-03 09:30:00,64.25058,1.2442129999999993,1.0931624521994818,6.741897999999999,6.452545,26.041600000000017,2452.9333333335976
2024-06-03 09:33:00,63.715275,1.3020829999999997,1.1195124270251398,6.799767999999999,6.452545,26.041600000000017,2452.983333333598
2024-06-03 09:36:00,63.45486,1.2442129999999993,1.0931624521994818,6.741897999999999,6.452545,26.620299999999986,2453.033333333598
2024-06-03 09:39:00,63.556135,1.2442129999999993,1.0931624521994818,6.741897999999999,6.452545,26.04169999999999,2453.083333333598
2024-06-03 09:42:00,63.252315,1.2442129999999993,1.0772472317666184,6.799768,6.481485,26.04169999999999,2453.1333333335983
2024-06-03 09:45:00,63.990165000000005,1.244212,1.0931619935437047,6.6840269999999995,6.394674999999999,26.04169999999999,2453.1833333335985
2024-06-03 09:48:00,63.975695,1.1863419999999998,1.0972488105671139,6.6840269999999995,6.510415000000001,25.75229999999999,2453.2333333335987
2024-06-03 09:51:00,62.991895,1.1863419999999998,1.0819140690016678,6.6840269999999995,6.481485,25.173599999999965,2453.283333333599
2024-06-03 09:54:00,61.791084999999995,1.2442129999999993,1.0931624521994818,6.741897999999999,6.452545,25.75229999999999,2453.333333333599
2024-06-03 09:57:00,60.995369999999994,1.359953,1.1124630845461119,6.915508000000001,6.452545,25.752200000000016,2453.3833333335992
2024-06-03 10:00:00,60.069445,1.359953,1.0956663151423196,6.915508000000001,6.423615000000001,24.88420000000002,2453.4333333335994
2024-06-03 10:03:00,61.4294,1.3888879999999997,1.1081507231834018,6.886573,6.365745,25.46289999999999,2453.4833333335996
2024-06-03 10:06:00,62.67361,1.273148,1.0741147409585232,6.684033,6.307874999999999,26.620400000000018,2453.5333333336
2024-06-03 10:09:00,64.149305,1.2152770000000004,1.0954611474909028,6.626162000000001,6.394674999999999,25.462999999999965,2453.5833333336
2024-06-03 10:12:00,63.223380000000006,1.2152779999999996,1.110929273077569,6.712962999999999,6.510415000000001,24.594899999999996,2453.6333333336
2024-06-03 10:15:00,61.60301,1.3888889999999998,1.1583547541950163,7.031254000000001,6.597225000000001,24.88420000000002,2453.6833333336003
2024-06-03 10:18:00,60.416669999999996,1.4756939999999998,1.1451345644257245,7.204859000000001,6.597225000000001,24.884299999999996,2453.7333333336005
2024-06-03 10:21:00,59.461805,1.4467590000000001,1.1328827264300965,7.175924000000001,6.597225000000001,24.594899999999996,2453.7833333336007
2024-06-03 10:24:00,59.24479,1.3888889999999998,1.1081452684915332,7.089124,6.568285,24.884299999999996,2453.833333333601
2024-06-03 10:27:00,60.141785,1.4467590000000001,1.1328767542004654,7.089124,6.510415,25.17360000000002,2453.883333333601
2024-06-03 10:30:00,60.431135,1.4178230000000003,1.1376053751691808,7.060188,6.5393550000000005,25.463000000000022,2453.9333333336012
2024-06-03 10:33:00,59.895830000000004,1.359953,1.1124630845461119,7.089118000000001,6.626155,25.173599999999965,2453.9833333336014
2024-06-03 10:36:00,58.969905,1.3310179999999994,1.0997676670694418,7.060183,6.626155,24.016200000000026,2454.0333333336016
2024-06-03 10:39:00,58.463539999999995,1.3310179999999994,1.1162455923435441,6.973383,6.568285,24.884299999999996,2454.083333333602
2024-06-03 10:42:00,59.346065,1.3888879999999997,1.1081448384236492,6.973383,6.452545000000001,24.88420000000002,2454.133333333602
2024-06-03 10:45:00,58.47801,1.3020829999999997,1.0869858389652522,7.002318,6.597225000000001,24.88420000000002,2454.183333333602
2024-06-03 10:48:00,59.418405,1.3020829999999997,1.0869858389652522,6.857638,6.452545000000001,24.88420000000002,2454.2333333336023
2024-06-03 10:51:00,59.895835,1.244212,1.077246777577258,6.741897000000001,6.423615,24.594899999999996,2454.2833333336025
2024-06-03 10:54:00,60.416669999999996,1.244212,1.1245038714815765,6.886577,6.655094999999999,24.884299999999996,2454.3333333336027
2024-06-03 10:57:00,59.519675,1.2152779999999996,1.0798414633360223,6.915513,6.655095,24.884299999999996,2454.383333333603
2024-06-03 11:00:00,59.3316,1.3310179999999994,1.1162512562986457,7.060183,6.655095,24.594899999999996,2454.433333333603
2024-06-03 11:03:00,58.275465,1.4467590000000001,1.167039770517094,7.2337940000000005,6.712965,23.7269,2454.4833333336032
2024-06-03 11:06:00,57.450810000000004,1.4756939999999998,1.1098867650265567,7.320599,6.655095,24.884299999999996,2454.5333333336034
2024-06-03 11:09:00,57.060185000000004,1.5046289999999996,1.1218138783789238,7.291664,6.597225000000001,24.594899999999996,2454.5833333336036
2024-06-03 11:12:00,56.568290000000005,1.5046289999999996,1.103711592612651,7.349533999999999,6.626155,24.305499999999995,2454.633333333604
2024-06-03 11:15:00,56.814235,1.4756939999999998,1.127618805065972,7.262729,6.626155,24.305600000000027,2454.683333333604
2024-06-03 11:18:00,57.175925,1.4467590000000001,1.1154928435121663,7.175924000000001,6.568285,23.72679999999997,2454.733333333604
2024-06-03 11:21:00,57.233795,1.3888889999999998,1.091016656784795,7.118054000000001,6.568285,24.594899999999996,2454.7833333336043
2024-06-03 11:24:00,57.233795,1.3888889999999998,1.1081511532528123,7.118054000000001,6.597225000000001,24.01619999999997,2454.8333333336045
2024-06-03 11:27:00,57.899305,1.5046290000000004,1.1396728845339221,7.2337940000000005,6.5682849999999995,25.17360000000002,2454.8833333336047
2024-06-03 11:30:00,58.145255,1.5335640000000001,1.151657106900605,7.262729,6.5682849999999995,26.041600000000017,2454.933333333605
2024-06-03 11:33:00,56.814235,1.5335640000000001,1.13367227714276,7.320599,6.597225,24.305600000000027,2454.983333333605
2024-06-03 11:36:00,57.436345,1.5046290000000004,1.1218138783789242,7.291664,6.597225,24.305499999999995,2455.0333333336052
2024-06-03 11:39:00,57.855905,1.5046290000000004,1.1573133589706146,7.2337940000000005,6.597225,24.88420000000002,2455.0833333336054
2024-06-03 11:42:00,56.857635,1.4467590000000001,1.1328827264300965,7.291664,6.712965,24.305600000000027,2455.1333333336056
2024-06-03 11:45:00,56.55382,1.4467590000000001,1.1328767542004654,7.320604,6.741895,24.01619999999997,2455.183333333606
2024-06-03 11:48:00,57.291665,1.5046290000000004,1.1396728845339221,7.320604,6.655094999999999,25.173599999999965,2455.233333333606
2024-06-03 11:51:00,56.25,1.3888889999999998,1.1081511532528123,7.175924,6.655095,26.041600000000017,2455.283333333606
2024-06-03 11:54:00,56.336805,1.3888889999999998,1.1081452684915332,7.146993999999999,6.626155,24.305600000000027,2455.3333333336063
2024-06-03 11:57:00,56.49595,1.359953,1.1124630845461125,7.1180579999999996,6.655095,23.4375,2455.3833333336065
2024-06-03 12:00:00,56.88657,1.4178230000000003,1.1205552537649326,7.146988,6.597225,24.594899999999996,2455.4333333336067
2024-06-03 12:03:00,56.351275,1.359953,1.0956604747674892,7.1180579999999996,6.626155,24.305499999999995,2455.483333333607
2024-06-03 12:06:00,56.19213,1.3020829999999997,1.070441884050757,7.002318,6.568285,24.594899999999996,2455.533333333607
2024-06-03 12:09:00,57.986115,1.3020829999999997,1.0869858389652522,6.9444479999999995,6.5393550000000005,25.75229999999999,2455.5833333336072
2024-06-03 12:12:00,58.3478,1.3020829999999997,1.1195124270251398,6.886578,6.5393550000000005,25.752300000000048,2455.6333333336074
2024-06-03 12:15:00,57.92824,1.2442129999999993,1.0772417006902117,6.9444479999999995,6.626155,25.463000000000022,2455.6833333336076
2024-06-03 12:18:00,57.95718,1.3888879999999997,1.125074798532923,7.060183,6.5682849999999995,24.59499999999997,2455.733333333608
2024-06-03 12:21:00,57.04572,1.3888889999999998,1.1081511532528123,7.118054000000001,6.597225000000001,24.305499999999995,2455.783333333608
2024-06-03 12:24:00,56.032985,1.4467590000000001,1.1328767542004654,7.204864,6.626155,24.305600000000027,2455.833333333608
2024-06-03 12:27:00,55.135995,1.4467590000000001,1.1154928435121663,7.2337940000000005,6.626155,24.305499999999995,2455.8833333336083
2024-06-03 12:30:00,55.251735,1.3888889999999998,1.1081511532528123,7.175924,6.655095,24.594899999999996,2455.9333333336085
2024-06-03 12:33:00,55.555555,1.3888889999999998,1.1081452684915332,7.146993999999999,6.626155,24.594899999999996,2455.9833333336087
2024-06-03 12:36:00,55.613425,1.359953,1.0956604747674892,7.1180579999999996,6.626155,24.594899999999996,2456.033333333609
2024-06-03 12:39:00,54.181135,1.359953,1.0956663151423196,7.089118000000001,6.597225000000001,23.4375,2456.083333333609
2024-06-03 12:42:00,54.181135,1.359953,1.0614434183958514,7.060188,6.510415000000001,24.305600000000027,2456.1333333336092
2024-06-03 12:45:00,53.804975,1.359953,1.0786614130006877,7.002318000000001,6.481485,24.01610000000005,2456.1833333336094
2024-06-03 12:48:00,53.457755,1.3310179999999994,1.0662255152251137,6.973383,6.481485,24.305500000000052,2456.2333333336096
2024-06-03 12:51:00,54.340275,1.3888879999999997,1.0910162311717113,6.973383,6.423615,25.173599999999965,2456.28333333361
2024-06-03 12:54:00,53.385415,1.3310179999999994,1.0830995061817352,6.944443,6.481485,24.016200000000026,2456.33333333361
2024-06-03 12:57:00,54.354745,1.3888879999999997,1.0910162311717113,6.973383,6.423615,24.594899999999996,2456.38333333361
2024-06-03 13:00:00,54.1088,1.3888879999999997,1.0910162311717113,6.944443,6.394674999999999,24.594899999999996,2456.4333333336103
2024-06-03 13:03:00,54.224535,1.4178230000000003,1.1032924499413417,6.973378,6.394674999999999,24.305499999999995,2456.4833333336105
2024-06-03 13:06:00,52.93692,1.359953,1.0786614130006877,7.002318000000001,6.481485,25.462999999999965,2456.5333333336107
2024-06-03 13:09:00,53.60243,1.359953,1.0956604747674892,7.002318000000001,6.510415000000001,24.884299999999996,2456.583333333611
2024-06-03 13:12:00,53.689235,1.3888879999999997,1.0910162311717113,6.944443,6.394674999999999,23.726800000000026,2456.633333333611
2024-06-03 13:15:00,52.792244999999994,1.3020829999999997,1.070441884050757,6.944448,6.510415000000001,23.7269,2456.6833333336112
2024-06-03 13:18:00,52.517365,1.2152779999999996,1.0319527044036616,6.857638,6.51042,23.72679999999997,2456.7333333336114
2024-06-03 13:21:00,52.5897,1.2442129999999993,1.0448716358316714,6.828707999999999,6.452545,24.305500000000052,2456.7833333336116
2024-06-03 13:24:00,52.864585000000005,1.2152779999999996,1.0319527044036616,6.7708330000000005,6.423615000000001,24.30559999999997,2456.833333333612
2024-06-03 13:27:00,52.71991,1.1863419999999998,1.018930329621651,6.6840269999999995,6.3657449999999995,24.305500000000052,2456.883333333612
2024-06-03 13:30:00,53.804975,1.273148,1.0577021834760596,6.799772999999999,6.394674999999999,24.01619999999997,2456.933333333612
2024-06-03 13:33:00,52.922455,1.2152779999999996,1.0480924623542314,6.799772999999999,6.481485,23.72679999999997,2456.9833333336123
2024-06-03 13:36:00,53.645835,1.3020829999999997,1.0367618025071978,6.799768,6.307874999999999,24.59480000000002,2457.0333333336125
2024-06-03 13:39:00,52.502894999999995,1.2442129999999993,1.0448772939716275,6.799768,6.423615000000001,23.72679999999997,2457.0833333336127
2024-06-03 13:42:00,52.74884,1.3020829999999997,1.070441884050757,6.886577999999999,6.452545,23.726800000000026,2457.133333333613
2024-06-03 13:45:00,53.90625,1.359953,1.0786614130006877,6.915508,6.394674999999999,24.01619999999997,2457.183333333613
2024-06-03 13:48:00,53.645835,1.3020829999999997,1.070441884050757,6.944448,6.510415000000001,24.884299999999996,2457.2333333336132
2024-06-03 13:51:00,55.541084999999995,1.244212,1.061150899690166,6.799767,6.452545000000001,24.59480000000002,2457.2833333336134
2024-06-03 13:54:00,57.87037,1.0995369999999998,1.0254991496419803,6.597222,6.452545000000001,25.462999999999965,2457.3333333336136
2024-06-03 13:57:00,58.318865,1.1284720000000004,1.0544782345479278,6.655097,6.510415,24.595000000000027,2457.383333333614
2024-06-03 14:00:00,56.770835,1.157407,1.0528894612159903,6.770832,6.568285,25.463000000000022,2457.433333333614
2024-06-03 14:03:00,56.26447,1.2152779999999996,1.0640507323262316,6.857643,6.568285,24.305499999999995,2457.483333333614
2024-06-03 14:06:00,55.35301,1.2442129999999993,1.0448716358316714,6.9444479999999995,6.568285,24.016200000000026,2457.5333333336143
2024-06-03 14:09:00,54.759834999999995,1.3020829999999997,1.1033359664660594,6.944448,6.568285,24.884299999999996,2457.5833333336145
2024-06-03 14:12:00,54.181135,1.3020829999999997,1.070441884050757,6.944448,6.510415000000001,25.463000000000022,2457.6333333336147
2024-06-03 14:15:00,55.2228,1.359953,1.0956604747674892,7.002318,6.510415,24.884299999999996,2457.683333333615
2024-06-03 14:18:00,54.340275,1.3020829999999997,1.070441884050757,6.944448,6.510415000000001,24.594899999999996,2457.733333333615
2024-06-03 14:21:00,54.861115,1.3020829999999997,1.0869858389652522,6.915508,6.510415000000001,24.305499999999995,2457.7833333336152
2024-06-03 14:24:00,54.904515,1.3020829999999997,1.070441884050757,6.944448,6.510415000000001,25.17360000000002,2457.8333333336154
2024-06-03 14:27:00,55.005790000000005,1.3020829999999997,1.1033359664660594,6.944448,6.568285,24.594899999999996,2457.8833333336156
2024-06-03 14:30:00,55.179395,1.3020829999999997,1.0869858389652522,7.002318,6.597225000000001,24.305600000000027,2457.933333333616
2024-06-03 14:33:00,56.235535,1.3020829999999997,1.1033415866068128,7.031248000000001,6.655095,23.7269,2457.983333333616
2024-06-03 14:36:00,55.700235,1.3020829999999997,1.0869858389652514,7.031248000000001,6.626155,24.594899999999996,2458.033333333616
2024-06-03 14:39:00,55.743635,1.3020829999999997,1.0869858389652514,7.031248000000001,6.626155,23.7269,2458.0833333336163
2024-06-03 14:42:00,56.49595,1.359953,1.1124630845461125,7.002318,6.5393550000000005,24.594899999999996,2458.1333333336165
2024-06-03 14:45:00,55.309605000000005,1.2442129999999993,1.0611513493390947,6.9444479999999995,6.597225000000001,24.01619999999997,2458.1833333336167
2024-06-03 14:48:00,55.295135,1.3020829999999997,1.0869858389652522,6.9444479999999995,6.5393550000000005,24.594899999999996,2458.233333333617
2024-06-03 14:51:00,55.121525,1.2152779999999996,1.0480924623542314,6.828703,6.510415000000001,24.88420000000002,2458.283333333617
2024-06-03 14:54:00,56.2934,1.244212,1.0931619935437047,6.799767,6.510415,24.88420000000002,2458.3333333336172
2024-06-03 14:57:00,55.685765,1.1863419999999998,1.0507588763448474,6.770836999999999,6.510415000000001,24.594899999999996,2458.3833333336174
2024-06-03 15:00:00,56.235535,1.2152779999999996,1.0480924623542314,6.828703,6.510415000000001,25.17360000000002,2458.4333333336176
2024-06-03 15:03:00,57.14699,1.3020829999999997,1.1033359664660594,6.886578,6.510415,25.17360000000002,2458.483333333618
2024-06-03 15:06:00,57.306135,1.3020829999999997,1.0869858389652522,6.9444479999999995,6.5393550000000005,24.88420000000002,2458.533333333618
2024-06-03 15:09:00,56.55382,1.2442129999999993,1.0931624521994818,6.886578,6.597225000000001,24.01619999999997,2458.583333333618
2024-06-03 15:12:00,57.725695,1.273148,1.0741147409585243,6.915513,6.5393550000000005,24.594899999999996,2458.6333333336183
2024-06-03 15:15:00,56.770835,1.2152779999999996,1.0640507323262316,6.915513,6.626155,24.594899999999996,2458.6833333336185
2024-06-03 15:18:00,57.609955,1.2152779999999996,1.064056218117253,6.944443000000001,6.655095,26.04169999999999,2458.7333333336187
2024-06-03 15:21:00,57.016785,1.2442129999999993,1.0931624521994818,7.002317999999999,6.712965,24.305500000000052,2458.783333333619
2024-06-03 15:24:00,57.161460000000005,1.2442129999999993,1.0611513493390947,7.002317999999999,6.655095,23.7269,2458.833333333619
2024-06-03 15:27:00,57.609955,1.3020829999999997,1.1033415866068128,6.973378,6.597225,25.173500000000047,2458.8833333336192
2024-06-03 15:30:00,55.873845,1.3020829999999997,1.0869858389652514,7.031248000000001,6.626155,24.305500000000052,2458.9333333336194
2024-06-03 15:33:00,55.107060000000004,1.3020829999999997,1.0869858389652514,7.031248000000001,6.626155,24.594899999999996,2458.9833333336196
2024-06-03 15:36:00,55.743635,1.3020829999999997,1.1033359664660594,6.886578,6.510415,25.462999999999965,2459.03333333362
2024-06-03 15:39:00,55.034725,1.3020829999999997,1.0704476342799758,6.857638,6.423615,24.016200000000026,2459.08333333362
2024-06-03 15:42:00,54.629630000000006,1.3020829999999997,1.0869858389652522,6.886577999999999,6.481485,24.305499999999995,2459.13333333362
2024-06-03 15:45:00,55.135994999999994,1.2442129999999993,1.0448772939716275,6.857638,6.481485,24.594899999999996,2459.1833333336203
2024-06-03 15:48:00,56.84317,1.3020829999999997,1.0704476342799758,6.857638,6.423615,24.88420000000002,2459.2333333336205
2024-06-03 15:51:00,57.494215,1.3020829999999997,1.1033359664660594,6.886578,6.510415,24.594899999999996,2459.2833333336207
2024-06-03 15:54:00,57.204865,1.3020829999999997,1.0869858389652522,6.9444479999999995,6.5393550000000005,23.7269,2459.333333333621
2024-06-03 15:57:00,56.872105000000005,1.2442129999999993,1.0772417006902117,6.9444479999999995,6.626155,24.016200000000026,2459.383333333621
2024-06-03 16:00:00,56.799769999999995,1.2442129999999993,1.0611513493390947,6.9444479999999995,6.597225000000001,24.30559999999997,2459.4333333336212
2024-06-03 16:03:00,56.481480000000005,1.2442129999999993,1.0772417006902117,6.886578,6.568285,24.595000000000027,2459.4833333336214
2024-06-03 16:06:00,57.33507,1.3020829999999997,1.1195124270251398,6.886578,6.5393550000000005,24.594899999999996,2459.5333333336216
2024-06-03 16:09:00,56.409144999999995,1.3020829999999997,1.0869858389652522,6.9444479999999995,6.5393550000000005,25.463000000000022,2459.583333333622
2024-06-03 16:12:00,55.57002,1.2442129999999993,1.0611513493390947,6.9444479999999995,6.597225000000001,25.17360000000002,2459.633333333622
2024-06-03 16:15:00,55.46875,1.2442129999999993,1.0772417006902117,6.886578,6.568285,24.88420000000002,2459.683333333622
2024-06-03 16:18:00,55.107060000000004,1.2152779999999996,1.0480924623542314,6.915513,6.597225000000001,24.594899999999996,2459.7333333336223
2024-06-03 16:21:00,55.52662,1.2152779999999996,1.0480924623542314,6.828703,6.510415000000001,23.7269,2459.7833333336225
2024-06-03 16:24:00,54.6875,1.2152779999999996,1.0480924623542314,6.828703,6.510415000000001,23.7269,2459.8333333336227
2024-06-03 16:27:00,55.7147,1.3020829999999997,1.0869858389652522,6.828707999999999,6.423615,24.884299999999996,2459.883333333623
2024-06-03 16:30:00,54.470485,1.3020829999999997,1.0704476342799758,6.915508,6.481485,24.594899999999996,2459.933333333623
2024-06-03 16:33:00,54.34028,1.3020829999999997,1.070441884050757,6.944448,6.510415000000001,23.72679999999997,2459.9833333336232
2024-06-03 16:36:00,54.55729,1.3020829999999997,1.070441884050757,6.944448,6.510415000000001,23.7269,2460.0333333336234
2024-06-03 16:39:00,55.627894999999995,1.3020829999999997,1.1033359664660594,6.886578,6.510415,24.594899999999996,2460.0833333336236
2024-06-03 16:42:00,55.960645,1.273148,1.0741147409585243,6.915513,6.5393550000000005,25.173699999999997,2460.133333333624
2024-06-03 16:45:00,56.524885,1.273148,1.090335693809096,6.915513,6.5682849999999995,24.01619999999997,2460.183333333624
2024-06-03 16:48:00,56.36574,1.273148,1.090335693809096,6.915513,6.5682849999999995,25.462900000000047,2460.233333333624
2024-06-03 16:51:00,55.989580000000004,1.3020829999999997,1.0869858389652514,6.973378,6.5682849999999995,25.173599999999965,2460.2833333336243
2024-06-03 16:54:00,54.600695,1.2442129999999993,1.0611513493390947,6.9444479999999995,6.597225000000001,25.173599999999965,2460.3333333336245
2024-06-03 16:57:00,54.75984,1.2442129999999993,1.0448716358316714,6.9444479999999995,6.568285,23.4375,2460.3833333336247
2024-06-03 17:00:00,53.42882,1.2442129999999993,1.0448716358316714,6.9444479999999995,6.568285,24.594899999999996,2460.433333333625
2024-06-03 17:03:00,53.993055,1.3020829999999997,1.070441884050757,6.9444479999999995,6.510415,23.7269,2460.483333333625
2024-06-03 17:06:00,53.385415,1.3020829999999997,1.070441884050757,6.944448,6.510415000000001,23.7269,2460.5333333336253
2024-06-03 17:09:00,53.486689999999996,1.2442129999999993,1.0611513493390947,6.857638,6.510415000000001,23.4375,2460.5833333336254
2024-06-03 17:12:00,53.42882,1.2442129999999993,1.0448772939716275,6.857638,6.481485,22.569500000000005,2460.6333333336256
2024-06-03 17:24:00,53.21181,1.2442129999999993,1.0448716358316714,6.886578,6.510415000000001,23.726800000000026,2460.8333333336254
2024-06-03 17:27:00,52.430555,1.3020829999999997,1.070441884050757,6.944448,6.510415000000001,23.4375,2460.8833333336256
2024-06-03 17:33:00,52.83565,1.3020829999999997,1.070441884050757,6.9444479999999995,6.510415,24.59499999999997,2460.9833333336255
2024-06-03 17:36:00,51.46123,1.3020829999999997,1.070441884050757,7.002318,6.568285,23.4375,2461.0333333336257
2024-06-03 17:39:00,51.186345,1.359953,1.0956604747674892,6.944448,6.452545000000001,24.305500000000052,2461.083333333626
2024-06-03 17:57:00,48.480905,1.3020829999999997,1.053705921548441,6.915508,6.452545,22.569399999999973,2461.383333333626
2024-06-03 18:00:00,49.537035,1.359953,1.0786614130006877,6.915508,6.394674999999999,22.85880000000003,2461.4333333336263
2024-06-03 18:03:00,47.65625,1.3020829999999997,1.053705921548441,6.915508,6.452545,22.85880000000003,2461.4833333336264
2024-06-03 18:06:00,47.468175,1.3020829999999997,1.053705921548441,6.944448,6.481485,22.85880000000003,2461.5333333336266
2024-06-03 18:12:00,46.39757,1.273148,1.007260832052645,6.886577999999999,6.394679999999999,22.858799999999974,2461.6333333336265
2024-06-03 18:15:00,45.42824,1.273148,1.024291822448172,6.915508,6.4525500000000005,22.56940000000003,2461.6833333336267
2024-06-03 18:18:00,43.547455,1.3020829999999997,0.984548298887147,6.915508,6.336805000000001,21.412000000000035,2461.733333333627
2024-06-03 18:24:00,43.547455,1.3020829999999997,0.9845482988871461,6.857638000000001,6.278935,21.99079999999998,2461.833333333627
2024-06-03 18:27:00,44.936345,1.3020829999999997,0.984548298887147,6.684028,6.105325000000001,21.990700000000004,2461.883333333627
2024-06-03 18:33:00,43.981480000000005,1.3020829999999997,1.0021901710051973,6.741898,6.192125,22.85880000000003,2461.983333333627
2024-06-03 18:36:00,43.460645,1.3020829999999997,0.984548298887147,6.7129579999999995,6.1342550000000005,21.70139999999998,2462.033333333627
2024-06-03 18:42:00,43.561925,1.3020829999999997,1.0021901710051973,6.741898,6.192125,21.70139999999998,2462.133333333627
2024-06-03 18:45:00,43.27257,1.3020829999999997,1.0021901710051973,6.741898,6.192125,22.858799999999974,2462.183333333627
2024-06-03 18:48:00,42.462385,1.2152779999999996,0.965363055246072,6.684033,6.221065,23.148199999999974,2462.2333333336273
2024-06-03 18:54:00,42.30324,1.2442129999999993,0.9948431564325971,6.684028,6.221065,22.56940000000003,2462.3333333336273
2024-06-03 18:57:00,33.463544999999996,1.2152779999999996,0.9306964866756009,6.770838,6.250000000000001,23.1481,2462.3833333336274
2024-06-04 07:51:00,62.268515,1.7939819999999997,1.0063029222826287,5.9606520000000005,4.6585600000000005,22.28000000000003,2462.3833333336274
2024-06-04 07:54:00,66.55093,1.273148,0.9900002900370297,5.758102000000001,5.237264000000001,26.331000000000017,2462.4333333336276
2024-06-04 07:57:00,60.53241,1.0127310000000005,0.9076930306675774,5.468752,5.266201000000001,24.594899999999996,2462.483333333628
2024-06-04 08:00:00,52.488425,0.9837960000000008,0.8786364809164883,5.439812,5.237265999999999,23.72679999999997,2462.533333333628
2024-06-04 08:03:00,54.74537,1.2152770000000004,0.9306960682312753,5.584492000000001,5.063655000000001,24.305600000000027,2462.583333333628
2024-06-04 08:06:00,53.50116,1.157407,0.8888904798526823,5.5555520000000005,5.063655,23.4375,2462.6333333336283
2024-06-04 08:09:00,53.226275,1.0995369999999998,0.9149698416172124,5.526622000000001,5.179395,24.305600000000027,2462.6833333336285
2024-06-04 08:12:00,53.47222,1.070602,0.9501671254014339,5.844907000000001,5.613425,23.726899999999972,2462.7333333336287
2024-06-04 08:15:00,54.774305,1.1284720000000004,0.9925746075618237,6.047457,5.7870349999999995,25.462999999999994,2462.783333333629
2024-06-04 08:18:00,55.396415000000005,1.1284720000000004,1.0083073482350045,6.105327000000001,5.873844999999999,24.884299999999996,2462.833333333629
2024-06-04 08:30:00,53.90625,1.2152770000000004,1.0319466447446832,6.307872,5.9606449999999995,24.594899999999996,2463.033333333629
2024-06-04 08:33:00,53.935185000000004,1.157407,1.0216739527349787,6.452542000000001,6.192125,23.7269,2463.083333333629
2024-06-04 08:39:00,53.90625,1.157407,1.0058020094915903,6.481482,6.192125,24.305499999999995,2463.183333333629
2024-06-04 08:42:00,53.501155,1.1863419999999998,1.034939729075138,6.597217,6.307875,24.884299999999996,2463.233333333629
2024-06-04 08:48:00,53.182869999999994,1.1863419999999998,1.018930329621651,6.626157,6.307875,24.01619999999997,2463.333333333629
2024-06-04 08:51:00,53.023725,1.1863419999999998,1.018930329621651,6.626157,6.307875,23.7269,2463.3833333336293
2024-06-04 08:54:00,51.765045,1.1863419999999998,1.0027324177165833,6.539347,6.192125,23.72679999999997,2463.4333333336294
2024-06-04 09:00:00,51.66377,1.1863419999999998,1.0027324177165833,6.539347,6.192125,24.016200000000026,2463.5333333336293
2024-06-04 09:03:00,52.83565,1.2152770000000004,1.0319522560647967,6.452542000000001,6.105325000000001,23.14820000000003,2463.5833333336295
2024-06-04 09:09:00,52.980325,1.2152770000000004,1.0319466447446832,6.481482,6.134255,25.462900000000047,2463.6833333336294
2024-06-04 09:12:00,53.37095,1.157407,1.0373687801836053,6.5104120000000005,6.278935,24.305600000000027,2463.7333333336296
2024-06-04 09:18:00,53.356485,1.0995369999999998,0.979243964469441,6.510412,6.278935,23.726800000000026,2463.8333333336295
2024-06-04 09:21:00,52.213539999999995,1.0995369999999998,0.9948356895135541,6.510412,6.307875,25.463000000000022,2463.8833333336297
2024-06-04 09:24:00,53.993055,0.9259259999999996,0.9826631770297534,6.221061000000001,6.336805000000001,24.594899999999996,2463.93333333363
2024-06-04 09:30:00,54.296875,0.9548609999999993,0.9835127697449729,6.278935999999999,6.336805000000001,24.884199999999964,2464.03333333363
2024-06-04 09:33:00,51.576965,1.1284720000000004,1.0083127538577479,6.568282,6.33681,24.305500000000023,2464.08333333363
2024-06-04 09:39:00,51.93866,1.1863419999999998,1.0027324177165833,6.626157,6.278935,23.4375,2464.18333333363
2024-06-04 09:42:00,51.215275,1.2152779999999996,1.0319527044036616,6.655093,6.307875,23.1481,2464.23333333363
2024-06-04 09:45:00,52.010995,1.244212,1.0284039949380102,6.6550970000000005,6.250005,24.305499999999995,2464.2833333336303
2024-06-04 09:51:00,53.60243,1.1574080000000002,1.02167441282758,6.510417,6.249999000000001,23.7269,2464.38333333363
2024-06-04 09:54:00,66.27604,1.5335649999999994,1.1516575198932961,6.828707999999999,6.134263000000001,26.909700000000043,2464.4333333336303
2024-06-04 10:00:00,66.82580999999999,1.4467590000000001,1.1500576787132573,6.886577999999999,6.336809,25.75229999999999,2464.5333333336303
2024-06-04 10:03:00,44.41551,1.157407,0.9063074950310968,5.9317079999999995,5.468750999999999,21.99079999999998,2464.5833333336304
2024-06-04 10:09:00,47.49711,1.3020829999999997,0.984548298887147,5.960647999999999,5.381945,22.279999999999973,2464.6833333336303
2024-06-04 10:12:00,49.175345,1.273148,1.007260832052645,6.365742999999999,5.873844999999999,24.30559999999997,2464.7333333336305
2024-06-04 10:15:00,47.251155,1.1284720000000004,0.9442457419172324,6.452542000000001,6.105320000000001,23.4375,2464.7833333336307
2024-06-04 10:21:00,45.688655,1.0995370000000007,0.931347576445762,6.278932000000001,5.960645,22.569500000000005,2464.8833333336306
2024-06-04 10:24:00,42.332170000000005,1.2152779999999996,0.999085143595902,6.336803000000001,5.931715,22.280100000000004,2464.933333333631
2024-06-04 10:30:00,43.489585,1.244212,0.9427605210703113,6.394677000000001,5.844905000000001,21.701400000000035,2465.0333333336307
