Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-06-04 10:33:00,45.601855,1.0416669999999995,0.9210814697106845,6.076392,5.844905,23.7269,2465.083333333631
2024-06-04 10:39:00,45.74653,1.0416669999999995,0.9210814697106845,6.076392,5.844905,22.858700000000027,2465.183333333631
2024-06-04 11:39:00,50.911455000000004,1.3020829999999997,1.053705921548441,6.915508,6.452545,23.4375,2466.183333333631
2024-06-04 11:42:00,51.302080000000004,1.359953,1.0786614130006877,6.944448,6.423615,24.305600000000027,2466.233333333631
2024-06-04 11:45:00,55.295135,0.9548610000000002,0.9976371085085597,6.307866,6.394674999999999,24.595000000000027,2466.283333333631
2024-06-04 11:51:00,54.239005000000006,0.9548609999999993,0.9976371085085582,6.365735999999999,6.452545,23.4375,2466.383333333631
2024-06-04 11:54:00,51.548035,1.1863419999999998,1.018930329621651,6.741897000000001,6.423615000000001,24.305500000000052,2466.4333333336313
2024-06-04 12:00:00,52.372685,1.2442129999999993,1.0448772939716275,6.799768,6.423615000000001,24.305600000000027,2466.533333333631
2024-06-04 12:03:00,52.372685000000004,1.3020829999999997,1.070441884050757,6.828707999999999,6.394674999999999,23.4375,2466.5833333336313
2024-06-04 12:06:00,53.76157,1.2152770000000004,1.0480920093474548,6.770832,6.452545000000001,23.72679999999997,2466.6333333336315
2024-06-04 12:12:00,53.110535,1.157407,1.0373633865682992,6.741902,6.510415000000001,24.016200000000026,2466.7333333336314
2024-06-04 12:15:00,52.734375,1.157407,1.0216739527349787,6.712962000000001,6.452545,23.726800000000026,2466.7833333336316
2024-06-04 12:21:00,52.45949,1.1863419999999998,1.018930329621651,6.741897000000001,6.423615000000001,24.305499999999995,2466.8833333336315
2024-06-04 12:24:00,51.822915,1.2152779999999996,1.0319527044036616,6.7708330000000005,6.423615000000001,24.01619999999997,2466.9333333336317
2024-06-04 12:27:00,48.50984,1.3020829999999997,1.0367618025071978,6.857638000000001,6.3657449999999995,21.990700000000004,2466.983333333632
2024-06-04 12:39:00,48.74132,1.3888879999999997,1.0560951228810642,6.828702999999999,6.221064999999999,22.569399999999973,2467.1833333336317
2024-06-04 12:42:00,47.526039999999995,1.3310179999999994,1.0318398512812574,6.828702999999999,6.278935,22.280100000000004,2467.233333333632
2024-06-04 12:45:00,47.974540000000005,1.4178230000000003,1.0501605441963047,6.915508000000001,6.250005,22.569399999999973,2467.283333333632
2024-06-04 12:51:00,46.860535,1.359953,1.026332442681265,6.915508000000001,6.307875,22.569399999999973,2467.383333333632
2024-06-04 12:54:00,46.88947,1.359953,1.026332442681265,6.915508000000001,6.307875,22.279999999999973,2467.433333333632
2024-06-04 12:57:00,47.04861,1.3888879999999997,1.0382838184096788,6.886573,6.250005,23.1481,2467.4833333336323
2024-06-04 13:03:00,46.310765,1.3310179999999994,1.0318398512812574,6.828702999999999,6.278935,22.85880000000003,2467.5833333336323
2024-06-04 13:06:00,45.38484,1.3020829999999997,1.0195921246202875,6.741898,6.221065,21.990700000000004,2467.6333333336324
2024-06-04 13:12:00,45.167829999999995,1.3020829999999997,1.0021901710051973,6.741898,6.192125,22.569399999999973,2467.7333333336323
2024-06-04 13:15:00,45.413775,1.3020829999999997,1.0021901710051973,6.741898,6.192125,23.14820000000003,2467.7833333336325
2024-06-04 13:21:00,45.211225,1.3020829999999997,1.0021901710051973,6.712968,6.163195,21.990700000000004,2467.8833333336324
2024-06-04 13:24:00,47.04861,1.2152770000000004,0.9823356813703971,6.568282,6.134255,22.280100000000004,2467.9333333336326
2024-06-04 13:27:00,49.074075,1.0995369999999998,0.9792385460586167,6.336805999999999,6.105319,22.28019999999998,2467.983333333633
2024-06-04 13:30:00,47.931135,1.157407,1.005807525528706,6.597217,6.307869999999999,22.56940000000003,2468.033333333633
2024-06-04 13:36:00,47.03414,1.273148,1.0410998688394997,6.770838,6.33681,22.280100000000004,2468.133333333633
2024-06-04 13:39:00,46.32523,1.3310179999999994,1.0491408178314872,6.799773,6.278935,24.016200000000026,2468.183333333633
2024-06-04 13:42:00,47.077545,1.3310179999999994,1.0318398512812574,6.828702999999999,6.278935,21.99079999999998,2468.2333333336333
2024-06-04 13:48:00,47.497105000000005,1.359953,1.0440066763829692,6.799767999999999,6.221064999999999,22.858799999999974,2468.333333333633
2024-06-04 13:51:00,47.685190000000006,1.359953,1.0614494060671285,6.799767999999999,6.250005,23.14820000000003,2468.3833333336333
2024-06-04 13:54:00,46.860535,1.2442129999999993,0.9948431564325971,6.799768,6.336805000000001,22.85880000000003,2468.4333333336335
2024-06-04 13:57:00,47.627309999999994,1.2442129999999993,1.011733948977067,6.741897999999999,6.307875,24.305499999999995,2468.4833333336337
2024-06-04 14:03:00,47.72859,1.2442129999999993,1.011733948977067,6.741897999999999,6.307875,22.569500000000005,2468.5833333336336
2024-06-04 14:06:00,48.640045,1.3310179999999994,1.0491467590151242,6.828702999999999,6.307875,23.7269,2468.633333333634
2024-06-04 14:12:00,48.423035,1.4178230000000003,1.0681075826726452,6.915508000000001,6.278935000000001,22.858799999999974,2468.7333333336337
2024-06-04 14:15:00,48.36516,1.4467590000000001,1.0800467373340394,7.031254000000001,6.365745,23.14820000000003,2468.783333333634
2024-06-04 14:18:00,47.9022,1.3888889999999998,1.0382842301486996,7.002314,6.3657449999999995,21.70139999999998,2468.833333333634
2024-06-04 14:24:00,47.65625,1.3888889999999998,1.0382842301486996,7.002314,6.3657449999999995,23.7269,2468.933333333634
2024-06-04 14:27:00,47.381365,1.4467590000000001,1.0436173773520327,6.944444000000001,6.221064999999999,23.1481,2468.983333333634
2024-06-04 14:33:00,47.858795,1.4467590000000001,1.0436173773520327,6.944444000000001,6.221064999999999,23.7269,2469.083333333634
2024-06-04 14:36:00,47.265625,1.359953,1.0440066763829692,6.9444479999999995,6.3657449999999995,22.280100000000004,2469.1333333336343
2024-06-04 14:42:00,48.4375,1.4178230000000003,1.0501542969889477,6.9444479999999995,6.278935000000001,24.016200000000026,2469.233333333634
2024-06-04 14:45:00,47.916665,1.4178230000000003,1.0681075826726452,6.9444479999999995,6.307874999999999,24.016200000000026,2469.2833333336343
2024-06-04 14:48:00,49.479169999999996,1.3888879999999997,1.0560951228810642,7.0312529999999995,6.423615,24.305499999999995,2469.3333333336345
2024-06-04 14:54:00,49.276615,1.3888879999999997,1.0736662799340522,7.0312529999999995,6.452545000000001,24.016200000000026,2469.4333333336344
2024-06-04 14:57:00,48.292825,1.3020829999999997,1.0195921246202875,7.002318,6.481485,23.4375,2469.4833333336346
2024-06-04 15:03:00,48.206019999999995,1.3020829999999997,1.0367618025071987,6.915508,6.423615000000001,22.569500000000005,2469.5833333336345
2024-06-04 15:06:00,47.699655,1.3310179999999994,1.0318398512812574,6.915512999999999,6.3657449999999995,23.726800000000026,2469.6333333336347
2024-06-04 15:09:00,47.786460000000005,1.359953,1.0614434183958503,7.002318000000001,6.452545,23.1481,2469.683333333635
2024-06-04 15:18:00,48.14815,1.359953,1.0614494060671285,6.973378,6.423615000000001,23.7269,2469.833333333635
2024-06-04 15:24:00,49.05961,1.4178230000000003,1.0501542969889466,7.060188,6.394674999999999,23.7269,2469.933333333635
2024-06-04 15:27:00,48.350695,1.359953,1.026332442681265,6.973378,6.3657449999999995,22.85880000000003,2469.983333333635
2024-06-04 15:33:00,49.537035,1.4178230000000003,1.0858179180622334,6.973378,6.365745,23.1481,2470.083333333635
2024-06-04 15:36:00,49.913195,1.3888879999999997,1.0736662799340508,6.973383,6.394674999999999,23.4375,2470.133333333635
2024-06-04 15:39:00,49.493635,1.3310179999999994,1.0662255152251137,6.973383,6.481485,24.016200000000026,2470.1833333336353
2024-06-04 15:45:00,49.20428,1.3310179999999994,1.0491467590151242,6.944443,6.423615000000001,24.016200000000026,2470.2833333336353
2024-06-04 15:48:00,49.305555,1.4178230000000003,1.0858118388004345,7.002318000000001,6.394674999999999,23.4375,2470.3333333336354
2024-06-04 15:54:00,48.278355000000005,1.3888889999999998,1.0382842301486996,7.002314,6.3657449999999995,23.4375,2470.4333333336353
2024-06-04 15:57:00,47.54051,1.3888889999999998,1.0382842301486996,7.002314,6.3657449999999995,21.990700000000004,2470.4833333336355
2024-06-04 16:03:00,47.135414999999995,1.3888889999999998,1.0202122051412574,7.002314,6.336805000000001,21.990700000000004,2470.5833333336354
2024-06-04 16:06:00,47.092015,1.359953,1.0440066763829692,6.9444479999999995,6.3657449999999995,23.1481,2470.6333333336356
2024-06-04 16:09:00,47.077545,1.3310179999999994,1.0318398512812574,6.915512999999999,6.3657449999999995,23.4375,2470.683333333636
2024-06-04 16:15:00,47.164355,1.3310179999999994,1.0318398512812574,6.915512999999999,6.3657449999999995,23.1481,2470.7833333336357
2024-06-04 16:18:00,47.30903,1.4178230000000003,1.0858118388004345,7.002318000000001,6.394674999999999,22.569399999999973,2470.833333333636
2024-06-04 16:24:00,47.019675,1.359953,1.0614494060671285,6.973378,6.423615000000001,22.858799999999974,2470.933333333636
2024-06-04 16:27:00,46.730329999999995,1.359953,1.026332442681265,6.973378,6.3657449999999995,22.280100000000004,2470.983333333636
2024-06-04 16:30:00,46.94734,1.3310179999999994,1.0318398512812574,6.886573,6.336805000000001,23.1481,2471.033333333636
2024-06-04 16:42:00,45.572919999999996,1.3310179999999994,1.0318398512812574,6.828702999999999,6.278935,22.858799999999974,2471.233333333636
2024-06-04 16:45:00,45.500575,1.359953,1.0084003656776663,6.857638,6.221065,21.99079999999998,2471.283333333636
2024-06-04 16:48:00,44.878475,1.3888889999999998,0.9832460297592396,6.944444000000001,6.221065,21.701400000000035,2471.3333333336363
2024-06-04 16:54:00,44.994209999999995,1.3888889999999998,1.0202122051412574,6.8865739999999995,6.221065,22.280100000000004,2471.4333333336363
2024-06-04 16:57:00,46.006945,1.4178230000000003,1.0681075826726452,6.857638,6.221064999999999,22.280100000000004,2471.4833333336364
2024-06-04 17:00:00,45.13889,1.3310179999999994,1.0143040702295434,6.886573,6.307875,21.411999999999978,2471.5333333336366
2024-06-04 17:06:00,46.26736,1.3888879999999997,1.0382838184096788,6.886573,6.250005,22.280100000000004,2471.6333333336365
2024-06-04 17:09:00,46.3397,1.3310179999999994,1.0143040702295434,6.886573,6.307875,21.701300000000003,2471.6833333336367
2024-06-04 17:15:00,45.891205,1.3310179999999994,1.0491467590151242,6.828702999999999,6.307875,21.701300000000003,2471.7833333336366
2024-06-04 17:18:00,45.74653,1.3310179999999994,1.0318398512812574,6.828702999999999,6.278935,22.858799999999974,2471.833333333637
2024-06-04 17:24:00,45.68866,1.359953,1.0440066763829692,6.857638,6.278935,22.280100000000004,2471.9333333336367
2024-06-04 17:27:00,44.71933,1.3310179999999994,1.0142979666123686,6.799773,6.221065,22.280099999999948,2471.983333333637
2024-06-04 17:30:00,44.082755,1.3310179999999994,0.9965133415126062,6.828702999999999,6.221065,21.70139999999998,2472.033333333637
2024-06-04 17:36:00,44.082755,1.3310179999999994,1.0142979666123686,6.799773,6.221065,21.70139999999998,2472.133333333637
2024-06-04 17:39:00,42.43345,1.359953,1.0084003656776663,6.799768,6.163195000000001,21.70139999999998,2472.183333333637
2024-06-04 17:45:00,42.129625,1.359953,1.0084003656776663,6.799768,6.163195000000001,21.411999999999978,2472.283333333637
2024-06-04 17:48:00,40.957755000000006,1.3310180000000003,0.9965133415126066,6.857638,6.25,21.70139999999998,2472.3333333336373
2024-06-04 17:51:00,41.059025,1.4178230000000003,1.013465970756784,6.857638,6.134255,22.280100000000004,2472.3833333336374
2024-06-04 17:57:00,40.32118,1.359953,0.9902009231615199,6.799768,6.1342550000000005,21.990700000000004,2472.4833333336373
2024-06-04 18:00:00,39.82928,1.4178230000000003,1.0134724069492782,6.712958,5.989585,20.83330000000001,2472.5333333336375
2024-06-04 18:06:00,40.668405,1.359953,0.9902009231615199,6.684028,6.018515,21.990700000000004,2472.6333333336374
2024-06-04 18:09:00,39.84375,1.359953,0.9902009231615199,6.684028,6.018515,22.280100000000004,2472.6833333336376
2024-06-04 18:12:00,39.756945,1.3310179999999994,0.9601282133249998,6.597223,5.931715,21.701400000000035,2472.733333333638
2024-06-05 07:36:00,40.69734,0.694445,0.6348179668671944,3.153936,3.038195,22.280100000000004,2472.733333333638
2024-06-05 07:39:00,42.057294999999996,0.8101859999999999,0.7508302923457731,3.6458329999999997,3.530092,21.701400000000035,2472.783333333638
2024-06-05 07:42:00,44.212965,0.8391210000000004,0.7798194501539141,4.340279000000001,4.2245360000000005,22.85880000000003,2472.833333333638
2024-06-05 07:45:00,66.6956,1.359953,1.0956663151423196,5.671292,5.179399,25.46289999999999,2472.8833333336383
2024-06-05 07:48:00,70.92014,0.9548610000000002,0.9835127697449731,5.642362,5.700231,26.909700000000043,2472.9333333336385
2024-06-05 07:51:00,59.751155,0.9548610000000002,0.8957455869895482,5.208336999999999,5.092596,26.04169999999999,2472.9833333336387
2024-06-05 07:54:00,52.850115,1.0416660000000002,0.8395918986044411,5.208336999999999,4.832181,25.46289999999999,2473.033333333639
2024-06-05 07:57:00,47.468175,1.0995369999999998,0.8983726547327233,5.468747,5.09259,22.280100000000004,2473.083333333639
2024-06-05 08:00:00,44.71933,1.1284720000000004,0.8767132044869986,5.497687,5.034724999999999,21.990800000000036,2473.1333333336393
2024-06-05 08:03:00,48.885995,1.359954,0.9529423706204071,5.555553000000001,4.832178999999999,23.148199999999974,2473.1833333336394
2024-06-05 08:06:00,49.493635,1.273148,0.9183870256790663,5.497682999999999,4.861115,23.1481,2473.2333333336396
2024-06-05 08:09:00,48.55324,1.2152779999999996,0.965363055246072,6.076393,5.613425,22.280100000000004,2473.28333333364
2024-06-05 08:15:00,48.4375,1.2152779999999996,0.965363055246073,6.192132999999999,5.729165000000001,23.14820000000003,2473.3833333336397
2024-06-05 08:18:00,48.307294999999996,1.2152779999999996,0.9990793933666834,6.250003,5.844905,23.1481,2473.43333333364
2024-06-05 08:21:00,49.348955000000004,1.273148,1.024291822448172,6.394673,5.9317150000000005,23.14820000000003,2473.48333333364
2024-06-05 08:24:00,48.625575,1.2152779999999996,0.9990851435959028,6.394673,5.989585000000001,23.1481,2473.5333333336403
2024-06-05 08:30:00,48.813655,1.2152779999999996,0.9990793933666834,6.4236130000000005,6.018515,23.1481,2473.63333333364
2024-06-05 08:33:00,48.987269999999995,1.2442129999999993,1.011733948977067,6.655087999999999,6.221065,21.99079999999998,2473.6833333336403
2024-06-05 08:39:00,48.480905,1.2152779999999996,1.0156165272183206,6.655093,6.278935,23.148199999999974,2473.7833333336403
2024-06-05 08:42:00,49.20428,1.273148,1.0410998688394997,6.684033,6.250005,23.148199999999974,2473.8333333336404
2024-06-05 08:45:00,48.33623,1.3020829999999997,1.0195921246202875,6.799768,6.278935000000001,22.56940000000003,2473.8833333336406
2024-06-05 08:51:00,47.627309999999994,1.3020829999999997,1.0367618025071987,6.741897999999999,6.250005,21.12270000000001,2473.9833333336405
2024-06-05 08:54:00,47.164355,1.2152779999999996,0.982336115196695,6.6261529999999995,6.192125,23.148199999999974,2474.0333333336407
2024-06-05 09:00:00,47.077545,1.2442129999999993,1.011733948977067,6.597218,6.163195000000001,22.569500000000005,2474.1333333336406
2024-06-05 09:03:00,49.117475,1.244212,1.0117335134208258,6.597217,6.163195,22.280100000000004,2474.183333333641
2024-06-05 09:09:00,49.33449,1.244212,1.0448768489378142,6.597217,6.221064999999999,23.72679999999997,2474.2833333336407
2024-06-05 09:12:00,50.37616,1.244212,1.011727714667867,6.6550970000000005,6.221064999999999,23.148199999999974,2474.333333333641
2024-06-05 09:15:00,49.75405,1.2152779999999996,1.0319527044036616,6.712962999999999,6.3657449999999995,23.148199999999974,2474.383333333641
2024-06-05 09:21:00,50.853584999999995,1.244212,1.0448768489378142,6.6840269999999995,6.307874999999999,24.594899999999996,2474.483333333641
2024-06-05 09:24:00,49.39236,1.2152779999999996,1.0480924623542305,6.684033,6.3657449999999995,23.14820000000003,2474.533333333641
2024-06-05 09:30:00,48.987269999999995,1.2442129999999993,1.0448772939716275,6.799768,6.423615000000001,23.1481,2474.633333333641
2024-06-05 09:33:00,49.971064999999996,1.3020829999999997,1.053705921548442,6.828707999999999,6.365745,23.726800000000026,2474.6833333336413
2024-06-05 09:39:00,50.390625,1.273148,1.0410998688395008,6.799772999999999,6.365745,23.148199999999974,2474.783333333641
2024-06-05 09:42:00,63.58507,1.5335649999999994,1.1516575198932952,6.973378,6.278933,26.04169999999999,2474.8333333336413
2024-06-05 09:45:00,46.846065,0.8101849999999997,1.0614451408671446,6.741898,7.291663,22.85880000000003,2474.8833333336415
2024-06-05 09:48:00,45.15336,1.5046290000000004,1.06674632376028,6.597224,5.815975,22.280100000000004,2474.9333333336417
2024-06-05 09:54:00,44.314235,1.5046290000000004,1.0853649517243147,6.857634,6.105325000000001,21.411999999999978,2475.0333333336416
2024-06-05 09:57:00,44.155095,1.3888889999999998,1.0202122051412574,6.973383999999999,6.307875,21.122600000000034,2475.083333333642
2024-06-05 10:00:00,41.796875,1.4178230000000003,0.9946974875931865,6.626158,5.873844999999999,21.122600000000034,2475.133333333642
2024-06-05 10:06:00,40.234375,1.3020830000000005,0.9666391027724972,6.568288000000001,5.960645,20.83330000000001,2475.233333333642
2024-06-05 10:09:00,40.21991,1.3310179999999994,0.9601282133249998,6.539353,5.873845,21.12270000000001,2475.283333333642
2024-06-05 10:15:00,40.031825,1.3310179999999994,0.9414979635381566,6.452543,5.758105,21.412000000000035,2475.383333333642
2024-06-05 10:18:00,41.10243,1.359953,0.9902009231615199,6.452547999999999,5.7870349999999995,20.83330000000001,2475.433333333642
2024-06-05 10:21:00,42.31771,1.3888879999999997,1.0018694009617213,6.539353,5.844905000000001,21.70139999999998,2475.4833333336423
2024-06-05 10:27:00,43.417245,1.4178230000000003,0.9756118313722696,6.510418,5.729165,22.85880000000003,2475.5833333336423
2024-06-05 10:30:00,45.97801,1.5046290000000004,1.0667398424599666,6.915514000000001,6.134255,21.70139999999998,2475.6333333336424
2024-06-05 10:36:00,45.182294999999996,1.3888889999999998,1.020205914713871,6.8576440000000005,6.192125,22.280100000000004,2475.7333333336423
2024-06-05 10:39:00,44.444445,1.3888879999999997,1.0018694009617213,6.655092999999999,5.9606449999999995,22.569500000000005,2475.7833333336425
2024-06-05 10:45:00,44.082755,1.3020829999999997,0.984548298887147,6.568288,5.989585000000001,21.701400000000035,2475.8833333336424
2024-06-05 10:48:00,43.2581,1.2442129999999993,0.9603737610160227,6.452548,5.931715,21.701499999999953,2475.9333333336426
2024-06-05 10:51:00,53.96412,1.3020839999999998,1.0537063557059791,6.394673,5.931709,25.75229999999999,2475.983333333643
2024-06-05 10:57:00,63.0353,1.446758,1.08004632597714,6.394677000000001,5.729169000000001,26.04169999999999,2476.0833333336427
2024-06-05 11:00:00,53.269675,1.0127309999999996,0.9536912495074993,5.844906,5.729165000000001,24.59480000000002,2476.133333333643
2024-06-05 11:06:00,52.922455,1.0995369999999998,0.9634709439602003,6.105322,5.844905,24.594899999999996,2476.233333333643
2024-06-05 11:09:00,50.622105000000005,1.359954,1.0786618413722862,7.175924,6.6550899999999995,22.8587,2476.283333333643
2024-06-05 11:15:00,50.405095,1.3888889999999998,1.0736667010093397,7.146993999999999,6.568285,21.99079999999998,2476.383333333643
2024-06-05 11:18:00,50.708915000000005,1.4467590000000001,1.097882823214885,7.146994,6.510415000000001,22.858799999999974,2476.433333333643
2024-06-05 11:21:00,50.217015,1.4467590000000001,1.0800467373340394,7.175924000000001,6.510415000000001,23.1481,2476.4833333336433
2024-06-05 11:27:00,50.347225,1.4467590000000001,1.0800467373340394,7.175924000000001,6.510415000000001,22.858799999999974,2476.583333333643
2024-06-05 11:30:00,50.274885,1.4467590000000001,1.1154928435121674,7.204864,6.597225000000001,22.28019999999998,2476.6333333336433
2024-06-05 11:36:00,51.15741,1.5046290000000004,1.0853585649880844,7.204864,6.452545000000001,23.4375,2476.7333333336433
2024-06-05 11:39:00,49.69618,1.4756939999999998,1.0736992492899997,7.204859000000001,6.481485,23.4375,2476.7833333336434
2024-06-05 11:42:00,48.784724999999995,1.5335649999999994,1.1336726858063082,7.3206,6.597225000000001,23.7269,2476.8333333336436
2024-06-05 11:48:00,49.016205,1.5046289999999996,1.085364951724314,7.349533999999999,6.597225000000001,21.990700000000004,2476.9333333336435
2024-06-05 11:51:00,50.24595,1.5046290000000004,1.0853649517243134,7.175924000000001,6.423615,23.1481,2476.9833333336437
2024-06-05 11:57:00,49.247685,1.3888889999999998,1.091016656784795,7.118054000000001,6.568285,23.4375,2477.0833333336436
2024-06-05 12:00:00,49.942130000000006,1.359953,1.0614434183958514,7.060188,6.510415000000001,23.148199999999974,2477.133333333644
2024-06-05 12:06:00,50.390625,1.3888889999999998,1.0910166567847963,7.146993999999999,6.597225000000001,22.56940000000003,2477.2333333336437
2024-06-05 12:09:00,49.971065,1.4467590000000001,1.097882823214885,7.204864,6.568285,23.148199999999974,2477.283333333644
2024-06-05 12:12:00,49.05961,1.3888889999999998,1.0560955393339282,7.118054000000001,6.510415000000001,22.858799999999974,2477.333333333644
2024-06-05 12:18:00,48.885995,1.359953,1.0614434183958514,7.060188,6.510415000000001,23.4375,2477.433333333644
2024-06-05 12:21:00,50.70891,1.3020829999999997,1.053705921548441,6.857638,6.394674999999999,23.14820000000003,2477.483333333644
2024-06-05 12:27:00,51.012730000000005,1.3020829999999997,1.053705921548441,6.857638,6.394674999999999,22.280100000000004,2477.583333333644
2024-06-05 12:30:00,50.95486,1.359953,1.0786614130006877,6.915508,6.394674999999999,23.1481,2477.6333333336443
2024-06-05 12:36:00,50.274885,1.359953,1.0614494060671285,6.915508,6.365745,23.14820000000003,2477.733333333644
2024-06-05 12:39:00,49.537035,1.3310179999999994,1.049146759015123,6.886573,6.3657449999999995,22.858799999999974,2477.7833333336444
2024-06-05 12:42:00,49.782985,1.3888879999999997,1.0910162311717113,6.944443,6.394674999999999,23.4375,2477.8333333336445
2024-06-05 12:48:00,48.55324,1.3310179999999994,1.0662255152251137,6.944443,6.452545,23.4375,2477.9333333336444
2024-06-05 12:51:00,47.96007,1.3020829999999997,1.053705921548441,6.915508,6.452545,23.4375,2477.9833333336446
2024-06-05 12:57:00,47.81539,1.3020829999999997,1.053705921548441,6.944448,6.481485,23.148199999999974,2478.0833333336445
2024-06-05 13:00:00,47.844325,1.2442129999999993,1.028404435274688,6.857638,6.452545,23.1481,2478.1333333336447
2024-06-05 13:03:00,47.757525,1.3020829999999997,1.053705921548442,6.828707999999999,6.365745,22.569399999999973,2478.183333333645
2024-06-05 13:06:00,48.017939999999996,1.3020829999999997,1.0367618025071978,6.799768,6.307874999999999,22.858799999999974,2478.233333333645
2024-06-05 13:12:00,47.439235,1.3020829999999997,1.0195921246202875,6.857638000000001,6.336805000000001,22.569500000000005,2478.333333333645
2024-06-05 13:15:00,48.35069,1.3020829999999997,1.036755908294002,6.770838,6.278935,22.85880000000003,2478.383333333645
2024-06-05 13:33:00,47.077545,1.3020829999999997,1.0367618025071987,6.915508,6.423615000000001,22.28000000000003,2478.6833333336454
2024-06-05 13:36:00,47.468175,1.359953,1.0614494060671285,6.915508,6.365745,22.280100000000004,2478.7333333336455
2024-06-05 13:39:00,47.077545,1.3020829999999997,1.053705921548441,6.915508,6.452545,22.569399999999973,2478.7833333336457
2024-06-05 13:42:00,48.162615,1.3888879999999997,1.0736723136262967,6.944443,6.365745,22.279999999999973,2478.833333333646
2024-06-05 13:48:00,47.699655,1.3310179999999994,1.0318398512812574,6.915512999999999,6.3657449999999995,21.99079999999998,2478.933333333646
2024-06-05 13:51:00,49.131945,1.359953,1.0614494060671285,6.915508,6.365745,25.463000000000022,2478.983333333646
2024-06-05 13:54:00,50.448495,1.359953,1.0614434183958514,7.002318,6.452545000000001,23.1481,2479.033333333646
2024-06-05 14:00:00,50.868055,1.3888879999999997,1.1081448384236492,6.973383,6.452545000000001,24.016200000000026,2479.133333333646
2024-06-05 14:03:00,50.651039999999995,1.3888879999999997,1.0736662799340522,7.0312529999999995,6.452545000000001,23.14820000000003,2479.1833333336463
2024-06-05 14:06:00,50.622105000000005,1.4178230000000003,1.1032924499413417,7.089118000000001,6.510415,23.1481,2479.2333333336464
2024-06-05 14:09:00,55.454285,1.4467590000000001,1.1154928435121674,7.1180579999999996,6.510419000000001,23.148199999999974,2479.2833333336466
2024-06-05 14:15:00,55.425345,1.4178230000000003,1.1205552537649326,7.146988,6.597225,22.569399999999973,2479.3833333336465
2024-06-05 14:18:00,58.029515,1.5046290000000004,1.1396728845339221,7.089124000000001,6.423615,25.173699999999997,2479.4333333336467
2024-06-05 14:24:00,58.825230000000005,1.5046290000000004,1.1396728845339221,7.089124000000001,6.423615,24.594899999999996,2479.5333333336466
2024-06-05 14:27:00,69.71933,1.5335650000000003,1.0782124863841742,6.510414000000001,5.700228999999999,27.77770000000004,2479.583333333647
2024-06-05 14:33:00,71.91839999999999,1.4756939999999998,1.073699249290001,6.249998,5.526624000000001,27.199099999999987,2479.6833333336467
2024-06-05 14:36:00,74.49363500000001,1.4467590000000001,1.0619589601086123,6.047458000000001,5.353009,28.06710000000004,2479.733333333647
2024-06-05 14:39:00,75.60764,1.4178230000000003,1.0501542969889477,5.902778,5.237265000000001,28.93520000000001,2479.783333333647
2024-06-05 14:42:00,75.81018499999999,1.359953,1.0084003656776654,5.787038000000001,5.150465,26.331000000000017,2479.8333333336473
2024-06-05 14:48:00,74.04513499999999,1.3310180000000003,1.0143040702295436,5.758098,5.179399999999999,28.067200000000014,2479.933333333647
2024-06-05 14:51:00,64.351855,1.1574080000000002,0.973496001207415,5.700234,5.353006000000001,26.33099999999996,2479.9833333336474
2024-06-05 14:54:00,47.786460000000005,1.3310180000000003,1.0142979666123693,6.221068000000001,5.64236,22.280100000000004,2480.0333333336475
2024-06-05 15:00:00,47.858795,1.359953,1.0440066763829692,6.423608,5.844905,22.569500000000005,2480.1333333336474
2024-06-05 15:03:00,50.028935000000004,1.3888879999999997,1.0736723136262967,6.944443,6.365745,23.7269,2480.1833333336476
2024-06-05 15:09:00,49.117475,1.3310179999999994,1.0318398512812574,6.915512999999999,6.3657449999999995,23.4375,2480.2833333336475
2024-06-05 15:12:00,49.739580000000004,1.3310179999999994,1.0662255152251137,6.973383,6.481485,22.85880000000003,2480.3333333336477
2024-06-05 15:15:00,49.710645,1.3310179999999994,1.0662255152251137,6.973383,6.481485,23.4375,2480.383333333648
2024-06-05 15:21:00,49.088544999999996,1.359953,1.0614434183958514,7.060188,6.510415000000001,22.280100000000004,2480.483333333648
2024-06-05 15:24:00,50.20255,1.3888889999999998,1.1081511532528123,7.233794,6.712965,23.1481,2480.533333333648
2024-06-05 15:30:00,50.911455000000004,1.4467590000000001,1.1328767542004654,7.3206039999999994,6.7418949999999995,22.56940000000003,2480.633333333648
2024-06-05 15:33:00,51.822919999999996,1.359953,1.0956604747674892,7.291668,6.799765,23.1481,2480.683333333648
2024-06-05 15:39:00,50.5787,1.359953,1.0956663151423196,7.262728000000001,6.770835000000001,23.1481,2480.783333333648
2024-06-05 15:42:00,50.318285,1.359953,1.1290674778702152,7.291668,6.857635000000001,23.148199999999974,2480.833333333648
2024-06-05 15:45:00,50.086805,1.3888889999999998,1.1081452684915332,7.3206039999999994,6.799765,24.01619999999997,2480.8833333336484
2024-06-05 15:48:00,50.78125,1.4178230000000003,1.1205552537649326,7.262728000000001,6.7129650000000005,24.01619999999997,2480.9333333336485
2024-06-05 15:54:00,49.855325,1.359953,1.0956604747674892,7.291668,6.799765,22.85880000000003,2481.0333333336484
2024-06-05 15:57:00,51.388885,1.4178230000000003,1.1205493250587664,7.291668,6.7418949999999995,23.4375,2481.0833333336486
2024-06-05 16:00:00,51.967595,1.3888879999999997,1.125074798532923,7.233793,6.7418949999999995,23.72679999999997,2481.133333333649
2024-06-05 16:06:00,51.345485,1.3310179999999994,1.116245592343545,7.262732999999999,6.857635000000001,24.016200000000026,2481.2333333336487
2024-06-05 16:09:00,51.953125,1.3888879999999997,1.141804374734804,7.262732999999999,6.799765000000001,22.280100000000004,2481.283333333649
2024-06-05 16:12:00,52.27141,1.3888879999999997,1.1250747985329241,7.349532999999999,6.857635,24.016200000000026,2481.333333333649
2024-06-05 16:15:00,51.66377,1.359953,1.1290674778702152,7.291668,6.857635000000001,23.4375,2481.3833333336493
2024-06-05 16:18:00,51.533564999999996,1.3888889999999998,1.125075232980044,7.378474000000001,6.886575,23.4375,2481.4333333336494
2024-06-05 16:21:00,51.73611,1.5335640000000001,1.1694150697092065,7.465279000000001,6.799765000000001,24.016200000000026,2481.4833333336496
2024-06-05 16:24:00,50.78125,1.4756939999999998,1.1451345644257245,7.494209,6.886575,22.56940000000003,2481.53333333365
2024-06-05 16:27:00,51.5625,1.5335640000000001,1.1154417122459566,7.494209,6.7418949999999995,23.1481,2481.58333333365
2024-06-05 16:30:00,51.982060000000004,1.5046290000000004,1.1218076649746058,7.436344000000001,6.7418949999999995,23.4375,2481.63333333365
2024-06-05 16:33:00,52.27141,1.4178230000000003,1.1205552537649326,7.262728000000001,6.7129650000000005,23.148199999999974,2481.6833333336504
2024-06-05 16:36:00,52.93692,1.359953,1.0956663151423196,7.204858000000001,6.7129650000000005,23.1481,2481.7333333336505
2024-06-05 16:39:00,53.096064999999996,1.3020829999999997,1.0869858389652522,7.1469879999999995,6.741895,24.01619999999997,2481.7833333336507
2024-06-05 16:42:00,51.070605,1.3020829999999997,1.0869858389652522,7.204863,6.7997700000000005,23.1481,2481.833333333651
2024-06-05 16:45:00,50.23148,1.359954,1.0956667480151483,7.233794,6.741899999999999,22.85880000000003,2481.883333333651
2024-06-05 16:48:00,49.406825,1.4467590000000001,1.1154928435121663,7.320604,6.712965,23.14820000000003,2481.9333333336513
2024-06-05 16:51:00,49.33449,1.5335640000000001,1.1154417122459566,7.349539,6.597225,23.1481,2481.9833333336514
2024-06-05 16:54:00,49.855329999999995,1.5046290000000004,1.1396728845339221,7.349534000000001,6.684025,22.279999999999973,2482.0333333336516
2024-06-05 16:57:00,50.318285,1.5046290000000004,1.139672884533923,7.378474,6.7129650000000005,23.1481,2482.083333333652
2024-06-05 17:00:00,48.799195,1.4467590000000001,1.1154928435121674,7.378474,6.770835000000001,23.1481,2482.133333333652
2024-06-05 17:03:00,48.307289999999995,1.3888889999999998,1.091016656784795,7.262734,6.712965,22.85880000000003,2482.183333333652
2024-06-05 17:06:00,49.14641,1.4467590000000001,1.1154928435121663,7.291664000000001,6.684025,22.280099999999948,2482.2333333336524
2024-06-05 17:09:00,48.538775,1.4467590000000001,1.0978889476108231,7.349534000000001,6.712965,22.280100000000004,2482.2833333336525
2024-06-05 17:12:00,48.640045,1.5046290000000004,1.1218138783789233,7.349534000000001,6.655094999999999,22.85880000000003,2482.3333333336527
2024-06-05 17:15:00,48.278355000000005,1.4467590000000001,1.1154928435121663,7.349534000000001,6.741895,22.279999999999973,2482.383333333653
2024-06-05 17:18:00,49.074075,1.4467590000000001,1.0800467373340394,7.262734,6.597225,23.1481,2482.433333333653
2024-06-05 17:21:00,48.813655,1.3888889999999998,1.0736727347031672,7.233794,6.655095,22.280100000000004,2482.4833333336533
2024-06-05 17:24:00,48.524305,1.359953,1.0614494060671285,7.204858,6.655095,22.280100000000004,2482.5333333336534
2024-06-05 17:27:00,48.72685,1.359953,1.0786614130006877,7.233798,6.712965,23.4375,2482.5833333336536
2024-06-05 17:30:00,48.495375,1.359953,1.0786614130006877,7.146988,6.626155,23.726800000000026,2482.633333333654
2024-06-05 17:33:00,48.50984,1.359953,1.0440066763829692,7.233798,6.655095,23.14820000000003,2482.683333333654
2024-06-05 17:36:00,48.090275,1.3310179999999994,1.0491467590151242,7.175922999999999,6.655095,23.148199999999974,2482.733333333654
2024-06-05 17:39:00,47.612845,1.359953,1.0786614130006877,7.233798,6.712965,23.1481,2482.7833333336544
2024-06-05 17:42:00,47.06308,1.3888889999999998,1.073672734703166,7.291664000000001,6.712965,23.14820000000003,2482.8333333336545
2024-06-05 17:45:00,47.42477,1.4467590000000001,1.0800467373340394,7.262734,6.597225,22.858799999999974,2482.8833333336547
2024-06-05 17:48:00,46.52778,1.359953,1.0786614130006877,7.233798,6.712965,22.858799999999974,2482.933333333655
2024-06-05 17:51:00,46.77373,1.3888879999999997,1.0560951228810642,7.118053,6.510415,23.14820000000003,2482.983333333655
2024-06-05 17:54:00,45.93461,1.359953,1.0614434183958514,7.1180579999999996,6.568285,22.280100000000004,2483.0333333336553
2024-06-05 17:57:00,45.949075,1.3310179999999994,1.0662255152251137,7.060183,6.568285,22.279999999999973,2483.0833333336554
2024-06-05 18:00:00,45.55844999999999,1.359953,1.0614434183958514,7.1180579999999996,6.568285,22.280100000000004,2483.1333333336556
2024-06-05 18:03:00,44.87847,1.359953,1.0263262907244184,7.1180579999999996,6.510415000000001,22.858799999999974,2483.183333333656
2024-06-05 18:06:00,44.40104,1.359953,1.0440066763829692,7.060188,6.481485,22.569500000000005,2483.233333333656
2024-06-05 18:09:00,44.212965,1.359953,1.0440066763829692,7.089118000000001,6.510415000000001,22.569500000000005,2483.283333333656
2024-06-05 18:12:00,44.12616,1.3310179999999994,1.0491408178314872,6.973383,6.452545,21.99079999999998,2483.3333333336564
2024-06-05 18:15:00,43.778935000000004,1.3310179999999994,1.0318398512812574,7.060183,6.510415000000001,21.701400000000035,2483.3833333336565
2024-06-05 18:18:00,43.070025,1.3310179999999994,1.0142979666123686,7.0312529999999995,6.452545,22.28019999999998,2483.4333333336567
2024-06-05 18:21:00,42.79514,1.3310179999999994,1.0491467590151242,7.118053,6.597225000000001,22.56940000000003,2483.483333333657
2024-06-05 18:24:00,41.40625,1.359953,1.0084003656776654,7.002318000000001,6.3657449999999995,21.70139999999998,2483.533333333657
2024-06-05 18:27:00,42.592595,1.4178230000000003,1.0501605441963047,7.089118000000001,6.423615,21.990700000000004,2483.5833333336573
2024-06-05 18:30:00,41.33391,1.3888889999999998,1.0202122051412563,7.031254000000001,6.3657449999999995,21.412000000000035,2483.6333333336574
2024-06-05 18:33:00,41.116895,1.3888889999999998,1.0202122051412574,7.089124,6.423615000000001,21.12270000000001,2483.6833333336576
2024-06-05 18:36:00,40.53819,1.4467590000000001,1.0436173773520327,7.089124000000001,6.3657449999999995,21.990700000000004,2483.733333333658
2024-06-05 18:39:00,40.379055,1.4467590000000001,1.0249931696963932,7.089124000000001,6.336805000000001,20.83330000000001,2483.783333333658
2024-06-05 18:42:00,41.21817,1.5046290000000004,1.06674632376028,7.031254,6.250005,23.4375,2483.833333333658
2024-06-05 18:45:00,41.1603,1.4467590000000001,1.0436173773520327,7.031254000000001,6.307874999999999,21.411999999999978,2483.8833333336584
2024-06-05 18:48:00,40.17651,1.4467590000000001,1.0249931696963932,7.089124000000001,6.336805000000001,21.411999999999978,2483.9333333336585
2024-06-05 18:51:00,40.393519999999995,1.4467590000000001,1.0436173773520339,7.0601840000000005,6.336805000000001,22.85880000000003,2483.9833333336587
2024-06-05 18:54:00,41.015625,1.4467590000000001,1.0436173773520339,7.002314,6.278935000000001,22.56940000000003,2484.033333333659
2024-06-05 18:57:00,39.93056,1.359953,1.0084003656776663,6.973378,6.336805000000001,21.990800000000036,2484.083333333659
2024-06-05 19:00:00,34.30266,1.0127319999999997,0.9385393524752409,6.712962999999999,6.568290999999999,21.412000000000035,2484.1333333336593
2024-06-05 19:03:00,32.045715,1.0416670000000003,0.9052249859735323,6.626157000000001,6.365740000000001,20.543999999999983,2484.1833333336594
2024-06-06 07:33:00,31.163195,1.0127319999999997,0.6427462457609077,3.0960650000000003,2.4594899999999997,18.807800000000043,2484.1833333336594
2024-06-06 07:36:00,35.069445,0.9837960000000008,0.7279433740776586,3.4432869999999998,2.9803249999999997,20.254599999999982,2484.2333333336596
2024-06-06 07:39:00,40.075230000000005,0.9837960000000008,0.7806721688756724,3.9641210000000004,3.5879629999999993,25.462999999999965,2484.28333333366
2024-06-06 07:42:00,36.082175,0.6365740000000004,0.7463417218998896,4.398148000000001,4.629627999999999,20.833399999999983,2484.33333333366
2024-06-06 07:45:00,61.443865,1.649305,1.1804493373273282,5.844912000000001,5.005787,25.17349999999999,2484.38333333366
2024-06-06 07:48:00,65.75521,1.273148,1.007260832052645,6.105327,5.613429,29.51389999999998,2484.4333333336604
2024-06-06 07:51:00,60.894095,1.0995369999999998,0.8983726547327233,5.381946999999999,5.00579,25.173599999999965,2484.4833333336605
2024-06-06 07:54:00,56.2934,1.1284720000000004,0.9109647272227143,5.324077,4.918985,23.1481,2484.5333333336607
2024-06-06 07:57:00,50.824650000000005,1.0995369999999998,0.9149755389623611,5.584487,5.23727,24.0163,2484.583333333661
2024-06-06 08:00:00,47.641785,1.1574080000000002,0.9234577175844993,5.6712929999999995,5.237265,22.569500000000005,2484.633333333661
2024-06-06 08:03:00,53.399885,1.359954,0.9717236764934625,5.700233,5.005788999999999,24.884199999999964,2484.6833333336613
2024-06-06 08:06:00,54.166669999999996,1.273148,0.9547470559378899,5.6712929999999995,5.092594999999999,24.305499999999995,2484.7333333336614
2024-06-06 08:09:00,53.24074,1.157407,1.0216794060569678,5.7291620000000005,5.468755000000001,23.4375,2484.7833333336616
2024-06-06 08:12:00,54.224540000000005,1.244212,1.0448711907994668,6.221067000000001,5.844905000000001,24.01619999999997,2484.833333333662
2024-06-06 08:15:00,52.806715,1.1863419999999998,1.0189247656615732,6.452547,6.1342550000000005,24.594899999999996,2484.883333333662
2024-06-06 08:18:00,52.34375,1.2152779999999996,1.0319527044036616,6.6261529999999995,6.278935,23.148199999999974,2484.933333333662
2024-06-06 08:21:00,52.40162,1.2152779999999996,1.0319527044036616,6.655093,6.307875,24.884199999999964,2484.9833333336624
2024-06-06 08:24:00,53.038195,1.273148,1.0577021834760596,6.684033,6.278935000000001,24.0163,2485.0333333336625
2024-06-06 08:27:00,52.068865,1.2152779999999996,1.064056218117254,6.712962999999999,6.423615000000001,23.72679999999997,2485.0833333336627
2024-06-06 08:30:00,52.372685,1.2152779999999996,1.0480924623542305,6.7708330000000005,6.452545,23.4375,2485.133333333663
2024-06-06 08:33:00,52.387155,1.2152779999999996,1.0480924623542314,6.828703,6.510415000000001,24.305499999999995,2485.183333333663
2024-06-06 08:36:00,52.806715,1.2152779999999996,1.0798414633360223,6.857643,6.597225000000001,24.305499999999995,2485.2333333336633
2024-06-06 08:39:00,52.792244999999994,1.2152779999999996,1.064056218117253,6.944443000000001,6.655095,24.01610000000005,2485.2833333336634
2024-06-06 08:42:00,52.170135,1.2152779999999996,1.0640507323262316,6.915513,6.626155,23.4375,2485.3333333336636
2024-06-06 08:45:00,53.06713,1.273148,1.0741147409585232,6.944443000000001,6.5682849999999995,23.1481,2485.383333333664
2024-06-06 08:48:00,51.5625,1.2442129999999993,1.0772472317666184,6.973378,6.655095,23.7269,2485.433333333664
2024-06-06 08:51:00,52.38715,1.3020829999999997,1.1033415866068128,7.031248,6.655094999999999,23.7269,2485.483333333664
2024-06-06 08:54:00,51.519095,1.2442129999999993,1.0931624521994818,7.002317999999999,6.712965,24.594899999999996,2485.5333333336644
2024-06-06 08:57:00,52.662035,1.273148,1.0903412696626738,7.002313,6.655094999999999,24.59499999999997,2485.5833333336645
2024-06-06 09:00:00,52.994794999999996,1.273148,1.0741147409585243,6.973382999999999,6.597225,22.280100000000004,2485.6333333336647
2024-06-06 09:03:00,53.342015,1.244212,1.0611508996901649,6.915507000000001,6.5682849999999995,24.305499999999995,2485.683333333665
2024-06-06 09:06:00,54.311345,1.244212,1.077241246502408,6.886577,6.5682849999999995,24.884199999999964,2485.733333333665
2024-06-06 09:09:00,54.817710000000005,1.244212,1.0931619935437047,6.944446999999999,6.655094999999999,24.594899999999996,2485.7833333336653
2024-06-06 09:12:00,55.439814999999996,1.244212,1.0931619935437047,6.886577,6.597225,24.594899999999996,2485.8333333336655
2024-06-06 09:15:00,55.020255000000006,1.244212,1.124503871481577,6.944446999999999,6.7129650000000005,24.884199999999964,2485.8833333336656
2024-06-06 09:18:00,54.427080000000004,1.3020829999999997,1.1195124270251398,7.089118,6.741895,26.04169999999999,2485.933333333666
2024-06-06 09:21:00,53.60243,1.359953,1.129067477870214,7.233798,6.799765,23.72679999999997,2485.983333333666
2024-06-06 09:24:00,54.99132,1.359953,1.1124630845461119,7.204858000000001,6.7418949999999995,24.01619999999997,2486.033333333666
2024-06-06 09:27:00,56.568290000000005,1.244212,1.0931619935437047,7.031247,6.7418949999999995,24.884299999999996,2486.0833333336664
2024-06-06 09:30:00,56.857635,1.3020829999999997,1.1033359664660594,7.175928,6.799765,25.17360000000002,2486.1333333336665
2024-06-06 09:33:00,56.770835,1.3310179999999994,1.1162455923435441,7.204863,6.799765,25.752399999999966,2486.1833333336667
2024-06-06 09:36:00,58.333330000000004,1.4178230000000003,1.1711308085813459,7.291668,6.828704999999999,24.594899999999996,2486.233333333667
2024-06-06 09:39:00,57.957175,1.359953,1.1454942060735742,7.291668,6.886575,24.884300000000025,2486.283333333667
2024-06-06 09:42:00,55.815975,1.359954,1.161740739417415,7.3206039999999994,6.94444,24.88420000000002,2486.3333333336673
2024-06-06 09:45:00,55.570025,1.3888889999999998,1.1250752329800453,7.407404,6.9155050000000005,24.594899999999996,2486.3833333336675
2024-06-06 09:48:00,57.349535,1.4178230000000003,1.1205552537649326,7.262728000000001,6.7129650000000005,24.88420000000002,2486.4333333336676
2024-06-06 09:51:00,57.46528,1.3888879999999997,1.1250747985329241,7.204863,6.7129650000000005,25.173699999999968,2486.483333333668
2024-06-06 09:54:00,56.7419,1.3310179999999994,1.1646351529406345,7.320603,7.002315,24.305600000000027,2486.533333333668
2024-06-06 09:57:00,57.46528,1.3310179999999994,1.1325478432517921,7.378473,7.002315,24.884299999999996,2486.583333333668
2024-06-06 10:00:00,56.66956,1.3310179999999994,1.1486769716570242,7.378473,7.031255000000001,24.594899999999996,2486.6333333336684
2024-06-06 10:03:00,57.14699,1.3888879999999997,1.1583543112066021,7.378473,6.944445,24.88420000000002,2486.6833333336685
2024-06-06 10:06:00,56.872105000000005,1.2152779999999996,1.0954616140563644,7.146992999999999,6.9155050000000005,23.726800000000026,2486.7333333336687
2024-06-06 10:09:00,57.248265,1.273148,1.1379780989880823,7.2048630000000005,6.944445,24.59480000000002,2486.783333333669
2024-06-06 10:12:00,56.13426,1.3888889999999998,1.1250752329800453,7.436344,6.944445000000001,25.463000000000022,2486.833333333669
2024-06-06 10:15:00,54.26794,1.5046289999999996,1.1747344572979699,7.552084,6.944445000000001,23.7269,2486.8833333336693
2024-06-06 10:18:00,54.123265,1.5046289999999996,1.1396728845339217,7.581014000000001,6.9155050000000005,24.016200000000026,2486.9333333336695
2024-06-06 10:21:00,55.179395,1.5624989999999999,1.1814599608333725,7.581014000000001,6.886575000000001,23.4375,2486.9833333336696
2024-06-06 10:24:00,55.33854,1.4756939999999998,1.1795368670157214,7.552079000000001,7.002315,25.173599999999965,2487.03333333367
2024-06-06 10:27:00,55.2662,1.4467590000000001,1.1328827264300965,7.465274,6.886575,24.016200000000026,2487.08333333367
2024-06-06 10:30:00,56.452545,1.5046290000000004,1.191958645564864,7.465274,6.886575000000001,25.75229999999999,2487.13333333367
2024-06-06 10:33:00,56.19213,1.3888889999999998,1.1250752329800453,7.407404,6.9155050000000005,24.884299999999996,2487.1833333336704
2024-06-06 10:36:00,56.814235,1.4178230000000003,1.1711308085813459,7.407408,6.944445,24.59499999999997,2487.2333333336705
2024-06-06 10:39:00,57.87037,1.4178230000000003,1.1544646839392028,7.523148000000001,7.031255,24.88420000000002,2487.2833333336707
2024-06-06 10:42:00,57.392939999999996,1.3310179999999994,1.1486769716570233,7.407403,7.060185,23.72679999999997,2487.333333333671
2024-06-06 10:45:00,57.52315,1.3310179999999994,1.1486769716570242,7.378473,7.031255000000001,24.59499999999997,2487.383333333671
2024-06-06 10:48:00,59.056709999999995,1.3020829999999997,1.1513539636363368,7.233798,6.944445,25.463000000000022,2487.4333333336713
2024-06-06 10:51:00,58.680555,1.2442129999999993,1.1245043388681226,7.233798,7.002315,24.59480000000002,2487.4833333336715
2024-06-06 10:54:00,60.532405,1.157407,1.128227176666148,7.031251999999999,6.973385,25.173599999999965,2487.5333333336716
2024-06-06 10:57:00,62.919560000000004,1.0127319999999997,1.1109312786239827,6.712961,6.915509,26.04169999999999,2487.583333333672
2024-06-06 11:00:00,64.858215,0.9548610000000002,1.0931616234277264,6.597226,6.886575000000001,26.909700000000043,2487.633333333672
2024-06-06 11:03:00,62.35532,1.1284720000000004,1.1428809409352658,6.9444420000000004,6.973380000000001,27.199100000000044,2487.683333333672
2024-06-06 11:06:00,60.807289999999995,1.2152779999999996,1.1109292730775682,7.146988,6.94444,26.04169999999999,2487.7333333336724
2024-06-06 11:09:00,59.866895,1.3310179999999994,1.1325478432517921,7.320603,6.944445000000001,24.884299999999996,2487.7833333336725
2024-06-06 11:12:00,59.027775,1.359953,1.1290731851830373,7.378468,6.944445000000001,25.173500000000047,2487.8333333336727
2024-06-06 11:15:00,58.854165,1.359953,1.1290731851830373,7.378468,6.944445000000001,24.594899999999996,2487.883333333673
2024-06-06 11:18:00,58.940975,1.3310179999999994,1.1646351529406345,7.320603,7.002315,23.4375,2487.933333333673
2024-06-06 11:21:00,60.185185,1.3020829999999997,1.1355177176073041,7.349538,7.031255000000001,24.594899999999996,2487.9833333336733
2024-06-06 11:24:00,60.19965,1.3020829999999997,1.1670391360856678,7.349538,7.089125,24.884299999999996,2488.0333333336735
2024-06-06 11:27:00,61.733215,1.359953,1.1937490216405764,7.349538,7.031255,27.199099999999987,2488.0833333336736
2024-06-06 11:30:00,60.9375,1.359953,1.1778247115075797,7.349538,7.002314999999999,25.173699999999997,2488.133333333674
2024-06-06 11:33:00,61.400465,1.359953,1.1778247115075797,7.349538,7.002314999999999,24.594899999999996,2488.183333333674
2024-06-06 11:36:00,61.41493,1.3888879999999997,1.1747272686655157,7.378473,6.973385,25.752300000000048,2488.233333333674
2024-06-06 11:39:00,61.18345,1.3888879999999997,1.1909310923221441,7.349532999999999,6.973385,24.884299999999996,2488.2833333336744
2024-06-06 11:42:00,61.60301,1.3888879999999997,1.1747272686655157,7.349532999999999,6.944445,26.331000000000017,2488.3333333336745
2024-06-06 11:45:00,60.59028,1.3310179999999994,1.1646351529406345,7.320603,7.002315,25.17349999999999,2488.3833333336747
2024-06-06 11:48:00,60.243055,1.359953,1.1617458756002694,7.378468,7.002315,24.884299999999996,2488.433333333675
2024-06-06 11:51:00,60.474540000000005,1.3310179999999994,1.1486769716570242,7.349532999999999,7.002315,24.305499999999995,2488.483333333675
2024-06-06 11:54:00,62.181715,1.3020829999999997,1.1513539636363377,7.175927999999999,6.886575000000001,25.173599999999965,2488.5333333336753
2024-06-06 11:57:00,63.541669999999996,1.2152770000000004,1.1564444141548138,7.089122,6.973385,25.75229999999999,2488.5833333336755
2024-06-06 12:00:00,63.599540000000005,1.0995369999999998,1.1139418763647653,7.031251999999999,7.060185,26.04169999999999,2488.6333333336756
2024-06-06 12:03:00,64.61227,1.157407,1.1428784450218061,7.031251999999999,7.002314999999999,27.199000000000012,2488.683333333676
2024-06-06 12:06:00,63.45486,1.0995369999999998,1.1139468333479037,7.002312000000001,7.031255000000001,25.752399999999966,2488.733333333676
2024-06-06 12:18:00,59.649885,1.273148,1.137978098988083,7.233797999999999,6.973380000000001,25.17360000000002,2488.933333333676
2024-06-06 12:21:00,58.810765,1.359953,1.129067477870214,7.349538000000001,6.9155050000000005,25.17360000000002,2488.983333333676
2024-06-06 12:24:00,58.275465,1.359953,1.1454942060735742,7.349538000000001,6.944445000000001,24.305499999999995,2489.033333333676
2024-06-06 12:27:00,58.506945,1.4467590000000001,1.1500576787132561,7.378474000000001,6.828704999999999,24.594899999999996,2489.0833333336764
2024-06-06 12:33:00,59.085645,1.4467590000000001,1.1500576787132561,7.378474000000001,6.828704999999999,24.884299999999996,2489.1833333336763
