Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-06-06 12:36:00,57.870369999999994,1.4467590000000001,1.1670397705170952,7.465274,6.944445000000001,24.016200000000026,2489.2333333336765
2024-06-06 12:42:00,57.479744999999994,1.3888889999999998,1.1583547541950163,7.436344,7.002315,24.016200000000026,2489.3333333336764
2024-06-06 12:45:00,56.394675,1.4467590000000001,1.1500576787132573,7.494214,6.944445000000001,23.4375,2489.3833333336765
2024-06-06 12:54:00,51.67824,1.4178240000000004,1.1376058068549868,7.465274,6.94444,22.8587,2489.5333333336766
2024-06-06 12:57:00,51.490165000000005,1.3888889999999998,1.1081511532528123,7.407404,6.886575,22.858799999999974,2489.583333333677
2024-06-06 13:00:00,51.880785,1.4467590000000001,1.1154928435121663,7.291664000000001,6.684025,23.1481,2489.633333333677
2024-06-06 13:03:00,50.983795,1.3888889999999998,1.1081511532528123,7.291664000000001,6.770835000000001,23.1481,2489.683333333677
2024-06-06 13:06:00,51.86632,1.4178230000000003,1.0858118388004345,7.349538000000001,6.7418949999999995,23.4375,2489.7333333336774
2024-06-06 13:09:00,52.126735,1.4178230000000003,1.1032924499413417,7.262728000000001,6.684025,24.30559999999997,2489.7833333336775
2024-06-06 13:12:00,52.34375,1.3888879999999997,1.1081448384236492,7.204863,6.684025,23.1481,2489.8333333336777
2024-06-06 13:15:00,53.41435,1.359953,1.1124630845461119,7.204858000000001,6.7418949999999995,24.016200000000026,2489.883333333678
2024-06-06 13:18:00,53.877315,1.3020829999999997,1.0869858389652514,7.204858000000001,6.799765,24.594899999999996,2489.933333333678
2024-06-06 13:21:00,55.005790000000005,1.3020829999999997,1.1195124270251398,7.175927999999999,6.828704999999999,23.7269,2489.9833333336783
2024-06-06 13:24:00,54.1522,1.2442129999999993,1.1089105745449979,7.175927999999999,6.9155050000000005,23.4375,2490.0333333336785
2024-06-06 13:27:00,54.267939999999996,1.3020829999999997,1.1033359664660594,7.2916680000000005,6.9155050000000005,24.01619999999997,2490.0833333336786
2024-06-06 13:30:00,54.528355000000005,1.359953,1.1290674778702152,7.233797999999999,6.799765000000001,23.726800000000026,2490.133333333679
2024-06-06 13:33:00,53.313075,1.3310179999999994,1.1325478432517921,7.262732999999999,6.886575,23.1481,2490.183333333679
2024-06-06 13:36:00,54.007525,1.3888879999999997,1.1081448384236492,7.320603,6.799765000000001,22.569399999999973,2490.233333333679
2024-06-06 13:39:00,52.922455,1.3310179999999994,1.1325478432517921,7.262732999999999,6.886575,24.016200000000026,2490.2833333336794
2024-06-06 13:42:00,53.168405,1.3310179999999994,1.116245592343545,7.262732999999999,6.857635000000001,23.1481,2490.3333333336795
2024-06-06 13:45:00,54.021995000000004,1.4178230000000003,1.1544588912204337,7.291668,6.799765000000001,23.72679999999997,2490.3833333336797
2024-06-06 13:48:00,54.340275,1.4178230000000003,1.1205493250587664,7.349538000000001,6.799765000000001,23.4375,2490.43333333368
2024-06-06 13:51:00,53.71817,1.359953,1.1124630845461119,7.349538000000001,6.886575,22.858799999999974,2490.48333333368
2024-06-06 13:54:00,53.877314999999996,1.359953,1.1124630845461125,7.407408,6.944445000000001,23.4375,2490.5333333336803
2024-06-06 13:57:00,54.83218,1.359953,1.1454942060735742,7.407408,7.002315,23.726800000000026,2490.5833333336805
2024-06-06 14:00:00,55.28067,1.3888879999999997,1.1583599988564042,7.407403,6.973385,24.595000000000027,2490.6333333336806
2024-06-06 14:03:00,54.904515,1.3310179999999994,1.1325478432517921,7.320603,6.944445000000001,24.016200000000026,2490.683333333681
2024-06-06 14:06:00,55.193865,1.3310179999999994,1.1486769716570242,7.349532999999999,7.002315,23.4375,2490.733333333681
2024-06-06 14:09:00,56.611689999999996,1.3888879999999997,1.141810124964023,7.349532999999999,6.886575000000001,24.016200000000026,2490.783333333681
2024-06-06 14:12:00,55.815975,1.3020829999999997,1.1033415866068137,7.3205979999999995,6.944445000000001,24.30559999999997,2490.8333333336814
2024-06-06 14:15:00,56.467015,1.3888879999999997,1.1418043747348032,7.320603,6.857635,24.594899999999996,2490.8833333336815
2024-06-06 14:18:00,55.627895,1.3020829999999997,1.1355122157740836,7.233797999999999,6.9155050000000005,23.7269,2490.9333333336817
2024-06-06 14:21:00,56.221064999999996,1.3020829999999997,1.1033359664660594,7.2916680000000005,6.9155050000000005,24.016200000000026,2490.983333333682
2024-06-06 14:24:00,56.2934,1.3020829999999997,1.1355177176073032,7.204858000000001,6.886575,24.01619999999997,2491.033333333682
2024-06-06 14:27:00,57.33507,1.359953,1.1454942060735742,7.233797999999999,6.828704999999999,23.7269,2491.0833333336823
2024-06-06 14:30:00,56.49595,1.3310179999999994,1.1486714273590228,7.262732999999999,6.9155050000000005,24.59499999999997,2491.1333333336825
2024-06-06 14:33:00,57.2338,1.3888889999999998,1.1583604418462705,7.436338,7.002319,24.594899999999996,2491.1833333336826
2024-06-06 14:36:00,56.524885,1.2442130000000002,1.1552340490860336,7.233797999999999,7.060185,23.4375,2491.233333333683
2024-06-06 14:39:00,59.12905,1.359953,1.161745875600268,7.378468000000001,7.002314999999999,24.594899999999996,2491.283333333683
2024-06-06 14:42:00,59.056709999999995,1.359953,1.161745875600268,7.378468000000001,7.002314999999999,24.88420000000002,2491.333333333683
2024-06-06 14:45:00,58.10185,1.3020829999999997,1.1513539636363368,7.349538,7.060185,24.594899999999996,2491.3833333336834
2024-06-06 14:48:00,56.2934,1.3020829999999997,1.1195124270251398,7.2916680000000005,6.944445000000001,24.594899999999996,2491.4333333336835
2024-06-06 14:51:00,57.92824,1.3888889999999998,1.125075232980044,7.2916680000000005,6.7997689999999995,25.17360000000002,2491.4833333336837
2024-06-06 14:54:00,57.262730000000005,1.3020829999999997,1.1355177176073041,7.3205979999999995,7.002315,24.884299999999996,2491.533333333684
2024-06-06 14:57:00,57.233795,1.3020829999999997,1.1355177176073041,7.3205979999999995,7.002315,23.14820000000003,2491.583333333684
2024-06-06 15:00:00,58.043980000000005,1.359953,1.1290731851830373,7.3205979999999995,6.886575000000001,24.305499999999995,2491.6333333336843
2024-06-06 15:03:00,58.926505000000006,1.359953,1.161740289282813,7.233797999999999,6.857635,24.594899999999996,2491.6833333336845
2024-06-06 15:06:00,58.18866,1.3020829999999997,1.1513539636363377,7.233797999999999,6.944445000000001,23.7269,2491.7333333336846
2024-06-06 15:09:00,59.317130000000006,1.359953,1.1454942060735742,7.2916680000000005,6.886575000000001,25.75229999999999,2491.783333333685
2024-06-06 15:12:00,59.201385,1.359953,1.1778302412875792,7.3205979999999995,6.973385,24.884299999999996,2491.833333333685
2024-06-06 15:15:00,60.026039999999995,1.359953,1.1454942060735742,7.2916680000000005,6.886575000000001,25.17360000000002,2491.883333333685
2024-06-06 15:18:00,59.635419999999996,1.359953,1.1778247115075808,7.233797999999999,6.886575000000001,24.30559999999997,2491.9333333336854
2024-06-06 15:21:00,59.780095,1.359953,1.1778302412875792,7.3205979999999995,6.973385,24.594899999999996,2491.9833333336856
2024-06-06 15:24:00,58.57928,1.3020829999999997,1.1513594101826539,7.3205979999999995,7.031255000000001,24.594899999999996,2492.0333333336857
2024-06-06 15:27:00,59.635415,1.359953,1.1454942060735742,7.2916680000000005,6.886575000000001,24.88420000000002,2492.083333333686
2024-06-06 15:30:00,59.75116,1.359953,1.1778247115075808,7.233797999999999,6.886575000000001,25.17360000000002,2492.133333333686
2024-06-06 15:33:00,58.3912,1.3020829999999997,1.1195124270251398,7.2916680000000005,6.944445000000001,23.4375,2492.1833333336863
2024-06-06 15:36:00,58.3478,1.3020829999999997,1.1355177176073041,7.3205979999999995,7.002315,25.173699999999997,2492.2333333336865
2024-06-06 15:39:00,58.42014,1.2442129999999993,1.1245043388681226,7.233798,7.002315,24.594899999999996,2492.2833333336866
2024-06-06 15:42:00,58.984375,1.2442129999999993,1.0931624521994818,7.233798,6.944445000000001,24.594899999999996,2492.333333333687
2024-06-06 15:45:00,58.7963,1.3020829999999997,1.1513539636363368,7.204858000000001,6.9155050000000005,24.594899999999996,2492.383333333687
2024-06-06 15:48:00,59.519675,1.359953,1.1778247115075797,7.2916680000000005,6.944445,24.594899999999996,2492.433333333687
2024-06-06 15:51:00,58.63715,1.3020829999999997,1.1195124270251398,7.2916680000000005,6.944445000000001,24.0163,2492.4833333336874
2024-06-06 15:54:00,59.085645,1.359953,1.161745875600268,7.204858000000001,6.828704999999999,25.173699999999997,2492.5333333336876
2024-06-06 15:57:00,59.924769999999995,1.359953,1.161740289282813,7.233797999999999,6.857635,24.884299999999996,2492.5833333336877
2024-06-06 16:00:00,60.28646,1.359953,1.161740289282813,7.233797999999999,6.857635,25.46289999999999,2492.633333333688
2024-06-06 16:03:00,60.546875,1.359953,1.1778247115075808,7.233797999999999,6.886575000000001,25.462999999999965,2492.683333333688
2024-06-06 16:06:00,59.592015,1.3020829999999997,1.1195124270251398,7.2916680000000005,6.944445000000001,24.305499999999995,2492.7333333336883
2024-06-06 16:09:00,59.823495,1.3310179999999994,1.1646351529406345,7.320603,7.002315,24.884299999999996,2492.7833333336885
2024-06-06 16:12:00,59.56308,1.3310179999999994,1.1486769716570242,7.378473,7.031255000000001,24.594900000000052,2492.8333333336886
2024-06-06 16:15:00,59.418405,1.359953,1.1778247115075797,7.407408,7.060185,24.884299999999996,2492.883333333689
2024-06-06 16:18:00,59.25926,1.3310179999999994,1.1486769716570242,7.349532999999999,7.002315,24.884299999999996,2492.933333333689
2024-06-06 16:21:00,59.461805,1.3310179999999994,1.1325478432517921,7.320603,6.944445000000001,24.30559999999997,2492.983333333689
2024-06-06 16:24:00,58.65162,1.3310179999999994,1.1486714273590228,7.262732999999999,6.9155050000000005,24.884299999999996,2493.0333333336894
2024-06-06 16:27:00,58.130785,1.3310179999999994,1.1162455923435441,7.320603,6.9155050000000005,24.884299999999996,2493.0833333336896
2024-06-06 16:30:00,57.421875,1.3310179999999994,1.116245592343545,7.262732999999999,6.857635000000001,24.594899999999996,2493.1333333336897
2024-06-06 16:33:00,57.248265,1.3310179999999994,1.1486769716570233,7.233793,6.886575,24.884299999999996,2493.18333333369
2024-06-06 16:36:00,57.653355,1.3310179999999994,1.1325478432517921,7.233793,6.857635000000001,24.305499999999995,2493.23333333369
2024-06-06 16:39:00,58.70949,1.359953,1.161745875600268,7.204858000000001,6.828704999999999,24.884299999999996,2493.2833333336903
2024-06-06 16:42:00,59.25926,1.359953,1.129067477870214,7.2916680000000005,6.857635,25.463000000000022,2493.3333333336905
2024-06-06 16:45:00,59.592015,1.359953,1.1617458756002694,7.3205979999999995,6.944445,25.752399999999966,2493.3833333336906
2024-06-06 16:48:00,59.794560000000004,1.3888879999999997,1.1583543112066021,7.320603,6.886575000000001,25.17360000000002,2493.433333333691
2024-06-06 16:51:00,60.09838,1.359953,1.1617458756002694,7.3205979999999995,6.944445,24.88420000000002,2493.483333333691
2024-06-06 16:54:00,59.823494999999994,1.3020829999999997,1.1355177176073041,7.3205979999999995,7.002315,25.173500000000047,2493.533333333691
2024-06-06 16:57:00,59.331595,1.3020829999999997,1.1195124270251398,7.2916680000000005,6.944445000000001,24.594899999999996,2493.5833333336914
2024-06-06 17:00:00,58.680555,1.3020829999999997,1.1195124270251398,7.233797999999999,6.886575,24.30559999999997,2493.6333333336916
2024-06-06 17:03:00,57.436345,1.3020829999999997,1.1355177176073032,7.204858000000001,6.886575,24.30559999999997,2493.6833333336917
2024-06-06 17:06:00,57.50868,1.3020829999999997,1.1033359664660594,7.2916680000000005,6.9155050000000005,23.1481,2493.733333333692
2024-06-06 17:09:00,56.814235,1.3020829999999997,1.1355177176073032,7.204858000000001,6.886575,24.305499999999995,2493.783333333692
2024-06-06 17:12:00,56.770835,1.2442129999999993,1.1089105745449979,7.1180579999999996,6.857635000000001,24.305499999999995,2493.8333333336923
2024-06-06 17:15:00,57.899305,1.3020829999999997,1.1355122157740836,7.175927999999999,6.857635,25.17360000000002,2493.8833333336925
2024-06-06 17:18:00,56.915504999999996,1.2442129999999993,1.0931624521994818,7.233798,6.944445000000001,23.726800000000026,2493.9333333336926
2024-06-06 17:21:00,56.55382,1.3020829999999997,1.1195124270251398,7.233797999999999,6.886575,24.30559999999997,2493.983333333693
2024-06-06 17:24:00,55.94618,1.3020829999999997,1.1355122157740836,7.262732999999999,6.94444,23.7269,2494.033333333693
2024-06-06 17:27:00,55.078125,1.3310179999999994,1.0997676670694418,7.320603,6.886575,23.14820000000003,2494.083333333693
2024-06-06 17:30:00,55.81597,1.3888879999999997,1.1583543112066021,7.262732999999999,6.828704999999999,24.01619999999997,2494.1333333336934
2024-06-06 17:33:00,55.758105,1.3888879999999997,1.1583543112066021,7.262732999999999,6.828704999999999,24.88420000000002,2494.1833333336936
2024-06-06 17:36:00,54.542825,1.3310179999999994,1.1162512562986469,7.349532999999999,6.944445000000001,23.7269,2494.2333333336937
2024-06-06 17:39:00,53.877315,1.359953,1.129067477870214,7.349538000000001,6.9155050000000005,23.7269,2494.283333333694
2024-06-06 17:42:00,53.25521,1.359953,1.1124630845461119,7.349538000000001,6.886575,24.305499999999995,2494.333333333694
2024-06-06 17:45:00,52.546295,1.359953,1.0956604747674892,7.291668,6.799765,22.858799999999974,2494.3833333336943
2024-06-06 17:48:00,51.80845,1.359953,1.1290674778702152,7.291668,6.857635000000001,23.1481,2494.4333333336945
2024-06-06 17:51:00,51.605905,1.3310179999999994,1.116245592343545,7.262732999999999,6.857635000000001,22.569500000000005,2494.4833333336946
2024-06-06 17:54:00,51.186345,1.3310179999999994,1.0997676670694418,7.233793,6.799765,22.280100000000004,2494.533333333695
2024-06-06 17:57:00,51.35995,1.3020829999999997,1.0869858389652522,7.175928,6.770835000000001,22.858799999999974,2494.583333333695
2024-06-06 18:00:00,51.331015,1.3020829999999997,1.0704476342799758,7.1469879999999995,6.712965,24.016200000000026,2494.633333333695
2024-06-06 18:03:00,51.54803,1.3020829999999997,1.0869858389652522,7.1469879999999995,6.741895,23.726800000000026,2494.6833333336954
2024-06-06 18:06:00,51.287615,1.3020829999999997,1.0869858389652522,7.1469879999999995,6.741895,22.85880000000003,2494.7333333336956
2024-06-06 18:09:00,51.099540000000005,1.2152779999999996,1.0480924623542314,7.060182999999999,6.741895,24.305499999999995,2494.7833333336957
2024-06-06 18:12:00,51.200810000000004,1.2152779999999996,1.0640507323262316,7.089123,6.799765,24.01619999999997,2494.833333333696
2024-06-06 18:15:00,50.59317,1.2152779999999996,1.0640507323262316,7.089123,6.799765,24.595000000000027,2494.883333333696
2024-06-06 18:18:00,49.88426,1.186343,1.0507593374754074,7.089123,6.8286999999999995,22.280100000000004,2494.9333333336963
2024-06-06 18:21:00,48.712385,1.2442129999999993,1.0611513493390936,7.146988,6.799765,22.858799999999974,2494.9833333336965
2024-06-06 18:24:00,48.45197,1.2442129999999993,1.0448772939716275,7.089117999999999,6.712965,23.7269,2495.0333333336966
2024-06-06 18:27:00,47.9022,1.2152779999999996,1.0319527044036616,7.060182999999999,6.712965,23.148199999999974,2495.083333333697
2024-06-06 18:30:00,48.35069,1.273148,1.0577021834760596,6.973382999999999,6.5682849999999995,23.4375,2495.133333333697
2024-06-06 18:33:00,47.251155,1.3020829999999997,1.070441884050757,7.002317999999999,6.5682849999999995,23.1481,2495.183333333697
2024-06-06 18:36:00,46.80266,1.2442129999999993,1.0284044352746886,7.002317999999999,6.597225000000001,24.305499999999995,2495.2333333336974
2024-06-06 18:39:00,47.9022,1.3020829999999997,1.0704476342799758,7.031248,6.597225,23.148199999999974,2495.2833333336976
2024-06-06 18:42:00,47.96007,1.3020829999999997,1.053705921548442,7.002317999999999,6.5393550000000005,23.14820000000003,2495.3333333336977
2024-06-06 18:45:00,47.945605,1.359953,1.0786614130006877,7.089118,6.5682849999999995,23.7269,2495.383333333698
2024-06-06 18:48:00,45.891205,1.3310179999999994,1.0662255152251137,7.204863,6.712965,22.280100000000004,2495.433333333698
2024-06-06 18:51:00,45.86227,1.359953,1.0786614130006877,7.262728000000001,6.741895,21.99079999999998,2495.4833333336983
2024-06-06 18:54:00,45.48611,1.359953,1.0786614130006877,7.262728000000001,6.741895,22.280099999999948,2495.5333333336985
2024-06-06 18:57:00,45.269095,1.3310179999999994,1.0491467590151242,7.175922999999999,6.655095,23.4375,2495.5833333336986
2024-06-06 19:00:00,35.315394999999995,0.9837959999999999,0.9981941100670706,7.0312529999999995,7.060186999999999,21.70150000000001,2495.633333333699
2024-06-06 19:03:00,30.98958,1.273148,1.007260832052645,7.175922999999999,6.684024999999999,20.254599999999982,2495.683333333699
2024-06-07 07:33:00,31.090854999999998,1.0127320000000006,0.6217166522960849,3.1539350000000006,2.4884259999999996,22.280100000000004,2495.683333333699
2024-06-07 07:36:00,35.706015,0.8969910000000008,0.6919558975874265,3.2986120000000003,2.922453999999999,20.833399999999983,2495.733333333699
2024-06-07 07:39:00,40.813075,0.9259260000000005,0.7885647794484575,3.8483799999999997,3.5879629999999993,23.7269,2495.7833333336994
2024-06-07 07:42:00,32.219325,0.868055,0.762302971345583,4.513889,4.311342000000001,21.701400000000035,2495.8333333336996
2024-06-07 07:45:00,62.51447,1.7071750000000003,1.1457331956498626,6.0474570000000005,5.063661999999999,29.803200000000004,2495.8833333336997
2024-06-07 07:48:00,66.507525,1.3020830000000005,1.0195921246202877,6.1631920000000004,5.642359,26.041600000000017,2495.9333333337
2024-06-07 07:51:00,62.268515,1.070602,0.9021178448652848,5.410882000000001,5.09259,27.199000000000012,2495.9833333337
2024-06-07 07:54:00,57.653355,1.1284720000000004,0.804737639709581,5.381946999999999,4.8032449999999995,23.4375,2496.0333333337003
2024-06-07 07:57:00,51.012730000000005,1.0416660000000002,0.9367472540640279,5.642357,5.439811000000001,22.569399999999973,2496.0833333337005
2024-06-07 08:00:00,47.598380000000006,1.1284720000000004,0.9277164639308879,5.7291669999999995,5.3530050000000005,23.4375,2496.1333333337006
2024-06-07 08:03:00,54.832175,1.4178240000000004,0.9756188718964697,5.815967,5.034723,24.01619999999997,2496.183333333701
2024-06-07 08:06:00,54.311345,1.244212,0.9603733403661864,5.7291669999999995,5.208335,24.594899999999996,2496.233333333701
2024-06-07 08:09:00,53.168405,1.1863419999999998,1.0664180651303554,6.0763869999999995,5.844905,23.4375,2496.283333333701
2024-06-07 08:12:00,53.96412,1.244212,1.0611508996901649,6.481477000000001,6.134255,24.01610000000005,2496.3333333337014
2024-06-07 08:15:00,53.559025,1.2152779999999996,1.048098009365724,6.6261529999999995,6.307875,23.7269,2496.3833333337016
2024-06-07 08:18:00,53.443285,1.2152779999999996,1.0480924623542305,6.7708330000000005,6.452545,24.016200000000026,2496.4333333337017
2024-06-07 08:21:00,54.267939999999996,1.2152779999999996,1.064056218117254,6.712962999999999,6.423615000000001,23.726800000000026,2496.483333333702
2024-06-07 08:24:00,54.239005,1.1863419999999998,1.0349342286315104,6.741897000000001,6.452545,24.305499999999995,2496.533333333702
2024-06-07 08:33:00,54.05093,1.2152779999999996,1.0798414633360223,6.857643,6.597225000000001,23.4375,2496.683333333702
2024-06-07 08:36:00,53.97859,1.273148,1.0903412696626738,6.944443000000001,6.597225,24.884199999999964,2496.7333333337024
2024-06-07 08:39:00,54.398145,1.273148,1.0741147409585232,6.944443000000001,6.5682849999999995,23.726800000000026,2496.7833333337026
2024-06-07 08:42:00,53.573494999999994,1.2152779999999996,1.064056218117253,6.944443000000001,6.655095,24.595000000000027,2496.8333333337027
2024-06-07 08:45:00,52.893519999999995,1.2152779999999996,1.064056218117253,6.944443000000001,6.655095,23.7269,2496.883333333703
2024-06-07 08:48:00,52.184605,1.273148,1.106385004364352,6.973382999999999,6.655094999999999,24.016200000000026,2496.933333333703
2024-06-07 08:51:00,52.604165,1.2152779999999996,1.0798414633360223,7.002313,6.741895,23.4375,2496.9833333337033
2024-06-07 08:54:00,52.893519999999995,1.273148,1.0903412696626738,7.002313,6.655094999999999,24.0163,2497.0333333337035
2024-06-07 08:57:00,53.60243,1.273148,1.106385004364352,6.973382999999999,6.655094999999999,24.305600000000027,2497.0833333337036
2024-06-07 09:00:00,54.658565,1.244212,1.0931619935437047,6.944446999999999,6.655094999999999,24.884199999999964,2497.133333333704
2024-06-07 09:03:00,55.078125,1.244212,1.1089155269936641,6.915507000000001,6.655094999999999,24.305600000000027,2497.183333333704
2024-06-07 09:06:00,55.52662,1.244212,1.0931619935437047,6.886577,6.597225,24.305499999999995,2497.233333333704
2024-06-07 09:09:00,56.09086,1.244212,1.1089155269936641,6.915507000000001,6.655094999999999,23.4375,2497.2833333337044
2024-06-07 09:12:00,56.814235,1.157407,1.0834600562237735,6.7419020000000005,6.597225,23.7269,2497.3333333337046
2024-06-07 09:15:00,56.19213,1.1863419999999998,1.081914069001667,6.915507000000001,6.712965,24.305499999999995,2497.3833333337047
2024-06-07 09:18:00,55.7147,1.3020829999999997,1.1195124270251398,7.1469879999999995,6.799765,24.305499999999995,2497.433333333705
2024-06-07 09:21:00,54.57176,1.3310179999999994,1.0830995061817352,7.175922999999999,6.712965,24.016200000000026,2497.483333333705
2024-06-07 09:24:00,55.381945,1.3020829999999997,1.1195124270251398,7.002317999999999,6.655094999999999,24.594900000000052,2497.5333333337053
2024-06-07 09:27:00,55.33854,1.157407,1.0682491118241029,6.915512,6.741895,24.01610000000005,2497.5833333337055
2024-06-07 09:30:00,55.005790000000005,1.2152779999999996,1.0954616140563644,6.973382999999999,6.741895,24.594900000000052,2497.6333333337057
2024-06-07 09:33:00,54.83218,1.2442129999999993,1.0931624521994818,7.002317999999999,6.712965,23.4375,2497.683333333706
2024-06-07 09:36:00,55.700235,1.3020829999999997,1.0869858389652522,7.1469879999999995,6.741895,23.72679999999997,2497.733333333706
2024-06-07 09:39:00,54.1088,1.3020829999999997,1.1033415866068137,7.175922999999999,6.7997700000000005,24.016200000000026,2497.783333333706
2024-06-07 09:42:00,53.501155,1.3888889999999998,1.1081452684915332,7.262734,6.741895,24.30559999999997,2497.8333333337064
2024-06-07 09:54:00,54.528355000000005,1.3020829999999997,1.1195124270251398,7.060187999999999,6.712965,24.016200000000026,2498.033333333706
2024-06-07 10:06:00,56.66956,1.273148,1.1222596554579027,6.973382999999999,6.684025,24.88420000000002,2498.233333333706
2024-06-07 10:09:00,57.03125,1.2152770000000004,1.0954611474909037,6.915512,6.684025,24.884199999999964,2498.283333333706
2024-06-07 10:12:00,54.84664,1.2152779999999996,1.095466985660239,7.031248,6.7997700000000005,24.595000000000027,2498.3333333337064
2024-06-07 10:15:00,52.82118,1.3310190000000004,1.1162517009271813,7.175924,6.770834999999999,24.594899999999996,2498.3833333337066
2024-06-07 10:18:00,51.287615,1.5046289999999996,1.1396728845339217,7.4074040000000005,6.741895,24.305600000000027,2498.4333333337067
2024-06-07 10:21:00,51.114005000000006,1.4756939999999998,1.127618805065973,7.4074089999999995,6.770835000000001,24.305499999999995,2498.483333333707
2024-06-07 10:24:00,51.663775,1.4467590000000001,1.1328767542004654,7.320604,6.741895,23.7269,2498.533333333707
2024-06-07 10:27:00,51.86632,1.4467590000000001,1.1328767542004654,7.320604,6.741895,24.305600000000027,2498.5833333337073
2024-06-07 10:30:00,51.953125,1.3888889999999998,1.1081511532528123,7.233794,6.712965,23.7269,2498.6333333337075
2024-06-07 10:33:00,52.213539999999995,1.3310179999999994,1.0830995061817352,7.118053,6.655095,23.4375,2498.6833333337077
2024-06-07 10:36:00,52.35822,1.3310179999999994,1.0997676670694427,7.089122999999999,6.655095,24.30559999999997,2498.733333333708
2024-06-07 10:39:00,53.356485,1.3888879999999997,1.1081507231834018,7.118053,6.597225,24.594899999999996,2498.783333333708
2024-06-07 10:42:00,53.77604,1.4178230000000003,1.1205552537649326,7.146988,6.597225,24.0163,2498.833333333708
2024-06-07 10:45:00,53.342015,1.359953,1.0956663151423196,7.146988,6.655095,23.726800000000026,2498.8833333337084
2024-06-07 10:48:00,54.557289999999995,1.4178230000000003,1.1205552537649326,7.146988,6.597225,24.594899999999996,2498.9333333337086
2024-06-07 10:51:00,54.54282,1.2442129999999993,1.0611513493390947,7.089117999999999,6.741895,24.305499999999995,2498.9833333337087
2024-06-07 10:54:00,57.190394999999995,1.157407,1.0834600562237735,6.886572,6.7418949999999995,25.462900000000047,2499.033333333709
2024-06-07 10:57:00,56.799769999999995,1.0995369999999998,1.0703387115331606,6.857641999999999,6.799765,24.59499999999997,2499.083333333709
2024-06-07 11:00:00,56.032985,1.1863419999999998,1.0972488105671134,6.973377,6.799765,24.30559999999997,2499.1333333337093
2024-06-07 11:03:00,56.640625,1.273148,1.0903412696626746,7.060182999999999,6.7129650000000005,24.884299999999996,2499.1833333337095
2024-06-07 11:06:00,56.13426,1.2152770000000004,1.0954665190932515,6.9444420000000004,6.7129650000000005,24.595000000000027,2499.2333333337097
2024-06-07 11:09:00,57.465275,1.070601,1.056070453878358,6.7418960000000006,6.7129650000000005,24.30559999999997,2499.28333333371
2024-06-07 11:12:00,57.50868,1.0416669999999995,1.0560684446209454,6.684032,6.712965,24.594899999999996,2499.33333333371
2024-06-07 11:15:00,55.439815,1.1284720000000004,1.0695584543630174,6.857642,6.741899999999999,25.17360000000002,2499.38333333371
2024-06-07 11:18:00,54.904515,1.2152779999999996,1.064056218117253,6.944443000000001,6.655095,24.305499999999995,2499.4333333337104
2024-06-07 11:21:00,53.515625,1.273148,1.106385004364352,7.060187999999999,6.741899999999999,24.30559999999997,2499.4833333337106
2024-06-07 11:24:00,52.502894999999995,1.359953,1.1124630845461125,7.233798,6.770835000000001,23.7269,2499.5333333337107
2024-06-07 11:27:00,53.096064999999996,1.4467590000000001,1.1154928435121674,7.3206039999999994,6.7129650000000005,24.59499999999997,2499.583333333711
2024-06-07 11:30:00,51.66377,1.3888889999999998,1.1081452684915332,7.262734,6.741895,23.1481,2499.633333333711
2024-06-07 11:33:00,51.605905,1.3888889999999998,1.1081511532528123,7.291664000000001,6.770835000000001,23.4375,2499.6833333337113
2024-06-07 11:36:00,51.73611,1.3888889999999998,1.1081452684915332,7.262734,6.741895,23.1481,2499.7333333337115
2024-06-07 11:39:00,51.765045,1.3888889999999998,1.091016656784795,7.291664000000001,6.741895,22.858799999999974,2499.7833333337117
2024-06-07 11:42:00,53.009254999999996,1.4467590000000001,1.1154928435121663,7.262734,6.655094999999999,24.305499999999995,2499.833333333712
2024-06-07 11:45:00,52.083335,1.3888889999999998,1.091016656784795,7.291664000000001,6.741895,23.4375,2499.883333333712
2024-06-07 11:48:00,52.28588,1.359953,1.0956663151423196,7.204858,6.712965,23.1481,2499.933333333712
2024-06-07 11:51:00,52.314814999999996,1.3888889999999998,1.1081511532528123,7.233794,6.712965,23.1481,2499.9833333337124
2024-06-07 11:54:00,51.895255000000006,1.3888889999999998,1.1081452684915332,7.262734,6.741895,23.4375,2500.0333333337126
2024-06-07 11:57:00,51.707175,1.3888889999999998,1.1081511532528123,7.291664000000001,6.770835000000001,22.85880000000003,2500.0833333337127
2024-06-07 12:00:00,51.475695,1.3888889999999998,1.091016656784795,7.291664000000001,6.741895,23.1481,2500.133333333713
2024-06-07 12:03:00,51.591435000000004,1.359953,1.0956604747674892,7.233798,6.741895,22.56940000000003,2500.183333333713
2024-06-07 12:06:00,52.893519999999995,1.4178230000000003,1.1205552537649326,7.262728000000001,6.7129650000000005,24.016200000000026,2500.2333333337133
2024-06-07 12:09:00,52.792244999999994,1.359953,1.0956663151423196,7.262728000000001,6.770835000000001,23.4375,2500.2833333337135
2024-06-07 12:12:00,52.025459999999995,1.3310179999999994,1.0997676670694427,7.175922999999999,6.741895,23.4375,2500.3333333337137
2024-06-07 12:15:00,51.851855,1.3020829999999997,1.0704476342799758,7.089118,6.655095,23.7269,2500.383333333714
2024-06-07 12:18:00,51.43229,1.3020829999999997,1.0869858389652522,7.060187999999999,6.655095,23.1481,2500.433333333714
2024-06-07 12:21:00,51.417825,1.359953,1.0956604747674892,7.060187999999999,6.5682849999999995,24.30559999999997,2500.483333333714
2024-06-07 12:24:00,52.69097,1.359953,1.0956604747674892,7.060187999999999,6.5682849999999995,23.1481,2500.5333333337144
2024-06-07 12:27:00,52.34375,1.2442129999999993,1.0611513493390936,6.973378,6.626155,22.858799999999974,2500.5833333337146
2024-06-07 12:30:00,54.036460000000005,1.273148,1.0741147409585243,6.973382999999999,6.597225,24.01619999999997,2500.6333333337147
2024-06-07 12:33:00,54.311345,1.273148,1.0741147409585243,6.973382999999999,6.597225,23.72679999999997,2500.683333333715
2024-06-07 12:36:00,54.32581,1.273148,1.0741147409585232,6.944443000000001,6.5682849999999995,24.305600000000027,2500.733333333715
2024-06-07 12:39:00,54.38368,1.3020829999999997,1.0869858389652514,6.973378,6.5682849999999995,23.72679999999997,2500.7833333337153
2024-06-07 12:42:00,53.26968,1.3020829999999997,1.0869858389652514,6.973378,6.5682849999999995,23.4375,2500.8333333337155
2024-06-07 12:45:00,52.777775,1.359953,1.0956604747674892,7.060187999999999,6.5682849999999995,24.305600000000027,2500.8833333337157
2024-06-07 12:48:00,51.490165000000005,1.3310179999999994,1.0830937106451841,7.089122999999999,6.626155,23.1481,2500.933333333716
2024-06-07 12:51:00,50.5787,1.359953,1.0956663151423196,7.204858,6.712965,22.858799999999974,2500.983333333716
2024-06-07 12:54:00,50.36169,1.3888889999999998,1.091016656784795,7.291664000000001,6.741895,23.148199999999974,2501.033333333716
2024-06-07 12:57:00,49.04514,1.359954,1.0786618413722862,7.175924,6.6550899999999995,22.85880000000003,2501.0833333337164
2024-06-07 13:00:00,49.363420000000005,1.4467590000000001,1.1154928435121663,7.262734,6.655094999999999,23.4375,2501.1333333337166
2024-06-07 13:03:00,48.799189999999996,1.359953,1.0614434183958514,7.1180579999999996,6.568285,22.569399999999973,2501.1833333337167
2024-06-07 13:06:00,48.712385,1.359953,1.0786614130006884,7.1180579999999996,6.597225000000001,22.85880000000003,2501.233333333717
2024-06-07 13:09:00,48.74132,1.359953,1.0440066763829692,7.089118000000001,6.510415000000001,22.85880000000003,2501.283333333717
2024-06-07 13:12:00,48.119209999999995,1.359953,1.0614434183958514,7.060188,6.510415000000001,23.1481,2501.3333333337173
2024-06-07 13:15:00,48.046875,1.359953,1.0440066763829692,7.060188,6.481485,22.85880000000003,2501.3833333337175
2024-06-07 13:18:00,47.873265,1.359953,1.0440066763829692,7.060188,6.481485,21.70139999999998,2501.4333333337177
2024-06-07 13:21:00,47.42477,1.359953,1.0440066763829692,7.089118000000001,6.510415000000001,23.4375,2501.483333333718
2024-06-07 13:24:00,47.598375,1.359953,1.0440066763829692,7.060188,6.481485,22.85880000000003,2501.533333333718
2024-06-07 13:27:00,47.81539,1.359953,1.0440066763829692,7.060188,6.481485,22.85880000000003,2501.583333333718
2024-06-07 13:30:00,48.61111,1.4178230000000003,1.1032924499413417,7.089118000000001,6.510415,23.7269,2501.6333333337184
2024-06-07 13:33:00,47.294560000000004,1.3310179999999994,1.0318398512812574,7.0312529999999995,6.481485,24.016200000000026,2501.6833333337186
2024-06-07 13:36:00,48.56771,1.3888879999999997,1.0560951228810642,7.060183,6.452545000000001,22.279999999999973,2501.7333333337187
2024-06-07 13:39:00,49.117475,1.3888879999999997,1.0910162311717113,6.973383,6.423615,23.14820000000003,2501.783333333719
2024-06-07 13:42:00,48.350695,1.3310179999999994,1.0491408178314883,7.0312529999999995,6.510415000000001,23.7269,2501.833333333719
2024-06-07 13:45:00,50.028935000000004,1.3888879999999997,1.0560951228810642,7.060183,6.452545000000001,23.148199999999974,2501.8833333337193
2024-06-07 13:48:00,49.160875,1.3310179999999994,1.0491408178314883,7.0312529999999995,6.510415000000001,23.726800000000026,2501.9333333337195
2024-06-07 13:51:00,49.175345,1.3310179999999994,1.0662255152251148,7.089122999999999,6.597225000000001,23.148199999999974,2501.9833333337197
2024-06-07 13:54:00,50.361689999999996,1.359953,1.0786614130006877,7.031248000000001,6.510415,23.14820000000003,2502.03333333372
2024-06-07 13:57:00,50.057875,1.3888879999999997,1.0910162311717113,7.060183,6.510415,22.858799999999974,2502.08333333372
2024-06-07 14:00:00,50.20255,1.3310179999999994,1.0830995061817352,7.060183,6.597225000000001,23.1481,2502.13333333372
2024-06-07 14:03:00,51.49016,1.359953,1.0956663151423196,7.089118,6.597225,24.016200000000026,2502.1833333337204
2024-06-07 14:06:00,50.810185,1.3310179999999994,1.0830995061817352,7.118053,6.655095,24.016200000000026,2502.2333333337206
2024-06-07 14:09:00,50.24595,1.3310179999999994,1.0830995061817352,7.175922999999999,6.712965,22.569399999999973,2502.2833333337207
2024-06-07 14:12:00,51.649305,1.3888879999999997,1.0910162311717113,7.118053,6.5682849999999995,23.72679999999997,2502.333333333721
2024-06-07 14:15:00,50.434025,1.3310179999999994,1.0662255152251148,7.089122999999999,6.597225000000001,23.4375,2502.383333333721
2024-06-07 14:18:00,51.504630000000006,1.3888879999999997,1.0910162311717113,7.204863,6.655094999999999,23.7269,2502.4333333337213
2024-06-07 14:21:00,51.5625,1.3888879999999997,1.091016231171712,7.089122999999999,6.5393550000000005,24.305600000000027,2502.4833333337215
2024-06-07 14:24:00,51.475695,1.3020829999999997,1.070441884050757,6.944448,6.510415000000001,23.1481,2502.5333333337217
2024-06-07 14:27:00,50.824650000000005,1.2442129999999993,1.0448716358316714,6.886578,6.510415000000001,21.990800000000036,2502.583333333722
2024-06-07 14:30:00,52.44502,1.3020829999999997,1.0869858389652522,6.9444479999999995,6.5393550000000005,23.1481,2502.633333333722
2024-06-07 14:33:00,52.53183,1.2442129999999993,1.0448716358316714,6.886578,6.510415000000001,23.1481,2502.683333333722
2024-06-07 14:36:00,52.560765,1.3020829999999997,1.0869858389652522,7.060187999999999,6.655095,23.4375,2502.7333333337224
2024-06-07 14:39:00,52.864585,1.3020829999999997,1.0869858389652522,7.060187999999999,6.655095,24.594899999999996,2502.7833333337226
2024-06-07 14:42:00,52.256945,1.359953,1.1124630845461125,7.175928,6.7129650000000005,24.01610000000005,2502.8333333337227
2024-06-07 14:45:00,51.591435000000004,1.3020829999999997,1.0869858389652522,7.175928,6.770835000000001,24.30559999999997,2502.883333333723
2024-06-07 14:48:00,51.779515,1.2442129999999993,1.0772417006902117,7.1180579999999996,6.799765,23.1481,2502.933333333723
2024-06-07 14:51:00,52.17014,1.3020829999999997,1.0869858389652522,7.1469879999999995,6.741895,23.1481,2502.9833333337233
2024-06-07 14:54:00,52.025459999999995,1.3020829999999997,1.0704476342799758,7.1469879999999995,6.712965,23.1481,2503.0333333337235
2024-06-07 14:57:00,51.86632,1.3020829999999997,1.0704476342799758,7.089118,6.655095,23.4375,2503.0833333337237
2024-06-07 15:00:00,51.504630000000006,1.359953,1.0956663151423196,7.1469879999999995,6.655094999999999,23.1481,2503.133333333724
2024-06-07 15:03:00,51.663775,1.3020829999999997,1.0869858389652522,7.060187999999999,6.655095,24.305499999999995,2503.183333333724
2024-06-07 15:06:00,53.877315,1.3888889999999998,1.1081511532528123,7.1469879999999995,6.6261589999999995,23.1481,2503.233333333724
2024-06-07 15:09:00,52.517365,1.3020829999999997,1.070441884050757,7.060187999999999,6.626155,23.1481,2503.2833333337244
2024-06-07 15:12:00,53.26968,1.359953,1.0956663151423196,7.089118,6.597225,24.305499999999995,2503.3333333337246
2024-06-07 15:15:00,54.224535,1.359953,1.0956663151423196,7.089118,6.597225,23.72679999999997,2503.3833333337247
2024-06-07 15:18:00,54.846644999999995,1.359953,1.1124630845461125,7.175928,6.7129650000000005,24.305499999999995,2503.433333333725
2024-06-07 15:21:00,54.036460000000005,1.3310179999999994,1.0997676670694427,7.204863,6.770835000000001,23.726800000000026,2503.483333333725
2024-06-07 15:24:00,55.078125,1.359953,1.1124630845461125,7.175928,6.7129650000000005,24.30559999999997,2503.5333333337253
2024-06-07 15:27:00,54.253475,1.3020829999999997,1.1033359664660594,7.175928,6.799765,24.305499999999995,2503.5833333337255
2024-06-07 15:30:00,54.123265,1.3020829999999997,1.1195124270251398,7.204858000000001,6.857635000000001,24.59480000000002,2503.6333333337257
2024-06-07 15:33:00,52.965855,1.3310179999999994,1.0997676670694418,7.233793,6.799765,23.72679999999997,2503.683333333726
2024-06-07 15:36:00,52.199075,1.3310179999999994,1.0830937106451841,7.204863,6.741895,23.148199999999974,2503.733333333726
2024-06-07 15:39:00,52.864585,1.3888879999999997,1.1081507231834018,7.118053,6.597225,23.4375,2503.783333333726
2024-06-07 15:42:00,53.038195,1.359953,1.0956663151423196,7.089118,6.597225,24.01619999999997,2503.8333333337264
2024-06-07 15:45:00,52.82118,1.359953,1.0956663151423196,7.031248000000001,6.5393550000000005,22.858799999999974,2503.8833333337266
2024-06-07 15:48:00,52.083335,1.3020829999999997,1.1033415866068128,7.089118,6.712965,23.1481,2503.9333333337268
2024-06-07 15:51:00,51.982060000000004,1.3020829999999997,1.0704476342799758,7.089118,6.655095,23.1481,2503.983333333727
2024-06-07 15:54:00,52.28588,1.359953,1.0956663151423196,7.089118,6.597225,23.726800000000026,2504.033333333727
2024-06-07 15:57:00,53.226275,1.3020829999999997,1.0869858389652522,7.060187999999999,6.655095,23.4375,2504.0833333337273
2024-06-07 16:00:00,53.023725,1.3020829999999997,1.0869858389652522,7.1469879999999995,6.741895,23.4375,2504.1333333337275
2024-06-07 16:03:00,54.354745,1.359953,1.1124630845461125,7.175928,6.7129650000000005,23.1481,2504.1833333337277
2024-06-07 16:06:00,53.60243,1.3020829999999997,1.070441884050757,7.175928,6.741895,24.305600000000027,2504.233333333728
2024-06-07 16:09:00,54.065395,1.3020829999999997,1.1195124270251398,7.204858000000001,6.857635000000001,25.75229999999999,2504.283333333728
2024-06-07 16:12:00,53.501155,1.3020829999999997,1.0869858389652514,7.204858000000001,6.799765,24.30559999999997,2504.333333333728
2024-06-07 16:15:00,53.038195,1.359953,1.1124630845461119,7.204858000000001,6.7418949999999995,23.4375,2504.3833333337284
2024-06-07 16:18:00,52.387155,1.3020829999999997,1.1033415866068137,7.1469879999999995,6.770835000000001,23.4375,2504.4333333337286
2024-06-07 16:21:00,51.982060000000004,1.273148,1.0903412696626738,7.002313,6.655094999999999,24.01619999999997,2504.4833333337288
2024-06-07 16:24:00,54.629630000000006,1.1284729999999996,1.069558936804717,6.741902,6.6261589999999995,23.7269,2504.533333333729
2024-06-07 16:27:00,54.456015,1.0416669999999995,1.0560684446209454,6.684032,6.712965,24.305600000000027,2504.583333333729
2024-06-07 16:30:00,52.792245,1.157407,1.068254394063251,6.915507000000001,6.741899999999999,23.1481,2504.6333333337293
2024-06-07 16:33:00,52.604169999999996,1.2442129999999993,1.0611513493390947,7.002317999999999,6.655095,23.4375,2504.6833333337295
2024-06-07 16:36:00,52.19907,1.3310179999999994,1.0997676670694427,7.089122999999999,6.655095,24.016200000000026,2504.7333333337297
2024-06-07 16:39:00,52.69097,1.3888879999999997,1.1081507231834018,7.175922999999999,6.655094999999999,23.72679999999997,2504.78333333373
2024-06-07 16:42:00,53.125,1.359953,1.1124630845461125,7.1469879999999995,6.684025,24.305499999999995,2504.83333333373
2024-06-07 16:45:00,54.759834999999995,1.2152770000000004,1.0954611474909037,6.915512,6.684025,23.4375,2504.88333333373
2024-06-07 16:48:00,54.86111,1.070602,1.041399011459328,6.828707,6.770835000000001,24.305499999999995,2504.9333333337304
2024-06-07 16:51:00,54.586225,1.1863419999999998,1.0972488105671134,6.973377,6.799765,24.88420000000002,2504.9833333337306
2024-06-07 16:54:00,53.949650000000005,1.2442129999999993,1.0931624521994818,7.031248,6.741895,24.594899999999996,2505.0333333337308
2024-06-07 16:57:00,52.256945,1.3020829999999997,1.1195124270251398,7.118053,6.77083,23.4375,2505.083333333731
2024-06-07 17:00:00,50.708915000000005,1.3020829999999997,1.0869858389652522,7.204863,6.7997700000000005,22.858799999999974,2505.133333333731
2024-06-07 17:03:00,49.623845,1.3310179999999994,1.0662255152251137,7.204863,6.712965,23.7269,2505.1833333337313
2024-06-07 17:06:00,51.403355000000005,1.3888879999999997,1.1081448384236492,7.089122999999999,6.5682849999999995,23.7269,2505.2333333337315
2024-06-07 17:09:00,50.506365,1.3020829999999997,1.0704476342799758,7.089118,6.655095,22.858799999999974,2505.2833333337317
2024-06-07 17:12:00,50.07234,1.3020829999999997,1.070441884050757,7.060187999999999,6.626155,22.280100000000004,2505.333333333732
2024-06-07 17:15:00,50.89699,1.3020829999999997,1.0704476342799758,7.031248000000001,6.597225000000001,22.858799999999974,2505.383333333732
2024-06-07 17:18:00,51.80845,1.3020829999999997,1.0704476342799758,6.973378,6.5393550000000005,23.1481,2505.433333333732
2024-06-07 17:21:00,54.09433,1.186343,1.0507647774534679,6.828702000000001,6.568289,24.01610000000005,2505.4833333337324
2024-06-07 17:24:00,57.291665,0.9548610000000002,1.0255011058878298,6.423610000000001,6.568289,24.88420000000002,2505.5333333337326
2024-06-07 17:27:00,58.40567,0.868055,1.0448731298051668,6.27894,6.655094999999999,26.04169999999999,2505.5833333337328
2024-06-07 17:30:00,56.394675,1.0416670000000003,1.0560684446209463,6.626157000000001,6.6550899999999995,23.7269,2505.633333333733
2024-06-07 17:33:00,52.777775,1.186343,1.0664185308337761,6.9444479999999995,6.712965,22.85880000000003,2505.683333333733
2024-06-07 17:36:00,50.940394999999995,1.3020829999999997,1.0704476342799758,7.175922999999999,6.741899999999999,23.1481,2505.7333333337333
2024-06-07 17:39:00,50.01447,1.3310179999999994,1.0491467590151242,7.175922999999999,6.655095,23.148199999999974,2505.7833333337335
2024-06-07 17:42:00,49.479164999999995,1.3310179999999994,1.0662255152251137,7.118053,6.626155,22.280100000000004,2505.8333333337337
2024-06-07 17:45:00,48.929395,1.3888879999999997,1.0910162311717113,7.060183,6.510415,22.85880000000003,2505.883333333734
2024-06-07 17:48:00,48.36516,1.3310179999999994,1.0662255152251137,7.060183,6.568285,21.701499999999953,2505.933333333734
2024-06-07 17:51:00,48.046875,1.3310179999999994,1.0318398512812574,7.0312529999999995,6.481485,22.569500000000005,2505.983333333734
2024-06-07 17:54:00,47.453705,1.3310179999999994,1.0662255152251137,7.060183,6.568285,21.12270000000001,2506.0333333337344
2024-06-07 17:57:00,46.643515,1.359953,1.0614434183958514,7.1180579999999996,6.568285,22.280100000000004,2506.0833333337346
2024-06-07 18:00:00,45.862269999999995,1.3888889999999998,1.0736667010093397,7.146993999999999,6.568285,22.85880000000003,2506.1333333337348
2024-06-07 18:03:00,47.092015,1.4467590000000001,1.0619589601086135,7.146993999999999,6.452545000000001,22.569499999999977,2506.183333333735
2024-06-07 18:06:00,45.38484,1.359953,1.0614434183958514,7.1180579999999996,6.568285,23.4375,2506.233333333735
2024-06-07 18:09:00,45.22569,1.359953,1.0440066763829692,7.089118000000001,6.510415000000001,22.569399999999973,2506.2833333337353
2024-06-07 18:12:00,44.60359,1.3310179999999994,1.0143040702295434,7.060183,6.481485,21.12270000000001,2506.3333333337355
2024-06-07 18:15:00,45.00868,1.3310179999999994,1.0491408178314883,7.089122999999999,6.568285,22.280100000000004,2506.3833333337357
2024-06-07 18:18:00,44.22743,1.359953,1.026332442681265,7.089118000000001,6.481485,23.14820000000003,2506.433333333736
2024-06-07 18:21:00,43.489585000000005,1.3888889999999998,1.0382842301486996,7.118054000000001,6.481485,21.701400000000035,2506.483333333736
2024-06-07 18:24:00,43.113425,1.4467590000000001,1.0619589601086123,7.146994,6.452545,22.858799999999974,2506.533333333736
2024-06-07 18:27:00,42.549195,1.4756939999999998,1.055215379050162,7.175929,6.423615000000001,21.701300000000003,2506.5833333337364
2024-06-07 18:30:00,41.695605,1.4467590000000001,1.0436173773520327,7.118059000000001,6.394679999999999,21.122600000000034,2506.6333333337366
2024-06-07 18:33:00,42.20197,1.5046290000000004,1.028650872179224,7.146994,6.307874999999999,23.4375,2506.6833333337368
2024-06-07 18:36:00,41.40625,1.4467590000000001,1.0436173773520327,7.089124000000001,6.3657449999999995,22.280100000000004,2506.733333333737
2024-06-07 18:48:00,41.362845,1.3888889999999998,1.0202122051412574,7.002314,6.336805000000001,21.99079999999998,2506.9333333337368
2024-06-07 18:54:00,39.510995,1.359953,1.0084003656776654,7.002318000000001,6.3657449999999995,22.85880000000003,2507.0333333337367
2024-06-07 18:57:00,41.1603,1.3888879999999997,1.0202117982149583,6.944443,6.278935000000001,22.569500000000005,2507.083333333737
2024-06-07 19:00:00,31.640625,1.0416659999999993,0.952227869783947,6.770833,6.597227,21.41210000000001,2507.133333333737
2024-06-10 07:33:00,32.841440000000006,1.3888879999999997,0.726667325504347,4.021991,2.95139,20.83330000000001,2507.133333333737
2024-06-10 07:36:00,32.537615,1.3888879999999997,0.9054327775564596,4.340278,3.501158,19.965300000000013,2507.183333333737
2024-06-10 07:39:00,37.008105,1.4467589999999992,0.9473580085103435,5.034720999999999,4.166664,19.96519999999998,2507.2333333337374
2024-06-10 07:42:00,65.162035,2.0254629999999993,1.0331041345096863,5.787032999999999,4.1956,22.280100000000004,2507.2833333337376
2024-06-10 07:45:00,78.97858500000001,1.6493059999999993,1.1234587881347098,7.031248,6.105322000000001,29.803200000000004,2507.3333333337378
2024-06-10 07:48:00,79.93345,1.3310189999999995,1.1162460369705727,6.1631979999999995,5.758099,28.356400000000008,2507.383333333738
2024-06-10 07:51:00,88.51273499999999,1.4756939999999998,1.162433162111763,6.192132999999999,5.613429,30.671300000000002,2507.433333333738
2024-06-10 07:54:00,84.92477,1.186343,1.0507647774534679,6.047453,5.787039999999999,31.25,2507.4833333337383
2024-06-10 07:57:00,79.296875,1.0995369999999998,0.9948303321914,5.642358,5.439811000000001,28.93520000000001,2507.5333333337385
2024-06-10 08:00:00,73.58218,1.1574079999999993,0.9897499651049311,5.671298,5.35301,28.93520000000001,2507.5833333337387
2024-06-10 08:03:00,72.10648499999999,1.3020829999999997,1.0021901710051973,5.7291680000000005,5.179395,27.77770000000004,2507.633333333739
2024-06-10 08:06:00,72.381365,1.2442129999999993,0.9948431564325971,5.642358,5.179395,28.356499999999983,2507.683333333739
2024-06-10 08:09:00,69.603585,1.1574080000000002,1.0373638513622268,5.700233,5.468744999999999,26.04169999999999,2507.733333333739
2024-06-10 08:12:00,69.05382,1.1863419999999998,1.0819140690016678,6.192127,5.989585000000001,28.645899999999983,2507.7833333337394
2024-06-10 08:15:00,66.30498,1.157407,1.0528894612159903,6.221067000000001,6.0185200000000005,26.04169999999999,2507.8333333337396
2024-06-10 08:18:00,64.12037000000001,1.157407,1.0528894612159903,6.249997,6.0474499999999995,25.75229999999999,2507.8833333337398
2024-06-10 08:21:00,61.516205,1.1574080000000002,1.0373692449791463,6.336803000000001,6.105325,26.331000000000017,2507.93333333374
2024-06-10 08:24:00,59.100115,1.186343,1.0189307813843873,6.365738,6.047455,24.594899999999996,2507.98333333374
2024-06-10 08:27:00,56.467015,1.2442130000000002,1.044871635831672,6.452547999999999,6.076384999999999,23.72679999999997,2508.0333333337403
2024-06-10 08:30:00,53.515625,1.3020829999999997,1.036755908294003,6.597223,6.105320000000001,24.016200000000026,2508.0833333337405
2024-06-10 08:33:00,52.488425,1.3310179999999994,1.0662255152251137,6.626153,6.1342550000000005,22.85880000000003,2508.1333333337407
2024-06-10 08:36:00,51.6059,1.3310179999999994,1.0491467590151242,6.684023,6.163195000000001,23.14820000000003,2508.183333333741
2024-06-10 08:39:00,52.5897,1.3888879999999997,1.0736662799340508,6.799773,6.221064999999999,23.1481,2508.233333333741
2024-06-10 08:42:00,52.57523,1.359953,1.0614494060671273,6.915508000000001,6.3657449999999995,22.85880000000003,2508.283333333741
2024-06-10 08:45:00,51.909725,1.359953,1.0786614130006884,6.9444479999999995,6.423615000000001,23.4375,2508.3333333337414
2024-06-10 08:48:00,51.475695,1.359953,1.0786614130006877,6.973378,6.452545,24.01619999999997,2508.3833333337416
2024-06-10 08:51:00,50.824655,1.359953,1.0614494060671285,6.973378,6.423615000000001,23.7269,2508.4333333337418
2024-06-10 08:54:00,49.69618,1.3310179999999994,1.0491467590151242,6.944443,6.423615000000001,24.594899999999996,2508.483333333742
