Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-06-10 08:57:00,47.887730000000005,1.3020829999999997,1.0195921246202875,6.886573,6.365740000000001,21.990700000000004,2508.533333333742
2024-06-10 09:00:00,46.09375,1.3310180000000003,1.0491467590151247,6.857638,6.33681,22.28019999999998,2508.5833333337423
2024-06-10 09:03:00,44.22743,1.359953,1.0440066763829692,6.857638,6.278935,22.569500000000005,2508.6333333337425
2024-06-10 09:06:00,43.7934,1.359953,1.0084003656776663,6.799768,6.163195000000001,22.85889999999995,2508.6833333337427
2024-06-10 09:09:00,42.63599,1.3020830000000005,0.9845482988871476,6.799768,6.221065,21.99079999999998,2508.733333333743
2024-06-10 09:12:00,43.547455,1.359953,1.0084003656776663,6.770828,6.1342550000000005,22.280099999999976,2508.783333333743
2024-06-10 09:15:00,43.92361,1.359953,1.0084003656776663,6.684028,6.047455,23.1481,2508.833333333743
2024-06-10 09:18:00,43.67766,1.359953,0.9902072599555414,6.712958,6.047455,22.85880000000003,2508.8833333337434
2024-06-10 09:21:00,43.344905,1.359953,1.0083941241174903,6.828708000000001,6.192125,22.569500000000005,2508.9333333337436
2024-06-10 09:24:00,44.93634,1.3888879999999997,1.0202117982149583,6.741892999999999,6.076385,21.701400000000035,2508.9833333337438
2024-06-10 09:27:00,44.560190000000006,1.3310179999999994,0.9965133415126062,6.655092999999999,6.047455,21.12270000000001,2509.033333333744
2024-06-10 09:30:00,43.86574,1.3310179999999994,1.0318398512812574,6.684023,6.1342550000000005,20.543900000000008,2509.083333333744
2024-06-10 09:33:00,44.661455000000004,1.3888879999999997,0.9832456327747633,6.597223,5.873844999999999,23.4375,2509.1333333337443
2024-06-10 09:36:00,43.34491,1.3310179999999994,0.9784645693258901,6.510413,5.873845,22.56940000000003,2509.1833333337445
2024-06-10 09:39:00,43.171295,1.359953,1.0084003656776654,6.568288000000001,5.931715,21.990700000000004,2509.2333333337447
2024-06-10 09:42:00,44.22743,1.4467590000000001,0.9868488688270283,6.655094,5.844905000000001,21.70150000000001,2509.283333333745
2024-06-10 09:45:00,44.386575,1.4467590000000001,1.0436173773520327,6.684024000000001,5.9606449999999995,21.990800000000036,2509.333333333745
2024-06-10 09:48:00,45.00868,1.4467590000000001,1.0249996548822058,6.684024000000001,5.9317150000000005,22.85880000000003,2509.383333333745
2024-06-10 09:51:00,43.836805,1.3888889999999998,1.0018761897075934,6.684024000000001,5.989585000000001,22.85880000000003,2509.4333333337454
2024-06-10 09:54:00,44.806129999999996,1.4178230000000003,1.0319499400778414,6.712958,6.018515000000001,23.1481,2509.4833333337456
2024-06-10 09:57:00,43.923615,1.3020829999999997,0.984548298887147,6.655088,6.076385000000001,21.990700000000004,2509.5333333337458
2024-06-10 10:00:00,45.601855,1.2152770000000004,0.9990847048424643,6.5104120000000005,6.105325000000001,22.8587,2509.583333333746
2024-06-10 10:03:00,47.82986,1.0127309999999996,0.9536912495074993,6.278935999999999,6.163195,22.569499999999948,2509.633333333746
2024-06-10 10:06:00,45.963544999999996,1.0416670000000003,0.9522283407338935,6.365737000000001,6.192130000000001,22.56940000000003,2509.6833333337463
2024-06-10 10:09:00,45.25463,1.1863419999999998,1.0027324177165846,6.5104169999999995,6.163195000000001,22.85880000000003,2509.7333333337465
2024-06-10 10:12:00,43.75,1.186343,0.9697365463700421,6.510413000000001,6.105320000000001,22.858799999999974,2509.7833333337467
2024-06-10 10:15:00,43.026625,1.3310179999999994,0.9965133415126062,6.655092999999999,6.047455,21.412000000000035,2509.833333333747
2024-06-10 10:18:00,43.56192,1.4178230000000003,1.013465970756784,6.684028,5.9606449999999995,22.56940000000003,2509.883333333747
2024-06-10 10:21:00,43.200230000000005,1.5046290000000004,1.0478454996266218,6.770834,5.9606449999999995,21.122600000000034,2509.933333333747
2024-06-10 10:24:00,42.635995,1.4467590000000001,1.0249931696963932,6.770834,6.018515,21.99079999999998,2509.9833333337474
2024-06-10 10:27:00,43.86574,1.5335640000000001,1.0591748066260604,6.7997689999999995,5.9606449999999995,21.990700000000004,2510.0333333337476
2024-06-10 10:30:00,43.070025,1.4756939999999998,0.9980272005224873,6.886569,6.047455,21.12270000000001,2510.0833333337478
2024-06-10 10:33:00,43.880210000000005,1.5335640000000001,1.0591748066260604,6.9444490000000005,6.105325000000001,22.280100000000004,2510.133333333748
2024-06-10 10:36:00,43.098955000000004,1.4467590000000001,1.0436109905994413,6.915514000000001,6.192125,22.279999999999973,2510.183333333748
2024-06-10 10:39:00,43.40278,1.4467590000000001,1.0436173773520327,7.002314000000001,6.278935,22.280100000000004,2510.2333333337483
2024-06-10 10:42:00,43.2581,1.4467590000000001,1.0436173773520339,7.031254,6.307875,22.280100000000004,2510.2833333337485
2024-06-10 10:45:00,44.328705,1.4178230000000003,1.0319499400778414,6.973378,6.278935000000001,22.279999999999973,2510.3333333337487
2024-06-10 10:48:00,42.98322,1.359953,1.0084003656776663,6.857638,6.221065,21.70139999999998,2510.383333333749
2024-06-10 10:51:00,42.40451,1.359953,1.0083941241174903,6.828708000000001,6.192125,20.83340000000004,2510.433333333749
2024-06-10 10:54:00,42.158564999999996,1.359953,0.9717232770349906,6.915508000000001,6.221065,22.280100000000004,2510.483333333749
2024-06-10 10:57:00,41.782405,1.3888889999999998,0.9643085556499008,6.828704,6.076385000000001,21.412099999999953,2510.5333333337494
2024-06-10 11:00:00,42.25984,1.5046290000000004,1.0286508721792254,6.857634,6.018515000000001,20.833399999999983,2510.5833333337496
2024-06-10 11:03:00,42.476855,1.4467590000000001,1.0249931696963932,6.828704,6.076385,22.280100000000004,2510.6333333337498
2024-06-10 11:06:00,42.505785,1.4178230000000003,0.9946974875931865,6.712958,5.9606449999999995,22.569399999999973,2510.68333333375
2024-06-10 11:09:00,43.171295,1.3888879999999997,1.020211798214957,6.626153,5.9606449999999995,22.280100000000004,2510.73333333375
2024-06-10 11:12:00,44.386575,1.3888879999999997,1.0202117982149583,6.655092999999999,5.989585,22.85880000000003,2510.7833333337503
2024-06-10 11:15:00,44.42998,1.3888879999999997,1.0202117982149583,6.741892999999999,6.076385,22.85880000000003,2510.8333333337505
2024-06-10 11:18:00,43.952545,1.3310179999999994,1.0491408178314872,6.799773,6.278935,22.280100000000004,2510.8833333337507
2024-06-10 11:21:00,44.473375000000004,1.3020829999999997,1.0367618025071987,6.799767999999999,6.307875,21.70139999999998,2510.933333333751
2024-06-10 11:24:00,45.732065,1.3020829999999997,1.0021962257845756,6.799768,6.250005,21.990700000000004,2510.983333333751
2024-06-10 11:27:00,46.339695,1.2152770000000004,1.0156160836301424,6.655092,6.278935000000001,22.569399999999973,2511.033333333751
2024-06-10 11:30:00,45.920145000000005,1.157407,0.9897495146561712,6.626162000000001,6.307875,22.28019999999998,2511.0833333337514
2024-06-10 11:33:00,44.60359,1.2442129999999993,1.01172815022244,6.712968,6.278935,22.280100000000004,2511.1333333337516
2024-06-10 11:36:00,44.068290000000005,1.359953,1.0084003656776654,6.915508000000001,6.278935,21.990700000000004,2511.1833333337518
2024-06-10 11:39:00,44.082755,1.4467590000000001,1.0436109905994413,6.915514000000001,6.192125,20.543999999999983,2511.233333333752
2024-06-10 11:42:00,44.22743,1.4756939999999998,1.073692908634978,6.9444490000000005,6.221065,24.01619999999997,2511.283333333752
2024-06-10 11:45:00,43.952545,1.5046289999999996,1.0478454996266213,7.002313999999999,6.192125,22.56940000000003,2511.3333333337523
2024-06-10 11:48:00,43.14236,1.5046289999999996,1.0286508721792247,6.915503999999999,6.076385000000001,22.280100000000004,2511.3833333337525
2024-06-10 11:51:00,44.212959999999995,1.5624989999999999,1.0704419113214858,6.973384,6.105325000000001,23.72679999999997,2511.4333333337527
2024-06-10 11:54:00,43.402775000000005,1.5046289999999996,1.0478454996266213,7.002313999999999,6.192125,21.99079999999998,2511.483333333753
2024-06-10 11:57:00,43.75,1.5335640000000001,1.0591814361291656,7.089119,6.250005,21.990800000000036,2511.533333333753
2024-06-10 12:00:00,43.851275,1.4756939999999998,1.0364587683771183,7.089119,6.307875,21.122599999999977,2511.583333333753
2024-06-10 12:03:00,44.068290000000005,1.4756939999999998,1.0736992492899997,7.089119,6.3657449999999995,21.12270000000001,2511.6333333337534
2024-06-10 12:06:00,43.51852,1.4756939999999998,1.0364522346517255,7.118059000000001,6.336805000000001,21.411999999999978,2511.6833333337536
2024-06-10 12:09:00,44.87847,1.5335640000000001,1.0591748066260604,7.118059000000001,6.278935000000001,22.279999999999973,2511.7333333337538
2024-06-10 12:12:00,43.605325,1.4756939999999998,1.055215379050162,7.060188999999999,6.307875,22.280100000000004,2511.783333333754
2024-06-10 12:15:00,43.2147,1.4756939999999998,1.055215379050162,7.060188999999999,6.307875,21.701400000000035,2511.833333333754
2024-06-10 12:18:00,42.939815,1.4756939999999998,1.0364522346517255,7.060188999999999,6.278935,22.280100000000004,2511.8833333337543
2024-06-10 12:21:00,43.171295,1.4756939999999998,1.0364522346517255,6.9733789999999996,6.192125,22.279999999999973,2511.9333333337545
2024-06-10 12:24:00,42.592595,1.4756939999999998,1.0173917210131207,6.9444490000000005,6.1342550000000005,23.14820000000003,2511.9833333337547
2024-06-10 12:27:00,41.796875,1.4756939999999998,1.0364522346517255,6.9444490000000005,6.163195000000001,21.701400000000035,2512.033333333755
2024-06-10 12:30:00,43.04109,1.5046290000000004,1.0478454996266218,6.886574,6.076385,22.280100000000004,2512.083333333755
2024-06-10 12:33:00,42.1875,1.5046290000000004,1.0478454996266218,6.886574,6.076385,21.701300000000003,2512.133333333755
2024-06-10 12:36:00,43.359375,1.5046290000000004,1.0478454996266218,6.915514000000001,6.105325000000001,21.12270000000001,2512.1833333337554
2024-06-10 12:39:00,43.113420000000005,1.5046290000000004,1.06674632376028,7.031254,6.250005,22.569500000000005,2512.2333333337556
2024-06-10 12:42:00,42.96875,1.4467590000000001,1.0436173773520327,7.002314000000001,6.278935,21.701300000000003,2512.2833333337558
2024-06-10 12:45:00,43.981480000000005,1.5046290000000004,1.028650872179224,7.002314000000001,6.163195,22.858799999999974,2512.333333333756
2024-06-10 12:48:00,43.070025,1.4467590000000001,1.0436173773520327,7.002314000000001,6.278935,23.1481,2512.383333333756
2024-06-10 12:51:00,42.795145000000005,1.3888889999999998,1.0202122051412574,6.8865739999999995,6.221065,22.858799999999974,2512.4333333337563
2024-06-10 12:54:00,42.63599,1.3888889999999998,1.020205914713871,6.8576440000000005,6.192125,22.569399999999973,2512.4833333337565
2024-06-10 12:57:00,42.43345,1.3888889999999998,1.020205914713871,6.8576440000000005,6.192125,21.990700000000004,2512.5333333337567
2024-06-10 13:00:00,42.317705000000004,1.359953,1.0084003656776663,6.799768,6.163195000000001,21.701300000000003,2512.583333333757
2024-06-10 13:03:00,42.36111,1.359953,0.9902009231615199,6.799768,6.1342550000000005,21.99079999999998,2512.633333333757
2024-06-10 13:06:00,42.476855,1.359953,1.0084003656776663,6.799768,6.163195000000001,21.70139999999998,2512.683333333757
2024-06-10 13:09:00,44.068285,1.4178230000000003,0.9946974875931877,6.770828,6.018515000000001,21.12270000000001,2512.7333333337574
2024-06-10 13:12:00,44.039355,1.3888879999999997,1.0202117982149583,6.741892999999999,6.076385,21.70139999999998,2512.7833333337576
2024-06-10 13:15:00,43.793405,1.3310179999999994,1.0142979666123686,6.770833,6.192125,22.569500000000005,2512.8333333337578
2024-06-10 13:18:00,44.618055,1.3888879999999997,1.0202117982149583,6.828702999999999,6.163195,23.7269,2512.883333333758
2024-06-10 13:21:00,43.75,1.3310179999999994,1.0318398512812574,6.828702999999999,6.278935,22.280100000000004,2512.933333333758
2024-06-10 13:24:00,43.27257,1.3310179999999994,1.0142979666123697,6.915512999999999,6.336805000000001,21.41210000000001,2512.9833333337583
2024-06-10 13:27:00,43.113425,1.3310179999999994,0.9965133415126062,6.828702999999999,6.221065,22.56940000000003,2513.0333333337585
2024-06-10 13:30:00,42.578125,1.3310179999999994,0.996507149307568,6.799773,6.192125,21.41210000000001,2513.0833333337587
2024-06-10 13:33:00,42.925345,1.359953,1.0084003656776663,6.799768,6.163195000000001,21.412000000000035,2513.133333333759
2024-06-10 13:36:00,44.74826,1.4178230000000003,1.0319499400778414,6.799768,6.105325000000001,21.990800000000036,2513.183333333759
2024-06-10 13:39:00,45.44271,1.4178230000000003,1.0319499400778414,6.770828,6.076385,22.858799999999974,2513.233333333759
2024-06-10 13:42:00,45.732060000000004,1.4178230000000003,0.9946974875931877,6.770828,6.018515000000001,22.56940000000003,2513.2833333337594
2024-06-10 13:45:00,44.45891,1.359953,1.0084003656776663,6.712958,6.076385000000001,22.8587,2513.3333333337596
2024-06-10 13:48:00,43.981480000000005,1.359953,1.0084003656776663,6.712958,6.076385000000001,24.01619999999997,2513.3833333337598
2024-06-10 13:51:00,43.57639,1.3888889999999998,1.0202122051412574,6.7129639999999995,6.047455,22.279999999999973,2513.43333333376
2024-06-10 13:54:00,43.706595,1.4467590000000001,1.0060813288660113,6.799764,6.018515000000001,21.412000000000035,2513.48333333376
2024-06-10 13:57:00,42.896415000000005,1.3888889999999998,1.0202122051412574,6.828704,6.163195000000001,22.280100000000004,2513.5333333337603
2024-06-10 14:00:00,43.90914,1.4467590000000001,1.0619652542590197,6.944444000000001,6.250005,21.990700000000004,2513.5833333337605
2024-06-10 14:03:00,43.229165,1.3888889999999998,1.0202122051412563,6.944444000000001,6.278935,21.701300000000003,2513.6333333337607
2024-06-10 14:06:00,44.12616,1.4467590000000001,1.0436173773520339,6.973383999999999,6.250005,22.280100000000004,2513.683333333761
2024-06-10 14:09:00,43.83681,1.4467590000000001,1.0436173773520327,6.944444000000001,6.221064999999999,21.990700000000004,2513.733333333761
2024-06-10 14:12:00,41.52199,1.359954,1.0083945336140954,6.8576440000000005,6.22106,22.280100000000004,2513.783333333761
2024-06-10 14:15:00,41.203705,1.4467590000000001,1.0249931696963932,6.8865739999999995,6.134255,21.70139999999998,2513.8333333337614
2024-06-10 14:18:00,41.261579999999995,1.3888889999999998,0.9832460297592408,6.7129639999999995,5.989585000000001,22.280100000000004,2513.8833333337616
2024-06-10 14:21:00,41.94155,1.4467590000000001,0.9672868198742604,6.655094,5.815975,21.99079999999998,2513.9333333337618
2024-06-10 14:24:00,41.40625,1.3888889999999998,0.9832460297592396,6.568284,5.844905,22.280100000000004,2513.983333333762
2024-06-10 14:27:00,42.63599,1.4178230000000003,1.0134724069492782,6.539348,5.815975,23.1481,2514.033333333762
2024-06-10 14:30:00,42.80961,1.4178230000000003,0.9756118313722696,6.510418,5.729165,21.990700000000004,2514.0833333337623
2024-06-10 14:33:00,42.028360000000006,1.359953,0.9717232770349906,6.539348,5.844905,22.569399999999973,2514.1333333337625
2024-06-10 14:36:00,42.02836,1.359953,0.9717232770349906,6.626158,5.931715,21.122599999999977,2514.1833333337627
2024-06-10 14:39:00,43.113420000000005,1.4178230000000003,1.0134724069492782,6.712958,5.989585,22.28019999999998,2514.233333333763
2024-06-10 14:42:00,42.43344999999999,1.359953,0.9902072599555414,6.655088000000001,5.989585000000001,23.4375,2514.283333333763
2024-06-10 14:45:00,42.751735,1.3310179999999994,0.9601282133249998,6.597223,5.931715,21.12270000000001,2514.333333333763
2024-06-10 14:48:00,41.695605,1.3020829999999997,0.966639102772497,6.539353,5.931710000000001,21.99079999999998,2514.3833333337634
2024-06-10 14:51:00,42.28877,1.4178230000000003,1.013465970756784,6.568288000000001,5.844905000000001,22.569500000000005,2514.4333333337636
2024-06-10 14:54:00,41.984955,1.359953,0.9717232770349906,6.539348,5.844905,22.85889999999995,2514.4833333337638
2024-06-10 14:57:00,42.693865,1.4178230000000003,0.9756184824070447,6.481478000000001,5.700234999999999,21.122799999999984,2514.533333333764
2024-06-10 15:00:00,43.18576,1.4178230000000003,0.9756184824070447,6.481478000000001,5.700234999999999,21.990700000000004,2514.583333333764
2024-06-10 15:03:00,43.330435,1.4178230000000003,0.9946974875931877,6.423608,5.671295000000001,23.4375,2514.6333333337643
2024-06-10 15:06:00,42.41898,1.359953,0.9529419763563953,6.481478000000001,5.758105,23.1481,2514.6833333337645
2024-06-10 15:09:00,43.909144999999995,1.4178230000000003,0.9946974875931865,6.481478000000001,5.729165,21.990700000000004,2514.7333333337647
2024-06-10 15:12:00,43.026625,1.359953,0.9717232770349906,6.481478000000001,5.787035,22.858799999999974,2514.783333333765
2024-06-10 15:15:00,43.648725,1.359953,1.0084003656776663,6.539348,5.902775000000001,22.85880000000003,2514.833333333765
2024-06-10 15:18:00,43.34491,1.359953,1.0084003656776663,6.626158,5.989585000000001,21.990800000000036,2514.883333333765
2024-06-10 15:21:00,44.487845,1.3888879999999997,1.0018694009617213,6.655092999999999,5.9606449999999995,23.1481,2514.9333333337654
2024-06-10 15:24:00,43.171295,1.359953,0.9902072599555414,6.655088000000001,5.989585000000001,23.14820000000003,2514.9833333337656
2024-06-10 15:27:00,42.042820000000006,1.359953,0.9902009231615199,6.684028,6.018515,22.569500000000005,2515.0333333337658
2024-06-10 15:30:00,41.40625,1.359953,0.9529419763563953,6.655088000000001,5.931715,22.85880000000003,2515.083333333766
2024-06-10 15:33:00,40.653935,1.359953,0.9717232770349906,6.626158,5.931715,22.280100000000004,2515.133333333766
2024-06-10 15:36:00,41.276039999999995,1.3888879999999997,0.9832456327747633,6.510413,5.7870349999999995,22.569500000000005,2515.1833333337663
2024-06-10 15:39:00,42.6794,1.3888879999999997,0.9832456327747633,6.365743,5.642365,21.990700000000004,2515.2333333337665
2024-06-10 15:42:00,43.200230000000005,1.3888889999999998,0.9832460297592396,6.336808,5.613429,23.7269,2515.2833333337667
2024-06-10 15:45:00,45.052085000000005,1.359953,1.0263262907244184,6.452547999999999,5.844905000000001,22.569500000000005,2515.333333333767
2024-06-10 15:48:00,46.02141,1.3020829999999997,1.0021962257845756,6.539348,5.989585,22.280100000000004,2515.383333333767
2024-06-10 15:51:00,45.341435,1.2442129999999993,0.97772556005319,6.568287999999999,6.076385000000001,23.4375,2515.433333333767
2024-06-10 15:54:00,46.064814999999996,1.273148,1.024291822448172,6.6261529999999995,6.163195,23.7269,2515.4833333337674
2024-06-10 15:57:00,46.70139,1.273148,1.0410998688395008,6.799772999999999,6.365745,23.14820000000003,2515.5333333337676
2024-06-10 16:00:00,49.768519999999995,1.273148,1.0410998688394997,6.915507000000001,6.481479,24.016200000000026,2515.5833333337678
2024-06-10 16:03:00,48.77026,1.1863419999999998,1.0507588763448468,6.8287070000000005,6.568285,23.1481,2515.633333333768
2024-06-10 16:06:00,49.623845,1.1863419999999998,1.0664180651303554,7.089117000000001,6.857635000000001,23.148199999999974,2515.683333333768
2024-06-10 16:09:00,49.160875,1.1863419999999998,1.0349342286315115,7.060187,6.770835000000001,24.016200000000026,2515.7333333337683
2024-06-10 16:12:00,48.98727,1.1863419999999998,1.0349342286315115,7.060187,6.770835000000001,24.016200000000026,2515.7833333337685
2024-06-10 16:15:00,48.87153,1.2152770000000004,1.0480920093474535,7.060182000000001,6.7418949999999995,23.4375,2515.8333333337687
2024-06-10 16:18:00,47.887730000000005,1.1863419999999998,1.0349342286315115,7.031247,6.741895,22.569499999999948,2515.883333333769
2024-06-10 16:21:00,48.9728,1.2152770000000004,1.064055760517928,6.9444420000000004,6.655094999999999,23.148199999999974,2515.933333333769
2024-06-10 16:24:00,49.363420000000005,1.2152770000000004,1.0480920093474548,6.915512,6.597225,23.4375,2515.983333333769
2024-06-10 16:27:00,48.828125,1.157407,1.0528894612159903,6.915512,6.712965,23.1481,2516.0333333337694
2024-06-10 16:30:00,49.435765,1.157407,1.0528894612159903,7.002312,6.799765,23.7269,2516.0833333337696
2024-06-10 16:33:00,49.537035,1.157407,1.0373687801836065,7.002312,6.770835000000001,23.4375,2516.1333333337698
2024-06-10 16:36:00,49.37789,1.157407,1.037363386568298,7.031252,6.799765,24.01619999999997,2516.18333333377
2024-06-10 16:39:00,48.466440000000006,1.157407,1.0528894612159903,6.9444420000000004,6.741895,22.56940000000003,2516.23333333377
2024-06-10 16:42:00,48.55324,1.157407,1.037363386568298,7.031252,6.799765,24.01619999999997,2516.2833333337703
2024-06-10 16:45:00,49.609375,1.2152770000000004,1.0640557605179288,7.002312,6.7129650000000005,23.7269,2516.3333333337705
2024-06-10 16:48:00,48.784724999999995,1.157407,1.02167395273498,7.031252,6.770835000000001,22.85880000000003,2516.3833333337707
2024-06-10 16:51:00,48.62558,1.157407,1.037363386568298,7.031252,6.799765,23.1481,2516.433333333771
2024-06-10 16:54:00,48.712385,1.157407,1.0528894612159903,7.002312,6.799765,23.1481,2516.483333333771
2024-06-10 16:57:00,48.538775,1.157407,1.0373687801836065,7.002312,6.770835000000001,24.0163,2516.533333333771
2024-06-10 17:00:00,48.003475,1.157407,1.0528894612159903,6.9444420000000004,6.741895,23.4375,2516.5833333337714
2024-06-10 17:06:00,48.206019999999995,1.157407,1.005807525528706,6.9444420000000004,6.655095,23.14820000000003,2516.6833333337713
2024-06-10 17:09:00,47.77199,1.1863419999999998,1.0349342286315115,7.031247,6.741895,23.14820000000003,2516.7333333337715
2024-06-10 17:15:00,48.9728,1.244212,1.061150899690166,7.060187,6.7129650000000005,23.4375,2516.8333333337714
2024-06-10 17:18:00,48.307289999999995,1.157407,1.037363386568298,7.031252,6.799765,22.56940000000003,2516.8833333337716
2024-06-10 17:24:00,48.206019999999995,1.157407,1.0682491118241029,7.031252,6.857635000000001,23.72679999999997,2516.9833333337715
2024-06-11 07:33:00,30.787039999999998,1.186343,0.6829545903617154,3.6458329999999997,2.8067129999999993,20.25460000000004,2516.9833333337715
2024-06-11 07:36:00,47.858795,1.4756939999999998,0.9783093710316789,4.947913000000001,4.079859000000001,26.331099999999992,2517.0333333337717
2024-06-11 07:42:00,67.98321999999999,1.6493060000000002,1.0008441124290834,5.353013,4.253477,21.70139999999998,2517.1333333337716
2024-06-11 07:45:00,81.84317,1.3020829999999997,1.1355177176073041,6.626157,6.307874000000001,29.224599999999953,2517.1833333337718
2024-06-11 07:48:00,85.12731500000001,0.9837960000000008,1.012458332895172,5.613422,5.671295999999999,28.93520000000001,2517.233333333772
2024-06-11 07:51:00,85.850695,0.78125,0.9948418643795642,5.208332,5.671292000000001,31.25,2517.283333333772
2024-06-11 07:57:00,81.7853,0.7523140000000001,0.9653619868559865,5.150467,5.613423,30.671299999999974,2517.383333333772
2024-06-11 08:00:00,78.54455999999999,0.8969899999999997,0.9536907691351797,5.353007000000001,5.4687470000000005,30.671299999999974,2517.433333333772
2024-06-11 08:06:00,77.53183,0.9259259999999996,0.9686808740812727,5.324072999999999,5.410877000000001,28.935099999999977,2517.533333333772
2024-06-11 08:09:00,75.60764,0.9259259999999996,1.0640549390003562,6.249998,6.539352,29.513900000000035,2517.5833333337723
2024-06-11 08:15:00,74.971065,0.9837959999999999,1.0954657701533341,6.3657379999999995,6.5972219999999995,28.935299999999984,2517.683333333772
2024-06-11 08:18:00,74.971065,1.0127309999999996,1.110930746799627,6.452547999999999,6.655097,29.80329999999998,2517.7333333337724
2024-06-11 08:21:00,69.849535,0.9837959999999999,1.108912434686482,6.597223,6.857637,27.488399999999956,2517.7833333337726
2024-06-11 08:27:00,69.97974500000001,0.9837959999999999,1.108912434686482,6.626157999999999,6.886572,26.909699999999987,2517.8833333337725
2024-06-11 08:30:00,69.429975,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,26.62039999999996,2517.9333333337727
2024-06-11 08:36:00,69.90741,1.0127309999999996,1.1245034728573904,6.799767999999999,7.0312470000000005,26.909699999999987,2518.0333333337726
2024-06-11 08:39:00,69.082755,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,27.199099999999987,2518.0833333337728
2024-06-11 08:42:00,69.01042,1.0416659999999993,1.1399415874460779,6.886573,7.089117,27.488500000000045,2518.133333333773
2024-06-11 08:51:00,64.23611500000001,1.1863419999999998,1.1274820464459048,7.0312529999999995,6.915511,26.331099999999992,2518.283333333773
2024-06-11 08:57:00,63.10764,1.3310180000000003,1.1486769716570244,7.146988,6.7997700000000005,25.463000000000022,2518.383333333773
2024-06-11 09:00:00,62.991895,1.3888879999999997,1.1583543112066021,7.118053,6.684025,26.620400000000018,2518.433333333773
2024-06-11 09:06:00,63.570605,1.3888879999999997,1.1583543112066021,7.175922999999999,6.7418949999999995,26.909700000000043,2518.533333333773
2024-06-11 09:09:00,65.364585,1.273148,1.1379780989880823,7.060187,6.7997689999999995,26.62039999999996,2518.583333333773
2024-06-11 09:12:00,69.93634499999999,1.0127309999999996,1.1245034728573904,6.770835999999999,7.002315,27.199099999999987,2518.6333333337734
2024-06-11 09:18:00,68.77893499999999,1.070602,1.1274869481266967,6.944442,7.06019,26.041600000000017,2518.7333333337733
2024-06-11 09:21:00,68.02662000000001,1.157407,1.157409500011446,7.089117000000001,7.089119999999999,27.488400000000013,2518.7833333337735
2024-06-11 09:24:00,67.24537000000001,1.1863419999999998,1.1571658195859809,7.118056999999999,7.060185,26.33099999999996,2518.8333333337737
2024-06-11 09:27:00,66.71007,1.2152779999999996,1.1414122053995301,7.2048630000000005,7.060185,27.199099999999987,2518.883333333774
2024-06-11 09:30:00,65.711805,1.3020829999999997,1.182568922121659,7.175927999999999,6.944445,27.199000000000012,2518.933333333774
2024-06-11 09:36:00,65.523725,1.3020829999999997,1.182568922121659,7.175927999999999,6.944445,26.04169999999999,2519.033333333774
2024-06-11 09:39:00,65.56712999999999,1.359953,1.1778247115075808,7.233797999999999,6.886575000000001,26.331000000000017,2519.083333333774
2024-06-11 09:42:00,68.44618,1.157407,1.1718149691294042,7.031252,7.060185,26.331000000000017,2519.1333333337743
2024-06-11 09:48:00,68.30150499999999,1.1863419999999998,1.1571658195859809,7.118056999999999,7.060185,25.752200000000016,2519.233333333774
2024-06-11 09:51:00,66.869215,1.3888879999999997,1.1909310923221428,7.407403,7.031255,26.33099999999996,2519.2833333337744
2024-06-11 09:57:00,66.92707999999999,1.3020829999999997,1.1670391360856678,7.349538,7.089125,26.909700000000043,2519.3833333337743
2024-06-11 10:00:00,66.27604,1.3020829999999997,1.1670391360856678,7.3205979999999995,7.060185,26.620299999999986,2519.4333333337745
2024-06-11 10:03:00,66.247105,1.3020829999999997,1.1979601419353365,7.378468000000001,7.175925,26.331000000000017,2519.4833333337747
2024-06-11 10:12:00,67.708335,1.273148,1.1993559801405573,7.262733,7.118055,27.488499999999988,2519.6333333337748
2024-06-11 10:18:00,67.34664,1.1863419999999998,1.1571709039841576,7.204857,7.1469949999999995,27.488400000000013,2519.7333333337747
2024-06-11 10:21:00,68.28704,1.273148,1.1993611873946888,7.291663000000001,7.146995,27.199100000000044,2519.783333333775
2024-06-11 10:36:00,71.02141,1.0995369999999998,1.1842242172525237,6.973381999999999,7.146995,27.777800000000013,2520.033333333775
2024-06-11 10:42:00,72.13542,1.0127309999999996,1.151353126434424,6.8287059999999995,7.118055,28.64580000000001,2520.1333333337748
2024-06-11 10:45:00,73.84259499999999,0.9548610000000002,1.1454934328461042,6.770836,7.175924999999999,28.935100000000006,2520.183333333775
2024-06-11 10:48:00,76.85185,1.0127309999999996,1.1778239016325693,6.8287059999999995,7.175924999999999,29.51389999999998,2520.233333333775
2024-06-11 10:54:00,75.91146,0.9548609999999993,1.171134462529573,6.857636,7.320605,28.64579999999998,2520.333333333775
2024-06-11 10:57:00,76.18634,1.0127309999999996,1.164636616580663,7.002316,7.320605,29.22459999999998,2520.383333333775
2024-06-11 11:00:00,75.506365,1.0416669999999995,1.1670361236171027,6.973381999999999,7.233795,28.64590000000001,2520.4333333337754
2024-06-11 11:03:00,70.90567,1.070602,1.1552384321824867,6.886572,7.06019,28.356499999999983,2520.4833333337756
2024-06-11 11:09:00,70.48611500000001,1.0995369999999998,1.1423947942602377,6.944442,7.031255000000001,27.777800000000013,2520.5833333337755
2024-06-11 11:12:00,68.77893499999999,1.157407,1.1574095000027214,7.031251999999999,7.031255,27.488399999999984,2520.6333333337757
2024-06-11 11:18:00,68.2147,1.157407,1.157409500011446,7.146992000000001,7.1469949999999995,26.62039999999999,2520.7333333337756
2024-06-11 11:21:00,67.24537000000001,1.1863419999999998,1.1571709039841576,7.204857,7.1469949999999995,26.909700000000043,2520.7833333337758
2024-06-11 11:24:00,66.565395,1.157407,1.1428784450218061,7.089122,7.060185,27.488400000000013,2520.833333333776
2024-06-11 11:30:00,66.84028,1.0995369999999998,1.156444314022041,7.031251999999999,7.1469949999999995,26.331099999999992,2520.933333333776
2024-06-11 11:33:00,70.08101500000001,1.0995369999999998,1.1842242172525237,6.973381999999999,7.146995,28.067099999999982,2520.983333333776
2024-06-11 11:39:00,70.50058,1.0995369999999998,1.1842242172525237,6.973381999999999,7.146995,27.777800000000013,2521.083333333776
2024-06-11 11:42:00,70.876735,1.0127309999999996,1.1379795673051658,6.944445999999999,7.204865000000001,28.067099999999982,2521.133333333776
2024-06-11 11:45:00,70.717595,1.0127309999999996,1.151353126434424,6.944445999999999,7.233795,28.067199999999957,2521.1833333337763
2024-06-11 11:48:00,69.87847500000001,1.0127309999999996,1.137979567305165,6.886576,7.1469949999999995,27.488400000000013,2521.2333333337765
2024-06-11 11:54:00,70.37037000000001,1.070601,1.1689532591711325,6.886576,7.089124999999999,27.199099999999987,2521.3333333337764
2024-06-11 11:57:00,69.241895,1.0127309999999996,1.110930746799627,6.857635999999999,7.060185,26.909700000000043,2521.3833333337766
2024-06-11 12:00:00,68.72106500000001,1.0127309999999996,1.110930746799627,6.857635999999999,7.060185,27.488499999999988,2521.433333333777
2024-06-11 12:03:00,67.881945,1.0127309999999996,1.1245034728573904,6.770835999999999,7.002315,26.331099999999992,2521.483333333777
2024-06-11 12:09:00,67.41898,1.0127309999999996,1.1379795673051658,6.770835999999999,7.031255000000001,27.199099999999987,2521.583333333777
2024-06-11 12:12:00,66.46412000000001,1.070602,1.1274869481266967,6.915507,7.031255000000001,26.331000000000017,2521.633333333777
2024-06-11 12:18:00,65.66839999999999,1.070602,1.1274869481266967,6.915507,7.031255000000001,26.041600000000017,2521.733333333777
2024-06-11 12:21:00,65.306715,1.0995369999999998,1.1282271253665355,6.944442,7.002315,26.331099999999992,2521.783333333777
2024-06-11 12:24:00,66.29051,1.157407,1.1574095000027214,6.973382,6.973385,26.041600000000017,2521.8333333337773
2024-06-11 12:27:00,65.24884499999999,1.157407,1.1574095000027214,7.031252,7.031255000000001,26.33099999999996,2521.8833333337775
2024-06-11 12:30:00,64.72801,1.1863419999999998,1.1571658195859809,7.118056999999999,7.060185,26.33099999999996,2521.9333333337777
2024-06-11 12:33:00,63.96123,1.157407,1.1282271766661467,7.146992000000001,7.089125,25.752200000000016,2521.983333333778
2024-06-11 12:36:00,64.221645,1.0995369999999998,1.0995394999615666,7.089122000000001,7.089125,26.041600000000017,2522.033333333778
2024-06-11 12:39:00,65.350115,1.1284720000000004,1.1571707706077414,6.973377000000001,7.031255,26.62039999999996,2522.0833333337782
2024-06-11 12:42:00,64.568865,1.157407,1.157409500011446,7.002312000000001,7.002314999999999,26.909700000000043,2522.1333333337784
2024-06-11 12:45:00,63.45486,1.1863419999999998,1.1571658195859809,7.118056999999999,7.060185,25.46289999999999,2522.1833333337786
2024-06-11 12:48:00,63.642939999999996,1.273148,1.1535417583846872,7.2337929999999995,7.002314999999999,26.04169999999999,2522.233333333779
2024-06-11 12:51:00,62.60127,1.2442129999999993,1.155239309251292,7.262727999999999,7.089125,25.752200000000016,2522.283333333779
2024-06-11 12:54:00,62.239585,1.2442129999999993,1.139945126323467,7.291668,7.089125,25.463000000000022,2522.333333333779
2024-06-11 12:57:00,62.02257,1.2442129999999993,1.139945126323467,7.291668,7.089125,26.33099999999996,2522.3833333337793
2024-06-11 13:00:00,61.76215,1.3020829999999997,1.1670391360856678,7.291668,7.031255,25.75229999999999,2522.4333333337795
2024-06-11 13:03:00,62.80382,1.359953,1.1937490216405764,7.436338,7.118055,26.620299999999986,2522.4833333337797
2024-06-11 13:06:00,62.55787,1.359953,1.1937490216405764,7.4652780000000005,7.146995,25.46289999999999,2522.53333333378
2024-06-11 13:09:00,61.57407,1.3020829999999997,1.1670391360856678,7.436338,7.175925,24.88420000000002,2522.58333333378
2024-06-11 13:12:00,60.720485,1.3310179999999994,1.1646406413238133,7.465273,7.1469949999999995,24.595000000000027,2522.6333333337802
2024-06-11 13:15:00,60.271995000000004,1.3310179999999994,1.1486769716570233,7.494213,7.1469949999999995,25.462999999999965,2522.6833333337804
2024-06-11 13:18:00,59.751155,1.359953,1.161745875600268,7.523148000000001,7.1469949999999995,24.884299999999996,2522.7333333337806
2024-06-11 13:21:00,59.43287,1.359953,1.145499851486988,7.494208,7.089125,24.594899999999996,2522.783333333781
2024-06-11 13:24:00,59.157985,1.359953,1.1617458756002694,7.407408,7.031255000000001,25.17360000000002,2522.833333333781
2024-06-11 13:27:00,60.185185,1.4178230000000003,1.171136538046117,7.436338000000001,6.973385,24.594899999999996,2522.883333333781
2024-06-11 13:30:00,60.706019999999995,1.4178230000000003,1.171136538046117,7.494208,7.031255,24.30559999999997,2522.9333333337813
2024-06-11 13:33:00,61.03877,1.359953,1.1778302412875779,7.436338000000001,7.089125,25.462999999999965,2522.9833333337815
2024-06-11 13:36:00,61.950230000000005,1.3888879999999997,1.1909310923221428,7.407403,7.031255,26.331000000000017,2523.0333333337817
2024-06-11 13:39:00,62.586805,1.3888879999999997,1.190925521570586,7.494213,7.118055,25.17360000000002,2523.083333333782
2024-06-11 13:42:00,63.29572,1.3888879999999997,1.2228490105725536,7.552083,7.233795000000001,25.17360000000002,2523.133333333782
2024-06-11 13:45:00,62.847225,1.3310179999999994,1.1804405272893843,7.609952999999999,7.320605,25.462999999999965,2523.1833333337822
2024-06-11 13:48:00,63.28125,1.3310179999999994,1.2115968789064584,7.523142999999999,7.291665000000001,25.46289999999999,2523.2333333337824
2024-06-11 13:51:00,63.975695,1.3888879999999997,1.2069675439206877,7.523142999999999,7.175924999999999,25.752200000000016,2523.2833333337826
2024-06-11 13:54:00,64.32292000000001,1.359953,1.209514484713525,7.4652780000000005,7.175924999999999,26.04169999999999,2523.333333333783
2024-06-11 13:57:00,63.68634,1.3020829999999997,1.1670391360856678,7.4942079999999995,7.233795,25.462900000000047,2523.383333333783
2024-06-11 14:00:00,63.71528,1.3020829999999997,1.1979601419353365,7.378468000000001,7.175925,26.041600000000017,2523.433333333783
2024-06-11 14:03:00,64.09143499999999,1.359953,1.1778302412875779,7.436338,7.089124999999999,26.331000000000017,2523.4833333337833
2024-06-11 14:06:00,62.471065,1.273148,1.168957086073054,7.3205979999999995,7.11806,24.88420000000002,2523.5333333337835
2024-06-11 14:09:00,63.628475,1.3020829999999997,1.1670391360856678,7.291668,7.031255,26.04159999999996,2523.5833333337837
2024-06-11 14:12:00,63.68634,1.3020829999999997,1.1670391360856678,7.291668,7.031255,25.75229999999999,2523.633333333784
2024-06-11 14:15:00,63.064235,1.2152779999999996,1.1414174235147914,7.2337929999999995,7.089125,26.331000000000017,2523.683333333784
2024-06-11 14:18:00,63.252315,1.2152779999999996,1.1262457790412967,7.2337929999999995,7.060185,25.75229999999999,2523.7333333337842
2024-06-11 14:21:00,63.917825,1.2442129999999993,1.155239309251292,7.262727999999999,7.089125,28.356499999999983,2523.7833333337844
2024-06-11 14:24:00,64.207175,1.2442129999999993,1.1854008836727605,7.291668,7.175925,25.17360000000002,2523.8333333337846
2024-06-11 14:27:00,64.453125,1.2442129999999993,1.1703876126261017,7.320598,7.175925,26.04169999999999,2523.883333333785
2024-06-11 14:30:00,64.65567,1.2442129999999993,1.1854060504501862,7.320598,7.204865000000001,26.04169999999999,2523.933333333785
2024-06-11 14:33:00,65.726275,1.3020829999999997,1.1979601419353365,7.320598,7.118055,26.331000000000017,2523.983333333785
2024-06-11 14:36:00,66.2037,1.3020829999999997,1.1825742649673954,7.378468,7.146995,26.620299999999986,2524.0333333337853
2024-06-11 14:39:00,66.39178000000001,1.3020829999999997,1.1825742649673954,7.378468,7.146995,26.909699999999987,2524.0833333337855
2024-06-11 14:42:00,66.34837999999999,1.3020829999999997,1.1825742649673954,7.378468,7.146995,26.04169999999999,2524.1333333337857
2024-06-11 14:45:00,66.608795,1.3020829999999997,1.1979601419353365,7.378468,7.175924999999999,26.909700000000043,2524.183333333786
2024-06-11 14:48:00,66.724535,1.3020829999999997,1.1825742649673954,7.378468,7.146995,26.620299999999986,2524.233333333786
2024-06-11 14:51:00,67.07176,1.3020829999999997,1.1979601419353365,7.291668,7.089124999999999,26.04169999999999,2524.2833333337862
2024-06-11 14:54:00,67.679395,1.273148,1.1993611873946888,7.2337929999999995,7.089124999999999,27.777800000000013,2524.3333333337864
2024-06-11 14:57:00,68.04109,1.2152779999999996,1.1713440627194383,7.2337929999999995,7.1469949999999995,26.62039999999996,2524.3833333337866
2024-06-11 15:00:00,68.28703999999999,1.273148,1.1993559801405573,7.262733,7.118055,28.06710000000004,2524.433333333787
2024-06-11 15:03:00,67.41898,1.2442129999999993,1.1854008836727605,7.291668,7.175925,25.752300000000048,2524.483333333787
2024-06-11 15:06:00,68.460645,1.3020829999999997,1.1670391360856678,7.291668,7.031255,25.752200000000016,2524.533333333787
2024-06-11 15:09:00,68.590855,1.3020829999999997,1.1825742649673954,7.262727999999999,7.031255,28.64580000000001,2524.5833333337873
2024-06-11 15:12:00,67.766205,1.2442129999999993,1.1854008836727605,7.291668,7.175925,27.777800000000013,2524.6333333337875
2024-06-11 15:15:00,67.881945,1.2442129999999993,1.1854060504501862,7.262727999999999,7.1469949999999995,26.331000000000017,2524.6833333337877
2024-06-11 15:18:00,68.28704,1.2442129999999993,1.1854060504501862,7.262727999999999,7.1469949999999995,26.331099999999992,2524.733333333788
2024-06-11 15:21:00,67.824075,1.2442129999999993,1.1703876126261017,7.233798,7.089125,26.620299999999986,2524.783333333788
2024-06-11 15:24:00,68.243635,1.2152779999999996,1.1713440627194383,7.2337929999999995,7.1469949999999995,26.62039999999996,2524.8333333337882
2024-06-11 15:27:00,68.43171,1.2442129999999993,1.2002894244842508,7.262727999999999,7.175925,26.33099999999996,2524.8833333337884
2024-06-11 15:30:00,68.677665,1.2442129999999993,1.1854008836727605,7.291668,7.175925,27.488499999999988,2524.9333333337886
2024-06-11 15:33:00,68.590855,1.2442129999999993,1.1854060504501862,7.320598,7.204865000000001,26.62039999999996,2524.983333333789
2024-06-11 15:36:00,68.46065,1.2442129999999993,1.2002894244842508,7.291668,7.204865000000001,27.777799999999957,2525.033333333789
2024-06-11 15:39:00,68.27257,1.2442129999999993,1.1854008836727605,7.291668,7.175925,26.90979999999996,2525.083333333789
2024-06-11 15:42:00,68.82234,1.2442129999999993,1.2002894244842508,7.291668,7.204865000000001,27.777800000000013,2525.1333333337893
2024-06-11 15:45:00,68.30150499999999,1.2442129999999993,1.2002894244842508,7.291668,7.204865000000001,27.199000000000012,2525.1833333337895
2024-06-11 15:48:00,68.14236500000001,1.2442129999999993,1.1854008836727605,7.291668,7.175925,27.199000000000012,2525.2333333337897
2024-06-11 15:51:00,68.243635,1.3020829999999997,1.2132130832547992,7.3205979999999995,7.1469949999999995,26.331000000000017,2525.28333333379
2024-06-11 15:54:00,68.055555,1.3020829999999997,1.1979601419353365,7.349538,7.1469949999999995,27.199099999999987,2525.33333333379
2024-06-11 15:57:00,67.91087999999999,1.3020829999999997,1.2132130832547992,7.3205979999999995,7.1469949999999995,27.199099999999987,2525.3833333337902
2024-06-11 16:00:00,68.80787000000001,1.359953,1.2251382296533564,7.378468000000001,7.118055,27.199099999999987,2525.4333333337904
2024-06-11 16:03:00,67.824075,1.3020829999999997,1.2132078359758893,7.349538,7.175925,26.331000000000017,2525.4833333337906
2024-06-11 16:06:00,69.05382,1.359953,1.2406205979711526,7.378468000000001,7.146995,26.909699999999987,2525.533333333791
2024-06-11 16:09:00,68.04108500000001,1.3020829999999997,1.1979601419353365,7.349538,7.1469949999999995,26.331000000000017,2525.583333333791
2024-06-11 16:12:00,68.15683,1.3020829999999997,1.1979601419353365,7.349538,7.1469949999999995,26.620299999999986,2525.633333333791
2024-06-11 16:15:00,67.824075,1.3020829999999997,1.1979601419353365,7.349538,7.1469949999999995,25.463000000000022,2525.6833333337913
2024-06-11 16:18:00,67.08623,1.2442129999999993,1.155239309251292,7.262727999999999,7.089125,26.04169999999999,2525.7333333337915
2024-06-11 16:21:00,66.565395,1.3020829999999997,1.1825689221216575,7.2916680000000005,7.060185,26.620299999999986,2525.7833333337917
2024-06-11 16:24:00,66.145835,1.3020829999999997,1.1670391360856678,7.349538,7.089125,25.75229999999999,2525.833333333792
2024-06-11 16:27:00,65.509255,1.3020829999999997,1.1670391360856678,7.3205979999999995,7.060185,26.04169999999999,2525.883333333792
2024-06-11 16:30:00,65.81308,1.3020829999999997,1.1670391360856678,7.3205979999999995,7.060185,25.75229999999999,2525.9333333337922
2024-06-11 16:33:00,65.39352,1.3020829999999997,1.1670391360856678,7.3205979999999995,7.060185,26.04169999999999,2525.9833333337924
2024-06-11 16:36:00,65.29224500000001,1.3020829999999997,1.1670391360856678,7.349538,7.089125,25.462999999999965,2526.0333333337926
2024-06-11 16:39:00,65.56712999999999,1.3020829999999997,1.1670391360856678,7.3205979999999995,7.060185,26.331000000000017,2526.083333333793
2024-06-11 16:42:00,65.98669000000001,1.3020829999999997,1.1670391360856678,7.349538,7.089125,26.04169999999999,2526.133333333793
2024-06-11 16:45:00,66.81134499999999,1.3888879999999997,1.222854474134191,7.465273,7.146995,26.04169999999999,2526.183333333793
2024-06-11 16:48:00,66.970485,1.3310179999999994,1.1960941610270739,7.465273,7.204865000000001,27.199099999999987,2526.2333333337933
2024-06-11 16:51:00,68.15683,1.359953,1.209519908457017,7.378468000000001,7.089124999999999,26.90980000000002,2526.2833333337935
2024-06-11 16:54:00,67.21643499999999,1.3020829999999997,1.1670391360856678,7.349538,7.089125,26.33099999999996,2526.3333333337937
2024-06-11 16:57:00,67.21643499999999,1.3020829999999997,1.1979601419353365,7.378468000000001,7.175925,26.04169999999999,2526.383333333794
2024-06-11 17:00:00,66.71007,1.3310179999999994,1.1960941610270728,7.407403,7.1469949999999995,26.04169999999999,2526.433333333794
2024-06-11 17:03:00,66.030095,1.3310179999999994,1.1960941610270728,7.407403,7.1469949999999995,26.909699999999987,2526.4833333337942
2024-06-11 17:06:00,65.42245500000001,1.3310179999999994,1.1804405272893843,7.378473,7.089125,25.17360000000002,2526.5333333337944
2024-06-11 17:09:00,64.930555,1.3310179999999994,1.1804405272893843,7.378473,7.089125,25.752200000000016,2526.5833333337946
2024-06-11 17:12:00,64.800345,1.3020829999999997,1.1825742649673954,7.3205979999999995,7.089125,25.17360000000002,2526.633333333795
2024-06-11 17:15:00,65.002895,1.3020829999999997,1.1825742649673954,7.3205979999999995,7.089125,25.75229999999999,2526.683333333795
2024-06-11 17:18:00,65.407985,1.2442129999999993,1.1552340490860316,7.233798,7.060185,25.17360000000002,2526.733333333795
2024-06-11 17:21:00,66.565395,1.2442129999999993,1.155239309251292,7.262727999999999,7.089125,26.620300000000043,2526.7833333337953
2024-06-11 17:24:00,65.43692,1.2442129999999993,1.139945126323467,7.291668,7.089125,25.75229999999999,2526.8333333337955
2024-06-11 17:27:00,64.97395499999999,1.2442129999999993,1.1703876126261017,7.291668,7.1469949999999995,26.04169999999999,2526.8833333337957
2024-06-11 17:30:00,64.67013499999999,1.2442129999999993,1.1703876126261017,7.320598,7.175925,26.04169999999999,2526.933333333796
2024-06-11 17:33:00,64.39525499999999,1.2442129999999993,1.1703876126261017,7.320598,7.175925,25.462999999999965,2526.983333333796
2024-06-11 17:36:00,63.94676,1.3020829999999997,1.1979601419353365,7.349538,7.1469949999999995,25.75229999999999,2527.0333333337962
2024-06-11 17:39:00,63.411455000000004,1.3020829999999997,1.1670391360856678,7.349538,7.089125,24.594899999999996,2527.0833333337964
2024-06-11 17:42:00,62.572334999999995,1.2442129999999993,1.139945126323467,7.291668,7.089125,23.72679999999997,2527.1333333337966
2024-06-11 17:45:00,61.848955000000004,1.2442129999999993,1.139945126323467,7.262727999999999,7.060185,24.884299999999996,2527.183333333797
2024-06-11 17:48:00,61.79109,1.3020829999999997,1.1670391360856678,7.262727999999999,7.002314999999999,24.016200000000026,2527.233333333797
2024-06-11 17:51:00,61.00984,1.2442129999999993,1.1552340490860327,7.175927999999999,7.002315,25.75229999999999,2527.283333333797
2024-06-11 17:54:00,60.86516,1.2442129999999993,1.1552340490860327,7.175927999999999,7.002315,25.752200000000016,2527.3333333337973
2024-06-11 17:57:00,60.489005,1.2152779999999996,1.141412205399531,7.146992999999999,7.002315,24.594899999999996,2527.3833333337975
2024-06-11 18:00:00,60.720485,1.3020829999999997,1.1513539636363377,7.175927999999999,6.886575000000001,25.17360000000002,2527.4333333337977
2024-06-11 18:03:00,59.707755,1.2442129999999993,1.124504338868123,7.175927999999999,6.944445000000001,24.59499999999997,2527.483333333798
2024-06-11 18:06:00,59.346065,1.3020829999999997,1.1513594101826539,7.262727999999999,6.973385,24.59499999999997,2527.533333333798
2024-06-11 18:09:00,59.866895,1.2442129999999993,1.139945126323467,7.262727999999999,7.060185,24.01619999999997,2527.5833333337982
2024-06-11 18:12:00,59.259254999999996,1.3020829999999997,1.1513539636363368,7.349538,7.060185,24.305499999999995,2527.6333333337984
2024-06-11 18:15:00,58.637155,1.3020829999999997,1.1513539636363368,7.349538,7.060185,25.17360000000002,2527.6833333337986
2024-06-11 18:18:00,59.056709999999995,1.2442129999999993,1.0931624521994818,7.233798,6.944445000000001,25.75229999999999,2527.733333333799
2024-06-11 18:21:00,58.723960000000005,1.3020829999999997,1.1513539636363368,7.2916680000000005,7.002315,24.884299999999996,2527.783333333799
2024-06-11 18:24:00,57.783565,1.3020829999999997,1.1033359664660594,7.2916680000000005,6.9155050000000005,24.884299999999996,2527.833333333799
2024-06-11 18:27:00,56.88657,1.2442129999999993,1.1089159900484378,7.146988,6.886575,24.01619999999997,2527.8833333337993
2024-06-11 18:30:00,56.568290000000005,1.3020829999999997,1.1355177176073032,7.204858000000001,6.886575,24.595000000000027,2527.9333333337995
2024-06-11 18:33:00,56.13426,1.2442129999999993,1.1089105745449979,7.175927999999999,6.9155050000000005,23.7269,2527.9833333337997
2024-06-11 18:36:00,57.03125,1.359953,1.1454942060735742,7.2916680000000005,6.886575000000001,25.462900000000047,2528.0333333338
2024-06-11 18:39:00,57.04572,1.3020829999999997,1.0869858389652514,7.233798,6.828704999999999,25.17360000000002,2528.0833333338
2024-06-11 18:42:00,55.801505000000006,1.2442129999999993,1.1089159900484382,7.262727999999999,7.002315,25.173599999999965,2528.1333333338002
2024-06-11 18:45:00,55.454285,1.2442129999999993,1.1245043388681226,7.233798,7.002315,24.305600000000027,2528.1833333338004
2024-06-11 18:48:00,54.84664,1.2442129999999993,1.124509700357056,7.320598,7.089125,24.01619999999997,2528.2333333338006
2024-06-11 18:51:00,53.501155,1.273148,1.1222651143651936,7.3205979999999995,7.03125,24.01619999999997,2528.283333333801
2024-06-11 18:54:00,54.224535,1.359953,1.1617458756002694,7.349538,6.973385,24.01619999999997,2528.333333333801
2024-06-11 18:57:00,53.24074,1.3310179999999994,1.1325478432517921,7.320603,6.944445000000001,23.4375,2528.383333333801
2024-06-11 19:00:00,41.24711,0.8969899999999997,1.0216707320832192,7.089122999999999,7.349533,20.83330000000001,2528.4333333338013
2024-06-11 19:03:00,35.46007,1.273148,1.0577078879122817,7.378468,6.97338,21.701400000000035,2528.4833333338015
2024-06-11 19:06:00,30.005789999999998,1.2442129999999993,0.9948431564325971,7.407403,6.944440000000001,21.41210000000001,2528.5333333338017
2024-06-12 07:30:00,36.02431,1.0127319999999997,0.7578278327039475,3.8483789999999996,3.3854159999999993,19.386599999999987,2528.5333333338017
