Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-06-12 07:36:00,32.69676,1.186343,0.8276529234533561,4.282408,3.645834,22.280100000000004,2528.6333333338016
2024-06-12 07:39:00,35.373265,1.2442129999999993,0.8694182737022658,4.803241,4.137735,20.254599999999982,2528.683333333802
2024-06-12 07:42:00,77.314815,1.4178249999999997,1.068108410405863,6.134263,5.497688,33.85409999999996,2528.733333333802
2024-06-12 07:51:00,79.007525,1.2152779999999996,1.0319470930819212,5.931718,5.584490000000001,28.93520000000001,2528.883333333802
2024-06-12 07:57:00,73.37962999999999,1.1574079999999993,1.005802464802785,5.671298,5.381940000000001,28.645899999999983,2528.983333333802
2024-06-12 08:00:00,73.24942,1.3020839999999998,1.002196645637288,5.787033,5.2372689999999995,28.35650000000004,2529.033333333802
2024-06-12 08:06:00,72.35243,1.1863419999999998,1.0664180651303554,5.671297,5.439815,28.067099999999982,2529.133333333802
2024-06-12 08:09:00,71.875,1.157407,1.1282271766661467,6.365742000000001,6.307875,27.488400000000013,2529.1833333338022
2024-06-12 08:12:00,68.86574,1.0995370000000007,1.1139468333479068,6.5104120000000005,6.539355,26.620299999999986,2529.2333333338024
2024-06-12 08:15:00,65.56712999999999,1.186343,1.0972492852072155,6.712962999999999,6.539350000000001,27.199000000000012,2529.2833333338026
2024-06-12 08:21:00,64.626735,1.186343,1.0972492852072155,6.712962999999999,6.539350000000001,26.620299999999986,2529.3833333338025
2024-06-12 08:24:00,63.961225,1.2442129999999993,1.0931624521994818,6.799768,6.510415000000001,25.75229999999999,2529.4333333338027
2024-06-12 08:27:00,63.744209999999995,1.3020829999999997,1.1355177176073041,6.915508,6.597225000000001,25.75229999999999,2529.483333333803
2024-06-12 08:30:00,63.671875,1.3310179999999994,1.1646351529406345,7.060183,6.741895,25.752400000000023,2529.533333333803
2024-06-12 08:36:00,63.87442,1.3888879999999997,1.1747272686655157,7.118053,6.7129650000000005,26.04159999999996,2529.633333333803
2024-06-12 08:39:00,65.538195,1.3888879999999997,1.190925521570586,7.118053,6.7418949999999995,27.199100000000044,2529.683333333803
2024-06-12 08:42:00,65.20544,1.3310179999999994,1.1486714273590228,7.089122999999999,6.741895,26.909699999999987,2529.7333333338033
2024-06-12 08:48:00,65.07523499999999,1.3310179999999994,1.1486714273590228,7.089122999999999,6.741895,26.04169999999999,2529.8333333338032
2024-06-12 08:51:00,64.32292,1.3310179999999994,1.1325478432517921,7.118053,6.741895,26.331000000000017,2529.8833333338034
2024-06-12 08:57:00,64.69907,1.3020829999999997,1.1355177176073032,6.973378,6.655094999999999,26.909699999999987,2529.9833333338033
2024-06-12 09:00:00,65.769675,1.2152770000000004,1.1262453037721822,6.770832,6.597225,26.909700000000043,2530.0333333338035
2024-06-12 09:03:00,67.92535,1.2152770000000004,1.1564392430884944,6.799772000000001,6.684025,28.356499999999983,2530.0833333338037
2024-06-12 09:09:00,66.854745,1.1863419999999998,1.1423873033192873,6.8287070000000005,6.741895,26.331000000000017,2530.1833333338036
2024-06-12 09:12:00,67.21643499999999,1.2442129999999993,1.1552340490860327,7.1180579999999996,6.944445000000001,27.488499999999988,2530.233333333804
2024-06-12 09:18:00,68.30150499999999,1.359953,1.1937490216405764,7.204858000000001,6.886575000000001,26.909699999999987,2530.3333333338037
2024-06-12 09:21:00,68.663195,1.359953,1.2095144847135262,7.233797999999999,6.944445,27.777799999999957,2530.383333333804
2024-06-12 09:24:00,68.258105,1.1863419999999998,1.1571658195859809,7.060187,7.002315,26.620300000000043,2530.433333333804
2024-06-12 09:27:00,70.818865,1.070601,1.127481597360717,6.770835999999999,6.886575000000001,28.356499999999983,2530.4833333338042
2024-06-12 09:30:00,71.97627,0.9548609999999993,1.079838309132803,6.6550959999999995,6.9155050000000005,28.067199999999957,2530.5333333338044
2024-06-12 09:33:00,73.828125,1.157407,1.171814969129404,6.915512,6.944445000000001,28.64579999999998,2530.5833333338046
2024-06-12 09:39:00,72.51157,1.2152779999999996,1.2007569240569278,7.089117999999999,7.06019,27.488399999999984,2530.6833333338045
2024-06-12 09:42:00,66.970485,1.3888889999999998,1.190931543588694,7.465274000000001,7.089125,26.33099999999996,2530.7333333338047
2024-06-12 09:48:00,68.22917,1.4178230000000003,1.2200988661425052,7.407408,7.031255,28.067099999999982,2530.8333333338046
2024-06-12 09:51:00,70.50058,1.4178230000000003,1.2200988661425052,7.523148000000001,7.146995,27.777800000000013,2530.883333333805
2024-06-12 09:57:00,70.71759499999999,1.3888879999999997,1.222854474134191,7.465273,7.146995,27.488499999999988,2530.9833333338047
2024-06-12 10:00:00,71.57118,1.359953,1.2559617499122027,7.436338,7.233795000000001,28.645899999999983,2531.033333333805
2024-06-12 10:03:00,74.53703999999999,1.244212,1.2296902748149043,7.320597,7.291665,29.22460000000001,2531.083333333805
2024-06-12 10:09:00,74.435765,1.2152779999999996,1.2152799999922121,7.349533,7.349535,27.488400000000013,2531.183333333805
2024-06-12 10:12:00,74.175345,1.2152779999999996,1.2152799999922121,7.291663000000001,7.291665000000001,28.356499999999983,2531.233333333805
2024-06-12 10:15:00,75.83912000000001,1.2152770000000004,1.2296877707780822,7.204862,7.233795000000001,28.93520000000001,2531.2833333338053
2024-06-12 10:18:00,79.050925,1.0127319999999997,1.1909275382531888,6.799766000000001,7.175924000000001,30.092600000000004,2531.3333333338055
2024-06-12 10:21:00,95.64525499999999,0.3472210000000002,1.0706199988031473,4.947920000000001,7.031249000000001,32.11810000000003,2531.3833333338057
2024-06-12 10:27:00,95.21123,0.4918969999999998,1.1025188564366442,5.381945999999999,6.9733789999999996,35.300899999999984,2531.4833333338056
2024-06-12 10:30:00,87.23957999999999,0.6655090000000001,1.1486334024866218,6.163194,7.320605,31.828700000000026,2531.533333333806
2024-06-12 10:33:00,82.175925,0.8969899999999997,1.1624357205407807,6.481478999999999,7.060188999999999,30.671299999999974,2531.583333333806
2024-06-12 10:39:00,82.03125,0.8680560000000002,1.1573113554155492,6.423609,7.060183,30.38190000000003,2531.683333333806
2024-06-12 10:42:00,75.810185,1.2152779999999996,1.2152799999922121,7.002316,7.002318000000001,28.06710000000004,2531.733333333806
2024-06-12 10:48:00,74.53703999999999,1.157407,1.1861091962540984,7.031245999999999,7.089118999999999,28.64580000000001,2531.833333333806
2024-06-12 10:51:00,74.001735,1.2442139999999995,1.2296912670179305,7.1180520000000005,7.089118000000001,28.64580000000001,2531.883333333806
2024-06-12 10:54:00,74.03067,1.273149,1.1993564606275149,7.204862,7.060183,28.067200000000014,2531.9333333338063
2024-06-12 11:00:00,74.305555,1.2442130000000002,1.2150528803485985,7.146986,7.089122999999999,30.092499999999973,2532.0333333338062
2024-06-12 11:03:00,77.40162000000001,1.0995370000000007,1.184224217252524,6.88657,7.060183,29.513800000000003,2532.0833333338064
2024-06-12 11:09:00,78.29861500000001,1.0416660000000002,1.1670355842561368,6.770835000000001,7.031249000000001,29.80329999999998,2532.1833333338063
2024-06-12 11:12:00,80.41087999999999,0.983797,1.1876252511229943,6.65509,7.089122999999999,28.93520000000001,2532.2333333338065
2024-06-12 11:18:00,79.73089999999999,0.983797,1.174726474612669,6.684025000000001,7.089118000000001,31.25,2532.3333333338064
2024-06-12 11:21:00,77.5897,1.070602,1.1825685839557527,6.857640000000001,7.089118000000001,29.224499999999978,2532.3833333338066
2024-06-12 11:24:00,75.95486500000001,1.1284729999999996,1.1854009813571627,6.973381,7.089118000000001,29.513800000000003,2532.433333333807
2024-06-12 11:27:00,70.269095,1.2442130000000002,1.1854060504501864,7.175922000000001,7.060189,28.067099999999982,2532.483333333807
2024-06-12 11:33:00,70.572915,1.3020839999999998,1.197960614908311,7.233792,7.031248,28.067200000000014,2532.583333333807
2024-06-12 11:36:00,70.06655,1.359954,1.2406157422359019,7.320602000000001,7.089118000000001,27.777799999999957,2532.633333333807
2024-06-12 11:39:00,71.54224500000001,1.3020840000000007,1.1979606149083122,7.349537,7.146993,26.909699999999987,2532.6833333338072
2024-06-12 11:45:00,71.918405,1.3020840000000007,1.1979606149083122,7.349537,7.146993,28.356400000000008,2532.783333333807
2024-06-12 11:48:00,74.623845,1.157407,1.1861091962540984,7.060186000000001,7.118059000000001,28.935199999999952,2532.8333333338073
2024-06-12 11:54:00,75.622105,1.157407,1.200291304787134,7.031246,7.118059000000001,29.22460000000001,2532.9333333338072
2024-06-12 11:57:00,75.086805,1.1574079999999993,1.1861097044862463,7.089116,7.146988,27.488400000000013,2532.9833333338074
2024-06-12 12:00:00,74.92766,1.1284729999999996,1.1713414503869404,7.002311000000001,7.089118000000001,29.513800000000003,2533.0333333338076
2024-06-12 12:15:00,73.046875,1.2442139999999995,1.2296912670179305,7.1180520000000005,7.089118000000001,28.356499999999983,2533.2833333338076
2024-06-12 12:18:00,71.26736,1.3020839999999998,1.197960614908311,7.233792,7.031248,28.356499999999983,2533.333333333808
2024-06-12 12:24:00,70.8478,1.3020839999999998,1.197960614908311,7.233792,7.031248,26.620400000000018,2533.4333333338077
2024-06-12 12:27:00,70.38484,1.3020839999999998,1.2132083129548363,7.262732000000001,7.089118000000001,27.777800000000013,2533.483333333808
2024-06-12 12:30:00,68.98148499999999,1.3888889999999998,1.2385876659361519,7.407407,7.1180579999999996,26.909699999999987,2533.533333333808
2024-06-12 12:45:00,66.015625,1.4467599999999994,1.2004390319613687,7.465278,7.002318000000001,26.909700000000043,2533.783333333808
2024-06-12 12:48:00,65.79861500000001,1.4178249999999997,1.171131688867482,7.494212999999999,7.031248,26.620400000000018,2533.8333333338082
2024-06-12 12:54:00,65.42245500000001,1.4178249999999997,1.2039412115732215,7.436343,7.031248,26.331099999999992,2533.933333333808
2024-06-12 12:57:00,65.68287000000001,1.4178249999999997,1.1876247304872187,7.436343,7.002318000000001,26.62039999999996,2533.9833333338083
2024-06-12 13:00:00,66.23263499999999,1.4467600000000003,1.2168725745933724,7.494212999999999,7.060183,27.199000000000012,2534.0333333338085
2024-06-12 13:06:00,66.40625,1.4467600000000003,1.2168725745933715,7.5520830000000005,7.118053,27.488400000000013,2534.1333333338084
2024-06-12 13:09:00,65.79861500000001,1.4467599999999994,1.2004390319613678,7.581018,7.1180579999999996,26.620400000000018,2534.1833333338086
2024-06-12 13:15:00,65.306715,1.5046299999999997,1.242494755486921,7.609958,7.1180579999999996,26.620400000000018,2534.2833333338085
2024-06-12 13:18:00,63.642939999999996,1.5046299999999997,1.2089840440690454,7.581017999999999,7.031248,26.909699999999987,2534.3333333338087
2024-06-12 13:21:00,63.0353,1.5046299999999997,1.2089840440690454,7.523148,6.973378,26.041600000000017,2534.383333333809
2024-06-12 13:30:00,63.194445,1.475695,1.1964437820848133,7.465278,6.944443,24.01610000000005,2534.533333333809
2024-06-12 13:36:00,64.13484,1.4756939999999998,1.1964433473825387,7.436343,6.915509,26.909700000000043,2534.633333333809
2024-06-12 13:39:00,65.50926000000001,1.4467600000000003,1.2168725745933715,7.523153,7.089122999999999,25.75229999999999,2534.683333333809
2024-06-12 13:51:00,67.07176,1.475695,1.2297229754320236,7.609957999999999,7.146993,26.909699999999987,2534.883333333809
2024-06-12 13:54:00,67.28877,1.4178240000000004,1.2039407632353691,7.4652769999999995,7.060183,26.33099999999996,2534.933333333809
2024-06-12 14:00:00,67.274305,1.3888890000000007,1.2228494698738597,7.378472,7.060183,27.488399999999956,2535.033333333809
2024-06-12 14:03:00,66.88368,1.3888890000000007,1.1909315435886958,7.349532,6.973383,27.199099999999987,2535.083333333809
2024-06-12 14:06:00,65.538195,1.3888889999999998,1.206967999233316,7.320597,6.973378,26.041600000000017,2535.1333333338093
2024-06-12 14:12:00,65.19097500000001,1.3888889999999998,1.1747277158244918,7.349537000000001,6.9444479999999995,25.752399999999966,2535.2333333338092
2024-06-12 14:15:00,64.40972500000001,1.4178249999999997,1.187624730487218,7.3784730000000005,6.9444479999999995,26.331000000000017,2535.2833333338094
2024-06-12 14:21:00,64.033565,1.4467599999999994,1.2004390319613678,7.407408,6.9444479999999995,25.173599999999965,2535.3833333338093
2024-06-12 14:24:00,64.52546,1.475695,1.21317349315433,7.436337999999999,6.944443,26.620400000000018,2535.4333333338095
2024-06-12 14:27:00,66.00115500000001,1.4467600000000003,1.2004390319613696,7.4074029999999995,6.944443,26.909699999999987,2535.4833333338097
2024-06-12 14:36:00,66.23263499999999,1.475695,1.1964437820848133,7.523147999999999,7.002312999999999,26.90979999999996,2535.63333333381
2024-06-12 14:42:00,66.82580999999999,1.475695,1.1964437820848133,7.523147999999999,7.002312999999999,26.04169999999999,2535.7333333338097
2024-06-12 14:45:00,67.49132,1.4467600000000003,1.1838270875704286,7.494212999999999,7.002312999999999,27.199099999999987,2535.78333333381
2024-06-12 14:48:00,67.954285,1.4467600000000003,1.2168725745933724,7.494212999999999,7.060183,26.909700000000043,2535.83333333381
2024-06-12 14:51:00,68.15683,1.475695,1.2297229754320225,7.5520879999999995,7.089122999999999,26.330900000000042,2535.8833333338102
2024-06-12 14:57:00,68.547455,1.475695,1.2297229754320236,7.523147999999999,7.060183,26.331099999999992,2535.98333333381
2024-06-12 15:00:00,68.75,1.5335650000000003,1.25519014345929,7.581017999999999,7.060183,27.198999999999955,2536.0333333338103
2024-06-12 15:03:00,68.677665,1.5335650000000003,1.2214500359647167,7.581017999999999,7.002312999999999,27.488499999999988,2536.0833333338105
2024-06-12 15:06:00,69.93634499999999,1.4467600000000003,1.2492565283907668,7.436343,7.060183,28.067200000000014,2536.1333333338107
2024-06-12 15:12:00,71.09375,1.4756939999999998,1.24611074615677,7.494212999999999,7.060188999999999,27.777800000000013,2536.2333333338106
2024-06-12 15:15:00,71.75926,1.4467600000000003,1.2331465174594898,7.494212999999999,7.089122999999999,27.488499999999988,2536.283333333811
2024-06-12 15:18:00,72.59837999999999,1.446758,1.2331456185268515,7.4652769999999995,7.060188999999999,28.067099999999982,2536.333333333811
2024-06-12 15:21:00,72.35243,1.4178240000000004,1.2519471094551604,7.378467,7.060183,28.06710000000004,2536.383333333811
2024-06-12 15:27:00,72.497105,1.3888890000000007,1.2385876659361532,7.349532,7.060183,28.64580000000001,2536.483333333811
2024-06-12 15:30:00,73.61111,1.4178230000000003,1.2519466492652445,7.349532,7.031249000000001,29.224599999999953,2536.5333333338112
2024-06-12 15:36:00,74.53703999999999,1.359953,1.2251382296533575,7.291662,7.031249000000001,28.356499999999983,2536.633333333811
2024-06-12 15:39:00,76.12847,1.3020829999999997,1.2283278573505592,7.233791999999999,7.089119,28.93520000000001,2536.6833333338113
2024-06-12 15:51:00,74.52257,1.3888889999999998,1.2228549334368664,7.320597,7.002318000000001,28.64590000000004,2536.883333333811
2024-06-12 15:54:00,74.117475,1.4178249999999997,1.2200997708328318,7.349533,6.973378,28.06710000000004,2536.9333333338113
2024-06-12 15:57:00,73.13368,1.4467599999999994,1.2492620703984063,7.320598,6.9444479999999995,28.356499999999983,2536.9833333338115
2024-06-12 16:00:00,72.9022,1.475695,1.2297229754320225,7.291668,6.828702999999999,28.356499999999983,2537.0333333338117
2024-06-12 16:03:00,73.13368,1.3888890000000007,1.2385876659361525,7.204862,6.915512999999999,27.488400000000013,2537.083333333812
2024-06-12 16:09:00,73.466435,1.3888890000000007,1.2385876659361525,7.233792000000001,6.944443,28.356499999999983,2537.183333333812
2024-06-12 16:12:00,72.52604500000001,1.4178249999999997,1.2200997708328318,7.349533,6.973378,27.777799999999957,2537.233333333812
2024-06-12 16:18:00,72.54051,1.4178249999999997,1.2200997708328318,7.3784730000000005,7.002318000000001,26.909699999999987,2537.333333333812
2024-06-12 16:21:00,72.88773499999999,1.4178249999999997,1.2200997708328318,7.349533,6.973378,27.488400000000013,2537.383333333812
2024-06-12 16:24:00,72.497105,1.4178249999999997,1.2200997708328318,7.349533,6.973378,27.777799999999957,2537.4333333338122
2024-06-12 16:27:00,72.04861500000001,1.4178249999999997,1.2361015824783672,7.291663000000001,6.9444479999999995,27.77770000000004,2537.4833333338124
2024-06-12 16:33:00,72.29455999999999,1.4178240000000004,1.2039463745485999,7.320597,6.915512999999999,28.645899999999983,2537.5833333338123
2024-06-12 16:36:00,72.65625,1.4178240000000004,1.236101126182977,7.262727000000001,6.915512999999999,27.777799999999957,2537.6333333338125
2024-06-12 16:42:00,72.164355,1.3888889999999998,1.222854933436865,7.262727000000001,6.9444479999999995,27.488400000000013,2537.7333333338124
2024-06-12 16:45:00,69.96528,1.4178249999999997,1.2039468228878485,7.291663000000001,6.886578,26.33099999999996,2537.7833333338126
2024-06-12 16:48:00,70.16782,1.4178249999999997,1.2039412115732215,7.262733,6.857638,27.488400000000013,2537.833333333813
2024-06-12 16:51:00,74.34895499999999,1.3310189999999995,1.1960892431220818,7.233798,6.9733789999999996,28.93520000000001,2537.883333333813
2024-06-12 16:57:00,73.14815,1.3020829999999997,1.2132130832547992,7.204858000000001,7.031255000000001,28.06710000000004,2537.983333333813
2024-06-12 17:00:00,72.35243,1.3020829999999997,1.2132078359758893,7.233797999999999,7.060185,27.777800000000013,2538.033333333813
2024-06-12 17:03:00,69.516785,1.3020829999999997,1.1979601419353365,7.204858000000001,7.002315,26.909699999999987,2538.0833333338132
2024-06-12 17:09:00,69.05382,1.3020829999999997,1.182568922121659,7.175928,6.944445000000001,26.04169999999999,2538.183333333813
2024-06-12 17:12:00,65.234375,1.3310180000000003,1.1646351529406362,7.291668,6.973380000000001,26.041600000000017,2538.2333333338133
2024-06-12 17:18:00,65.234375,1.359953,1.1778247115075808,7.291668,6.944445000000001,26.04169999999999,2538.3333333338132
2024-06-12 17:21:00,65.465855,1.3310179999999994,1.1646351529406345,7.320603,7.002315,25.46289999999999,2538.3833333338134
2024-06-12 17:24:00,68.070025,1.3888879999999997,1.2069675439206877,7.320603,6.973385,25.463000000000022,2538.4333333338136
2024-06-12 17:36:00,66.145835,1.4467590000000001,1.200438590489497,7.494214,7.031255000000001,26.620299999999986,2538.6333333338134
2024-06-12 17:39:00,65.24884,1.4756939999999998,1.2131730544012351,7.523149,7.031255000000001,25.462999999999965,2538.6833333338136
2024-06-12 17:42:00,63.614005,1.3020829999999997,1.1670391360856678,7.349538,7.089125,26.04169999999999,2538.733333333814
2024-06-12 17:48:00,63.20891,1.2442129999999993,1.139945126323467,7.262727999999999,7.060185,26.041600000000017,2538.8333333338137
2024-06-12 17:51:00,63.368055,1.273148,1.1535364064558973,7.089123,6.857635,26.041600000000017,2538.883333333814
2024-06-12 17:54:00,61.776619999999994,1.2442129999999993,1.1245043388681226,7.031248,6.799765,25.75229999999999,2538.933333333814
2024-06-12 18:00:00,60.79282,1.2152779999999996,1.1109292730775682,7.031248,6.8286999999999995,24.884199999999964,2539.033333333814
2024-06-12 18:03:00,58.40567,1.3310179999999994,1.1162512562986469,7.175922999999999,6.770835000000001,23.4375,2539.083333333814
2024-06-12 18:09:00,58.087385,1.3310179999999994,1.1325478432517921,7.118053,6.741895,26.04169999999999,2539.183333333814
2024-06-12 18:12:00,56.293405,1.359953,1.0956663151423196,7.204858,6.712965,26.04169999999999,2539.2333333338142
2024-06-12 18:18:00,56.10532,1.3020829999999997,1.1033415866068137,7.1469879999999995,6.770835000000001,24.88420000000002,2539.333333333814
2024-06-12 18:21:00,56.698494999999994,1.273148,1.106385004364352,7.002313,6.684025,24.884299999999996,2539.3833333338143
2024-06-12 18:24:00,54.412615,1.2152779999999996,1.064056218117253,6.944443000000001,6.655095,24.305500000000052,2539.4333333338145
2024-06-12 18:30:00,54.123265,1.2152779999999996,1.0798414633360223,6.973382999999999,6.712965,23.4375,2539.5333333338144
2024-06-12 18:33:00,52.502894999999995,1.2442129999999993,1.0611513493390947,7.002317999999999,6.655095,23.4375,2539.5833333338146
2024-06-12 18:39:00,51.967595,1.2442129999999993,1.0611513493390936,6.973378,6.626155,23.14820000000003,2539.6833333338145
2024-06-12 18:42:00,53.356485,1.2442129999999993,1.0611513493390947,7.002317999999999,6.655095,23.72679999999997,2539.7333333338147
2024-06-12 18:45:00,50.607635,1.3310179999999994,1.0491408178314883,7.0312529999999995,6.510415000000001,23.7269,2539.783333333815
2024-06-12 18:51:00,51.475695,1.4178230000000003,1.1205493250587664,7.060188,6.510415,24.594900000000052,2539.883333333815
2024-06-12 18:54:00,52.068865,1.4178230000000003,1.1205552537649326,7.204858,6.655094999999999,23.726800000000026,2539.933333333815
2024-06-12 19:00:00,44.29977,1.070601,1.0413985205938943,7.002318000000001,6.944447,22.85880000000003,2540.033333333815
2024-06-12 19:03:00,32.523145,1.3310190000000004,0.996513753664554,7.3206039999999994,6.712965,20.543999999999983,2540.083333333815
2024-06-13 07:39:00,35.300920000000005,1.4756939999999998,0.9582268792364406,4.774306,3.877313000000001,20.254599999999982,2540.083333333815
2024-06-13 07:42:00,66.145835,1.5914350000000006,1.1009555691865223,5.295142,4.427087,25.46290000000002,2540.1333333338152
2024-06-13 07:45:00,74.85532,1.3888890000000007,1.0736727347031672,6.221062,5.642363,21.412000000000035,2540.1833333338154
2024-06-13 07:48:00,75.622105,1.273148,1.0741147409585232,6.0474570000000005,5.671298999999999,28.935199999999952,2540.2333333338156
2024-06-13 07:51:00,84.056715,1.3888889999999998,1.1418048134865555,6.105327,5.642358,30.092599999999976,2540.283333333816
2024-06-13 07:54:00,80.729165,1.186343,1.0507647774534692,5.8449029999999995,5.584490000000001,28.93520000000001,2540.333333333816
2024-06-13 07:57:00,74.20428000000001,1.070602,0.9965173533424552,5.555553000000001,5.410881,27.777799999999985,2540.383333333816
2024-06-13 08:00:00,68.012155,1.1284729999999996,0.9925805340878779,5.6712929999999995,5.41088,26.33099999999999,2540.4333333338163
2024-06-13 08:03:00,72.381365,1.3310189999999995,1.0143044872913487,5.787033,5.208334,27.488499999999988,2540.4833333338165
2024-06-13 08:06:00,72.72859,1.2152779999999996,0.982336115196695,5.758102999999999,5.324075,26.909700000000015,2540.5333333338167
2024-06-13 08:09:00,72.641785,1.2152779999999996,1.110929273077569,6.278932999999999,6.076385000000001,27.777799999999985,2540.583333333817
2024-06-13 08:12:00,69.618055,1.2152779999999996,1.110929273077569,6.568287999999999,6.365740000000001,29.224500000000006,2540.633333333817
2024-06-13 08:15:00,66.623265,1.2442130000000002,1.1089159900484389,6.626157999999999,6.3657449999999995,26.04169999999999,2540.6833333338172
2024-06-13 08:18:00,65.784145,1.3020829999999997,1.0869915225456488,6.7129579999999995,6.307875,27.199099999999987,2540.7333333338174
2024-06-13 08:21:00,64.84375,1.3020829999999997,1.1195124270251398,6.770838,6.423615000000001,25.462900000000047,2540.7833333338176
2024-06-13 08:24:00,65.118635,1.3020829999999997,1.1033415866068128,6.857638000000001,6.481485,25.752200000000016,2540.833333333818
2024-06-13 08:27:00,65.625,1.359953,1.161740289282813,6.886577999999999,6.510415,26.331000000000017,2540.883333333818
2024-06-13 08:30:00,66.04456,1.3888879999999997,1.1583543112066021,6.973383,6.5393550000000005,25.462999999999965,2540.933333333818
2024-06-13 08:33:00,65.26330999999999,1.3310179999999994,1.1646351529406345,7.0312529999999995,6.712965,26.620400000000018,2540.9833333338183
2024-06-13 08:36:00,66.94155,1.3888879999999997,1.174721640758982,7.089122999999999,6.684025,26.620299999999986,2541.0333333338185
2024-06-13 08:39:00,66.85474500000001,1.3888879999999997,1.174721640758982,7.089122999999999,6.684025,26.620400000000018,2541.0833333338187
2024-06-13 08:42:00,65.87095,1.3310179999999994,1.1486714273590228,7.089122999999999,6.741895,25.752399999999966,2541.133333333819
2024-06-13 08:45:00,65.104165,1.3310179999999994,1.1486714273590228,7.089122999999999,6.741895,26.909699999999987,2541.183333333819
2024-06-13 08:48:00,64.0191,1.359953,1.1617458756002694,7.146988,6.770835000000001,25.752200000000016,2541.2333333338192
2024-06-13 08:51:00,62.890625,1.359953,1.1454942060735742,7.1180579999999996,6.712965,25.463000000000022,2541.2833333338194
2024-06-13 08:54:00,62.39873,1.3310179999999994,1.1325478432517921,6.944443,6.568285,25.17360000000002,2541.3333333338196
2024-06-13 08:57:00,63.45486,1.2152770000000004,1.064055760517928,6.712962000000001,6.423615,25.462900000000047,2541.38333333382
2024-06-13 09:00:00,66.189235,0.9837959999999999,1.0544804207972949,6.19213,6.336804,26.331000000000017,2541.43333333382
2024-06-13 09:03:00,66.53646,0.9548609999999993,1.0392555442400593,6.249996,6.423615000000001,26.620400000000018,2541.48333333382
2024-06-13 09:06:00,65.20544,1.070602,1.0850076841792835,6.452542,6.4814799999999995,26.331000000000017,2541.5333333338203
2024-06-13 09:09:00,63.975695,1.157407,1.0985235472881039,6.597222,6.481485,26.04169999999999,2541.5833333338205
2024-06-13 09:12:00,63.81655,1.157407,1.0985183669606675,6.626162000000001,6.510415000000001,25.173599999999965,2541.6333333338207
2024-06-13 09:15:00,63.310185000000004,1.2152779999999996,1.110929273077569,6.712962999999999,6.510415000000001,26.04169999999999,2541.683333333821
2024-06-13 09:18:00,62.225115,1.3020829999999997,1.1033359664660602,6.886577999999999,6.510415000000001,25.75229999999999,2541.733333333821
2024-06-13 09:21:00,61.4294,1.2442129999999993,1.0772472317666184,6.799768,6.481485,26.62039999999996,2541.7833333338212
2024-06-13 09:24:00,63.16551,1.157407,1.0834600562237735,6.655092000000001,6.510415,26.62039999999996,2541.8333333338214
2024-06-13 09:27:00,63.29572,1.0995369999999998,1.0703387115331606,6.5682920000000005,6.510415000000001,26.04169999999999,2541.8833333338216
2024-06-13 09:30:00,61.83449,1.273148,1.1222596554579027,6.886577999999999,6.59722,26.331000000000017,2541.933333333822
2024-06-13 09:33:00,60.951965,1.3888889999999998,1.1081452684915332,7.031254000000001,6.510415000000001,26.331099999999992,2541.983333333822
2024-06-13 09:36:00,60.677085,1.3888889999999998,1.1081452684915332,7.031254000000001,6.510415000000001,25.17360000000002,2542.033333333822
2024-06-13 09:39:00,61.4294,1.359953,1.1124630845461125,6.973378,6.510415000000001,24.884299999999996,2542.0833333338223
2024-06-13 09:42:00,62.15278000000001,1.359953,1.1124630845461125,6.915508,6.452545000000001,25.462999999999965,2542.1333333338225
2024-06-13 09:45:00,62.717015,1.3020829999999997,1.1195124270251398,6.857638,6.510415,26.33099999999996,2542.1833333338227
2024-06-13 09:48:00,62.19618,1.2152779999999996,1.110929273077569,6.799772999999999,6.597225000000001,25.462999999999965,2542.233333333823
2024-06-13 09:51:00,63.39699,1.2152779999999996,1.095466985660239,6.828703,6.597225000000001,26.041600000000017,2542.283333333823
2024-06-13 09:54:00,64.26505,1.273148,1.1222651143651936,6.828703,6.5393550000000005,26.04170000000005,2542.3333333338232
2024-06-13 09:57:00,64.65567,1.1863419999999998,1.1274820464459043,6.8287070000000005,6.712965,26.33099999999996,2542.3833333338234
2024-06-13 10:00:00,65.885415,1.2152770000000004,1.1262453037721822,6.770832,6.597225,26.909699999999987,2542.4333333338236
2024-06-13 10:03:00,69.690395,1.273148,1.168951784336712,6.799772000000001,6.597224,28.06710000000004,2542.483333333824
2024-06-13 10:06:00,71.62905,1.244212,1.2150523881919015,7.031247,6.973385,28.935300000000012,2542.533333333824
2024-06-13 10:09:00,72.61285000000001,1.2152770000000004,1.1861092450496784,7.146992000000001,7.089124999999999,28.64580000000001,2542.583333333824
2024-06-13 10:12:00,69.314235,1.157407,1.1718149691294042,7.060187,7.089119999999999,26.62039999999999,2542.6333333338243
2024-06-13 10:15:00,68.17129499999999,1.1863419999999998,1.1124395672736738,6.915507000000001,6.770835000000001,26.04159999999999,2542.6833333338245
2024-06-13 10:18:00,66.970485,1.2152779999999996,1.1414122053995301,6.857643,6.712965,26.04159999999999,2542.7333333338247
2024-06-13 10:21:00,65.350115,1.2152779999999996,1.1262457790412967,6.857638,6.68403,27.488400000000013,2542.783333333825
2024-06-13 10:24:00,64.46759,1.2152779999999996,1.0954616140563636,6.857643,6.626155,26.041600000000017,2542.833333333825
2024-06-13 10:27:00,64.69907,1.157407,1.0834600562237735,6.741902,6.597225000000001,26.04159999999996,2542.8833333338252
2024-06-13 10:30:00,66.04456,1.1284720000000004,1.0844930979870975,6.626157000000001,6.5393550000000005,26.620400000000018,2542.9333333338254
2024-06-13 10:33:00,68.30150499999999,0.9548610000000002,1.0528914031483283,6.30787,6.510419000000001,28.35650000000004,2542.9833333338256
2024-06-13 10:36:00,73.69792000000001,0.78125,1.03184069502352,5.902779,6.452549,27.77770000000004,2543.033333333826
2024-06-13 10:39:00,75.30382,0.7812489999999999,1.0800465280038651,5.931714,6.597225,28.64579999999995,2543.083333333826
2024-06-13 10:42:00,73.50983500000001,0.8680560000000002,1.083098059500219,6.307866,6.77083,28.067199999999957,2543.133333333826
2024-06-13 10:45:00,70.89120500000001,1.0416670000000003,1.126245149439557,6.626157000000001,6.7997700000000005,26.90979999999996,2543.1833333338263
2024-06-13 10:48:00,71.75926,1.273148,1.1535364064558973,6.886577,6.655089,27.77769999999998,2543.2333333338265
2024-06-13 10:51:00,71.3397,1.186343,1.1571663113537856,6.828703,6.77083,27.488400000000013,2543.2833333338267
2024-06-13 10:54:00,70.54398,1.157407,1.1428834874818037,7.060182000000001,7.031255000000001,26.620300000000043,2543.333333333827
2024-06-13 10:57:00,71.29629499999999,1.0995369999999998,1.1423899185369484,6.857641999999999,6.944445000000001,28.356499999999983,2543.383333333827
2024-06-13 11:00:00,70.153355,1.0995369999999998,1.1423899185369484,6.857641999999999,6.944445000000001,27.488400000000013,2543.4333333338272
2024-06-13 11:03:00,69.40104,1.157407,1.1574095000027214,6.9444420000000004,6.944445000000001,27.77770000000004,2543.4833333338274
2024-06-13 11:06:00,69.22743,1.157407,1.1574095000027214,6.886572,6.886575000000001,27.488499999999988,2543.5333333338276
2024-06-13 11:09:00,71.94734,0.9259259999999996,1.0903354321641003,6.4525500000000005,6.799764000000001,28.356400000000008,2543.583333333828
2024-06-13 11:12:00,76.056135,0.78125,1.091912283109979,6.105324,6.799764000000001,28.93520000000001,2543.633333333828
2024-06-13 11:15:00,73.84259499999999,0.9259259999999996,1.1418087023801684,6.452545999999999,6.915509999999999,28.64580000000001,2543.683333333828
2024-06-13 11:18:00,71.09375,1.070602,1.155233673520537,6.7419020000000005,6.915509999999999,26.909699999999987,2543.7333333338283
2024-06-13 11:21:00,69.97974500000001,1.1863419999999998,1.1718174733715832,6.973377,6.944445000000001,27.488400000000013,2543.7833333338285
2024-06-13 11:24:00,69.09722,1.1863419999999998,1.142392432407497,7.031247,6.944445000000001,26.620400000000018,2543.8333333338287
2024-06-13 11:27:00,68.822335,1.1863419999999998,1.1571658195859809,6.944446999999999,6.886575,26.909699999999987,2543.883333333829
2024-06-13 11:30:00,69.29976500000001,1.244212,1.1854003995564926,6.973377,6.857635,28.93520000000001,2543.933333333829
2024-06-13 11:33:00,68.33044000000001,1.1863419999999998,1.1571658195859809,6.973377,6.9155050000000005,26.90979999999996,2543.9833333338293
2024-06-13 11:36:00,67.56365500000001,1.2152779999999996,1.1564448978838586,7.002313,6.886575,26.90980000000002,2544.0333333338294
2024-06-13 11:39:00,67.447915,1.2152779999999996,1.1564448978838586,7.002313,6.886575,27.199099999999987,2544.0833333338296
2024-06-13 11:42:00,70.61632,1.3310189999999995,1.1804355539663336,7.089123,6.799764000000001,27.488400000000013,2544.13333333383
2024-06-13 11:45:00,70.68866,1.1863419999999998,1.2007538837511706,6.973377,7.002315,27.488499999999988,2544.18333333383
2024-06-13 11:48:00,71.25289,1.273148,1.2143609118193446,7.262733,7.146995,27.488499999999988,2544.23333333383
2024-06-13 11:51:00,71.368635,1.1863419999999998,1.1863470000117597,7.204857,7.204865000000001,27.488399999999956,2544.2833333338303
2024-06-13 11:54:00,71.93287000000001,1.2152779999999996,1.2296882747226392,7.262733,7.291665000000001,28.64590000000004,2544.3333333338305
2024-06-13 11:57:00,71.672455,1.3020829999999997,1.2283278573505592,7.436338,7.291665000000001,27.488400000000013,2544.3833333338307
2024-06-13 12:00:00,70.90567,1.359953,1.2251382296533564,7.494208,7.233795,27.488400000000013,2544.433333333831
2024-06-13 12:03:00,70.29803000000001,1.359953,1.209514484713525,7.523148000000001,7.233795,27.488400000000013,2544.483333333831
2024-06-13 12:06:00,69.90741,1.359953,1.1937490216405764,7.523148000000001,7.204865000000001,28.067099999999982,2544.5333333338313
2024-06-13 12:09:00,69.96527499999999,1.3888889999999998,1.2541829556649817,7.465274000000001,7.204865000000001,27.488400000000013,2544.5833333338314
2024-06-13 12:12:00,70.037615,1.3888889999999998,1.2228549334368664,7.523144,7.204865000000001,27.777799999999957,2544.6333333338316
2024-06-13 12:15:00,70.60185,1.5046290000000004,1.24250004607931,7.638884,7.146995,27.777800000000013,2544.683333333832
2024-06-13 12:18:00,66.550925,1.4178240000000004,1.2360956232038152,7.638889000000001,7.291664999999999,25.173599999999965,2544.733333333832
2024-06-13 12:21:00,64.78588,1.4467590000000001,1.167039770517094,7.609949,7.089119999999999,26.620400000000018,2544.783333333832
2024-06-13 12:24:00,63.310185000000004,1.4756939999999998,1.1964433473825387,7.436343999999999,6.915509999999999,26.04169999999999,2544.8333333338323
2024-06-13 12:27:00,62.919560000000004,1.5046289999999996,1.1747344572979688,7.494214,6.886575,27.199099999999987,2544.8833333338325
2024-06-13 12:30:00,62.630210000000005,1.4756939999999998,1.179530990542817,7.4074089999999995,6.857635000000001,26.331099999999992,2544.9333333338327
2024-06-13 12:33:00,62.528935000000004,1.4467590000000001,1.1838266501880241,7.349534000000001,6.857635000000001,25.173699999999997,2544.983333333833
2024-06-13 12:36:00,64.12037000000001,1.4178230000000003,1.1876181728629884,7.233798,6.799765000000001,25.752300000000048,2545.033333333833
2024-06-13 12:39:00,64.568865,1.359953,1.1454942060735742,7.1469879999999995,6.7418949999999995,26.620400000000018,2545.0833333338333
2024-06-13 12:42:00,64.09143499999999,1.3020829999999997,1.1513539636363377,7.1469879999999995,6.857635000000001,26.33099999999996,2545.1333333338334
2024-06-13 12:45:00,63.773145,1.3020829999999997,1.1513539636363368,7.089118,6.799765,24.884299999999996,2545.1833333338336
2024-06-13 12:48:00,63.46933,1.3020829999999997,1.1513539636363368,7.089118,6.799765,25.462999999999965,2545.233333333834
2024-06-13 12:51:00,63.700810000000004,1.3310179999999994,1.1646351529406345,7.118053,6.799765,26.04169999999999,2545.283333333834
2024-06-13 12:54:00,63.68634,1.3020829999999997,1.1355122157740836,7.175928,6.857635000000001,26.909699999999987,2545.333333333834
2024-06-13 12:57:00,63.541665,1.3020829999999997,1.1513539636363377,7.1469879999999995,6.857635000000001,26.330900000000042,2545.3833333338343
2024-06-13 13:00:00,62.065975,1.3310179999999994,1.1646351529406345,7.204863,6.886575,26.04170000000005,2545.4333333338345
2024-06-13 13:03:00,61.385995,1.359953,1.129067477870214,7.233798,6.799765,26.909700000000043,2545.4833333338347
2024-06-13 13:06:00,60.619215,1.3888889999999998,1.1583547541950163,7.291664000000001,6.857635000000001,26.04159999999996,2545.533333333835
2024-06-13 13:09:00,59.881365,1.4467590000000001,1.1838266501880241,7.349534000000001,6.857635000000001,25.75229999999999,2545.583333333835
2024-06-13 13:12:00,61.024305,1.3888879999999997,1.141804374734804,7.262732999999999,6.799765000000001,26.04169999999999,2545.6333333338353
2024-06-13 13:15:00,61.805555,1.244212,1.1245038714815765,6.973377,6.7418949999999995,25.752400000000023,2545.6833333338354
2024-06-13 13:18:00,61.400465,1.2152779999999996,1.1109292730775682,7.002313,6.799765,25.75229999999999,2545.7333333338356
2024-06-13 13:21:00,61.64641,1.359953,1.1454942060735742,7.1469879999999995,6.7418949999999995,24.884299999999996,2545.783333333836
2024-06-13 13:24:00,60.46007,1.3020829999999997,1.1033415866068137,7.1469879999999995,6.770835000000001,25.17360000000002,2545.833333333836
2024-06-13 13:27:00,61.082175,1.3310179999999994,1.1162512562986469,7.175922999999999,6.770835000000001,24.884299999999996,2545.883333333836
2024-06-13 13:30:00,61.24132,1.3310179999999994,1.1162512562986469,7.175922999999999,6.770835000000001,25.752399999999966,2545.9333333338363
2024-06-13 13:33:00,62.659144999999995,1.3888879999999997,1.190925521570586,7.233793,6.857635,26.620400000000018,2545.9833333338365
2024-06-13 13:36:00,63.237845,1.3888879999999997,1.174721640758982,7.262732999999999,6.857635,25.462999999999965,2546.0333333338367
2024-06-13 13:39:00,63.802085,1.3888879999999997,1.1583543112066021,7.320603,6.886575000000001,25.752300000000048,2546.083333333837
2024-06-13 13:42:00,63.87442,1.4467590000000001,1.1670339357204589,7.378474000000001,6.857635,26.04169999999999,2546.133333333837
2024-06-13 13:45:00,63.194445,1.3888889999999998,1.1747277158244924,7.407404,7.002315,26.331000000000017,2546.1833333338373
2024-06-13 13:48:00,64.554395,1.3888879999999997,1.1583543112066021,7.320603,6.886575000000001,27.488500000000045,2546.2333333338374
2024-06-13 13:51:00,65.19097,1.359953,1.1454942060735742,7.2916680000000005,6.886575000000001,27.488400000000013,2546.2833333338376
2024-06-13 13:54:00,65.625,1.359953,1.161740289282813,7.233797999999999,6.857635,26.331099999999992,2546.333333333838
2024-06-13 13:57:00,64.42419000000001,1.3310179999999994,1.1646351529406354,7.262732999999999,6.944445000000001,26.04169999999999,2546.383333333838
2024-06-13 14:00:00,64.23611500000001,1.3310179999999994,1.1646351529406345,7.233793,6.9155050000000005,26.04169999999999,2546.433333333838
2024-06-13 14:03:00,64.12037000000001,1.3310179999999994,1.1646351529406345,7.204863,6.886575,26.331000000000017,2546.4833333338383
2024-06-13 14:06:00,64.988425,1.3888879999999997,1.174727268665515,7.233793,6.828704999999999,26.331000000000017,2546.5333333338385
2024-06-13 14:09:00,65.03183,1.3888879999999997,1.174721640758982,7.204863,6.799765000000001,27.488400000000013,2546.5833333338387
2024-06-13 14:12:00,63.917825,1.359953,1.161740289282813,7.233798,6.857635000000001,26.909700000000043,2546.633333333839
2024-06-13 14:15:00,63.75868,1.3888889999999998,1.1747220879165285,7.262734,6.857635000000001,26.331099999999992,2546.683333333839
2024-06-13 14:18:00,63.541669999999996,1.3888889999999998,1.1747220879165285,7.262734,6.857635000000001,26.04169999999999,2546.7333333338393
2024-06-13 14:21:00,64.453125,1.3888879999999997,1.1583543112066021,7.233793,6.799765000000001,26.331099999999992,2546.7833333338394
2024-06-13 14:24:00,64.72801000000001,1.359953,1.1778247115075797,7.175928,6.828704999999999,26.90979999999996,2546.8333333338396
2024-06-13 14:27:00,64.453125,1.3020829999999997,1.1513539636363377,7.1469879999999995,6.857635000000001,26.04169999999999,2546.88333333384
2024-06-13 14:30:00,65.92882,1.359953,1.1937490216405764,7.204858000000001,6.886575000000001,27.199099999999987,2546.93333333384
2024-06-13 14:33:00,64.988425,1.3020829999999997,1.1513539636363368,7.204858000000001,6.9155050000000005,26.33099999999996,2546.98333333384
2024-06-13 14:36:00,65.24884499999999,1.3020829999999997,1.1670337424690171,7.175928,6.9155050000000005,26.62039999999996,2547.0333333338403
2024-06-13 14:39:00,66.98495500000001,1.359953,1.1778247115075797,7.204858000000001,6.857635,26.620400000000018,2547.0833333338405
2024-06-13 14:42:00,67.56365500000001,1.359953,1.1937435459841197,7.175928,6.857635,27.488499999999988,2547.1333333338407
2024-06-13 14:45:00,68.30150499999999,1.359953,1.1778247115075797,7.204858000000001,6.857635,28.356499999999983,2547.183333333841
2024-06-13 14:48:00,67.462385,1.3310179999999994,1.1804405272893843,7.233793,6.944445000000001,26.331099999999992,2547.233333333841
2024-06-13 14:51:00,67.15856500000001,1.3888889999999998,1.1747220879165285,7.3206039999999994,6.9155050000000005,26.620300000000043,2547.2833333338413
2024-06-13 14:54:00,67.62152499999999,1.4467590000000001,1.200432880638723,7.3206039999999994,6.857635,27.488400000000013,2547.3333333338414
2024-06-13 14:57:00,68.72106500000001,1.4467590000000001,1.200432880638723,7.291668,6.828699,28.067199999999957,2547.3833333338416
2024-06-13 15:00:00,72.35243,1.4467589999999992,1.2004328806387228,7.204863,6.741894000000001,29.22460000000001,2547.433333333842
2024-06-13 15:03:00,73.220485,1.359953,1.2406152719357106,7.349538,7.118055,28.06710000000004,2547.483333333842
2024-06-13 15:06:00,73.01794000000001,1.3310179999999994,1.2269651461298208,7.349532999999999,7.1469949999999995,28.93520000000001,2547.533333333842
2024-06-13 15:09:00,73.177085,1.3310179999999994,1.2421937149906974,7.378473,7.204865000000001,27.777800000000013,2547.5833333338423
2024-06-13 15:12:00,74.045135,1.3888879999999997,1.2696350527101377,7.407403,7.175924999999999,28.067099999999982,2547.6333333338425
2024-06-13 15:15:00,75.05787,1.3888879999999997,1.2385872026997402,7.465273,7.175924999999999,29.22460000000001,2547.6833333338427
2024-06-13 15:18:00,75.54977,1.3888879999999997,1.2385872026997402,7.465273,7.175924999999999,29.224500000000035,2547.733333333843
2024-06-13 15:21:00,75.62211,1.3888879999999997,1.2385872026997402,7.465273,7.175924999999999,30.960699999999974,2547.783333333843
2024-06-13 15:24:00,75.17361,1.359953,1.2251382296533564,7.494208,7.233795,27.488400000000013,2547.8333333338433
2024-06-13 15:27:00,75.34722500000001,1.359953,1.2251382296533564,7.494208,7.233795,27.777800000000013,2547.8833333338434
2024-06-13 15:30:00,75.202545,1.359953,1.2251382296533564,7.494208,7.233795,27.199099999999987,2547.9333333338436
2024-06-13 15:33:00,75.02893499999999,1.3310179999999994,1.2269651461298208,7.407403,7.204865000000001,29.224599999999953,2547.983333333844
2024-06-13 15:36:00,74.59491,1.3310179999999994,1.2269651461298208,7.407403,7.204865000000001,27.77770000000004,2548.033333333844
2024-06-13 15:39:00,74.262155,1.3310179999999994,1.2269598592621436,7.378473,7.175925,28.64580000000001,2548.083333333844
2024-06-13 15:42:00,74.045135,1.3310179999999994,1.2269598592621436,7.378473,7.175925,28.645899999999983,2548.1333333338443
2024-06-13 15:45:00,73.596645,1.3020829999999997,1.2283278573505592,7.3205979999999995,7.175925,29.224500000000035,2548.1833333338445
2024-06-13 15:48:00,73.03240500000001,1.3020829999999997,1.2132078359758893,7.349538,7.175925,27.488400000000013,2548.2333333338447
2024-06-13 15:51:00,74.08854,1.359953,1.2406152719357106,7.349538,7.118055,28.645899999999983,2548.283333333845
2024-06-13 16:09:00,73.03240500000001,1.359953,1.2406205979711526,7.378468000000001,7.146995,28.356499999999983,2548.583333333845
2024-06-13 16:12:00,72.06308,1.3020829999999997,1.2132130832547992,7.378468000000001,7.204865000000001,28.356400000000008,2548.6333333338453
2024-06-13 16:15:00,72.48264,1.3020829999999997,1.1979601419353365,7.378468000000001,7.175925,29.22460000000001,2548.6833333338454
2024-06-13 16:18:00,73.23495,1.359953,1.2406205979711526,7.378468000000001,7.146995,28.935099999999977,2548.7333333338456
2024-06-13 16:24:00,72.32349500000001,1.3020829999999997,1.2283278573505572,7.378468000000001,7.233795,28.067099999999982,2548.8333333338455
2024-06-13 16:27:00,71.88946999999999,1.3020829999999997,1.2132078359758893,7.349538,7.175925,27.777800000000013,2548.8833333338457
2024-06-13 16:30:00,70.74653,1.3310179999999994,1.2115968789064575,7.407403,7.175925,27.777799999999957,2548.933333333846
2024-06-13 16:39:00,69.2853,1.359953,1.1937490216405764,7.494208,7.175925,24.594899999999996,2549.083333333846
2024-06-13 16:45:00,68.894675,1.3310179999999994,1.2115968789064575,7.407403,7.175925,26.331099999999992,2549.183333333846
2024-06-13 16:48:00,69.8206,1.359953,1.2251382296533564,7.349538,7.089124999999999,27.488400000000013,2549.233333333846
2024-06-13 16:54:00,68.923615,1.3020829999999997,1.2132130832547992,7.3205979999999995,7.1469949999999995,26.620400000000018,2549.333333333846
2024-06-13 17:18:00,67.07176,1.3888889999999998,1.222854933436865,7.465274000000001,7.1469949999999995,27.488499999999988,2549.733333333846
2024-06-13 17:21:00,66.623265,1.3888889999999998,1.190931543588694,7.523144,7.1469949999999995,26.331000000000017,2549.7833333338463
2024-06-13 17:24:00,65.85648499999999,1.4467590000000001,1.216877780570879,7.581014000000001,7.1469949999999995,26.620400000000018,2549.8333333338464
2024-06-13 17:27:00,65.97222500000001,1.4467590000000001,1.2331460679932194,7.523144,7.118055,26.62039999999996,2549.8833333338466
2024-06-13 17:30:00,66.304975,1.3888889999999998,1.222854933436865,7.465274000000001,7.1469949999999995,26.04169999999999,2549.933333333847
2024-06-13 17:36:00,67.11516,1.5046290000000004,1.2425000460793094,7.581014000000001,7.089124999999999,26.909699999999987,2550.0333333338467
2024-06-13 17:39:00,65.14757,1.4467590000000001,1.216877780570879,7.581014000000001,7.1469949999999995,26.041600000000017,2550.083333333847
2024-06-13 17:45:00,64.90162000000001,1.4467590000000001,1.216877780570879,7.523144000000001,7.089125,26.04169999999999,2550.183333333847
2024-06-13 17:48:00,63.541669999999996,1.3888889999999998,1.190931543588694,7.523144,7.1469949999999995,24.884299999999996,2550.233333333847
2024-06-13 17:54:00,63.10764,1.4467590000000001,1.1838324210613185,7.581014000000001,7.089125,25.173699999999997,2550.333333333847
2024-06-13 17:57:00,62.25405,1.3888889999999998,1.190931543588694,7.523144,7.1469949999999995,25.75229999999999,2550.383333333847
2024-06-13 18:00:00,61.60301,1.359953,1.145499851486988,7.494208,7.089125,24.884199999999964,2550.4333333338473
2024-06-13 18:03:00,62.225115,1.4178230000000003,1.187623841942363,7.436338000000001,7.002314999999999,26.04159999999996,2550.4833333338474
2024-06-14 07:18:00,73.10474500000001,1.157407,1.68139751826095,5.6712940000000005,6.857637,27.199099999999987,2550.4833333338474
2024-06-14 07:42:00,63.194445,1.9386580000000002,1.0304369587832514,5.324072999999999,3.848375,29.22460000000001,2550.4833333338474
2024-06-14 07:45:00,77.17013499999999,1.5914349999999997,1.1571908314311834,6.6840269999999995,5.902782,33.56480000000002,2550.5333333338476
2024-06-14 07:48:00,84.56308,1.273148,1.0903412696626738,5.960647000000001,5.613429,30.671300000000002,2550.583333333848
2024-06-14 07:54:00,83.23205999999999,1.2152779999999996,1.0480924623542314,5.931712999999999,5.613425,28.35650000000001,2550.6833333338477
2024-06-14 07:57:00,68.28704,1.070602,0.9657949116807095,5.613423,5.410881,27.199099999999987,2550.733333333848
2024-06-14 08:03:00,73.79919,1.273148,1.007260832052645,5.700232,5.208334,28.356499999999983,2550.833333333848
2024-06-14 08:06:00,69.7338,1.1284720000000004,1.113944380834304,6.481482,6.4525500000000005,27.199000000000012,2550.883333333848
2024-06-14 08:12:00,68.532985,1.157407,1.11344571287328,6.539347,6.4525500000000005,26.620299999999986,2550.983333333848
2024-06-14 08:15:00,67.476855,1.2152779999999996,1.1564397268160993,6.684033,6.568285,27.488499999999988,2551.033333333848
2024-06-14 08:18:00,66.88368,1.3020829999999997,1.1513539636363368,6.973378,6.684025,26.04169999999999,2551.0833333338483
2024-06-14 08:24:00,66.623265,1.3020829999999997,1.1513539636363377,7.002317999999999,6.7129650000000005,26.04169999999999,2551.183333333848
2024-06-14 08:27:00,65.769675,1.3020829999999997,1.1670391360856678,7.1469879999999995,6.886575,26.90980000000002,2551.2333333338483
2024-06-14 08:33:00,66.26157,1.3020829999999997,1.1670337424690171,7.175928,6.9155050000000005,26.04169999999999,2551.3333333338483
2024-06-14 08:36:00,65.19097500000001,1.3020829999999997,1.182568922121659,7.233797999999999,7.002315,26.620400000000018,2551.3833333338484
2024-06-14 08:39:00,65.14757,1.3310179999999994,1.1804405272893843,7.320603,7.031255000000001,27.199000000000012,2551.4333333338486
2024-06-14 08:45:00,64.78588,1.3310179999999994,1.1646406413238144,7.349532999999999,7.031255000000001,26.620400000000018,2551.5333333338485
2024-06-14 08:48:00,63.715275,1.359953,1.1778302412875792,7.378468,7.031255000000001,26.909699999999987,2551.5833333338487
2024-06-14 08:54:00,63.33912,1.359953,1.1778302412875792,7.378468,7.031255000000001,25.173599999999965,2551.6833333338486
