Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-06-14 08:57:00,64.46759,1.3020829999999997,1.1670391360856678,7.146988,6.886575000000001,26.33099999999996,2551.733333333849
2024-06-14 09:03:00,65.060765,1.244212,1.1552335732198165,7.060187,6.886575000000001,25.462999999999965,2551.8333333338487
2024-06-14 09:06:00,65.65393499999999,1.244212,1.1552335732198165,7.060187,6.886575000000001,26.041600000000017,2551.883333333849
2024-06-14 09:09:00,64.453125,1.3020829999999997,1.1513539636363368,7.2916680000000005,7.002315,25.75229999999999,2551.933333333849
2024-06-14 09:15:00,64.82928000000001,1.3020829999999997,1.1670391360856678,7.3205979999999995,7.060185,26.620400000000018,2552.033333333849
2024-06-14 09:18:00,63.845485,1.3310179999999994,1.1960941610270728,7.407403,7.1469949999999995,25.75229999999999,2552.083333333849
2024-06-14 09:24:00,64.019095,1.3310179999999994,1.1960941610270728,7.407403,7.1469949999999995,26.331000000000017,2552.183333333849
2024-06-14 09:27:00,66.189235,1.157407,1.171819928223962,7.175922,7.204865000000001,25.75229999999999,2552.2333333338493
2024-06-14 09:33:00,66.99942,1.2152770000000004,1.171338449013649,7.204862,7.118055,27.199099999999987,2552.333333333849
2024-06-14 09:36:00,68.63426000000001,1.157407,1.1428834874818037,7.175922,7.1469949999999995,27.488399999999984,2552.3833333338494
2024-06-14 09:39:00,63.29572,1.4467590000000001,1.2168777805708801,7.667819,7.2338000000000005,26.620300000000043,2552.4333333338495
2024-06-14 09:45:00,63.064235,1.5046289999999996,1.2258299846882588,7.725694,7.204865000000001,26.04169999999999,2552.5333333338494
2024-06-14 09:48:00,62.239585,1.5046289999999996,1.1919586455648636,7.783563999999999,7.204865000000001,26.620400000000018,2552.5833333338496
2024-06-14 09:51:00,63.078705,1.5335640000000001,1.2214496063966132,7.696759,7.118055,26.331099999999992,2552.63333333385
2024-06-14 09:54:00,63.975695,1.4467590000000001,1.200438590489497,7.581014,7.118055,26.620300000000043,2552.68333333385
2024-06-14 10:00:00,64.453125,1.4467590000000001,1.2168777805708801,7.581014,7.146995,27.199000000000012,2552.78333333385
2024-06-14 10:03:00,64.25058,1.359953,1.2251382296533564,7.581018,7.320605,26.04169999999999,2552.83333333385
2024-06-14 10:09:00,64.25058,1.359953,1.1937490216405764,7.638888,7.320605,25.752400000000023,2552.93333333385
2024-06-14 10:12:00,64.438655,1.359953,1.2251382296533575,7.552078,7.291665000000001,26.330900000000042,2552.98333333385
2024-06-14 10:15:00,65.538195,1.3020829999999997,1.1825689221216575,7.4652780000000005,7.233795,25.46289999999999,2553.0333333338504
2024-06-14 10:21:00,67.042825,1.359953,1.2095199084570174,7.436338,7.146995,27.488499999999988,2553.1333333338503
2024-06-14 10:24:00,67.79514,1.3020829999999997,1.2132130832547992,7.320598,7.146995,26.620400000000018,2553.1833333338504
2024-06-14 10:30:00,67.07176,1.2152779999999996,1.1713389368875335,7.262733,7.175925,26.620299999999986,2553.2833333338504
2024-06-14 10:33:00,71.788195,0.9259259999999996,1.10333799542374,6.68403,7.0601840000000005,29.51389999999998,2553.3333333338505
2024-06-14 10:39:00,72.78646,0.9259250000000003,1.154464839222984,6.65509,7.146995,28.356499999999983,2553.4333333338504
2024-06-14 10:42:00,69.09722,1.1284720000000004,1.1993579825669864,7.118056999999999,7.262735,27.488400000000013,2553.4833333338506
2024-06-14 10:45:00,64.90162000000001,1.3310179999999994,1.1960887775173923,7.494213,7.233795,25.75229999999999,2553.533333333851
2024-06-14 10:51:00,64.12037000000001,1.3020829999999997,1.1825742649673954,7.436338,7.204865000000001,26.331099999999992,2553.6333333338507
2024-06-14 10:54:00,64.0625,1.2442129999999993,1.1552393092512911,7.320598,7.1469949999999995,26.331000000000017,2553.683333333851
2024-06-14 11:00:00,62.991895,1.2442129999999993,1.1703876126261017,7.291668,7.1469949999999995,24.594899999999996,2553.783333333851
2024-06-14 11:03:00,62.586805,1.2442129999999993,1.1552393092512911,7.320598,7.1469949999999995,26.620400000000018,2553.833333333851
2024-06-14 11:06:00,62.0081,1.2152779999999996,1.1414174235147914,7.2337929999999995,7.089125,25.173500000000047,2553.883333333851
2024-06-14 11:12:00,62.991895,1.244212,1.139944654666383,7.204857,7.002314999999999,26.620400000000018,2553.983333333851
2024-06-14 11:15:00,63.859955,1.1284720000000004,1.142880940935264,6.973377000000001,7.002314999999999,26.90979999999996,2554.0333333338513
2024-06-14 11:21:00,63.107635,1.0995369999999998,1.1282271253665355,6.915512,6.973385,26.04170000000005,2554.133333333851
2024-06-14 11:24:00,64.72801000000001,0.9837959999999999,1.0819109977174823,6.684030999999999,6.886575000000001,26.620300000000043,2554.1833333338514
2024-06-14 11:30:00,63.671875,0.9548609999999993,1.0664176719518463,6.6550959999999995,6.886575,24.594899999999996,2554.2833333338513
2024-06-14 11:33:00,63.382525,1.0127309999999996,1.1109260373054952,6.655096,6.857635000000001,25.46289999999999,2554.3333333338514
2024-06-14 11:36:00,65.234375,1.0127309999999996,1.09724838873396,6.7418960000000006,6.9155050000000005,26.620300000000043,2554.3833333338516
2024-06-14 11:42:00,65.581595,1.1284720000000004,1.1284720000003732,6.857637,6.857635,26.620299999999986,2554.4833333338515
2024-06-14 11:45:00,61.950235,1.186343,1.1274825297668478,7.089123,6.973380000000001,25.462999999999965,2554.5333333338517
2024-06-14 11:51:00,61.29919,1.2152779999999996,1.1262457790412967,7.146988,6.973380000000001,24.59499999999997,2554.6333333338516
2024-06-14 11:54:00,58.59375,1.359953,1.161740289282813,7.233798,6.857635000000001,24.594899999999996,2554.683333333852
2024-06-14 12:00:00,58.203125,1.359953,1.1454942060735742,7.262728000000001,6.857635000000001,24.884299999999996,2554.7833333338517
2024-06-14 12:03:00,59.042244999999994,1.4178230000000003,1.1711308085813459,7.262728000000001,6.799765000000001,25.17360000000002,2554.833333333852
2024-06-14 12:06:00,56.901039999999995,1.3310179999999994,1.1162512562986469,7.175922999999999,6.770835000000001,24.884299999999996,2554.883333333852
2024-06-14 12:12:00,57.95718,1.4178230000000003,1.1376053751691808,7.204858,6.684025,25.46289999999999,2554.983333333852
2024-06-14 12:15:00,58.087385,1.359953,1.161740289282813,7.291668,6.9155050000000005,25.462999999999965,2555.033333333852
2024-06-14 12:21:00,59.085645,1.4178230000000003,1.1544588912204328,7.349538000000001,6.857635,25.173699999999997,2555.133333333852
2024-06-14 12:24:00,58.868635,1.359953,1.129067477870214,7.349538000000001,6.9155050000000005,25.173599999999965,2555.1833333338523
2024-06-14 12:27:00,58.434605000000005,1.3310179999999994,1.1486769716570242,7.349532999999999,7.002315,25.173699999999997,2555.2333333338524
2024-06-14 12:33:00,58.029515,1.3310179999999994,1.1486769716570242,7.349532999999999,7.002315,23.7269,2555.3333333338524
2024-06-14 12:36:00,57.33507,1.3310179999999994,1.1325478432517921,7.262732999999999,6.886575,25.173699999999997,2555.3833333338525
2024-06-14 13:00:00,57.95718,1.4178230000000003,1.1711308085813459,7.291668,6.828704999999999,25.463000000000022,2555.7833333338526
2024-06-14 13:09:00,54.49942,1.4467590000000001,1.1328767542004654,7.378474,6.799765,24.305600000000027,2555.9333333338527
2024-06-14 13:12:00,52.792244999999994,1.4467590000000001,1.1328827264300965,7.378469000000001,6.7997700000000005,23.4375,2555.983333333853
2024-06-14 13:36:00,56.163195,1.4178230000000003,1.1544646839392037,7.378468,6.886575000000001,24.594899999999996,2556.383333333853
2024-06-14 14:06:00,59.62095,1.273148,1.1222596554579027,7.089123,6.799765000000001,25.17360000000002,2556.883333333853
2024-06-14 14:09:00,58.76736,1.2152779999999996,1.0954616140563644,7.089123,6.857635000000001,25.463000000000022,2556.933333333853
2024-06-14 14:12:00,60.069445,1.273148,1.1379780989880823,7.089123,6.828704999999999,26.04169999999999,2556.9833333338534
2024-06-14 14:15:00,59.592015,1.2442129999999993,1.1245043388681226,7.1180579999999996,6.886575,25.173599999999965,2557.0333333338535
2024-06-14 14:18:00,62.0081,1.3020829999999997,1.1670391360856678,7.233798,6.973385,25.75229999999999,2557.0833333338537
2024-06-14 14:24:00,62.991895,1.273148,1.1379780989880823,7.2048630000000005,6.944445,26.04169999999999,2557.1833333338536
2024-06-14 14:27:00,62.919560000000004,1.2152779999999996,1.141412205399531,7.146992999999999,7.002315,27.488499999999988,2557.233333333854
2024-06-14 14:33:00,65.50926000000001,1.3310189999999995,1.164635610340976,7.175927999999999,6.857639000000001,27.777800000000013,2557.3333333338537
2024-06-14 14:36:00,64.25058,1.2152779999999996,1.1564448978838586,7.146988,7.03125,27.199099999999987,2557.383333333854
2024-06-14 14:39:00,65.581595,1.273148,1.1689517843367125,7.146992999999999,6.944445,27.777800000000013,2557.433333333854
2024-06-14 14:48:00,67.41898,1.2152770000000004,1.17134357484413,7.175922,7.089124999999999,26.909699999999987,2557.583333333854
2024-06-14 14:54:00,67.708335,1.2152770000000004,1.186109245049679,7.175922,7.118055,27.488400000000013,2557.683333333854
2024-06-14 14:57:00,69.63252,1.157407,1.1718149691294042,7.089122000000001,7.118055,27.777800000000013,2557.7333333338543
2024-06-14 15:03:00,70.24016,1.157407,1.1861091962540984,7.118052,7.175924999999999,27.777800000000013,2557.833333333854
2024-06-14 15:06:00,69.675925,1.0995369999999998,1.1842242172525224,7.146992,7.320605,27.488499999999988,2557.8833333338544
2024-06-14 15:09:00,69.024885,1.157407,1.1718149691294042,7.204862,7.233795,28.356499999999983,2557.9333333338545
2024-06-14 15:15:00,68.576385,1.157407,1.1574095000027214,7.204862,7.204865000000001,26.330900000000042,2558.0333333338544
2024-06-14 15:18:00,69.18403,1.2152770000000004,1.1861092450496784,7.233792000000001,7.175924999999999,27.777800000000013,2558.0833333338546
2024-06-14 15:21:00,69.19849500000001,1.2152770000000004,1.2007513876468598,7.204862,7.175924999999999,27.488400000000013,2558.133333333855
2024-06-14 15:24:00,69.09722,1.0995369999999998,1.156444314022041,7.118052,7.233795,27.488400000000013,2558.183333333855
2024-06-14 15:30:00,70.13888499999999,1.157407,1.1718149691294042,7.146992,7.175924999999999,27.777799999999957,2558.283333333855
2024-06-14 15:33:00,69.16956,1.0995369999999998,1.1423899185369466,7.089122000000001,7.175925,27.199099999999987,2558.333333333855
2024-06-14 15:39:00,68.75,1.0995369999999998,1.1703846088042151,7.031251999999999,7.175925,28.935199999999952,2558.433333333855
2024-06-14 15:42:00,70.19676000000001,1.1284720000000004,1.1854053058417626,6.973377000000001,7.089124999999999,27.777800000000013,2558.483333333855
2024-06-14 15:48:00,70.54398,1.1284720000000004,1.15716585293023,7.060187000000001,7.118055,28.067099999999982,2558.583333333855
2024-06-14 15:51:00,71.26736,1.1284720000000004,1.1713409378030815,7.060187000000001,7.146995,27.488399999999956,2558.6333333338553
2024-06-14 15:54:00,71.74479500000001,1.1284720000000004,1.1993579825669864,7.089117,7.233795000000001,27.77769999999998,2558.6833333338554
2024-06-14 16:00:00,72.77198999999999,1.1284720000000004,1.1854004646794547,7.060187000000001,7.175924999999999,28.356499999999983,2558.7833333338554
2024-06-14 16:03:00,72.22222,1.070602,1.1689537893456474,7.002317,7.204865000000001,28.067099999999982,2558.8333333338555
2024-06-14 16:09:00,72.07755,1.0416669999999995,1.1670407715645903,6.9444420000000004,7.204865000000001,28.64580000000001,2558.9333333338554
2024-06-14 16:12:00,72.092015,1.070602,1.1689537893456472,6.973377000000001,7.175925,27.488400000000013,2558.9833333338556
2024-06-14 16:15:00,72.945605,1.1284720000000004,1.1854004646794534,7.002317,7.118055,28.067099999999982,2559.033333333856
2024-06-14 16:21:00,71.875,1.070602,1.1689537893456472,6.973377000000001,7.175925,28.356499999999983,2559.1333333338557
2024-06-14 16:24:00,71.57118,1.070602,1.1552384321824851,6.973377000000001,7.1469949999999995,26.909699999999987,2559.183333333856
2024-06-14 16:27:00,71.484375,1.070602,1.1552384321824851,6.973377000000001,7.1469949999999995,27.777800000000013,2559.233333333856
2024-06-14 16:30:00,71.137155,1.0995369999999998,1.156444314022041,7.089122000000001,7.204865000000001,26.909699999999987,2559.2833333338563
2024-06-14 16:36:00,71.05035000000001,1.157407,1.1718149691294042,7.146992000000001,7.175925,27.488399999999956,2559.383333333856
2024-06-14 16:42:00,68.99595,1.1863419999999998,1.1718174733715832,7.204857,7.175925,27.488400000000013,2559.483333333856
2024-06-14 16:48:00,68.14236500000001,1.1863419999999998,1.1571658195859809,7.233797,7.175925,28.356499999999983,2559.583333333856
2024-06-14 16:51:00,67.66493,1.1863419999999998,1.1718174733715832,7.233797,7.204865000000001,26.620400000000018,2559.633333333856
2024-06-14 16:54:00,67.07176,1.1863419999999998,1.1718174733715832,7.233797,7.204865000000001,26.33099999999996,2559.6833333338564
2024-06-14 16:57:00,67.100695,1.1863419999999998,1.1718174733715832,7.204857,7.175925,26.620400000000018,2559.7333333338565
2024-06-14 17:00:00,66.81134499999999,1.1863419999999998,1.1718174733715794,7.175927000000001,7.1469949999999995,26.620400000000018,2559.7833333338567
2024-06-14 17:03:00,67.867475,1.2152770000000004,1.1564444141548131,7.146992000000001,7.031255,26.909700000000043,2559.833333333857
2024-06-14 17:06:00,66.95601500000001,1.1863419999999998,1.1718174733715794,7.175927000000001,7.1469949999999995,26.62039999999996,2559.883333333857
2024-06-14 17:09:00,67.65046000000001,1.244212,1.1854055663325105,7.204857,7.089124999999999,26.04169999999999,2559.9333333338573
2024-06-14 17:12:00,66.40625,1.1863419999999998,1.1571709039841576,7.204857,7.1469949999999995,27.199099999999987,2559.9833333338574
2024-06-14 17:15:00,66.34837999999999,1.244212,1.1703871326066688,7.175927000000001,7.031255,25.463000000000022,2560.0333333338576
2024-06-14 17:18:00,66.420715,1.1863419999999998,1.1274872220124579,7.204857,7.089125,28.067099999999982,2560.083333333858
2024-06-14 17:21:00,66.82580999999999,1.244212,1.1703871326066688,7.233797,7.089124999999999,26.909700000000043,2560.133333333858
2024-06-14 17:24:00,65.45138499999999,1.1863419999999998,1.1718174733715832,7.204857,7.175925,26.041600000000017,2560.183333333858
2024-06-14 17:27:00,65.364585,1.1863419999999998,1.1718174733715832,7.204857,7.175925,26.331000000000017,2560.2333333338584
2024-06-14 17:30:00,65.407985,1.157407,1.1428834874818037,7.175922,7.1469949999999995,26.90979999999996,2560.2833333338585
2024-06-14 17:33:00,65.625,1.157407,1.1574095000027214,7.175922,7.175925,26.331000000000017,2560.3333333338587
2024-06-14 17:36:00,66.29051,1.157407,1.1428834874818037,7.175922,7.1469949999999995,26.90979999999996,2560.383333333859
2024-06-14 17:39:00,64.90162000000001,1.157407,1.1574095000027214,7.089122,7.089125,27.199099999999987,2560.433333333859
2024-06-14 17:42:00,65.407985,1.157407,1.1282271766661467,7.089122000000001,7.031255,26.909699999999987,2560.4833333338593
2024-06-14 17:45:00,63.990159999999996,1.157407,1.1428784450218061,7.089122,7.060185,26.04169999999999,2560.5333333338594
2024-06-14 17:48:00,63.252315,1.157407,1.1428784450218061,7.089122,7.060185,25.173500000000047,2560.5833333338596
2024-06-14 17:51:00,62.991895,1.157407,1.1282271766661467,7.146992000000001,7.089125,26.04169999999999,2560.63333333386
2024-06-14 17:54:00,63.917825,1.244212,1.1854055663325105,7.204857,7.089124999999999,26.04169999999999,2560.68333333386
2024-06-14 17:57:00,62.4566,1.1863419999999998,1.1571658195859809,7.233797,7.175925,25.17360000000002,2560.73333333386
2024-06-14 18:00:00,62.06597,1.1863419999999998,1.1571658195859809,7.233797,7.175925,25.173699999999997,2560.7833333338604
2024-06-14 18:03:00,61.41493,1.1863419999999998,1.1571709039841576,7.204857,7.1469949999999995,25.752300000000048,2560.8333333338605
2024-06-14 18:06:00,62.340855000000005,1.244212,1.1703871326066688,7.262727000000001,7.118055,25.17360000000002,2560.8833333338607
2024-06-14 18:09:00,60.966435,1.2152779999999996,1.1262457790412967,7.262733,7.089125,26.04169999999999,2560.933333333861
2024-06-14 18:12:00,59.476275,1.186343,1.112440046285484,7.262733,7.11806,25.463000000000022,2560.983333333861
2024-06-14 18:15:00,58.47801,1.2442129999999993,1.1245097003570572,7.262727999999999,7.031255000000001,25.75229999999999,2561.0333333338613
2024-06-14 18:18:00,57.74016,1.2442129999999993,1.1245097003570572,7.262727999999999,7.031255000000001,24.016200000000026,2561.0833333338614
2024-06-14 18:21:00,57.118055,1.3020829999999997,1.1355177176073041,7.3205979999999995,7.002315,24.595000000000027,2561.1333333338616
2024-06-14 18:24:00,57.450810000000004,1.2442129999999993,1.1089159900484382,7.262727999999999,7.002315,24.59499999999997,2561.183333333862
2024-06-14 18:27:00,57.2338,1.2442129999999993,1.1089159900484382,7.262727999999999,7.002315,23.726800000000026,2561.233333333862
2024-06-14 18:30:00,57.913775,1.3020829999999997,1.1195124270251398,7.233798,6.886575000000001,24.30559999999997,2561.283333333862
2024-06-14 18:33:00,57.8125,1.3020829999999997,1.1355177176073041,7.291668,6.973385,25.17360000000002,2561.3333333338624
2024-06-14 18:36:00,58.00058,1.359953,1.161745875600268,7.378468000000001,7.002314999999999,24.884299999999996,2561.3833333338625
2024-06-14 18:39:00,56.712965,1.2442129999999993,1.1089159900484378,7.320598,7.060185,25.463000000000022,2561.4333333338627
2024-06-14 18:42:00,57.17593,1.3020829999999997,1.1355177176073041,7.262727999999999,6.944445,25.752400000000023,2561.483333333863
2024-06-14 18:45:00,56.090855,1.3020829999999997,1.1195124270251398,7.349538,7.002315,25.173699999999997,2561.533333333863
2024-06-14 18:48:00,55.092595,1.3020829999999997,1.1355177176073041,7.3205979999999995,7.002315,23.4375,2561.5833333338633
2024-06-14 18:51:00,53.645835,1.3020829999999997,1.1033359664660594,7.2916680000000005,6.9155050000000005,24.305499999999995,2561.6333333338634
2024-06-14 18:54:00,52.71991,1.3020829999999997,1.0869858389652514,7.204858000000001,6.799765,23.148199999999974,2561.6833333338636
2024-06-14 18:57:00,51.93866,1.3310179999999994,1.0997676670694427,7.204863,6.770835000000001,23.4375,2561.733333333864
2024-06-14 19:00:00,41.6522,0.9837959999999999,1.0405915652908495,7.060188,7.175922,22.85880000000003,2561.783333333864
2024-06-17 07:36:00,68.63426000000001,1.7939819999999997,1.1585338572408344,5.873837999999999,4.774305999999999,26.620400000000018,2561.783333333864
2024-06-17 07:42:00,74.94212999999999,1.5625,1.3498404762590992,6.278932999999999,5.873843,30.381899999999973,2561.883333333864
2024-06-17 07:45:00,81.45254499999999,1.359954,1.1778306955732718,6.6261529999999995,6.278939,30.67130000000003,2561.933333333864
2024-06-17 07:48:00,94.748265,1.273148,1.137978098988083,6.192132999999999,5.9317150000000005,34.14350000000002,2561.9833333338643
2024-06-17 07:54:00,95.19676,1.3020829999999997,1.1033415866068137,5.960647999999999,5.584495,34.72230000000002,2562.083333333864
2024-06-17 07:57:00,91.970485,1.186343,1.0972492852072155,5.787037999999999,5.613425,33.85419999999999,2562.1333333338644
2024-06-17 08:00:00,89.97395499999999,1.1574080000000002,1.0682548680430461,5.700233,5.526625,33.27540000000005,2562.1833333338645
2024-06-17 08:03:00,94.54572,1.244212,1.1703871326066688,5.787037000000001,5.642365,33.564899999999994,2562.2333333338647
2024-06-17 08:27:00,81.91551,1.273148,1.1842248404489382,6.655088,6.4814799999999995,30.38190000000003,2562.633333333865
2024-06-17 08:42:00,79.52836,1.3888879999999997,1.2228490105725536,7.0312529999999995,6.7129650000000005,30.092600000000004,2562.883333333865
2024-06-17 08:57:00,79.93345,1.1863419999999998,1.1718174733715832,6.799767,6.770835000000001,29.803200000000004,2563.133333333865
2024-06-17 09:12:00,76.953125,1.2152779999999996,1.1713389368875335,6.944443000000001,6.857635000000001,29.51389999999998,2563.383333333865
2024-06-17 09:18:00,82.39294,1.0127319999999997,1.1513536710892736,6.452546000000001,6.741894000000001,30.092599999999948,2563.4833333338647
2024-06-17 09:57:00,76.15740500000001,1.2152779999999996,1.2007569240569278,7.060182999999999,7.031255000000001,28.067099999999982,2564.133333333865
2024-06-17 10:12:00,79.81770499999999,1.070601,1.1825727387869478,6.7418960000000006,6.973385,30.382000000000005,2564.383333333865
2024-06-17 10:15:00,82.421875,1.0127319999999997,1.1646371654199306,6.626161,6.9444490000000005,29.803200000000004,2564.433333333865
2024-06-17 10:18:00,88.80207999999999,0.7523149999999994,1.13137896782312,6.105329,6.973384,32.98619999999997,2564.483333333865
2024-06-17 10:24:00,88.88889,0.8101849999999997,1.168850922387078,6.22107,7.031255,31.25,2564.583333333865
2024-06-17 10:27:00,87.68808,0.868055,1.1573107496102424,6.423610000000001,7.060185,31.828700000000026,2564.6333333338653
2024-06-17 10:30:00,91.796875,0.6944439999999998,1.1477067610075604,5.902778,6.973384,33.56479999999999,2564.6833333338654
2024-06-17 10:36:00,90.6684,0.7233789999999996,1.1567917390987883,6.076384,7.089125,33.85420000000002,2564.7833333338654
2024-06-17 10:39:00,83.47801000000001,0.9259259999999996,1.191956706485199,6.597226,7.175929999999999,30.67130000000003,2564.8333333338655
2024-06-17 10:45:00,82.62441999999999,0.9837959999999999,1.1876246842143714,6.7418960000000006,7.175929999999999,30.67130000000003,2564.9333333338654
2024-06-17 10:48:00,78.819445,1.0127309999999996,1.164636616580663,6.7418960000000006,7.060185,31.25,2564.9833333338656
2024-06-17 10:54:00,79.67303,1.0127309999999996,1.1778284444750935,6.684026,7.031255,29.51389999999998,2565.0833333338655
2024-06-17 10:57:00,78.90625,0.9548609999999993,1.1454978920750039,6.684026,7.089125,29.803200000000004,2565.1333333338657
2024-06-17 11:00:00,81.22106500000001,0.9837959999999999,1.1876246842143714,6.6550910000000005,7.089124999999999,31.82869999999997,2565.183333333866
2024-06-17 11:06:00,81.8287,0.9548610000000002,1.1838276646588708,6.626156000000001,7.118055,29.803300000000036,2565.283333333866
2024-06-17 11:09:00,83.26099500000001,0.9259250000000003,1.1795322064308558,6.56829,7.118055,31.5394,2565.333333333866
2024-06-17 11:12:00,90.842015,0.6655100000000003,1.116548579345162,5.873843,6.944443,33.27539999999999,2565.383333333866
2024-06-17 11:15:00,89.77141499999999,0.7233790000000004,1.178745124220957,6.27893,7.349541,31.25,2565.4333333338664
2024-06-17 11:21:00,86.95023499999999,0.8101849999999997,1.1688509223870787,6.539355999999999,7.349541,32.11809999999997,2565.5333333338663
2024-06-17 11:24:00,78.530095,1.1284720000000004,1.213207454494561,7.060187,7.233795,30.38190000000003,2565.5833333338664
2024-06-17 11:30:00,77.27141,1.157407,1.2143603319797944,7.060187,7.175929999999999,30.09269999999998,2565.6833333338664
2024-06-17 11:33:00,75.34722500000001,1.186343,1.2007543877920557,7.089123,7.11806,28.06710000000004,2565.7333333338665
2024-06-17 11:36:00,73.582175,1.3020829999999997,1.1979601419353365,7.2916680000000005,7.089125,28.93520000000001,2565.7833333338667
2024-06-17 11:42:00,73.14815,1.3020829999999997,1.1979601419353365,7.2916680000000005,7.089125,27.777800000000013,2565.8833333338666
2024-06-17 11:45:00,72.38136499999999,1.4178230000000003,1.2519466492652438,7.436338000000001,7.118055,28.35650000000004,2565.933333333867
2024-06-17 11:51:00,72.497105,1.359953,1.2406152719357106,7.407408,7.175925,27.488499999999988,2566.0333333338667
2024-06-17 11:54:00,72.06308,1.3310179999999994,1.2269598592621436,7.378473,7.175925,28.356499999999983,2566.083333333867
2024-06-17 12:00:00,71.93287000000001,1.3310179999999994,1.2269651461298208,7.407403,7.204865000000001,28.64580000000001,2566.183333333867
2024-06-17 12:03:00,72.9456,1.3888879999999997,1.2541824885461121,7.407403,7.146995,27.777800000000013,2566.233333333867
2024-06-17 12:06:00,72.42477,1.359953,1.2406152719357106,7.349538,7.118055,28.64580000000001,2566.283333333867
2024-06-17 12:09:00,71.93287000000001,1.3020829999999997,1.2283278573505592,7.349538,7.204865000000001,27.199100000000044,2566.3333333338674
2024-06-17 12:15:00,71.75926,1.3310179999999994,1.2269651461298208,7.407403,7.204865000000001,27.488499999999988,2566.4333333338673
2024-06-17 12:18:00,71.70139,1.3310179999999994,1.2269598592621436,7.378473,7.175925,27.488400000000013,2566.4833333338674
2024-06-17 12:21:00,71.52777499999999,1.359953,1.2251382296533564,7.436338000000001,7.175925,26.909699999999987,2566.5333333338676
2024-06-17 12:24:00,70.02315,1.4467590000000001,1.2331460679932194,7.581014000000001,7.175925,26.331000000000017,2566.583333333868
2024-06-17 12:30:00,69.53125,1.4756939999999998,1.24611074615677,7.609949,7.175925,27.488399999999956,2566.6833333338677
2024-06-17 12:33:00,68.33044000000001,1.4756939999999998,1.2297282239432177,7.638884,7.175929999999999,27.199099999999987,2566.733333333868
2024-06-17 12:36:00,67.216435,1.5046289999999996,1.2258299846882588,7.696753999999999,7.175925,26.909699999999987,2566.783333333868
2024-06-17 12:42:00,67.31770499999999,1.4756939999999998,1.2297282239432188,7.667819,7.204865000000001,26.909700000000043,2566.883333333868
2024-06-17 12:45:00,67.12962999999999,1.4756939999999998,1.2131730544012351,7.667819,7.175925,26.331000000000017,2566.933333333868
2024-06-17 12:48:00,66.247105,1.4756939999999998,1.2131730544012351,7.667819,7.175925,25.752200000000016,2566.9833333338684
2024-06-17 12:51:00,65.85648499999999,1.5335640000000001,1.2384115771219215,7.638889000000001,7.089124999999999,25.75229999999999,2567.0333333338685
2024-06-17 12:57:00,65.581595,1.4756939999999998,1.2297225326910084,7.638889000000001,7.175925,26.041600000000017,2567.1333333338684
2024-06-17 13:00:00,65.85648,1.4756939999999998,1.2297282239432188,7.667819,7.204865000000001,26.04169999999999,2567.1833333338686
2024-06-17 13:06:00,65.43692,1.4756939999999998,1.2297225326910084,7.638889000000001,7.175925,26.041600000000017,2567.2833333338685
2024-06-17 13:09:00,65.65393499999999,1.4756939999999998,1.2297225326910084,7.638889000000001,7.175925,25.75229999999999,2567.3333333338687
2024-06-17 13:12:00,63.99016,1.4756939999999998,1.213173054401234,7.638889000000001,7.1469949999999995,25.17360000000002,2567.383333333869
2024-06-17 13:18:00,63.802080000000004,1.4756939999999998,1.2131730544012351,7.667819,7.175925,25.173599999999965,2567.483333333869
2024-06-17 13:21:00,64.221645,1.4756939999999998,1.2297225326910084,7.638889000000001,7.175925,26.909699999999987,2567.533333333869
2024-06-17 13:24:00,64.525465,1.5046290000000004,1.225829984688258,7.609954000000001,7.089124999999999,25.462999999999965,2567.583333333869
2024-06-17 13:27:00,64.568865,1.4467590000000001,1.200438590489496,7.609954000000001,7.1469949999999995,25.463000000000022,2567.6333333338694
2024-06-17 13:33:00,64.67014,1.4467590000000001,1.216872129095417,7.609954000000001,7.175925,26.620400000000018,2567.7333333338693
2024-06-17 13:36:00,64.97396,1.4756939999999998,1.2131730544012351,7.667819,7.175925,26.331000000000017,2567.7833333338695
2024-06-17 13:42:00,65.21990500000001,1.4756939999999998,1.2131730544012351,7.667819,7.175925,26.04159999999996,2567.8833333338694
2024-06-17 13:45:00,67.28877,1.5335640000000001,1.2551897059991386,7.696759,7.175924999999999,26.909699999999987,2567.9333333338695
2024-06-17 13:51:00,67.24537000000001,1.5335640000000001,1.2551897059991395,7.7546289999999996,7.233795000000001,26.90979999999996,2568.0333333338695
2024-06-17 13:54:00,67.086225,1.4756939999999998,1.2623333594444044,7.696759,7.291665000000001,25.75229999999999,2568.0833333338696
2024-06-17 13:57:00,67.7228,1.3888889999999998,1.2385876659361519,7.609954,7.320605,26.620400000000018,2568.13333333387
2024-06-17 14:03:00,67.60705999999999,1.3888889999999998,1.206967999233316,7.581014,7.233795,26.909699999999987,2568.2333333338697
2024-06-17 14:06:00,67.41898,1.3888889999999998,1.2385876659361519,7.609954,7.320605,26.620400000000018,2568.28333333387
2024-06-17 14:12:00,68.33044000000001,1.3888889999999998,1.2385876659361519,7.609954,7.320605,26.909699999999987,2568.38333333387
2024-06-17 14:15:00,67.925345,1.359953,1.1937490216405764,7.523148000000001,7.204865000000001,27.488500000000045,2568.43333333387
2024-06-17 14:21:00,67.50578999999999,1.359953,1.2251382296533564,7.494208,7.233795,26.33099999999996,2568.53333333387
2024-06-17 14:24:00,67.14410000000001,1.359953,1.2095199084570174,7.494208,7.204865000000001,26.620300000000043,2568.58333333387
2024-06-17 14:27:00,68.95255,1.3888879999999997,1.2228544741341905,7.407403,7.089124999999999,27.199099999999987,2568.6333333338703
2024-06-17 14:33:00,68.258105,1.3310179999999994,1.1960941610270739,7.465273,7.204865000000001,26.620400000000018,2568.73333333387
2024-06-17 14:36:00,69.024885,1.3310179999999994,1.1804405272893843,7.494213,7.204865000000001,25.173599999999965,2568.7833333338704
2024-06-17 14:42:00,69.618055,1.4178230000000003,1.2360951669096774,7.523148000000001,7.175924999999999,27.199099999999987,2568.8833333338703
2024-06-17 14:45:00,68.75,1.359953,1.1937490216405764,7.523148000000001,7.204865000000001,26.909699999999987,2568.9333333338705
2024-06-17 14:48:00,69.93634499999999,1.3310179999999994,1.1960887775173923,7.494213,7.233795,27.199000000000012,2568.9833333338706
2024-06-17 14:57:00,71.875,1.359953,1.2251382296533564,7.436338,7.175924999999999,27.199099999999987,2569.1333333338707
2024-06-17 15:03:00,70.71759499999999,1.3310179999999994,1.2115968789064575,7.378473,7.1469949999999995,27.488400000000013,2569.2333333338706
2024-06-17 15:06:00,70.06655,1.3310179999999994,1.2115968789064575,7.407403,7.175925,27.488400000000013,2569.283333333871
2024-06-17 15:15:00,70.16782,1.3020829999999997,1.2132130832547992,7.378468000000001,7.204865000000001,27.488400000000013,2569.433333333871
2024-06-17 15:18:00,71.75926,1.359953,1.2251382296533564,7.436338,7.175924999999999,27.488400000000013,2569.483333333871
2024-06-17 15:21:00,70.992475,1.3310179999999994,1.2421937149906968,7.407403,7.233795,27.777800000000013,2569.5333333338713
2024-06-17 15:24:00,72.46817,1.359953,1.2406152719357106,7.4652780000000005,7.233795000000001,27.777800000000013,2569.5833333338715
2024-06-17 15:27:00,71.62905,1.3020829999999997,1.2283278573505592,7.436338,7.291665000000001,28.067200000000014,2569.6333333338716
2024-06-17 15:30:00,71.918405,1.3020829999999997,1.2283278573505592,7.436338,7.291665000000001,27.777800000000013,2569.683333333872
2024-06-17 15:33:00,71.94734,1.3310179999999994,1.2269598592621436,7.494213,7.291665000000001,27.199099999999987,2569.733333333872
2024-06-17 15:36:00,71.788195,1.3310179999999994,1.2269598592621436,7.494213,7.291665000000001,27.777800000000013,2569.783333333872
2024-06-17 15:39:00,71.846065,1.3310179999999994,1.2115968789064575,7.465273,7.233795,27.488400000000013,2569.8333333338724
2024-06-17 15:42:00,71.3397,1.359953,1.2251382296533564,7.494208,7.233795,27.488400000000013,2569.8833333338725
2024-06-17 15:45:00,72.13542000000001,1.4178230000000003,1.2519466492652438,7.494208,7.175924999999999,27.77770000000004,2569.9333333338727
2024-06-17 15:48:00,71.45544000000001,1.3310179999999994,1.1960941610270739,7.465273,7.204865000000001,28.356400000000008,2569.983333333873
2024-06-17 15:51:00,71.29629499999999,1.3310179999999994,1.2269598592621436,7.378473,7.175925,28.35650000000004,2570.033333333873
2024-06-17 15:54:00,71.93287000000001,1.3888879999999997,1.2385872026997402,7.407403,7.118055,29.22460000000001,2570.0833333338733
2024-06-17 15:57:00,70.68866,1.3310179999999994,1.2115968789064575,7.378473,7.1469949999999995,27.488400000000013,2570.1333333338735
2024-06-17 16:00:00,70.298035,1.3310179999999994,1.2115968789064575,7.378473,7.1469949999999995,27.488400000000013,2570.1833333338736
2024-06-17 16:03:00,70.71759499999999,1.359953,1.2251382296533564,7.349538,7.089124999999999,28.35650000000004,2570.233333333874
2024-06-17 16:06:00,70.052085,1.359953,1.2251382296533564,7.349538,7.089124999999999,26.909700000000043,2570.283333333874
2024-06-17 16:09:00,70.052085,1.3020829999999997,1.2132130832547992,7.3205979999999995,7.1469949999999995,27.199099999999987,2570.333333333874
2024-06-17 16:12:00,70.16782,1.3310179999999994,1.2269598592621436,7.378473,7.175925,27.199099999999987,2570.3833333338744
2024-06-17 16:15:00,70.572915,1.3310179999999994,1.2115968789064575,7.407403,7.175925,28.356400000000008,2570.4333333338745
2024-06-17 16:18:00,70.83333,1.3888879999999997,1.2385872026997402,7.465273,7.175924999999999,28.067099999999982,2570.4833333338747
2024-06-17 16:21:00,71.122685,1.4178230000000003,1.2360951669096774,7.523148000000001,7.175924999999999,27.488400000000013,2570.533333333875
2024-06-17 16:24:00,71.44097500000001,1.4178230000000003,1.2519466492652438,7.494208,7.175924999999999,27.488399999999956,2570.583333333875
2024-06-17 16:27:00,70.54398,1.3888879999999997,1.2541824885461121,7.407403,7.146995,27.488400000000013,2570.6333333338753
2024-06-17 16:30:00,71.03587999999999,1.3888879999999997,1.222854474134191,7.465273,7.146995,27.777799999999957,2570.6833333338755
2024-06-17 16:33:00,71.09375,1.4178230000000003,1.2361006698874848,7.494208,7.146995,27.77770000000004,2570.7333333338756
2024-06-17 16:36:00,69.791665,1.4467590000000001,1.2652197318105731,7.465274000000001,7.118055,27.199000000000012,2570.783333333876
2024-06-17 16:39:00,69.7772,1.3888889999999998,1.2385876659361519,7.465274000000001,7.175925,26.62039999999996,2570.833333333876
2024-06-17 16:42:00,69.270835,1.3888889999999998,1.2385876659361519,7.436344,7.1469949999999995,26.331000000000017,2570.883333333876
2024-06-17 16:45:00,68.73553000000001,1.3888889999999998,1.222854933436865,7.465274000000001,7.1469949999999995,26.620299999999986,2570.9333333338764
2024-06-17 16:48:00,69.60359,1.4467590000000001,1.2331460679932194,7.523144,7.118055,27.198999999999955,2570.9833333338765
2024-06-17 16:51:00,68.37384,1.3888889999999998,1.222854933436865,7.465274000000001,7.1469949999999995,26.909699999999987,2571.0333333338767
2024-06-17 16:54:00,68.20023499999999,1.3888889999999998,1.222854933436865,7.465274000000001,7.1469949999999995,26.909700000000043,2571.083333333877
2024-06-17 16:57:00,67.66493,1.3888889999999998,1.190931543588694,7.465274000000001,7.089125,26.620300000000043,2571.133333333877
2024-06-17 17:00:00,67.43345,1.3888889999999998,1.190931543588694,7.465274000000001,7.089125,26.909699999999987,2571.1833333338773
2024-06-17 17:03:00,67.30323999999999,1.3888889999999998,1.222854933436865,7.465274000000001,7.1469949999999995,26.620300000000043,2571.2333333338775
2024-06-17 17:06:00,67.43345,1.3888889999999998,1.2385876659361519,7.465274000000001,7.175925,27.488499999999988,2571.2833333338776
2024-06-17 17:09:00,68.57638499999999,1.4467590000000001,1.2331460679932194,7.523144,7.118055,27.488400000000013,2571.333333333878
2024-06-17 17:12:00,67.578125,1.4467590000000001,1.2331460679932194,7.523144,7.118055,26.909700000000043,2571.383333333878
2024-06-17 17:15:00,67.30323999999999,1.4467590000000001,1.2331460679932194,7.609954000000001,7.204865000000001,26.33099999999996,2571.433333333878
2024-06-17 17:18:00,67.73727,1.4467590000000001,1.2168777805708801,7.638884,7.204865000000001,28.35650000000004,2571.4833333338784
2024-06-17 17:21:00,67.98321999999999,1.5335640000000001,1.255195475695458,7.667819,7.146995,27.488399999999956,2571.5333333338785
2024-06-17 17:24:00,67.50579,1.5046290000000004,1.2424943154239216,7.609954000000001,7.118055,27.199099999999987,2571.5833333338787
2024-06-17 17:27:00,66.94155,1.5046290000000004,1.2425000460793094,7.581014000000001,7.089124999999999,27.198999999999955,2571.633333333879
2024-06-17 17:30:00,67.881945,1.5046290000000004,1.225829984688258,7.609954000000001,7.089124999999999,26.620300000000043,2571.683333333879
2024-06-17 17:33:00,66.53645499999999,1.4756939999999998,1.2297282239432177,7.609949,7.1469949999999995,26.620400000000018,2571.7333333338793
2024-06-17 17:36:00,66.29051,1.4756939999999998,1.1964491592678932,7.609949,7.089125,26.331099999999992,2571.7833333338795
2024-06-17 17:39:00,66.78241,1.5046290000000004,1.225829984688258,7.523144000000001,7.002314999999999,26.331000000000017,2571.8333333338796
2024-06-17 17:42:00,67.04282,1.5046290000000004,1.2425000460793094,7.581014000000001,7.089124999999999,27.199099999999987,2571.88333333388
2024-06-17 17:45:00,66.247105,1.3888889999999998,1.190931543588694,7.523144,7.1469949999999995,25.17360000000002,2571.93333333388
2024-06-17 17:48:00,66.362845,1.3888889999999998,1.190931543588694,7.465274000000001,7.089125,26.909699999999987,2571.98333333388
2024-06-17 17:51:00,66.50752,1.4467590000000001,1.216877780570879,7.523144,7.089124999999999,27.199000000000012,2572.0333333338804
2024-06-17 17:54:00,66.05903,1.3020829999999997,1.2132078359758893,7.349538,7.175925,26.041600000000017,2572.0833333338805
2024-06-17 17:57:00,66.898145,1.359953,1.2095199084570174,7.436338,7.146995,26.90979999999996,2572.1333333338807
2024-06-17 18:00:00,65.625,1.3310179999999994,1.1960941610270739,7.465273,7.204865000000001,26.909700000000043,2572.183333333881
2024-06-17 18:03:00,63.845485,1.3020829999999997,1.1670391360856678,7.465273,7.20486,26.620400000000018,2572.233333333881
2024-06-17 18:06:00,63.179975,1.3310179999999994,1.1804405272893843,7.465273,7.175925,26.33099999999996,2572.2833333338813
2024-06-17 18:09:00,63.411460000000005,1.3310179999999994,1.1646406413238133,7.465273,7.1469949999999995,26.04169999999999,2572.3333333338815
2024-06-17 18:12:00,62.948495,1.359953,1.1778302412875779,7.494208,7.1469949999999995,26.909699999999987,2572.3833333338816
2024-06-17 18:15:00,62.037035,1.359953,1.161745875600268,7.436338000000001,7.060185,25.17360000000002,2572.433333333882
2024-06-17 18:18:00,61.31366,1.359953,1.161745875600268,7.436338000000001,7.060185,24.884299999999996,2572.483333333882
2024-06-17 18:21:00,61.082175,1.359953,1.1617458756002694,7.407408,7.031255000000001,25.752300000000048,2572.533333333882
2024-06-17 18:24:00,60.908564999999996,1.4178230000000003,1.187623841942363,7.436338000000001,7.002314999999999,26.04170000000005,2572.5833333338824
2024-06-17 18:27:00,61.935765,1.4178230000000003,1.187623841942363,7.436338000000001,7.002314999999999,26.62039999999996,2572.6333333338825
2024-06-17 18:30:00,60.951965,1.359953,1.161745875600268,7.436338000000001,7.060185,25.462999999999965,2572.6833333338827
2024-06-17 18:33:00,60.9809,1.359953,1.1778302412875779,7.494208,7.1469949999999995,25.752399999999966,2572.733333333883
2024-06-17 18:36:00,60.908565,1.3310179999999994,1.1646351529406345,7.494213,7.175925,24.594899999999996,2572.783333333883
2024-06-17 18:39:00,60.590275,1.3310179999999994,1.1646406413238133,7.407403,7.089125,26.041600000000017,2572.8333333338833
2024-06-17 18:42:00,61.082175,1.3888879999999997,1.190925521570586,7.378473,7.002314999999999,24.88420000000002,2572.8833333338835
2024-06-17 18:45:00,59.649885,1.3310179999999994,1.1486769716570233,7.407403,7.060185,25.462900000000047,2572.9333333338836
2024-06-17 18:48:00,59.042245,1.3310179999999994,1.132553445993095,7.465273,7.089125,24.01619999999997,2572.983333333884
2024-06-17 18:51:00,57.899305,1.359953,1.1617458756002694,7.407408,7.031255000000001,25.46289999999999,2573.033333333884
2024-06-17 18:54:00,59.24479,1.4467590000000001,1.167039770517094,7.436338000000001,6.915509,26.620400000000018,2573.083333333884
2024-06-17 18:57:00,59.07118,1.3888889999999998,1.1418048134865555,7.378474000000001,6.9155050000000005,24.884299999999996,2573.1333333338844
2024-06-17 19:00:00,46.846065,0.9548610000000002,1.066417671951847,7.146993999999999,7.3784730000000005,23.1481,2573.1833333338845
2024-06-17 19:03:00,41.31944,1.3020839999999998,1.0704480730332495,7.465274000000001,7.031250000000001,22.85880000000003,2573.2333333338847
2024-06-17 19:06:00,34.331595,1.2442130000000002,0.9777315155912576,7.407404,6.915511,21.122599999999977,2573.283333333885
2024-06-18 07:30:00,34.92477,1.1284720000000004,0.566240729940199,3.616898000000001,2.719908,20.83330000000001,2573.283333333885
2024-06-18 07:33:00,33.18866,1.1863419999999998,0.6829542450102986,3.8483790000000004,3.0092600000000003,17.93979999999999,2573.333333333885
2024-06-18 07:36:00,34.273725,1.244212,0.850242118859899,4.195602,3.501158,22.280100000000004,2573.3833333338853
2024-06-18 07:39:00,38.903355000000005,1.273148,0.8614212328366173,4.774306000000001,4.050924000000001,20.543900000000008,2573.4333333338855
2024-06-18 07:42:00,61.60301,2.0254630000000002,1.0586700093935022,5.3530120000000005,3.7905089999999992,21.12270000000001,2573.4833333338856
2024-06-18 07:45:00,75.07233500000001,1.5335650000000003,1.2043076604256966,6.944442,6.336807,31.25,2573.533333333886
2024-06-18 07:48:00,77.835645,1.273148,1.106385004364352,6.3368020000000005,6.018514000000001,29.22460000000001,2573.583333333886
2024-06-18 07:51:00,78.32754499999999,1.2152770000000004,1.0954611474909028,6.192132000000001,5.9606449999999995,30.092600000000004,2573.633333333886
2024-06-18 07:54:00,87.55787000000001,1.3310180000000003,1.1325478432517926,6.105327,5.729169,32.11809999999997,2573.6833333338864
2024-06-18 07:57:00,84.04224500000001,1.1574080000000002,1.02167441282758,5.6712929999999995,5.410875,31.539300000000026,2573.7333333338865
2024-06-18 08:00:00,77.430555,1.0995369999999998,1.01024958875157,5.584488,5.410881,28.93520000000001,2573.7833333338867
2024-06-18 08:03:00,80.58448999999999,1.3599539999999992,1.0614438421840946,5.729168,5.179394000000001,29.224500000000035,2573.833333333887
2024-06-18 08:06:00,79.788775,1.2152779999999996,1.0319527044036616,5.584488,5.2372700000000005,30.092600000000004,2573.883333333887
2024-06-18 08:09:00,77.965855,1.273148,1.1535417583846872,6.423608000000001,6.192130000000001,30.67130000000003,2573.9333333338873
2024-06-18 08:12:00,74.27662,1.2442130000000002,1.1552340490860324,6.5104180000000005,6.336804999999999,29.22460000000001,2573.9833333338875
2024-06-18 08:15:00,71.39757,1.273148,1.137978098988083,6.655092999999999,6.394675,27.488400000000013,2574.0333333338876
2024-06-18 08:18:00,70.37037000000001,1.3310179999999994,1.1486714273590217,6.799773,6.452545,27.777800000000013,2574.083333333888
2024-06-18 08:21:00,69.66146,1.3310179999999994,1.1325478432517921,6.886573,6.510415000000001,27.488400000000013,2574.133333333888
2024-06-18 08:24:00,69.45891,1.3310179999999994,1.1646351529406345,6.944443,6.626155,26.909699999999987,2574.183333333888
2024-06-18 08:27:00,69.039355,1.3310179999999994,1.1646351529406345,6.973383,6.655095,26.331000000000017,2574.2333333338884
2024-06-18 08:30:00,69.039355,1.3310179999999994,1.180435092435337,7.089122999999999,6.799765,27.199100000000044,2574.2833333338885
2024-06-18 08:33:00,69.08275499999999,1.3310179999999994,1.1646351529406354,7.175922999999999,6.857635000000001,27.199099999999987,2574.3333333338887
2024-06-18 08:36:00,69.675925,1.4178230000000003,1.2200933101284843,7.233798,6.857635,27.777800000000013,2574.383333333889
2024-06-18 08:39:00,69.58912000000001,1.4178230000000003,1.2039403148974155,7.291668,6.886575000000001,26.909699999999987,2574.433333333889
2024-06-18 08:42:00,69.63252,1.3888879999999997,1.1909255215705867,7.262732999999999,6.886575000000001,27.488399999999956,2574.4833333338893
2024-06-18 08:45:00,69.73379499999999,1.3888879999999997,1.2228490105725536,7.262732999999999,6.944445,27.488400000000013,2574.5333333338895
2024-06-18 08:48:00,68.938075,1.359953,1.1778247115075808,7.291668,6.944445000000001,26.331000000000017,2574.5833333338896
2024-06-18 08:51:00,69.40104,1.359953,1.1778247115075808,7.291668,6.944445000000001,28.64580000000001,2574.63333333389
2024-06-18 08:54:00,68.75,1.359953,1.1937490216405764,7.262728000000001,6.944445000000001,27.488499999999988,2574.68333333389
2024-06-18 08:57:00,67.925345,1.3888879999999997,1.1909255215705867,7.262732999999999,6.886575000000001,27.199100000000044,2574.73333333389
2024-06-18 09:00:00,70.19676000000001,1.2152770000000004,1.1564444141548138,7.002312,6.886575000000001,26.909699999999987,2574.7833333338904
2024-06-18 09:03:00,69.386575,1.2152779999999996,1.141412205399531,7.089123,6.944445000000001,27.199000000000012,2574.8333333338906
2024-06-18 09:06:00,68.50405,1.3020829999999997,1.182568922121659,7.175928,6.944445000000001,26.620299999999986,2574.8833333338907
2024-06-18 09:09:00,67.78067,1.3020829999999997,1.1513539636363368,7.175928,6.886575,26.62039999999996,2574.933333333891
2024-06-18 09:12:00,67.28877,1.3020829999999997,1.1670337424690171,7.175928,6.9155050000000005,26.620400000000018,2574.983333333891
2024-06-18 09:15:00,69.603585,1.2442130000000002,1.1552340490860336,7.031252,6.857639000000001,27.199099999999987,2575.0333333338913
2024-06-18 09:18:00,70.55845,1.1284720000000004,1.1571658529302264,6.828707,6.886575000000001,26.909699999999987,2575.0833333338915
2024-06-18 09:21:00,69.921875,1.157407,1.171819928223962,7.002312,7.031255000000001,27.199099999999987,2575.1333333338916
2024-06-18 09:24:00,67.766205,1.3020829999999997,1.1979601419353372,7.262732999999999,7.06019,26.62039999999996,2575.183333333892
2024-06-18 09:27:00,66.13136499999999,1.359954,1.1937494800139101,7.436344,7.11806,26.909699999999987,2575.233333333892
2024-06-18 10:00:00,69.67593,1.2152779999999996,1.1861097370166183,7.2337929999999995,7.175925,27.199000000000012,2575.783333333892
2024-06-18 10:12:00,68.98148499999999,1.359953,1.209514484713525,7.4652780000000005,7.175924999999999,26.331000000000017,2575.983333333892
2024-06-18 10:15:00,68.287035,1.3020829999999997,1.1979601419353365,7.436338,7.233795,27.199100000000044,2576.033333333892
2024-06-18 10:18:00,68.31597500000001,1.3310179999999994,1.2269598592621436,7.494213,7.291665000000001,27.199000000000012,2576.0833333338924
2024-06-18 10:21:00,68.15683,1.3888889999999998,1.2228494698738588,7.609954,7.291665000000001,27.199000000000012,2576.1333333338926
2024-06-18 10:27:00,68.055555,1.3888889999999998,1.2228494698738588,7.609954,7.291665000000001,26.909699999999987,2576.2333333338925
2024-06-18 10:30:00,70.3125,1.359953,1.2251382296533564,7.436338,7.175924999999999,27.488400000000013,2576.2833333338926
2024-06-18 10:36:00,69.748265,1.3020829999999997,1.1979601419353365,7.436338,7.233795,26.909699999999987,2576.3833333338926
2024-06-18 10:39:00,70.13889,1.3020829999999997,1.2132130832547992,7.320598,7.146995,26.620400000000018,2576.4333333338927
2024-06-18 10:42:00,69.96528,1.2442129999999993,1.2002894244842508,7.291668,7.204865000000001,27.488400000000013,2576.483333333893
2024-06-18 10:45:00,69.936345,1.3020829999999997,1.2132078359758893,7.349538,7.175925,26.04169999999999,2576.533333333893
2024-06-18 10:51:00,70.54398,1.3020829999999997,1.2132078359758893,7.291668,7.118055,27.777800000000013,2576.633333333893
2024-06-18 10:54:00,69.690395,1.3020829999999997,1.2132078359758893,7.291668,7.118055,28.067199999999957,2576.683333333893
2024-06-18 10:57:00,69.212965,1.3310179999999994,1.2115968789064575,7.465273,7.233795,27.777800000000013,2576.7333333338934
2024-06-18 11:03:00,69.09722500000001,1.3310179999999994,1.2269598592621436,7.494213,7.291665000000001,26.620400000000018,2576.8333333338933
2024-06-18 11:06:00,70.153355,1.3020829999999997,1.1979601419353365,7.378468,7.175924999999999,28.64580000000001,2576.8833333338935
2024-06-18 11:12:00,69.2419,1.2442129999999993,1.2002894244842517,7.320598,7.233795,26.909699999999987,2576.9833333338934
2024-06-18 11:15:00,70.74653,1.3020829999999997,1.2283278573505572,7.320598,7.175924999999999,28.06710000000004,2577.0333333338936
2024-06-18 11:18:00,71.75926,1.3020829999999997,1.2283278573505572,7.320598,7.175924999999999,28.935199999999952,2577.0833333338937
2024-06-18 11:24:00,70.818865,1.2442129999999993,1.215047800017741,7.291668,7.233795,26.620299999999986,2577.1833333338936
2024-06-18 11:27:00,71.03587999999999,1.2152779999999996,1.1861097370166183,7.262733,7.204865000000001,27.777800000000013,2577.233333333894
2024-06-18 11:33:00,71.09375,1.2152779999999996,1.1861097370166176,7.291663000000001,7.233795,27.199099999999987,2577.3333333338937
2024-06-18 11:36:00,72.58391,1.2152770000000004,1.2007564280480376,7.175922,7.146995,28.067099999999982,2577.383333333894
2024-06-18 11:42:00,71.412035,1.157407,1.1861091962540984,7.146992000000001,7.204865000000001,26.62039999999996,2577.483333333894
2024-06-18 11:45:00,71.412035,1.157407,1.1718149691294042,7.146992000000001,7.175925,27.488499999999988,2577.533333333894
