Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-06-18 11:48:00,70.92014,1.2442129999999993,1.1703876126261017,7.378468,7.233795,27.777799999999957,2577.583333333894
2024-06-18 11:54:00,70.64525499999999,1.3020829999999997,1.2283278573505592,7.378468,7.233795000000001,26.909699999999987,2577.683333333894
2024-06-18 11:57:00,70.529515,1.2442129999999993,1.2002894244842508,7.378468,7.291665000000001,26.620400000000018,2577.7333333338943
2024-06-18 12:03:00,70.26910000000001,1.2442129999999993,1.2002894244842517,7.320598,7.233795,26.909700000000043,2577.833333333894
2024-06-18 12:06:00,69.93634499999999,1.2442129999999993,1.2002894244842517,7.320598,7.233795,26.909700000000043,2577.8833333338944
2024-06-18 12:09:00,69.58912000000001,1.2442129999999993,1.1854060504501862,7.320598,7.204865000000001,26.620299999999986,2577.9333333338946
2024-06-18 12:12:00,69.09722,1.359953,1.2406205979711526,7.378468000000001,7.146995,27.199099999999987,2577.9833333338947
2024-06-18 12:18:00,69.256365,1.3020829999999997,1.2132130832547992,7.378468000000001,7.204865000000001,26.331000000000017,2578.0833333338946
2024-06-18 12:21:00,68.012155,1.3020829999999997,1.1979601419353365,7.378468000000001,7.175925,25.752400000000023,2578.133333333895
2024-06-18 12:27:00,67.693865,1.3310179999999994,1.2115968789064575,7.407403,7.175925,26.331099999999992,2578.2333333338947
2024-06-18 12:30:00,67.042825,1.3310179999999994,1.2115968789064575,7.378473,7.1469949999999995,26.04169999999999,2578.283333333895
2024-06-18 12:33:00,66.565395,1.359953,1.2095199084570174,7.494208,7.204865000000001,26.04169999999999,2578.333333333895
2024-06-18 12:39:00,66.40625,1.359953,1.2095199084570174,7.494208,7.204865000000001,25.752399999999966,2578.433333333895
2024-06-18 12:42:00,67.96875,1.3888879999999997,1.2385872026997409,7.523142999999999,7.233795000000001,26.620400000000018,2578.483333333895
2024-06-18 12:48:00,67.679395,1.3888879999999997,1.2228490105725522,7.494213,7.175924999999999,27.199000000000012,2578.583333333895
2024-06-18 12:51:00,67.11516499999999,1.3888879999999997,1.2385872026997409,7.523142999999999,7.233795000000001,27.199100000000044,2578.6333333338953
2024-06-18 12:54:00,65.33565,1.359953,1.1937490216405764,7.523148000000001,7.204865000000001,26.62039999999996,2578.6833333338955
2024-06-18 13:00:00,64.61227,1.3310180000000003,1.196094161027074,7.494208,7.2338000000000005,26.331000000000017,2578.7833333338954
2024-06-18 13:03:00,63.20891,1.359953,1.1778302412875779,7.494208,7.1469949999999995,25.462900000000047,2578.8333333338956
2024-06-18 13:09:00,62.919560000000004,1.359953,1.209519908457017,7.436338000000001,7.1469949999999995,25.75229999999999,2578.9333333338955
2024-06-18 13:12:00,64.019095,1.3888879999999997,1.1909310923221428,7.465273,7.089124999999999,25.462900000000047,2578.9833333338956
2024-06-18 13:18:00,64.337385,1.359953,1.1778302412875779,7.378468000000001,7.031255,26.620299999999986,2579.0833333338956
2024-06-18 13:21:00,64.568865,1.3020829999999997,1.1825742649673938,7.378468000000001,7.1469949999999995,26.04169999999999,2579.1333333338957
2024-06-18 13:24:00,64.221645,1.3310179999999994,1.1804405272893843,7.494213,7.204865000000001,24.884299999999996,2579.183333333896
2024-06-18 13:30:00,64.32292,1.3310179999999994,1.1804405272893843,7.494213,7.204865000000001,26.33099999999996,2579.283333333896
2024-06-18 13:33:00,64.39525499999999,1.3310179999999994,1.1804405272893843,7.465273,7.175925,25.462999999999965,2579.333333333896
2024-06-18 13:36:00,64.61226500000001,1.359953,1.2095199084570174,7.494208,7.204865000000001,26.041600000000017,2579.383333333896
2024-06-18 13:39:00,64.26505,1.359953,1.1937490216405764,7.494208,7.175925,26.62039999999996,2579.4333333338964
2024-06-18 13:45:00,65.364585,1.3888879999999997,1.2069675439206877,7.494213,7.146995,26.620400000000018,2579.5333333338963
2024-06-18 13:48:00,66.1169,1.3020829999999997,1.2132078359758893,7.4652780000000005,7.291665000000001,27.199100000000044,2579.5833333338965
2024-06-18 13:54:00,65.509255,1.3310179999999994,1.2269598592621436,7.494213,7.291665000000001,26.041600000000017,2579.6833333338964
2024-06-18 13:57:00,65.769675,1.3310179999999994,1.1960887775173923,7.494213,7.233795,25.75229999999999,2579.7333333338966
2024-06-18 14:00:00,66.666665,1.3888879999999997,1.2069675439206877,7.523142999999999,7.175924999999999,26.04169999999999,2579.7833333338967
2024-06-18 14:06:00,65.61053,1.3310179999999994,1.1960887775173923,7.494213,7.233795,25.75229999999999,2579.8833333338966
2024-06-18 14:09:00,66.81134499999999,1.359953,1.209514484713525,7.4652780000000005,7.175924999999999,26.90980000000002,2579.933333333897
2024-06-18 14:15:00,67.042825,1.359953,1.2251382296533564,7.436338,7.175924999999999,26.04169999999999,2580.0333333338967
2024-06-18 14:18:00,68.41724500000001,1.3020829999999997,1.1979601419353365,7.378468,7.175924999999999,27.777800000000013,2580.083333333897
2024-06-18 14:24:00,67.578125,1.2442129999999993,1.1703876126261017,7.378468,7.233795,25.752399999999966,2580.183333333897
2024-06-18 14:27:00,68.590855,1.2442129999999993,1.2002894244842517,7.320598,7.233795,27.777800000000013,2580.233333333897
2024-06-18 14:30:00,68.14236500000001,1.2152779999999996,1.1713440627194383,7.291663000000001,7.204865000000001,26.909699999999987,2580.283333333897
2024-06-18 14:36:00,69.19849500000001,1.2152779999999996,1.1564448978838586,7.349533,7.233795,27.488400000000013,2580.383333333897
2024-06-18 14:39:00,69.22743,1.1863419999999998,1.1718174733715832,7.233797,7.204865000000001,27.488400000000013,2580.4333333338973
2024-06-18 14:42:00,69.01042,1.2152779999999996,1.1861097370166183,7.262733,7.204865000000001,26.62039999999996,2580.4833333338975
2024-06-18 14:45:00,69.256365,1.273148,1.1993559801405573,7.262733,7.118055,26.909700000000043,2580.5333333338976
2024-06-18 14:51:00,69.29976500000001,1.2152779999999996,1.1861097370166183,7.262733,7.204865000000001,26.909699999999987,2580.6333333338976
2024-06-18 14:54:00,69.87847500000001,1.2152779999999996,1.1861097370166176,7.291663000000001,7.233795,27.777800000000013,2580.6833333338977
2024-06-18 14:57:00,70.095485,1.2152779999999996,1.2007518836543611,7.262733,7.233795,27.199100000000044,2580.733333333898
2024-06-18 15:00:00,69.748265,1.2442129999999993,1.2002894244842517,7.320598,7.233795,28.067099999999982,2580.783333333898
2024-06-18 15:06:00,70.48611,1.3020829999999997,1.1979601419353365,7.378468,7.175924999999999,27.488400000000013,2580.883333333898
2024-06-18 15:09:00,69.87847500000001,1.2152779999999996,1.2152799999922121,7.291663000000001,7.291665000000001,28.06710000000004,2580.933333333898
2024-06-18 15:15:00,70.96354,1.273148,1.2439906826273968,7.291663000000001,7.233795000000001,28.356499999999983,2581.033333333898
2024-06-18 15:18:00,71.07928000000001,1.244212,1.215047307862414,7.233797,7.175924999999999,27.488499999999988,2581.0833333338983
2024-06-18 15:21:00,71.51330999999999,1.244212,1.215047307862414,7.233797,7.175924999999999,27.777799999999957,2581.1333333338985
2024-06-18 15:27:00,71.64352,1.244212,1.215047307862414,7.233797,7.175924999999999,26.909699999999987,2581.2333333338984
2024-06-18 15:30:00,70.86226500000001,1.244212,1.2002889363224523,7.262727000000001,7.175924999999999,27.777800000000013,2581.2833333338986
2024-06-18 15:36:00,70.052085,1.2152779999999996,1.1861097370166176,7.291663000000001,7.233795,26.331000000000017,2581.3833333338985
2024-06-18 15:39:00,69.921875,1.1863419999999998,1.1863470000117597,7.204857,7.204865000000001,26.620400000000018,2581.4333333338986
2024-06-18 15:45:00,70.06655,1.1863419999999998,1.1718174733715832,7.233797,7.204865000000001,26.620400000000018,2581.5333333338986
2024-06-18 15:48:00,70.399305,1.1863419999999998,1.186342000015974,7.175927000000001,7.175925,28.356400000000008,2581.5833333338987
2024-06-18 15:51:00,71.57118,1.1863419999999998,1.1863470000117597,7.204857,7.204865000000001,28.35650000000004,2581.633333333899
2024-06-18 15:57:00,70.86226500000001,1.1863419999999998,1.1863470000117597,7.204857,7.204865000000001,27.488400000000013,2581.733333333899
2024-06-18 16:00:00,69.67593,1.2152779999999996,1.1861097370166183,7.2337929999999995,7.175925,27.488499999999988,2581.783333333899
2024-06-18 16:06:00,69.22743,1.2442129999999993,1.1854008836727605,7.291668,7.175925,27.777800000000013,2581.883333333899
2024-06-18 16:09:00,68.30150499999999,1.3020829999999997,1.2283278573505592,7.349538,7.204865000000001,26.909700000000043,2581.933333333899
2024-06-18 16:15:00,68.56192,1.359953,1.2406205979711526,7.378468000000001,7.146995,27.488499999999988,2582.033333333899
2024-06-18 16:18:00,67.93981500000001,1.2442129999999993,1.1703876126261017,7.291668,7.1469949999999995,26.909699999999987,2582.083333333899
2024-06-18 16:21:00,66.912615,1.3020829999999997,1.1979601419353365,7.349538,7.1469949999999995,26.62039999999996,2582.1333333338994
2024-06-18 16:27:00,67.73726500000001,1.359953,1.2251382296533564,7.349538,7.089124999999999,26.90979999999996,2582.2333333338993
2024-06-18 16:30:00,67.274305,1.3310179999999994,1.1804405272893843,7.349532999999999,7.060185,28.067099999999982,2582.2833333338995
2024-06-18 16:36:00,67.708335,1.3888879999999997,1.2069675439206877,7.378473,7.031255,27.488400000000013,2582.3833333338994
2024-06-18 16:42:00,68.08449,1.3020829999999997,1.1979601419353365,7.378468000000001,7.175925,27.777800000000013,2582.4833333338993
2024-06-18 16:57:00,67.78067,1.3888879999999997,1.222854474134191,7.465273,7.146995,26.04169999999999,2582.7333333338993
2024-06-18 17:00:00,65.306715,1.359953,1.209519908457017,7.436338000000001,7.1469949999999995,26.04169999999999,2582.7833333338995
2024-06-18 17:06:00,64.61226500000001,1.359953,1.1937490216405764,7.494208,7.175925,26.041600000000017,2582.8833333338994
2024-06-18 17:09:00,64.49652499999999,1.359953,1.1778302412875779,7.494208,7.1469949999999995,26.04170000000005,2582.9333333338996
2024-06-18 17:12:00,63.917825,1.3888889999999998,1.190931543588694,7.465274000000001,7.089125,25.46289999999999,2582.9833333338997
2024-06-18 17:18:00,63.961225,1.3888889999999998,1.190931543588694,7.465274000000001,7.089125,26.620400000000018,2583.0833333338996
2024-06-18 17:21:00,63.917825,1.359953,1.1778302412875779,7.436338000000001,7.089125,26.04169999999999,2583.1333333339
2024-06-18 17:24:00,64.930555,1.4467590000000001,1.216877780570879,7.465274000000001,7.031255,25.173599999999965,2583.1833333339
2024-06-18 17:27:00,64.945025,1.4467590000000001,1.216877780570879,7.523144,7.089124999999999,26.04159999999996,2583.2333333339
2024-06-18 17:33:00,65.133105,1.4467590000000001,1.216872129095417,7.552084000000001,7.118055,26.909699999999987,2583.3333333339
2024-06-18 17:36:00,63.932289999999995,1.3888889999999998,1.1909259728357284,7.552084000000001,7.175925,25.752399999999966,2583.3833333339003
2024-06-18 17:39:00,64.48205999999999,1.5046290000000004,1.2258299846882594,7.638884,7.118055,26.331000000000017,2583.4333333339005
2024-06-18 17:42:00,62.239585,1.4467590000000001,1.167039770517094,7.609954000000001,7.089125,25.752399999999966,2583.4833333339006
2024-06-18 17:48:00,61.791084999999995,1.4467590000000001,1.167039770517094,7.581014000000001,7.060185,25.752300000000048,2583.5833333339006
2024-06-18 17:51:00,60.9809,1.3888889999999998,1.1747277158244924,7.436344,7.031255000000001,26.331000000000017,2583.6333333339007
2024-06-18 17:57:00,60.980905,1.3888889999999998,1.190931543588694,7.465274000000001,7.089125,26.620400000000018,2583.7333333339006
2024-06-18 18:00:00,60.82176,1.3888889999999998,1.1418105637172502,7.523144,7.060185,24.88420000000002,2583.783333333901
2024-06-18 18:03:00,60.778355,1.3888889999999998,1.1747277158244918,7.465274000000001,7.060185,25.462900000000047,2583.833333333901
2024-06-18 18:06:00,61.024305,1.5046290000000004,1.2258299846882594,7.638884,7.118055,25.173599999999965,2583.883333333901
2024-06-18 18:12:00,60.836225,1.4467590000000001,1.1838266501880241,7.609954,7.118055,25.463000000000022,2583.983333333901
2024-06-18 18:15:00,59.375,1.4467590000000001,1.200438590489496,7.609954000000001,7.1469949999999995,25.462999999999965,2584.0333333339013
2024-06-18 18:18:00,58.23206,1.4178230000000003,1.171136538046117,7.494208,7.031255,24.016200000000026,2584.0833333339015
2024-06-18 18:24:00,58.10185,1.3310179999999994,1.1162512562986457,7.465273,7.060185,24.305499999999995,2584.1833333339014
2024-06-18 18:27:00,57.3206,1.3310179999999994,1.132553445993095,7.407403,7.031255000000001,24.30559999999997,2584.2333333339016
2024-06-18 18:30:00,57.002314999999996,1.3310179999999994,1.1486769716570242,7.349532999999999,7.002315,24.305600000000027,2584.2833333339017
2024-06-18 18:33:00,55.917245,1.3310179999999994,1.1325478432517921,7.378473,7.002315,23.148199999999974,2584.333333333902
2024-06-18 18:36:00,56.626155,1.3310179999999994,1.1486769716570242,7.349532999999999,7.002315,24.59480000000002,2584.383333333902
2024-06-18 18:39:00,57.118055,1.3310179999999994,1.1486769716570242,7.349532999999999,7.002315,23.726800000000026,2584.4333333339023
2024-06-18 18:42:00,56.00405,1.359953,1.1290731851830373,7.378468,6.944445000000001,23.7269,2584.4833333339025
2024-06-18 18:45:00,56.97338,1.4178230000000003,1.1711308085813459,7.407408,6.944445,24.594899999999996,2584.5333333339026
2024-06-18 18:48:00,55.410880000000006,1.359953,1.161745875600268,7.436338000000001,7.060185,24.59499999999997,2584.583333333903
2024-06-18 18:51:00,55.410880000000006,1.359953,1.1290731851830362,7.523148000000001,7.089125,24.30559999999997,2584.633333333903
2024-06-18 18:54:00,54.93345,1.359953,1.1290731851830362,7.494208,7.060185,24.016200000000026,2584.683333333903
2024-06-18 18:57:00,53.110535,1.359954,1.129073626827638,7.465274000000001,7.03125,23.72679999999997,2584.7333333339034
2024-06-18 19:00:00,42.534725,1.0127319999999997,1.0695585265471845,7.262734,7.378472,22.569399999999973,2584.7833333339036
2024-06-18 19:03:00,38.628475,1.3310190000000004,1.0662259464432364,7.465274000000001,6.973375,21.41210000000001,2584.8333333339037
2024-06-18 19:06:00,33.145255,1.273148,0.9900002900370297,7.407408,6.88657,21.412000000000035,2584.883333333904
2024-06-19 07:36:00,31.727425,1.4756939999999998,0.9377554077999246,4.456018,3.530093,19.965300000000013,2584.883333333904
2024-06-19 07:39:00,34.72222,1.273148,0.8614212328366173,4.918982000000001,4.195600000000001,21.990700000000004,2584.933333333904
2024-06-19 07:42:00,65.48032,1.8807869999999998,1.1268165020218275,5.700228,4.427081,23.4375,2584.9833333339043
2024-06-19 07:45:00,76.895255,1.5335649999999994,1.0969582457897402,6.712968,5.931713,36.16899999999998,2585.0333333339045
2024-06-19 07:48:00,78.35648,1.3310189999999995,1.0830941464094193,6.105328,5.642359000000001,30.09250000000003,2585.0833333339046
2024-06-19 07:51:00,81.32233500000001,1.359954,1.129073626827638,5.9895830000000005,5.555559,28.93520000000001,2585.133333333905
2024-06-19 07:54:00,79.21007,1.186343,1.0349346851169898,5.902783,5.613429999999999,29.22460000000001,2585.183333333905
2024-06-19 07:57:00,74.971065,1.1284729999999996,1.008307812071395,5.613423,5.381940000000001,28.067099999999982,2585.233333333905
2024-06-19 08:00:00,71.13714999999999,1.0995369999999998,0.9948303321913989,5.613427000000001,5.41088,26.620299999999986,2585.2833333339054
2024-06-19 08:03:00,77.19907,1.3020839999999998,1.0367563377723057,5.642361999999999,5.150458,29.803200000000032,2585.3333333339056
2024-06-19 08:06:00,79.78877,1.1284729999999996,1.0238657233298414,5.439812,5.2372689999999995,31.25000000000003,2585.3833333339057
2024-06-19 09:51:00,63.10764,1.851852,1.2206457616791733,7.7256920000000004,6.62616,26.33099999999996,2587.1333333339057
2024-06-19 10:09:00,66.030095,1.8807870000000007,1.2712202547499272,7.812502,6.741895,26.041600000000017,2587.433333333906
2024-06-19 10:12:00,66.247105,1.8807870000000007,1.2515365724141865,7.870372,6.770834999999999,26.909699999999987,2587.483333333906
2024-06-19 10:15:00,65.85648,1.9097220000000004,1.2625313636228135,7.899306999999999,6.770834999999999,26.331000000000017,2587.5333333339063
2024-06-19 10:18:00,65.95775499999999,1.9386580000000002,1.2734788546874842,7.928242999999999,6.770834999999999,27.199000000000012,2587.5833333339065
2024-06-19 10:21:00,65.74073999999999,1.9097220000000004,1.2823308137618061,7.841437,6.741895,26.620299999999986,2587.6333333339066
2024-06-19 10:24:00,66.40625,1.8229170000000003,1.2488559798181647,7.725692,6.712965,26.620299999999986,2587.683333333907
2024-06-19 10:30:00,66.84028,1.7939820000000006,1.2375932341833882,7.696757,6.712965,26.04169999999999,2587.7833333339067
2024-06-19 10:33:00,66.854745,1.765047,1.2070585533372666,7.667827000000001,6.684030000000001,26.33099999999996,2587.833333333907
2024-06-19 10:36:00,67.11516499999999,1.7939820000000006,1.2182552034325969,7.638887,6.626155,26.909700000000043,2587.883333333907
2024-06-19 10:42:00,67.11516499999999,1.7939820000000006,1.2375932341833882,7.638887,6.655095,26.90979999999996,2587.983333333907
2024-06-19 10:45:00,66.521995,1.8807870000000007,1.2315633948866431,7.754632000000001,6.626155,26.909699999999987,2588.033333333907
2024-06-19 10:51:00,66.550925,1.8807870000000007,1.2515365724141865,7.754632000000001,6.655095,26.909699999999987,2588.133333333907
2024-06-19 10:54:00,67.12962999999999,1.8229170000000003,1.2488493030462722,7.754632,6.741895,27.199099999999987,2588.1833333339073
2024-06-19 11:00:00,66.63773,1.7939819999999997,1.237593234183388,7.725692,6.7419,27.199099999999987,2588.283333333907
2024-06-19 11:03:00,67.476855,1.7939820000000006,1.2182552034325969,7.667827000000001,6.655095,27.488499999999988,2588.3333333339074
2024-06-19 11:06:00,67.49132,1.765047,1.2452314213547675,7.638892,6.712965,26.620299999999986,2588.3833333339076
2024-06-19 11:12:00,67.30323999999999,1.765047,1.2452314213547688,7.667821999999999,6.741895,27.199100000000044,2588.4833333339075
2024-06-19 11:15:00,66.94155,1.765047,1.2070585533372666,7.609952,6.626155,27.488400000000013,2588.5333333339076
2024-06-19 11:21:00,66.56539,1.7361119999999994,1.2337434117550117,7.552082,6.65509,27.488400000000013,2588.6333333339076
2024-06-19 11:24:00,66.608795,1.765047,1.2262773827876237,7.609952,6.655095,27.488400000000013,2588.6833333339077
2024-06-19 11:27:00,66.6956,1.7939820000000006,1.2182552034325969,7.638887,6.626155,27.488400000000013,2588.733333333908
2024-06-19 11:33:00,66.623265,1.7939820000000006,1.2182552034325969,7.638887,6.626155,26.620400000000018,2588.833333333908
2024-06-19 11:36:00,67.809605,1.7361110000000002,1.233743013756301,7.5231460000000006,6.626155,27.777800000000013,2588.883333333908
2024-06-19 11:42:00,68.1713,1.7361110000000002,1.2523432797801755,7.5231460000000006,6.655095,26.620400000000018,2588.983333333908
2024-06-19 11:45:00,68.243635,1.765047,1.2452314213547675,7.638892,6.712965,26.909699999999987,2589.033333333908
2024-06-19 11:51:00,68.31597,1.7361110000000002,1.233743013756301,7.609956,6.712965,27.488400000000013,2589.133333333908
2024-06-19 11:54:00,68.86574,1.7361110000000002,1.2337430137563024,7.638885999999999,6.741895,27.777800000000013,2589.183333333908
2024-06-19 11:57:00,68.88020499999999,1.765047,1.2452314213547675,7.638892,6.712965,27.488400000000013,2589.2333333339084
2024-06-19 12:00:00,68.63426000000001,1.7361110000000002,1.233743013756301,7.609956,6.712965,27.488499999999988,2589.2833333339086
2024-06-19 12:06:00,68.72106500000001,1.7361110000000002,1.2149067550106576,7.581016,6.655095,26.909699999999987,2589.3833333339085
2024-06-19 12:09:00,68.80787,1.7361110000000002,1.2149067550106576,7.581016,6.655095,28.64580000000001,2589.4333333339086
2024-06-19 12:12:00,68.793405,1.7361110000000002,1.2149067550106576,7.581016,6.655095,27.488400000000013,2589.483333333909
2024-06-19 12:15:00,68.50405,1.765047,1.2452314213547675,7.638892,6.712965,26.90980000000002,2589.533333333909
2024-06-19 12:21:00,68.73553,1.765047,1.2452314213547675,7.638892,6.712965,27.488400000000013,2589.633333333909
2024-06-19 12:24:00,68.75,1.7361110000000002,1.2149067550106576,7.581016,6.655095,26.90980000000002,2589.683333333909
2024-06-19 12:27:00,68.648725,1.7361110000000002,1.2149067550106565,7.5231460000000006,6.597224999999999,27.777800000000013,2589.7333333339093
2024-06-19 12:30:00,68.460645,1.7361110000000002,1.2149067550106576,7.581016,6.655095,28.067099999999982,2589.7833333339095
2024-06-19 12:36:00,67.85301,1.7071759999999996,1.2034808067051384,7.581016,6.684030000000001,27.777799999999957,2589.8833333339094
2024-06-19 12:39:00,67.96875,1.765047,1.2262773827876237,7.609952,6.655095,28.067099999999982,2589.9333333339096
2024-06-19 12:42:00,67.78067,1.7939820000000006,1.2566641596022738,7.667827000000001,6.712965,27.777800000000013,2589.9833333339097
2024-06-19 12:45:00,67.69386499999999,1.7939820000000006,1.2182552034325969,7.667827000000001,6.655095,26.620400000000018,2590.03333333391
2024-06-19 12:48:00,65.72627,1.7939819999999997,1.2182552034325966,7.667822,6.65509,26.331099999999992,2590.08333333391
2024-06-19 12:54:00,65.82755,1.8229170000000003,1.2293996280561883,7.6967620000000005,6.655095,26.04169999999999,2590.18333333391
2024-06-19 12:57:00,65.78414,1.7939820000000006,1.2182552034325969,7.638887,6.626155,26.331099999999992,2590.23333333391
2024-06-19 13:00:00,65.42245,1.7939820000000006,1.2182552034325969,7.667827000000001,6.655095,26.331099999999992,2590.2833333339104
2024-06-19 13:03:00,76.634835,1.5625,1.2338438182383156,7.436347,6.828707,28.356400000000008,2590.3333333339106
2024-06-19 13:12:00,73.9728,1.070602,1.1825732730731122,7.089117,7.320605,28.067099999999982,2590.4833333339107
2024-06-19 13:18:00,71.62905,1.0416670000000003,1.1670361236171034,7.089122000000001,7.349535,28.356400000000008,2590.5833333339106
2024-06-19 13:21:00,67.21643499999999,1.1284720000000004,1.1428809409352658,6.9444420000000004,6.973380000000001,26.041600000000017,2590.6333333339107
2024-06-19 13:27:00,66.71007,1.157407,1.1574095000027214,7.002312,7.002315,27.488400000000013,2590.7333333339107
2024-06-19 13:30:00,67.30323999999999,1.157407,1.1428784450218061,6.973382,6.944445,26.331099999999992,2590.783333333911
2024-06-19 13:33:00,69.256365,1.0995369999999998,1.1423947942602377,6.944442,7.031255000000001,27.777800000000013,2590.833333333911
2024-06-19 13:39:00,69.60359,1.157407,1.1718149691294042,6.973382,7.002314999999999,27.777800000000013,2590.933333333911
2024-06-19 13:42:00,69.241895,1.0995369999999998,1.1423947942602362,7.002312000000001,7.089125,26.909699999999987,2590.983333333911
2024-06-19 13:48:00,70.50058,1.2152770000000004,1.215279500022138,7.089122,7.089124999999999,27.488399999999956,2591.083333333911
2024-06-19 13:51:00,72.93113500000001,1.0995369999999998,1.1979571347820661,6.944445999999999,7.146989,28.356499999999983,2591.133333333911
2024-06-19 13:57:00,74.16087999999999,0.983797,1.1486762147859464,6.799766000000001,7.146989,29.513900000000035,2591.233333333911
2024-06-19 14:00:00,75.70891499999999,0.9548610000000002,1.1838276646588708,6.626156000000001,7.118055,29.51389999999998,2591.2833333339113
2024-06-19 14:03:00,71.45544000000001,1.186343,1.2007543877920557,7.2048630000000005,7.2338000000000005,27.488400000000013,2591.3333333339115
2024-06-19 14:09:00,70.51504499999999,1.273148,1.2143609118193446,7.349538,7.2338000000000005,27.77770000000004,2591.4333333339114
2024-06-19 14:12:00,69.45891,1.3020829999999997,1.1979601419353365,7.378468000000001,7.175925,28.067099999999982,2591.4833333339116
2024-06-19 14:15:00,70.934605,1.2152770000000004,1.2007513876468598,7.146992000000001,7.118055,27.488499999999988,2591.5333333339117
2024-06-19 14:18:00,74.66724500000001,1.0127309999999996,1.1646366165806636,6.799765999999999,7.118055,29.513800000000003,2591.583333333912
2024-06-19 14:24:00,73.66898499999999,1.0416669999999995,1.1535410891430504,6.9444420000000004,7.175925,27.198999999999955,2591.683333333912
2024-06-19 14:27:00,69.2419,1.3020829999999997,1.2132130832547992,7.349532999999999,7.175929999999999,27.199099999999987,2591.733333333912
2024-06-19 14:33:00,68.127895,1.3310180000000003,1.211596878906458,7.407408,7.175929999999999,27.488499999999988,2591.833333333912
2024-06-19 14:36:00,67.54919,1.3888889999999998,1.222854933436865,7.465274000000001,7.1469949999999995,26.909700000000043,2591.883333333912
2024-06-19 14:39:00,69.01042,1.359953,1.2251382296533564,7.349538,7.089124999999999,27.488400000000013,2591.9333333339123
2024-06-19 14:48:00,67.66493,1.359953,1.209519908457017,7.436338000000001,7.1469949999999995,26.04169999999999,2592.0833333339124
2024-06-19 14:54:00,67.54919000000001,1.3888889999999998,1.222854933436865,7.465274000000001,7.1469949999999995,26.041600000000017,2592.1833333339123
2024-06-19 14:57:00,67.476855,1.359953,1.209519908457017,7.436338000000001,7.1469949999999995,27.199099999999987,2592.2333333339125
2024-06-19 15:00:00,67.31771,1.359953,1.1937490216405764,7.407408,7.089125,26.909699999999987,2592.2833333339127
2024-06-19 15:03:00,66.970485,1.4467590000000001,1.216877780570879,7.523144000000001,7.089125,26.331000000000017,2592.333333333913
2024-06-19 15:09:00,66.6956,1.4756939999999998,1.213173054401234,7.552079000000001,7.060185,24.884299999999996,2592.4333333339127
2024-06-19 15:12:00,65.87095,1.5046289999999996,1.2258299846882579,7.581014000000001,7.060185,26.041600000000017,2592.483333333913
2024-06-19 15:18:00,65.85648,1.4756939999999998,1.2131730544012351,7.523149,7.031255000000001,25.462999999999965,2592.583333333913
2024-06-19 15:21:00,65.79861500000001,1.4756939999999998,1.213173054401234,7.552079000000001,7.060185,26.331099999999992,2592.633333333913
2024-06-19 15:24:00,66.27604,1.5624989999999999,1.2338493238016004,7.638884,7.031255,26.620299999999986,2592.683333333913
2024-06-19 15:30:00,65.87095,1.5046289999999996,1.2089894644849024,7.638884,7.089125,26.331000000000017,2592.783333333913
2024-06-19 15:33:00,66.23263499999999,1.5335649999999994,1.2043076604256953,7.69676,7.089125,26.62039999999996,2592.8333333339133
2024-06-19 15:36:00,66.81134499999999,1.5624989999999999,1.2165846634176225,7.667824,7.031255,27.488400000000013,2592.8833333339135
2024-06-19 15:39:00,68.44618,1.3888879999999997,1.1909310923221428,7.407403,7.031255,26.909700000000043,2592.9333333339137
2024-06-19 15:45:00,70.153355,1.3020839999999998,1.2132135602351213,7.2337929999999995,7.060188999999999,26.62039999999996,2593.0333333339136
2024-06-19 15:48:00,70.29803000000001,1.3020829999999997,1.2132130832547992,7.3205979999999995,7.1469949999999995,26.04169999999999,2593.0833333339137
2024-06-19 15:54:00,70.413775,1.3020829999999997,1.2132130832547992,7.3205979999999995,7.1469949999999995,26.909700000000043,2593.1833333339137
2024-06-19 15:57:00,69.47337999999999,1.3310179999999994,1.2115968789064575,7.378473,7.1469949999999995,26.33099999999996,2593.233333333914
2024-06-19 16:00:00,68.41724500000001,1.359953,1.1937490216405764,7.407408,7.089125,26.620300000000043,2593.283333333914
2024-06-19 16:09:00,67.462385,1.359953,1.2095199084570174,7.378468,7.089125,26.331099999999992,2593.433333333914
2024-06-19 16:15:00,68.706595,1.4467590000000001,1.2331460679932194,7.436344,7.031255,27.488400000000013,2593.533333333914
2024-06-19 16:18:00,67.751735,1.4467590000000001,1.2492616170203583,7.523144000000001,7.1469949999999995,26.620400000000018,2593.583333333914
2024-06-19 16:24:00,67.578125,1.3888889999999998,1.2385876659361519,7.465274000000001,7.175925,26.331000000000017,2593.683333333914
2024-06-19 16:27:00,68.706595,1.4467590000000001,1.216877780570879,7.465274000000001,7.031255,27.488499999999988,2593.7333333339143
2024-06-19 16:30:00,67.73727,1.359953,1.1778247115075797,7.407408,7.060185,27.199000000000012,2593.7833333339145
2024-06-19 16:36:00,67.59259,1.3888889999999998,1.206967999233316,7.436344,7.089125,27.199000000000012,2593.8833333339144
2024-06-19 16:39:00,67.89641499999999,1.3888889999999998,1.222854933436865,7.465274000000001,7.1469949999999995,26.620299999999986,2593.9333333339146
2024-06-19 16:45:00,67.08623,1.359953,1.209519908457017,7.436338000000001,7.1469949999999995,26.909700000000043,2594.0333333339145
2024-06-19 16:48:00,67.505785,1.3310179999999994,1.1960887775173923,7.320603,7.060185,26.62039999999996,2594.0833333339147
2024-06-19 16:54:00,67.73726500000001,1.3310179999999994,1.1804405272893843,7.378473,7.089125,27.488400000000013,2594.1833333339146
2024-06-19 16:57:00,66.666665,1.359953,1.1778247115075797,7.407408,7.060185,27.199100000000044,2594.2333333339147
2024-06-19 17:00:00,65.56712999999999,1.4178230000000003,1.2039403148974155,7.291668,6.886575000000001,26.909699999999987,2594.283333333915
2024-06-19 17:06:00,64.72801000000001,1.359953,1.1778247115075797,7.349538000000001,7.002315,26.331000000000017,2594.383333333915
2024-06-19 17:09:00,66.015625,1.4178230000000003,1.2039403148974146,7.407408,7.002314999999999,26.33099999999996,2594.433333333915
2024-06-19 17:12:00,65.943285,1.4178230000000003,1.2039403148974146,7.407408,7.002314999999999,26.909700000000043,2594.483333333915
2024-06-19 17:15:00,64.90162000000001,1.359953,1.1937490216405764,7.378468,7.060185,25.75229999999999,2594.5333333339154
2024-06-19 17:21:00,64.756945,1.359953,1.1778302412875792,7.378468,7.031255000000001,25.462999999999965,2594.6333333339153
2024-06-19 17:24:00,65.65393499999999,1.359953,1.1778247115075797,7.407408,7.060185,26.33099999999996,2594.6833333339155
2024-06-19 17:30:00,65.350115,1.359953,1.1778247115075797,7.407408,7.060185,26.909699999999987,2594.7833333339154
2024-06-19 17:33:00,65.50926000000001,1.4467590000000001,1.216872129095417,7.436344,7.002314999999999,27.199100000000044,2594.8333333339156
2024-06-19 17:36:00,64.87268499999999,1.4467590000000001,1.216877780570879,7.465274000000001,7.031255,25.752399999999966,2594.8833333339157
2024-06-19 17:42:00,64.554395,1.3888889999999998,1.1909259728357284,7.436344,7.060185,25.75229999999999,2594.9833333339157
2024-06-19 17:45:00,63.990165000000005,1.4467590000000001,1.2331460679932194,7.523144,7.118055,25.463000000000022,2595.033333333916
2024-06-19 17:51:00,63.975695,1.3888889999999998,1.1909259728357284,7.552084000000001,7.175925,26.331000000000017,2595.1333333339157
2024-06-19 17:54:00,62.06597,1.3888889999999998,1.190931543588694,7.523144,7.1469949999999995,26.330900000000042,2595.183333333916
2024-06-19 18:00:00,61.79109,1.4467590000000001,1.216877780570879,7.581014000000001,7.1469949999999995,24.884199999999964,2595.283333333916
2024-06-19 18:03:00,60.503475,1.4467590000000001,1.200438590489496,7.523144000000001,7.060185,24.884199999999964,2595.333333333916
2024-06-19 18:06:00,59.12905000000001,1.4467590000000001,1.1838266501880241,7.494214,7.002315,24.594899999999996,2595.383333333916
2024-06-19 18:12:00,58.868635,1.4467590000000001,1.1500576787132573,7.494214,6.944445000000001,25.17360000000002,2595.483333333916
2024-06-19 18:15:00,58.868635,1.4467590000000001,1.1670397705170952,7.465274,6.944445000000001,24.594899999999996,2595.5333333339163
2024-06-19 18:21:00,58.89757,1.4467590000000001,1.200438590489497,7.465274,7.002315,24.594899999999996,2595.633333333916
2024-06-19 18:24:00,59.56308,1.4467590000000001,1.200438590489497,7.436344,6.973385,24.88420000000002,2595.6833333339164
2024-06-19 18:39:00,59.837959999999995,1.3020829999999997,1.1513594101826539,7.3205979999999995,7.031255000000001,25.46289999999999,2595.9333333339164
2024-06-19 18:42:00,58.868635,1.3020829999999997,1.1513594101826532,7.378468000000001,7.089125,24.88420000000002,2595.9833333339166
2024-06-19 18:45:00,56.380210000000005,1.3020829999999997,1.1195124270251398,7.2916680000000005,6.944445000000001,24.305600000000027,2596.0333333339167
2024-06-19 18:51:00,56.177665000000005,1.3020829999999997,1.1033359664660594,7.2916680000000005,6.9155050000000005,24.01619999999997,2596.1333333339167
2024-06-19 18:54:00,55.251735,1.3310179999999994,1.1162455923435441,7.320603,6.9155050000000005,25.173699999999997,2596.183333333917
2024-06-19 18:57:00,42.288775,1.1284720000000004,1.0544834712818696,7.262728000000001,7.118055999999999,21.70139999999998,2596.233333333917
2024-06-20 07:36:00,32.79803,1.3020830000000005,0.8725300287549375,4.1377310000000005,3.3854169999999995,19.09729999999996,2596.233333333917
2024-06-20 07:39:00,38.729745,1.3020830000000005,0.8725293478600114,4.600694000000001,3.8483790000000004,21.701300000000003,2596.283333333917
2024-06-20 07:42:00,59.635419999999996,2.0833330000000005,1.051434086179432,5.063662000000001,3.4143490000000005,22.56940000000003,2596.3333333339174
2024-06-20 07:45:00,73.56771,1.6203700000000003,1.2053382962548311,6.915507000000001,6.163197,27.199100000000044,2596.3833333339176
2024-06-20 07:48:00,76.98205999999999,1.3310189999999995,1.083099941947528,6.278932999999999,5.815974,24.59480000000002,2596.4333333339177
2024-06-20 07:51:00,76.576965,1.2152779999999996,1.0480924623542314,6.047453,5.729165000000001,29.80329999999998,2596.483333333918
2024-06-20 07:54:00,78.83391,1.2152779999999996,1.0480924623542305,5.902783,5.5844949999999995,28.64580000000001,2596.533333333918
2024-06-20 07:57:00,74.23322,1.1574079999999993,1.005802464802785,5.671298,5.381940000000001,28.93520000000001,2596.5833333339183
2024-06-20 08:00:00,67.679395,1.0995369999999998,0.9634709439602003,5.584488,5.324071,27.488400000000013,2596.6333333339185
2024-06-20 08:03:00,71.99074,1.3888889999999998,1.0202122051412574,5.729168,5.063659,28.067199999999985,2596.6833333339187
2024-06-20 08:06:00,71.75926000000001,1.2442129999999993,0.9948431564325971,5.642358,5.179395,27.488400000000013,2596.733333333919
2024-06-20 08:09:00,70.876735,1.2152779999999996,1.1109292730775682,6.365738,6.16319,27.199100000000044,2596.783333333919
2024-06-20 08:12:00,69.41551000000001,1.2152779999999996,1.110929273077569,6.568287999999999,6.365740000000001,28.067099999999982,2596.833333333919
2024-06-20 08:15:00,67.12962999999999,1.273148,1.1222651143651936,6.741898,6.4525500000000005,26.04169999999999,2596.8833333339194
2024-06-20 08:18:00,66.81134499999999,1.3020829999999997,1.1355177176073041,6.799767999999999,6.481485,26.04170000000005,2596.9333333339196
2024-06-20 08:21:00,66.030095,1.3020829999999997,1.1355122157740836,6.886577999999999,6.568285,26.620400000000018,2596.9833333339197
2024-06-20 08:24:00,65.39352,1.3020829999999997,1.1355177176073041,6.915508,6.597225000000001,25.462999999999965,2597.03333333392
2024-06-20 08:27:00,65.37905,1.3020829999999997,1.1195124270251398,7.002318,6.655095,26.620400000000018,2597.08333333392
2024-06-20 08:30:00,65.885415,1.3888879999999997,1.1909255215705867,7.089122999999999,6.7129650000000005,26.041600000000017,2597.1333333339203
2024-06-20 08:33:00,65.39351500000001,1.3310179999999994,1.1646351529406354,7.175922999999999,6.857635000000001,26.04169999999999,2597.1833333339205
2024-06-20 08:36:00,65.668405,1.3310179999999994,1.1960887775173932,7.118053,6.857635000000001,26.041600000000017,2597.2333333339207
2024-06-20 08:39:00,65.75521,1.3310179999999994,1.1646351529406345,7.233793,6.9155050000000005,27.198999999999955,2597.283333333921
2024-06-20 08:42:00,65.69734,1.3310179999999994,1.1646351529406354,7.262732999999999,6.944445000000001,26.331000000000017,2597.333333333921
2024-06-20 08:45:00,66.34837999999999,1.3888879999999997,1.1909255215705867,7.262732999999999,6.886575000000001,26.04169999999999,2597.383333333921
2024-06-20 08:48:00,65.82754499999999,1.359953,1.1778247115075808,7.291668,6.944445000000001,26.33099999999996,2597.4333333339214
2024-06-20 08:51:00,66.85474500000001,1.3888879999999997,1.1583543112066021,7.320603,6.886575000000001,27.488499999999988,2597.4833333339216
2024-06-20 08:54:00,67.43345,1.273148,1.1689517843367125,7.089123,6.886575000000001,26.62039999999996,2597.5333333339217
2024-06-20 08:57:00,66.63773,1.1863419999999998,1.1274820464459048,7.060187,6.944445000000001,26.909700000000043,2597.583333333922
2024-06-20 09:00:00,67.96875,1.2152770000000004,1.186109245049679,7.002312,6.944445,26.909699999999987,2597.633333333922
2024-06-20 09:03:00,68.15683,1.2152779999999996,1.1713389368875335,7.089123,7.002315,27.199099999999987,2597.6833333339223
2024-06-20 09:06:00,67.08623,1.2152779999999996,1.1564448978838586,7.146988,7.03125,27.488499999999988,2597.7333333339225
2024-06-20 09:09:00,65.827545,1.2152779999999996,1.1262405119062509,7.1180579999999996,6.94444,26.331000000000017,2597.7833333339227
2024-06-20 09:12:00,65.538195,1.2152779999999996,1.1262457790412967,7.089117999999999,6.915509999999999,26.04169999999999,2597.833333333923
2024-06-20 09:15:00,65.55266,1.3020829999999997,1.1670391360856678,7.204858000000001,6.944445000000001,28.35650000000004,2597.883333333923
2024-06-20 09:27:00,69.618055,1.244212,1.2002889363224531,7.118056999999999,7.031255,27.199099999999987,2598.083333333923
2024-06-20 09:30:00,65.19097500000001,1.4178240000000004,1.2039463745485999,7.523144000000001,7.11806,26.331000000000017,2598.133333333923
2024-06-20 09:36:00,65.20544,1.4467590000000001,1.216877780570879,7.523144000000001,7.089125,26.620300000000043,2598.233333333923
2024-06-20 09:39:00,65.37905,1.3310179999999994,1.1646406413238133,7.407403,7.089125,27.199099999999987,2598.283333333923
2024-06-20 09:45:00,65.118635,1.3310179999999994,1.1646351529406345,7.378473,7.060185,26.331000000000017,2598.383333333923
2024-06-20 09:48:00,66.145835,1.3888879999999997,1.2069675439206877,7.378473,7.031255,26.331099999999992,2598.433333333923
2024-06-20 09:51:00,66.1603,1.3888879999999997,1.2228544741341905,7.407403,7.089124999999999,26.620400000000018,2598.4833333339234
2024-06-20 09:54:00,65.97222500000001,1.3888879999999997,1.1909310923221428,7.407403,7.031255,26.331000000000017,2598.5333333339236
2024-06-20 09:57:00,66.39178000000001,1.4178230000000003,1.2039459262092516,7.436338000000001,7.031255,27.199099999999987,2598.5833333339237
2024-06-20 10:00:00,69.53125,1.244212,1.2002889363224523,7.175927000000001,7.089124999999999,27.199099999999987,2598.633333333924
2024-06-20 10:06:00,68.605325,1.2442129999999993,1.1854060504501862,7.262727999999999,7.1469949999999995,26.909699999999987,2598.733333333924
2024-06-20 10:09:00,69.58912000000001,1.3888879999999997,1.222854474134191,7.465273,7.146995,28.356599999999986,2598.783333333924
2024-06-20 10:12:00,69.7338,1.4178230000000003,1.2200988661425052,7.494208,7.118055,27.488499999999988,2598.833333333924
2024-06-20 10:15:00,68.67766,1.3310179999999994,1.1804405272893843,7.494213,7.204865000000001,27.199100000000016,2598.8833333339244
2024-06-20 10:21:00,67.7228,1.3310180000000003,1.211596878906458,7.436338000000001,7.20486,27.488400000000013,2598.9833333339243
2024-06-20 10:24:00,66.6956,1.4756939999999998,1.213173054401234,7.638889000000001,7.1469949999999995,26.04170000000002,2599.0333333339245
2024-06-20 10:30:00,65.68287000000001,1.4178240000000004,1.2039407632353676,7.609954000000001,7.20486,26.331000000000017,2599.1333333339244
2024-06-20 10:33:00,65.0463,1.4467590000000001,1.216877780570879,7.552079000000001,7.11806,26.909699999999987,2599.1833333339246
2024-06-20 10:36:00,65.407985,1.359953,1.1937490216405764,7.494208,7.175925,26.331000000000017,2599.2333333339247
2024-06-20 10:42:00,65.610535,1.359953,1.1937490216405764,7.494208,7.175925,25.46289999999999,2599.3333333339247
2024-06-20 10:45:00,66.203705,1.4467590000000001,1.2331460679932194,7.638884,7.233795,26.331099999999992,2599.383333333925
2024-06-20 10:51:00,67.274305,1.4467590000000001,1.2492560750140602,7.667824,7.291665000000001,26.62039999999996,2599.4833333339247
2024-06-20 10:54:00,68.37384,1.3888879999999997,1.2069675439206877,7.494213,7.146995,26.90979999999996,2599.533333333925
2024-06-20 11:00:00,67.41898499999999,1.3020829999999997,1.1825742649673954,7.436338,7.204865000000001,26.909699999999987,2599.633333333925
2024-06-20 11:03:00,67.65046,1.3020829999999997,1.1979601419353365,7.349538,7.1469949999999995,26.62039999999996,2599.683333333925
2024-06-20 11:06:00,68.822335,1.359953,1.2251382296533564,7.349538,7.089124999999999,26.90980000000002,2599.733333333925
2024-06-20 11:12:00,67.98321999999999,1.3020829999999997,1.2132130832547992,7.378468000000001,7.204865000000001,27.199099999999987,2599.833333333925
2024-06-20 11:15:00,67.43345,1.3310179999999994,1.2269651461298208,7.407403,7.204865000000001,26.04169999999999,2599.8833333339253
2024-06-20 11:18:00,66.82580999999999,1.359953,1.1937490216405764,7.494208,7.175925,25.173699999999997,2599.9333333339255
2024-06-20 11:21:00,67.520255,1.3888879999999997,1.2228544741341905,7.407403,7.089124999999999,26.33099999999996,2599.9833333339257
2024-06-20 11:24:00,65.74073999999999,1.3888889999999998,1.190931543588694,7.523144,7.1469949999999995,26.331000000000017,2600.033333333926
2024-06-20 11:30:00,65.17650499999999,1.4467590000000001,1.200438590489496,7.609954000000001,7.1469949999999995,25.75229999999999,2600.1333333339257
2024-06-20 11:33:00,64.46759,1.4467590000000001,1.216877780570879,7.581014000000001,7.1469949999999995,26.909699999999987,2600.183333333926
2024-06-20 11:36:00,67.216435,1.4178230000000003,1.2200988661425052,7.494208,7.118055,26.909699999999987,2600.233333333926
2024-06-20 11:42:00,67.7228,1.4178230000000003,1.2200988661425052,7.523148000000001,7.146995,26.04169999999999,2600.333333333926
2024-06-20 11:45:00,66.88368,1.4467590000000001,1.216872129095417,7.609954000000001,7.175925,26.620400000000018,2600.383333333926
2024-06-20 11:51:00,68.30150499999999,1.4467590000000001,1.2331460679932194,7.581014,7.175924999999999,26.62039999999996,2600.483333333926
2024-06-20 11:54:00,68.82234,1.4178230000000003,1.2200988661425052,7.494208,7.118055,26.909699999999987,2600.5333333339263
2024-06-20 11:57:00,69.86400499999999,1.4178230000000003,1.2360951669096774,7.523148000000001,7.175924999999999,28.356499999999983,2600.5833333339265
2024-06-20 12:03:00,68.764465,1.359953,1.1937490216405764,7.523148000000001,7.204865000000001,26.909699999999987,2600.6833333339264
2024-06-20 12:06:00,68.72106500000001,1.3310179999999994,1.2115968789064575,7.407403,7.175925,26.909699999999987,2600.7333333339266
2024-06-20 12:12:00,68.50405,1.3310179999999994,1.2269651461298208,7.407403,7.204865000000001,26.331099999999992,2600.8333333339265
2024-06-20 12:15:00,68.73553000000001,1.359953,1.2251382296533564,7.407408,7.1469949999999995,26.620299999999986,2600.8833333339267
2024-06-20 12:18:00,68.08449,1.359953,1.1937490216405764,7.407408,7.089125,26.620300000000043,2600.933333333927
2024-06-20 12:21:00,66.84028,1.3888889999999998,1.206967999233316,7.523144,7.175925,26.04169999999999,2600.983333333927
2024-06-20 12:27:00,66.608795,1.3888889999999998,1.206967999233316,7.523144,7.175925,27.199000000000012,2601.083333333927
2024-06-20 12:30:00,66.88368,1.4467590000000001,1.216872129095417,7.552084000000001,7.118055,26.909699999999987,2601.133333333927
2024-06-20 12:36:00,65.92882,1.3888889999999998,1.206967999233316,7.523144,7.175925,26.331000000000017,2601.233333333927
2024-06-20 12:39:00,65.306715,1.3888889999999998,1.206967999233316,7.523144,7.175925,26.33099999999996,2601.283333333927
2024-06-20 12:42:00,65.07523499999999,1.4467590000000001,1.216877780570879,7.523144,7.089124999999999,26.909699999999987,2601.3333333339274
2024-06-20 12:48:00,63.94676,1.3888889999999998,1.190931543588694,7.523144,7.1469949999999995,24.594899999999996,2601.4333333339273
2024-06-20 12:51:00,63.657405,1.3888889999999998,1.1583604418462705,7.523144,7.089125,24.884199999999964,2601.4833333339275
2024-06-20 12:54:00,62.760415,1.4467590000000001,1.1838324210613185,7.523144000000001,7.031255000000001,25.173699999999997,2601.5333333339277
2024-06-20 12:57:00,63.599540000000005,1.359953,1.1937490216405764,7.407408,7.089125,24.594899999999996,2601.583333333928
2024-06-20 13:03:00,63.917825,1.359953,1.1778302412875779,7.436338000000001,7.089125,26.04169999999999,2601.6833333339277
2024-06-20 13:06:00,64.699075,1.4178230000000003,1.2039403148974146,7.523148000000001,7.118055,26.909699999999987,2601.733333333928
2024-06-20 13:12:00,64.42419000000001,1.4178230000000003,1.2039403148974146,7.523148000000001,7.118055,27.199099999999987,2601.833333333928
2024-06-20 13:15:00,64.583335,1.3888889999999998,1.206967999233316,7.523144,7.175925,26.620400000000018,2601.883333333928
2024-06-20 13:18:00,63.4838,1.3888889999999998,1.1747277158244918,7.465274000000001,7.060185,25.462900000000047,2601.933333333928
2024-06-20 13:24:00,62.78935,1.3888889999999998,1.1747277158244918,7.465274000000001,7.060185,26.04169999999999,2602.033333333928
2024-06-20 13:27:00,62.181715,1.3888889999999998,1.190931543588694,7.465274000000001,7.089125,25.75229999999999,2602.0833333339283
2024-06-20 13:33:00,63.136575,1.4467590000000001,1.200438590489496,7.465274000000001,7.002314999999999,25.173699999999997,2602.183333333928
2024-06-20 13:36:00,63.932289999999995,1.4467590000000001,1.216872129095417,7.436344,7.002314999999999,26.04170000000005,2602.2333333339284
2024-06-20 13:42:00,63.23785,1.3888889999999998,1.1909259728357284,7.436344,7.060185,25.17360000000002,2602.3333333339283
2024-06-20 13:45:00,64.626735,1.4467590000000001,1.216877780570879,7.523144,7.089124999999999,27.199099999999987,2602.3833333339285
2024-06-20 13:48:00,64.163775,1.4467590000000001,1.2168777805708801,7.638884,7.204865000000001,25.752399999999966,2602.4333333339287
2024-06-20 13:54:00,65.118635,1.5046290000000004,1.2258299846882594,7.638884,7.118055,26.620400000000018,2602.5333333339286
2024-06-20 13:57:00,65.943285,1.4467590000000001,1.2168777805708801,7.581014,7.146995,26.620400000000018,2602.5833333339287
2024-06-20 14:03:00,65.610535,1.4178230000000003,1.2200988661425052,7.523148000000001,7.146995,26.04169999999999,2602.6833333339287
2024-06-20 14:06:00,65.219905,1.359953,1.1937490216405764,7.494208,7.175925,26.04169999999999,2602.733333333929
2024-06-20 14:21:00,65.162035,1.359953,1.1778302412875779,7.436338000000001,7.089125,26.04170000000005,2602.983333333929
2024-06-20 14:24:00,65.118635,1.359953,1.1937490216405764,7.494208,7.175925,25.46289999999999,2603.033333333929
2024-06-20 14:27:00,66.98495500000001,1.4178230000000003,1.2361006698874841,7.436338000000001,7.089124999999999,26.909699999999987,2603.083333333929
2024-06-20 14:33:00,66.261575,1.359953,1.1937490216405764,7.407408,7.089125,26.04169999999999,2603.183333333929
2024-06-20 14:36:00,67.30323999999999,1.4178230000000003,1.2039459262092516,7.436338000000001,7.031255,28.067099999999982,2603.2333333339293
2024-06-20 14:39:00,67.867475,1.4178230000000003,1.2200988661425052,7.494208,7.118055,26.33099999999996,2603.2833333339295
2024-06-20 14:45:00,67.476855,1.359953,1.1937490216405764,7.494208,7.175925,27.199000000000012,2603.3833333339294
2024-06-20 14:48:00,66.796875,1.3888889999999998,1.190931543588694,7.523144,7.1469949999999995,26.04169999999999,2603.4333333339296
2024-06-20 14:51:00,66.666665,1.3888889999999998,1.222854933436865,7.465274000000001,7.1469949999999995,25.17349999999999,2603.4833333339297
2024-06-20 14:54:00,67.346645,1.3888889999999998,1.206967999233316,7.523144,7.175925,26.620400000000018,2603.53333333393
2024-06-20 15:00:00,66.76794,1.3888889999999998,1.206967999233316,7.552084000000001,7.204865000000001,25.75229999999999,2603.63333333393
2024-06-20 15:03:00,66.29051000000001,1.359953,1.1778302412875779,7.436338000000001,7.089125,27.199000000000012,2603.68333333393
2024-06-20 15:09:00,66.145835,1.359953,1.2251382296533564,7.407408,7.1469949999999995,26.909700000000043,2603.78333333393
2024-06-20 15:12:00,66.608795,1.4178230000000003,1.2039403148974146,7.407408,7.002314999999999,27.198999999999955,2603.83333333393
2024-06-20 15:18:00,65.451385,1.359953,1.1937490216405764,7.378468,7.060185,25.46289999999999,2603.93333333393
2024-06-20 15:21:00,65.43692,1.359953,1.1778247115075797,7.407408,7.060185,25.75229999999999,2603.98333333393
2024-06-20 15:24:00,65.19097,1.3888889999999998,1.190931543588694,7.465274000000001,7.089125,25.462999999999965,2604.0333333339304
2024-06-20 15:30:00,65.85648,1.4467590000000001,1.216877780570879,7.465274000000001,7.031255,26.620300000000043,2604.1333333339303
2024-06-20 15:33:00,65.350115,1.359953,1.1778302412875779,7.436338000000001,7.089125,26.331099999999992,2604.1833333339305
