Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-06-20 15:36:00,65.42245,1.4178230000000003,1.2200988661425052,7.407408,7.031255,27.199099999999987,2604.2333333339307
2024-06-20 15:39:00,66.88368,1.4178230000000003,1.2361006698874841,7.436338000000001,7.089124999999999,26.331099999999992,2604.283333333931
2024-06-20 15:42:00,66.015625,1.359953,1.1937490216405764,7.494208,7.175925,26.331000000000017,2604.333333333931
2024-06-20 15:45:00,65.33565,1.359953,1.209519908457017,7.436338000000001,7.1469949999999995,26.041600000000017,2604.383333333931
2024-06-20 15:51:00,65.85648,1.4178230000000003,1.2039459262092516,7.436338000000001,7.031255,26.909699999999987,2604.483333333931
2024-06-20 15:54:00,65.451385,1.3888889999999998,1.190931543588694,7.465274000000001,7.089125,25.462999999999965,2604.5333333339313
2024-06-20 16:00:00,65.422455,1.3888889999999998,1.190931543588694,7.465274000000001,7.089125,26.04169999999999,2604.633333333931
2024-06-20 16:03:00,66.015625,1.4467590000000001,1.200438590489496,7.465274000000001,7.002314999999999,26.909699999999987,2604.6833333339314
2024-06-20 16:06:00,65.32118,1.3888889999999998,1.1909259728357284,7.436344,7.060185,25.75229999999999,2604.7333333339316
2024-06-20 16:09:00,66.37731500000001,1.3888889999999998,1.206967999233316,7.523144,7.175925,26.04170000000005,2604.7833333339318
2024-06-20 16:15:00,67.66493,1.5046290000000004,1.2424943154239216,7.609954000000001,7.118055,27.488400000000013,2604.8833333339317
2024-06-20 16:18:00,68.80787000000001,1.5046290000000004,1.24250004607931,7.638884,7.146995,27.199099999999987,2604.933333333932
2024-06-20 16:24:00,68.86574,1.5046290000000004,1.24250004607931,7.638884,7.146995,26.909699999999987,2605.0333333339318
2024-06-20 16:27:00,67.85301,1.3888889999999998,1.206967999233316,7.581014,7.233795,26.620400000000018,2605.083333333932
2024-06-20 16:30:00,65.0897,1.3310180000000003,1.1804405272893843,7.378468,7.089119999999999,25.75229999999999,2605.133333333932
2024-06-20 16:36:00,64.51099500000001,1.3310180000000003,1.1804405272893843,7.378468,7.089119999999999,26.62039999999996,2605.233333333932
2024-06-20 16:39:00,63.122105000000005,1.3888889999999998,1.1747277158244924,7.407404,7.002315,25.46289999999999,2605.283333333932
2024-06-20 16:45:00,63.136575,1.359953,1.1778247115075797,7.407408,7.060185,25.46289999999999,2605.383333333932
2024-06-20 16:48:00,64.149305,1.4467590000000001,1.216872129095417,7.436344,7.002314999999999,25.462999999999965,2605.4333333339323
2024-06-20 16:54:00,63.773145,1.3888889999999998,1.1747277158244918,7.465274000000001,7.060185,25.462900000000047,2605.533333333932
2024-06-20 16:57:00,65.07523499999999,1.4467590000000001,1.1838324210613185,7.581014000000001,7.089125,26.620400000000018,2605.5833333339324
2024-06-20 17:00:00,64.46759,1.3888889999999998,1.206967999233316,7.523144,7.175925,26.331099999999992,2605.6333333339326
2024-06-20 17:06:00,64.65567,1.4467590000000001,1.216872129095417,7.552084000000001,7.118055,25.462999999999965,2605.7333333339325
2024-06-20 17:09:00,64.80035000000001,1.3888889999999998,1.190931543588694,7.523144,7.1469949999999995,26.62039999999996,2605.7833333339327
2024-06-20 17:15:00,64.49652499999999,1.359953,1.209519908457017,7.436338000000001,7.1469949999999995,25.173699999999997,2605.8833333339326
2024-06-20 17:18:00,64.17823999999999,1.359953,1.209519908457017,7.436338000000001,7.1469949999999995,26.04169999999999,2605.9333333339328
2024-06-20 17:21:00,65.11863500000001,1.4178230000000003,1.2039459262092516,7.494208,7.089124999999999,26.620400000000018,2605.983333333933
2024-06-20 17:27:00,63.94676,1.3888889999999998,1.222854933436865,7.465274000000001,7.1469949999999995,25.462900000000047,2606.083333333933
2024-06-20 17:30:00,62.818290000000005,1.3888889999999998,1.1747277158244918,7.552084000000001,7.1469949999999995,26.04169999999999,2606.133333333933
2024-06-20 17:36:00,62.442130000000006,1.4467590000000001,1.200438590489496,7.609954000000001,7.1469949999999995,25.173699999999997,2606.233333333933
2024-06-20 17:39:00,63.29572,1.5046290000000004,1.2258299846882594,7.638884,7.118055,25.75229999999999,2606.283333333933
2024-06-20 17:45:00,63.23785,1.3888889999999998,1.1747277158244924,7.581014,7.175925,25.173500000000047,2606.383333333933
2024-06-20 17:48:00,62.282985,1.3888889999999998,1.1909315435886954,7.581014,7.204865000000001,24.30559999999997,2606.433333333933
2024-06-20 17:51:00,61.400465,1.4467590000000001,1.200438590489496,7.552084000000001,7.089124999999999,25.75229999999999,2606.4833333339334
2024-06-20 17:57:00,60.850695,1.359953,1.1778302412875779,7.494208,7.1469949999999995,25.752300000000048,2606.5833333339333
2024-06-20 18:00:00,62.55787,1.359953,1.1778302412875779,7.494208,7.1469949999999995,26.62039999999996,2606.6333333339335
2024-06-20 18:06:00,61.921295,1.4178230000000003,1.2039459262092516,7.494208,7.089124999999999,25.463000000000022,2606.7333333339334
2024-06-20 18:09:00,61.87789,1.359953,1.1778302412875779,7.436338000000001,7.089125,27.199099999999987,2606.7833333339336
2024-06-20 18:12:00,60.95197,1.359953,1.161745875600268,7.436338000000001,7.060185,24.594899999999996,2606.8333333339338
2024-06-20 18:15:00,60.503475,1.3888889999999998,1.1583604418462705,7.523144,7.089125,24.884299999999996,2606.883333333934
2024-06-20 18:21:00,59.54861,1.3888889999999998,1.1583604418462705,7.523144,7.089125,25.17360000000002,2606.983333333934
2024-06-20 18:24:00,58.940975,1.3888889999999998,1.1583604418462705,7.523144,7.089125,24.305499999999995,2607.033333333934
2024-06-20 18:27:00,58.28993,1.4178230000000003,1.1544646839392028,7.494208,7.002314999999999,23.4375,2607.083333333934
2024-06-20 18:33:00,58.275465,1.4178230000000003,1.171136538046117,7.436338000000001,6.973385,24.594899999999996,2607.183333333934
2024-06-20 18:36:00,58.3478,1.4178230000000003,1.1711308085813459,7.407408,6.944445,25.462999999999965,2607.2333333339343
2024-06-20 18:42:00,57.21933,1.359953,1.1454942060735742,7.407408,7.002315,24.884299999999996,2607.333333333934
2024-06-20 18:45:00,56.568290000000005,1.359953,1.1290731851830373,7.378468,6.944445000000001,24.01619999999997,2607.3833333339344
2024-06-20 18:51:00,55.815975,1.359953,1.1454942060735742,7.407408,7.002315,24.595000000000027,2607.4833333339343
2024-06-20 18:54:00,55.42535,1.359953,1.145499851486988,7.436338000000001,7.031255000000001,24.01619999999997,2607.5333333339345
2024-06-20 18:57:00,54.470485,1.359953,1.161745875600268,7.523148000000001,7.1469949999999995,24.305600000000027,2607.5833333339347
2024-06-20 19:00:00,36.689814999999996,1.3020830000000005,1.070447634279976,7.638884,7.204860999999999,23.1481,2607.633333333935
2024-06-20 19:06:00,31.901045,1.2731480000000008,1.0242918224481725,7.638884,7.175926,20.543900000000008,2607.7333333339348
2024-06-21 07:36:00,31.206595,1.3310180000000003,0.8835651643684762,4.079861,3.298611,20.254599999999982,2607.7333333339348
2024-06-21 07:39:00,37.832750000000004,1.3310180000000003,0.8835644776957444,4.74537,3.9641189999999993,25.75229999999999,2607.783333333935
2024-06-21 07:42:00,74.55150499999999,1.446758,1.0978824073236229,6.6550970000000005,6.0185189999999995,27.488400000000013,2607.833333333935
2024-06-21 07:48:00,75.260415,1.3020829999999997,1.0869858389652514,6.221067000000001,5.815974,28.35650000000004,2607.933333333935
2024-06-21 07:51:00,79.51389,1.157407,1.02167395273498,5.9027769999999995,5.64236,30.092600000000004,2607.983333333935
2024-06-21 07:57:00,77.71991,1.1284720000000004,1.0392512289377345,5.642357,5.468744999999999,28.935099999999977,2608.083333333935
2024-06-21 08:00:00,71.26736,1.0127310000000005,0.9835127501282085,5.497682000000001,5.439811000000001,26.620299999999986,2608.1333333339353
2024-06-21 08:03:00,77.76330999999999,1.070601,1.056070453878358,5.584486,5.555555,29.22459999999998,2608.1833333339355
2024-06-21 08:27:00,68.40277499999999,1.186343,1.1423877908909332,6.857643,6.77083,28.067099999999982,2608.5833333339356
2024-06-21 08:42:00,69.89294000000001,1.244212,1.17038713260667,7.031247,6.886575000000001,27.199000000000012,2608.8333333339356
2024-06-21 08:57:00,68.677665,1.1284720000000004,1.1713409378030815,6.973377,7.060185,26.62039999999996,2609.0833333339356
2024-06-21 09:12:00,62.413195,1.5335649999999994,1.186964080283773,7.552079999999999,6.9155050000000005,24.594899999999996,2609.3333333339356
2024-06-21 09:48:00,68.77893499999999,1.157407,1.1574095000027214,7.031252,7.031255000000001,28.06710000000004,2609.9333333339355
2024-06-21 10:03:00,65.451385,1.649305,1.235198511009722,7.870369999999999,7.118055,27.199099999999987,2610.1833333339355
2024-06-21 10:06:00,65.65393499999999,1.5914349999999997,1.2112140893239849,7.812499999999999,7.118055,26.331000000000017,2610.2333333339357
2024-06-21 10:09:00,65.81308,1.5914349999999997,1.2287932864755489,7.812499999999999,7.146995,25.75229999999999,2610.283333333936
2024-06-21 10:12:00,65.95775499999999,1.5914349999999997,1.2287932864755489,7.812499999999999,7.146995,26.909700000000043,2610.333333333936
2024-06-21 10:15:00,67.086225,1.5335640000000001,1.255195475695458,7.667819,7.146995,26.620400000000018,2610.383333333936
2024-06-21 10:21:00,67.404515,1.5335640000000001,1.2551897059991386,7.696759,7.175924999999999,27.777799999999957,2610.483333333936
2024-06-21 10:24:00,67.824075,1.4467590000000001,1.2331460679932194,7.638884,7.233795,26.909699999999987,2610.5333333339363
2024-06-21 10:30:00,68.50405,1.5046290000000004,1.24250004607931,7.638884,7.146995,27.488499999999988,2610.633333333936
2024-06-21 10:33:00,68.04109,1.4467590000000001,1.2331460679932194,7.581014000000001,7.175925,26.331000000000017,2610.6833333339364
2024-06-21 10:39:00,68.1713,1.4467590000000001,1.2331460679932194,7.581014000000001,7.175925,26.620299999999986,2610.7833333339363
2024-06-21 10:42:00,68.460645,1.4467590000000001,1.2331460679932194,7.581014000000001,7.175925,27.488499999999988,2610.8333333339365
2024-06-21 10:45:00,68.08449,1.4756939999999998,1.2297225326910084,7.638889000000001,7.175925,27.199099999999987,2610.8833333339367
2024-06-21 10:51:00,68.055555,1.4756939999999998,1.2297282239432188,7.667819,7.204865000000001,26.909699999999987,2610.9833333339366
2024-06-21 10:54:00,68.70660000000001,1.5624989999999999,1.2509199238674151,7.725694,7.146995,27.77769999999998,2611.0333333339368
2024-06-21 11:00:00,67.59259,1.5046289999999996,1.2589957286722981,7.696753999999999,7.233795,26.041600000000017,2611.1333333339367
2024-06-21 11:03:00,68.61979500000001,1.5624989999999999,1.2678166362889374,7.696753999999999,7.146995,26.620299999999986,2611.183333333937
2024-06-21 11:09:00,68.055555,1.5046289999999996,1.24250004607931,7.696753999999999,7.204865000000001,26.909699999999987,2611.2833333339368
2024-06-21 11:12:00,67.66493,1.5046289999999996,1.24250004607931,7.696753999999999,7.204865000000001,27.199099999999987,2611.333333333937
2024-06-21 11:15:00,68.04109,1.4467590000000001,1.216872129095417,7.609954000000001,7.175925,26.62039999999996,2611.383333333937
2024-06-21 11:21:00,68.012155,1.3888889999999998,1.222854933436865,7.465274000000001,7.1469949999999995,27.777800000000013,2611.483333333937
2024-06-21 11:24:00,67.96875,1.4467590000000001,1.216877780570879,7.465274000000001,7.031255,27.488400000000013,2611.533333333937
2024-06-21 11:30:00,67.23089999999999,1.3888889999999998,1.222854933436865,7.465274000000001,7.1469949999999995,27.199099999999987,2611.633333333937
2024-06-21 11:33:00,67.346645,1.4467590000000001,1.216872129095417,7.609954000000001,7.175925,26.33099999999996,2611.6833333339373
2024-06-21 11:36:00,67.07176,1.4467590000000001,1.216877780570879,7.581014000000001,7.1469949999999995,26.331000000000017,2611.7333333339375
2024-06-21 11:42:00,67.100695,1.4467590000000001,1.216877780570879,7.581014000000001,7.1469949999999995,26.04169999999999,2611.8333333339374
2024-06-21 11:45:00,68.80787000000001,1.4467590000000001,1.216872129095417,7.552084000000001,7.118055,27.488499999999988,2611.8833333339376
2024-06-21 11:48:00,68.2147,1.3888889999999998,1.206967999233316,7.552084000000001,7.204865000000001,26.331000000000017,2611.9333333339378
2024-06-21 11:51:00,68.57639,1.359953,1.2251382296533564,7.407408,7.1469949999999995,27.199099999999987,2611.983333333938
2024-06-21 11:57:00,69.502315,1.3888879999999997,1.2385872026997402,7.378473,7.089124999999999,27.777799999999957,2612.083333333938
2024-06-21 12:00:00,69.32870500000001,1.2442129999999993,1.1854060504501862,7.262727999999999,7.1469949999999995,27.488499999999988,2612.133333333938
2024-06-21 12:06:00,69.256365,1.3020829999999997,1.2132130832547992,7.3205979999999995,7.1469949999999995,27.199099999999987,2612.233333333938
2024-06-21 12:09:00,72.497105,1.273148,1.2143609118193446,7.2337929999999995,7.118055,27.777799999999957,2612.283333333938
2024-06-21 12:15:00,72.9022,1.273148,1.2292393002242215,7.2337929999999995,7.146995,28.35650000000004,2612.383333333938
2024-06-21 12:18:00,72.149885,1.2442129999999993,1.2002894244842508,7.262727999999999,7.175925,28.067200000000014,2612.433333333938
2024-06-21 12:21:00,71.8316,1.3020829999999997,1.2132130832547992,7.378468000000001,7.204865000000001,27.488400000000013,2612.4833333339384
2024-06-21 12:27:00,71.45544000000001,1.3020829999999997,1.1979601419353365,7.436338,7.233795,27.777800000000013,2612.5833333339383
2024-06-21 12:30:00,70.61632,1.3310179999999994,1.2115968789064575,7.407403,7.175925,28.067199999999957,2612.6333333339385
2024-06-21 12:33:00,69.71933,1.3310179999999994,1.2269651461298208,7.407403,7.204865000000001,27.777800000000013,2612.6833333339387
2024-06-21 12:36:00,67.274305,1.3020829999999997,1.1979601419353365,7.378473,7.175929999999999,25.752400000000023,2612.733333333939
2024-06-21 12:42:00,67.274305,1.3310179999999994,1.1960941610270728,7.407403,7.1469949999999995,27.199099999999987,2612.8333333339388
2024-06-21 12:45:00,66.493055,1.3020829999999997,1.1670391360856678,7.349538,7.089125,26.331099999999992,2612.883333333939
2024-06-21 12:48:00,66.1603,1.3020829999999997,1.1979601419353365,7.349538,7.1469949999999995,25.463000000000022,2612.933333333939
2024-06-21 12:51:00,65.87095,1.3020829999999997,1.1825742649673954,7.3205979999999995,7.089125,25.46289999999999,2612.9833333339393
2024-06-21 12:57:00,67.01389,1.359953,1.1937490216405764,7.349538,7.031255,27.199099999999987,2613.083333333939
2024-06-21 13:00:00,67.086225,1.2442129999999993,1.1703876126261017,7.291668,7.1469949999999995,27.199099999999987,2613.1333333339394
2024-06-21 13:03:00,66.724535,1.2152779999999996,1.1713389368875335,7.262733,7.175925,26.620300000000043,2613.1833333339396
2024-06-21 13:06:00,65.65393499999999,1.273148,1.1842248404489397,7.146992999999999,6.973385,25.462900000000047,2613.2333333339398
2024-06-21 13:12:00,64.97396,1.2152779999999996,1.1713389368875335,7.146992999999999,7.060185,26.04169999999999,2613.3333333339397
2024-06-21 13:15:00,64.42419000000001,1.1863419999999998,1.142392432407497,7.089117000000001,7.002315,26.041600000000017,2613.38333333394
2024-06-21 13:21:00,64.033565,1.1863419999999998,1.1124395672736738,7.089117000000001,6.944445000000001,25.75229999999999,2613.4833333339398
2024-06-21 13:24:00,63.194445,1.2442129999999993,1.139945126323467,7.146988,6.944445000000001,25.46289999999999,2613.53333333394
2024-06-21 13:27:00,62.21065,1.3310179999999994,1.1486769716570233,7.233793,6.886575,25.752300000000048,2613.58333333394
2024-06-21 13:33:00,61.805555,1.359953,1.1778247115075797,7.262728000000001,6.9155050000000005,26.331000000000017,2613.68333333394
2024-06-21 13:36:00,63.23785,1.4467590000000001,1.1838266501880241,7.378474000000001,6.886575000000001,25.75229999999999,2613.73333333394
2024-06-21 13:42:00,62.051505,1.3888889999999998,1.1909315435886954,7.407404,7.031255000000001,25.462999999999965,2613.83333333394
2024-06-21 13:45:00,62.55787,1.4467590000000001,1.200438590489497,7.436344,6.973385,25.75229999999999,2613.8833333339403
2024-06-21 13:51:00,61.83449,1.3888889999999998,1.1747277158244918,7.465274000000001,7.060185,25.173699999999997,2613.98333333394
2024-06-21 13:54:00,62.31192,1.3888889999999998,1.1747277158244918,7.465274000000001,7.060185,25.462999999999965,2614.0333333339404
2024-06-21 13:57:00,61.747685000000004,1.4467590000000001,1.200438590489497,7.494214,7.031255000000001,25.173599999999965,2614.0833333339406
2024-06-21 14:00:00,60.445605,1.5335640000000001,1.1869696866315484,7.609949,6.973385,25.173599999999965,2614.1333333339408
2024-06-21 14:06:00,59.47627,1.5046289999999996,1.1919586455648628,7.581014000000001,7.002315,25.752399999999966,2614.2333333339407
2024-06-21 14:09:00,60.069445,1.5335640000000001,1.1869636588624242,7.523149,6.886575000000001,24.594899999999996,2614.283333333941
2024-06-21 14:12:00,60.431135,1.5046290000000004,1.191958645564864,7.465274,6.886575000000001,25.463000000000022,2614.333333333941
2024-06-21 14:18:00,60.677085,1.5046290000000004,1.1747344572979703,7.465274,6.857635,25.17360000000002,2614.433333333941
2024-06-21 14:21:00,62.818285,1.5335640000000001,1.221455499169168,7.552079000000001,6.973385,26.04169999999999,2614.483333333941
2024-06-21 14:27:00,63.715275,1.5335640000000001,1.221455499169168,7.609949,7.031255,26.04169999999999,2614.583333333941
2024-06-21 14:30:00,64.81481500000001,1.5335640000000001,1.2384115771219215,7.638889000000001,7.089124999999999,26.620400000000018,2614.633333333941
2024-06-21 14:33:00,65.32118,1.4756939999999998,1.2297282239432188,7.667819,7.204865000000001,25.463000000000022,2614.6833333339414
2024-06-21 14:39:00,65.48032,1.5046289999999996,1.2258299846882588,7.696753999999999,7.175925,26.041600000000017,2614.7833333339413
2024-06-21 14:42:00,65.78414,1.4467590000000001,1.216877780570879,7.581014000000001,7.1469949999999995,25.75229999999999,2614.8333333339415
2024-06-21 14:48:00,66.203705,1.4467590000000001,1.216877780570879,7.581014000000001,7.1469949999999995,26.04169999999999,2614.9333333339414
2024-06-21 14:51:00,67.41898499999999,1.3888889999999998,1.190931543588694,7.465274000000001,7.089125,27.199099999999987,2614.9833333339416
2024-06-21 14:57:00,67.578125,1.3888889999999998,1.190931543588694,7.465274000000001,7.089125,27.777800000000013,2615.0833333339415
2024-06-21 15:00:00,66.435185,1.4178240000000004,1.2039407632353676,7.494214,7.089119999999999,26.909699999999987,2615.1333333339417
2024-06-21 15:03:00,66.46412000000001,1.4467590000000001,1.2168777805708801,7.465274,7.031255000000001,27.199000000000012,2615.183333333942
2024-06-21 15:09:00,67.73727,1.5046290000000004,1.2258299846882594,7.494214,6.973385,27.488400000000013,2615.2833333339418
2024-06-21 15:12:00,67.042825,1.4467590000000001,1.2168777805708801,7.465274,7.031255000000001,26.909700000000043,2615.333333333942
2024-06-21 15:15:00,67.21643499999999,1.4467590000000001,1.200438590489496,7.523144000000001,7.060185,27.488399999999956,2615.383333333942
2024-06-21 15:18:00,68.72106500000001,1.4467590000000001,1.216877780570879,7.523144,7.089124999999999,27.199099999999987,2615.4333333339423
2024-06-21 15:24:00,67.85301,1.3888889999999998,1.222854933436865,7.465274000000001,7.1469949999999995,27.199099999999987,2615.533333333942
2024-06-21 15:27:00,69.87847500000001,1.359953,1.1937490216405764,7.407408,7.089125,27.488400000000013,2615.5833333339424
2024-06-21 15:33:00,69.212965,1.359953,1.2251382296533564,7.407408,7.1469949999999995,28.067099999999982,2615.6833333339423
2024-06-21 15:36:00,69.34317,1.359953,1.209519908457017,7.436338000000001,7.1469949999999995,26.909699999999987,2615.7333333339425
2024-06-21 15:39:00,69.22743,1.3310179999999994,1.1960941610270739,7.349532999999999,7.089125,27.488399999999956,2615.7833333339427
2024-06-21 15:45:00,70.023145,1.359953,1.209514484713525,7.2916680000000005,7.002314999999999,28.067099999999982,2615.8833333339426
2024-06-21 15:48:00,70.19676000000001,1.359953,1.209514484713525,7.2916680000000005,7.002314999999999,27.488499999999988,2615.9333333339428
2024-06-21 15:54:00,69.48785000000001,1.3310179999999994,1.1960887775173923,7.320603,7.060185,26.620300000000043,2616.0333333339427
2024-06-21 15:57:00,69.18403,1.3888879999999997,1.2069675439206877,7.320603,6.973385,26.620400000000018,2616.083333333943
2024-06-21 16:03:00,68.778935,1.3310179999999994,1.1804405272893843,7.320603,7.031255000000001,26.909699999999987,2616.1833333339428
2024-06-21 16:06:00,70.13888499999999,1.3888879999999997,1.2069675439206877,7.349532999999999,7.002314999999999,27.488399999999956,2616.233333333943
2024-06-21 16:09:00,69.212965,1.3310179999999994,1.2115968789064575,7.378473,7.1469949999999995,26.620299999999986,2616.283333333943
2024-06-21 16:15:00,69.140625,1.3310179999999994,1.1960941610270739,7.349532999999999,7.089125,27.777800000000013,2616.383333333943
2024-06-21 16:18:00,69.068285,1.3310179999999994,1.2115968789064575,7.320603,7.089125,26.909699999999987,2616.433333333943
2024-06-21 16:24:00,70.167825,1.3888879999999997,1.2385872026997402,7.378473,7.089124999999999,27.488400000000013,2616.533333333943
2024-06-21 16:27:00,68.95255,1.3310179999999994,1.1960941610270739,7.349532999999999,7.089125,28.06710000000004,2616.5833333339433
2024-06-21 16:33:00,68.69213,1.3310179999999994,1.1960941610270739,7.349532999999999,7.089125,28.067199999999957,2616.683333333943
2024-06-21 16:36:00,68.86574,1.3310179999999994,1.2115968789064575,7.378473,7.1469949999999995,26.331099999999992,2616.7333333339434
2024-06-21 16:39:00,68.72106500000001,1.359953,1.1778302412875792,7.378468,7.031255000000001,26.909700000000043,2616.7833333339436
2024-06-21 16:45:00,69.039355,1.3888879999999997,1.2069675439206877,7.349532999999999,7.002314999999999,27.488399999999956,2616.8833333339435
2024-06-21 16:48:00,67.824075,1.3310179999999994,1.1804405272893843,7.349532999999999,7.060185,26.620400000000018,2616.9333333339437
2024-06-21 16:51:00,68.30150499999999,1.3888879999999997,1.222854474134191,7.349532999999999,7.031255,26.041600000000017,2616.983333333944
2024-06-21 16:54:00,66.76794,1.4178230000000003,1.2039403148974146,7.407408,7.002314999999999,26.331000000000017,2617.033333333944
2024-06-21 17:00:00,65.885415,1.359953,1.1937490216405764,7.378468,7.060185,26.620400000000018,2617.133333333944
2024-06-21 17:03:00,65.33565,1.359953,1.1937490216405764,7.378468,7.060185,26.909700000000043,2617.183333333944
2024-06-21 17:06:00,65.176505,1.359953,1.1937490216405764,7.407408,7.089125,25.75229999999999,2617.2333333339443
2024-06-21 17:09:00,64.568865,1.4467590000000001,1.216872129095417,7.494214,7.060185,24.594899999999996,2617.2833333339445
2024-06-21 17:15:00,64.26505,1.4467590000000001,1.200438590489496,7.523144000000001,7.060185,26.909700000000043,2617.3833333339444
2024-06-21 17:18:00,64.72801000000001,1.5335640000000001,1.2384115771219224,7.494209,6.944445,27.199099999999987,2617.4333333339446
2024-06-21 17:24:00,63.599540000000005,1.4467590000000001,1.1670397705170952,7.465274,6.944445000000001,25.46289999999999,2617.5333333339445
2024-06-21 17:27:00,64.0625,1.3888889999999998,1.1747277158244924,7.407404,7.002315,26.04169999999999,2617.5833333339447
2024-06-21 17:30:00,65.07523499999999,1.4467590000000001,1.200438590489497,7.436344,6.973385,26.331000000000017,2617.633333333945
2024-06-21 17:36:00,65.45138499999999,1.4467590000000001,1.200438590489497,7.436344,6.973385,26.62039999999996,2617.7333333339448
2024-06-21 17:39:00,64.872685,1.359953,1.1778302412875779,7.436338000000001,7.089125,26.909700000000043,2617.783333333945
2024-06-21 17:42:00,64.684605,1.359953,1.209519908457017,7.436338000000001,7.1469949999999995,26.041600000000017,2617.833333333945
2024-06-21 17:45:00,64.51099500000001,1.359953,1.1778302412875779,7.436338000000001,7.089125,27.199099999999987,2617.8833333339453
2024-06-21 17:48:00,61.53067,1.4467590000000001,1.200438590489496,7.523144000000001,7.060185,25.17349999999999,2617.9333333339455
2024-06-21 17:54:00,61.226855,1.4467590000000001,1.167039770517094,7.581014000000001,7.060185,25.173699999999997,2618.0333333339454
2024-06-21 17:57:00,60.445605,1.4756939999999998,1.1964491592678932,7.552079000000001,7.031255000000001,24.884299999999996,2618.0833333339456
2024-06-21 18:00:00,60.358795,1.5046290000000004,1.208983611970323,7.494214,6.944445,24.884199999999964,2618.1333333339458
2024-06-21 18:06:00,59.317130000000006,1.4467590000000001,1.1500576787132573,7.494214,6.944445000000001,25.752400000000023,2618.2333333339457
2024-06-21 18:09:00,60.09838,1.5046290000000004,1.1747344572979703,7.465274,6.857635,26.909699999999987,2618.283333333946
2024-06-21 18:15:00,59.230325,1.4467590000000001,1.1838266501880241,7.436344000000001,6.944445000000001,25.173699999999997,2618.3833333339458
2024-06-21 18:18:00,58.3478,1.4467590000000001,1.1838324210613185,7.523144000000001,7.031255000000001,24.594899999999996,2618.433333333946
2024-06-21 18:21:00,57.3206,1.4467590000000001,1.167039770517094,7.523144000000001,7.002315,24.594899999999996,2618.483333333946
2024-06-21 18:27:00,57.002314999999996,1.4467590000000001,1.1500576787132573,7.494214,6.944445000000001,25.46289999999999,2618.583333333946
2024-06-21 18:30:00,55.801505000000006,1.4467590000000001,1.1328827264300965,7.465274,6.886575,24.884299999999996,2618.633333333946
2024-06-21 18:36:00,56.770835,1.5046290000000004,1.1573073009177532,7.436344000000001,6.799765000000001,25.75229999999999,2618.733333333946
2024-06-21 18:39:00,56.163195,1.3888889999999998,1.125075232980044,7.378474000000001,6.886575,26.04169999999999,2618.7833333339463
2024-06-21 18:45:00,55.627894999999995,1.3888889999999998,1.125075232980044,7.378474000000001,6.886575,23.726800000000026,2618.883333333946
2024-06-21 18:48:00,54.846644999999995,1.3888889999999998,1.125075232980044,7.378474000000001,6.886575,23.726800000000026,2618.9333333339464
2024-06-21 18:51:00,56.163195,1.4467590000000001,1.167039770517094,7.465274000000001,6.944445,24.594899999999996,2618.9833333339466
2024-06-21 18:57:00,55.107060000000004,1.4756939999999998,1.162439106298597,7.609949,7.031255000000001,24.01619999999997,2619.0833333339465
2024-06-21 19:00:00,40.943285,1.4178240000000004,1.0858183365081377,7.667819,7.060185,21.701400000000035,2619.1333333339467
2024-06-21 19:06:00,35.879630000000006,1.359954,1.0084007751759687,7.581014000000001,6.944440000000001,21.12270000000001,2619.2333333339466
2024-06-24 07:15:00,48.206019999999995,1.2442140000000004,1.5151936029104598,4.369209,4.947914999999999,23.7269,2619.2333333339466
2024-06-24 07:33:00,33.506945,1.3310190000000004,0.7783619016455228,4.137732000000001,3.211805,24.594899999999996,2619.2333333339466
2024-06-24 07:36:00,36.270255,1.2152779999999996,0.8579929207528525,4.542824,3.9062539999999997,21.70150000000001,2619.2833333339468
2024-06-24 07:39:00,57.609955,1.9965270000000004,1.189749437492285,5.208332,3.8483850000000004,30.382000000000005,2619.333333333947
2024-06-24 07:42:00,73.26388499999999,1.5625,1.267811262832123,6.336806999999999,5.787037000000001,28.935299999999984,2619.383333333947
2024-06-24 07:45:00,80.729165,1.359954,1.17782516579185,6.973382999999999,6.626159,20.543999999999983,2619.4333333339473
2024-06-24 07:48:00,83.579285,1.4467599999999994,1.2810324796733967,7.1180579999999996,6.799768,32.9862,2619.4833333339475
2024-06-24 07:51:00,98.30729,1.6493059999999993,1.2880258432341627,7.146988,6.481482,40.7987,2619.5333333339477
2024-06-24 07:54:00,94.56018499999999,1.3888889999999998,1.1909259728357284,6.163198,5.787039,34.72229999999996,2619.583333333948
2024-06-24 07:57:00,98.32176000000001,1.359953,1.1778247115075797,6.047458,5.700234999999999,37.905100000000004,2619.633333333948
2024-06-24 08:00:00,94.29976500000001,1.3020829999999997,1.119517986643484,5.9317079999999995,5.5844949999999995,33.275499999999965,2619.683333333948
2024-06-24 08:03:00,98.336225,1.359953,1.1124630845461125,5.844907999999999,5.381945,44.27089999999998,2619.7333333339484
2024-06-24 08:06:00,92.708335,1.2152779999999996,1.1564448978838586,5.642358000000001,5.52662,34.14349999999999,2619.7833333339486
2024-06-24 08:09:00,95.24016499999999,1.3888889999999998,1.2069624831934234,6.452547999999999,6.105319,34.43290000000002,2619.8333333339488
2024-06-24 08:12:00,98.336225,1.4756939999999998,1.2131673041706266,6.539353,6.047448999999999,37.03710000000001,2619.883333333949
2024-06-24 08:15:00,92.50578999999999,1.2442129999999993,1.215047800017741,6.365743,6.30787,33.85419999999999,2619.933333333949
2024-06-24 08:18:00,94.921875,1.3888879999999997,1.2385872026997402,6.510413,6.221064999999999,34.14359999999999,2619.9833333339493
2024-06-24 08:21:00,95.48611500000001,1.3888879999999997,1.2069675439206877,6.597223,6.250005,33.27539999999999,2620.0333333339495
2024-06-24 08:24:00,94.42998,1.3310179999999994,1.1960941610270728,6.626153,6.3657449999999995,34.14359999999999,2620.0833333339497
2024-06-24 08:27:00,91.84027499999999,1.3020829999999997,1.2283278573505592,6.597223,6.4525500000000005,33.56480000000005,2620.13333333395
2024-06-24 08:30:00,90.14757,1.3310179999999994,1.2269598592621436,6.655092999999999,6.452545,33.27539999999999,2620.18333333395
2024-06-24 08:33:00,89.72801,1.3020829999999997,1.1979601419353365,6.655088,6.452545,31.828700000000026,2620.23333333395
2024-06-24 08:36:00,89.13484,1.3310179999999994,1.1960941610270739,6.741892999999999,6.481485,31.8288,2620.2833333339504
2024-06-24 08:39:00,87.68808,1.359954,1.2095149471166293,6.828704,6.539350000000001,31.828700000000026,2620.3333333339506
2024-06-24 08:42:00,85.792825,1.3888889999999998,1.2228494698738588,6.828704,6.510415000000001,30.96070000000003,2620.3833333339508
2024-06-24 08:45:00,84.837965,1.3310179999999994,1.2115968789064584,6.828702999999999,6.597225000000001,31.25,2620.433333333951
2024-06-24 08:48:00,88.802085,1.2442130000000002,1.2296907709164848,6.655092,6.6261589999999995,32.986099999999965,2620.483333333951
2024-06-24 08:51:00,87.9919,1.2152779999999996,1.1861097370166176,6.7708330000000005,6.712965,32.407399999999996,2620.5333333339513
2024-06-24 08:54:00,88.0353,1.273148,1.214360911819343,6.7708330000000005,6.655094999999999,32.117999999999995,2620.5833333339515
2024-06-24 08:57:00,87.659145,1.2152779999999996,1.18610465469426,6.799772999999999,6.741895,31.539300000000026,2620.6333333339517
2024-06-24 09:00:00,87.789355,1.2152779999999996,1.2007518836543611,6.7708330000000005,6.741895,31.828700000000026,2620.683333333952
2024-06-24 09:03:00,88.208915,1.244212,1.215047307862414,6.741897000000001,6.684025,33.27550000000002,2620.733333333952
2024-06-24 09:06:00,86.024305,1.3020829999999997,1.2283226551232074,6.886577999999999,6.741895,31.828700000000026,2620.783333333952
2024-06-24 09:09:00,84.592015,1.3020829999999997,1.2132078359758893,6.944443,6.77083,30.38190000000003,2620.8333333339524
2024-06-24 09:12:00,83.738425,1.3020829999999997,1.2132078359758893,6.915508,6.741895,30.67130000000003,2620.8833333339526
2024-06-24 09:15:00,84.25926000000001,1.1863419999999998,1.1718124319592833,6.770836999999999,6.741895,31.25,2620.9333333339528
2024-06-24 09:18:00,86.38599500000001,1.157407,1.2002864231765322,6.5972219999999995,6.684025,32.69670000000002,2620.983333333953
2024-06-24 09:21:00,85.966435,1.1863419999999998,1.1718174733715794,6.741897000000001,6.712965,31.539300000000026,2621.033333333953
2024-06-24 09:24:00,85.57581,1.157407,1.2002864231765322,6.5972219999999995,6.684025,31.25,2621.0833333339533
2024-06-24 09:27:00,83.72396,1.186343,1.2150478476509,6.712962999999999,6.77083,31.25,2621.1333333339535
2024-06-24 09:30:00,81.39468,1.3310180000000003,1.211596878906458,6.973378,6.741899999999999,30.382000000000005,2621.1833333339537
2024-06-24 09:33:00,80.70023499999999,1.3888889999999998,1.2069624831934234,7.089124,6.741895,28.93520000000001,2621.233333333954
2024-06-24 09:36:00,80.88830999999999,1.4178230000000003,1.2360951669096774,7.089118000000001,6.7418949999999995,30.38190000000003,2621.283333333954
2024-06-24 09:39:00,80.787035,1.359953,1.225132855726574,7.1180579999999996,6.857635000000001,29.224500000000035,2621.333333333954
2024-06-24 09:42:00,81.394675,1.3888879999999997,1.254177123749723,7.089122999999999,6.828704999999999,29.803200000000004,2621.3833333339544
2024-06-24 09:45:00,81.568285,1.359953,1.2406152719357106,7.146988,6.9155050000000005,29.80329999999998,2621.4333333339546
2024-06-24 09:48:00,81.524885,1.359953,1.2251382296533575,7.204858,6.944445000000001,30.092600000000004,2621.4833333339548
2024-06-24 09:51:00,80.931715,1.4467590000000001,1.2492560750140602,7.320604,6.944445000000001,30.96070000000003,2621.533333333955
2024-06-24 09:54:00,80.13599500000001,1.4756939999999998,1.24611074615677,7.378469000000001,6.944445000000001,30.382000000000005,2621.583333333955
2024-06-24 09:57:00,79.78877,1.5046290000000004,1.2589900550419584,7.320604,6.857635,28.356499999999983,2621.6333333339553
2024-06-24 10:00:00,78.92072,1.4467590000000001,1.2331404723957553,7.320604,6.9155050000000005,29.80329999999998,2621.6833333339555
2024-06-24 10:03:00,78.58796000000001,1.3888889999999998,1.2228494698738588,7.233794,6.9155050000000005,29.224500000000035,2621.7333333339557
2024-06-24 10:06:00,78.15393499999999,1.3888889999999998,1.206967999233316,7.233794,6.886575,30.092600000000004,2621.783333333956
2024-06-24 10:09:00,77.70544000000001,1.4467590000000001,1.2331460679932194,7.233794,6.828704999999999,29.803200000000004,2621.833333333956
2024-06-24 10:12:00,78.00926,1.5046290000000004,1.2424943154239225,7.291664,6.799765000000001,29.513800000000003,2621.883333333956
2024-06-24 10:15:00,77.777775,1.5335640000000001,1.2551897059991386,7.349539,6.828704999999999,29.224499999999978,2621.9333333339564
2024-06-24 10:18:00,80.70023499999999,1.3020829999999997,1.2132078359758893,6.973377,6.799764000000001,29.803200000000004,2621.9833333339566
2024-06-24 10:21:00,85.14178000000001,1.0416669999999995,1.1535410891430504,6.539351,6.770834,31.5394,2622.0333333339568
2024-06-24 10:24:00,86.024305,1.157407,1.2143554871126039,6.7419020000000005,6.857635,32.696799999999996,2622.083333333957
2024-06-24 10:27:00,83.810765,1.273148,1.2439906826273968,7.031248000000001,6.973380000000001,31.25,2622.133333333957
2024-06-24 10:30:00,80.7147,1.4178240000000004,1.2676487689511626,7.320604,7.03125,30.092600000000004,2622.1833333339573
2024-06-24 10:33:00,78.819445,1.4178240000000004,1.2200937624723238,7.320604,6.94444,28.64580000000001,2622.2333333339575
2024-06-24 10:36:00,77.70544,1.4178240000000004,1.236095623203816,7.291664,6.94444,30.38190000000003,2622.2833333339577
2024-06-24 10:39:00,76.70718,1.4467590000000001,1.2331404723957553,7.320604,6.9155050000000005,28.356499999999983,2622.333333333958
2024-06-24 10:42:00,76.287615,1.4467590000000001,1.2331404723957553,7.320604,6.9155050000000005,28.64580000000001,2622.383333333958
2024-06-24 10:45:00,76.85185,1.4756939999999998,1.2297225326910095,7.4074089999999995,6.944445000000001,28.93520000000001,2622.433333333958
2024-06-24 10:48:00,75.752315,1.4756939999999998,1.24611074615677,7.378469000000001,6.944445000000001,28.64580000000001,2622.4833333339584
2024-06-24 10:51:00,75.0434,1.5046289999999996,1.2424943154239214,7.378474,6.886575,27.199099999999987,2622.5333333339586
2024-06-24 10:54:00,74.75405,1.4756939999999998,1.2297225326910084,7.378469000000001,6.9155050000000005,28.935100000000034,2622.5833333339588
2024-06-24 10:57:00,75.44849500000001,1.4756939999999998,1.2297225326910095,7.4074089999999995,6.944445000000001,28.935199999999952,2622.633333333959
2024-06-24 11:00:00,76.62037000000001,1.5335640000000001,1.2551897059991395,7.4074089999999995,6.886575000000001,28.35650000000004,2622.683333333959
2024-06-24 11:03:00,75.54977,1.4467590000000001,1.216872129095417,7.349534000000001,6.9155050000000005,28.356499999999983,2622.7333333339593
2024-06-24 11:06:00,76.056135,1.3888889999999998,1.2385876659361519,7.291664000000001,7.002315,28.935199999999952,2622.7833333339595
2024-06-24 11:09:00,76.33102,1.4467590000000001,1.2492560750140602,7.378474,7.002315,29.51389999999998,2622.8333333339597
2024-06-24 11:12:00,76.59143499999999,1.4467590000000001,1.2331460679932194,7.436344000000001,7.031255000000001,30.092600000000004,2622.88333333396
2024-06-24 11:15:00,76.475695,1.4467590000000001,1.2331460679932194,7.349534000000001,6.944445000000001,28.93520000000001,2622.93333333396
2024-06-24 11:18:00,76.302085,1.3888889999999998,1.206967999233316,7.378474000000001,7.031255000000001,29.22460000000001,2622.98333333396
2024-06-24 11:21:00,75.998265,1.4467590000000001,1.2492560750140602,7.378474,7.002315,28.067200000000014,2623.0333333339604
2024-06-24 11:24:00,75.289355,1.4467590000000001,1.2492560750140602,7.378474,7.002315,28.067099999999982,2623.0833333339606
2024-06-24 11:27:00,75.0,1.4756939999999998,1.2623333594444033,7.465279000000001,7.060185,29.224500000000035,2623.1333333339608
2024-06-24 11:30:00,74.956595,1.5046289999999996,1.2424943154239214,7.494214,7.002315,28.645899999999983,2623.183333333961
2024-06-24 11:33:00,74.66724500000001,1.4756939999999998,1.24611074615677,7.465279000000001,7.031255000000001,28.356499999999983,2623.233333333961
2024-06-24 11:36:00,74.82638499999999,1.4756939999999998,1.2297282239432188,7.494209,7.031255000000001,28.64580000000001,2623.2833333339613
2024-06-24 11:39:00,75.144675,1.5335640000000001,1.2551897059991386,7.523149,7.002314999999999,28.64590000000004,2623.3333333339615
2024-06-24 11:42:00,76.22974500000001,1.5335640000000001,1.2718032768248178,7.523149,7.031255,28.93520000000001,2623.3833333339617
2024-06-24 11:45:00,74.971065,1.4467590000000001,1.2331460679932194,7.465274,7.060185,28.356499999999983,2623.433333333962
2024-06-24 11:48:00,76.33102,1.4467590000000001,1.2331460679932194,7.378474000000001,6.973385,28.93520000000001,2623.483333333962
2024-06-24 11:51:00,76.707175,1.4467590000000001,1.2492560750140593,7.378474000000001,7.002314999999999,28.64580000000001,2623.533333333962
2024-06-24 11:54:00,75.89699,1.3888889999999998,1.2228549334368664,7.407404,7.089125,28.356499999999983,2623.5833333339624
2024-06-24 11:57:00,75.65104,1.3888889999999998,1.2228549334368664,7.407404,7.089125,28.067099999999982,2623.6333333339626
2024-06-24 12:00:00,75.37616,1.359953,1.2251382296533575,7.291668,7.031255000000001,28.935199999999952,2623.6833333339628
2024-06-24 12:03:00,76.67823999999999,1.3888879999999997,1.2228490105725522,7.320603,7.002314999999999,29.224499999999978,2623.733333333963
2024-06-24 12:06:00,76.822915,1.359953,1.2251382296533564,7.2916680000000005,7.031255,29.80329999999998,2623.783333333963
2024-06-24 12:09:00,77.21354,1.359953,1.2251382296533564,7.2916680000000005,7.031255,28.93520000000001,2623.8333333339633
2024-06-24 12:12:00,75.868055,1.3310179999999994,1.2269598592621436,7.262732999999999,7.060185,28.64580000000001,2623.8833333339635
2024-06-24 12:15:00,75.217015,1.359953,1.209514484713525,7.349538000000001,7.060185,28.64580000000001,2623.9333333339637
2024-06-24 12:18:00,74.24768499999999,1.3888889999999998,1.2228549334368664,7.407404,7.089125,27.488400000000013,2623.983333333964
2024-06-24 12:21:00,74.0162,1.3888889999999998,1.206967999233316,7.436344,7.089125,27.488400000000013,2624.033333333964
2024-06-24 12:24:00,73.36516499999999,1.3888889999999998,1.206967999233316,7.407404,7.060185,27.488400000000013,2624.083333333964
2024-06-24 12:27:00,73.26388499999999,1.359953,1.1937490216405764,7.349538000000001,7.031255000000001,27.777800000000013,2624.1333333339644
2024-06-24 12:30:00,74.262155,1.3888879999999997,1.2228490105725522,7.320603,7.002314999999999,27.777800000000013,2624.1833333339646
2024-06-24 12:33:00,73.78472500000001,1.3020829999999997,1.2132078359758893,7.233797999999999,7.060185,28.356400000000008,2624.2333333339648
2024-06-24 12:36:00,73.524305,1.3310179999999994,1.1960887775173923,7.320603,7.060185,27.777800000000013,2624.283333333965
2024-06-24 12:39:00,72.019675,1.359954,1.2095203708615039,7.407404,7.11806,27.777799999999957,2624.333333333965
2024-06-24 12:42:00,70.167825,1.4178240000000004,1.2200993184877191,7.465274,7.089119999999999,27.777799999999957,2624.3833333339653
2024-06-24 12:45:00,68.63426000000001,1.4756939999999998,1.2297225326910084,7.523149,7.060185,26.909699999999987,2624.4333333339655
2024-06-24 12:48:00,68.09896,1.5046289999999996,1.2425000460793088,7.581014000000001,7.089125,26.620400000000018,2624.4833333339657
2024-06-24 12:51:00,68.59086,1.5335640000000001,1.2551954756954566,7.609949,7.089124999999999,27.199099999999987,2624.533333333966
2024-06-24 12:54:00,67.173035,1.4467590000000001,1.216877780570879,7.523144000000001,7.089125,26.909700000000043,2624.583333333966
2024-06-24 12:57:00,66.724535,1.4178230000000003,1.2039403148974146,7.349538000000001,6.944445,27.488499999999988,2624.633333333966
2024-06-24 13:00:00,66.33391,1.359953,1.1778247115075808,7.291668,6.944445000000001,27.199099999999987,2624.6833333339664
2024-06-24 13:03:00,66.84027499999999,1.4178230000000003,1.2039403148974146,7.349538000000001,6.944445,26.620300000000043,2624.7333333339666
2024-06-24 13:06:00,66.087965,1.4467590000000001,1.1838266501880241,7.378474000000001,6.886575000000001,26.331000000000017,2624.7833333339668
2024-06-24 13:09:00,65.24884499999999,1.5335640000000001,1.2043072348968338,7.494209,6.886575000000001,26.04169999999999,2624.833333333967
2024-06-24 13:12:00,64.568865,1.4756939999999998,1.1795368670157225,7.494209,6.944445000000001,25.752399999999966,2624.883333333967
2024-06-24 13:15:00,65.55266,1.5335640000000001,1.2214496063966132,7.523149,6.944445,26.33099999999996,2624.9333333339673
2024-06-24 13:18:00,64.641205,1.4756939999999998,1.2131730544012351,7.523149,7.031255000000001,26.909699999999987,2624.9833333339675
2024-06-24 13:21:00,65.19097500000001,1.4756939999999998,1.2131730544012351,7.494209,7.002315,25.75229999999999,2625.0333333339677
2024-06-24 13:24:00,65.81308,1.5335640000000001,1.2214496063966132,7.523149,6.944445,26.620400000000018,2625.083333333968
2024-06-24 13:27:00,65.118635,1.5046289999999996,1.2089836119703228,7.552084,7.002315,26.620400000000018,2625.133333333968
2024-06-24 13:30:00,65.39351500000001,1.4756939999999998,1.1964433473825387,7.523149,7.002315,26.331000000000017,2625.183333333968
2024-06-24 13:33:00,64.279515,1.4756939999999998,1.1964491592678932,7.552079000000001,7.031255000000001,25.752300000000048,2625.2333333339684
2024-06-24 13:36:00,64.23611500000001,1.5335640000000001,1.2043072348968338,7.494209,6.886575000000001,26.33099999999996,2625.2833333339686
2024-06-24 13:39:00,64.554395,1.4756939999999998,1.1795368670157225,7.494209,6.944445000000001,26.33099999999996,2625.3333333339688
2024-06-24 13:42:00,64.033565,1.4756939999999998,1.1795368670157225,7.494209,6.944445000000001,27.199099999999987,2625.383333333969
2024-06-24 13:45:00,63.75868,1.5046289999999996,1.1747344572979699,7.523143999999999,6.9155050000000005,25.462999999999965,2625.433333333969
2024-06-24 13:48:00,63.33912,1.5046289999999996,1.1919527278034807,7.494214,6.9155050000000005,25.752399999999966,2625.4833333339693
2024-06-24 13:51:00,64.97396,1.5624989999999999,1.2338433911313051,7.552084,6.944445,26.04169999999999,2625.5333333339695
2024-06-24 13:54:00,64.554395,1.5335640000000001,1.221455499169168,7.552079000000001,6.973385,26.620400000000018,2625.5833333339697
2024-06-24 13:57:00,65.56712999999999,1.5335640000000001,1.2214496063966132,7.523149,6.944445,26.909699999999987,2625.63333333397
2024-06-24 14:00:00,65.82754499999999,1.5046290000000004,1.191958645564864,7.465274,6.886575000000001,25.752399999999966,2625.68333333397
2024-06-24 14:03:00,65.885415,1.4467590000000001,1.1838266501880241,7.378474000000001,6.886575000000001,27.488400000000013,2625.73333333397
2024-06-24 14:06:00,66.854745,1.4467590000000001,1.1838266501880241,7.378474000000001,6.886575000000001,26.620400000000018,2625.7833333339704
2024-06-24 14:09:00,66.6522,1.3888889999999998,1.1909259728357284,7.378474000000001,7.002315,26.620300000000043,2625.8333333339706
2024-06-24 14:12:00,68.04108500000001,1.4467590000000001,1.216872129095417,7.378474000000001,6.944445,26.620400000000018,2625.8833333339708
2024-06-24 14:15:00,69.34317,1.4467590000000001,1.2331460679932194,7.436344,7.031255,27.488400000000013,2625.933333333971
2024-06-24 14:18:00,70.48611500000001,1.4467590000000001,1.2331460679932194,7.436344,7.031255,26.909699999999987,2625.983333333971
2024-06-24 14:21:00,71.252895,1.4178230000000003,1.2361006698874841,7.436338000000001,7.089124999999999,28.356499999999983,2626.0333333339713
2024-06-24 14:24:00,71.62905,1.359953,1.2251382296533564,7.407408,7.1469949999999995,26.909699999999987,2626.0833333339715
2024-06-24 14:27:00,71.44097500000001,1.3888889999999998,1.2228549334368664,7.407404,7.089125,27.488400000000013,2626.1333333339717
2024-06-24 14:30:00,71.614585,1.359953,1.2095199084570174,7.378468,7.089125,28.645899999999983,2626.183333333972
2024-06-24 14:33:00,71.875,1.4178230000000003,1.2361006698874848,7.378468,7.031255,28.067200000000014,2626.233333333972
2024-06-24 14:36:00,71.600115,1.359953,1.209514484713525,7.349538000000001,7.060185,28.356599999999958,2626.283333333972
2024-06-24 14:39:00,72.931135,1.4178230000000003,1.2200988661425052,7.378468,7.002314999999999,28.067199999999957,2626.3333333339724
2024-06-24 14:42:00,72.59837999999999,1.359953,1.2251382296533564,7.407408,7.1469949999999995,27.777800000000013,2626.3833333339726
2024-06-24 14:45:00,72.07755,1.3888889999999998,1.222854933436865,7.465274000000001,7.1469949999999995,28.06710000000004,2626.4333333339728
2024-06-24 14:48:00,72.916665,1.5046290000000004,1.2753355050435848,7.523144000000001,7.089124999999999,28.067099999999982,2626.483333333973
2024-06-24 14:51:00,72.68518499999999,1.4467590000000001,1.2331460679932194,7.494214,7.089125,27.777800000000013,2626.533333333973
2024-06-24 14:54:00,71.730325,1.4467590000000001,1.2492616170203583,7.465274000000001,7.089124999999999,27.488400000000013,2626.5833333339733
2024-06-24 14:57:00,72.670715,1.359953,1.1937490216405764,7.407408,7.089125,27.777799999999957,2626.6333333339735
2024-06-24 15:00:00,71.75926000000001,1.359953,1.2095199084570174,7.378468,7.089125,26.909699999999987,2626.6833333339737
2024-06-24 15:03:00,72.22222,1.359953,1.2095199084570174,7.378468,7.089125,29.513800000000003,2626.733333333974
2024-06-24 15:06:00,73.162615,1.3310179999999994,1.1960941610270739,7.349532999999999,7.089125,27.199099999999987,2626.783333333974
2024-06-24 15:09:00,74.82638499999999,1.359953,1.2251382296533564,7.2916680000000005,7.031255,27.488400000000013,2626.833333333974
2024-06-24 15:12:00,73.85706,1.3310179999999994,1.2115968789064575,7.320603,7.089125,29.80329999999998,2626.8833333339744
2024-06-24 15:15:00,73.292825,1.3310179999999994,1.2115968789064575,7.320603,7.089125,28.64580000000001,2626.9333333339746
2024-06-24 15:18:00,73.654515,1.3310179999999994,1.2269651461298208,7.349532999999999,7.1469949999999995,28.356400000000008,2626.9833333339748
2024-06-24 15:21:00,73.61111500000001,1.3310179999999994,1.2269598592621436,7.378473,7.175925,28.356400000000008,2627.033333333975
2024-06-24 15:24:00,74.76851500000001,1.4178230000000003,1.2519466492652438,7.407408,7.089124999999999,28.93520000000001,2627.083333333975
2024-06-24 15:27:00,73.654515,1.359953,1.2095199084570174,7.378468,7.089125,28.356499999999983,2627.1333333339753
2024-06-24 15:30:00,73.929395,1.359953,1.2095199084570174,7.378468,7.089125,28.067200000000014,2627.1833333339755
2024-06-24 15:33:00,75.028935,1.3888879999999997,1.2385872026997402,7.378473,7.089124999999999,28.64580000000001,2627.2333333339757
2024-06-24 15:36:00,74.34896,1.3310179999999994,1.2269651461298208,7.349532999999999,7.1469949999999995,27.488400000000013,2627.283333333976
2024-06-24 15:39:00,74.21875,1.359953,1.209514484713525,7.349538000000001,7.060185,27.488399999999956,2627.333333333976
2024-06-24 15:42:00,74.117475,1.359953,1.2095199084570174,7.378468,7.089125,28.356499999999983,2627.383333333976
2024-06-24 15:45:00,73.36516,1.3888889999999998,1.2228494698738583,7.378474000000001,7.060185,26.909699999999987,2627.4333333339764
2024-06-24 15:48:00,73.10474500000001,1.3888889999999998,1.206967999233316,7.407404,7.060185,26.90980000000002,2627.4833333339766
2024-06-24 15:51:00,73.220485,1.3888889999999998,1.206967999233316,7.407404,7.060185,28.935099999999977,2627.5333333339768
