Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-06-24 15:54:00,72.75752,1.3888889999999998,1.206967999233316,7.407404,7.060185,28.64580000000001,2627.583333333977
2024-06-24 16:06:00,72.511575,1.359953,1.2095199084570174,7.378468,7.089125,28.067200000000014,2627.7833333339768
2024-06-24 16:09:00,72.8588,1.359953,1.2095199084570174,7.378468,7.089125,28.06710000000004,2627.833333333977
2024-06-24 16:12:00,72.77198999999999,1.3310179999999994,1.2269598592621436,7.262732999999999,7.060185,28.356499999999983,2627.883333333977
2024-06-24 16:15:00,73.148145,1.3310179999999994,1.2269598592621436,7.262732999999999,7.060185,27.777800000000013,2627.9333333339773
2024-06-24 16:18:00,72.20775499999999,1.3888889999999998,1.206967999233316,7.407404,7.060185,27.777800000000013,2627.9833333339775
2024-06-24 16:24:00,72.13542,1.359953,1.1937490216405764,7.349538000000001,7.031255000000001,27.777800000000013,2628.0833333339774
2024-06-24 16:27:00,71.976275,1.3310179999999994,1.1960887775173923,7.320603,7.060185,27.488400000000013,2628.1333333339776
2024-06-24 16:33:00,73.582175,1.3888879999999997,1.2228490105725522,7.320603,7.002314999999999,28.645899999999983,2628.2333333339775
2024-06-24 16:36:00,73.98726500000001,1.3310179999999994,1.2115968789064575,7.320603,7.089125,28.935100000000034,2628.2833333339777
2024-06-24 16:39:00,72.98900499999999,1.3310179999999994,1.2115968789064575,7.320603,7.089125,27.488399999999956,2628.333333333978
2024-06-24 16:45:00,73.94386499999999,1.4178230000000003,1.2361006698874848,7.378468,7.031255,27.777800000000013,2628.4333333339778
2024-06-24 16:48:00,70.992475,1.3888889999999998,1.2228494698738583,7.378474000000001,7.060185,26.909700000000043,2628.483333333978
2024-06-24 16:54:00,71.050345,1.3888889999999998,1.206967999233316,7.407404,7.060185,28.93520000000001,2628.583333333978
2024-06-24 16:57:00,70.24016,1.3888889999999998,1.206967999233316,7.407404,7.060185,28.067200000000014,2628.633333333978
2024-06-24 17:00:00,69.87847500000001,1.3888889999999998,1.1909315435886954,7.407404,7.031255000000001,26.90979999999996,2628.683333333978
2024-06-24 17:06:00,70.630785,1.4467590000000001,1.216872129095417,7.436344,7.002314999999999,28.35650000000004,2628.783333333978
2024-06-24 17:09:00,72.29456,1.4467590000000001,1.216877780570879,7.465274000000001,7.031255,28.356499999999983,2628.8333333339783
2024-06-24 17:15:00,72.71412000000001,1.4467590000000001,1.2492616170203583,7.465274000000001,7.089124999999999,28.356400000000008,2628.933333333978
2024-06-24 17:30:00,72.251155,1.5046290000000004,1.2589957286722988,7.494214,7.031255,28.93520000000001,2629.183333333978
2024-06-24 17:48:00,68.73553000000001,1.3888889999999998,1.222854933436865,7.465274000000001,7.1469949999999995,27.199099999999987,2629.4833333339784
2024-06-24 18:00:00,68.80787000000001,1.4467590000000001,1.216877780570879,7.465274000000001,7.031255,25.462999999999965,2629.683333333978
2024-06-24 18:03:00,66.98495500000001,1.4467590000000001,1.200438590489496,7.465274000000001,7.002314999999999,27.199100000000044,2629.7333333339784
2024-06-24 18:09:00,66.43518499999999,1.4178230000000003,1.2039459262092516,7.436338000000001,7.031255,27.777800000000013,2629.8333333339783
2024-06-24 18:12:00,67.43345,1.359953,1.1937490216405764,7.349538,7.031255,26.04159999999996,2629.8833333339785
2024-06-24 18:15:00,66.6522,1.2442129999999993,1.1703876126261028,7.175927999999999,7.031255000000001,26.331000000000017,2629.9333333339787
2024-06-24 18:21:00,66.39178,1.3020829999999997,1.1670391360856678,7.2916680000000005,7.031255000000001,26.33099999999996,2630.0333333339786
2024-06-24 18:24:00,65.610535,1.3310179999999994,1.1804405272893843,7.320603,7.031255000000001,26.041600000000017,2630.0833333339788
2024-06-24 18:27:00,65.1331,1.3310179999999994,1.1646406413238144,7.349532999999999,7.031255000000001,26.04169999999999,2630.133333333979
2024-06-24 18:30:00,64.019095,1.359953,1.1778302412875779,7.436338000000001,7.089125,24.884299999999996,2630.183333333979
2024-06-24 18:36:00,64.77141,1.4467590000000001,1.216877780570879,7.523144,7.089124999999999,26.04169999999999,2630.283333333979
2024-06-24 18:39:00,64.19271,1.359953,1.209519908457017,7.436338000000001,7.1469949999999995,26.330900000000042,2630.333333333979
2024-06-24 18:45:00,64.40972500000001,1.359953,1.145499851486988,7.494208,7.089125,25.752200000000016,2630.433333333979
2024-06-24 18:48:00,62.74595,1.3310180000000003,1.1646351529406351,7.407408,7.089119999999999,26.04169999999999,2630.4833333339793
2024-06-24 18:51:00,59.54861,1.4467590000000001,1.1838324210613185,7.552079000000001,7.06019,25.173599999999965,2630.5333333339795
2024-06-24 18:57:00,59.056709999999995,1.4756939999999998,1.162433162111763,7.523149,6.944445000000001,24.594899999999996,2630.6333333339794
2024-06-24 19:00:00,44.05382,1.4756939999999998,1.0919139187898002,7.638884,6.94444,20.83330000000001,2630.6833333339796
2024-06-24 19:06:00,36.82002,1.3310180000000003,1.031839851281258,7.436343999999999,6.886575999999999,21.990700000000004,2630.7833333339795
2024-06-25 07:33:00,31.32234,1.5335649999999994,0.823578454516281,4.224537,3.0671300000000006,17.36110000000002,2630.7833333339795
2024-06-25 07:36:00,34.432865,1.4467589999999992,0.9473621798991463,4.658564999999999,3.790514000000001,20.254599999999982,2630.8333333339797
2024-06-25 07:39:00,37.5,1.5914339999999996,1.0217904770990405,5.2951429999999995,4.311339,25.462999999999965,2630.88333333398
2024-06-25 07:42:00,69.314235,1.765046,1.1875729561607444,5.902773,4.890046999999999,26.90979999999996,2630.93333333398
2024-06-25 07:45:00,78.84837999999999,1.5335650000000003,1.1694215873328988,6.741898,6.0763929999999995,24.016200000000026,2630.98333333398
2024-06-25 07:48:00,80.06365500000001,1.3888879999999997,1.1909310923221441,6.741892999999999,6.365745,29.224499999999978,2631.0333333339804
2024-06-25 07:51:00,94.11169,1.5335649999999994,1.2384120106670378,6.684023,6.134258000000001,33.85410000000002,2631.0833333339806
2024-06-25 07:54:00,92.881945,1.3310179999999994,1.1325478432517921,6.0763929999999995,5.700235,31.82869999999997,2631.1333333339808
2024-06-25 07:57:00,90.20544,1.2442130000000002,1.1089159900484389,5.787038,5.526625,32.98599999999999,2631.183333333981
2024-06-25 08:00:00,86.37152499999999,1.2152779999999996,1.0798414633360223,5.7580979999999995,5.49768,30.67130000000003,2631.233333333981
2024-06-25 08:03:00,88.787615,1.3888889999999998,1.0910166567847963,5.7580979999999995,5.208329000000001,32.9862,2631.2833333339813
2024-06-25 08:06:00,90.88542000000001,1.3310189999999995,1.083099941947528,5.700227999999999,5.2372689999999995,32.696699999999964,2631.3333333339815
2024-06-25 08:09:00,93.48957999999999,1.273148,1.1689517843367125,6.192127,5.989579000000001,33.85410000000002,2631.3833333339817
2024-06-25 08:12:00,91.63773499999999,1.157407,1.157409500011446,6.307867000000001,6.307869999999999,31.82869999999997,2631.433333333982
2024-06-25 08:15:00,87.167245,1.2152779999999996,1.1861097370166183,6.452547999999999,6.39468,31.5394,2631.483333333982
2024-06-25 08:18:00,84.534145,1.273148,1.1842248404489397,6.655092999999999,6.481485,30.6712,2631.5333333339822
2024-06-25 08:21:00,82.01678000000001,1.3020830000000005,1.1825742649673958,6.770828,6.539355,30.67130000000003,2631.5833333339824
2024-06-25 08:24:00,78.57349500000001,1.273148,1.1842195868825545,6.799773,6.626155,28.93520000000001,2631.6333333339826
2024-06-25 08:27:00,76.66377,1.3310180000000003,1.1804405272893843,6.915508000000001,6.6261600000000005,28.645899999999983,2631.683333333983
2024-06-25 08:30:00,76.0272,1.359953,1.1778247115075797,7.002318000000001,6.655095,28.645899999999983,2631.733333333983
2024-06-25 08:33:00,75.998265,1.4178230000000003,1.2200933101284843,7.060188,6.684025,28.067099999999982,2631.783333333983
2024-06-25 08:36:00,76.649305,1.359953,1.1937435459841197,7.060188,6.741895,29.803200000000004,2631.8333333339833
2024-06-25 08:39:00,75.30382,1.3310180000000003,1.211591544669276,7.002318000000001,6.77083,29.22460000000001,2631.8833333339835
2024-06-25 08:42:00,76.08507,1.4178230000000003,1.2200988661425052,7.089118000000001,6.7129650000000005,28.64580000000001,2631.9333333339837
2024-06-25 08:45:00,75.54977,1.359953,1.2095144847135262,7.146988,6.857635000000001,28.356400000000008,2631.983333333984
2024-06-25 08:48:00,76.01273499999999,1.4178230000000003,1.2200988661425052,7.204858,6.828704999999999,28.356400000000008,2632.033333333984
2024-06-25 08:51:00,78.54455999999999,1.273148,1.214355749107425,6.915512,6.799764000000001,29.803200000000004,2632.0833333339842
2024-06-25 08:54:00,78.414355,1.273148,1.1993559801405573,6.973382999999999,6.828704999999999,29.513999999999953,2632.1333333339844
2024-06-25 08:57:00,78.00926,1.186343,1.1863424999891288,6.915513,6.915509999999999,29.513800000000003,2632.1833333339846
2024-06-25 09:00:00,77.1412,1.2442129999999993,1.1854008836727605,7.002317999999999,6.886575,28.64580000000001,2632.233333333985
2024-06-25 09:03:00,76.25868,1.2152779999999996,1.1713389368875335,7.002313,6.9155050000000005,28.067199999999957,2632.283333333985
2024-06-25 09:06:00,75.57870500000001,1.2152779999999996,1.1861097370166176,6.973378,6.915509999999999,27.777800000000013,2632.333333333985
2024-06-25 09:09:00,72.35243,1.3888890000000007,1.2385876659361525,7.2337940000000005,6.944444999999999,27.777800000000013,2632.3833333339853
2024-06-25 09:12:00,71.195025,1.3888889999999998,1.1909259728357284,7.262734,6.886575,28.06710000000004,2632.4333333339855
2024-06-25 09:15:00,72.511575,1.3888879999999997,1.2069675439206877,7.175922999999999,6.828704999999999,28.935100000000034,2632.4833333339857
2024-06-25 09:18:00,71.990745,1.3020829999999997,1.1979601419353365,7.089118,6.886575,28.935100000000034,2632.533333333986
2024-06-25 09:21:00,73.40856500000001,1.3020829999999997,1.1825689221216575,6.973378,6.7418949999999995,30.092600000000004,2632.583333333986
2024-06-25 09:24:00,72.309025,1.2442129999999993,1.170382400072147,7.002317999999999,6.857635000000001,26.909700000000043,2632.6333333339862
2024-06-25 09:27:00,73.00347,1.2442129999999993,1.1854008836727605,7.031248,6.9155050000000005,28.067099999999982,2632.6833333339864
2024-06-25 09:30:00,71.875,1.359953,1.2095144847135262,7.233798,6.944445000000001,28.356499999999983,2632.7333333339866
2024-06-25 09:33:00,70.99248,1.3888889999999998,1.1909259728357284,7.262734,6.886575,26.620400000000018,2632.783333333987
2024-06-25 09:36:00,72.35243,1.4178230000000003,1.2200988661425052,7.262728000000001,6.886575000000001,28.356499999999983,2632.833333333987
2024-06-25 09:39:00,71.788195,1.3310179999999994,1.1804405272893843,7.233793,6.944445000000001,27.488400000000013,2632.883333333987
2024-06-25 09:42:00,72.511575,1.3310179999999994,1.1960887775173932,7.204863,6.944445000000001,27.199099999999987,2632.9333333339873
2024-06-25 09:45:00,71.990745,1.3310179999999994,1.1960887775173932,7.204863,6.944445000000001,28.067200000000014,2632.9833333339875
2024-06-25 09:48:00,73.72685,1.244212,1.17038713260667,7.031247,6.886575000000001,28.93520000000001,2633.0333333339877
2024-06-25 09:51:00,74.69618,1.157407,1.171814969129404,6.857641999999999,6.886575000000001,27.777800000000013,2633.083333333988
2024-06-25 09:54:00,73.09027499999999,1.2152779999999996,1.1861097370166183,7.089117999999999,7.03125,27.488399999999956,2633.133333333988
2024-06-25 09:57:00,71.19502,1.359954,1.2095149471166293,7.3206039999999994,7.03125,27.199000000000012,2633.1833333339882
2024-06-25 10:00:00,70.052085,1.4467590000000001,1.2492560750140602,7.378474,7.002315,27.488399999999956,2633.2333333339884
2024-06-25 10:03:00,69.47337999999999,1.3888889999999998,1.2228494698738588,7.3206039999999994,7.002315,26.33099999999996,2633.2833333339886
2024-06-25 10:06:00,70.28356500000001,1.4467590000000001,1.200432880638723,7.3206039999999994,6.857635,27.488400000000013,2633.333333333989
2024-06-25 10:09:00,69.29976500000001,1.3888889999999998,1.206967999233316,7.291664000000001,6.944445000000001,27.488400000000013,2633.383333333989
2024-06-25 10:12:00,70.167825,1.4467590000000001,1.216872129095417,7.378474000000001,6.944445,27.777800000000013,2633.433333333989
2024-06-25 10:15:00,69.429975,1.4467590000000001,1.216872129095417,7.436344000000001,7.002315,26.909699999999987,2633.4833333339893
2024-06-25 10:18:00,70.48611,1.359953,1.209514484713525,7.2916680000000005,7.002314999999999,26.909699999999987,2633.5333333339895
2024-06-25 10:21:00,74.59491,1.0706019999999992,1.1274821149176486,6.8287059999999995,6.944444,27.488499999999988,2633.5833333339897
2024-06-25 10:24:00,76.576965,1.0127309999999996,1.1646366165806636,6.712965999999999,7.031255,28.64579999999995,2633.63333333399
2024-06-25 10:27:00,74.40683,1.157407,1.1861091962540984,7.060187,7.11806,28.64580000000001,2633.68333333399
2024-06-25 10:30:00,72.45370500000001,1.273148,1.2143609118193446,7.233797999999999,7.11806,26.331099999999992,2633.7333333339902
2024-06-25 10:33:00,70.76099500000001,1.359954,1.2095203708615039,7.407404,7.11806,28.64590000000004,2633.7833333339904
2024-06-25 10:36:00,69.487845,1.4178240000000004,1.2200993184877191,7.465274,7.089119999999999,26.62039999999996,2633.8333333339906
2024-06-25 10:39:00,68.99595,1.4756939999999998,1.2297282239432177,7.552079000000001,7.089125,27.199000000000012,2633.883333333991
2024-06-25 10:42:00,69.90741,1.5335640000000001,1.2551897059991386,7.523149,7.002314999999999,26.620299999999986,2633.933333333991
2024-06-25 10:45:00,69.66146,1.5046290000000004,1.2424943154239216,7.494214,7.002314999999999,28.356400000000008,2633.983333333991
2024-06-25 10:48:00,70.90567,1.4467590000000001,1.2168777805708801,7.407404,6.973385,27.488400000000013,2634.0333333339913
2024-06-25 10:51:00,70.775465,1.359953,1.2095199084570174,7.378468,7.089125,27.488400000000013,2634.0833333339915
2024-06-25 10:54:00,71.49884,1.3888889999999998,1.206967999233316,7.436344,7.089125,29.224599999999953,2634.1333333339917
2024-06-25 10:57:00,72.4103,1.5046290000000004,1.2753355050435848,7.523144000000001,7.089124999999999,28.067099999999982,2634.183333333992
2024-06-25 11:00:00,71.29629499999999,1.4467590000000001,1.2331460679932194,7.494214,7.089125,27.488400000000013,2634.233333333992
2024-06-25 11:03:00,72.68518499999999,1.5046290000000004,1.2425000460793094,7.581014000000001,7.089124999999999,28.35650000000004,2634.2833333339922
2024-06-25 11:06:00,73.06134,1.5046290000000004,1.2753355050435848,7.523144000000001,7.089124999999999,29.22460000000001,2634.3333333339924
2024-06-25 11:09:00,72.35243,1.4467590000000001,1.2331460679932194,7.581014000000001,7.175925,27.488400000000013,2634.3833333339926
2024-06-25 11:12:00,72.29456,1.4467590000000001,1.2652197318105731,7.523144000000001,7.175925,26.620300000000043,2634.433333333993
2024-06-25 11:15:00,72.68518499999999,1.4467590000000001,1.2652197318105731,7.523144000000001,7.175925,28.35650000000004,2634.483333333993
2024-06-25 11:18:00,72.164355,1.4467590000000001,1.2331460679932194,7.609954000000001,7.204865000000001,27.777800000000013,2634.533333333993
2024-06-25 11:21:00,73.26388499999999,1.5335640000000001,1.2718032768248178,7.638889000000001,7.146995,28.356499999999983,2634.5833333339933
2024-06-25 11:24:00,72.46817,1.4756939999999998,1.24611074615677,7.609949,7.175925,27.77769999999998,2634.6333333339935
2024-06-25 11:27:00,72.45370500000001,1.4756939999999998,1.24611074615677,7.609949,7.175925,27.77769999999998,2634.6833333339937
2024-06-25 11:30:00,71.354165,1.4756939999999998,1.2623389401011078,7.552079000000001,7.1469949999999995,27.777799999999957,2634.733333333994
2024-06-25 11:33:00,71.310765,1.4756939999999998,1.2297282239432177,7.552079000000001,7.089125,27.777800000000013,2634.783333333994
2024-06-25 11:36:00,71.26736,1.4756939999999998,1.2297282239432177,7.552079000000001,7.089125,27.488400000000013,2634.8333333339942
2024-06-25 11:39:00,71.252895,1.4467590000000001,1.216877780570879,7.523144000000001,7.089125,27.199099999999987,2634.8833333339944
2024-06-25 11:42:00,71.15162,1.3888889999999998,1.222854933436865,7.465274000000001,7.1469949999999995,27.488400000000013,2634.9333333339946
2024-06-25 11:45:00,72.06308,1.4467590000000001,1.2492616170203583,7.465274000000001,7.089124999999999,28.356499999999983,2634.983333333995
2024-06-25 11:48:00,71.41203999999999,1.359953,1.2095199084570174,7.378468,7.089125,27.488400000000013,2635.033333333995
2024-06-25 11:51:00,72.61285000000001,1.3888879999999997,1.222854474134191,7.349532999999999,7.031255,28.067099999999982,2635.083333333995
2024-06-25 11:54:00,71.62905,1.3310179999999994,1.2115968789064575,7.320603,7.089125,26.909700000000043,2635.1333333339953
2024-06-25 11:57:00,71.875,1.3310179999999994,1.1960941610270739,7.349532999999999,7.089125,26.909699999999987,2635.1833333339955
2024-06-25 12:00:00,72.034145,1.3310179999999994,1.2115968789064575,7.378473,7.1469949999999995,27.488400000000013,2635.2333333339957
2024-06-25 12:03:00,72.48264,1.3020829999999997,1.2132078359758893,7.349538,7.175925,26.62039999999996,2635.283333333996
2024-06-25 12:06:00,73.10474500000001,1.3310179999999994,1.2269598592621436,7.378473,7.175925,28.067099999999982,2635.333333333996
2024-06-25 12:09:00,74.08854500000001,1.3888879999999997,1.2385872026997402,7.465273,7.175924999999999,28.645899999999983,2635.3833333339962
2024-06-25 12:12:00,72.916665,1.359953,1.2406152719357106,7.407408,7.175925,27.488400000000013,2635.4333333339964
2024-06-25 12:15:00,72.439235,1.359953,1.2251382296533564,7.407408,7.1469949999999995,28.64580000000001,2635.4833333339966
2024-06-25 12:18:00,71.94734,1.359953,1.2095199084570174,7.378468,7.089125,26.620299999999986,2635.533333333997
2024-06-25 12:21:00,72.45370500000001,1.3888879999999997,1.2385872026997402,7.378473,7.089124999999999,28.356599999999958,2635.583333333997
2024-06-25 12:24:00,71.354165,1.3310179999999994,1.2115968789064575,7.407403,7.175925,27.488400000000013,2635.633333333997
2024-06-25 12:27:00,71.03587999999999,1.3888879999999997,1.2385872026997402,7.378473,7.089124999999999,26.909699999999987,2635.6833333339973
2024-06-25 12:30:00,71.252895,1.3888879999999997,1.222854474134191,7.349532999999999,7.031255,26.041600000000017,2635.7333333339975
2024-06-25 12:33:00,70.21123,1.4178230000000003,1.2200988661425052,7.378468,7.002314999999999,27.488500000000045,2635.7833333339977
2024-06-25 12:36:00,69.96528,1.359953,1.209519908457017,7.436338000000001,7.1469949999999995,26.909700000000043,2635.833333333998
2024-06-25 12:39:00,69.71933,1.3888889999999998,1.206967999233316,7.436344,7.089125,26.04169999999999,2635.883333333998
2024-06-25 12:42:00,69.47337999999999,1.3888889999999998,1.2385876659361519,7.465274000000001,7.175925,26.90979999999996,2635.9333333339982
2024-06-25 12:45:00,70.29803000000001,1.3888889999999998,1.206967999233316,7.523144,7.175925,27.488399999999956,2635.9833333339984
2024-06-25 12:48:00,70.32696999999999,1.4178230000000003,1.2200988661425052,7.523148000000001,7.146995,27.199000000000012,2636.0333333339986
2024-06-25 12:51:00,70.760995,1.3310179999999994,1.2269651461298208,7.407403,7.204865000000001,27.777800000000013,2636.083333333999
2024-06-25 12:54:00,70.934605,1.3310179999999994,1.1960941610270739,7.465273,7.204865000000001,28.64590000000004,2636.133333333999
2024-06-25 12:57:00,70.529515,1.3310179999999994,1.2115968789064575,7.407403,7.175925,27.777800000000013,2636.183333333999
2024-06-25 13:00:00,69.8206,1.3310179999999994,1.1960941610270739,7.349532999999999,7.089125,27.199099999999987,2636.2333333339993
2024-06-25 13:03:00,68.88021,1.359953,1.1937490216405764,7.407408,7.089125,27.199099999999987,2636.2833333339995
2024-06-25 13:06:00,68.40277499999999,1.3888889999999998,1.190931543588694,7.523144,7.1469949999999995,27.199099999999987,2636.3333333339997
2024-06-25 13:09:00,67.92535,1.3888889999999998,1.190931543588694,7.465274000000001,7.089125,26.909699999999987,2636.383333334
2024-06-25 13:12:00,67.100695,1.3888889999999998,1.1747277158244918,7.465274000000001,7.060185,27.199099999999987,2636.433333334
2024-06-25 13:15:00,66.29051000000001,1.4467590000000001,1.200438590489497,7.494214,7.031255000000001,26.62039999999996,2636.4833333340002
2024-06-25 13:18:00,65.653935,1.3888889999999998,1.1909259728357284,7.436344,7.060185,26.04169999999999,2636.5333333340004
2024-06-25 13:21:00,65.82755,1.3888889999999998,1.1909315435886954,7.407404,7.031255000000001,27.199099999999987,2636.5833333340006
2024-06-25 13:24:00,65.92882,1.3888889999999998,1.1909259728357284,7.436344,7.060185,26.620400000000018,2636.633333334001
2024-06-25 13:27:00,67.05729,1.4467590000000001,1.216877780570879,7.465274000000001,7.031255,26.331099999999992,2636.683333334001
2024-06-25 13:30:00,66.493055,1.4178230000000003,1.2039403148974146,7.407408,7.002314999999999,26.90979999999996,2636.733333334001
2024-06-25 13:33:00,66.40625,1.3310179999999994,1.1646406413238144,7.349532999999999,7.031255000000001,26.62039999999996,2636.7833333340013
2024-06-25 13:36:00,66.27604,1.3310179999999994,1.1646351529406345,7.320603,7.002315,27.199099999999987,2636.8333333340015
2024-06-25 13:39:00,66.42071999999999,1.3310179999999994,1.1960887775173932,7.262732999999999,7.002315,26.04169999999999,2636.8833333340017
2024-06-25 13:42:00,66.40625,1.3310179999999994,1.1960887775173932,7.262732999999999,7.002315,26.04169999999999,2636.933333334002
2024-06-25 13:45:00,67.65046000000001,1.3888879999999997,1.2069675439206877,7.320603,6.973385,27.199000000000012,2636.983333334002
2024-06-25 13:48:00,68.04109,1.3888879999999997,1.2069675439206877,7.349532999999999,7.002314999999999,27.488400000000013,2637.0333333340022
2024-06-25 13:51:00,67.01389,1.359953,1.1937490216405764,7.378468,7.060185,26.041600000000017,2637.0833333340024
2024-06-25 13:54:00,66.63773,1.3888889999999998,1.1909259728357284,7.436344,7.060185,26.620300000000043,2637.1333333340026
2024-06-25 13:57:00,66.26157,1.3888889999999998,1.1909259728357284,7.436344,7.060185,26.331000000000017,2637.183333334003
2024-06-25 14:00:00,65.95775499999999,1.3888889999999998,1.1909259728357284,7.436344,7.060185,26.04159999999996,2637.233333334003
2024-06-25 14:03:00,66.84028,1.4467590000000001,1.200438590489496,7.523144000000001,7.060185,26.909699999999987,2637.283333334003
2024-06-25 14:06:00,66.04456,1.4467590000000001,1.216872129095417,7.494214,7.060185,26.62039999999996,2637.3333333340033
2024-06-25 14:09:00,66.71007,1.4467590000000001,1.200438590489497,7.436344,6.973385,26.62039999999996,2637.3833333340035
2024-06-25 14:12:00,66.6956,1.4467590000000001,1.2168777805708801,7.407404,6.973385,26.33099999999996,2637.4333333340037
2024-06-25 14:15:00,65.81308,1.4467590000000001,1.200438590489497,7.465274,7.002315,26.620400000000018,2637.483333334004
2024-06-25 14:18:00,66.63773,1.3888889999999998,1.190931543588694,7.465274000000001,7.089125,27.488400000000013,2637.533333334004
2024-06-25 14:21:00,67.52025499999999,1.4467590000000001,1.216877780570879,7.465274000000001,7.031255,27.488400000000013,2637.5833333340042
2024-06-25 14:24:00,67.881945,1.5046290000000004,1.2425000460793094,7.523144000000001,7.031255,27.199099999999987,2637.6333333340044
2024-06-25 14:27:00,68.127895,1.4467590000000001,1.216877780570879,7.465274000000001,7.031255,28.356499999999983,2637.6833333340046
2024-06-25 14:30:00,67.65046,1.3888889999999998,1.190931543588694,7.465274000000001,7.089125,25.46289999999999,2637.733333334005
2024-06-25 14:33:00,67.881945,1.3888889999999998,1.206967999233316,7.436344,7.089125,26.331000000000017,2637.783333334005
2024-06-25 14:36:00,67.89641,1.3888889999999998,1.206967999233316,7.407404,7.060185,26.620400000000018,2637.833333334005
2024-06-25 14:39:00,68.80787000000001,1.4467590000000001,1.216872129095417,7.436344,7.002314999999999,26.909699999999987,2637.8833333340053
2024-06-25 14:42:00,68.894675,1.4467590000000001,1.216872129095417,7.436344,7.002314999999999,27.77769999999998,2637.9333333340055
2024-06-25 14:45:00,68.77893499999999,1.4467590000000001,1.2168777805708801,7.407404,6.973385,27.488400000000013,2637.9833333340057
2024-06-25 14:48:00,69.29976500000001,1.4467590000000001,1.216872129095417,7.436344,7.002314999999999,28.356499999999983,2638.033333334006
2024-06-25 14:51:00,68.070025,1.3888889999999998,1.206967999233316,7.407404,7.060185,26.33099999999996,2638.083333334006
2024-06-25 14:54:00,68.113425,1.3888889999999998,1.1909315435886954,7.407404,7.031255000000001,26.620400000000018,2638.1333333340062
2024-06-25 14:57:00,69.05382,1.4467590000000001,1.216872129095417,7.436344,7.002314999999999,27.488400000000013,2638.1833333340064
2024-06-25 15:00:00,68.1713,1.4467590000000001,1.216872129095417,7.494214,7.060185,25.752200000000016,2638.2333333340066
2024-06-25 15:03:00,69.34317,1.4467590000000001,1.216877780570879,7.465274000000001,7.031255,26.620300000000043,2638.283333334007
2024-06-25 15:06:00,69.76273,1.4467590000000001,1.216877780570879,7.465274000000001,7.031255,27.488400000000013,2638.333333334007
2024-06-25 15:09:00,68.98148499999999,1.4467590000000001,1.2492616170203583,7.523144000000001,7.1469949999999995,26.620299999999986,2638.383333334007
2024-06-25 15:12:00,68.92361,1.5046290000000004,1.2425000460793094,7.581014000000001,7.089124999999999,26.909699999999987,2638.4333333340073
2024-06-25 15:15:00,68.93808,1.4467590000000001,1.2331460679932194,7.494214,7.089125,26.909699999999987,2638.4833333340075
2024-06-25 15:18:00,69.01042000000001,1.4467590000000001,1.2331460679932194,7.494214,7.089125,27.488399999999956,2638.5333333340077
2024-06-25 15:21:00,69.082755,1.4467590000000001,1.216872129095417,7.494214,7.060185,27.488400000000013,2638.583333334008
2024-06-25 15:24:00,69.15509,1.3888889999999998,1.206967999233316,7.407404,7.060185,27.488500000000045,2638.633333334008
2024-06-25 15:27:00,69.2853,1.359953,1.1937490216405764,7.407408,7.089125,27.488500000000045,2638.6833333340082
2024-06-25 15:30:00,69.140625,1.359953,1.1937490216405764,7.407408,7.089125,26.041600000000017,2638.7333333340084
2024-06-25 15:33:00,69.140625,1.359953,1.1937490216405764,7.407408,7.089125,27.488499999999988,2638.7833333340086
2024-06-25 15:36:00,68.77893499999999,1.359953,1.1937490216405764,7.407408,7.089125,26.620400000000018,2638.833333334009
2024-06-25 15:39:00,69.02488500000001,1.4467590000000001,1.2331460679932194,7.436344,7.031255,27.488399999999956,2638.883333334009
2024-06-25 15:42:00,69.140625,1.4467590000000001,1.216877780570879,7.465274000000001,7.031255,28.64580000000001,2638.933333334009
2024-06-25 15:45:00,68.54745500000001,1.4467590000000001,1.216872129095417,7.494214,7.060185,26.90979999999996,2638.9833333340093
2024-06-25 15:48:00,69.16955999999999,1.4467590000000001,1.216877780570879,7.523144000000001,7.089125,26.331000000000017,2639.0333333340095
2024-06-25 15:51:00,69.12615500000001,1.3888889999999998,1.222854933436865,7.465274000000001,7.1469949999999995,25.75229999999999,2639.0833333340097
2024-06-25 15:54:00,70.68866,1.4178230000000003,1.2361006698874841,7.436338000000001,7.089124999999999,27.199099999999987,2639.13333333401
2024-06-25 15:57:00,71.09375,1.3888879999999997,1.2228544741341905,7.407403,7.089124999999999,28.935299999999984,2639.18333333401
2024-06-25 16:00:00,70.65972500000001,1.3020829999999997,1.1979601419353365,7.349538,7.1469949999999995,26.62039999999996,2639.2333333340102
2024-06-25 16:03:00,72.10648499999999,1.359953,1.2251382296533564,7.349538,7.089124999999999,27.488400000000013,2639.2833333340104
2024-06-25 16:06:00,71.3397,1.359953,1.2406152719357106,7.349538,7.118055,27.488400000000013,2639.3333333340106
2024-06-25 16:09:00,71.51330999999999,1.3020829999999997,1.1979601419353365,7.349538,7.1469949999999995,27.777800000000013,2639.383333334011
2024-06-25 16:12:00,71.252895,1.3310179999999994,1.2115968789064575,7.378473,7.1469949999999995,28.356499999999983,2639.433333334011
2024-06-25 16:15:00,70.35589999999999,1.3888889999999998,1.222854933436865,7.465274000000001,7.1469949999999995,27.199100000000044,2639.483333334011
2024-06-25 16:18:00,69.73379499999999,1.3888889999999998,1.222854933436865,7.465274000000001,7.1469949999999995,28.935199999999952,2639.5333333340113
2024-06-25 16:21:00,69.48785000000001,1.3888889999999998,1.190931543588694,7.465274000000001,7.089125,26.62039999999996,2639.5833333340115
2024-06-25 16:24:00,69.2419,1.3888889999999998,1.1909259728357284,7.436344,7.060185,27.488400000000013,2639.6333333340117
2024-06-25 16:27:00,68.57639,1.4467590000000001,1.216872129095417,7.494214,7.060185,26.620300000000043,2639.683333334012
2024-06-25 16:30:00,68.09896,1.3888889999999998,1.190931543588694,7.465274000000001,7.089125,26.04169999999999,2639.733333334012
2024-06-25 16:33:00,68.287035,1.3888889999999998,1.190931543588694,7.465274000000001,7.089125,26.620400000000018,2639.7833333340122
2024-06-25 16:36:00,69.34317,1.4467590000000001,1.216877780570879,7.465274000000001,7.031255,27.488400000000013,2639.8333333340124
2024-06-25 16:39:00,69.7338,1.4178230000000003,1.2200988661425052,7.494208,7.118055,27.488400000000013,2639.8833333340126
2024-06-25 16:42:00,69.34317,1.3310179999999994,1.2115968789064575,7.407403,7.175925,26.90979999999996,2639.933333334013
2024-06-25 16:45:00,70.8044,1.3310179999999994,1.1804405272893843,7.465273,7.175925,26.909699999999987,2639.983333334013
2024-06-25 16:48:00,70.89120500000001,1.3888879999999997,1.2069675439206877,7.465273,7.118055,27.777800000000013,2640.033333334013
2024-06-25 16:51:00,70.052085,1.3020829999999997,1.1979601419353365,7.349538,7.1469949999999995,27.199000000000012,2640.0833333340133
2024-06-25 16:54:00,70.48611,1.3020829999999997,1.2132130832547992,7.3205979999999995,7.1469949999999995,26.620400000000018,2640.1333333340135
2024-06-25 16:57:00,70.833335,1.359953,1.2406152719357106,7.349538,7.118055,27.488400000000013,2640.1833333340137
2024-06-25 17:00:00,69.56018499999999,1.3020829999999997,1.1979601419353365,7.349538,7.1469949999999995,26.909700000000043,2640.233333334014
2024-06-25 17:03:00,69.08275499999999,1.3020829999999997,1.1979601419353365,7.349538,7.1469949999999995,27.488400000000013,2640.283333334014
2024-06-25 17:06:00,68.60532,1.3310179999999994,1.2115968789064575,7.378473,7.1469949999999995,26.909699999999987,2640.3333333340142
2024-06-25 17:09:00,69.01042000000001,1.3020829999999997,1.1670391360856678,7.349538,7.089125,26.620299999999986,2640.3833333340144
2024-06-25 17:12:00,69.241895,1.3020829999999997,1.1670391360856678,7.2916680000000005,7.031255000000001,27.199099999999987,2640.4333333340146
2024-06-25 17:15:00,68.08449,1.3310179999999994,1.1804405272893843,7.320603,7.031255000000001,26.331099999999992,2640.483333334015
2024-06-25 17:18:00,67.96875,1.359953,1.1937490216405764,7.378468,7.060185,26.620299999999986,2640.533333334015
2024-06-25 17:21:00,67.881945,1.3888889999999998,1.190931543588694,7.465274000000001,7.089125,26.04159999999996,2640.583333334015
2024-06-25 17:24:00,67.79514,1.4467590000000001,1.2492616170203583,7.523144000000001,7.1469949999999995,26.331099999999992,2640.6333333340153
2024-06-25 17:27:00,67.24537000000001,1.4467590000000001,1.216872129095417,7.609954000000001,7.175925,26.331000000000017,2640.6833333340155
2024-06-25 17:30:00,66.78241,1.3888889999999998,1.206967999233316,7.523144,7.175925,26.909699999999987,2640.7333333340157
2024-06-25 17:33:00,66.724535,1.359953,1.1778247115075797,7.523148000000001,7.175925,26.04169999999999,2640.783333334016
2024-06-25 17:36:00,66.623265,1.359953,1.1937490216405764,7.494208,7.175925,25.463000000000022,2640.833333334016
2024-06-25 17:39:00,66.81134499999999,1.359953,1.1937490216405764,7.494208,7.175925,26.04169999999999,2640.8833333340162
2024-06-25 17:42:00,66.03009499999999,1.359953,1.1778247115075797,7.523148000000001,7.175925,26.331099999999992,2640.9333333340164
2024-06-25 17:45:00,65.50926000000001,1.359953,1.209519908457017,7.436338000000001,7.1469949999999995,25.75229999999999,2640.9833333340166
2024-06-25 17:48:00,64.81481500000001,1.359953,1.1778302412875779,7.436338000000001,7.089125,26.041600000000017,2641.033333334017
2024-06-25 17:51:00,64.82928000000001,1.4178230000000003,1.187623841942363,7.436338000000001,7.002314999999999,26.331000000000017,2641.083333334017
2024-06-25 17:54:00,64.351855,1.359953,1.1778247115075797,7.407408,7.060185,25.752399999999966,2641.133333334017
2024-06-25 17:57:00,64.39525499999999,1.3888889999999998,1.1909259728357284,7.436344,7.060185,25.46289999999999,2641.1833333340173
2024-06-25 18:00:00,63.773145,1.3888889999999998,1.1583604418462705,7.523144,7.089125,25.46289999999999,2641.2333333340175
2024-06-25 18:03:00,63.773145,1.4467590000000001,1.216872129095417,7.552084000000001,7.118055,25.173599999999965,2641.2833333340177
2024-06-25 18:06:00,64.87268499999999,1.4178230000000003,1.2200988661425052,7.552078,7.175924999999999,26.041600000000017,2641.333333334018
2024-06-26 07:57:00,77.907985,1.5046299999999997,1.0667467211354038,5.9317079999999995,5.150458,28.93520000000001,2641.333333334018
2024-06-26 08:00:00,83.15972,1.4178239999999995,1.068107996539298,5.787038,5.150464,30.96070000000003,2641.383333334018
2024-06-26 08:06:00,83.70948999999999,1.359953,1.1124630845461125,5.844907999999999,5.381945,30.092600000000004,2641.483333334018
2024-06-26 08:09:00,82.84143499999999,1.2442129999999993,1.124504338868123,6.394677999999999,6.163195000000001,30.96070000000003,2641.533333334018
2024-06-26 08:12:00,79.7309,1.2442130000000002,1.1552340490860324,6.5104180000000005,6.336804999999999,30.092600000000004,2641.5833333340183
2024-06-26 08:15:00,74.49363500000001,1.3310179999999994,1.1486769716570242,6.828702999999999,6.481485,27.777800000000013,2641.6333333340185
2024-06-26 08:21:00,74.94212999999999,1.3310179999999994,1.1646351529406354,6.828702999999999,6.510415000000001,29.22459999999998,2641.7333333340184
2024-06-26 08:24:00,71.57118,1.3888879999999997,1.2228490105725522,6.973383,6.655094999999999,27.488500000000045,2641.7833333340186
2024-06-26 08:30:00,71.585645,1.3310179999999994,1.1646351529406345,7.0312529999999995,6.712965,26.909699999999987,2641.8833333340185
2024-06-26 08:33:00,72.12095,1.3310179999999994,1.1804405272893843,7.060183,6.770835000000001,27.777800000000013,2641.9333333340187
2024-06-26 08:36:00,74.32002,1.3888879999999997,1.190925521570586,7.233793,6.857635,27.488499999999988,2641.983333334019
2024-06-26 08:42:00,73.480905,1.359953,1.1937435459841197,7.233798,6.9155050000000005,27.777800000000013,2642.083333334019
2024-06-26 08:45:00,73.119215,1.3310179999999994,1.1804405272893843,7.233793,6.944445000000001,27.777800000000013,2642.133333334019
2024-06-26 08:51:00,73.278355,1.3310179999999994,1.180435092435337,7.204863,6.9155050000000005,28.067199999999957,2642.233333334019
2024-06-26 08:54:00,74.92766,1.157407,1.157404499996499,6.915512,6.9155050000000005,28.067099999999982,2642.283333334019
2024-06-26 09:00:00,74.42129499999999,1.186343,1.1863424999891288,6.944443000000001,6.94444,28.067099999999982,2642.383333334019
2024-06-26 09:03:00,73.292825,1.2442129999999993,1.1703876126261017,7.031248,6.886575,28.35650000000004,2642.433333334019
2024-06-26 09:06:00,72.815395,1.2442129999999993,1.1854008836727605,7.031248,6.9155050000000005,27.488499999999988,2642.4833333340193
2024-06-26 09:12:00,71.961805,1.3020829999999997,1.1670391360856678,7.175922999999999,6.915509999999999,26.331000000000017,2642.5833333340192
2024-06-26 09:15:00,71.49884,1.359953,1.1778247115075797,7.175928,6.828704999999999,28.356499999999983,2642.6333333340194
2024-06-26 09:21:00,70.34143499999999,1.3310179999999994,1.1804405272893843,7.175922999999999,6.886575,28.067099999999982,2642.7333333340193
2024-06-26 09:24:00,70.28356500000001,1.3310179999999994,1.1804405272893843,7.175922999999999,6.886575,28.35650000000004,2642.7833333340195
2024-06-26 09:27:00,71.68692,1.273148,1.1993611873946888,7.118053000000001,6.973385,28.935299999999984,2642.8333333340197
2024-06-26 09:30:00,66.53646,1.4467590000000001,1.216872129095418,7.436343999999999,7.002315,26.620299999999986,2642.88333333402
2024-06-26 09:36:00,65.97222,1.5335649999999994,1.2043076604256961,7.552079999999999,6.944445000000001,26.620300000000043,2642.98333333402
2024-06-26 09:39:00,65.769675,1.5335649999999994,1.2214500359647162,7.58102,7.002315,25.752399999999966,2643.03333333402
2024-06-26 09:42:00,66.550925,1.4467590000000001,1.216872129095417,7.436344000000001,7.002315,27.199100000000044,2643.08333333402
2024-06-26 09:48:00,66.46412000000001,1.3888889999999998,1.1909259728357284,7.378474000000001,7.002315,26.620300000000043,2643.18333333402
2024-06-26 09:51:00,67.12962999999999,1.3888879999999997,1.190925521570586,7.320603,6.944445,26.909699999999987,2643.2333333340202
2024-06-26 09:57:00,68.88021,1.3020829999999997,1.182568922121659,7.175927999999999,6.944445,28.356499999999983,2643.33333333402
2024-06-26 10:00:00,69.47337999999999,1.4467590000000001,1.2331460679932194,7.407404,7.002314999999999,26.620300000000043,2643.3833333340203
2024-06-26 10:06:00,68.460645,1.3888889999999998,1.206967999233316,7.436344,7.089125,26.620299999999986,2643.4833333340202
2024-06-26 10:09:00,69.675925,1.4467590000000001,1.2331460679932194,7.552084000000001,7.146995,27.488400000000013,2643.5333333340204
2024-06-26 10:12:00,69.2419,1.3888889999999998,1.2385876659361519,7.465274000000001,7.175925,26.620400000000018,2643.5833333340206
2024-06-26 10:18:00,69.56018499999999,1.4467590000000001,1.2331460679932194,7.581014000000001,7.175925,27.488400000000013,2643.6833333340205
2024-06-26 10:21:00,68.69212999999999,1.4467590000000001,1.216872129095417,7.609954000000001,7.175925,27.488400000000013,2643.7333333340207
2024-06-26 10:24:00,69.70486500000001,1.5335640000000001,1.2551897059991386,7.638889000000001,7.118055,27.777800000000013,2643.783333334021
2024-06-26 10:27:00,67.08623,1.5335649999999994,1.2384120106670364,7.69676,7.1469949999999995,26.04169999999999,2643.833333334021
2024-06-26 10:33:00,67.173035,1.5335649999999994,1.2384120106670378,7.725689999999999,7.175925,27.199099999999987,2643.933333334021
2024-06-26 10:36:00,68.73553,1.5624989999999999,1.2509199238674151,7.725694,7.146995,26.62039999999996,2643.983333334021
2024-06-26 10:39:00,69.29977,1.5046290000000004,1.2424943154239216,7.609954000000001,7.118055,26.909699999999987,2644.0333333340213
2024-06-26 10:42:00,69.63252,1.5046290000000004,1.2425000460793094,7.581014000000001,7.089124999999999,27.488499999999988,2644.0833333340215
2024-06-26 10:48:00,69.71933,1.5046290000000004,1.2425000460793094,7.581014000000001,7.089124999999999,27.199099999999987,2644.1833333340214
2024-06-26 10:51:00,69.38657,1.3888889999999998,1.206967999233316,7.523144,7.175925,26.909699999999987,2644.2333333340216
2024-06-26 10:54:00,70.775465,1.4467590000000001,1.2331460679932194,7.552084000000001,7.146995,27.488499999999988,2644.283333334022
2024-06-26 10:57:00,69.40104,1.4467590000000001,1.2331460679932194,7.552084000000001,7.146995,27.199099999999987,2644.333333334022
2024-06-26 11:03:00,68.99595,1.3888889999999998,1.206967999233316,7.581014,7.233795,26.90979999999996,2644.433333334022
2024-06-26 11:06:00,69.574655,1.4467590000000001,1.2331460679932194,7.523144,7.118055,27.488499999999988,2644.483333334022
2024-06-26 11:12:00,69.3287,1.4467590000000001,1.2331460679932194,7.523144,7.118055,27.199000000000012,2644.583333334022
2024-06-26 11:15:00,68.185765,1.3888889999999998,1.222854933436865,7.465274000000001,7.1469949999999995,26.04169999999999,2644.633333334022
2024-06-26 11:18:00,68.258105,1.359953,1.2251382296533564,7.407408,7.1469949999999995,26.04169999999999,2644.6833333340223
2024-06-26 11:21:00,72.45370500000001,1.1284729999999996,1.1713414503869404,6.973381999999999,7.060188999999999,28.64580000000001,2644.7333333340225
2024-06-26 11:27:00,72.96007,1.1284720000000004,1.1993579825669856,6.973377000000001,7.118055,26.620300000000043,2644.8333333340224
2024-06-26 11:30:00,71.70139,1.1863419999999998,1.186342000015974,7.175927000000001,7.175925,28.35650000000004,2644.8833333340226
2024-06-26 11:33:00,69.63252,1.359953,1.2095199084570174,7.494208,7.204865000000001,27.488400000000013,2644.933333334023
2024-06-26 11:39:00,69.415505,1.359953,1.2095199084570174,7.494208,7.204865000000001,26.620400000000018,2645.0333333340227
2024-06-26 11:42:00,69.58912000000001,1.359953,1.1937490216405764,7.523148000000001,7.204865000000001,26.90979999999996,2645.083333334023
2024-06-26 11:48:00,70.775465,1.4178230000000003,1.2200988661425052,7.523148000000001,7.146995,28.067200000000014,2645.183333334023
2024-06-26 11:51:00,70.529515,1.3888889999999998,1.2541775908672597,7.552084000000001,7.291665000000001,27.488400000000013,2645.233333334023
2024-06-26 11:57:00,71.12268499999999,1.3888889999999998,1.206967999233316,7.581014,7.233795,27.777799999999957,2645.333333334023
2024-06-26 12:00:00,70.68866,1.3888889999999998,1.2228549334368664,7.523144,7.204865000000001,28.356499999999983,2645.383333334023
2024-06-26 12:03:00,69.47337999999999,1.3888889999999998,1.206967999233316,7.523144,7.175925,27.199000000000012,2645.4333333340232
2024-06-26 12:09:00,69.34317,1.3888889999999998,1.206967999233316,7.523144,7.175925,26.041600000000017,2645.533333334023
2024-06-26 12:12:00,68.79339999999999,1.3888889999999998,1.190931543588694,7.523144,7.1469949999999995,26.90979999999996,2645.5833333340233
2024-06-26 12:18:00,68.80787000000001,1.3888889999999998,1.222854933436865,7.465274000000001,7.1469949999999995,26.62039999999996,2645.6833333340232
2024-06-26 12:21:00,68.677665,1.4467590000000001,1.216877780570879,7.581014000000001,7.1469949999999995,26.331000000000017,2645.7333333340234
2024-06-26 12:24:00,68.20023499999999,1.4756939999999998,1.213173054401234,7.638889000000001,7.1469949999999995,28.356499999999983,2645.7833333340236
2024-06-26 12:30:00,68.287035,1.5335640000000001,1.2551897059991386,7.638889000000001,7.118055,26.909700000000043,2645.8833333340235
2024-06-26 12:33:00,65.50926000000001,1.4756939999999998,1.213173054401234,7.638889000000001,7.1469949999999995,26.041600000000017,2645.9333333340237
2024-06-26 12:39:00,65.711805,1.4756939999999998,1.2297282239432177,7.609949,7.1469949999999995,26.33099999999996,2646.0333333340236
2024-06-26 12:42:00,65.11863500000001,1.4467590000000001,1.216877780570879,7.523144000000001,7.089125,26.04169999999999,2646.083333334024
2024-06-26 12:48:00,64.641205,1.4467590000000001,1.1838324210613185,7.581014000000001,7.089125,26.04169999999999,2646.1833333340237
2024-06-26 12:51:00,65.33565,1.4467590000000001,1.216877780570879,7.581014000000001,7.1469949999999995,24.884299999999996,2646.233333334024
2024-06-26 12:54:00,64.756945,1.4756939999999998,1.1964491592678932,7.609949,7.089125,26.909699999999987,2646.283333334024
2024-06-26 13:00:00,65.697335,1.5046290000000004,1.191958645564863,7.581014000000001,7.002314999999999,26.04169999999999,2646.383333334024
2024-06-26 13:03:00,65.885415,1.5335640000000001,1.221455499169168,7.609949,7.031255,26.04170000000005,2646.433333334024
2024-06-26 13:06:00,65.07523499999999,1.4756939999999998,1.213173054401234,7.638889000000001,7.1469949999999995,25.752399999999966,2646.4833333340243
2024-06-26 13:09:00,65.885415,1.5335640000000001,1.2384115771219224,7.667819,7.118055,27.777800000000013,2646.5333333340245
2024-06-26 13:12:00,64.90162000000001,1.4467590000000001,1.216872129095417,7.609954000000001,7.175925,26.62039999999996,2646.5833333340247
2024-06-26 13:18:00,65.95775499999999,1.5046290000000004,1.2424943154239216,7.609954000000001,7.118055,26.909700000000043,2646.6833333340246
2024-06-26 13:21:00,66.087965,1.3888889999999998,1.206967999233316,7.552084000000001,7.204865000000001,26.620400000000018,2646.733333334025
2024-06-26 13:24:00,65.61053,1.5046290000000004,1.2425000460793094,7.581014000000001,7.089124999999999,25.75229999999999,2646.783333334025
2024-06-26 13:45:00,62.60127,1.4467590000000001,1.200438590489496,7.523144000000001,7.060185,26.04169999999999,2647.133333334025
2024-06-26 13:48:00,63.33912,1.4467590000000001,1.200438590489497,7.667824,7.204865000000001,25.462999999999965,2647.183333334025
2024-06-26 13:54:00,63.628475,1.5046290000000004,1.225829984688258,7.609954000000001,7.089124999999999,25.17360000000002,2647.283333334025
2024-06-26 13:57:00,63.961225,1.5046290000000004,1.208989464484903,7.638884,7.089124999999999,26.04159999999996,2647.333333334025
2024-06-26 14:00:00,64.19271,1.5046290000000004,1.191958645564863,7.609954000000001,7.031255,27.199100000000044,2647.3833333340253
2024-06-26 14:03:00,64.29398499999999,1.5046290000000004,1.208989464484903,7.581014000000001,7.031255,25.46289999999999,2647.4333333340255
2024-06-26 14:06:00,64.09143499999999,1.4467590000000001,1.200438590489496,7.465274000000001,7.002314999999999,25.46289999999999,2647.4833333340257
2024-06-26 14:09:00,64.69907,1.4467590000000001,1.1838324210613185,7.523144,7.031255,26.04169999999999,2647.533333334026
2024-06-26 14:12:00,64.756945,1.3888889999999998,1.1747277158244918,7.552084000000001,7.1469949999999995,25.17360000000002,2647.583333334026
2024-06-26 14:15:00,64.82928000000001,1.4467590000000001,1.216877780570879,7.465274000000001,7.031255,25.17360000000002,2647.6333333340262
2024-06-26 14:18:00,64.26505,1.359953,1.1778302412875779,7.436338000000001,7.089125,26.331000000000017,2647.6833333340264
2024-06-26 14:21:00,65.74073999999999,1.4467590000000001,1.216872129095417,7.552084000000001,7.118055,26.04169999999999,2647.7333333340266
2024-06-26 14:24:00,66.27604,1.4467590000000001,1.216872129095417,7.552084000000001,7.118055,26.909699999999987,2647.783333334027
2024-06-26 14:27:00,65.48032,1.3888889999999998,1.206967999233316,7.523144,7.175925,26.04169999999999,2647.833333334027
2024-06-26 14:30:00,66.46412000000001,1.4467590000000001,1.216877780570879,7.465274000000001,7.031255,25.75229999999999,2647.883333334027
2024-06-26 14:33:00,65.899885,1.3888889999999998,1.206967999233316,7.436344,7.089125,25.46289999999999,2647.9333333340273
2024-06-26 14:36:00,66.6956,1.3888889999999998,1.206967999233316,7.581014,7.233795,26.90979999999996,2647.9833333340275
2024-06-26 14:39:00,68.735535,1.4178230000000003,1.2360951669096785,7.581018,7.233795000000001,27.199100000000044,2648.0333333340277
2024-06-26 14:42:00,68.33044,1.3888889999999998,1.206967999233316,7.552084000000001,7.204865000000001,26.62039999999996,2648.083333334028
2024-06-26 14:45:00,67.7228,1.359953,1.1778302412875779,7.494208,7.1469949999999995,26.62039999999996,2648.133333334028
2024-06-26 14:48:00,68.70660000000001,1.4178230000000003,1.2361006698874841,7.436338000000001,7.089124999999999,26.909699999999987,2648.1833333340282
2024-06-26 14:51:00,67.85301,1.359953,1.1937490216405764,7.494208,7.175925,25.463000000000022,2648.2333333340284
2024-06-26 14:54:00,67.867475,1.359953,1.2095199084570174,7.494208,7.204865000000001,24.88420000000002,2648.2833333340286
2024-06-26 14:57:00,67.89641,1.359953,1.1937490216405764,7.494208,7.175925,26.04159999999996,2648.333333334029
2024-06-26 15:00:00,68.47511499999999,1.359953,1.1937490216405764,7.494208,7.175925,26.331099999999992,2648.383333334029
2024-06-26 15:03:00,67.56365500000001,1.359953,1.1937490216405764,7.494208,7.175925,27.199000000000012,2648.433333334029
2024-06-26 15:06:00,66.898145,1.359953,1.1778302412875779,7.494208,7.1469949999999995,26.04169999999999,2648.4833333340293
2024-06-26 16:24:00,69.53125,1.359953,1.2095199084570174,7.494208,7.204865000000001,26.331000000000017,2649.7833333340295
2024-06-26 16:27:00,67.881945,1.359954,1.1937494800139101,7.523144,7.20486,24.594899999999996,2649.8333333340297
2024-06-27 09:09:00,67.20197,1.359953,1.161745875600268,7.031248000000001,6.655094999999999,26.62039999999996,2666.5333333340295
2024-06-27 09:12:00,67.25983500000001,1.359953,1.1617458756002694,7.089118,6.7129650000000005,26.909699999999987,2666.5833333340297
2024-06-27 09:15:00,67.65046000000001,1.3020829999999997,1.1513539636363377,7.089117999999999,6.799765000000001,28.06710000000004,2666.63333333403
2024-06-27 09:18:00,66.6522,1.3020829999999997,1.1513539636363377,7.1469879999999995,6.857635000000001,26.33099999999996,2666.68333333403
2024-06-27 09:21:00,66.724535,1.359953,1.161745875600268,7.262728000000001,6.886575,26.62039999999996,2666.7333333340302
