Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-06-27 09:24:00,66.015625,1.3888889999999998,1.1747277158244924,7.407404,7.002315,27.488399999999956,2666.7833333340304
2024-06-27 09:27:00,65.784145,1.3888889999999998,1.1909315435886954,7.407404,7.031255000000001,26.620400000000018,2666.8333333340306
2024-06-27 09:30:00,65.784145,1.4467590000000001,1.200438590489497,7.465274,7.002315,26.331000000000017,2666.883333334031
2024-06-27 09:33:00,64.78588,1.4467590000000001,1.200438590489497,7.465274,7.002315,26.33099999999996,2666.933333334031
2024-06-27 09:36:00,67.12962999999999,1.273148,1.1535417583846872,7.175927000000001,6.9444490000000005,27.777800000000013,2666.983333334031
2024-06-27 09:39:00,69.76273,1.1574080000000002,1.1718204323659709,6.973377000000001,7.002319,27.488399999999956,2667.0333333340313
2024-06-27 09:42:00,68.80787000000001,1.1863419999999998,1.1718174733715794,7.089117000000001,7.060185,28.64579999999995,2667.0833333340315
2024-06-27 09:45:00,67.59259,1.2442129999999993,1.1552340490860316,7.233798,7.060185,26.620400000000018,2667.1333333340317
2024-06-27 09:48:00,67.11516,1.3310179999999994,1.1960941610270739,7.349532999999999,7.089125,26.909699999999987,2667.183333334032
2024-06-27 09:51:00,66.261575,1.3888889999999998,1.1909259728357284,7.436344,7.060185,26.331000000000017,2667.233333334032
2024-06-27 09:54:00,66.84028,1.4467590000000001,1.216872129095417,7.436344,7.002314999999999,27.199000000000012,2667.2833333340322
2024-06-27 09:57:00,67.78067,1.4178230000000003,1.2200988661425052,7.407408,7.031255,26.62039999999996,2667.3333333340324
2024-06-27 10:00:00,68.851275,1.3888879999999997,1.2069675439206877,7.465273,7.118055,27.488499999999988,2667.3833333340326
2024-06-27 10:03:00,71.079285,1.273148,1.214360911819343,7.262727000000001,7.146989,27.77770000000004,2667.433333334033
2024-06-27 10:06:00,70.949075,1.359953,1.2251382296533564,7.436338,7.175924999999999,28.067200000000014,2667.483333334033
2024-06-27 10:09:00,70.18229,1.359953,1.2406205979711526,7.552078,7.320605,26.33099999999996,2667.533333334033
2024-06-27 10:12:00,70.68866,1.4178230000000003,1.2519466492652445,7.552078,7.233795000000001,27.488399999999956,2667.5833333340333
2024-06-27 10:15:00,68.60532,1.359953,1.209514484713525,7.523148000000001,7.233795,26.620400000000018,2667.6333333340335
2024-06-27 10:18:00,68.185765,1.3888889999999998,1.206967999233316,7.581014,7.233795,27.488499999999988,2667.6833333340337
2024-06-27 10:21:00,67.578125,1.3888889999999998,1.2228494698738588,7.609954,7.291665000000001,27.199099999999987,2667.733333334034
2024-06-27 10:24:00,67.30323999999999,1.4467590000000001,1.2492560750140602,7.667824,7.291665000000001,26.041600000000017,2667.783333334034
2024-06-27 10:27:00,66.94155,1.4467590000000001,1.216872129095417,7.609954000000001,7.175925,26.331099999999992,2667.8333333340343
2024-06-27 10:30:00,67.30323999999999,1.4467590000000001,1.216872129095417,7.609954000000001,7.175925,26.620299999999986,2667.8833333340344
2024-06-27 10:33:00,69.86400499999999,1.4467590000000001,1.2331460679932194,7.638888,7.233798999999999,27.199099999999987,2667.9333333340346
2024-06-27 10:36:00,71.09375,1.3888879999999997,1.254177123749723,7.494213,7.233795000000001,28.645899999999983,2667.983333334035
2024-06-27 10:39:00,71.730325,1.3888879999999997,1.2385872026997409,7.523142999999999,7.233795000000001,26.909699999999987,2668.033333334035
2024-06-27 10:42:00,72.32349500000001,1.4178230000000003,1.2360951669096774,7.523148000000001,7.175924999999999,28.067200000000014,2668.083333334035
2024-06-27 10:45:00,71.06481500000001,1.3888889999999998,1.2228494698738583,7.552084000000001,7.233795,26.620299999999986,2668.1333333340353
2024-06-27 10:48:00,70.50058,1.4467590000000001,1.2652197318105731,7.667824,7.320605,26.909699999999987,2668.1833333340355
2024-06-27 10:51:00,69.93634499999999,1.4467590000000001,1.2492560750140602,7.696759,7.320600000000001,27.488400000000013,2668.2333333340357
2024-06-27 10:54:00,69.820605,1.4467590000000001,1.2331460679932194,7.638884,7.233795,27.488400000000013,2668.283333334036
2024-06-27 10:57:00,69.791665,1.359953,1.209514484713525,7.523148000000001,7.233795,26.331000000000017,2668.333333334036
2024-06-27 11:00:00,70.76099500000001,1.3888879999999997,1.2228490105725522,7.494213,7.175924999999999,28.067099999999982,2668.3833333340363
2024-06-27 11:03:00,71.050345,1.4178230000000003,1.2360951669096774,7.523148000000001,7.175924999999999,26.909699999999987,2668.4333333340364
2024-06-27 11:06:00,70.18229500000001,1.3888889999999998,1.206967999233316,7.552084000000001,7.204865000000001,27.199000000000012,2668.4833333340366
2024-06-27 11:09:00,69.95081,1.3888889999999998,1.206967999233316,7.552084000000001,7.204865000000001,26.620299999999986,2668.533333334037
2024-06-27 11:12:00,69.93634499999999,1.359953,1.1937490216405764,7.494208,7.175925,27.77770000000004,2668.583333334037
2024-06-27 11:15:00,70.876735,1.4178230000000003,1.2361006698874848,7.494208,7.146995,27.488400000000013,2668.633333334037
2024-06-27 11:18:00,71.74479,1.3888879999999997,1.254177123749723,7.494213,7.233795000000001,28.356499999999983,2668.6833333340373
2024-06-27 11:21:00,71.788195,1.3310179999999994,1.2269651461298208,7.523142999999999,7.320605,28.935199999999952,2668.7333333340375
2024-06-27 11:24:00,72.78646,1.3888879999999997,1.2385872026997409,7.523142999999999,7.233795000000001,28.067200000000014,2668.7833333340377
2024-06-27 11:27:00,73.423035,1.359953,1.2251382296533564,7.436338,7.175924999999999,27.199099999999987,2668.833333334038
2024-06-27 11:30:00,74.42129499999999,1.359953,1.2559617499122013,7.4652780000000005,7.262734999999999,28.645899999999983,2668.883333334038
2024-06-27 11:33:00,73.538775,1.3310179999999994,1.2421937149906974,7.523142999999999,7.349535,27.777800000000013,2668.9333333340383
2024-06-27 11:36:00,73.55323999999999,1.3310179999999994,1.2269651461298208,7.523142999999999,7.320605,26.62039999999996,2668.9833333340384
2024-06-27 11:39:00,72.46817,1.359953,1.2406152719357106,7.523148000000001,7.291665000000001,28.067200000000014,2669.0333333340386
2024-06-27 11:42:00,71.252895,1.3888889999999998,1.2228494698738583,7.552084000000001,7.233795,27.199099999999987,2669.083333334039
2024-06-27 11:45:00,70.949075,1.4467590000000001,1.2492560750140602,7.667824,7.291665000000001,27.488400000000013,2669.133333334039
2024-06-27 11:48:00,70.529515,1.4467590000000001,1.2492560750140602,7.667824,7.291665000000001,27.488400000000013,2669.183333334039
2024-06-27 11:51:00,74.26214999999999,1.157407,1.1718149691294042,7.060186,7.089118999999999,28.35650000000004,2669.2333333340393
2024-06-27 11:54:00,80.52662000000001,0.868055,1.1451298681534055,6.481483999999999,7.089118999999999,29.22460000000001,2669.2833333340395
2024-06-27 11:57:00,80.150465,0.868055,1.1573107496102424,6.597220000000001,7.233795,28.93520000000001,2669.3333333340397
2024-06-27 12:00:00,78.096065,1.0416670000000003,1.1937460038261787,6.944447,7.2627299999999995,28.64590000000004,2669.38333333404
2024-06-27 12:03:00,74.52257,1.1284720000000004,1.213207454494561,7.175927000000001,7.349535,27.777800000000013,2669.43333333404
2024-06-27 12:06:00,72.23669000000001,1.186343,1.2007543877920557,7.146992999999999,7.175929999999999,27.777800000000013,2669.4833333340403
2024-06-27 12:09:00,71.527775,1.2152779999999996,1.1861097370166176,7.2048630000000005,7.1469949999999995,27.488400000000013,2669.5333333340404
2024-06-27 12:12:00,71.368635,1.2442129999999993,1.215047800017741,7.291668,7.233795,27.488400000000013,2669.5833333340406
2024-06-27 12:15:00,72.06308,1.2152779999999996,1.1861097370166183,7.262733,7.204865000000001,28.356499999999983,2669.633333334041
2024-06-27 12:18:00,72.07755,1.2152779999999996,1.2007569240569278,7.2337929999999995,7.204865000000001,28.35650000000004,2669.683333334041
2024-06-27 12:21:00,71.657985,1.273148,1.2292341804245337,7.262733,7.175924999999999,26.90979999999996,2669.733333334041
2024-06-27 12:24:00,71.498845,1.2152779999999996,1.1861097370166176,7.291663000000001,7.233795,28.64580000000001,2669.7833333340413
2024-06-27 12:27:00,71.51330999999999,1.2152779999999996,1.2007569240569278,7.2337929999999995,7.204865000000001,27.488400000000013,2669.8333333340415
2024-06-27 12:30:00,71.788195,1.3020829999999997,1.2132078359758893,7.291668,7.118055,27.777800000000013,2669.8833333340417
2024-06-27 12:33:00,70.21123,1.2442129999999993,1.1854060504501862,7.320598,7.204865000000001,27.488499999999988,2669.933333334042
2024-06-27 12:36:00,69.35763499999999,1.3020829999999997,1.2132078359758893,7.349538,7.175925,27.199099999999987,2669.983333334042
2024-06-27 12:39:00,68.43171000000001,1.3310179999999994,1.2115968789064575,7.378473,7.1469949999999995,26.909699999999987,2670.0333333340423
2024-06-27 12:42:00,67.578125,1.359953,1.2251382296533564,7.407408,7.1469949999999995,26.04169999999999,2670.0833333340424
2024-06-27 12:45:00,66.666665,1.359953,1.209519908457017,7.436338000000001,7.1469949999999995,26.620400000000018,2670.1333333340426
2024-06-27 12:48:00,66.23263499999999,1.359953,1.1937490216405764,7.407408,7.089125,25.462999999999965,2670.183333334043
2024-06-27 12:51:00,66.319445,1.3310179999999994,1.1960941610270728,7.407403,7.1469949999999995,27.199099999999987,2670.233333334043
2024-06-27 12:54:00,66.46412000000001,1.359953,1.2251382296533564,7.436338000000001,7.175925,26.909699999999987,2670.283333334043
2024-06-27 12:57:00,67.01389,1.4178230000000003,1.2200988661425052,7.523148000000001,7.146995,27.199100000000044,2670.3333333340433
2024-06-27 13:00:00,67.62152499999999,1.4178230000000003,1.2200988661425052,7.523148000000001,7.146995,27.199099999999987,2670.3833333340435
2024-06-27 13:03:00,66.565395,1.359953,1.1937490216405764,7.552078,7.233795,26.62039999999996,2670.4333333340437
2024-06-27 13:06:00,65.85648499999999,1.3888889999999998,1.1909315435886954,7.581014,7.204865000000001,26.331000000000017,2670.483333334044
2024-06-27 13:09:00,65.85648,1.3888889999999998,1.1909259728357284,7.552084000000001,7.175925,26.620400000000018,2670.533333334044
2024-06-27 13:12:00,65.364585,1.4467590000000001,1.2168777805708801,7.638884,7.204865000000001,25.462999999999965,2670.5833333340443
2024-06-27 13:15:00,64.67013499999999,1.4467590000000001,1.200438590489497,7.667824,7.204865000000001,25.46289999999999,2670.6333333340444
2024-06-27 13:18:00,65.42245,1.5046290000000004,1.2258299846882594,7.638884,7.118055,26.909700000000043,2670.6833333340446
2024-06-27 13:21:00,65.14757,1.5046290000000004,1.2258299846882594,7.638884,7.118055,26.331000000000017,2670.733333334045
2024-06-27 13:24:00,64.149305,1.4467590000000001,1.200438590489496,7.609954000000001,7.1469949999999995,26.04169999999999,2670.783333334045
2024-06-27 13:27:00,64.945025,1.3888889999999998,1.1747277158244918,7.465274000000001,7.060185,27.488400000000013,2670.833333334045
2024-06-27 13:30:00,65.20544,1.4467590000000001,1.1838324210613185,7.523144,7.031255,26.331099999999992,2670.8833333340453
2024-06-27 13:33:00,65.69733500000001,1.4467590000000001,1.216877780570879,7.465274000000001,7.031255,26.331099999999992,2670.9333333340455
2024-06-27 13:36:00,66.218175,1.4178230000000003,1.2200988661425052,7.494208,7.118055,28.35650000000004,2670.9833333340457
2024-06-27 13:39:00,66.43518499999999,1.359953,1.2095144847135262,7.581018,7.291665000000001,26.909699999999987,2671.033333334046
2024-06-27 13:42:00,66.724535,1.3888889999999998,1.2385876659361519,7.609954,7.320605,27.199099999999987,2671.083333334046
2024-06-27 13:45:00,67.85301,1.4178230000000003,1.2039403148974146,7.581018,7.175924999999999,27.199100000000044,2671.1333333340463
2024-06-27 13:48:00,66.99942,1.359953,1.209514484713525,7.523148000000001,7.233795,26.04169999999999,2671.1833333340464
2024-06-27 13:51:00,66.99942,1.3888889999999998,1.206967999233316,7.552084000000001,7.204865000000001,26.62039999999996,2671.2333333340466
2024-06-27 13:54:00,67.20197,1.3888889999999998,1.2385876659361532,7.581014,7.291665000000001,26.331099999999992,2671.283333334047
2024-06-27 13:57:00,67.693865,1.3888889999999998,1.2228494698738588,7.609954,7.291665000000001,27.488400000000013,2671.333333334047
2024-06-27 14:00:00,68.431715,1.5046290000000004,1.2753298861015459,7.667824,7.233795000000001,26.620299999999986,2671.383333334047
2024-06-27 14:03:00,67.1875,1.4467590000000001,1.2331460679932194,7.638884,7.233795,26.62039999999996,2671.4333333340473
2024-06-27 14:06:00,67.39004499999999,1.3888889999999998,1.2228494698738588,7.609954,7.291665000000001,26.331000000000017,2671.4833333340475
2024-06-27 14:09:00,67.881945,1.3888889999999998,1.2228494698738588,7.609954,7.291665000000001,27.77770000000004,2671.5333333340477
2024-06-27 14:12:00,67.30323999999999,1.4467590000000001,1.2168777805708801,7.638884,7.204865000000001,27.199099999999987,2671.583333334048
2024-06-27 14:15:00,66.898145,1.4467590000000001,1.2331460679932194,7.581014000000001,7.175925,26.04159999999996,2671.633333334048
2024-06-27 14:18:00,66.78241,1.3888889999999998,1.1909259728357284,7.552084000000001,7.175925,25.173599999999965,2671.6833333340483
2024-06-27 14:21:00,67.578125,1.4467590000000001,1.216877780570879,7.523144,7.089124999999999,27.199100000000044,2671.7333333340484
2024-06-27 14:24:00,67.11516499999999,1.3888889999999998,1.206967999233316,7.523144,7.175925,26.331099999999992,2671.7833333340486
2024-06-27 14:27:00,67.65046000000001,1.359953,1.209519908457017,7.436338000000001,7.1469949999999995,26.62039999999996,2671.833333334049
2024-06-27 14:30:00,69.45891,1.4178230000000003,1.2360951669096774,7.523148000000001,7.175924999999999,26.90980000000002,2671.883333334049
2024-06-27 14:33:00,68.63426000000001,1.359953,1.209514484713525,7.523148000000001,7.233795,26.620400000000018,2671.933333334049
2024-06-27 14:36:00,68.344905,1.3888889999999998,1.206967999233316,7.552084000000001,7.204865000000001,27.199099999999987,2671.9833333340493
2024-06-27 14:39:00,69.18403,1.4467590000000001,1.2331460679932194,7.552084000000001,7.146995,26.620300000000043,2672.0333333340495
2024-06-27 14:42:00,69.48785000000001,1.4467590000000001,1.216872129095417,7.609954,7.175924999999999,26.33099999999996,2672.0833333340497
2024-06-27 14:45:00,69.965275,1.4178230000000003,1.2200988661425052,7.552078,7.175924999999999,27.777800000000013,2672.13333333405
2024-06-27 14:48:00,69.039355,1.359953,1.2095199084570174,7.494208,7.204865000000001,26.620400000000018,2672.18333333405
2024-06-27 14:51:00,70.13888499999999,1.4178230000000003,1.2361006698874848,7.494208,7.146995,26.90980000000002,2672.2333333340503
2024-06-27 14:54:00,70.457175,1.4178230000000003,1.2200988661425052,7.523148000000001,7.146995,26.90979999999996,2672.2833333340504
2024-06-27 14:57:00,69.76273,1.3888889999999998,1.2228494698738583,7.552084000000001,7.233795,25.75229999999999,2672.3333333340506
2024-06-27 15:00:00,69.675925,1.3888889999999998,1.2385876659361532,7.581014,7.291665000000001,27.199099999999987,2672.383333334051
2024-06-27 15:03:00,69.806135,1.3888889999999998,1.2228549334368664,7.523144,7.204865000000001,25.173699999999997,2672.433333334051
2024-06-27 15:06:00,69.791665,1.3888889999999998,1.206967999233316,7.523144,7.175925,27.777800000000013,2672.483333334051
2024-06-27 15:09:00,70.052085,1.4467590000000001,1.2331460679932194,7.523144,7.118055,28.067199999999957,2672.5333333340513
2024-06-27 15:12:00,70.3125,1.4178230000000003,1.2200988661425052,7.494208,7.118055,26.909700000000043,2672.5833333340515
2024-06-27 15:15:00,71.32523,1.4178230000000003,1.2361006698874848,7.494208,7.146995,28.64580000000001,2672.6333333340517
2024-06-27 15:18:00,72.265625,1.4178230000000003,1.2360951669096774,7.523148000000001,7.175924999999999,27.777800000000013,2672.683333334052
2024-06-27 15:21:00,72.77198999999999,1.4178230000000003,1.2360951669096774,7.523148000000001,7.175924999999999,28.06710000000004,2672.733333334052
2024-06-27 15:24:00,73.119215,1.3888879999999997,1.254177123749723,7.494213,7.233795000000001,28.06710000000004,2672.7833333340523
2024-06-27 15:27:00,72.45370500000001,1.3020829999999997,1.1979601419353365,7.436338,7.233795,29.22460000000001,2672.8333333340524
2024-06-27 15:30:00,71.81712999999999,1.3310179999999994,1.1960887775173923,7.494213,7.233795,28.06710000000004,2672.8833333340526
2024-06-27 15:33:00,71.44097500000001,1.359953,1.209514484713525,7.523148000000001,7.233795,27.199000000000012,2672.933333334053
2024-06-27 15:36:00,70.934605,1.3888889999999998,1.2228494698738583,7.552084000000001,7.233795,27.488400000000013,2672.983333334053
2024-06-27 15:39:00,70.19676000000001,1.4467590000000001,1.2492616170203594,7.581014000000001,7.204865000000001,27.199100000000044,2673.033333334053
2024-06-27 15:42:00,69.40104,1.4467590000000001,1.2331460679932194,7.581014000000001,7.175925,26.620400000000018,2673.0833333340533
2024-06-27 15:45:00,70.326965,1.5046290000000004,1.2589957286722988,7.609954000000001,7.146995,27.488400000000013,2673.1333333340535
2024-06-27 15:48:00,70.457175,1.4467590000000001,1.2492560750140593,7.552084000000001,7.175924999999999,28.356499999999983,2673.1833333340537
2024-06-27 15:51:00,69.37211,1.3888889999999998,1.2228549334368664,7.523144,7.204865000000001,27.199099999999987,2673.233333334054
2024-06-27 15:54:00,70.51504499999999,1.4467590000000001,1.2331460679932194,7.552084000000001,7.146995,27.488400000000013,2673.283333334054
2024-06-27 15:57:00,70.54398,1.4467590000000001,1.2331460679932194,7.552084000000001,7.146995,26.331099999999992,2673.3333333340543
2024-06-27 16:00:00,70.16782,1.4467590000000001,1.2492560750140593,7.609954000000001,7.233795,27.777800000000013,2673.3833333340544
2024-06-27 16:03:00,71.51330999999999,1.5046290000000004,1.2753298861015445,7.609954000000001,7.175924999999999,27.777800000000013,2673.4333333340546
2024-06-27 16:06:00,70.760995,1.3888889999999998,1.2228549334368664,7.523144,7.204865000000001,27.777800000000013,2673.483333334055
2024-06-27 16:09:00,70.572915,1.359953,1.2251382296533564,7.436338000000001,7.175925,28.64580000000001,2673.533333334055
2024-06-27 16:12:00,71.788195,1.4178230000000003,1.2519466492652438,7.436338000000001,7.118055,28.067200000000014,2673.583333334055
2024-06-27 16:15:00,72.04861500000001,1.3888879999999997,1.2228490105725522,7.494213,7.175924999999999,27.777800000000013,2673.6333333340554
2024-06-27 16:18:00,71.180555,1.3310179999999994,1.1960887775173923,7.494213,7.233795,27.777800000000013,2673.6833333340555
2024-06-27 16:21:00,71.29629499999999,1.359953,1.209514484713525,7.523148000000001,7.233795,28.067099999999982,2673.7333333340557
2024-06-27 16:24:00,71.3397,1.359953,1.2095199084570174,7.494208,7.204865000000001,28.356499999999983,2673.783333334056
2024-06-27 16:27:00,71.03587999999999,1.3310179999999994,1.2115968789064575,7.465273,7.233795,28.06710000000004,2673.833333334056
2024-06-27 16:30:00,70.659725,1.3310179999999994,1.2115968789064575,7.407403,7.175925,27.488400000000013,2673.8833333340563
2024-06-27 16:33:00,70.25462999999999,1.359953,1.2251382296533564,7.436338000000001,7.175925,26.33099999999996,2673.9333333340564
2024-06-27 16:36:00,69.19849500000001,1.359953,1.1937490216405764,7.494208,7.175925,26.620300000000043,2673.9833333340566
2024-06-27 16:39:00,69.024885,1.3888889999999998,1.206967999233316,7.523144,7.175925,26.62039999999996,2674.033333334057
2024-06-27 16:42:00,69.7772,1.4467590000000001,1.2331460679932194,7.523144,7.118055,26.909699999999987,2674.083333334057
2024-06-27 16:45:00,68.648725,1.3888889999999998,1.206967999233316,7.523144,7.175925,26.620299999999986,2674.133333334057
2024-06-27 16:48:00,69.05382,1.3888889999999998,1.206967999233316,7.523144,7.175925,26.909700000000043,2674.1833333340574
2024-06-27 16:51:00,69.29977,1.359953,1.2251382296533564,7.436338000000001,7.175925,27.199099999999987,2674.2333333340575
2024-06-27 16:54:00,70.37037000000001,1.4178230000000003,1.2200988661425052,7.494208,7.118055,28.64590000000004,2674.2833333340577
2024-06-27 16:57:00,69.47337999999999,1.359953,1.2095199084570174,7.494208,7.204865000000001,27.488399999999956,2674.333333334058
2024-06-27 17:00:00,69.2419,1.3888889999999998,1.206967999233316,7.581014,7.233795,27.199099999999987,2674.383333334058
2024-06-27 17:03:00,68.475115,1.3888889999999998,1.1909259728357284,7.552084000000001,7.175925,26.909700000000043,2674.4333333340583
2024-06-27 17:06:00,68.43171,1.4467590000000001,1.2331460679932194,7.552084000000001,7.146995,26.331099999999992,2674.4833333340584
2024-06-27 17:09:00,69.2853,1.4467590000000001,1.2331460679932194,7.552084000000001,7.146995,27.199099999999987,2674.5333333340586
2024-06-27 17:12:00,67.59259,1.3888889999999998,1.206967999233316,7.552084000000001,7.204865000000001,25.462999999999965,2674.583333334059
2024-06-27 17:15:00,67.44792,1.3888889999999998,1.1909259728357284,7.552084000000001,7.175925,26.04159999999996,2674.633333334059
2024-06-27 17:18:00,66.81134,1.3888889999999998,1.206967999233316,7.552084000000001,7.204865000000001,26.331000000000017,2674.683333334059
2024-06-27 17:21:00,66.565395,1.3888889999999998,1.1909259728357284,7.552084000000001,7.175925,26.909699999999987,2674.7333333340594
2024-06-27 17:24:00,66.43518499999999,1.3888889999999998,1.206967999233316,7.523144,7.175925,27.199099999999987,2674.7833333340595
2024-06-27 17:27:00,67.43345,1.4467590000000001,1.216872129095417,7.552084000000001,7.118055,26.620300000000043,2674.8333333340597
2024-06-27 17:30:00,66.98495500000001,1.4178230000000003,1.171136538046117,7.494208,7.031255,26.62039999999996,2674.88333333406
2024-06-27 17:33:00,66.94155,1.4178230000000003,1.2200988661425052,7.407408,7.031255,26.62039999999996,2674.93333333406
2024-06-27 17:36:00,66.81134499999999,1.359953,1.209519908457017,7.436338000000001,7.1469949999999995,27.198999999999955,2674.9833333340603
2024-06-27 17:39:00,66.927085,1.4467590000000001,1.2331460679932194,7.552084000000001,7.146995,27.488500000000045,2675.0333333340604
2024-06-27 17:48:00,66.13136499999999,1.359953,1.2095199084570174,7.494208,7.204865000000001,26.620400000000018,2675.1833333340605
2024-06-27 17:51:00,66.666665,1.3888879999999997,1.2069675439206877,7.465273,7.118055,27.777800000000013,2675.2333333340607
2024-06-27 17:54:00,65.82754499999999,1.3888879999999997,1.2069675439206877,7.523142999999999,7.175924999999999,25.173500000000047,2675.283333334061
2024-06-27 17:57:00,64.95949,1.3310179999999994,1.1960941610270739,7.465273,7.204865000000001,26.04159999999996,2675.333333334061
2024-06-27 18:00:00,64.207175,1.3888889999999998,1.190931543588694,7.523144,7.1469949999999995,25.752200000000016,2675.3833333340613
2024-06-27 18:03:00,57.262730000000005,1.4178240000000004,1.171136978190672,7.581014000000001,7.11806,24.016200000000026,2675.4333333340614
2024-06-27 18:09:00,56.770835,1.4178240000000004,1.1544651198888438,7.581014000000001,7.089119999999999,24.305600000000027,2675.5333333340614
2024-06-27 18:12:00,57.16146,1.4467590000000001,1.1500576787132573,7.436344,6.886575000000001,24.884299999999996,2675.5833333340615
2024-06-27 18:15:00,56.07639,1.4467590000000001,1.1500576787132561,7.349534000000001,6.799765,23.4375,2675.6333333340617
2024-06-27 18:18:00,56.409144999999995,1.5046290000000004,1.1747344572979692,7.609954000000001,7.002314999999999,24.016200000000026,2675.683333334062
2024-06-27 18:24:00,55.815975,1.4467590000000001,1.1838324210613185,7.638884,7.1469949999999995,24.016200000000026,2675.783333334062
2024-06-27 18:27:00,55.193865,1.3888889999999998,1.1250810488131622,7.523144,7.031255000000001,24.016200000000026,2675.833333334062
2024-06-27 18:33:00,56.23553,1.4467590000000001,1.167039770517094,7.465274000000001,6.944445,24.884299999999996,2675.933333334062
2024-06-27 18:36:00,55.28067,1.3310179999999994,1.132553445993095,7.407403,7.031255000000001,24.594899999999996,2675.983333334062
2024-06-27 18:39:00,54.774305,1.359953,1.1124630845461125,7.378468,6.9155050000000005,23.1481,2676.0333333340623
2024-06-27 18:42:00,53.66030000000001,1.359953,1.1124630845461125,7.378468,6.9155050000000005,23.1481,2676.0833333340624
2024-06-27 18:45:00,54.21007,1.4178230000000003,1.1205493250587664,7.349538000000001,6.799765000000001,24.305499999999995,2676.1333333340626
2024-06-27 18:48:00,52.387155,1.3888889999999998,1.1250752329800453,7.407404,6.9155050000000005,23.1481,2676.183333334063
2024-06-27 18:54:00,52.27141,1.3888889999999998,1.1418105637172502,7.465274000000001,7.002315,23.7269,2676.2833333340627
2024-06-27 18:57:00,52.806715,1.4467590000000001,1.167039770517094,7.465274000000001,6.944445,24.305499999999995,2676.333333334063
2024-06-27 19:00:00,40.277775,1.4178240000000004,1.1032928728793903,7.609954000000001,7.03125,21.990700000000004,2676.383333334063
2024-06-27 19:06:00,32.826965,1.2152780000000005,0.9481586882058441,7.465274000000001,6.973375999999999,21.701400000000035,2676.483333334063
2024-06-28 08:33:00,54.137735,2.170139,1.338335664671287,7.349538,5.931709,22.280100000000004,2676.483333334063
2024-06-28 08:36:00,68.475115,1.6203699999999994,1.1872098952388028,7.349532999999999,6.568283000000001,26.331000000000017,2676.533333334063
2024-06-28 08:39:00,71.49884,1.4178239999999995,1.2039407632353671,7.233793,6.828699,27.488400000000013,2676.5833333340634
2024-06-28 08:42:00,71.426505,1.3310179999999994,1.1646351529406345,7.233793,6.9155050000000005,27.488499999999988,2676.6333333340635
2024-06-28 08:45:00,71.918405,1.3310179999999994,1.1804405272893843,7.175922999999999,6.886575,27.488400000000013,2676.6833333340637
2024-06-28 08:48:00,72.497105,1.3020829999999997,1.1670391360856678,7.089117999999999,6.828704999999999,28.64590000000004,2676.733333334064
2024-06-28 08:51:00,72.511575,1.157407,1.157404499996499,6.915512,6.9155050000000005,28.35650000000004,2676.783333334064
2024-06-28 08:54:00,72.164355,1.2152779999999996,1.1713389368875335,6.973382999999999,6.886575,27.488499999999988,2676.8333333340643
2024-06-28 08:57:00,71.15162,1.2442129999999993,1.1703876126261017,7.031248,6.886575,27.488400000000013,2676.8833333340644
2024-06-28 09:00:00,70.67419,1.2442129999999993,1.139939816549408,7.002317999999999,6.799765,27.488400000000013,2676.9333333340646
2024-06-28 09:03:00,71.26736,1.273148,1.1842248404489382,7.002313,6.828704999999999,28.067199999999957,2676.983333334065
2024-06-28 09:06:00,69.545715,1.3310179999999994,1.1960887775173932,7.118053,6.857635000000001,26.909699999999987,2677.033333334065
2024-06-28 09:09:00,70.3125,1.244212,1.1703819200541403,6.944446999999999,6.799765000000001,28.356499999999983,2677.083333334065
2024-06-28 09:12:00,72.395835,1.1284720000000004,1.1428759828627495,6.828707,6.857635,28.067200000000014,2677.1333333340654
2024-06-28 09:15:00,71.32523499999999,1.2152779999999996,1.1564397268161,6.973382999999999,6.857635000000001,27.77770000000004,2677.1833333340655
2024-06-28 09:18:00,70.326965,1.359953,1.1778247115075797,7.233798,6.886575,27.488399999999956,2677.2333333340657
2024-06-28 09:21:00,69.039355,1.3888889999999998,1.1909259728357284,7.378474000000001,7.002315,27.488400000000013,2677.283333334066
2024-06-28 09:24:00,68.243635,1.3888889999999998,1.1909259728357284,7.378474000000001,7.002315,26.620400000000018,2677.333333334066
2024-06-28 09:27:00,69.16955999999999,1.4467590000000001,1.216872129095417,7.378474000000001,6.944445,27.777799999999957,2677.3833333340663
2024-06-28 09:30:00,70.833335,1.3020839999999998,1.167039600881018,7.118053000000001,6.857639000000001,27.488400000000013,2677.4333333340664
2024-06-28 09:33:00,74.81192,1.0706019999999992,1.1414142080787013,6.741896,6.886574,28.64580000000001,2677.4833333340666
2024-06-28 09:36:00,75.5353,1.157407,1.1861091962540984,6.944442,7.002314999999999,28.067199999999957,2677.533333334067
2024-06-28 09:39:00,73.23495,1.273148,1.1993559801405573,7.233797999999999,7.089119999999999,26.620400000000018,2677.583333334067
2024-06-28 09:42:00,73.09028,1.4467590000000001,1.2331460679932194,7.436344,7.031255,26.909699999999987,2677.633333334067
2024-06-28 09:45:00,69.93634499999999,1.4178240000000004,1.2200993184877191,7.494209,7.118054999999999,27.199000000000012,2677.6833333340674
2024-06-28 09:48:00,73.10474500000001,1.0706019999999992,1.113443068639441,6.8287059999999995,6.915514000000001,28.93520000000001,2677.7333333340675
2024-06-28 09:51:00,76.721645,0.9548610000000002,1.1454934328461042,6.510420000000001,6.915509,29.80329999999998,2677.7833333340677
2024-06-28 09:54:00,74.65278,1.070602,1.1689537893456474,6.857641999999999,7.06019,28.356400000000008,2677.833333334068
2024-06-28 09:57:00,75.65104500000001,1.3888889999999998,1.206967999233316,7.2916680000000005,6.9444490000000005,26.331000000000017,2677.883333334068
2024-06-28 10:00:00,73.01794,1.3310190000000004,1.2115973485289593,7.378474000000001,7.1469949999999995,27.488400000000013,2677.9333333340683
2024-06-28 10:03:00,71.52778,1.359954,1.225138696032219,7.436344,7.175929999999999,28.356499999999983,2677.9833333340684
2024-06-28 10:06:00,70.61632,1.4467590000000001,1.2652197318105731,7.465274000000001,7.118055,27.777800000000013,2678.0333333340686
2024-06-28 10:09:00,71.8316,1.359953,1.2251382296533564,7.436338000000001,7.175925,27.199100000000016,2678.083333334069
2024-06-28 10:12:00,73.09027499999999,1.359953,1.1937490216405764,7.494208,7.175925,27.77770000000004,2678.133333334069
2024-06-28 10:15:00,73.91493,1.5046290000000004,1.2424943154239216,7.609954000000001,7.118055,27.777800000000013,2678.183333334069
2024-06-28 10:18:00,74.16087999999999,1.5335640000000001,1.255195475695458,7.667819,7.146995,28.93520000000001,2678.2333333340694
2024-06-28 10:21:00,74.27662000000001,1.5335640000000001,1.2551897059991386,7.638889000000001,7.118055,26.90979999999999,2678.2833333340695
2024-06-28 10:24:00,73.64005,1.4756939999999998,1.24611074615677,7.638889000000001,7.204865000000001,28.067099999999982,2678.3333333340697
2024-06-28 10:27:00,75.17361,1.4178230000000003,1.2200988661425052,7.494208,7.118055,27.488500000000016,2678.38333333407
2024-06-28 10:30:00,82.653355,0.8391190000000002,1.1032948103042717,6.307868000000001,6.886578999999999,30.671299999999974,2678.43333333407
2024-06-28 10:33:00,98.32176,0.49189799999999995,1.1585500545170182,5.063661,6.828703,43.113500000000016,2678.4833333340703
2024-06-28 10:36:00,98.32176000000001,0.28935200000000005,1.1233153359568628,4.427080999999999,7.002318999999999,48.90039999999999,2678.5333333340704
2024-06-28 10:39:00,98.32176000000001,0.46296299999999935,1.1324780615092072,5.266207,7.0601840000000005,43.69210000000001,2678.5833333340706
2024-06-28 10:42:00,95.38484,0.578703,1.1548543075488813,5.787038000000001,7.233795,33.275499999999994,2678.633333334071
2024-06-28 10:45:00,98.350695,0.4050929999999999,1.1044032096540857,5.1794020000000005,7.118059000000001,43.402799999999985,2678.683333334071
2024-06-28 10:48:00,98.32176,0.17361100000000018,0.9872500361669497,3.5300910000000005,6.336809999999999,46.5856,2678.733333334071
2024-06-28 10:51:00,98.32176,0.28935200000000005,1.084728147989023,4.282409,6.712966999999999,43.11340000000001,2678.7833333340714
2024-06-28 10:54:00,94.51678000000001,0.3761570000000001,1.05831289861566,5.237272000000001,7.1469949999999995,30.671300000000002,2678.8333333340715
2024-06-28 10:57:00,94.19849500000001,0.8969910000000008,1.1747354797939398,6.4525440000000005,7.060183,31.25,2678.8833333340717
2024-06-28 11:00:00,91.72453999999999,1.0416670000000003,1.2201003657517548,6.973376000000001,7.349538999999999,31.828699999999998,2678.933333334072
2024-06-28 11:03:00,88.845485,1.0995369999999998,1.1979618645058574,6.973375999999999,7.175928999999999,30.0925,2678.983333334072
2024-06-28 11:06:00,86.31366,1.157407,1.2002864231765322,6.944445999999999,7.031249,30.3819,2679.0333333340723
2024-06-28 11:09:00,86.71875,1.2152779999999996,1.1861097370166183,7.031245999999999,6.973378,30.9606,2679.0833333340724
2024-06-28 11:12:00,86.747685,1.2442130000000002,1.2150528803485998,7.031245999999999,6.973383,28.93520000000001,2679.1333333340726
2024-06-28 11:15:00,88.62847,1.157407,1.2002864231765322,6.944446,7.031249000000001,30.092600000000004,2679.183333334073
2024-06-28 11:18:00,84.72222,1.1284729999999996,1.2132127490142397,6.9444420000000004,7.118059000000001,30.092600000000004,2679.233333334073
2024-06-28 11:21:00,80.092595,1.273148,1.2143609118193446,7.204862,7.089124000000001,28.35650000000001,2679.283333334073
2024-06-28 11:24:00,75.998265,1.3020829999999997,1.2283278573505592,7.233797,7.089124000000001,27.777800000000013,2679.3333333340734
2024-06-28 11:27:00,75.30382,1.3888889999999998,1.2228549334368664,7.320597,7.002318000000001,29.80329999999998,2679.3833333340735
2024-06-28 11:30:00,76.25868,1.3020840000000007,1.1979606149083106,7.146987000000001,6.944443,28.93520000000001,2679.4333333340737
2024-06-28 11:33:00,78.819445,1.186343,1.1718179692818078,6.973376000000001,6.944443,29.513900000000035,2679.483333334074
2024-06-28 11:36:00,81.53935,1.070602,1.1414142080787015,6.770835000000001,6.915513000000001,31.25,2679.533333334074
2024-06-28 11:39:00,83.43461,1.0416660000000002,1.1670402322021918,6.684025000000001,6.9444490000000005,31.25,2679.5833333340743
2024-06-28 11:42:00,84.98264,1.0416660000000002,1.193745456261229,6.770835000000001,7.089119,29.803200000000004,2679.6333333340745
2024-06-28 11:45:00,85.35879499999999,1.0416670000000003,1.1804398198989376,6.7997700000000005,7.089122999999999,30.960600000000028,2679.6833333340746
2024-06-28 11:48:00,84.99711,1.070602,1.2228510218893553,6.79977,7.1180579999999996,31.539299999999997,2679.733333334075
2024-06-28 11:51:00,84.389465,1.070602,1.196090785430545,6.7419,7.002318000000001,30.381999999999977,2679.783333334075
2024-06-28 11:54:00,84.085645,1.1284730000000005,1.1854009813571633,6.8287059999999995,6.944443,29.22460000000001,2679.833333334075
2024-06-28 11:57:00,83.680555,1.1284729999999996,1.1571712790490896,6.828701000000001,6.886578,29.803200000000004,2679.8833333340754
2024-06-28 12:00:00,84.98264,1.186343,1.1718179692818078,6.944446,6.915512999999999,30.3819,2679.9333333340755
2024-06-28 12:03:00,87.63020499999999,1.0416669999999995,1.1535410891430504,6.62616,6.8576429999999995,30.3819,2679.9833333340757
2024-06-28 12:06:00,86.40046,1.0127319999999997,1.1778289974547589,6.59722,6.9444479999999995,29.513900000000007,2680.033333334076
2024-06-28 12:09:00,85.792825,1.070602,1.1552384321824867,6.71296,6.886578,30.960700000000003,2680.083333334076
2024-06-28 12:12:00,84.346065,1.1284729999999996,1.1993585032930698,6.799771,6.9444479999999995,28.935100000000006,2680.1333333340763
2024-06-28 12:15:00,80.54109,1.186343,1.1718179692818114,6.915512,6.886579,30.0925,2680.1833333340765
2024-06-28 12:18:00,77.41609,1.2442130000000002,1.1703876126261017,7.002312000000001,6.857639,28.64580000000001,2680.2333333340766
2024-06-28 12:21:00,76.20081,1.3020830000000005,1.1825689221216586,7.089122,6.857639,26.909700000000015,2680.283333334077
2024-06-28 12:24:00,76.417825,1.3020840000000007,1.1825693910332866,7.002317,6.770833,28.35650000000001,2680.333333334077
2024-06-28 12:27:00,77.34375,1.2731469999999998,1.1689513120066644,6.944445999999999,6.741899,27.77770000000001,2680.383333334077
2024-06-28 12:30:00,77.980325,1.1863419999999998,1.1571658195859809,6.857640999999999,6.7997689999999995,28.067200000000014,2680.4333333340774
2024-06-28 12:33:00,75.622105,1.157407,1.1574095000027214,6.8287059999999995,6.828709,28.06710000000001,2680.4833333340775
2024-06-28 12:36:00,71.064815,1.5335650000000003,1.1694215873328988,7.118056,6.452551,26.33099999999999,2680.5333333340777
2024-06-28 12:39:00,70.037615,1.5625010000000001,1.163574223248919,7.118056,6.394674999999999,27.77769999999998,2680.583333334078
2024-06-28 12:42:00,69.58912000000001,1.6493060000000002,1.1617234189465804,7.204860999999999,6.336804999999999,27.488499999999988,2680.633333334078
2024-06-28 12:45:00,69.357635,1.6493060000000002,1.1617234189465804,7.204860999999999,6.336804999999999,26.909700000000015,2680.6833333340783
2024-06-28 12:48:00,69.2419,1.6782409999999999,1.1919977593274693,7.291666,6.423614999999999,26.33099999999999,2680.7333333340785
2024-06-28 12:51:00,69.140625,1.765047,1.2070585533372666,7.465282,6.481485,26.331000000000017,2680.7833333340786
2024-06-28 12:54:00,69.16955999999999,1.765047,1.2070585533372666,7.465282,6.481485,25.463000000000022,2680.833333334079
2024-06-28 12:57:00,69.19849500000001,1.765047,1.2070585533372666,7.465282,6.481485,26.331000000000017,2680.883333334079
2024-06-28 13:00:00,69.01042,1.765047,1.2070585533372666,7.465282,6.481485,25.173599999999993,2680.933333334079
2024-06-28 13:03:00,68.17129499999999,1.765047,1.1875665554870516,7.494217000000001,6.48148,26.62039999999999,2680.9833333340794
2024-06-28 13:06:00,67.144095,1.7939819999999997,1.1986415907266175,7.5231520000000005,6.48148,25.46290000000002,2681.0333333340795
2024-06-28 13:09:00,66.970485,1.8229170000000003,1.2096652950525768,7.5231520000000005,6.452545,27.777799999999985,2681.0833333340797
2024-06-28 13:12:00,66.76794,1.8229170000000003,1.1896432717143408,7.5520819999999995,6.452545,26.331000000000017,2681.13333333408
2024-06-28 13:15:00,65.885415,1.7939819999999997,1.1986415907266175,7.5231520000000005,6.48148,27.777800000000013,2681.18333333408
2024-06-28 13:18:00,66.261575,1.8229170000000003,1.2096721639871668,7.5520819999999995,6.481485,27.488399999999984,2681.2333333340803
2024-06-28 13:21:00,65.56712999999999,1.7939819999999997,1.1986415907266175,7.5231520000000005,6.48148,26.620300000000015,2681.2833333340805
2024-06-28 13:24:00,65.56712999999999,1.8229170000000003,1.2096652950525768,7.5231520000000005,6.452545,26.331000000000017,2681.3333333340806
2024-06-28 13:27:00,64.51099500000001,1.851852,1.2206388509030397,7.581022000000001,6.48148,26.33099999999999,2681.383333334081
2024-06-28 13:30:00,64.40972500000001,1.9097220000000004,1.222053545229294,7.6099570000000005,6.423614999999999,26.620400000000018,2681.433333334081
2024-06-28 13:33:00,64.09143499999999,1.8807869999999998,1.2112975522365272,7.6099570000000005,6.45255,26.04159999999999,2681.483333334081
2024-06-28 13:36:00,64.07696999999999,1.9097220000000004,1.1802895059346326,7.6099570000000005,6.3657449999999995,26.33099999999999,2681.5333333340814
2024-06-28 13:39:00,64.38078999999999,1.9097220000000004,1.222053545229294,7.6099570000000005,6.423614999999999,26.33099999999999,2681.5833333340815
2024-06-28 13:42:00,64.5978,1.9097220000000004,1.242447013824053,7.6388869999999995,6.481485,25.752199999999988,2681.6333333340817
2024-06-28 13:45:00,65.118635,1.9097220000000004,1.222053545229294,7.696757000000001,6.510414999999999,25.462999999999994,2681.683333334082
2024-06-28 13:48:00,64.32292,1.8807869999999998,1.251536572414186,7.696757000000001,6.597220000000001,25.75230000000002,2681.733333334082
2024-06-28 14:06:00,63.96123,1.9965279999999996,1.254049580448894,7.783568,6.510420000000001,26.04170000000002,2682.0333333340823
2024-06-28 14:12:00,63.252315,1.9965279999999996,1.2329772143035287,7.754627999999999,6.45255,26.04170000000005,2682.133333334082
2024-06-28 14:15:00,62.832755,2.0254630000000002,1.2434347987481598,7.754627999999999,6.423614999999999,25.46289999999999,2682.1833333340824
2024-06-28 14:18:00,62.673615,1.9965279999999996,1.2329772143035287,7.754627999999999,6.45255,25.46289999999999,2682.2333333340825
2024-06-28 14:21:00,63.0353,2.0254630000000002,1.2434347987481598,7.812498000000001,6.481485,26.041600000000017,2682.2833333340827
2024-06-28 14:24:00,63.773145,2.0833329999999997,1.2424296885920212,7.870368,6.452545,25.463000000000022,2682.333333334083
2024-06-28 14:27:00,65.39351500000001,2.0833329999999997,1.2856565537226863,7.870368,6.510415000000001,27.488499999999988,2682.383333334083
2024-06-28 14:30:00,66.50752,2.0833329999999997,1.2642188142579174,7.899308,6.510415000000001,27.777800000000013,2682.4333333340833
2024-06-28 14:33:00,66.40625,1.9965279999999996,1.254049580448894,7.957178,6.684030000000001,27.488400000000013,2682.4833333340835
2024-06-28 14:36:00,66.55093,2.054398,1.2751625979524563,7.986113,6.655095,26.331000000000017,2682.5333333340836
2024-06-28 14:39:00,66.247105,2.054398,1.2538434469314543,7.928243,6.568285,25.75229999999999,2682.583333334084
2024-06-28 14:42:00,66.30498,2.054398,1.2538434469314543,7.928243,6.568285,26.909699999999987,2682.633333334084
2024-06-28 14:45:00,66.145835,2.054398,1.2751625979524552,7.841433,6.510414999999999,26.620400000000018,2682.683333334084
2024-06-28 14:48:00,66.34838,2.0254630000000002,1.2434347987481598,7.812498000000001,6.481485,27.488400000000013,2682.7333333340844
2024-06-28 14:51:00,66.34837999999999,2.0254630000000002,1.2646272268090664,7.870368,6.568285,26.331099999999992,2682.7833333340845
2024-06-28 14:54:00,66.666665,2.0254630000000002,1.2646272268090664,7.870368,6.568285,26.04169999999999,2682.8333333340847
2024-06-28 14:57:00,66.82580999999999,2.054398,1.2751625979524563,7.899303,6.568285,26.331000000000017,2682.883333334085
2024-06-28 15:00:00,67.20197,2.0254630000000002,1.2646272268090664,7.870368,6.568285,26.620299999999986,2682.933333334085
2024-06-28 15:03:00,66.695605,2.0254630000000002,1.2646272268090664,7.870368,6.568285,25.752399999999966,2682.9833333340853
2024-06-28 15:06:00,67.404515,2.054398,1.2751625979524552,7.928243,6.597224999999999,26.620299999999986,2683.0333333340855
2024-06-28 15:09:00,67.01389,2.054398,1.2751625979524552,7.928243,6.597224999999999,27.488499999999988,2683.0833333340856
2024-06-28 15:12:00,67.086225,2.0833330000000005,1.2642188142579176,7.957178000000001,6.568285,25.46289999999999,2683.133333334086
2024-06-28 15:30:00,65.784145,2.0833330000000005,1.2856565537226854,7.870368000000001,6.510414999999999,26.331000000000017,2683.433333334086
2024-06-28 15:33:00,65.451385,2.054398,1.2751625979524563,7.841438,6.510420000000001,26.331000000000017,2683.483333334086
2024-06-28 15:36:00,64.81481500000001,2.054398,1.2538434469314543,7.841438,6.48148,26.331099999999992,2683.5333333340864
2024-06-28 15:39:00,64.51099500000001,2.0833330000000005,1.2642188142579176,7.841438,6.452545,26.33099999999996,2683.5833333340865
2024-06-28 15:42:00,63.657405,2.083334,1.26421917213963,7.870374,6.48148,26.04169999999999,2683.6333333340867
2024-06-28 15:48:00,64.149305,2.1122690000000004,1.2745546862523776,7.870374,6.452545,26.04169999999999,2683.7333333340866
2024-06-28 15:51:00,64.438655,2.1122690000000004,1.2526449855990502,7.957174,6.510414999999999,26.04169999999999,2683.783333334087
2024-06-28 15:54:00,64.554395,2.1122690000000004,1.2745546862523776,7.986114000000001,6.568285,26.33099999999996,2683.833333334087
2024-06-28 15:57:00,64.90162000000001,2.1701390000000007,1.2729606141860519,8.072914,6.568285,27.777799999999957,2683.883333334087
2024-06-28 16:03:00,64.829285,2.1701390000000007,1.2951168702916125,8.072914,6.597224999999999,26.909699999999987,2683.983333334087
2024-06-28 16:06:00,65.07523499999999,2.1701390000000007,1.29510927915648,8.043984000000002,6.568285,26.62039999999996,2684.0333333340873
2024-06-28 16:09:00,64.95949,2.1122690000000004,1.2745546862523776,7.986114000000001,6.568285,26.331099999999992,2684.0833333340875
2024-06-28 16:12:00,64.019095,2.083334,1.26421917213963,7.986114000000001,6.597220000000001,25.463000000000022,2684.1333333340876
2024-06-28 16:18:00,64.36632,2.1122690000000004,1.2745546862523776,7.986114000000001,6.568285,26.909699999999987,2684.2333333340875
2024-06-28 16:21:00,64.39525499999999,2.054398,1.2751625979524563,7.899303,6.568285,26.04169999999999,2684.2833333340877
2024-06-28 16:30:00,65.30671000000001,2.1122679999999994,1.2961099244196999,7.899303,6.510415000000001,26.331000000000017,2684.433333334088
2024-06-28 16:33:00,64.46759,2.054398,1.2751625979524552,7.841433,6.510414999999999,25.463000000000022,2684.483333334088
2024-06-28 16:36:00,63.831015,2.054398,1.232175638793497,7.928238,6.53935,26.04169999999999,2684.533333334088
2024-06-28 16:39:00,63.773145,2.0833330000000005,1.2856565537226867,7.928238,6.568285,26.620400000000018,2684.5833333340884
2024-06-28 16:42:00,63.58507,2.0254629999999993,1.2646272268090661,7.899303,6.597220000000001,26.909699999999987,2684.6333333340885
2024-06-28 16:45:00,65.24884499999999,2.1122679999999994,1.2961099244196999,7.899303,6.510415000000001,26.62039999999996,2684.6833333340887
2024-06-28 16:48:00,64.00462999999999,2.054398,1.2751625979524552,7.928243,6.597224999999999,26.909700000000043,2684.733333334089
2024-06-28 16:51:00,64.13483500000001,2.054398,1.2751625979524552,7.928243,6.597224999999999,27.488499999999988,2684.783333334089
2024-06-28 16:54:00,64.10589999999999,2.054398,1.2751625979524552,7.928243,6.597224999999999,26.620400000000018,2684.8333333340893
2024-06-28 16:57:00,64.0625,2.054398,1.2751625979524552,7.928243,6.597224999999999,26.04169999999999,2684.8833333340895
2024-06-28 17:00:00,63.237845,2.0254629999999993,1.2646272268090646,7.928243,6.62616,26.331099999999992,2684.9333333340896
2024-06-28 17:03:00,63.35359,2.0833330000000005,1.2424296885920214,7.928238,6.510414999999999,24.884299999999996,2684.98333333409
2024-06-28 17:06:00,61.77662,2.054398,1.232175638793497,7.928238,6.53935,25.173699999999997,2685.03333333409
2024-06-28 17:09:00,61.096644999999995,2.054398,1.232175638793497,7.928238,6.53935,26.04169999999999,2685.08333333409
2024-06-28 17:12:00,61.24132,2.0833330000000005,1.220257260166864,7.928238,6.481485,25.463000000000022,2685.1333333340904
2024-06-28 17:15:00,60.662615,2.054398,1.253850873797374,7.870368000000001,6.510420000000001,24.594899999999996,2685.1833333340905
2024-06-28 17:18:00,61.154515,2.0833330000000005,1.2424296885920214,7.928238,6.510414999999999,25.463000000000022,2685.2333333340907
2024-06-28 17:21:00,61.516205,2.1122690000000004,1.2303412496690578,7.986114000000001,6.510414999999999,25.75229999999999,2685.283333334091
2024-06-28 17:24:00,61.41493,2.1122690000000004,1.2745621957542277,7.899304000000001,6.481485,24.305499999999995,2685.333333334091
2024-06-28 17:27:00,60.445605,2.141204,1.2628215945447008,7.957174000000001,6.48148,24.884299999999996,2685.3833333340913
2024-06-28 17:30:00,61.747685000000004,2.228009,1.2931287443053994,8.015044,6.452545,25.173699999999997,2685.4333333340915
2024-06-28 17:33:00,60.966435000000004,2.1701390000000007,1.29510927915648,8.043984000000002,6.568285,24.594899999999996,2685.4833333340916
2024-06-28 17:36:00,61.024305,2.1701390000000007,1.2729606141860519,8.072914,6.568285,26.04169999999999,2685.533333334092
2024-06-28 17:39:00,61.111115,2.1701390000000007,1.29510927915648,8.043984000000002,6.568285,24.016200000000026,2685.583333334092
2024-06-28 17:42:00,60.619215,2.141204,1.2403950343867631,8.043984000000002,6.53935,24.59499999999997,2685.633333334092
2024-06-28 17:45:00,60.850695,2.141204,1.284851135145092,8.043984000000002,6.597220000000001,24.884299999999996,2685.6833333340924
2024-06-28 17:48:00,59.96817,2.141204,1.284851135145092,8.043984000000002,6.597220000000001,25.17360000000002,2685.7333333340925
2024-06-28 17:51:00,59.635419999999996,2.141204,1.2848586855860933,7.957174000000001,6.510420000000001,25.46289999999999,2685.7833333340927
2024-06-28 17:54:00,58.622685,2.141204,1.2628215945447008,7.957174000000001,6.48148,25.173699999999997,2685.833333334093
2024-06-28 17:57:00,57.8125,2.1701390000000007,1.2729606141860508,7.928244,6.423614999999999,24.016200000000026,2685.883333334093
2024-06-28 18:00:00,57.465275,2.1701390000000007,1.227450720581848,7.928244,6.3657449999999995,24.594899999999996,2685.9333333340933
2024-06-28 18:03:00,56.452545,2.1990739999999995,1.2373070190963722,7.986114,6.39468,24.30559999999997,2685.9833333340935
2024-06-28 18:06:00,56.510419999999996,2.256945,1.2569163302121986,8.015049999999999,6.3657449999999995,24.305600000000027,2686.0333333340936
2024-06-28 18:09:00,56.351275,2.228009,1.2471285609334801,8.072914,6.452545,24.884299999999996,2686.083333334094
2024-06-28 18:12:00,57.349535,2.256944,1.2569159925385769,8.043979,6.394675,24.884299999999996,2686.133333334094
2024-06-28 18:15:00,57.754630000000006,2.228009,1.2471285609334801,8.043984000000002,6.423615000000001,24.884299999999996,2686.183333334094
2024-06-28 18:18:00,56.669560000000004,2.083334,1.220257609586648,7.957174,6.510420000000001,24.884299999999996,2686.2333333340944
