Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-06-28 18:21:00,57.002314999999996,2.1701390000000007,1.227450720581848,8.043984000000002,6.481485,25.75229999999999,2686.2833333340946
2024-06-28 18:24:00,56.712965,2.1701390000000007,1.2504198221520098,8.015044,6.481485,24.30559999999997,2686.3333333340947
2024-06-28 18:27:00,55.77257,2.141204,1.2404028541087044,8.015044,6.510420000000001,24.884299999999996,2686.383333334095
2024-06-28 18:30:00,55.295135,2.1701390000000007,1.2504198221520086,7.957174000000001,6.423614999999999,25.17360000000002,2686.433333334095
2024-06-28 18:33:00,55.324075,2.1701390000000007,1.2729606141860508,7.957174000000001,6.452545,24.594899999999996,2686.4833333340953
2024-06-28 18:36:00,55.005790000000005,2.1990740000000004,1.2604006360499742,7.986109000000001,6.423614999999999,25.462999999999965,2686.5333333340955
2024-06-28 18:39:00,54.369215,2.141204,1.2175589975859693,7.928244,6.39468,24.305499999999995,2686.5833333340956
2024-06-28 18:42:00,54.57176,2.1122690000000004,1.2076311599354512,7.870374,6.3657449999999995,24.884299999999996,2686.633333334096
2024-06-28 18:45:00,54.34028,2.1122690000000004,1.2076311599354512,7.870374,6.3657449999999995,23.4375,2686.683333334096
2024-06-28 18:48:00,53.53009,2.1122690000000004,1.2076311599354512,7.870374,6.3657449999999995,24.594899999999996,2686.733333334096
2024-06-28 18:51:00,52.76331,2.141204,1.2628215945447008,7.957174000000001,6.48148,24.30559999999997,2686.7833333340964
2024-06-28 18:54:00,52.256945,2.170139,1.2274507205818475,8.072919,6.510420000000001,24.016200000000026,2686.8333333340966
2024-06-28 18:57:00,51.793980000000005,2.0833330000000005,1.174641016182023,7.928238,6.423614999999999,23.148199999999974,2686.8833333340967
2024-06-28 19:00:00,47.598375,1.6782399999999997,1.1149279418993774,7.6388869999999995,6.655097,23.4375,2686.933333334097
2024-06-28 19:03:00,41.47859,1.7071760000000005,1.085263620257947,7.638887,6.568291,21.70139999999998,2686.983333334097
2024-06-28 19:06:00,33.8397,1.5914350000000006,1.0217979279901288,7.523147,6.539351999999999,21.122599999999977,2687.0333333340973
2024-07-01 07:45:00,63.26678,2.4594900000000006,1.3957350327640727,7.378472,5.613422,27.777799999999985,2687.0333333340973
2024-07-01 07:48:00,98.336225,1.5046290000000004,1.2258299846882594,6.655092,6.134263,41.95609999999999,2687.0833333340975
2024-07-01 07:54:00,92.751735,1.1863419999999998,1.1274820464459048,6.018517,5.902775000000001,32.407399999999996,2687.1833333340974
2024-07-01 07:57:00,93.67766,1.2152779999999996,1.1262405119062509,5.902783,5.729165000000001,33.56480000000005,2687.2333333340976
2024-07-01 08:00:00,98.10474500000001,1.3020829999999997,1.0704476342799758,5.642357,5.208334,36.45830000000001,2687.2833333340977
2024-07-01 08:06:00,93.185765,1.1284720000000004,1.0695584543630174,5.497687,5.381944999999999,32.40730000000002,2687.3833333340976
2024-07-01 08:15:00,93.34490500000001,1.2152779999999996,1.1109292730775682,6.047453,5.844905,34.432799999999986,2687.5333333340977
2024-07-01 08:18:00,90.002895,1.186343,1.112440046285484,6.076388,5.931715,32.407399999999996,2687.583333334098
2024-07-01 08:21:00,79.35474500000001,1.1574079999999993,1.0834605346918547,6.105328,5.96065,29.803200000000004,2687.633333334098
2024-07-01 08:33:00,70.90567,1.2152779999999996,1.0480924623542314,6.249998,5.931710000000001,26.909699999999987,2687.833333334098
2024-07-01 08:36:00,69.039355,1.2152779999999996,1.064056218117254,6.307867999999999,6.0185200000000005,27.488400000000013,2687.883333334098
2024-07-01 08:39:00,66.98495,1.2442129999999993,1.0931624521994818,6.452548,6.163195000000001,27.77770000000004,2687.9333333340983
2024-07-01 08:45:00,66.565395,1.3020829999999997,1.1195124270251398,6.568287999999999,6.221064999999999,26.909700000000043,2688.033333334098
2024-07-01 08:48:00,65.784145,1.2152779999999996,1.064056218117254,6.6261529999999995,6.336805000000001,27.199000000000012,2688.0833333340984
2024-07-01 08:51:00,61.805555,1.186343,1.0507647774534692,6.6261529999999995,6.365740000000001,26.331099999999992,2688.1333333340986
2024-07-01 08:57:00,61.067710000000005,1.2152779999999996,1.064056218117254,6.655087999999999,6.365740000000001,26.33099999999996,2688.2333333340985
2024-07-01 09:00:00,57.971645,1.3020829999999997,1.0869858389652522,6.741898,6.336805000000001,24.884299999999996,2688.2833333340986
2024-07-01 09:06:00,58.391205,1.359953,1.0786614130006884,6.799767999999999,6.278935000000001,25.173599999999965,2688.3833333340986
2024-07-01 09:09:00,56.814235,1.3020829999999997,1.0704476342799758,6.7129579999999995,6.278935,24.30559999999997,2688.4333333340987
2024-07-01 09:15:00,56.322334999999995,1.2442129999999993,1.0448772939716275,6.655087999999999,6.278935,24.884199999999964,2688.5333333340986
2024-07-01 09:18:00,56.49595,1.359953,1.0786614130006877,6.741898,6.221064999999999,24.884299999999996,2688.583333334099
2024-07-01 09:21:00,57.118055,1.273148,1.0741147409585232,6.684033,6.307874999999999,23.72679999999997,2688.633333334099
2024-07-01 09:27:00,58.622685,1.1574080000000002,1.0528899306383288,6.539357000000001,6.336809000000001,25.173500000000047,2688.733333334099
2024-07-01 09:30:00,61.487269999999995,1.0127319999999997,1.0271340604130181,6.307866,6.336804,24.884199999999964,2688.783333334099
2024-07-01 09:33:00,61.03877,0.9548609999999993,1.0255011058878292,6.307866,6.452545,25.752399999999966,2688.8333333340993
2024-07-01 09:36:00,56.72743,1.2442129999999993,1.0931624521994818,6.712968,6.423615000000001,24.594899999999996,2688.8833333340995
2024-07-01 09:42:00,55.758105,1.2442129999999993,1.0448772939716275,6.741897999999999,6.3657449999999995,24.305600000000027,2688.9833333340994
2024-07-01 09:45:00,55.758105,1.359953,1.0786614130006884,6.799767999999999,6.278935000000001,24.30559999999997,2689.0333333340996
2024-07-01 09:51:00,55.425345,1.3888879999999997,1.0910162311717113,6.799773,6.250005,24.594899999999996,2689.1333333340995
2024-07-01 09:54:00,53.90625,1.3310179999999994,1.0662255152251137,6.799773,6.307875,23.1481,2689.1833333340996
2024-07-01 09:57:00,53.47222,1.359953,1.0614434183958503,6.828708000000001,6.278935,23.7269,2689.2333333341
2024-07-01 10:03:00,54.32581,1.4178230000000003,1.0858118388004345,6.828708000000001,6.221064999999999,24.305499999999995,2689.3333333340997
2024-07-01 10:06:00,53.60243,1.3888889999999998,1.073672734703166,6.944444000000001,6.3657449999999995,23.4375,2689.3833333341
2024-07-01 10:12:00,54.25347,1.4467590000000001,1.0800467373340394,7.031254,6.3657449999999995,23.4375,2689.4833333341
2024-07-01 10:15:00,53.573494999999994,1.4467590000000001,1.0978889476108242,7.0601840000000005,6.423615000000001,24.305499999999995,2689.5333333341
2024-07-01 10:21:00,54.629630000000006,1.5046290000000004,1.1218076649746058,7.089124000000001,6.394674999999999,25.173599999999965,2689.6333333341
2024-07-01 10:24:00,53.761575,1.3888889999999998,1.091016656784795,7.031254000000001,6.481485,24.595000000000027,2689.6833333341
2024-07-01 10:27:00,53.964124999999996,1.4178230000000003,1.1032924499413417,7.002318000000001,6.423615,24.88420000000002,2689.7333333341003
2024-07-01 10:33:00,52.604169999999996,1.359953,1.0786614130006877,6.973378,6.452545,23.1481,2689.8333333341
2024-07-01 10:36:00,52.010995,1.359953,1.0440066763829692,6.9444479999999995,6.3657449999999995,24.594899999999996,2689.8833333341004
2024-07-01 10:39:00,51.75058,1.4467590000000001,1.0619589601086135,7.031254,6.336805000000001,23.726800000000026,2689.9333333341006
2024-07-01 10:51:00,51.229744999999994,1.5914349999999997,1.100955569186521,7.26273,6.394674999999999,23.1481,2690.1333333341004
2024-07-01 10:54:00,51.43229,1.5624989999999999,1.1084990563670678,7.2337940000000005,6.423615,23.4375,2690.1833333341006
2024-07-01 11:03:00,51.93866,1.3888889999999998,1.091016656784795,7.031254000000001,6.481485,24.016200000000026,2690.3333333341006
2024-07-01 11:06:00,51.171875,1.4756939999999998,1.0919139187898002,7.175929,6.481485,23.7269,2690.383333334101
2024-07-01 11:12:00,52.083335,1.5046290000000004,1.0853585649880833,7.146994,6.394674999999999,23.4375,2690.4833333341007
2024-07-01 11:15:00,50.89699,1.4467590000000001,1.0800467373340394,7.146994,6.481485,24.30559999999997,2690.533333334101
2024-07-01 11:18:00,51.909725,1.4467590000000001,1.0978889476108242,7.0601840000000005,6.423615000000001,23.7269,2690.583333334101
2024-07-01 11:24:00,52.24248,1.5046290000000004,1.1037115926126513,7.089124000000001,6.365745,23.72679999999997,2690.683333334101
2024-07-01 11:27:00,51.287615,1.4467590000000001,1.0800467373340394,7.089124000000001,6.423615000000001,23.726800000000026,2690.733333334101
2024-07-01 11:30:00,51.692710000000005,1.4756939999999998,1.0919139187898002,7.118059000000001,6.423615000000001,23.148199999999974,2690.7833333341014
2024-07-01 11:33:00,51.490165000000005,1.4467590000000001,1.0800467373340394,7.146994,6.481485,23.4375,2690.8333333341016
2024-07-01 11:36:00,51.707175,1.4467590000000001,1.097882823214885,7.204864,6.568285,24.59480000000002,2690.8833333341017
2024-07-01 11:39:00,52.256945,1.4467590000000001,1.1154928435121663,7.175924000000001,6.568285,24.01619999999997,2690.933333334102
2024-07-01 11:42:00,52.69097,1.3888889999999998,1.0560955393339282,7.118054000000001,6.510415000000001,24.594900000000052,2690.983333334102
2024-07-01 11:45:00,54.1088,1.4178230000000003,1.0858118388004359,7.060188,6.452545000000001,25.173699999999997,2691.0333333341023
2024-07-01 11:48:00,53.342015,1.359953,1.0956604747674892,7.060188,6.568285,24.594899999999996,2691.0833333341025
2024-07-01 11:51:00,53.37094999999999,1.3310179999999994,1.0830937106451841,7.0312529999999995,6.568285,23.14820000000003,2691.1333333341026
2024-07-01 11:54:00,54.296875,1.3888879999999997,1.0736662799340522,7.0312529999999995,6.452545000000001,24.594899999999996,2691.183333334103
2024-07-01 11:57:00,52.96586,1.359953,1.0956604747674892,7.002318000000001,6.510415000000001,24.016200000000026,2691.233333334103
2024-07-01 12:00:00,52.560765,1.359953,1.0786614130006877,7.002318000000001,6.481485,23.4375,2691.283333334103
2024-07-01 12:03:00,52.430555,1.359953,1.0614434183958503,7.002318000000001,6.452545,23.14820000000003,2691.3333333341034
2024-07-01 12:06:00,52.38715,1.359953,1.0614494060671285,6.973378,6.423615000000001,22.8587,2691.3833333341036
2024-07-01 12:09:00,51.953125,1.3888889999999998,1.0736727347031672,7.002314,6.423615000000001,24.01619999999997,2691.4333333341037
2024-07-01 12:12:00,52.025459999999995,1.359953,1.0614434183958503,7.002318000000001,6.452545,23.72679999999997,2691.483333334104
2024-07-01 12:15:00,53.32755,1.4178230000000003,1.0858118388004359,7.060188,6.452545000000001,23.7269,2691.533333334104
2024-07-01 12:18:00,53.689235,1.3888879999999997,1.091016231171712,7.089122999999999,6.5393550000000005,23.4375,2691.5833333341043
2024-07-01 12:21:00,54.05093,1.3310179999999994,1.0830937106451841,7.0312529999999995,6.568285,23.72679999999997,2691.6333333341045
2024-07-01 12:24:00,53.125,1.3310179999999994,1.0830937106451841,6.973383,6.510415000000001,23.4375,2691.6833333341046
2024-07-01 12:27:00,53.06713,1.3310179999999994,1.0830937106451841,6.973383,6.510415000000001,23.4375,2691.733333334105
2024-07-01 12:30:00,52.329285,1.3310179999999994,1.0662255152251137,6.973383,6.481485,22.85880000000003,2691.783333334105
2024-07-01 12:33:00,52.17014,1.3310179999999994,1.0491408178314883,7.0312529999999995,6.510415000000001,24.01619999999997,2691.833333334105
2024-07-01 12:36:00,52.980325,1.3888879999999997,1.0910162311717113,6.944443,6.394674999999999,24.594899999999996,2691.8833333341054
2024-07-01 12:39:00,51.86632,1.359953,1.0786614130006877,6.915508,6.394674999999999,24.594899999999996,2691.9333333341056
2024-07-01 12:42:00,52.184605,1.3020829999999997,1.053705921548442,6.886577999999999,6.423615000000001,24.88420000000002,2691.9833333341057
2024-07-01 12:45:00,52.010995,1.3020829999999997,1.0704476342799758,6.857638000000001,6.423615000000001,24.01619999999997,2692.033333334106
2024-07-01 12:48:00,52.95139,1.359953,1.0956604747674892,6.886577999999999,6.394674999999999,23.148199999999974,2692.083333334106
2024-07-01 12:51:00,53.168405,1.359953,1.0956663151423196,6.857638000000001,6.365745,26.331099999999992,2692.1333333341063
2024-07-01 12:54:00,52.546295,1.3020829999999997,1.0704476342799758,6.857638000000001,6.423615000000001,23.4375,2692.1833333341065
2024-07-01 12:57:00,52.502894999999995,1.3020829999999997,1.070441884050757,6.886577999999999,6.452545,22.280100000000004,2692.2333333341066
2024-07-01 13:00:00,52.662035,1.3020829999999997,1.070441884050757,6.944448,6.510415000000001,23.4375,2692.283333334107
2024-07-01 13:03:00,53.081595,1.359953,1.0956604747674892,7.002318,6.510415,23.726800000000026,2692.333333334107
2024-07-01 13:06:00,52.980325,1.3020829999999997,1.070441884050757,7.002318,6.568285,24.594899999999996,2692.383333334107
2024-07-01 13:09:00,53.096064999999996,1.3020829999999997,1.070441884050757,6.944448,6.510415000000001,24.01619999999997,2692.4333333341074
2024-07-01 13:12:00,53.24074,1.3020829999999997,1.070441884050757,6.944448,6.510415000000001,24.01619999999997,2692.4833333341076
2024-07-01 13:15:00,52.994789999999995,1.3310179999999994,1.0830937106451841,7.0312529999999995,6.568285,22.85880000000003,2692.5333333341077
2024-07-01 13:18:00,51.982060000000004,1.359953,1.0956604747674892,7.002318000000001,6.510415000000001,23.1481,2692.583333334108
2024-07-01 13:21:00,51.707175,1.359953,1.0614434183958503,7.002318000000001,6.452545,26.04169999999999,2692.633333334108
2024-07-01 13:24:00,51.244215,1.3310179999999994,1.0662255152251148,6.915512999999999,6.423615000000001,24.01619999999997,2692.6833333341083
2024-07-01 13:27:00,51.244215,1.3310179999999994,1.049146759015123,6.886573,6.3657449999999995,22.8587,2692.7333333341085
2024-07-01 13:30:00,50.954865,1.3310179999999994,1.0491467590151242,6.828702999999999,6.307875,23.14820000000003,2692.7833333341086
2024-07-01 13:33:00,51.793980000000005,1.3888879999999997,1.0560951228810642,6.915512999999999,6.307874999999999,23.4375,2692.833333334109
2024-07-01 13:36:00,51.5625,1.3888879999999997,1.091016231171712,6.915512999999999,6.365745,23.4375,2692.883333334109
2024-07-01 13:39:00,52.141205,1.3888879999999997,1.0736662799340508,6.973383,6.394674999999999,25.17360000000002,2692.933333334109
2024-07-01 13:42:00,51.75058,1.3310179999999994,1.0318398512812574,7.0312529999999995,6.481485,21.12270000000001,2692.9833333341094
2024-07-01 13:45:00,51.21528,1.359953,1.0614434183958514,7.060188,6.510415000000001,24.016200000000026,2693.0333333341096
2024-07-01 13:48:00,51.67824,1.4178230000000003,1.0858118388004359,7.060188,6.452545000000001,24.59480000000002,2693.0833333341097
2024-07-01 13:51:00,51.056135,1.359953,1.0786614130006877,7.002318000000001,6.481485,23.4375,2693.13333333411
2024-07-01 13:54:00,50.925925,1.359953,1.0786614130006877,7.002318000000001,6.481485,24.59480000000002,2693.18333333411
2024-07-01 13:57:00,50.549765,1.3310179999999994,1.0662255152251137,6.973383,6.481485,23.4375,2693.2333333341103
2024-07-01 14:00:00,50.274885,1.3310179999999994,1.0662255152251137,6.944443,6.452545,22.280100000000004,2693.2833333341105
2024-07-01 14:03:00,50.289355,1.3310179999999994,1.0662255152251148,6.915512999999999,6.423615000000001,24.594899999999996,2693.3333333341106
2024-07-01 14:06:00,50.752315,1.3888879999999997,1.0560951228810642,6.915512999999999,6.307874999999999,23.72679999999997,2693.383333334111
2024-07-01 14:09:00,50.0,1.3020829999999997,1.0367618025071987,6.799767999999999,6.307875,22.280100000000004,2693.433333334111
2024-07-01 14:12:00,51.37442,1.359953,1.0786614130006877,6.770838,6.250005,23.726800000000026,2693.483333334111
2024-07-01 14:15:00,51.793980000000005,1.3310179999999994,1.0491408178314872,6.799773,6.278935,24.01619999999997,2693.5333333341114
2024-07-01 14:18:00,52.22801,1.3888879999999997,1.0560951228810642,6.886573,6.278935000000001,23.7269,2693.5833333341116
2024-07-01 14:21:00,52.256945,1.3888879999999997,1.1081507231834018,6.944443,6.423615,23.1481,2693.6333333341117
2024-07-01 14:24:00,52.18461,1.3310179999999994,1.0830995061817352,7.060183,6.597225000000001,23.72679999999997,2693.683333334112
2024-07-01 14:27:00,52.314814999999996,1.3310179999999994,1.0830937106451841,7.0312529999999995,6.568285,24.305600000000027,2693.733333334112
2024-07-01 14:30:00,52.87905,1.3888879999999997,1.0910162311717113,7.060183,6.510415,24.305499999999995,2693.7833333341123
2024-07-01 14:33:00,51.982060000000004,1.3310179999999994,1.0830937106451841,7.0312529999999995,6.568285,23.726800000000026,2693.8333333341125
2024-07-01 14:36:00,51.982060000000004,1.3310179999999994,1.0662255152251137,7.060183,6.568285,23.14820000000003,2693.8833333341126
2024-07-01 14:39:00,51.345485,1.3310179999999994,1.0491408178314883,7.0312529999999995,6.510415000000001,23.1481,2693.933333334113
2024-07-01 14:42:00,50.520830000000004,1.3310179999999994,1.0318398512812574,7.0312529999999995,6.481485,23.4375,2693.983333334113
2024-07-01 14:45:00,49.450230000000005,1.359953,1.0614494060671285,6.973378,6.423615000000001,23.148199999999974,2694.033333334113
2024-07-01 14:48:00,49.27662,1.4178230000000003,1.0681075826726452,6.9444479999999995,6.307874999999999,24.01619999999997,2694.0833333341134
2024-07-01 14:51:00,49.89873,1.4178230000000003,1.0858179180622334,6.857638,6.250005,23.148199999999974,2694.1333333341136
2024-07-01 14:54:00,50.47743,1.4178239999999995,1.068107996539298,6.886573,6.249999000000001,24.30559999999997,2694.1833333341137
2024-07-01 14:57:00,50.96933,1.3888879999999997,1.0560951228810642,6.886573,6.278935000000001,24.30559999999997,2694.233333334114
2024-07-01 15:00:00,51.287615,1.3888879999999997,1.091016231171712,6.915512999999999,6.365745,23.726800000000026,2694.283333334114
2024-07-01 15:03:00,50.925925,1.3310179999999994,1.0662255152251137,6.944443,6.452545,23.4375,2694.3333333341143
2024-07-01 15:06:00,50.940395,1.3310179999999994,1.0662255152251137,6.973383,6.481485,23.4375,2694.3833333341145
2024-07-01 15:09:00,51.012730000000005,1.3310179999999994,1.0662255152251137,6.973383,6.481485,24.594899999999996,2694.4333333341146
2024-07-01 15:12:00,51.649305,1.3310179999999994,1.0830937106451841,6.973383,6.510415000000001,23.4375,2694.483333334115
2024-07-01 15:15:00,51.475695,1.3310179999999994,1.0662255152251137,6.973383,6.481485,23.4375,2694.533333334115
2024-07-01 15:18:00,50.59317,1.3310179999999994,1.0662255152251137,7.060183,6.568285,22.858799999999974,2694.583333334115
2024-07-01 15:21:00,50.376155,1.3310179999999994,1.0491408178314872,6.973383,6.452545,23.4375,2694.6333333341154
2024-07-01 15:24:00,50.810185,1.3888879999999997,1.0736662799340508,6.973383,6.394674999999999,23.72679999999997,2694.6833333341156
2024-07-01 15:27:00,51.0272,1.3888879999999997,1.0736723136262967,6.944443,6.365745,24.01619999999997,2694.7333333341157
2024-07-01 15:30:00,50.28935,1.3020829999999997,1.0195921246202875,6.886577999999999,6.3657449999999995,23.4375,2694.783333334116
2024-07-01 15:33:00,50.96933,1.359953,1.0786614130006884,6.886577999999999,6.365745,24.016200000000026,2694.833333334116
2024-07-01 15:36:00,50.824650000000005,1.3310179999999994,1.0662255152251148,6.915512999999999,6.423615000000001,23.72679999999997,2694.8833333341163
2024-07-01 15:39:00,50.983795,1.3310179999999994,1.0662255152251148,6.915512999999999,6.423615000000001,24.305499999999995,2694.9333333341165
2024-07-01 15:42:00,51.982060000000004,1.359953,1.0786614130006877,6.915508,6.394674999999999,22.280100000000004,2694.9833333341167
2024-07-01 18:00:00,47.800925,1.3310179999999994,1.0491408178314872,6.973383,6.452545,22.569499999999948,2697.283333334117
2024-07-01 18:03:00,48.104745,1.3888879999999997,1.0382838184096788,6.944443,6.307874999999999,22.858799999999974,2697.333333334117
2024-07-01 18:06:00,47.42477,1.3310179999999994,1.0318398512812574,6.886573,6.336805000000001,23.1481,2697.383333334117
2024-07-01 18:09:00,46.817130000000006,1.359953,1.0440066763829692,6.915508000000001,6.336805000000001,23.4375,2697.4333333341174
2024-07-01 18:12:00,46.52778,1.359953,1.026332442681265,6.915508000000001,6.307875,23.1481,2697.4833333341176
2024-07-01 18:15:00,46.354165,1.359953,1.0084003656776663,6.857638,6.221065,23.1481,2697.5333333341177
2024-07-01 18:18:00,47.019675,1.4178230000000003,1.0319499400778414,6.857638,6.163195,23.1481,2697.583333334118
2024-07-01 18:21:00,46.26736,1.359953,1.0263262907244173,6.828708000000001,6.221065,23.148199999999974,2697.633333334118
2024-07-01 18:24:00,46.585645,1.359953,1.026332442681265,6.915508000000001,6.307875,22.858799999999974,2697.6833333341183
2024-07-01 18:27:00,47.65625,1.4178230000000003,1.0501605441963047,6.973378,6.307874999999999,23.148199999999974,2697.7333333341185
2024-07-01 18:30:00,46.20949,1.3888889999999998,1.0382842301486996,7.002314,6.3657449999999995,22.858799999999974,2697.7833333341187
2024-07-01 18:33:00,46.223955000000004,1.3888889999999998,1.0382842301486996,7.002314,6.3657449999999995,22.858799999999974,2697.833333334119
2024-07-01 18:36:00,45.225695,1.359953,1.0084003656776663,6.973378,6.336805000000001,23.4375,2697.883333334119
2024-07-01 18:39:00,44.8206,1.359953,1.0263262907244184,6.9444479999999995,6.336805000000001,22.858799999999974,2697.933333334119
2024-07-01 18:42:00,44.126155,1.359953,1.0263262907244184,6.9444479999999995,6.336805000000001,22.85880000000003,2697.9833333341194
2024-07-01 18:45:00,44.892939999999996,1.4178230000000003,1.0501542969889477,6.9444479999999995,6.278935000000001,23.4375,2698.0333333341196
2024-07-01 18:48:00,43.50405000000001,1.359953,1.0084003656776654,6.915508000000001,6.278935,22.56940000000003,2698.0833333341197
2024-07-01 18:51:00,42.939815,1.359953,1.0614494060671285,6.857638,6.307875,21.701300000000003,2698.13333333412
2024-07-01 18:54:00,44.502309999999994,1.4178230000000003,1.013465970756784,6.828708000000001,6.105325000000001,22.280100000000004,2698.18333333412
2024-07-01 18:57:00,43.778935000000004,1.359953,1.0084003656776663,6.799768,6.163195000000001,22.56940000000003,2698.2333333341203
2024-07-01 19:00:00,39.004635,1.2152780000000005,0.9823361151966954,6.799764,6.365735999999999,21.70139999999998,2698.2833333341205
2024-07-01 19:03:00,37.644675,1.359954,1.0084007751759687,6.8865739999999995,6.25,21.990700000000004,2698.3333333341207
2024-07-01 19:06:00,31.278935,1.2442130000000002,0.9603677199877305,6.8576440000000005,6.3368009999999995,21.701400000000035,2698.383333334121
2024-07-02 07:42:00,32.46528,0.8680560000000002,0.9107696751613625,5.497687000000001,5.584491000000001,15.914300000000026,2698.383333334121
2024-07-02 07:45:00,73.49537000000001,1.851852,1.2004944852439008,7.002313,5.8738410000000005,22.569399999999973,2698.433333334121
2024-07-02 07:48:00,93.431715,1.273148,1.1222651143651936,6.105322999999999,5.815975,33.275499999999965,2698.483333334121
2024-07-02 07:54:00,94.08275499999999,1.1863419999999998,1.0972488105671139,5.7291669999999995,5.555555000000001,32.986099999999965,2698.583333334121
2024-07-02 07:57:00,95.630785,1.244212,1.0931619935437047,5.671297,5.381945,37.037000000000035,2698.6333333341213
2024-07-02 08:00:00,93.547455,1.070602,1.041399011459328,5.295141999999999,5.2372700000000005,34.14359999999999,2698.6833333341215
2024-07-02 08:06:00,95.8478,1.2442130000000002,1.0931624521994823,5.497682000000001,5.208329000000001,33.85409999999996,2698.7833333341214
2024-07-02 08:09:00,91.449655,1.2442130000000002,1.1703876126261028,6.192127999999999,6.047455,33.85419999999999,2698.8333333341216
2024-07-02 08:15:00,91.1603,1.3020829999999997,1.1513539636363368,6.307868,6.018515,32.98600000000005,2698.9333333341215
2024-07-02 08:18:00,86.54513499999999,1.2152779999999996,1.141412205399531,6.510418,6.365740000000001,32.117999999999995,2698.9833333341217
2024-07-02 08:24:00,86.197915,1.2442129999999993,1.1854060504501862,6.539348,6.423615000000001,32.40750000000003,2699.0833333341216
2024-07-02 08:27:00,84.92476500000001,1.2152779999999996,1.1713440627194383,6.568283,6.481485,31.5394,2699.1333333341217
2024-07-02 08:30:00,83.318865,1.2442129999999993,1.1854008836727605,6.741897999999999,6.626155,30.382000000000005,2699.183333334122
2024-07-02 08:36:00,83.15972500000001,1.3020829999999997,1.1979601419353372,6.799767999999999,6.597225000000001,30.671299999999974,2699.283333334122
2024-07-02 08:39:00,82.537615,1.2442129999999993,1.1854008836727605,6.886578,6.770835000000001,30.381899999999973,2699.333333334122
2024-07-02 08:45:00,83.825235,1.273148,1.2143557491074235,6.857643,6.7418949999999995,31.25,2699.433333334122
2024-07-02 08:48:00,87.586805,1.0127319999999997,1.1513536710892736,6.394676,6.684024,32.696799999999996,2699.483333334122
2024-07-02 08:51:00,85.60474500000001,1.1574080000000002,1.2143608482508834,6.828703,6.944444999999999,32.696799999999996,2699.5333333341223
2024-07-02 09:00:00,80.91724500000001,1.157407,1.1861042765855576,6.799772000000001,6.857635000000001,30.092600000000004,2699.6833333341224
2024-07-02 09:06:00,80.425345,1.1863419999999998,1.1718124319592833,6.886577,6.857635000000001,31.828700000000026,2699.7833333341223
2024-07-02 09:09:00,78.443285,1.273148,1.1993559801405573,6.944443000000001,6.799765000000001,29.803200000000004,2699.8333333341225
2024-07-02 09:15:00,79.18113500000001,1.2152770000000004,1.1861041627287237,6.857642,6.799765000000001,30.671299999999974,2699.9333333341224
2024-07-02 09:18:00,77.502895,1.273148,1.214355749107425,7.002318,6.886570000000001,28.93520000000001,2699.9833333341226
2024-07-02 09:21:00,77.14120500000001,1.3020829999999997,1.2132078359758893,7.002317999999999,6.828704999999999,28.935299999999984,2700.0333333341227
2024-07-02 09:27:00,77.054395,1.273148,1.1993559801405573,6.973382999999999,6.828704999999999,29.803300000000036,2700.1333333341227
2024-07-02 09:30:00,76.287615,1.2442129999999993,1.1703876126261028,7.089117999999999,6.944445000000001,28.935199999999952,2700.183333334123
2024-07-02 09:36:00,76.403355,1.3020829999999997,1.1979601419353372,7.1469879999999995,6.944445000000001,29.513800000000003,2700.2833333341227
2024-07-02 09:39:00,81.72743,1.0127319999999997,1.1513582772780566,6.626156000000001,6.915514000000001,29.803200000000004,2700.333333334123
2024-07-02 09:45:00,83.8397,0.983797,1.174726474612669,6.510416,6.915509,30.092499999999973,2700.433333334123
2024-07-02 09:48:00,80.77257,1.1284720000000004,1.213207454494561,6.886577,7.060185,29.51389999999998,2700.483333334123
2024-07-02 09:51:00,75.96933,1.3020829999999997,1.2132130832547992,7.204858000000001,7.031255000000001,28.93520000000001,2700.533333334123
2024-07-02 09:57:00,75.564235,1.2442129999999993,1.1854060504501862,7.146988,7.031255000000001,29.803200000000004,2700.633333334123
2024-07-02 10:00:00,85.57581,1.3888889999999998,1.2541775908672597,7.031251999999999,6.770833,31.82869999999997,2700.6833333341233
2024-07-02 10:06:00,88.71528,1.3888889999999998,1.3152245037755068,7.233797,7.089118000000001,33.85410000000002,2700.783333334123
2024-07-02 10:09:00,68.706595,1.0127309999999996,1.0834620146466298,6.5104180000000005,6.655097,26.90980000000002,2700.8333333341234
2024-07-02 10:12:00,68.431715,1.359953,1.1454942060735742,7.349538000000001,6.944445000000001,26.620299999999986,2700.8833333341236
2024-07-02 10:18:00,68.79339999999999,1.4178230000000003,1.1711308085813459,7.204858,6.7418949999999995,27.199099999999987,2700.9833333341235
2024-07-02 10:21:00,69.93634499999999,1.3888879999999997,1.174721640758981,6.973383,6.5682849999999995,27.777799999999957,2701.0333333341237
2024-07-02 10:27:00,68.59086,1.3310179999999994,1.1325478432517921,6.973383,6.597225000000001,27.199099999999987,2701.1333333341236
2024-07-02 10:30:00,66.10243,1.359953,1.1290674778702152,6.9444479999999995,6.510415000000001,27.488400000000013,2701.1833333341237
2024-07-02 10:36:00,65.10417000000001,1.3020829999999997,1.1033359664660602,6.915512999999999,6.539350000000001,26.62039999999996,2701.2833333341237
2024-07-02 10:39:00,66.13136499999999,1.3888879999999997,1.1250747985329241,6.944443,6.452545000000001,26.62039999999996,2701.333333334124
2024-07-02 10:42:00,66.81134499999999,1.3888889999999998,1.1747220879165285,7.146993999999999,6.741895,26.331000000000017,2701.383333334124
2024-07-02 10:48:00,68.055555,1.4467590000000001,1.1838266501880241,7.233794,6.7418949999999995,26.909699999999987,2701.483333334124
2024-07-02 10:51:00,69.256365,1.3888889999999998,1.1583547541950163,7.233794,6.799765,27.199099999999987,2701.533333334124
2024-07-02 10:57:00,69.05382,1.5046290000000004,1.208983611970323,7.204864,6.655094999999999,28.64580000000001,2701.633333334124
2024-07-02 11:00:00,65.19097,1.4178240000000004,1.1376058068549868,7.031254,6.51042,26.909699999999987,2701.683333334124
2024-07-02 11:06:00,70.13888499999999,1.6203710000000004,1.1688481310242855,7.089124,6.278933,28.067199999999957,2701.783333334124
2024-07-02 11:09:00,73.88599500000001,1.5046299999999997,1.2089840440690454,7.002314,6.4525440000000005,28.356400000000008,2701.8333333341243
2024-07-02 11:12:00,82.47974500000001,1.7361110000000002,1.2888519291827019,7.378474000000001,6.568283,29.803200000000004,2701.8833333341245
2024-07-02 11:15:00,75.66551000000001,1.1574080000000002,1.228330183443532,7.175924,7.320606,28.356499999999983,2701.9333333341247
2024-07-02 11:18:00,70.8478,1.359954,1.17782516579185,6.944444,6.597220000000001,27.199099999999987,2701.983333334125
2024-07-02 11:21:00,72.366895,1.5046290000000004,1.2915146647504,7.581014000000001,7.175924999999999,27.777800000000013,2702.033333334125
2024-07-02 11:24:00,73.66898499999999,1.5046290000000004,1.2753298861015459,7.725694,7.291665,28.93520000000001,2702.083333334125
2024-07-02 11:27:00,74.08854500000001,1.5046290000000004,1.2589957286722988,7.609954000000001,7.146995,28.067200000000014,2702.1333333341254
2024-07-02 11:30:00,74.45023,1.4467590000000001,1.2492616170203594,7.523144,7.146995,28.935199999999952,2702.1833333341256
2024-07-02 11:33:00,75.217015,1.4467590000000001,1.2492560750140593,7.552084000000001,7.175924999999999,29.224500000000035,2702.2333333341257
2024-07-02 11:36:00,74.956595,1.359953,1.2251382296533564,7.494208,7.233795,28.356499999999983,2702.283333334126
2024-07-02 11:39:00,75.37616,1.359953,1.2559617499122013,7.436338000000001,7.233795,28.067200000000014,2702.333333334126
2024-07-02 11:42:00,76.04167000000001,1.4467590000000001,1.2492616170203594,7.523144,7.146995,29.22460000000001,2702.3833333341263
2024-07-02 11:45:00,75.260415,1.359953,1.2406205979711526,7.436338000000001,7.204865000000001,28.935100000000034,2702.4333333341265
2024-07-02 11:48:00,74.4647,1.3888889999999998,1.2228549334368664,7.523144,7.204865000000001,27.488499999999988,2702.4833333341267
2024-07-02 11:51:00,74.16087999999999,1.4467590000000001,1.2331460679932194,7.609954000000001,7.204865000000001,29.513900000000035,2702.533333334127
2024-07-02 11:54:00,73.29282,1.4467590000000001,1.2492616170203594,7.581014000000001,7.204865000000001,27.777800000000013,2702.583333334127
2024-07-02 11:57:00,73.37962999999999,1.5046290000000004,1.2589957286722988,7.609954000000001,7.146995,27.199099999999987,2702.633333334127
2024-07-02 12:00:00,73.77025499999999,1.4467590000000001,1.2331460679932194,7.581014000000001,7.175925,28.93520000000001,2702.6833333341274
2024-07-02 12:03:00,74.40683,1.4467590000000001,1.2492616170203594,7.523144,7.146995,28.067199999999957,2702.7333333341276
2024-07-02 12:06:00,73.726855,1.3888889999999998,1.2385876659361519,7.465274000000001,7.175925,28.06710000000004,2702.7833333341277
2024-07-02 12:09:00,74.001735,1.4467590000000001,1.2331460679932194,7.581014000000001,7.175925,28.64580000000001,2702.833333334128
2024-07-02 12:12:00,74.39236,1.4467590000000001,1.2492560750140593,7.552084000000001,7.175924999999999,30.092600000000004,2702.883333334128
2024-07-02 12:15:00,74.21875,1.3888889999999998,1.206967999233316,7.552084000000001,7.204865000000001,28.35650000000004,2702.9333333341283
2024-07-02 12:18:00,72.45370500000001,1.3888889999999998,1.2228494698738583,7.552084000000001,7.233795,28.067199999999957,2702.9833333341285
2024-07-02 12:21:00,71.74479500000001,1.3888889999999998,1.206967999233316,7.552084000000001,7.204865000000001,27.199099999999987,2703.0333333341287
2024-07-02 12:24:00,71.19502,1.3888889999999998,1.206967999233316,7.523144,7.175925,28.067099999999982,2703.083333334129
2024-07-02 12:27:00,70.949075,1.359953,1.2095199084570174,7.494208,7.204865000000001,28.645899999999983,2703.133333334129
2024-07-02 12:30:00,71.122685,1.359953,1.2095199084570174,7.494208,7.204865000000001,27.488400000000013,2703.183333334129
2024-07-02 12:33:00,71.03587999999999,1.3888889999999998,1.206967999233316,7.552084000000001,7.204865000000001,27.488400000000013,2703.2333333341294
2024-07-02 12:36:00,70.109955,1.3888889999999998,1.206967999233316,7.523144,7.175925,27.199099999999987,2703.2833333341296
2024-07-02 12:39:00,69.733795,1.3888889999999998,1.206967999233316,7.523144,7.175925,26.620400000000018,2703.3333333341297
2024-07-02 12:42:00,68.89468,1.3888889999999998,1.190931543588694,7.465274000000001,7.089125,27.77770000000004,2703.38333333413
2024-07-02 12:45:00,68.258105,1.4467590000000001,1.2331460679932194,7.494214,7.089125,26.90979999999996,2703.43333333413
2024-07-02 12:48:00,69.039355,1.4467590000000001,1.200438590489496,7.523144000000001,7.060185,26.331099999999992,2703.4833333341303
2024-07-02 12:51:00,68.77893499999999,1.5046290000000004,1.208989464484903,7.581014000000001,7.031255,27.199099999999987,2703.5333333341305
2024-07-02 12:54:00,67.99768499999999,1.3888889999999998,1.190931543588694,7.465274000000001,7.089125,26.620400000000018,2703.5833333341307
2024-07-02 12:57:00,69.140625,1.4467590000000001,1.2492616170203583,7.465274000000001,7.089124999999999,27.77770000000004,2703.633333334131
2024-07-02 13:00:00,67.7228,1.359954,1.1937494800139101,7.523144,7.20486,26.331099999999992,2703.683333334131
2024-07-02 13:03:00,67.73727,1.3888889999999998,1.190931543588694,7.523144,7.1469949999999995,27.199099999999987,2703.733333334131
2024-07-02 13:06:00,67.14410000000001,1.3888889999999998,1.222854933436865,7.465274000000001,7.1469949999999995,26.620300000000043,2703.7833333341314
2024-07-02 13:09:00,68.27257,1.4467590000000001,1.2492616170203583,7.465274000000001,7.089124999999999,27.199099999999987,2703.8333333341316
2024-07-02 13:12:00,67.25983500000001,1.359953,1.1937490216405764,7.494208,7.175925,26.33099999999996,2703.8833333341317
2024-07-02 13:15:00,66.88368,1.3888889999999998,1.190931543588694,7.523144,7.1469949999999995,24.884299999999996,2703.933333334132
2024-07-02 13:18:00,66.1169,1.3888889999999998,1.1747277158244918,7.465274000000001,7.060185,26.620400000000018,2703.983333334132
2024-07-02 13:21:00,65.72627,1.3888889999999998,1.190931543588694,7.465274000000001,7.089125,25.462999999999965,2704.0333333341323
2024-07-02 13:24:00,65.596065,1.3888889999999998,1.190931543588694,7.465274000000001,7.089125,26.331000000000017,2704.0833333341325
2024-07-02 13:27:00,66.63773,1.5046290000000004,1.208989464484903,7.581014000000001,7.031255,26.620299999999986,2704.1333333341327
2024-07-02 13:30:00,66.970485,1.5046290000000004,1.2425000460793094,7.581014000000001,7.089124999999999,27.199000000000012,2704.183333334133
2024-07-02 13:33:00,66.43518499999999,1.3888889999999998,1.190931543588694,7.523144,7.1469949999999995,26.331000000000017,2704.233333334133
2024-07-02 13:36:00,67.56365500000001,1.5046290000000004,1.2425000460793094,7.581014000000001,7.089124999999999,26.909699999999987,2704.283333334133
2024-07-02 13:39:00,67.476855,1.5046290000000004,1.2589957286722988,7.638884,7.175924999999999,26.909700000000043,2704.3333333341334
2024-07-02 13:42:00,67.54919000000001,1.4467590000000001,1.2168777805708801,7.638884,7.204865000000001,27.199099999999987,2704.3833333341336
2024-07-02 13:45:00,68.69212999999999,1.5046290000000004,1.24250004607931,7.638884,7.146995,27.777799999999957,2704.4333333341337
2024-07-02 13:48:00,67.92535,1.4467590000000001,1.2168777805708801,7.638884,7.204865000000001,26.620300000000043,2704.483333334134
2024-07-02 13:51:00,67.91087999999999,1.4467590000000001,1.2168777805708801,7.638884,7.204865000000001,25.75229999999999,2704.533333334134
2024-07-02 13:54:00,68.37384,1.4467590000000001,1.2168777805708801,7.638884,7.204865000000001,26.620400000000018,2704.5833333341343
2024-07-02 13:57:00,68.80787000000001,1.5046290000000004,1.2258299846882594,7.638884,7.118055,27.199099999999987,2704.6333333341345
2024-07-02 14:00:00,67.89641,1.4756939999999998,1.2297225326910084,7.638889000000001,7.175925,27.199099999999987,2704.6833333341347
2024-07-02 14:03:00,68.923615,1.5046290000000004,1.2589957286722988,7.609954000000001,7.146995,28.067099999999982,2704.733333334135
2024-07-02 14:06:00,69.19849500000001,1.5046290000000004,1.2424943154239216,7.609954000000001,7.118055,27.198999999999955,2704.783333334135
2024-07-02 14:09:00,68.15683,1.4467590000000001,1.216872129095417,7.609954000000001,7.175925,26.331000000000017,2704.833333334135
2024-07-02 14:12:00,68.15683,1.4467590000000001,1.2331460679932194,7.609954000000001,7.204865000000001,26.331000000000017,2704.8833333341354
2024-07-02 14:15:00,68.532985,1.3888889999999998,1.2228494698738583,7.552084000000001,7.233795,26.331099999999992,2704.9333333341356
2024-07-02 14:18:00,69.01042,1.3888889999999998,1.206967999233316,7.552084000000001,7.204865000000001,26.33099999999996,2704.9833333341358
2024-07-02 14:21:00,69.2419,1.359953,1.1937490216405764,7.523148000000001,7.204865000000001,27.199099999999987,2705.033333334136
2024-07-02 14:24:00,66.99942,1.3310190000000004,1.1960946266331611,7.523144,7.262735,26.909700000000043,2705.083333334136
2024-07-02 14:27:00,65.350115,1.359954,1.1617463257363148,7.465274000000001,7.089119999999999,25.173699999999997,2705.1333333341363
2024-07-02 14:30:00,67.46238500000001,1.5046299999999997,1.2258304208003366,7.407404,6.886574,26.620299999999986,2705.1833333341365
2024-07-02 14:33:00,70.29803000000001,1.475695,1.2297229754320225,7.436344,6.9733789999999996,28.067099999999982,2705.2333333341367
2024-07-02 14:36:00,70.44271,1.3888889999999998,1.206967999233316,7.552084000000001,7.204865000000001,27.777800000000013,2705.283333334137
2024-07-02 14:39:00,70.74653,1.3888889999999998,1.222854933436865,7.465274000000001,7.1469949999999995,26.909700000000043,2705.333333334137
2024-07-02 14:42:00,70.63079,1.3888889999999998,1.2228549334368664,7.523144,7.204865000000001,27.488400000000013,2705.383333334137
2024-07-02 14:45:00,71.846065,1.4467590000000001,1.2331460679932194,7.552084000000001,7.146995,28.64580000000001,2705.4333333341374
2024-07-02 14:48:00,71.52777499999999,1.3888889999999998,1.206967999233316,7.523144,7.175925,28.356499999999983,2705.4833333341376
2024-07-02 14:51:00,69.71933,1.3310190000000004,1.2269656197166015,7.465274000000001,7.262735,27.777800000000013,2705.5333333341378
2024-07-02 14:54:00,68.33044000000001,1.3888889999999998,1.206967999233316,7.523144,7.175925,27.488399999999956,2705.583333334138
2024-07-02 14:57:00,67.751735,1.4467590000000001,1.2492616170203583,7.523144000000001,7.1469949999999995,26.62039999999996,2705.633333334138
2024-07-02 15:00:00,75.217015,1.5914350000000006,1.2287932864755493,7.465274,6.799769,28.356499999999983,2705.6833333341383
2024-07-02 15:03:00,75.462965,1.4467590000000001,1.200438590489496,7.523144000000001,7.060185,28.935100000000034,2705.7333333341385
2024-07-02 15:06:00,73.74132,1.359954,1.1937440043560505,7.262734,6.94444,27.777799999999957,2705.7833333341387
2024-07-02 15:09:00,73.36516,1.3888889999999998,1.206967999233316,7.378474000000001,7.031255000000001,27.777800000000013,2705.833333334139
2024-07-02 15:12:00,72.641785,1.3888889999999998,1.2385876659361519,7.436344,7.1469949999999995,27.777800000000013,2705.883333334139
2024-07-02 15:15:00,72.06308,1.4467590000000001,1.2492616170203583,7.523144000000001,7.1469949999999995,27.777800000000013,2705.933333334139
2024-07-02 15:18:00,71.54224500000001,1.4756939999999998,1.2297282239432177,7.552079000000001,7.089125,27.199100000000044,2705.9833333341394
2024-07-02 15:21:00,71.310765,1.4756939999999998,1.2623389401011078,7.552079000000001,7.1469949999999995,27.488400000000013,2706.0333333341396
2024-07-02 15:24:00,71.26736,1.4756939999999998,1.2297282239432177,7.609949,7.1469949999999995,27.488400000000013,2706.0833333341398
2024-07-02 15:27:00,72.04861500000001,1.5335640000000001,1.2551954756954566,7.609949,7.089124999999999,28.93520000000001,2706.13333333414
2024-07-02 15:30:00,71.62905,1.4467590000000001,1.2492616170203583,7.523144000000001,7.1469949999999995,27.488499999999988,2706.18333333414
2024-07-02 15:33:00,71.03587999999999,1.4467590000000001,1.2331460679932194,7.494214,7.089125,27.488500000000045,2706.2333333341403
2024-07-02 15:36:00,70.934605,1.4467590000000001,1.2492616170203594,7.465274,7.089125,27.488500000000045,2706.2833333341405
2024-07-02 15:39:00,70.717595,1.3888889999999998,1.206967999233316,7.407404,7.060185,26.909699999999987,2706.3333333341407
2024-07-02 15:42:00,71.281825,1.3888889999999998,1.206967999233316,7.436344,7.089125,27.488499999999988,2706.383333334141
2024-07-02 15:45:00,71.788195,1.5046290000000004,1.2753355050435848,7.523144000000001,7.089124999999999,28.93520000000001,2706.433333334141
2024-07-02 15:48:00,71.25289,1.4467590000000001,1.216877780570879,7.523144000000001,7.089125,26.90980000000002,2706.483333334141
2024-07-02 15:51:00,72.366895,1.5046290000000004,1.2425000460793094,7.581014000000001,7.089124999999999,28.64580000000001,2706.5333333341414
2024-07-02 15:54:00,72.164355,1.5046290000000004,1.2425000460793094,7.581014000000001,7.089124999999999,28.93520000000001,2706.5833333341416
2024-07-02 15:57:00,70.90567,1.4467590000000001,1.216877780570879,7.581014000000001,7.1469949999999995,27.199099999999987,2706.6333333341418
2024-07-02 16:00:00,70.760995,1.4467590000000001,1.2492616170203583,7.523144000000001,7.1469949999999995,27.777800000000013,2706.683333334142
2024-07-02 16:03:00,71.64352,1.5046290000000004,1.2753355050435848,7.523144000000001,7.089124999999999,28.935299999999984,2706.733333334142
2024-07-02 16:06:00,72.034145,1.5046290000000004,1.2425000460793094,7.523144000000001,7.031255,28.067200000000014,2706.7833333341423
2024-07-02 16:09:00,71.252895,1.4467590000000001,1.2492616170203583,7.523144000000001,7.1469949999999995,27.77770000000004,2706.8333333341425
2024-07-02 16:12:00,72.82986500000001,1.5046290000000004,1.2589957286722988,7.609954000000001,7.146995,29.224599999999953,2706.8833333341427
2024-07-02 16:15:00,73.14815,1.5046290000000004,1.2589957286722988,7.609954000000001,7.146995,28.64580000000001,2706.933333334143
2024-07-02 16:18:00,72.497105,1.4467590000000001,1.2492616170203594,7.581014000000001,7.204865000000001,28.06710000000004,2706.983333334143
2024-07-02 16:21:00,72.815395,1.3888889999999998,1.206967999233316,7.523144,7.175925,27.777800000000013,2707.033333334143
2024-07-02 16:24:00,72.569445,1.4467590000000001,1.2492616170203583,7.523144000000001,7.1469949999999995,26.909700000000043,2707.0833333341434
2024-07-02 16:27:00,72.64178000000001,1.5046290000000004,1.2589957286722988,7.581014000000001,7.118055,27.199099999999987,2707.1333333341436
2024-07-02 16:30:00,71.49884,1.4756939999999998,1.2297282239432177,7.609949,7.1469949999999995,28.64580000000001,2707.1833333341438
2024-07-02 16:33:00,71.26736,1.4756939999999998,1.2297225326910084,7.638889000000001,7.175925,27.777800000000013,2707.233333334144
2024-07-02 16:36:00,73.00347500000001,1.3020829999999997,1.2132078359758893,7.291668,7.118055,29.22460000000001,2707.283333334144
2024-07-02 16:39:00,74.435765,1.273148,1.1993611873946888,7.2337929999999995,7.089124999999999,29.513800000000003,2707.3333333341443
2024-07-02 16:42:00,73.220485,1.3020829999999997,1.2283278573505592,7.3205979999999995,7.175925,28.935199999999952,2707.3833333341445
2024-07-02 16:45:00,72.61285000000001,1.3020829999999997,1.1979601419353365,7.2916680000000005,7.089125,28.35650000000004,2707.4333333341447
2024-07-02 16:48:00,71.484375,1.3020829999999997,1.1979601419353365,7.2916680000000005,7.089125,27.199000000000012,2707.483333334145
2024-07-02 16:51:00,70.775465,1.3310179999999994,1.1804405272893843,7.349532999999999,7.060185,27.199000000000012,2707.533333334145
2024-07-02 16:54:00,70.41377,1.359953,1.1937490216405764,7.378468,7.060185,28.35650000000004,2707.583333334145
2024-07-02 16:57:00,70.167825,1.3888889999999998,1.1909315435886954,7.407404,7.031255000000001,27.199099999999987,2707.6333333341454
2024-07-02 17:00:00,69.58912000000001,1.359953,1.1937490216405764,7.378468,7.060185,28.067099999999982,2707.6833333341456
2024-07-02 17:03:00,69.270835,1.359953,1.1937490216405764,7.407408,7.089125,28.06710000000004,2707.7333333341458
2024-07-02 17:06:00,70.51504499999999,1.4178230000000003,1.2200988661425052,7.494208,7.118055,27.488400000000013,2707.783333334146
2024-07-02 17:09:00,71.45544000000001,1.4178230000000003,1.2361006698874848,7.494208,7.146995,27.777799999999957,2707.833333334146
2024-07-02 17:12:00,71.600115,1.359953,1.209519908457017,7.436338000000001,7.1469949999999995,27.777800000000013,2707.8833333341463
2024-07-02 17:15:00,70.68866,1.3888889999999998,1.222854933436865,7.465274000000001,7.1469949999999995,26.909699999999987,2707.9333333341465
2024-07-02 17:18:00,70.760995,1.359953,1.2251382296533564,7.436338000000001,7.175925,26.331000000000017,2707.9833333341467
2024-07-02 17:21:00,71.006945,1.3888889999999998,1.206967999233316,7.523144,7.175925,28.93520000000001,2708.033333334147
2024-07-02 17:24:00,69.936345,1.3888889999999998,1.222854933436865,7.465274000000001,7.1469949999999995,27.199000000000012,2708.083333334147
2024-07-02 17:27:00,69.01042,1.3888889999999998,1.206967999233316,7.436344,7.089125,27.777799999999957,2708.133333334147
2024-07-02 17:30:00,68.15683,1.359953,1.1937490216405764,7.378468,7.060185,27.199000000000012,2708.1833333341474
2024-07-02 17:33:00,68.04108500000001,1.3888889999999998,1.1909259728357284,7.436344,7.060185,27.777800000000013,2708.2333333341476
2024-07-02 17:36:00,68.822335,1.5046290000000004,1.2425000460793094,7.523144000000001,7.031255,27.777800000000013,2708.2833333341478
2024-07-02 17:39:00,68.30150499999999,1.4467590000000001,1.2492616170203583,7.523144000000001,7.1469949999999995,26.620400000000018,2708.333333334148
2024-07-02 17:42:00,68.98148499999999,1.5046290000000004,1.2589957286722988,7.581014000000001,7.118055,27.488400000000013,2708.383333334148
2024-07-02 17:45:00,67.85301000000001,1.3888889999999998,1.206967999233316,7.523144,7.175925,27.77769999999998,2708.4333333341483
2024-07-02 17:48:00,67.41898,1.3888889999999998,1.190931543588694,7.523144,7.1469949999999995,27.488400000000013,2708.4833333341485
2024-07-02 17:51:00,66.507525,1.3888889999999998,1.222854933436865,7.465274000000001,7.1469949999999995,27.199099999999987,2708.5333333341487
2024-07-02 17:54:00,65.68287000000001,1.3888889999999998,1.190931543588694,7.523144,7.1469949999999995,26.620400000000018,2708.583333334149
2024-07-02 17:57:00,64.95949,1.4467590000000001,1.1838324210613185,7.581014000000001,7.089125,26.331000000000017,2708.633333334149
2024-07-02 18:00:00,63.94676,1.4756939999999998,1.1964491592678932,7.609949,7.089125,26.041600000000017,2708.683333334149
2024-07-02 18:03:00,62.847225,1.4467590000000001,1.1838324210613185,7.581014000000001,7.089125,26.04169999999999,2708.7333333341494
2024-07-02 18:06:00,63.483795,1.3020829999999997,1.1513539636363368,7.349538,7.060185,25.75229999999999,2708.7833333341496
2024-07-02 18:09:00,65.176505,1.3020829999999997,1.1670391360856678,7.262727999999999,7.002314999999999,27.488400000000013,2708.8333333341498
2024-07-02 18:12:00,64.39525499999999,1.3020829999999997,1.1825689221216575,7.2916680000000005,7.060185,24.884299999999996,2708.88333333415
2024-07-02 18:15:00,63.87442,1.3310179999999994,1.1646406413238144,7.349532999999999,7.031255000000001,26.041600000000017,2708.93333333415
2024-07-02 18:18:00,64.77141,1.3888879999999997,1.1747272686655157,7.378473,6.973385,26.331000000000017,2708.9833333341503
