Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-07-02 18:21:00,63.628475,1.3310179999999994,1.1804405272893843,7.378473,7.089125,26.620400000000018,2709.0333333341505
2024-07-02 18:24:00,63.58507,1.3310179999999994,1.1804405272893843,7.465273,7.175925,26.331000000000017,2709.0833333341507
2024-07-02 18:27:00,63.151039999999995,1.3310179999999994,1.1960941610270728,7.407403,7.1469949999999995,26.04159999999996,2709.133333334151
2024-07-02 18:30:00,63.09317,1.3310179999999994,1.1646406413238133,7.407403,7.089125,27.199000000000012,2709.183333334151
2024-07-02 18:33:00,62.543405,1.359953,1.209519908457017,7.436338000000001,7.1469949999999995,26.331000000000017,2709.233333334151
2024-07-02 18:36:00,61.71875,1.359953,1.1778302412875779,7.436338000000001,7.089125,26.04169999999999,2709.2833333341514
2024-07-02 18:39:00,60.677085,1.359953,1.161745875600268,7.436338000000001,7.060185,25.75229999999999,2709.3333333341516
2024-07-02 18:42:00,59.9103,1.359953,1.1617458756002694,7.407408,7.031255000000001,24.88420000000002,2709.3833333341518
2024-07-02 18:45:00,59.43287,1.359953,1.1617458756002694,7.407408,7.031255000000001,25.173500000000047,2709.433333334152
2024-07-02 18:48:00,59.606485,1.359953,1.145499851486988,7.436338000000001,7.031255000000001,25.17360000000002,2709.483333334152
2024-07-02 18:51:00,59.49074,1.4178230000000003,1.171136538046117,7.436338000000001,6.973385,24.884299999999996,2709.5333333341523
2024-07-02 18:54:00,59.866895,1.4467590000000001,1.1838324210613185,7.465274000000001,6.973385,24.594899999999996,2709.5833333341525
2024-07-02 18:57:00,58.854165,1.5046290000000004,1.191958645564863,7.523144000000001,6.944445,24.305499999999995,2709.6333333341527
2024-07-02 19:00:00,50.217015,1.1284720000000004,1.142880940935264,7.378469000000001,7.407406999999999,24.016200000000026,2709.683333334153
2024-07-02 19:03:00,43.851275,1.3888889999999998,1.1081511532528123,7.696759,7.17593,21.701300000000003,2709.733333334153
2024-07-02 19:06:00,36.71875,1.3310180000000003,1.0143040702295436,7.609949,7.031250999999999,21.411999999999978,2709.783333334153
2024-07-03 07:42:00,66.76794,1.880788,1.2515369532326772,5.931712999999999,4.832174999999999,35.59030000000001,2709.783333334153
2024-07-03 07:45:00,76.96759499999999,1.4756939999999998,1.0919139187898002,6.365742999999999,5.671298999999999,32.407399999999996,2709.8333333341534
2024-07-03 07:48:00,82.98611,1.5335649999999994,1.1694215873328986,6.597218,5.931713,30.381899999999973,2709.8833333341536
2024-07-03 07:51:00,92.46238500000001,1.4467599999999994,1.1500581077196645,6.365738,5.815968,32.696799999999996,2709.9333333341538
2024-07-03 07:54:00,90.37905,1.2152779999999996,1.0480924623542314,5.787037999999999,5.46875,31.82869999999997,2709.983333334154
2024-07-03 07:57:00,87.90509,1.186343,1.0349346851169898,5.6423630000000005,5.353009999999999,31.82869999999997,2710.033333334154
2024-07-03 08:00:00,85.31539,1.1574080000000002,1.02167441282758,5.613423,5.3530050000000005,30.382000000000005,2710.0833333341543
2024-07-03 08:03:00,89.279515,1.3888889999999998,1.0560955393339282,5.613427000000001,5.005788000000001,32.117999999999995,2710.1333333341545
2024-07-03 08:06:00,89.5544,1.2152779999999996,1.1109292730775682,5.6423630000000005,5.439815,33.85410000000002,2710.1833333341547
2024-07-03 08:09:00,89.04803,1.186343,1.1423877908909332,6.250003,6.16319,32.696799999999996,2710.233333334155
2024-07-03 08:12:00,85.199655,1.2152779999999996,1.1564448978838586,6.423608000000001,6.30787,31.5394,2710.283333334155
2024-07-03 08:15:00,82.34954,1.2442130000000002,1.1703876126261017,6.5104180000000005,6.3657449999999995,30.382000000000005,2710.333333334155
2024-07-03 08:18:00,80.09259,1.3020829999999997,1.1670391360856678,6.655092999999999,6.394679999999999,30.092600000000004,2710.3833333341554
2024-07-03 08:21:00,78.05266,1.3020829999999997,1.1513594101826532,6.684023,6.394679999999999,28.93520000000001,2710.4333333341556
2024-07-03 08:24:00,76.98205999999999,1.3310179999999994,1.1646351529406345,6.799773,6.481485,29.224500000000035,2710.4833333341558
2024-07-03 08:27:00,77.38714999999999,1.3310179999999994,1.1646351529406354,6.828702999999999,6.510415000000001,29.224500000000035,2710.533333334156
2024-07-03 08:30:00,76.38889,1.3310179999999994,1.1960887775173932,6.915512999999999,6.655095,28.64580000000001,2710.583333334156
2024-07-03 08:33:00,76.37442,1.3310179999999994,1.1960887775173923,6.973383,6.712965,28.935299999999984,2710.6333333341563
2024-07-03 08:36:00,77.47396,1.4178230000000003,1.2200933101284843,7.060188,6.684025,28.93520000000001,2710.6833333341565
2024-07-03 08:39:00,76.837385,1.359953,1.1937490216405764,7.089118000000001,6.770835000000001,29.803200000000004,2710.7333333341567
2024-07-03 08:42:00,76.837385,1.359953,1.209514484713525,7.089118000000001,6.799765,29.224500000000035,2710.783333334157
2024-07-03 08:45:00,76.28761499999999,1.359953,1.1937435459841197,7.1180579999999996,6.799765,29.51389999999998,2710.833333334157
2024-07-03 08:48:00,78.32754499999999,1.4178239999999995,1.2039407632353671,7.118053,6.712959,30.09250000000003,2710.883333334157
2024-07-03 08:51:00,78.29861,1.3020829999999997,1.197954847813234,6.9444479999999995,6.7418949999999995,30.381899999999973,2710.9333333341574
2024-07-03 08:54:00,80.570025,1.1284720000000004,1.171336059058086,6.712967000000001,6.799765000000001,30.381899999999973,2710.9833333341576
2024-07-03 08:57:00,79.774305,1.157407,1.2002864231765322,6.770832,6.857635000000001,30.381899999999973,2711.0333333341578
2024-07-03 09:00:00,79.86111,1.244212,1.2002838135746754,6.886577,6.799765000000001,29.80329999999998,2711.083333334158
2024-07-03 09:03:00,78.77604,1.2152779999999996,1.18610465469426,6.915513,6.857635000000001,30.092600000000004,2711.133333334158
2024-07-03 09:06:00,76.18634,1.3020830000000005,1.2132078359758889,7.089118000000001,6.9155050000000005,29.22460000000001,2711.1833333341583
2024-07-03 09:09:00,74.840855,1.359953,1.1778247115075797,7.146988,6.799765,28.93520000000001,2711.2333333341585
2024-07-03 09:12:00,76.663775,1.2152770000000004,1.1564392430884944,6.857642,6.7418949999999995,29.513900000000035,2711.2833333341587
2024-07-03 09:15:00,77.67650499999999,1.244212,1.2002838135746743,6.8287070000000005,6.7418949999999995,29.51389999999998,2711.333333334159
2024-07-03 09:18:00,75.810185,1.3310179999999994,1.1804405272893843,7.060183,6.770835000000001,28.356499999999983,2711.383333334159
2024-07-03 09:21:00,74.681715,1.3888889999999998,1.2069624831934234,7.146993999999999,6.799765,28.356400000000008,2711.433333334159
2024-07-03 09:24:00,80.700235,1.7361110000000002,1.3067946244051465,7.349534000000001,6.568283000000001,31.53929999999997,2711.4833333341594
2024-07-03 09:27:00,72.93113500000001,1.2731480000000008,1.2731499999628837,7.378474,7.378476,27.777800000000013,2711.5333333341596
2024-07-03 09:30:00,69.73379499999999,1.359954,1.1617463257363159,6.770834,6.39468,26.620299999999986,2711.5833333341598
2024-07-03 09:33:00,68.590855,1.359953,1.1290731851830362,6.915508000000001,6.481485,27.488399999999956,2711.63333333416
2024-07-03 09:36:00,68.86573999999999,1.3310179999999994,1.1486714273590228,6.915512999999999,6.568285,27.488400000000013,2711.68333333416
2024-07-03 09:39:00,71.064815,1.2442130000000002,1.1245043388681235,6.655092,6.423609000000001,28.356400000000008,2711.7333333341603
2024-07-03 09:42:00,73.37962999999999,1.0995369999999998,1.0995394999862453,6.365741999999999,6.365745,27.777799999999957,2711.7833333341605
2024-07-03 09:45:00,70.992475,1.273148,1.1379835032418453,6.7129579999999995,6.4525500000000005,27.488499999999988,2711.8333333341607
2024-07-03 09:48:00,68.012155,1.3888890000000007,1.1418105637172506,6.886574,6.423614999999999,27.777800000000013,2711.883333334161
2024-07-03 09:51:00,66.145835,1.5046289999999996,1.1573073009177528,7.089123999999999,6.452545,26.62039999999996,2711.933333334161
2024-07-03 09:54:00,65.92882,1.5335640000000001,1.1694150697092065,7.118059000000001,6.452545000000001,26.620300000000043,2711.983333334161
2024-07-03 09:57:00,67.66493,1.5046290000000004,1.1747344572979703,7.0601840000000005,6.452545000000001,27.488400000000013,2712.0333333341614
2024-07-03 10:00:00,68.894675,1.5046290000000004,1.1919527278034807,7.089124000000001,6.510415,27.488400000000013,2712.0833333341616
2024-07-03 10:03:00,83.015045,1.6203690000000002,1.2232382058309335,7.089118000000001,6.365739,30.67130000000003,2712.1333333341618
2024-07-03 10:06:00,81.00405,1.359953,1.129067477870214,7.233798,6.799765,30.092600000000004,2712.183333334162
2024-07-03 10:09:00,78.71817,1.359954,1.2095149471166293,6.973383999999999,6.68403,29.51389999999998,2712.233333334162
2024-07-03 10:12:00,77.965855,1.3888889999999998,1.2385876659361519,7.175924,6.886575,29.803200000000004,2712.2833333341623
2024-07-03 10:15:00,76.31655,1.359954,1.1937494800139101,7.291664000000001,6.973380000000001,28.645899999999983,2712.3333333341625
2024-07-03 10:18:00,75.144675,1.4467590000000001,1.2331460679932194,7.349534000000001,6.944445000000001,28.067099999999982,2712.3833333341627
2024-07-03 10:21:00,73.88599500000001,1.4756939999999998,1.24611074615677,7.378469000000001,6.944445000000001,28.93520000000001,2712.433333334163
2024-07-03 10:24:00,73.36516,1.4756939999999998,1.2297282239432188,7.494209,7.031255000000001,27.488400000000013,2712.483333334163
2024-07-03 10:27:00,73.20601500000001,1.5046289999999996,1.24250004607931,7.523143999999999,7.031255000000001,27.488400000000013,2712.533333334163
2024-07-03 10:30:00,72.9022,1.4756939999999998,1.2297282239432188,7.494209,7.031255000000001,28.067099999999982,2712.5833333341634
2024-07-03 10:33:00,74.059605,1.4178230000000003,1.2360951669096785,7.291668,6.944445,28.067099999999982,2712.6333333341636
2024-07-03 10:36:00,75.07233500000001,1.2152770000000004,1.186109245049679,7.002312,6.944445,29.51389999999998,2712.6833333341638
2024-07-03 10:39:00,78.399885,1.0416669999999995,1.1535410891430504,6.684026,6.915509,28.935099999999977,2712.733333334164
2024-07-03 10:42:00,76.822915,1.186343,1.1863474999937607,7.060182999999999,7.06019,27.488400000000013,2712.783333334164
2024-07-03 10:45:00,74.53703999999999,1.3310180000000003,1.2269651461298214,7.262728000000001,7.06019,27.777800000000013,2712.8333333341643
2024-07-03 10:48:00,73.26389,1.3310179999999994,1.2115968789064575,7.233793,7.002315,28.64580000000001,2712.8833333341645
2024-07-03 10:51:00,74.04513499999999,1.3020829999999997,1.2132130832547992,7.146988,6.973385,27.77770000000004,2712.9333333341647
2024-07-03 10:54:00,74.39236,1.273148,1.1842248404489397,7.060182999999999,6.886575000000001,27.777799999999957,2712.983333334165
2024-07-03 10:57:00,75.40509499999999,1.2152770000000004,1.215279500022138,6.9444420000000004,6.944445,27.777800000000013,2713.033333334165
2024-07-03 11:00:00,76.76505,1.1284720000000004,1.1854053058417637,6.857637,6.973385,28.64580000000001,2713.083333334165
2024-07-03 11:03:00,79.52836,1.0127319999999997,1.1909275382531888,6.684030999999999,7.060188999999999,29.80329999999998,2713.1333333341654
2024-07-03 11:06:00,80.7147,1.0127309999999996,1.164636616580663,6.684026,7.002314999999999,29.513900000000035,2713.1833333341656
2024-07-03 11:18:00,77.41609,1.3020829999999997,1.2433147313726518,7.2916680000000005,7.175925,29.803200000000004,2713.3833333341654
2024-07-03 11:21:00,76.53356500000001,1.3310179999999994,1.2269598592621436,7.262732999999999,7.060185,28.356499999999983,2713.4333333341656
2024-07-03 11:24:00,75.694445,1.3310179999999994,1.2269651461298208,7.233793,7.031255000000001,29.51389999999998,2713.4833333341658
2024-07-03 11:27:00,75.390625,1.3020829999999997,1.2132078359758893,7.233797999999999,7.060185,28.64580000000001,2713.533333334166
2024-07-03 11:30:00,75.46296000000001,1.3020829999999997,1.2283278573505572,7.204858000000001,7.060185,29.224499999999978,2713.583333334166
2024-07-03 11:33:00,75.34722500000001,1.3310179999999994,1.2269598592621436,7.262732999999999,7.060185,29.513800000000003,2713.6333333341663
2024-07-03 11:36:00,74.24768499999999,1.3020829999999997,1.2132130832547992,7.204858000000001,7.031255000000001,27.777800000000013,2713.6833333341665
2024-07-03 11:39:00,73.697915,1.3020829999999997,1.1979601419353365,7.204858000000001,7.002315,28.64580000000001,2713.7333333341667
2024-07-03 11:42:00,74.117475,1.359953,1.2251382296533564,7.204858000000001,6.944445,28.64580000000001,2713.783333334167
2024-07-03 11:45:00,72.78646,1.3020829999999997,1.1979601419353372,7.233797999999999,7.031255000000001,27.199099999999987,2713.833333334167
2024-07-03 11:48:00,72.4103,1.3310179999999994,1.2115968789064584,7.262732999999999,7.031255000000001,27.488400000000013,2713.883333334167
2024-07-03 11:51:00,73.62558,1.359953,1.209514484713525,7.2916680000000005,7.002314999999999,28.645899999999983,2713.9333333341674
2024-07-03 11:54:00,74.14641,1.2442129999999993,1.1703876126261017,7.233798,7.089125,27.777800000000013,2713.9833333341676
2024-07-03 11:57:00,75.462965,1.3020829999999997,1.2283278573505592,7.262727999999999,7.118055,29.803200000000004,2714.0333333341678
2024-07-03 12:00:00,76.67823999999999,1.273148,1.2439906826273968,7.146992999999999,7.089124999999999,28.93520000000001,2714.083333334168
2024-07-03 12:03:00,77.358215,1.244212,1.2296902748149043,7.175927000000001,7.146995,30.092600000000004,2714.133333334168
2024-07-03 12:06:00,76.837385,1.1863419999999998,1.2007538837511706,7.118056999999999,7.1469949999999995,29.22460000000001,2714.1833333341683
2024-07-03 12:09:00,76.27315,1.2442129999999993,1.2002894244842508,7.175927999999999,7.089125,28.35650000000004,2714.2333333341685
2024-07-03 12:12:00,74.49363500000001,1.273148,1.214360911819343,7.204858000000001,7.089119999999999,28.356400000000008,2714.2833333341687
2024-07-03 12:15:00,73.98726500000001,1.3020829999999997,1.1979601419353365,7.2916680000000005,7.089125,28.06710000000004,2714.333333334169
2024-07-03 12:18:00,73.20601500000001,1.3310179999999994,1.2269598592621436,7.262732999999999,7.060185,27.199099999999987,2714.383333334169
2024-07-03 12:21:00,72.62731500000001,1.3310179999999994,1.1960887775173923,7.320603,7.060185,28.06710000000004,2714.433333334169
2024-07-03 12:24:00,73.292825,1.359953,1.209514484713525,7.2916680000000005,7.002314999999999,28.93520000000001,2714.4833333341694
2024-07-03 12:27:00,72.78646,1.359953,1.2251382296533575,7.233797999999999,6.973385,28.935099999999977,2714.5333333341696
2024-07-03 12:30:00,72.554975,1.3310179999999994,1.2115968789064584,7.262732999999999,7.031255000000001,28.067099999999982,2714.5833333341698
2024-07-03 12:33:00,71.93287000000001,1.3310179999999994,1.2115968789064584,7.262732999999999,7.031255000000001,27.488499999999988,2714.63333333417
2024-07-03 12:36:00,71.368635,1.3310179999999994,1.1960887775173923,7.320603,7.060185,27.777800000000013,2714.68333333417
2024-07-03 12:39:00,72.10648499999999,1.3888879999999997,1.2228490105725522,7.320603,7.002314999999999,28.356499999999983,2714.7333333341703
2024-07-03 12:42:00,71.484375,1.3020829999999997,1.1825689221216575,7.2916680000000005,7.060185,27.777800000000013,2714.7833333341705
2024-07-03 12:45:00,70.68866,1.3310179999999994,1.2115968789064584,7.262732999999999,7.031255000000001,27.77770000000004,2714.8333333341707
2024-07-03 12:48:00,69.80613500000001,1.3310179999999994,1.2115968789064584,7.262732999999999,7.031255000000001,27.199100000000044,2714.883333334171
2024-07-03 12:51:00,68.967015,1.3310179999999994,1.1960887775173932,7.262732999999999,7.002315,26.90980000000002,2714.933333334171
2024-07-03 12:54:00,68.82234,1.3020829999999997,1.1979601419353372,7.233797999999999,7.031255000000001,27.199099999999987,2714.983333334171
2024-07-03 12:57:00,68.80787000000001,1.3020829999999997,1.182568922121659,7.233797999999999,7.002315,26.909699999999987,2715.0333333341714
2024-07-03 13:00:00,68.663195,1.2442129999999993,1.1703876126261017,7.146988,7.002315,27.77769999999998,2715.0833333341716
2024-07-03 13:03:00,68.894675,1.2442129999999993,1.1703876126261017,7.146988,7.002315,27.488499999999988,2715.1333333341718
2024-07-03 13:06:00,68.51851500000001,1.2442129999999993,1.1703876126261017,7.146988,7.002315,26.909700000000043,2715.183333334172
2024-07-03 13:09:00,68.20023499999999,1.3020829999999997,1.1979601419353365,7.204858000000001,7.002315,26.331099999999992,2715.233333334172
2024-07-03 13:12:00,67.824075,1.3020829999999997,1.1670391360856678,7.204858000000001,6.944445000000001,26.04169999999999,2715.2833333341723
2024-07-03 13:15:00,68.54745500000001,1.3888879999999997,1.2069675439206877,7.320603,6.973385,27.777800000000013,2715.3333333341725
2024-07-03 13:18:00,69.039355,1.3888879999999997,1.222854474134191,7.349532999999999,7.031255,26.90979999999996,2715.3833333341727
2024-07-03 13:21:00,68.127895,1.3310179999999994,1.1804405272893843,7.378473,7.089125,26.62039999999996,2715.433333334173
2024-07-03 13:24:00,68.012155,1.3020829999999997,1.1670391360856678,7.3205979999999995,7.060185,26.909699999999987,2715.483333334173
2024-07-03 13:27:00,68.31597500000001,1.3020829999999997,1.1825689221216575,7.2916680000000005,7.060185,26.620400000000018,2715.533333334173
2024-07-03 13:30:00,69.328705,1.359953,1.1937490216405764,7.2916680000000005,6.973385,27.199099999999987,2715.5833333341734
2024-07-03 13:33:00,69.256365,1.3020829999999997,1.1979601419353372,7.175927999999999,6.973385,27.199099999999987,2715.6333333341736
2024-07-03 13:36:00,68.185765,1.2442129999999993,1.1854008836727605,7.175927999999999,7.060185,27.488400000000013,2715.6833333341738
2024-07-03 13:39:00,68.08449,1.3020829999999997,1.1979601419353372,7.233797999999999,7.031255000000001,27.777800000000013,2715.733333334174
2024-07-03 13:42:00,67.708335,1.3020829999999997,1.1670391360856678,7.204858000000001,6.944445000000001,27.488399999999956,2715.783333334174
2024-07-03 13:45:00,68.460645,1.3888879999999997,1.2228490105725536,7.262732999999999,6.944445,27.777799999999957,2715.8333333341743
2024-07-03 13:48:00,67.85301000000001,1.3310179999999994,1.2115968789064575,7.233793,7.002315,27.488400000000013,2715.8833333341745
2024-07-03 13:51:00,68.92361500000001,1.359953,1.2095144847135262,7.233797999999999,6.944445,27.488400000000013,2715.9333333341747
2024-07-03 13:54:00,69.58912000000001,1.359953,1.2095144847135262,7.233797999999999,6.944445,27.488499999999988,2715.983333334175
2024-07-03 13:57:00,70.55845,1.359953,1.209514484713525,7.2916680000000005,7.002314999999999,26.620400000000018,2716.033333334175
2024-07-03 14:00:00,71.108215,1.359953,1.209514484713525,7.2916680000000005,7.002314999999999,28.645899999999983,2716.083333334175
2024-07-03 14:03:00,71.238425,1.359953,1.2251382296533564,7.2916680000000005,7.031255,28.64580000000001,2716.1333333341754
2024-07-03 14:06:00,71.29629499999999,1.359953,1.2251382296533575,7.233797999999999,6.973385,27.777800000000013,2716.1833333341756
2024-07-03 14:09:00,71.26736,1.359953,1.2251382296533564,7.204858000000001,6.944445,27.77770000000004,2716.2333333341758
2024-07-03 14:12:00,74.23322,1.4178239999999995,1.2360956232038156,7.233797999999999,6.886574,28.06710000000004,2716.283333334176
2024-07-03 14:15:00,77.35822,1.4178239999999995,1.2200993184877187,7.3205979999999995,6.944444,28.935199999999952,2716.333333334176
2024-07-03 14:18:00,79.976855,1.4178239999999995,1.2360956232038156,7.089118,6.741894000000001,30.092600000000004,2716.3833333341763
2024-07-03 14:21:00,84.157985,1.4467590000000001,1.2331404723957553,7.002318,6.597219,30.9606,2716.4333333341765
2024-07-03 14:24:00,87.55787000000001,1.4467590000000001,1.216872129095417,6.857638000000001,6.423609,31.828700000000026,2716.4833333341767
2024-07-03 14:27:00,90.19097500000001,1.3888889999999998,1.1747277158244924,6.481478,6.076389000000001,32.986099999999965,2716.533333334177
2024-07-03 14:30:00,91.1603,1.3888879999999997,1.1747272686655157,6.336803,5.9317150000000005,32.407399999999996,2716.583333334177
2024-07-03 14:33:00,91.00115500000001,1.3310179999999994,1.1486714273590217,6.192133,5.844905,32.117999999999995,2716.633333334177
2024-07-03 14:36:00,89.36632,1.3020829999999997,1.1195124270251398,6.163193,5.81597,31.25,2716.6833333341774
2024-07-03 14:39:00,84.157985,1.1863419999999998,1.0972488105671134,6.105323,5.931711,30.67130000000003,2716.7333333341776
2024-07-03 14:42:00,75.72338,1.157407,1.0834600562237735,6.192133,6.0474559999999995,29.80329999999998,2716.7833333341778
2024-07-03 14:45:00,70.03761499999999,1.157407,1.0834600562237735,6.3657379999999995,6.221061000000001,27.777800000000013,2716.833333334178
2024-07-03 14:48:00,67.50579,1.273148,1.1379780989880823,6.741898,6.4814799999999995,26.33099999999996,2716.883333334178
2024-07-03 14:51:00,68.30150499999999,1.359953,1.1617402892828126,6.944448,6.5682849999999995,27.777800000000013,2716.9333333341783
2024-07-03 14:54:00,68.72106500000001,1.359953,1.1778247115075797,7.031248000000001,6.684025,27.777800000000013,2716.9833333341785
2024-07-03 14:57:00,70.02315,1.359953,1.2095144847135262,7.089118,6.799765000000001,27.777799999999957,2717.0333333341787
2024-07-03 15:00:00,70.8478,1.3020829999999997,1.1670391360856678,7.1469879999999995,6.886575,26.62039999999996,2717.083333334179
2024-07-03 15:03:00,70.02315,1.3310179999999994,1.2115968789064575,7.233793,7.002315,27.488400000000013,2717.133333334179
2024-07-03 15:06:00,70.41377,1.3020829999999997,1.1979601419353372,7.233797999999999,7.031255000000001,26.90980000000002,2717.183333334179
2024-07-03 15:09:00,70.41377,1.3020829999999997,1.182568922121659,7.233797999999999,7.002315,26.909699999999987,2717.2333333341794
2024-07-03 15:12:00,70.16782,1.3020829999999997,1.1670391360856678,7.204858000000001,6.944445000000001,27.199100000000044,2717.2833333341796
2024-07-03 15:15:00,69.70486500000001,1.3020829999999997,1.182568922121659,7.1180579999999996,6.886575000000001,27.488499999999988,2717.3333333341798
2024-07-03 15:18:00,69.19849500000001,1.2442129999999993,1.139945126323467,7.089117999999999,6.886575,27.199099999999987,2717.38333333418
2024-07-03 15:21:00,70.89120500000001,1.3020829999999997,1.1670337424690171,7.1180579999999996,6.857635,27.199099999999987,2717.43333333418
2024-07-03 15:24:00,71.412035,1.3020829999999997,1.1979601419353365,7.146988,6.944445,27.777800000000013,2717.4833333341803
2024-07-03 15:27:00,71.889465,1.359953,1.2251382296533564,7.204858000000001,6.944445,28.645899999999983,2717.5333333341805
2024-07-03 15:30:00,72.32349500000001,1.359953,1.2095144847135262,7.233797999999999,6.944445,28.645899999999983,2717.5833333341807
2024-07-03 15:33:00,72.75752,1.359953,1.2251382296533575,7.233797999999999,6.973385,29.22460000000001,2717.633333334181
2024-07-03 15:36:00,72.337965,1.3310179999999994,1.1960887775173923,7.320603,7.060185,27.777799999999957,2717.683333334181
2024-07-03 15:39:00,73.81366,1.3888879999999997,1.222854474134191,7.349532999999999,7.031255,27.777800000000013,2717.733333334181
2024-07-03 15:42:00,73.36516,1.3310179999999994,1.2115968789064575,7.320603,7.089125,28.067200000000014,2717.7833333341814
2024-07-03 15:45:00,73.524305,1.3310179999999994,1.2115968789064575,7.320603,7.089125,28.067200000000014,2717.8333333341816
2024-07-03 15:48:00,73.553245,1.3020829999999997,1.2132078359758893,7.233797999999999,7.060185,28.06710000000004,2717.8833333341818
2024-07-03 15:51:00,73.56771,1.3020829999999997,1.2132078359758893,7.233797999999999,7.060185,28.356499999999983,2717.933333334182
2024-07-03 15:54:00,74.377895,1.359953,1.2406205979711526,7.204858000000001,6.973385,28.64580000000001,2717.983333334182
2024-07-03 15:57:00,73.20601500000001,1.3310179999999994,1.2115968789064575,7.233793,7.002315,27.488400000000013,2718.0333333341823
2024-07-03 16:00:00,72.07755,1.359953,1.2095144847135262,7.291668,7.002315,27.488399999999956,2718.0833333341825
2024-07-03 16:03:00,71.252895,1.359953,1.2095144847135262,7.291668,7.002315,26.909699999999987,2718.1333333341827
2024-07-03 16:06:00,71.74479500000001,1.359953,1.2095144847135262,7.291668,7.002315,27.488400000000013,2718.183333334183
2024-07-03 16:09:00,71.74479500000001,1.4178230000000003,1.2360951669096785,7.291668,6.944445,27.199099999999987,2718.233333334183
2024-07-03 16:12:00,71.22395499999999,1.3888879999999997,1.1909255215705867,7.262732999999999,6.886575000000001,27.488400000000013,2718.283333334183
2024-07-03 16:15:00,71.03587999999999,1.3888879999999997,1.2228490105725536,7.262732999999999,6.944445,28.067099999999982,2718.3333333341834
2024-07-03 16:18:00,71.29629499999999,1.3310179999999994,1.1804405272893843,7.320603,7.031255000000001,27.777800000000013,2718.3833333341836
2024-07-03 16:21:00,71.22395499999999,1.3310179999999994,1.1960887775173923,7.320603,7.060185,26.620400000000018,2718.4333333341838
2024-07-03 16:24:00,71.46991,1.3310179999999994,1.1960887775173923,7.320603,7.060185,27.488499999999988,2718.483333334184
2024-07-03 16:27:00,72.149885,1.3020829999999997,1.1979601419353372,7.233797999999999,7.031255000000001,28.067099999999982,2718.533333334184
2024-07-03 16:30:00,70.92013499999999,1.3020829999999997,1.1979601419353365,7.204858000000001,7.002315,27.199099999999987,2718.5833333341843
2024-07-03 16:33:00,71.006945,1.3310179999999994,1.2115968789064575,7.233793,7.002315,27.488400000000013,2718.6333333341845
2024-07-03 16:36:00,71.99074,1.3310179999999994,1.1804405272893843,7.320603,7.031255000000001,28.93520000000001,2718.6833333341847
2024-07-03 16:39:00,71.32523,1.3888879999999997,1.2069675439206877,7.320603,6.973385,27.199099999999987,2718.733333334185
2024-07-03 16:42:00,71.412035,1.3020829999999997,1.1979601419353365,7.204858000000001,7.002315,28.64580000000001,2718.783333334185
2024-07-03 16:45:00,72.77198999999999,1.1863419999999998,1.1718174733715832,7.060187,7.031255000000001,26.909699999999987,2718.833333334185
2024-07-03 16:48:00,72.04861,1.2152779999999996,1.1861097370166176,7.118053000000001,7.060185,27.488400000000013,2718.8833333341854
2024-07-03 16:51:00,71.44097500000001,1.3020829999999997,1.1979601419353365,7.204858000000001,7.002315,28.356400000000008,2718.9333333341856
2024-07-03 16:54:00,70.48611500000001,1.359953,1.1937490216405764,7.262728000000001,6.944445000000001,27.488400000000013,2718.9833333341858
2024-07-03 16:57:00,69.71933,1.359953,1.2095144847135262,7.291668,7.002315,27.77769999999998,2719.033333334186
2024-07-03 17:00:00,68.460645,1.359953,1.1937490216405764,7.262728000000001,6.944445000000001,27.199000000000012,2719.083333334186
2024-07-03 17:03:00,68.63426000000001,1.4178230000000003,1.1876181728629884,7.291668,6.857635,27.488400000000013,2719.1333333341863
2024-07-03 17:06:00,68.56192,1.4178230000000003,1.2039403148974155,7.291668,6.886575000000001,26.909699999999987,2719.1833333341865
2024-07-03 17:09:00,67.83854,1.3888889999999998,1.1909259728357284,7.378474000000001,7.002315,26.331000000000017,2719.2333333341867
2024-07-03 17:12:00,67.53472500000001,1.3888889999999998,1.1747277158244924,7.407404,7.002315,26.331000000000017,2719.283333334187
2024-07-03 17:15:00,68.605325,1.4467590000000001,1.2168777805708801,7.407404,6.973385,26.620400000000018,2719.333333334187
2024-07-03 17:18:00,67.62152499999999,1.3888889999999998,1.1909259728357284,7.436344,7.060185,26.620400000000018,2719.3833333341872
2024-07-03 17:21:00,67.20197,1.3888889999999998,1.206967999233316,7.407404,7.060185,26.620400000000018,2719.4333333341874
2024-07-03 17:24:00,66.76794,1.4467590000000001,1.200438590489497,7.407404,6.944445,26.331000000000017,2719.4833333341876
2024-07-03 17:27:00,66.10243,1.3888889999999998,1.1909259728357284,7.378474000000001,7.002315,26.909700000000043,2719.533333334188
2024-07-03 17:30:00,65.55266,1.359953,1.1617458756002694,7.378468,7.002315,26.04169999999999,2719.583333334188
2024-07-03 17:33:00,64.858215,1.359953,1.1778247115075797,7.349538000000001,7.002315,27.488400000000013,2719.633333334188
2024-07-03 17:36:00,64.09143499999999,1.3888889999999998,1.1583547541950163,7.378474000000001,6.944445000000001,25.752300000000048,2719.6833333341883
2024-07-03 17:39:00,63.541669999999996,1.3888889999999998,1.1747277158244918,7.291664000000001,6.886575,26.04169999999999,2719.7333333341885
2024-07-03 17:42:00,63.411455000000004,1.4467590000000001,1.200432880638723,7.3206039999999994,6.857635,26.041600000000017,2719.7833333341887
2024-07-03 17:45:00,63.87442,1.4467590000000001,1.1838266501880241,7.378474000000001,6.886575000000001,26.04169999999999,2719.833333334189
2024-07-03 17:57:00,62.991895,1.3888889999999998,1.1747277158244924,7.407404,7.002315,25.173699999999997,2720.0333333341887
2024-07-03 18:00:00,62.991895,1.4467590000000001,1.200438590489497,7.407404,6.944445,26.04169999999999,2720.083333334189
2024-07-03 18:03:00,60.517939999999996,1.4467590000000001,1.1500576787132573,7.465274,6.9155050000000005,25.75229999999999,2720.133333334189
2024-07-03 18:09:00,61.22685,1.5335640000000001,1.1869636588624242,7.523149,6.886575000000001,24.884199999999964,2720.233333334189
2024-07-03 18:12:00,59.982635,1.4467590000000001,1.1670397705170952,7.465274,6.944445000000001,26.04169999999999,2720.283333334189
2024-07-03 18:15:00,60.34433,1.3310179999999994,1.1486714273590228,7.262732999999999,6.9155050000000005,24.88420000000002,2720.3333333341893
2024-07-03 18:24:00,61.024305,1.359953,1.1617458756002694,7.407408,7.031255000000001,26.04169999999999,2720.4833333341894
2024-07-03 18:30:00,62.282985,1.4178230000000003,1.187623841942363,7.436338000000001,7.002314999999999,26.04170000000005,2720.5833333341893
2024-07-03 18:33:00,61.197915,1.359953,1.161745875600268,7.436338000000001,7.060185,26.33099999999996,2720.6333333341895
2024-07-03 18:36:00,60.850695,1.359953,1.161745875600268,7.436338000000001,7.060185,25.75229999999999,2720.6833333341897
2024-07-03 18:39:00,59.780095,1.4467590000000001,1.1838324210613185,7.523144000000001,7.031255000000001,25.17349999999999,2720.73333333419
2024-07-03 18:42:00,58.622685,1.4756939999999998,1.162439106298597,7.609949,7.031255000000001,24.595000000000027,2720.78333333419
2024-07-03 18:45:00,58.188655,1.4178230000000003,1.1544646839392037,7.378468,6.886575000000001,24.595000000000027,2720.8333333341902
2024-07-03 18:51:00,58.275465,1.3888879999999997,1.1747272686655157,7.349532999999999,6.944445,23.1481,2720.93333333419
2024-07-03 18:54:00,58.47801,1.359953,1.1290731851830373,7.378468,6.944445000000001,24.01619999999997,2720.9833333341903
2024-07-03 19:00:00,51.504630000000006,1.0995369999999998,1.0995394999862453,7.233794,7.233797000000001,24.016200000000026,2721.0833333341902
2024-07-03 19:03:00,36.574075,1.359954,1.0440070955025549,7.378474,6.79977,21.70139999999998,2721.1333333341904
2024-07-03 19:09:00,33.47801,1.2731480000000008,0.9367105216266891,7.204864,6.597226,21.12270000000001,2721.2333333341903
2024-07-04 07:42:00,64.67013499999999,2.054398,1.3168106145157599,5.9895830000000005,4.716435000000001,26.62039999999996,2721.2333333341903
2024-07-04 07:45:00,76.18634,1.4756939999999998,1.073692908634979,6.336806999999999,5.613423000000001,33.56490000000002,2721.2833333341905
2024-07-04 07:48:00,82.16146,1.446758,1.1500572497067576,6.452547,5.902779000000001,29.803300000000036,2721.3333333341907
2024-07-04 07:51:00,92.31771,1.3020830000000005,1.135512215774083,6.192132000000001,5.873838999999999,32.117999999999995,2721.383333334191
2024-07-04 07:54:00,91.550925,1.157407,1.0373687801836053,5.5555520000000005,5.324075,32.98610000000002,2721.433333334191
2024-07-04 07:57:00,89.17823999999999,1.1284720000000004,1.0544834712818696,5.497682000000001,5.353009999999999,31.82869999999997,2721.4833333341912
2024-07-04 08:00:00,85.185185,0.9548610000000002,0.99763225042455,5.3530120000000005,5.439811000000001,32.11809999999997,2721.5333333341914
2024-07-04 08:03:00,87.09491,1.3020839999999998,1.036762231987133,5.613423,5.121529000000001,31.25,2721.5833333341916
2024-07-04 08:06:00,86.197915,1.2442129999999993,1.1089159900484382,5.700227999999999,5.439815,30.09250000000003,2721.633333334192
2024-07-04 08:09:00,85.069445,1.273148,1.1379780989880823,6.307868,6.0474499999999995,30.38190000000003,2721.683333334192
2024-07-04 08:12:00,81.467015,1.2442129999999993,1.1703876126261017,6.539353,6.39468,29.51389999999998,2721.733333334192
2024-07-04 08:15:00,78.269675,1.273148,1.1535417583846872,6.655092999999999,6.423614999999999,30.382000000000005,2721.7833333341923
2024-07-04 08:18:00,73.94386499999999,1.273148,1.1222651143651936,6.684023,6.394675,29.51389999999998,2721.8333333341925
2024-07-04 08:21:00,72.23669000000001,1.3020829999999997,1.1033415866068128,6.770833,6.394679999999999,28.356400000000008,2721.8833333341927
2024-07-04 08:24:00,70.298035,1.3310179999999994,1.1646351529406345,6.770833,6.452545,28.64580000000001,2721.933333334193
2024-07-04 08:27:00,69.58912000000001,1.3310179999999994,1.1162512562986457,6.886573,6.481485,27.199100000000044,2721.983333334193
2024-07-04 08:30:00,69.05382,1.3310179999999994,1.1486714273590228,6.915512999999999,6.568285,26.62039999999996,2722.0333333341932
2024-07-04 08:33:00,69.18403,1.3310179999999994,1.1486714273590228,6.915512999999999,6.568285,27.199000000000012,2722.0833333341934
2024-07-04 08:36:00,69.212965,1.3020829999999997,1.1355122157740836,6.886577999999999,6.568285,27.199000000000012,2722.1333333341936
2024-07-04 08:39:00,70.67419,1.359953,1.1617402892828126,6.944448,6.5682849999999995,27.777799999999957,2722.183333334194
2024-07-04 08:42:00,70.78993,1.3020829999999997,1.1513539636363368,6.9444479999999995,6.655094999999999,26.909699999999987,2722.233333334194
2024-07-04 08:45:00,69.7772,1.3310179999999994,1.180435092435337,7.0312529999999995,6.741895,26.04169999999999,2722.283333334194
2024-07-04 12:57:00,65.95775499999999,1.4467590000000001,1.200438590489497,7.465274,7.002315,26.909699999999987,2726.483333334194
2024-07-04 13:00:00,65.48032,1.3888889999999998,1.1909259728357284,7.436344,7.060185,26.62039999999996,2726.533333334194
2024-07-04 13:03:00,66.46412000000001,1.4467590000000001,1.216877780570879,7.465274000000001,7.031255,27.488500000000045,2726.5833333341943
2024-07-04 13:06:00,65.82754499999999,1.3888889999999998,1.190931543588694,7.523144,7.1469949999999995,26.04159999999996,2726.6333333341945
2024-07-04 13:09:00,66.82580999999999,1.4467590000000001,1.216877780570879,7.465274000000001,7.031255,27.488400000000013,2726.6833333341947
2024-07-04 13:12:00,65.48032,1.3888889999999998,1.1747277158244918,7.465274000000001,7.060185,26.620400000000018,2726.733333334195
2024-07-04 13:15:00,64.945025,1.3888889999999998,1.1747277158244918,7.465274000000001,7.060185,25.462999999999965,2726.783333334195
2024-07-04 13:18:00,64.29398499999999,1.3888889999999998,1.1747277158244924,7.407404,7.002315,25.46289999999999,2726.8333333341952
2024-07-04 13:21:00,64.09143499999999,1.3888889999999998,1.1747277158244924,7.407404,7.002315,26.331000000000017,2726.8833333341954
2024-07-04 13:24:00,64.626735,1.5046290000000004,1.208983611970323,7.494214,6.944445,26.04169999999999,2726.9333333341956
2024-07-04 13:27:00,64.04803,1.4467590000000001,1.1670397705170952,7.465274,6.944445000000001,27.199000000000012,2726.983333334196
2024-07-04 13:30:00,63.35359,1.4467590000000001,1.1670339357204589,7.436344000000001,6.9155050000000005,26.04169999999999,2727.033333334196
2024-07-04 13:33:00,63.628475,1.4467590000000001,1.1670397705170952,7.465274,6.944445000000001,25.462999999999965,2727.083333334196
2024-07-04 13:36:00,63.94676,1.4467590000000001,1.200438590489497,7.465274,7.002315,24.594899999999996,2727.1333333341963
2024-07-04 13:39:00,65.711805,1.4467590000000001,1.216877780570879,7.465274000000001,7.031255,25.75229999999999,2727.1833333341965
2024-07-04 13:42:00,66.84028,1.4178230000000003,1.2361006698874841,7.436338000000001,7.089124999999999,25.75229999999999,2727.2333333341967
2024-07-04 13:45:00,66.970485,1.4178230000000003,1.2039459262092516,7.436338000000001,7.031255,26.331000000000017,2727.283333334197
2024-07-04 13:48:00,67.824075,1.359953,1.2251382296533564,7.407408,7.1469949999999995,26.04169999999999,2727.333333334197
2024-07-04 13:51:00,68.95255,1.4178230000000003,1.2200988661425052,7.494208,7.118055,26.909700000000043,2727.3833333341972
2024-07-04 13:54:00,68.1713,1.359953,1.1937490216405764,7.494208,7.175925,26.331000000000017,2727.4333333341974
2024-07-04 13:57:00,69.22743,1.4178230000000003,1.2200988661425052,7.494208,7.118055,27.777800000000013,2727.4833333341976
2024-07-04 14:00:00,68.50405,1.359953,1.2251382296533564,7.436338000000001,7.175925,27.488400000000013,2727.533333334198
2024-07-04 14:03:00,68.475115,1.359953,1.1937490216405764,7.494208,7.175925,27.199100000000044,2727.583333334198
2024-07-04 14:06:00,67.83854500000001,1.3888889999999998,1.190931543588694,7.523144,7.1469949999999995,28.645899999999983,2727.633333334198
2024-07-04 14:09:00,66.92707999999999,1.3888889999999998,1.190931543588694,7.465274000000001,7.089125,26.90979999999996,2727.6833333341983
2024-07-04 14:12:00,67.96875,1.4467590000000001,1.216877780570879,7.523144,7.089124999999999,27.199099999999987,2727.7333333341985
2024-07-04 14:15:00,68.055555,1.4467590000000001,1.216877780570879,7.523144,7.089124999999999,26.620299999999986,2727.7833333341987
2024-07-04 14:18:00,68.475115,1.4467590000000001,1.2331460679932194,7.552084000000001,7.146995,26.909700000000043,2727.833333334199
2024-07-04 14:21:00,68.909145,1.4467590000000001,1.2331460679932194,7.552084000000001,7.146995,27.488400000000013,2727.883333334199
2024-07-04 14:24:00,68.677665,1.359953,1.1937490216405764,7.523148000000001,7.204865000000001,27.199099999999987,2727.9333333341992
2024-07-04 14:27:00,68.85127,1.359953,1.2095199084570174,7.494208,7.204865000000001,26.04169999999999,2727.9833333341994
2024-07-04 14:30:00,69.96528,1.4178230000000003,1.2200988661425052,7.523148000000001,7.146995,26.909699999999987,2728.0333333341996
2024-07-04 14:33:00,69.01042000000001,1.3310179999999994,1.1960941610270739,7.465273,7.204865000000001,26.620300000000043,2728.0833333342
2024-07-04 14:36:00,68.95255,1.359953,1.2251382296533564,7.436338000000001,7.175925,26.620400000000018,2728.1333333342
2024-07-04 14:39:00,68.51852,1.359953,1.1937490216405764,7.407408,7.089125,25.752200000000016,2728.1833333342
2024-07-04 14:42:00,67.56365500000001,1.359953,1.1937490216405764,7.407408,7.089125,25.75229999999999,2728.2333333342003
2024-07-04 14:45:00,68.57639,1.4178230000000003,1.2039459262092516,7.436338000000001,7.031255,27.199000000000012,2728.2833333342005
2024-07-04 14:48:00,68.31597500000001,1.3888879999999997,1.2069675439206877,7.378473,7.031255,27.199099999999987,2728.3333333342007
2024-07-04 14:51:00,66.869215,1.359953,1.1937490216405764,7.349538000000001,7.031255000000001,26.620400000000018,2728.383333334201
2024-07-04 14:54:00,66.695605,1.359953,1.1937490216405764,7.349538000000001,7.031255000000001,26.620400000000018,2728.433333334201
2024-07-04 14:57:00,66.40625,1.359953,1.1778302412875792,7.378468,7.031255000000001,26.620400000000018,2728.4833333342012
2024-07-04 15:00:00,67.476855,1.4178230000000003,1.2039459262092524,7.378468,6.973385,27.199099999999987,2728.5333333342014
2024-07-04 15:03:00,66.666665,1.359953,1.1778247115075797,7.349538000000001,7.002315,26.62039999999996,2728.5833333342016
2024-07-04 15:06:00,66.6522,1.359953,1.1778247115075797,7.349538000000001,7.002315,26.620400000000018,2728.633333334202
2024-07-04 15:09:00,66.59433,1.359953,1.1778247115075797,7.349538000000001,7.002315,26.90980000000002,2728.683333334202
2024-07-04 15:12:00,66.189235,1.359953,1.1778247115075797,7.349538000000001,7.002315,26.620400000000018,2728.733333334202
2024-07-04 15:15:00,67.11516,1.4178230000000003,1.2039403148974146,7.349538000000001,6.944445,27.488499999999988,2728.7833333342023
2024-07-04 15:18:00,67.476855,1.4178230000000003,1.2039459262092524,7.378468,6.973385,27.199099999999987,2728.8333333342025
2024-07-04 15:21:00,67.41898499999999,1.4467590000000001,1.216872129095417,7.436344,7.002314999999999,26.33099999999996,2728.8833333342027
2024-07-04 15:24:00,68.31597500000001,1.4467590000000001,1.216877780570879,7.465274000000001,7.031255,27.199099999999987,2728.933333334203
2024-07-04 15:27:00,67.39004499999999,1.3888889999999998,1.206967999233316,7.436344,7.089125,26.331000000000017,2728.983333334203
2024-07-04 15:30:00,68.60532,1.359953,1.1778302412875779,7.436338000000001,7.089125,27.777800000000013,2729.0333333342032
2024-07-04 15:33:00,68.56192,1.3888889999999998,1.206967999233316,7.436344,7.089125,27.488400000000013,2729.0833333342034
2024-07-04 15:36:00,69.748265,1.4467590000000001,1.216872129095417,7.436344,7.002314999999999,27.488499999999988,2729.1333333342036
2024-07-04 15:39:00,68.735535,1.3888889999999998,1.222854933436865,7.465274000000001,7.1469949999999995,26.331000000000017,2729.183333334204
2024-07-04 15:42:00,69.444445,1.4467590000000001,1.216877780570879,7.465274000000001,7.031255,27.777800000000013,2729.233333334204
2024-07-04 15:45:00,68.14236500000001,1.3888889999999998,1.1909259728357284,7.436344,7.060185,27.488499999999988,2729.283333334204
2024-07-04 15:48:00,67.79514,1.3888889999999998,1.1909259728357284,7.436344,7.060185,26.620400000000018,2729.3333333342043
2024-07-04 15:51:00,69.16956,1.4467590000000001,1.216877780570879,7.523144,7.089124999999999,27.199099999999987,2729.3833333342045
2024-07-04 15:54:00,69.58912000000001,1.4178230000000003,1.2361006698874841,7.436338000000001,7.089124999999999,26.620400000000018,2729.4333333342047
2024-07-04 15:57:00,68.75,1.359953,1.1937490216405764,7.407408,7.089125,27.199100000000044,2729.483333334205
2024-07-04 16:00:00,68.923615,1.4178230000000003,1.2200988661425052,7.407408,7.031255,26.620400000000018,2729.533333334205
2024-07-04 16:03:00,68.460645,1.359953,1.1778247115075797,7.407408,7.060185,27.488499999999988,2729.5833333342052
2024-07-04 16:06:00,68.663195,1.359953,1.209519908457017,7.436338000000001,7.1469949999999995,27.199099999999987,2729.6333333342054
2024-07-04 16:09:00,68.77893499999999,1.359953,1.2251382296533564,7.407408,7.1469949999999995,28.06710000000004,2729.6833333342056
2024-07-04 16:12:00,68.532985,1.3888889999999998,1.1909259728357284,7.436344,7.060185,27.488500000000045,2729.733333334206
2024-07-04 16:15:00,69.140625,1.359953,1.1937490216405764,7.407408,7.089125,27.777800000000013,2729.783333334206
2024-07-04 16:18:00,69.921875,1.4178230000000003,1.2361006698874848,7.378468,7.031255,26.620300000000043,2729.833333334206
2024-07-04 16:21:00,69.09722500000001,1.359953,1.209514484713525,7.349538000000001,7.060185,27.488400000000013,2729.8833333342063
2024-07-04 16:24:00,69.01042000000001,1.359953,1.1937490216405764,7.378468,7.060185,27.777799999999957,2729.9333333342065
2024-07-04 16:27:00,68.88021,1.359953,1.1937490216405764,7.378468,7.060185,26.909699999999987,2729.9833333342067
2024-07-04 16:30:00,68.31597500000001,1.359953,1.1937490216405764,7.349538000000001,7.031255000000001,28.067200000000014,2730.033333334207
2024-07-04 16:33:00,68.88021,1.3310179999999994,1.1804405272893843,7.349532999999999,7.060185,25.75229999999999,2730.083333334207
2024-07-04 16:36:00,68.1713,1.3310179999999994,1.1804405272893843,7.320603,7.031255000000001,27.488399999999956,2730.1333333342072
2024-07-04 16:39:00,68.77893499999999,1.3310179999999994,1.1646351529406345,7.320603,7.002315,26.90979999999996,2730.1833333342074
2024-07-04 16:42:00,68.851275,1.3888879999999997,1.2069675439206877,7.320603,6.973385,27.199099999999987,2730.2333333342076
2024-07-04 16:45:00,68.764465,1.3888879999999997,1.2069675439206877,7.320603,6.973385,27.488499999999988,2730.283333334208
2024-07-04 16:48:00,69.140625,1.3888879999999997,1.2069675439206877,7.349532999999999,7.002314999999999,27.199100000000044,2730.333333334208
2024-07-04 16:51:00,69.38657,1.3310179999999994,1.1646351529406354,7.262732999999999,6.944445000000001,28.64579999999995,2730.383333334208
2024-07-04 16:54:00,67.96875,1.3310179999999994,1.1804405272893843,7.320603,7.031255000000001,26.041600000000017,2730.4333333342083
2024-07-04 16:57:00,67.62152499999999,1.3310179999999994,1.1646406413238144,7.349532999999999,7.031255000000001,26.620400000000018,2730.4833333342085
2024-07-04 17:00:00,67.1875,1.4178230000000003,1.2200988661425052,7.378468,7.002314999999999,27.199099999999987,2730.5333333342087
2024-07-04 17:03:00,66.854745,1.359953,1.1778302412875792,7.378468,7.031255000000001,26.04169999999999,2730.583333334209
2024-07-04 17:06:00,66.17476500000001,1.359953,1.1778247115075797,7.349538000000001,7.002315,24.884299999999996,2730.633333334209
2024-07-04 17:09:00,66.015625,1.3888889999999998,1.1583547541950163,7.378474000000001,6.944445000000001,26.620400000000018,2730.6833333342092
2024-07-04 17:12:00,65.726275,1.3888889999999998,1.1909259728357284,7.378474000000001,7.002315,26.04159999999996,2730.7333333342094
2024-07-04 17:15:00,66.087965,1.4467590000000001,1.200438590489497,7.436344,6.973385,26.33099999999996,2730.7833333342096
2024-07-04 17:18:00,64.85821999999999,1.4467590000000001,1.200438590489497,7.494214,7.031255000000001,26.04169999999999,2730.83333333421
2024-07-04 17:21:00,65.27778,1.5335640000000001,1.2043072348968338,7.494209,6.886575000000001,26.04169999999999,2730.88333333421
2024-07-04 17:24:00,64.71354,1.5335640000000001,1.204301276223043,7.465279000000001,6.857635,25.752399999999966,2730.93333333421
2024-07-04 17:27:00,64.07696999999999,1.4467590000000001,1.1838266501880241,7.436344000000001,6.944445000000001,26.331000000000017,2730.9833333342103
2024-07-04 17:30:00,65.03183,1.5046290000000004,1.1919527278034807,7.436344000000001,6.857635,26.620299999999986,2731.0333333342105
2024-07-04 17:33:00,65.0463,1.5046290000000004,1.208983611970323,7.436344000000001,6.886575000000001,26.620300000000043,2731.0833333342107
2024-07-04 17:36:00,64.09143499999999,1.4467590000000001,1.200438590489497,7.407404,6.944445,25.173599999999965,2731.133333334211
2024-07-04 17:39:00,64.149305,1.4467590000000001,1.200438590489497,7.465274,7.002315,24.884299999999996,2731.183333334211
2024-07-04 17:42:00,64.149305,1.4467590000000001,1.200438590489497,7.494214,7.031255000000001,26.04169999999999,2731.2333333342112
2024-07-04 17:45:00,63.787615,1.4467590000000001,1.216872129095417,7.494214,7.060185,26.909700000000043,2731.2833333342114
2024-07-04 17:48:00,63.22338,1.4467590000000001,1.200438590489497,7.494214,7.031255000000001,25.752300000000048,2731.3333333342116
2024-07-04 17:51:00,62.962959999999995,1.4467590000000001,1.200438590489497,7.494214,7.031255000000001,25.462999999999965,2731.383333334212
2024-07-04 17:54:00,63.020830000000004,1.3888889999999998,1.1909259728357284,7.436344,7.060185,25.75229999999999,2731.433333334212
2024-07-04 17:57:00,63.382525,1.3310179999999994,1.1486769716570242,7.349532999999999,7.002315,25.75229999999999,2731.483333334212
2024-07-04 18:00:00,63.223380000000006,1.3310179999999994,1.1646406413238144,7.349532999999999,7.031255000000001,25.463000000000022,2731.5333333342123
2024-07-04 18:03:00,62.21065,1.359953,1.1617458756002694,7.378468,7.002315,26.04159999999996,2731.5833333342125
2024-07-04 18:06:00,59.78009,1.359954,1.1617463257363159,7.407404,7.03125,25.752300000000048,2731.6333333342127
2024-07-04 18:09:00,57.190394999999995,1.3310190000000004,1.1325482922032126,7.378474000000001,7.002315,24.016200000000026,2731.683333334213
2024-07-04 18:12:00,56.55382,1.4467590000000001,1.1500576787132561,7.436344000000001,6.886575,23.4375,2731.733333334213
2024-07-04 18:15:00,56.163195,1.3888889999999998,1.1081452684915332,7.262734,6.741895,22.858799999999974,2731.7833333342132
2024-07-04 18:18:00,56.00405,1.3888889999999998,1.1250752329800453,7.233794,6.741895,24.594899999999996,2731.8333333342134
2024-07-04 18:21:00,55.700235,1.4467590000000001,1.1670339357204598,7.378474,6.857635000000001,24.016200000000026,2731.8833333342136
2024-07-04 18:24:00,55.33854,1.4467590000000001,1.1328827264300965,7.465274,6.886575,23.1481,2731.933333334214
2024-07-04 18:27:00,55.005790000000005,1.4467590000000001,1.1328767542004654,7.436344000000001,6.857635000000001,23.1481,2731.983333334214
2024-07-04 18:30:00,54.716435,1.4756939999999998,1.1451285490852514,7.4074089999999995,6.799765,23.4375,2732.033333334214
