Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-07-04 18:33:00,55.150459999999995,1.5335640000000001,1.1516571069006059,7.4074089999999995,6.7129650000000005,24.305500000000052,2732.0833333342143
2024-07-04 18:36:00,54.09433,1.5335640000000001,1.1516571069006059,7.4074089999999995,6.7129650000000005,22.569399999999973,2732.1333333342145
2024-07-04 18:39:00,53.60243,1.4756939999999998,1.127618805065972,7.349539,6.712965,23.4375,2732.1833333342147
2024-07-04 18:42:00,54.03646,1.4467590000000001,1.0978889476108242,7.291664,6.655095,22.858799999999974,2732.233333334215
2024-07-04 18:45:00,54.412615,1.5046290000000004,1.1037115926126513,7.291664,6.5682849999999995,23.148199999999974,2732.283333334215
2024-07-05 07:54:00,86.18345,1.3020829999999997,1.0704476342799758,5.960647999999999,5.526624999999999,31.828700000000026,2732.283333334215
2024-07-05 08:00:00,84.85243,1.2152779999999996,1.0319527044036616,5.787033,5.439815,30.9606,2732.383333334215
2024-07-05 08:03:00,88.15104500000001,1.3310189999999995,1.0491471856043897,5.6712929999999995,5.150464,30.9606,2732.433333334215
2024-07-05 08:06:00,87.09490500000001,1.157407,1.0834600562237735,5.584492000000001,5.439815,31.539300000000026,2732.4833333342153
2024-07-05 08:09:00,85.51794,1.1284720000000004,1.1139443808342988,5.931712000000001,5.90278,30.09250000000003,2732.5333333342155
2024-07-05 08:12:00,82.84143499999999,1.0995370000000007,1.1139418763647682,6.221062,6.249994999999999,31.25,2732.5833333342157
2024-07-05 08:15:00,78.84837999999999,1.0995369999999998,1.1282271253665335,6.307867000000001,6.36574,29.224499999999978,2732.633333334216
2024-07-05 08:18:00,71.12268499999999,1.3020830000000005,1.135517717607305,6.799768,6.481485,27.488400000000013,2732.683333334216
2024-07-05 08:24:00,69.936345,1.3310180000000003,1.1486714273590224,6.828708000000001,6.4814799999999995,26.331000000000017,2732.783333334216
2024-07-05 08:27:00,69.47337999999999,1.3310179999999994,1.1325478432517921,6.886573,6.510415000000001,27.77769999999998,2732.833333334216
2024-07-05 08:30:00,72.569445,1.3888889999999998,1.1583547541950163,7.002318,6.568289,28.067200000000014,2732.8833333342163
2024-07-05 08:36:00,74.21875,1.3310189999999995,1.1646356103409752,6.973378,6.655089,27.488399999999984,2732.9833333342162
2024-07-05 08:39:00,73.06134,1.2442129999999993,1.1552340490860327,7.031248,6.857635000000001,28.935099999999977,2733.0333333342164
2024-07-05 08:45:00,72.10648,1.2442129999999993,1.1703876126261017,7.031248,6.886575,28.64580000000001,2733.1333333342163
2024-07-05 08:48:00,71.74479500000001,1.2152779999999996,1.1564397268161,6.973382999999999,6.857635000000001,28.35650000000004,2733.1833333342165
2024-07-05 08:54:00,72.30902499999999,1.244212,1.1703819200541403,6.944446999999999,6.799765000000001,28.64580000000001,2733.2833333342164
2024-07-05 08:57:00,73.451965,1.0995369999999998,1.128222209766863,6.684032,6.7418949999999995,28.356499999999983,2733.3333333342166
2024-07-05 09:00:00,72.4103,1.2152779999999996,1.1262457790412967,6.973378,6.7997700000000005,27.488399999999984,2733.383333334217
2024-07-05 09:06:00,71.28183,1.273148,1.1535364064558973,7.002318,6.77083,26.620299999999986,2733.4833333342167
2024-07-05 09:09:00,71.41203999999999,1.273148,1.1379780989880823,6.944443000000001,6.684025,27.77770000000001,2733.533333334217
2024-07-05 09:15:00,72.22222,1.1284729999999996,1.1139398329540942,6.684032,6.655089,27.77770000000001,2733.633333334217
2024-07-05 09:18:00,91.75347500000001,0.5787040000000001,1.144909738324597,5.497684,6.915509999999999,33.27539999999999,2733.683333334217
2024-07-05 09:24:00,84.4184,0.7233799999999997,1.1234564670486382,6.2210659999999995,7.146986,30.671300000000002,2733.783333334217
2024-07-05 09:27:00,77.025465,0.9837959999999999,1.1876246842143723,6.799767,7.233801000000001,28.93519999999998,2733.833333334217
2024-07-05 09:30:00,68.44618,1.359954,1.1778251657918486,7.378474000000001,7.03125,28.067200000000014,2733.8833333342172
2024-07-05 09:36:00,66.76794,1.359954,1.17782516579185,7.3206039999999994,6.973380000000001,26.909699999999987,2733.983333334217
2024-07-05 09:39:00,66.10243,1.3888889999999998,1.1909259728357284,7.291664000000001,6.9155050000000005,25.752300000000048,2734.0333333342173
2024-07-05 09:42:00,65.91435,1.359953,1.161740289282813,7.291668,6.9155050000000005,26.04169999999999,2734.0833333342175
2024-07-05 09:45:00,65.98669000000001,1.3310179999999994,1.1646351529406345,7.320603,7.002315,26.330900000000042,2734.1333333342177
2024-07-05 09:51:00,66.73900499999999,1.359953,1.1937490216405764,7.2916680000000005,6.973385,28.356499999999983,2734.2333333342176
2024-07-05 10:06:00,80.15046000000001,0.8391200000000003,1.139673299907012,6.510415000000001,7.175924999999999,31.539300000000026,2734.4833333342176
2024-07-05 10:09:00,74.86979,1.0995369999999998,1.1979618645058574,6.973377,7.17593,28.06710000000004,2734.533333334218
2024-07-05 10:15:00,72.77198999999999,1.1574079999999993,1.1861097044862463,7.1180579999999996,7.17593,28.35650000000004,2734.6333333342177
2024-07-05 10:18:00,70.73205999999999,1.3310180000000003,1.2269651461298214,7.436338000000001,7.2338000000000005,27.199099999999987,2734.683333334218
2024-07-05 10:21:00,69.16956,1.4178240000000004,1.2200993184877191,7.609954000000001,7.2338000000000005,27.199099999999987,2734.733333334218
2024-07-05 10:24:00,66.377315,1.5046289999999996,1.2089894644849024,7.638884,7.089125,26.04169999999999,2734.7833333342182
2024-07-05 10:30:00,66.07349500000001,1.5046289999999996,1.1919586455648628,7.667824,7.089125,26.331000000000017,2734.883333334218
2024-07-05 10:33:00,66.99942,1.5624989999999999,1.2509199238674142,7.667824,7.089124999999999,26.909699999999987,2734.9333333342183
2024-07-05 10:36:00,67.34664,1.4756939999999998,1.2297225326910084,7.638889000000001,7.175925,26.04159999999996,2734.9833333342185
2024-07-05 10:42:00,66.99942,1.4467590000000001,1.216877780570879,7.581014000000001,7.1469949999999995,26.04169999999999,2735.0833333342184
2024-07-05 10:45:00,71.368635,1.3888889999999998,1.2385876659361519,7.349538,7.060188999999999,27.488399999999956,2735.1333333342186
2024-07-05 10:51:00,72.20775499999999,1.273148,1.2143609118193446,7.262733,7.146995,27.488399999999956,2735.2333333342185
2024-07-05 10:54:00,75.10127,1.1863419999999998,1.1718174733715832,7.204857,7.175925,28.93520000000001,2735.2833333342187
2024-07-05 11:00:00,75.23148,1.2152779999999996,1.2007569240569278,7.2337929999999995,7.204865000000001,28.645899999999983,2735.3833333342186
2024-07-05 11:03:00,74.14641,1.3020829999999997,1.2283278573505592,7.3205979999999995,7.175925,27.199099999999987,2735.433333334219
2024-07-05 11:06:00,72.68518499999999,1.359953,1.2406152719357106,7.407408,7.175925,28.356400000000008,2735.483333334219
2024-07-05 11:12:00,73.07581,1.359953,1.2251382296533564,7.436338000000001,7.175925,28.64580000000001,2735.583333334219
2024-07-05 11:15:00,71.93287000000001,1.3888889999999998,1.2541775908672597,7.436344,7.175925,29.22460000000001,2735.633333334219
2024-07-05 11:18:00,70.78993,1.4467590000000001,1.2331460679932194,7.609949,7.20486,27.777800000000013,2735.6833333342192
2024-07-05 11:21:00,67.201965,1.5914349999999997,1.2287932864755475,7.72569,7.060185,26.04169999999999,2735.7333333342194
2024-07-05 11:27:00,67.12962999999999,1.5914349999999997,1.2633574488475094,7.667820000000001,7.060185,26.04159999999996,2735.8333333342193
2024-07-05 11:30:00,69.256365,1.5624989999999999,1.2338493238016004,7.638884,7.031255,26.620400000000018,2735.8833333342195
2024-07-05 11:36:00,70.03761499999999,1.5335640000000001,1.221455499169168,7.609949,7.031255,27.488400000000013,2735.9833333342194
2024-07-05 11:39:00,69.936345,1.4467590000000001,1.2492616170203583,7.523144000000001,7.1469949999999995,26.331000000000017,2736.0333333342196
2024-07-05 11:42:00,71.252895,1.5046290000000004,1.2589957286722988,7.581014000000001,7.118055,26.620299999999986,2736.08333333422
2024-07-05 11:45:00,71.70139,1.4178230000000003,1.2361006698874848,7.494208,7.146995,27.777800000000013,2736.13333333422
2024-07-05 11:51:00,71.990745,1.3888879999999997,1.222854474134191,7.465273,7.146995,27.777799999999957,2736.23333333422
2024-07-05 11:54:00,73.119215,1.3888879999999997,1.2541824885461121,7.407403,7.146995,26.90979999999996,2736.28333333422
2024-07-05 11:57:00,72.06308,1.359953,1.2251382296533564,7.436338000000001,7.175925,26.909699999999987,2736.3333333342202
2024-07-05 12:03:00,71.49884499999999,1.3888889999999998,1.222854933436865,7.465274000000001,7.1469949999999995,26.909700000000043,2736.43333333422
2024-07-05 12:06:00,71.354165,1.4467590000000001,1.2492616170203583,7.465274000000001,7.089124999999999,28.356499999999983,2736.4833333342203
2024-07-05 12:12:00,70.44270499999999,1.3888889999999998,1.222854933436865,7.465274000000001,7.1469949999999995,27.199099999999987,2736.5833333342202
2024-07-05 12:15:00,70.08101500000001,1.4467590000000001,1.216877780570879,7.523144,7.089124999999999,26.331099999999992,2736.6333333342204
2024-07-05 12:21:00,70.89120500000001,1.4178230000000003,1.2361006698874841,7.436338000000001,7.089124999999999,26.909699999999987,2736.7333333342203
2024-07-05 12:24:00,72.989005,1.2442130000000002,1.1703876126261017,7.146992000000001,7.002319,28.935199999999952,2736.7833333342205
2024-07-05 12:27:00,71.918405,1.4467590000000001,1.2331460679932194,7.552084000000001,7.146995,27.777799999999957,2736.8333333342207
2024-07-05 12:33:00,72.29455999999999,1.273148,1.1993611873946888,7.291663000000001,7.146995,27.199000000000012,2736.9333333342206
2024-07-05 12:36:00,74.16087999999999,1.157407,1.1861091962540984,7.031252,7.089125,27.488499999999988,2736.983333334221
2024-07-05 12:42:00,73.20601500000001,1.157407,1.1861091962540984,7.089122,7.1469949999999995,27.777799999999957,2737.0833333342207
2024-07-05 12:45:00,72.91667000000001,1.157407,1.2002913047871333,7.002312000000001,7.089124999999999,26.620400000000018,2737.133333334221
2024-07-05 12:48:00,71.310765,1.2152779999999996,1.1713389368875335,7.146992999999999,7.060185,26.33099999999996,2737.183333334221
2024-07-05 12:54:00,70.717595,1.2442129999999993,1.1854008836727605,7.175927999999999,7.060185,26.331099999999992,2737.283333334221
2024-07-05 12:57:00,69.19849500000001,1.3020829999999997,1.1825742649673954,7.3205979999999995,7.089125,26.331000000000017,2737.333333334221
2024-07-05 13:03:00,69.039355,1.3020829999999997,1.1670391360856678,7.349538,7.089125,26.04169999999999,2737.433333334221
2024-07-05 13:06:00,69.212965,1.3888879999999997,1.222854474134191,7.465273,7.146995,24.594899999999996,2737.4833333342212
2024-07-05 13:12:00,68.894675,1.359953,1.2095199084570174,7.436338,7.146995,28.067099999999982,2737.583333334221
2024-07-05 13:15:00,68.489585,1.359953,1.2095199084570174,7.436338,7.146995,26.04169999999999,2737.6333333342213
2024-07-05 13:18:00,67.85301,1.2442129999999993,1.1703876126261017,7.291668,7.1469949999999995,25.75229999999999,2737.6833333342215
2024-07-05 13:24:00,67.65046,1.2442129999999993,1.155239309251292,7.262727999999999,7.089125,26.33099999999996,2737.7833333342214
2024-07-05 13:27:00,67.15856500000001,1.3888879999999997,1.190925521570586,7.378473,7.002314999999999,26.331000000000017,2737.8333333342216
2024-07-05 13:33:00,66.98495500000001,1.3310179999999994,1.1804405272893843,7.349532999999999,7.060185,26.041600000000017,2737.9333333342215
2024-07-05 13:36:00,68.663195,1.3888879999999997,1.2069675439206877,7.378473,7.031255,26.909700000000043,2737.9833333342217
2024-07-05 13:42:00,68.460645,1.3310179999999994,1.2115968789064575,7.407403,7.175925,26.331099999999992,2738.0833333342216
2024-07-05 13:45:00,70.052085,1.3888879999999997,1.2228490105725522,7.494213,7.175924999999999,27.199000000000012,2738.133333334222
2024-07-05 13:48:00,69.66146,1.3888889999999998,1.206967999233316,7.552084000000001,7.204865000000001,25.46289999999999,2738.183333334222
2024-07-05 13:54:00,70.775465,1.4467590000000001,1.2331460679932194,7.523144,7.118055,27.77769999999998,2738.283333334222
2024-07-05 13:57:00,69.73379499999999,1.359953,1.2251382296533564,7.407408,7.1469949999999995,26.041600000000017,2738.333333334222
2024-07-05 14:03:00,69.58912000000001,1.3888889999999998,1.222854933436865,7.465274000000001,7.1469949999999995,25.46289999999999,2738.433333334222
2024-07-05 14:06:00,69.487845,1.3888889999999998,1.190931543588694,7.465274000000001,7.089125,27.199100000000044,2738.483333334222
2024-07-05 14:09:00,68.77893499999999,1.3888889999999998,1.190931543588694,7.465274000000001,7.089125,26.620400000000018,2738.5333333342223
2024-07-05 14:15:00,68.61979,1.4467590000000001,1.216872129095417,7.436344,7.002314999999999,26.041600000000017,2738.6333333342222
2024-07-05 14:18:00,68.489585,1.3888889999999998,1.206967999233316,7.407404,7.060185,26.041600000000017,2738.6833333342224
2024-07-05 14:24:00,68.43171,1.3888889999999998,1.1909315435886954,7.407404,7.031255000000001,27.199100000000044,2738.7833333342223
2024-07-05 14:27:00,69.7772,1.4178230000000003,1.2039459262092524,7.378468,6.973385,27.488400000000013,2738.8333333342225
2024-07-05 14:30:00,69.87847500000001,1.4467590000000001,1.2331460679932194,7.407404,7.002314999999999,27.199100000000044,2738.8833333342227
2024-07-05 14:33:00,68.836805,1.4467590000000001,1.216872129095417,7.494214,7.060185,27.77769999999998,2738.933333334223
2024-07-05 14:39:00,67.7228,1.4467590000000001,1.200438590489496,7.523144000000001,7.060185,27.488400000000013,2739.033333334223
2024-07-05 14:42:00,66.29051,1.4178240000000004,1.2039407632353676,7.494214,7.089119999999999,26.331099999999992,2739.083333334223
2024-07-05 14:45:00,65.39351500000001,1.4756939999999998,1.1964491592678932,7.609949,7.089125,25.752399999999966,2739.133333334223
2024-07-05 14:48:00,65.451385,1.5335640000000001,1.2214496063966132,7.4074089999999995,6.828704999999999,26.331000000000017,2739.1833333342233
2024-07-05 14:54:00,64.5544,1.4756939999999998,1.1964433473825387,7.378469000000001,6.857635000000001,25.462999999999965,2739.2833333342232
2024-07-05 14:57:00,65.711805,1.5046290000000004,1.208983611970323,7.378474,6.828704999999999,26.04169999999999,2739.3333333342234
2024-07-05 15:03:00,65.133105,1.5335640000000001,1.2214496063966132,7.4074089999999995,6.828704999999999,25.75229999999999,2739.4333333342233
2024-07-05 15:06:00,65.45139,1.5046290000000004,1.208983611970323,7.378474,6.828704999999999,25.75229999999999,2739.4833333342235
2024-07-05 15:09:00,68.56192,1.5046290000000004,1.1919527278034807,7.320604,6.7418949999999995,26.04169999999999,2739.5333333342237
2024-07-05 15:15:00,68.055555,1.4467590000000001,1.1838266501880241,7.291664,6.799765,26.331000000000017,2739.6333333342236
2024-07-05 15:18:00,69.47337999999999,1.5046290000000004,1.2258299846882594,7.494214,6.973385,27.199000000000012,2739.683333334224
2024-07-05 15:21:00,69.93634499999999,1.4467590000000001,1.216872129095417,7.494214,7.060185,26.90979999999996,2739.733333334224
2024-07-05 15:24:00,71.67245500000001,1.5046290000000004,1.2425000460793094,7.581014000000001,7.089124999999999,28.35650000000004,2739.783333334224
2024-07-05 15:30:00,70.92014,1.4467590000000001,1.2492616170203583,7.523144000000001,7.1469949999999995,26.33099999999996,2739.883333334224
2024-07-05 15:33:00,70.28356500000001,1.4756939999999998,1.2297282239432177,7.609949,7.1469949999999995,28.06710000000004,2739.9333333342242
2024-07-05 15:39:00,69.921875,1.4756939999999998,1.2297282239432177,7.609949,7.1469949999999995,26.909699999999987,2740.033333334224
2024-07-05 15:42:00,69.444445,1.4467590000000001,1.2331460679932194,7.494214,7.089125,26.909700000000043,2740.0833333342243
2024-07-05 15:45:00,68.836805,1.4467590000000001,1.216877780570879,7.523144000000001,7.089125,26.909700000000043,2740.1333333342245
2024-07-05 15:51:00,68.822335,1.4467590000000001,1.216877780570879,7.523144000000001,7.089125,26.62039999999996,2740.2333333342244
2024-07-05 15:54:00,68.77893499999999,1.3888889999999998,1.190931543588694,7.465274000000001,7.089125,26.909700000000043,2740.2833333342246
2024-07-05 16:00:00,68.706595,1.3888889999999998,1.1909259728357284,7.436344,7.060185,26.331000000000017,2740.3833333342245
2024-07-05 16:03:00,68.735535,1.359953,1.1937490216405764,7.378468,7.060185,27.199000000000012,2740.4333333342247
2024-07-05 16:09:00,69.35763499999999,1.3888889999999998,1.206967999233316,7.436344,7.089125,26.62039999999996,2740.5333333342246
2024-07-05 16:12:00,69.502315,1.359953,1.209519908457017,7.436338000000001,7.1469949999999995,27.199099999999987,2740.583333334225
2024-07-05 16:15:00,69.32870500000001,1.359953,1.1937490216405764,7.349538000000001,7.031255000000001,26.620400000000018,2740.633333334225
2024-07-05 16:21:00,68.89468,1.3888889999999998,1.1909259728357284,7.378474000000001,7.002315,26.620400000000018,2740.733333334225
2024-07-05 16:24:00,68.460645,1.4467590000000001,1.200438590489497,7.436344,6.973385,27.199099999999987,2740.783333334225
2024-07-05 16:30:00,67.925345,1.3888889999999998,1.1909315435886954,7.407404,7.031255000000001,26.90979999999996,2740.883333334225
2024-07-05 16:33:00,67.332175,1.359953,1.1778247115075797,7.349538000000001,7.002315,26.04159999999996,2740.933333334225
2024-07-05 16:36:00,67.34664,1.359953,1.1937490216405764,7.378468,7.060185,26.33099999999996,2740.9833333342253
2024-07-05 16:48:00,66.88368,1.359953,1.1454942060735742,7.349538000000001,6.944445000000001,26.331000000000017,2741.183333334225
2024-07-05 16:51:00,67.462385,1.4467590000000001,1.1838266501880241,7.378474000000001,6.886575000000001,27.488399999999956,2741.2333333342253
2024-07-05 16:54:00,66.189235,1.359953,1.1778247115075797,7.349538000000001,7.002315,26.33099999999996,2741.2833333342255
2024-07-05 17:00:00,67.346645,1.4178230000000003,1.2039403148974146,7.349538000000001,6.944445,27.777800000000013,2741.3833333342254
2024-07-05 17:03:00,66.53645499999999,1.359953,1.1778247115075797,7.349538000000001,7.002315,26.04169999999999,2741.4333333342256
2024-07-05 17:06:00,68.012155,1.4467590000000001,1.216877780570879,7.465274000000001,7.031255,27.199099999999987,2741.483333334226
2024-07-05 17:12:00,67.028355,1.3888889999999998,1.1909259728357284,7.436344,7.060185,26.04169999999999,2741.5833333342257
2024-07-05 17:15:00,66.99942,1.3888889999999998,1.206967999233316,7.407404,7.060185,26.04169999999999,2741.633333334226
2024-07-05 17:21:00,66.44964999999999,1.359954,1.1937494800139101,7.407404,7.089119999999999,26.62039999999996,2741.733333334226
2024-07-05 17:24:00,64.84375,1.4467590000000001,1.200438590489497,7.494214,7.031255000000001,23.4375,2741.783333334226
2024-07-05 17:30:00,64.51099500000001,1.4467590000000001,1.1670397705170952,7.465274,6.944445000000001,25.75229999999999,2741.883333334226
2024-07-05 17:33:00,64.25058,1.3888889999999998,1.1418048134865555,7.378474000000001,6.9155050000000005,24.884299999999996,2741.933333334226
2024-07-05 17:36:00,64.58332999999999,1.3888889999999998,1.1909315435886954,7.407404,7.031255000000001,26.041600000000017,2741.9833333342262
2024-07-05 17:42:00,64.641205,1.3888889999999998,1.1909259728357284,7.378474000000001,7.002315,25.173699999999997,2742.083333334226
2024-07-05 17:45:00,63.975695,1.3888889999999998,1.1909259728357284,7.436344,7.060185,26.620400000000018,2742.1333333342263
2024-07-05 17:51:00,64.38078999999999,1.4178230000000003,1.2039403148974146,7.407408,7.002314999999999,26.33099999999996,2742.2333333342262
2024-07-05 17:54:00,63.16551,1.359953,1.1617458756002694,7.407408,7.031255000000001,26.620400000000018,2742.2833333342264
2024-07-05 17:57:00,61.313655,1.3310180000000003,1.1486769716570244,7.407408,7.06019,25.17360000000002,2742.3333333342266
2024-07-08 07:42:00,73.4375,0.896992,1.4955367103950827,5.005783,6.423610999999999,30.9606,2742.3333333342266
2024-07-08 07:48:00,98.3941,2.1990749999999997,1.4319217181156771,7.5520830000000005,6.221068000000001,35.01159999999999,2742.4333333342265
2024-07-08 07:51:00,91.85474500000001,1.2152779999999996,1.1861097370166183,6.076388,6.0185200000000005,32.11810000000003,2742.4833333342267
2024-07-08 07:57:00,98.350695,1.5335650000000003,1.1869640802837735,6.307868,5.671293,41.087999999999965,2742.5833333342266
2024-07-08 08:00:00,95.64525499999999,1.4178239999999995,1.1876242862148405,5.873838,5.439814000000001,34.14350000000002,2742.633333334227
2024-07-08 08:06:00,92.99768499999999,1.186343,1.1718179692818114,5.729168,5.700235,32.696799999999996,2742.7333333342267
2024-07-08 08:09:00,98.336225,1.5335649999999994,1.2384120106670378,6.423608,5.873843000000001,44.84949999999998,2742.783333334227
2024-07-08 08:12:00,95.73206,1.3310180000000003,1.1960887775173927,6.307867000000001,6.047448999999999,33.85409999999999,2742.833333334227
2024-07-08 08:18:00,98.350695,1.4178240000000004,1.2200937624723238,6.336806999999999,5.960642999999999,43.40280000000001,2742.933333334227
2024-07-08 08:21:00,98.37962999999999,1.4178240000000004,1.2039407632353676,6.365737,5.960642999999999,42.53479999999999,2742.983333334227
2024-07-08 08:24:00,98.3941,1.2442130000000002,1.2150478000177418,6.192132000000001,6.134259,42.53469999999999,2743.0333333342273
2024-07-08 08:27:00,95.67419000000001,1.273148,1.1842248404489382,6.3368020000000005,6.163194,34.72229999999996,2743.0833333342275
2024-07-08 08:33:00,98.32176,1.2442130000000002,1.244212500019924,6.192132000000001,6.1921289999999996,42.82400000000001,2743.1833333342274
2024-07-08 08:36:00,98.336225,1.359954,1.225138696032219,6.365742000000001,6.105328,38.4838,2743.2333333342276
2024-07-08 08:42:00,98.336225,1.273149,1.1993564606275149,6.278937000000001,6.134258000000001,39.06250000000003,2743.3333333342275
2024-07-08 08:45:00,95.19676,0.694445,1.0927999072429802,5.353014,6.278938999999999,33.85420000000002,2743.3833333342277
2024-07-08 08:48:00,98.37962999999999,1.186343,1.2292366932364596,6.307872000000001,6.394679,42.824100000000016,2743.433333334228
2024-07-08 08:54:00,95.211225,1.3020839999999998,1.1979606149083115,6.6261529999999995,6.423609000000001,35.30090000000001,2743.533333334228
2024-07-08 08:57:00,95.24016,1.3020839999999998,1.2283283382850811,6.568283,6.423609000000001,34.43289999999996,2743.583333334228
2024-07-08 09:03:00,98.32176,1.3020829999999997,1.2132130832547992,6.539347,6.365744,38.773199999999974,2743.683333334228
2024-07-08 09:06:00,93.055555,0.8680560000000002,1.1934274796211877,5.787041,6.510414999999999,32.11809999999997,2743.733333334228
2024-07-08 09:12:00,98.278355,1.1284719999999995,1.1713409378030806,6.278936,6.365744,36.16900000000004,2743.833333334228
2024-07-08 09:15:00,95.688655,1.273148,1.2143609118193446,6.539352999999999,6.423615,35.30099999999999,2743.883333334228
2024-07-08 09:18:00,92.418985,1.3310179999999994,1.2269598592621436,6.655092999999999,6.452545,32.407399999999996,2743.9333333342283
2024-07-08 09:24:00,91.999425,1.3020829999999997,1.1979601419353372,6.626157999999999,6.423615000000001,33.56490000000002,2744.0333333342282
2024-07-08 09:27:00,92.30324,1.273148,1.1842248404489397,6.539352999999999,6.365745,33.85419999999999,2744.0833333342284
2024-07-08 09:30:00,92.46238500000001,1.1863419999999998,1.186342000015974,6.452547,6.452545,33.275499999999965,2744.1333333342286
2024-07-08 09:33:00,93.258105,1.3020829999999997,1.1979601419353372,6.7129579999999995,6.510415000000001,34.43290000000002,2744.183333334229
2024-07-08 09:39:00,92.693865,1.3310179999999994,1.2115915446692755,6.799773,6.568285,33.85410000000002,2744.2833333342287
2024-07-08 09:42:00,90.94328999999999,1.3310180000000003,1.211591544669276,6.828708000000001,6.59722,32.9862,2744.333333334229
2024-07-08 09:45:00,89.48205999999999,1.359954,1.2251333221040706,6.8576440000000005,6.59722,33.27550000000002,2744.383333334229
2024-07-08 09:48:00,85.4456,1.5335649999999994,1.2551901434592887,7.08912,6.568285,30.38190000000003,2744.4333333342292
2024-07-08 09:54:00,84.50520499999999,1.5914349999999997,1.263351540765491,7.175929999999999,6.568285,30.382000000000005,2744.533333334229
2024-07-08 09:57:00,84.157985,1.5624989999999999,1.2338433911313051,7.0601840000000005,6.452545000000001,31.53929999999997,2744.5833333342293
2024-07-08 10:03:00,83.564815,1.5046289999999996,1.2089836119703228,7.0601840000000005,6.510415000000001,30.671299999999974,2744.6833333342292
2024-07-08 10:06:00,83.91203999999999,1.5335640000000001,1.2214496063966132,7.031249000000001,6.452545000000001,31.25,2744.7333333342294
2024-07-08 10:09:00,82.725695,1.4756939999999998,1.2297225326910095,7.060188999999999,6.597225000000001,30.382000000000005,2744.7833333342296
2024-07-08 10:15:00,83.608215,1.5335640000000001,1.2551897059991386,7.118059000000001,6.597225,30.38190000000003,2744.8833333342295
2024-07-08 10:18:00,83.33332999999999,1.5624989999999999,1.2509140547206619,7.146994,6.5682849999999995,31.828700000000026,2744.9333333342297
2024-07-08 10:24:00,82.63888499999999,1.5046289999999996,1.2424943154239214,7.204864,6.712965,30.09250000000003,2745.0333333342296
2024-07-08 10:27:00,79.962385,1.5335649999999994,1.2384120106670364,7.26273,6.712965,28.64580000000001,2745.08333333423
2024-07-08 10:33:00,79.87558,1.5046289999999996,1.2258299846882579,7.2337940000000005,6.712965,28.93520000000001,2745.1833333342297
2024-07-08 10:36:00,78.993055,1.4756939999999998,1.2131673041706266,7.118059000000001,6.626155,27.777800000000013,2745.23333333423
2024-07-08 10:39:00,79.87558,1.5335640000000001,1.2551897059991386,7.175929,6.655094999999999,29.803200000000004,2745.28333333423
2024-07-08 10:45:00,78.6603,1.4756939999999998,1.1964433473825387,7.175929,6.655095,29.51389999999998,2745.38333333423
2024-07-08 10:48:00,78.73263499999999,1.5335649999999994,1.2043017017504982,7.2338,6.626155,28.935299999999984,2745.43333333423
2024-07-08 10:54:00,78.819445,1.5335649999999994,1.2043017017504982,7.2338,6.626155,29.224500000000035,2745.53333333423
2024-07-08 10:57:00,77.835645,1.5335649999999994,1.2043076604256953,7.26273,6.655095,26.909699999999987,2745.5833333342302
2024-07-08 11:00:00,79.51389,1.5624989999999999,1.2509199238674142,7.2337940000000005,6.655094999999999,29.51389999999998,2745.6333333342304
2024-07-08 11:09:00,81.30787000000001,1.5046290000000004,1.2424943154239225,7.204864,6.7129650000000005,31.25,2745.7833333342305
2024-07-08 11:15:00,81.090855,1.5046290000000004,1.2589900550419584,7.204864,6.7418949999999995,30.9606,2745.8833333342304
2024-07-08 11:18:00,80.1794,1.5046289999999996,1.258990055041958,7.262733999999999,6.799765,30.671299999999974,2745.9333333342306
2024-07-08 11:24:00,79.91898499999999,1.5335649999999994,1.2551901434592898,7.378469999999999,6.857635000000001,28.93520000000001,2746.0333333342305
2024-07-08 11:27:00,79.45602,1.5335649999999994,1.2214500359647162,7.378469999999999,6.799765,29.803200000000004,2746.0833333342307
2024-07-08 11:30:00,79.22454,1.5335649999999994,1.2551901434592898,7.378469999999999,6.857635000000001,28.935299999999984,2746.133333334231
2024-07-08 11:36:00,79.38368,1.5335649999999994,1.2214500359647162,7.378469999999999,6.799765,29.51389999999998,2746.233333334231
2024-07-08 11:39:00,80.685765,1.5624989999999999,1.26781082790317,7.378474,6.828704999999999,28.935199999999952,2746.283333334231
2024-07-08 11:45:00,81.524885,1.5335640000000001,1.2717975647206892,7.349539,6.857635,29.513900000000035,2746.383333334231
2024-07-08 11:48:00,80.844905,1.5046290000000004,1.2589957286722988,7.291664,6.828704999999999,30.67130000000003,2746.433333334231
2024-07-08 11:54:00,79.976855,1.4467590000000001,1.2652197318105731,7.2337940000000005,6.886575,28.93520000000001,2746.533333334231
2024-07-08 11:57:00,80.859375,1.4467590000000001,1.2492560750140602,7.175924,6.799765000000001,30.092600000000004,2746.583333334231
2024-07-08 12:00:00,80.7581,1.359953,1.225132855726574,7.1180579999999996,6.857635000000001,31.82860000000005,2746.6333333342313
2024-07-08 12:06:00,80.77257,1.359953,1.2406152719357106,7.1180579999999996,6.886575,29.51389999999998,2746.7333333342312
2024-07-08 12:09:00,81.61169000000001,1.3020829999999997,1.197954847813234,6.9444479999999995,6.7418949999999995,31.5394,2746.7833333342314
2024-07-08 12:12:00,81.72743,1.1863419999999998,1.1718174733715832,6.799767,6.770835000000001,30.092600000000004,2746.8333333342316
2024-07-08 12:15:00,80.26620500000001,1.4178240000000004,1.2519416573677535,7.204864,6.886570000000001,27.777799999999957,2746.883333334232
2024-07-08 12:18:00,79.398145,1.4467590000000001,1.216872129095418,7.204864,6.770835000000001,29.513999999999953,2746.933333334232
2024-07-08 12:21:00,80.960645,1.2442130000000002,1.2002843017350862,6.799772000000001,6.712959,29.803200000000004,2746.983333334232
2024-07-08 12:27:00,81.84317,1.157407,1.1574044999927584,6.7419020000000005,6.7418949999999995,30.092600000000004,2747.083333334232
2024-07-08 12:30:00,84.056715,1.0995369999999998,1.1842194528887244,6.597225999999999,6.770829000000001,30.381999999999948,2747.1333333342322
2024-07-08 12:36:00,82.06018499999999,1.157407,1.1718149691294042,6.799767,6.8286999999999995,29.22460000000001,2747.233333334232
2024-07-08 13:09:00,68.02662000000001,1.4178230000000003,1.1544646839392028,7.089118000000001,6.597225,26.909699999999987,2747.7833333342323
2024-07-08 13:15:00,67.881945,1.3888889999999998,1.1418048134865555,7.089124,6.626155,26.620300000000043,2747.8833333342322
2024-07-08 14:00:00,67.30323999999999,1.5046289999999996,1.1573073009177528,7.204864,6.568285,25.46289999999999,2748.6333333342322
2024-07-08 14:12:00,70.64525499999999,1.4756939999999998,1.2131730544012351,7.262729,6.770835000000001,26.620299999999986,2748.833333334232
2024-07-08 14:15:00,70.48611,1.4467590000000001,1.200432880638723,7.320604,6.857635000000001,26.331000000000017,2748.8833333342322
2024-07-08 14:21:00,71.51330999999999,1.5046290000000004,1.1919527278034807,7.320604,6.7418949999999995,27.488499999999988,2748.983333334232
2024-07-08 14:24:00,71.02141,1.4467590000000001,1.216872129095417,7.320604,6.886575,26.909700000000043,2749.0333333342323
2024-07-08 14:27:00,73.524305,1.4467590000000001,1.216872129095418,7.3206039999999994,6.886575000000001,27.777799999999957,2749.0833333342325
2024-07-08 14:33:00,72.815395,1.3888889999999998,1.1909259728357284,7.291664000000001,6.9155050000000005,27.77770000000004,2749.1833333342324
2024-07-08 14:36:00,74.262155,1.4467590000000001,1.2492560750140602,7.3206039999999994,6.944445,28.35650000000004,2749.2333333342326
2024-07-08 14:42:00,74.681715,1.5046290000000004,1.2589957286722988,7.436344000000001,6.973385,28.64580000000001,2749.3333333342325
2024-07-08 14:45:00,74.233215,1.4756939999999998,1.2297282239432188,7.494209,7.031255000000001,28.356499999999983,2749.3833333342327
2024-07-08 14:51:00,74.681715,1.4756939999999998,1.2297282239432188,7.494209,7.031255000000001,27.488400000000013,2749.4833333342326
2024-07-08 14:54:00,74.33448999999999,1.4756939999999998,1.24611074615677,7.465279000000001,7.031255000000001,27.488400000000013,2749.533333334233
2024-07-08 14:57:00,74.4647,1.4467590000000001,1.2492560750140602,7.378474,7.002315,28.067199999999957,2749.583333334233
2024-07-08 15:00:00,73.885995,1.3888889999999998,1.1909259728357298,7.3206039999999994,6.944445000000001,27.777800000000013,2749.633333334233
2024-07-08 15:06:00,74.94212999999999,1.4467590000000001,1.216872129095418,7.3206039999999994,6.886575000000001,29.224500000000035,2749.733333334233
2024-07-08 15:09:00,74.32002,1.359953,1.2251382296533564,7.262728000000001,7.002315,26.620400000000018,2749.7833333342332
2024-07-08 15:12:00,76.12847,1.3888879999999997,1.2385872026997402,7.233793,6.944445,28.356499999999983,2749.8333333342334
2024-07-08 15:18:00,75.57870500000001,1.3020829999999997,1.1979601419353365,7.204858000000001,7.002315,28.645899999999983,2749.9333333342333
2024-07-08 15:21:00,77.28587999999999,1.3310179999999994,1.2115968789064584,7.262732999999999,7.031255000000001,28.935099999999977,2749.9833333342335
2024-07-08 15:27:00,77.31481500000001,1.3310179999999994,1.2269651461298208,7.233793,7.031255000000001,29.224499999999978,2750.0833333342334
2024-07-08 15:30:00,78.90625,1.3888879999999997,1.2385872026997409,7.262732999999999,6.973385,30.092600000000004,2750.1333333342336
2024-07-08 15:33:00,78.77604,1.3310179999999994,1.2269651461298208,7.233793,7.031255000000001,28.93520000000001,2750.183333334234
2024-07-08 15:39:00,78.77604,1.3310179999999994,1.2421937149906968,7.233793,7.060185,28.067099999999982,2750.2833333342337
2024-07-08 15:42:00,78.57349500000001,1.4178230000000003,1.267653708082943,7.262728000000001,6.973385,28.93520000000001,2750.333333334234
2024-07-08 15:48:00,78.67476500000001,1.4178230000000003,1.2519466492652445,7.291668,6.973385,29.224500000000035,2750.433333334234
2024-07-08 15:51:00,78.89178,1.3310179999999994,1.1960887775173923,7.320603,7.060185,28.35650000000004,2750.483333334234
2024-07-08 15:57:00,71.51330999999999,0.9837959999999999,2.658419267931119,2.8067130000000002,7.436342,28.067200000000014,2750.583333334234
2024-07-08 16:00:00,76.66377,1.649305,1.2530093128139679,7.523148000000001,6.799773,32.117999999999995,2750.633333334234
2024-07-08 16:03:00,76.21527499999999,1.4756939999999998,1.2297282239432188,7.349532999999999,6.886579,29.224500000000035,2750.6833333342342
2024-07-08 16:09:00,85.21412000000001,1.5046299999999997,1.3548101471804108,7.378468000000001,7.089118000000001,30.960699999999974,2750.783333334234
2024-07-08 16:12:00,78.19734,1.273148,1.1993559801405573,6.915512999999999,6.770834999999999,28.93520000000001,2750.8333333342343
2024-07-08 16:18:00,77.69097500000001,1.273148,1.1993559801405573,7.031248000000001,6.886570000000001,28.645899999999983,2750.9333333342342
2024-07-08 16:21:00,75.67998,1.3020829999999997,1.1979548478132347,7.060187999999999,6.857635000000001,28.935199999999952,2750.9833333342344
2024-07-08 16:27:00,74.86979,1.3020829999999997,1.1979548478132347,7.089122999999999,6.886570000000001,27.777800000000013,2751.0833333342343
2024-07-08 16:30:00,73.9728,1.3310179999999994,1.180435092435337,7.204863,6.9155050000000005,28.64580000000001,2751.1333333342345
2024-07-08 16:33:00,74.074075,1.3888879999999997,1.2228490105725536,7.204863,6.886575000000001,28.067099999999982,2751.1833333342347
2024-07-08 16:39:00,74.233215,1.3888879999999997,1.2228490105725536,7.204863,6.886575000000001,28.64580000000001,2751.2833333342346
2024-07-08 16:42:00,72.395835,1.359953,1.1937490216405764,7.262728000000001,6.944445000000001,26.909699999999987,2751.333333334235
2024-07-08 17:12:00,71.875,1.4467590000000001,1.216872129095418,7.378474,6.944445000000001,27.488499999999988,2751.833333334235
2024-07-08 17:18:00,71.39757,1.4467590000000001,1.216872129095418,7.378474,6.944445000000001,28.067099999999982,2751.9333333342347
2024-07-08 17:21:00,71.32523,1.4467590000000001,1.216872129095417,7.436344000000001,7.002315,25.463000000000022,2751.983333334235
2024-07-08 17:27:00,71.45544000000001,1.4467590000000001,1.216872129095418,7.378474,6.944445000000001,26.620300000000043,2752.083333334235
2024-07-08 17:30:00,71.26736,1.4467590000000001,1.216872129095417,7.436344000000001,7.002315,28.06710000000004,2752.133333334235
2024-07-08 17:33:00,72.52604500000001,1.359953,1.2251382296533575,7.233797999999999,6.973385,28.356499999999983,2752.183333334235
2024-07-08 17:39:00,73.30729,1.3020829999999997,1.2132130832547992,7.146988,6.973385,28.067099999999982,2752.283333334235
2024-07-08 17:42:00,72.25115500000001,1.3020829999999997,1.1979601419353365,7.204858000000001,7.002315,28.06710000000004,2752.3333333342352
2024-07-08 17:48:00,71.19502,1.3020829999999997,1.182568922121659,7.204863,6.973380000000001,26.62039999999996,2752.433333334235
2024-07-08 17:51:00,70.13888499999999,1.3310180000000003,1.1804405272893843,7.262728000000001,6.973380000000001,27.488500000000045,2752.4833333342353
2024-07-08 17:54:00,67.824075,1.3888889999999998,1.1909259728357298,7.3206039999999994,6.944445000000001,27.488400000000013,2752.5333333342355
2024-07-08 18:00:00,67.679395,1.3888889999999998,1.1747220879165285,7.3206039999999994,6.9155050000000005,26.909699999999987,2752.6333333342354
2024-07-09 07:51:00,88.45486500000001,2.141203,1.3065235122121133,7.204858000000001,5.7870349999999995,33.27550000000002,2752.6333333342354
2024-07-09 07:54:00,94.86400499999999,1.5335649999999994,1.1336726858063082,6.163193,5.439818000000001,32.69670000000002,2752.6833333342356
2024-07-09 07:57:00,92.53472,1.3020829999999997,1.0704476342799758,5.729163,5.29514,33.85419999999999,2752.733333334236
2024-07-09 08:03:00,98.336225,1.4467590000000001,1.1154928435121663,5.700228000000001,5.092589,40.219899999999996,2752.8333333342357
2024-07-09 08:06:00,94.574655,1.359953,1.1454942060735742,6.3368079999999996,5.931715,34.14359999999999,2752.883333334236
2024-07-09 08:12:00,93.055555,1.3310180000000003,1.1646351529406351,6.365738,6.0474499999999995,33.56479999999999,2752.983333334236
2024-07-09 08:15:00,88.411455,1.3020829999999997,1.1670337424690171,6.481482999999999,6.22106,30.9606,2753.033333334236
2024-07-09 08:21:00,87.68808,1.3020829999999997,1.1513539636363368,6.510413,6.22106,32.696799999999996,2753.133333334236
2024-07-09 08:24:00,85.8941,1.3310180000000003,1.1960887775173927,6.568288000000001,6.307869999999999,32.40749999999997,2753.183333334236
2024-07-09 08:27:00,83.55035,1.359953,1.1778302412875792,6.770828,6.423615000000001,31.82869999999997,2753.2333333342362
2024-07-09 08:33:00,83.33332999999999,1.359953,1.1937490216405764,6.799768,6.481485,30.38190000000003,2753.333333334236
2024-07-09 08:36:00,83.984375,1.3888889999999998,1.1747220879165272,6.8576440000000005,6.452545,29.80329999999998,2753.3833333342363
2024-07-09 08:39:00,82.21933,1.359953,1.1937490216405764,6.799768,6.481485,29.513900000000035,2753.4333333342365
2024-07-09 08:42:00,84.95370500000001,1.244212,1.1854003995564926,6.626157,6.510415,32.407399999999996,2753.4833333342367
2024-07-09 08:48:00,84.10011499999999,1.1863419999999998,1.1571658195859809,6.626157,6.568285,30.382000000000005,2753.5833333342366
2024-07-09 08:51:00,83.695025,1.3020829999999997,1.197954847813234,6.770838,6.568285,31.53929999999997,2753.633333334237
2024-07-09 08:54:00,83.318865,1.2442129999999993,1.1854008836727605,6.741897999999999,6.626155,30.96070000000003,2753.683333334237
2024-07-09 08:57:00,80.70023499999999,1.3888889999999998,1.2228494698738583,7.031254000000001,6.712965,30.382000000000005,2753.733333334237
2024-07-09 09:03:00,81.43808,1.3888879999999997,1.2069675439206877,6.944443,6.597225,28.93520000000001,2753.833333334237
2024-07-09 09:06:00,81.91551,1.1863419999999998,1.1571658195859809,6.6840269999999995,6.626155,29.803300000000007,2753.8833333342372
2024-07-09 09:12:00,81.01852,1.273148,1.168951784336712,6.857638000000001,6.6550899999999995,29.803200000000032,2753.983333334237
2024-07-09 09:15:00,77.74884,1.3310190000000004,1.1960892431220829,6.973383999999999,6.712965,29.803200000000004,2754.0333333342373
2024-07-09 09:18:00,76.244215,1.4467590000000001,1.216872129095417,7.175924000000001,6.741895,28.935199999999952,2754.0833333342375
2024-07-09 09:24:00,76.63484,1.5046290000000004,1.2424943154239216,7.175924000000001,6.684025,28.356499999999983,2754.1833333342374
2024-07-09 09:27:00,76.649305,1.5046290000000004,1.208983611970323,7.291664,6.7418949999999995,28.645899999999983,2754.2333333342376
2024-07-09 09:33:00,77.5463,1.475695,1.1964437820848133,7.233794,6.712959,29.22460000000001,2754.3333333342375
2024-07-09 09:36:00,82.957175,1.244212,1.2002838135746754,6.886577,6.799765000000001,31.53929999999997,2754.3833333342377
2024-07-09 09:42:00,80.91724500000001,1.2152779999999996,1.18610465469426,6.9444479999999995,6.886570000000001,29.224499999999978,2754.4833333342376
2024-07-09 09:45:00,78.515625,1.3020830000000005,1.2132078359758889,7.089118000000001,6.9155050000000005,30.09269999999998,2754.533333334238
2024-07-09 09:48:00,74.66724500000001,1.5046289999999996,1.2258299846882588,7.291664,6.770835000000001,28.645899999999983,2754.583333334238
2024-07-09 09:54:00,74.14641,1.5046289999999996,1.2089836119703228,7.291664,6.741895,28.356499999999983,2754.683333334238
2024-07-09 09:57:00,73.78472500000001,1.5335640000000001,1.2214496063966132,7.262729,6.684025,27.77769999999998,2754.733333334238
2024-07-09 10:03:00,72.77198999999999,1.4467590000000001,1.200438590489497,7.2337940000000005,6.770835000000001,27.777800000000013,2754.833333334238
2024-07-09 10:06:00,74.0162,1.4178230000000003,1.2039403148974146,7.146988,6.7418949999999995,28.645899999999983,2754.883333334238
2024-07-09 10:09:00,77.068865,1.359953,1.2406152719357106,7.060187999999999,6.828704999999999,29.224599999999953,2754.9333333342383
2024-07-09 10:15:00,77.69097,1.359953,1.2251382296533575,7.1469879999999995,6.886575000000001,30.09269999999998,2755.0333333342383
2024-07-09 10:18:00,78.67476500000001,1.244212,1.1854003995564926,7.060187,6.944445,30.381899999999973,2755.0833333342384
2024-07-09 10:21:00,81.43808,1.1574080000000002,1.1861097044862434,6.857637,6.915509,30.671299999999974,2755.1333333342386
2024-07-09 10:24:00,78.385415,1.3310179999999994,1.1960887775173932,7.204863,6.944445000000001,29.803200000000004,2755.183333334239
2024-07-09 10:30:00,78.414355,1.3020829999999997,1.1979601419353372,7.089117999999999,6.886575000000001,28.93520000000001,2755.2833333342387
2024-07-09 10:33:00,88.845485,0.8391210000000004,1.1276177427969098,6.047454,6.684023,32.407400000000024,2755.333333334239
2024-07-09 10:39:00,92.37558,0.7233799999999997,1.1122362277647655,5.815968000000001,6.712958,32.98610000000002,2755.433333334239
2024-07-09 10:42:00,76.85185,1.3020830000000005,1.2581834893749149,7.2337940000000005,7.146991,29.513900000000035,2755.483333334239
2024-07-09 10:48:00,75.0,1.4178239999999995,1.251947109455159,7.4074040000000005,7.08912,28.93520000000001,2755.583333334239
2024-07-09 10:51:00,73.19155,1.4756939999999998,1.24611074615677,7.4074040000000005,6.973380000000001,26.90980000000002,2755.633333334239
2024-07-09 10:54:00,71.36863500000001,1.5046289999999996,1.2089836119703228,7.4074040000000005,6.857635000000001,27.777800000000013,2755.6833333342393
2024-07-09 11:00:00,71.09375,1.5046289999999996,1.2089836119703228,7.4074040000000005,6.857635000000001,26.331000000000017,2755.783333334239
2024-07-09 11:03:00,72.945605,1.5335640000000001,1.2551897059991386,7.465279000000001,6.944445,28.067099999999982,2755.8333333342393
2024-07-09 11:09:00,73.49537000000001,1.5335640000000001,1.255195475695458,7.494209,6.973385,28.067200000000014,2755.9333333342393
2024-07-09 11:12:00,72.815395,1.4467590000000001,1.2492560750140602,7.378474,7.002315,28.356400000000008,2755.9833333342394
2024-07-09 11:15:00,77.748845,1.186343,1.1718179692818114,6.857637,6.828704000000001,29.224499999999978,2756.0333333342396
2024-07-09 11:21:00,79.28241,1.0995369999999998,1.1423899185369466,6.7418960000000006,6.828699,29.803200000000004,2756.1333333342395
2024-07-09 11:24:00,83.492475,0.8969909999999999,1.1376046660148575,6.394679999999999,6.915509,31.25,2756.1833333342397
2024-07-09 11:30:00,83.53587999999999,0.868055,1.1328801650306521,6.423610000000001,7.002315,30.9606,2756.2833333342396
2024-07-09 11:33:00,78.631365,1.1574080000000002,1.2002869354506596,6.973382999999999,7.060185,28.356499999999983,2756.33333333424
2024-07-09 11:39:00,77.242475,1.273148,1.2143609118193446,7.175922999999999,7.060185,27.777800000000013,2756.4333333342397
2024-07-09 11:42:00,74.479165,1.4178240000000004,1.236095623203816,7.4074089999999995,7.060185,28.067199999999957,2756.48333333424
2024-07-09 11:45:00,72.931135,1.5625,1.267817071219221,7.6099499999999995,7.06019,27.199100000000044,2756.53333333424
2024-07-09 11:48:00,71.51330999999999,1.6203699999999994,1.2584225251753298,7.667825,7.002315,26.90980000000002,2756.5833333342403
2024-07-09 11:54:00,71.252895,1.5914349999999997,1.2633574488475103,7.6099499999999995,7.002315,27.777800000000013,2756.68333333424
2024-07-09 11:57:00,71.39757,1.649305,1.2706111179389825,7.63889,6.944445,27.199099999999987,2756.7333333342403
2024-07-09 12:00:00,71.542245,1.5335649999999994,1.2384120106670378,7.552079999999999,7.002315,26.331099999999992,2756.7833333342405
2024-07-09 12:03:00,73.07580999999999,1.5046289999999996,1.24250004607931,7.523143999999999,7.031255000000001,27.777800000000013,2756.8333333342407
2024-07-09 12:09:00,73.350695,1.4756939999999998,1.2297225326910084,7.465279000000001,7.002315,28.067199999999957,2756.9333333342406
2024-07-09 12:12:00,73.78472500000001,1.4467590000000001,1.216872129095417,7.436344000000001,7.002315,27.777799999999957,2756.983333334241
2024-07-09 12:15:00,75.11574,1.359953,1.1937435459841197,7.233798,6.9155050000000005,28.067099999999982,2757.033333334241
2024-07-09 12:21:00,76.46123,1.4178230000000003,1.2200933101284843,7.233798,6.857635,27.488499999999988,2757.133333334241
2024-07-09 12:24:00,75.44849500000001,1.359953,1.1937490216405764,7.204858,6.886575,28.93520000000001,2757.183333334241
2024-07-09 12:30:00,75.0,1.3310179999999994,1.1804405272893843,7.175922999999999,6.886575,29.224499999999978,2757.283333334241
2024-07-09 12:33:00,74.34896,1.3310179999999994,1.2115968789064575,7.118053,6.886575,28.356400000000008,2757.333333334241
2024-07-09 12:36:00,73.480905,1.3888889999999998,1.206967999233316,7.291664000000001,6.944445000000001,28.06710000000004,2757.3833333342413
2024-07-09 12:45:00,68.56192,1.4756939999999998,1.2131673041706277,7.436343999999999,6.94444,27.488499999999988,2757.5333333342414
2024-07-09 12:51:00,67.96875,1.5335649999999994,1.2214500359647162,7.52315,6.944445000000001,26.331000000000017,2757.6333333342413
2024-07-09 12:54:00,66.86921,1.5046289999999996,1.1747344572979699,7.523143999999999,6.9155050000000005,27.199099999999987,2757.6833333342415
2024-07-09 13:00:00,66.68113500000001,1.5046289999999996,1.1919527278034807,7.494214,6.9155050000000005,25.752300000000048,2757.7833333342414
2024-07-09 13:03:00,67.70833,1.5624989999999999,1.2338433911313051,7.494214,6.886575000000001,26.909699999999987,2757.8333333342416
2024-07-09 13:06:00,68.084495,1.4756939999999998,1.2297282239432188,7.494209,7.031255000000001,26.620300000000043,2757.883333334242
2024-07-09 13:12:00,68.27257,1.4756939999999998,1.2297225326910084,7.523149,7.060185,27.488400000000013,2757.9833333342417
2024-07-09 13:15:00,69.01042,1.5046290000000004,1.2258299846882594,7.465274,6.944445,27.777800000000013,2758.033333334242
2024-07-09 13:21:00,68.09896,1.4467590000000001,1.216872129095417,7.436344000000001,7.002315,26.620400000000018,2758.133333334242
2024-07-09 13:24:00,69.35763499999999,1.5046290000000004,1.2258299846882594,7.465274,6.944445,27.488400000000013,2758.183333334242
2024-07-09 13:30:00,68.31597,1.4467590000000001,1.200438590489497,7.494214,7.031255000000001,28.64580000000001,2758.283333334242
2024-07-09 13:33:00,68.15683,1.5046290000000004,1.2258299846882594,7.494214,6.973385,27.777800000000013,2758.333333334242
2024-07-09 13:36:00,69.024885,1.5046290000000004,1.2258299846882594,7.465274,6.944445,26.909699999999987,2758.3833333342423
2024-07-09 13:42:00,69.06828999999999,1.5046290000000004,1.24250004607931,7.465274,6.973385,26.331099999999992,2758.483333334242
2024-07-09 13:45:00,69.7338,1.5046290000000004,1.225829984688258,7.523144000000001,7.002314999999999,27.488400000000013,2758.5333333342423
2024-07-09 13:48:00,69.35763499999999,1.4467590000000001,1.200438590489497,7.494214,7.031255000000001,26.620299999999986,2758.5833333342425
2024-07-09 13:51:00,70.457175,1.4467590000000001,1.2331460679932194,7.581014000000001,7.175925,27.488400000000013,2758.6333333342427
2024-07-09 13:54:00,72.48263499999999,1.5046290000000004,1.2425000460793094,7.581014000000001,7.089124999999999,28.356499999999983,2758.683333334243
2024-07-09 14:00:00,72.88773499999999,1.5046290000000004,1.2425000460793094,7.581014000000001,7.089124999999999,26.909700000000043,2758.783333334243
2024-07-09 14:03:00,73.220485,1.5046290000000004,1.2589957286722988,7.494214,7.031255,26.909700000000043,2758.833333334243
2024-07-09 14:06:00,73.350695,1.3888889999999998,1.206967999233316,7.436344,7.089125,27.777799999999957,2758.883333334243
2024-07-09 14:12:00,74.18981500000001,1.4467590000000001,1.2331460679932194,7.436344,7.031255,28.356400000000008,2758.983333334243
