Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-07-09 14:15:00,74.08854,1.4467590000000001,1.2331460679932194,7.436344,7.031255,26.909699999999987,2759.0333333342433
2024-07-09 14:21:00,74.10301000000001,1.4467590000000001,1.2331460679932194,7.436344,7.031255,28.067099999999982,2759.133333334243
2024-07-09 14:24:00,74.79745,1.4467590000000001,1.2492616170203583,7.465274000000001,7.089124999999999,28.356400000000008,2759.1833333342433
2024-07-09 14:27:00,74.42129499999999,1.3888889999999998,1.206967999233316,7.407404,7.060185,27.488400000000013,2759.2333333342435
2024-07-09 14:33:00,74.39236,1.3888889999999998,1.206967999233316,7.407404,7.060185,28.356400000000008,2759.3333333342434
2024-07-09 14:36:00,74.94212999999999,1.4467590000000001,1.2331460679932194,7.407404,7.002314999999999,28.067099999999982,2759.3833333342436
2024-07-09 14:42:00,73.91493,1.359953,1.209514484713525,7.349538000000001,7.060185,28.067099999999982,2759.4833333342435
2024-07-09 14:45:00,73.88599500000001,1.359953,1.2251382296533564,7.407408,7.1469949999999995,28.067099999999982,2759.5333333342437
2024-07-09 14:48:00,74.21875,1.4178230000000003,1.2200988661425052,7.407408,7.031255,28.93520000000001,2759.583333334244
2024-07-09 14:51:00,74.016205,1.359953,1.2095199084570174,7.378468,7.089125,27.488400000000013,2759.633333334244
2024-07-09 14:54:00,74.88426,1.4467590000000001,1.2331460679932194,7.436344,7.031255,29.803200000000004,2759.6833333342443
2024-07-09 14:57:00,73.48089999999999,1.3888889999999998,1.206967999233316,7.436344,7.089125,28.935099999999977,2759.7333333342444
2024-07-09 15:00:00,73.36516,1.3888889999999998,1.206967999233316,7.407404,7.060185,27.199099999999987,2759.7833333342446
2024-07-09 15:03:00,73.4375,1.3888889999999998,1.206967999233316,7.407404,7.060185,27.199099999999987,2759.833333334245
2024-07-09 15:06:00,72.800925,1.4467590000000001,1.2331460679932194,7.494214,7.089125,27.777800000000013,2759.883333334245
2024-07-09 15:09:00,73.524305,1.5046290000000004,1.2589957286722988,7.494214,7.031255,28.067099999999982,2759.933333334245
2024-07-09 15:12:00,73.03240500000001,1.3888889999999998,1.206967999233316,7.436344,7.089125,28.93520000000001,2759.9833333342453
2024-07-09 15:15:00,76.475695,1.1574080000000002,1.1718154732699815,6.944447,6.9733789999999996,29.224499999999978,2760.0333333342455
2024-07-09 15:18:00,76.93865500000001,1.1863419999999998,1.1718174733715832,7.060187,7.031255000000001,28.067099999999982,2760.0833333342457
2024-07-09 15:21:00,74.79745,1.3310180000000003,1.1960887775173927,7.349538000000001,7.089119999999999,27.777800000000013,2760.133333334246
2024-07-09 15:33:00,80.642365,1.0995370000000007,1.1979618645058574,6.886572000000001,7.089125,30.381899999999973,2760.3333333342457
2024-07-09 15:36:00,77.32928,1.273148,1.2292393002242197,7.204858000000001,7.11806,30.092600000000004,2760.383333334246
2024-07-09 15:39:00,75.72338,1.273148,1.657458433891212,6.278937999999999,7.11806,28.935199999999952,2760.433333334246
2024-07-09 15:42:00,78.125,1.7361109999999993,1.252343279780175,7.552083,6.684032,29.80329999999998,2760.4833333342463
2024-07-09 15:45:00,79.86111,1.4467590000000001,1.312246584432166,7.696758000000001,7.436339,28.64580000000001,2760.5333333342464
2024-07-09 15:48:00,78.90625,1.4178230000000003,1.2200933101284843,7.233798,6.857635,28.067099999999982,2760.5833333342466
2024-07-09 15:51:00,75.23148,1.3310180000000003,1.2269598592621442,7.146988,6.94444,28.64580000000001,2760.633333334247
2024-07-09 15:54:00,73.56771,1.3310180000000003,1.1804405272893843,7.262728000000001,6.973380000000001,28.067099999999982,2760.683333334247
2024-07-09 15:57:00,71.77373,1.359954,1.1937440043560505,7.262734,6.94444,26.909699999999987,2760.733333334247
2024-07-09 16:00:00,72.32349500000001,1.4467590000000001,1.216872129095418,7.3206039999999994,6.886575000000001,29.224499999999978,2760.7833333342473
2024-07-09 16:03:00,72.06308,1.4467590000000001,1.2331460679932194,7.378474000000001,6.973385,26.909699999999987,2760.8333333342475
2024-07-09 16:06:00,70.99248,1.3888889999999998,1.206967999233316,7.378474000000001,7.031255000000001,26.620400000000018,2760.8833333342477
2024-07-09 16:09:00,70.8478,1.3888889999999998,1.1909315435886954,7.407404,7.031255000000001,26.331000000000017,2760.933333334248
2024-07-09 16:12:00,70.89120500000001,1.3888889999999998,1.206967999233316,7.407404,7.060185,26.04170000000005,2760.983333334248
2024-07-09 16:15:00,72.10648499999999,1.4178230000000003,1.2200988661425052,7.378468,7.002314999999999,28.067199999999957,2761.0333333342483
2024-07-09 16:18:00,71.788195,1.3310179999999994,1.1960887775173923,7.320603,7.060185,27.488399999999956,2761.0833333342484
2024-07-09 16:21:00,72.829865,1.3888879999999997,1.2069675439206877,7.349532999999999,7.002314999999999,27.77769999999998,2761.1333333342486
2024-07-09 16:24:00,72.07755,1.3020829999999997,1.1825742649673954,7.3205979999999995,7.089125,25.75229999999999,2761.183333334249
2024-07-09 16:27:00,72.366895,1.3020829999999997,1.2132130832547992,7.3205979999999995,7.1469949999999995,27.488400000000013,2761.233333334249
2024-07-09 16:30:00,72.32349500000001,1.3310179999999994,1.2115968789064584,7.262732999999999,7.031255000000001,28.067099999999982,2761.283333334249
2024-07-09 16:33:00,72.17882,1.3310179999999994,1.1960887775173923,7.320603,7.060185,27.199099999999987,2761.3333333342493
2024-07-09 16:36:00,71.730325,1.359953,1.1937490216405764,7.378468,7.060185,26.620300000000043,2761.3833333342495
2024-07-09 16:39:00,70.92014,1.359953,1.1937490216405764,7.378468,7.060185,26.331000000000017,2761.4333333342497
2024-07-09 16:42:00,70.240165,1.3888889999999998,1.1909315435886954,7.407404,7.031255000000001,27.199100000000044,2761.48333333425
2024-07-09 16:45:00,69.429975,1.4467590000000001,1.216872129095417,7.494214,7.060185,27.199100000000044,2761.53333333425
2024-07-09 16:48:00,68.88020499999999,1.4178230000000003,1.2039403148974146,7.349538000000001,6.944445,26.04169999999999,2761.5833333342503
2024-07-09 16:51:00,69.56018499999999,1.359953,1.2251382296533564,7.204858000000001,6.944445,26.331000000000017,2761.6333333342504
2024-07-09 16:54:00,69.56018499999999,1.3020829999999997,1.1670391360856678,7.204858000000001,6.944445000000001,26.620299999999986,2761.6833333342506
2024-07-09 16:57:00,70.587385,1.3888879999999997,1.2069675439206877,7.320603,6.973385,26.331000000000017,2761.733333334251
2024-07-09 17:00:00,70.775465,1.4178230000000003,1.2200988661425052,7.349538000000001,6.973385,28.356400000000008,2761.783333334251
2024-07-09 17:03:00,69.791665,1.359953,1.1937490216405764,7.349538000000001,7.031255000000001,27.199000000000012,2761.833333334251
2024-07-09 17:06:00,69.73379499999999,1.3888889999999998,1.206967999233316,7.407404,7.060185,28.067200000000014,2761.8833333342513
2024-07-09 17:09:00,69.60359,1.3888889999999998,1.206967999233316,7.436344,7.089125,26.62039999999996,2761.9333333342515
2024-07-09 17:12:00,70.326965,1.4467590000000001,1.216872129095417,7.436344,7.002314999999999,27.199099999999987,2761.9833333342517
2024-07-09 17:15:00,69.29976500000001,1.4467590000000001,1.216872129095417,7.436344,7.002314999999999,27.199000000000012,2762.033333334252
2024-07-09 17:18:00,68.93808,1.3888889999999998,1.1909315435886954,7.407404,7.031255000000001,26.90979999999996,2762.083333334252
2024-07-09 17:21:00,68.14236,1.3888889999999998,1.1909315435886954,7.407404,7.031255000000001,26.909700000000043,2762.1333333342523
2024-07-09 17:24:00,69.140625,1.4467590000000001,1.216872129095417,7.378474000000001,6.944445,26.909699999999987,2762.1833333342524
2024-07-09 17:27:00,69.15509499999999,1.4467590000000001,1.200438590489497,7.407404,6.944445,26.331099999999992,2762.2333333342526
2024-07-09 17:30:00,67.867475,1.359953,1.1778247115075797,7.349538000000001,7.002315,27.199000000000012,2762.283333334253
2024-07-09 17:33:00,67.867475,1.359953,1.1778247115075797,7.349538000000001,7.002315,25.752399999999966,2762.333333334253
2024-07-09 17:36:00,67.12962999999999,1.3888889999999998,1.1583547541950163,7.378474000000001,6.944445000000001,26.33099999999996,2762.383333334253
2024-07-09 17:39:00,67.41898499999999,1.4467590000000001,1.1670339357204589,7.378474000000001,6.857635,27.199099999999987,2762.4333333342533
2024-07-09 17:42:00,66.131365,1.3888889999999998,1.1583547541950163,7.378474000000001,6.944445000000001,25.752399999999966,2762.4833333342535
2024-07-09 17:45:00,66.10243,1.3888889999999998,1.1747277158244924,7.407404,7.002315,25.173699999999997,2762.5333333342537
2024-07-09 17:48:00,66.23263499999999,1.4467590000000001,1.1838324210613185,7.465274000000001,6.973385,26.620400000000018,2762.583333334254
2024-07-09 17:51:00,65.118635,1.359953,1.1778247115075797,7.349538000000001,7.002315,26.04169999999999,2762.633333334254
2024-07-09 17:54:00,65.81308,1.4178230000000003,1.2039459262092524,7.378468,6.973385,25.17360000000002,2762.6833333342543
2024-07-09 17:57:00,64.930555,1.359953,1.1778302412875792,7.378468,7.031255000000001,27.199099999999987,2762.7333333342544
2024-07-09 18:00:00,64.07696999999999,1.359953,1.1778302412875792,7.378468,7.031255000000001,26.04169999999999,2762.7833333342546
2024-07-09 18:03:00,63.425925,1.359953,1.1778247115075808,7.291668,6.944445000000001,24.884299999999996,2762.833333334255
2024-07-09 18:06:00,63.16551,1.359953,1.161740289282813,7.291668,6.9155050000000005,24.884199999999964,2762.883333334255
2024-07-10 07:48:00,76.345485,1.5335650000000003,1.1516575198932955,6.597218000000001,5.902773,28.64579999999995,2762.883333334255
2024-07-10 07:51:00,89.872685,1.5914349999999997,1.193425832280524,6.5104180000000005,5.787033000000001,32.40730000000002,2762.933333334255
2024-07-10 07:54:00,89.279515,1.3020829999999997,1.053705921548441,5.873838,5.410875,30.671299999999974,2762.9833333342553
2024-07-10 07:57:00,85.67707999999999,1.2442130000000002,1.0448772939716282,5.642358000000001,5.266205,30.381899999999973,2763.0333333342555
2024-07-10 08:00:00,82.17593,1.2152779999999996,1.0480924623542314,5.613428,5.295140000000001,30.67130000000003,2763.0833333342557
2024-07-10 08:03:00,85.315395,1.4467589999999992,1.0436173773520325,5.758103,5.034724,31.25,2763.133333334256
2024-07-10 08:06:00,84.66435,1.3020829999999997,1.0869858389652522,5.7580979999999995,5.3530050000000005,31.25,2763.183333334256
2024-07-10 08:09:00,83.029515,1.3020829999999997,1.1195124270251398,6.2500029999999995,5.90278,31.53929999999997,2763.2333333342563
2024-07-10 08:12:00,81.26447,1.3020829999999997,1.1033415866068128,6.336803,5.960649999999999,29.51400000000001,2763.2833333342564
2024-07-10 08:15:00,78.993055,1.3020829999999997,1.1355177176073041,6.394672999999999,6.07639,28.93520000000001,2763.3333333342566
2024-07-10 08:18:00,77.734375,1.3020829999999997,1.1195124270251398,6.510413,6.16319,29.803200000000004,2763.383333334257
2024-07-10 08:21:00,76.21527499999999,1.3310179999999994,1.1162455923435441,6.597223,6.192125,28.356499999999983,2763.433333334257
2024-07-10 08:24:00,75.37615500000001,1.3310179999999994,1.1486769716570242,6.655092999999999,6.307875,28.067099999999982,2763.483333334257
2024-07-10 08:27:00,73.596645,1.359953,1.1617458756002694,6.712958,6.336805000000001,28.067099999999982,2763.5333333342573
2024-07-10 08:30:00,72.78646,1.359953,1.1617402892828126,6.828708000000001,6.452545,28.64580000000001,2763.5833333342575
2024-07-10 08:33:00,73.943865,1.3888879999999997,1.1418101249640216,6.886573,6.423615,27.488500000000045,2763.6333333342577
2024-07-10 08:36:00,73.10474500000001,1.359953,1.1778247115075797,6.915508000000001,6.568285,28.067199999999957,2763.683333334258
2024-07-10 08:39:00,73.79919000000001,1.4178230000000003,1.1876238419423641,6.973378,6.5393550000000005,27.488400000000013,2763.733333334258
2024-07-10 08:42:00,73.03241,1.3310179999999994,1.1646351529406345,7.0312529999999995,6.712965,26.62039999999996,2763.7833333342583
2024-07-10 08:45:00,74.27662000000001,1.3020829999999997,1.1825689221216575,6.944448,6.712965,29.513800000000003,2763.8333333342584
2024-07-10 08:48:00,75.07234,1.359953,1.1778247115075797,7.002318,6.655094999999999,28.93520000000001,2763.8833333342586
2024-07-10 08:51:00,75.9838,1.2152770000000004,1.1564444141548131,6.770832,6.655094999999999,28.067099999999982,2763.933333334259
2024-07-10 08:54:00,77.0544,1.273148,1.1993559801405573,6.799772999999999,6.655094999999999,28.935099999999977,2763.983333334259
2024-07-10 08:57:00,76.01273,1.2442129999999993,1.1552340490860316,6.886578,6.712965,28.356499999999983,2764.033333334259
2024-07-10 09:00:00,74.94212999999999,1.2152779999999996,1.1713389368875335,6.799772999999999,6.712965,28.64579999999995,2764.0833333342594
2024-07-10 09:03:00,72.88773499999999,1.3020829999999997,1.1513539636363368,6.973383,6.68403,28.64580000000001,2764.1333333342595
2024-07-10 09:06:00,73.50984,1.359953,1.1778247115075797,7.002318,6.655094999999999,28.06710000000004,2764.1833333342597
2024-07-10 09:09:00,74.32002,1.1863419999999998,1.1571658195859809,6.770836999999999,6.712965,28.935100000000034,2764.23333333426
2024-07-10 09:12:00,73.19155,1.3310179999999994,1.180435092435337,7.0312529999999995,6.741895,28.06710000000004,2764.28333333426
2024-07-10 09:15:00,72.149885,1.3888889999999998,1.1747220879165285,7.146993999999999,6.741895,27.488400000000013,2764.3333333342603
2024-07-10 09:18:00,71.74479500000001,1.3888889999999998,1.1747220879165285,7.146993999999999,6.741895,27.488399999999956,2764.3833333342604
2024-07-10 09:21:00,73.828125,1.3020829999999997,1.1670391360856678,6.973378,6.7129650000000005,28.356400000000008,2764.4333333342606
2024-07-10 09:24:00,72.251155,1.4467590000000001,1.200432880638723,7.349539,6.886570000000001,27.488400000000013,2764.483333334261
2024-07-10 09:27:00,71.64352,1.5335649999999994,1.2214500359647162,7.43634,6.857635000000001,26.90979999999996,2764.533333334261
2024-07-10 09:30:00,71.75926,1.4756939999999998,1.213173054401234,7.378469000000001,6.886575,26.62039999999996,2764.583333334261
2024-07-10 09:33:00,72.51157,1.359953,1.1778247115075808,7.204858,6.857635000000001,28.93520000000001,2764.6333333342614
2024-07-10 09:36:00,74.0162,1.4178230000000003,1.2039403148974155,7.204858,6.799765000000001,28.067199999999957,2764.6833333342615
2024-07-10 09:39:00,73.06134,1.359953,1.2095144847135262,7.146988,6.857635000000001,28.067099999999982,2764.7333333342617
2024-07-10 09:42:00,72.06308,1.3310180000000003,1.1804405272893843,7.204858,6.915509999999999,27.199099999999987,2764.783333334262
2024-07-10 09:45:00,71.62905,1.4756939999999998,1.2297225326910084,7.349539,6.886575,27.488499999999988,2764.833333334262
2024-07-10 09:48:00,70.8478,1.4756939999999998,1.213173054401234,7.378469000000001,6.886575,28.067099999999982,2764.8833333342623
2024-07-10 09:51:00,71.39757,1.3888889999999998,1.1747277158244918,7.291664000000001,6.886575,28.64580000000001,2764.9333333342624
2024-07-10 09:54:00,70.18229,1.4756939999999998,1.1964433473825387,7.378469000000001,6.857635000000001,26.620400000000018,2764.9833333342626
2024-07-10 09:57:00,70.19676,1.3888889999999998,1.1909259728357284,7.262734,6.886575,27.199099999999987,2765.033333334263
2024-07-10 10:00:00,71.74479500000001,1.4178230000000003,1.2039403148974146,7.262728000000001,6.857635,28.06710000000004,2765.083333334263
2024-07-10 10:03:00,71.238425,1.3310179999999994,1.180435092435337,7.204863,6.9155050000000005,27.777800000000013,2765.133333334263
2024-07-10 10:06:00,73.10474500000001,1.359953,1.2251382296533564,7.204858000000001,6.944445,27.488400000000013,2765.1833333342634
2024-07-10 10:09:00,73.23495,1.3888879999999997,1.2385872026997402,7.233793,6.944445,27.777799999999957,2765.2333333342635
2024-07-10 10:12:00,76.475695,1.1574080000000002,1.1718154732699815,6.828707,6.857639000000001,28.93520000000001,2765.2833333342637
2024-07-10 10:15:00,77.256945,1.1863419999999998,1.1718124319592833,6.944446999999999,6.9155050000000005,28.067099999999982,2765.333333334264
2024-07-10 10:18:00,78.19734,1.273148,1.1993559801405573,7.089123,6.944445,30.960699999999974,2765.383333334264
2024-07-10 10:21:00,75.72338,1.2152779999999996,1.2007569240569278,7.089117999999999,7.06019,29.224599999999953,2765.4333333342643
2024-07-10 10:24:00,75.59317,1.2442129999999993,1.1854060504501862,7.146988,7.031255000000001,29.224599999999953,2765.4833333342644
2024-07-10 10:27:00,76.85185,1.2152770000000004,1.2007513876468598,7.031252,7.002314999999999,29.513800000000032,2765.5333333342646
2024-07-10 10:30:00,77.03993,1.157407,1.171819928223962,7.002312,7.031255000000001,29.513900000000007,2765.583333334265
2024-07-10 10:33:00,77.15567,1.2152770000000004,1.186109245049679,7.002312,6.944445,30.671300000000002,2765.633333334265
2024-07-10 10:36:00,76.14294000000001,1.2152779999999996,1.2007569240569278,7.060182999999999,7.031255000000001,30.092600000000004,2765.683333334265
2024-07-10 10:39:00,74.233215,1.2152779999999996,1.1861097370166183,7.089117999999999,7.03125,30.6712,2765.7333333342654
2024-07-10 10:42:00,72.98900499999999,1.3020829999999997,1.1979601419353372,7.1469879999999995,6.944445000000001,26.909699999999987,2765.7833333342655
2024-07-10 10:45:00,72.395835,1.359953,1.2095144847135262,7.233798,6.944445000000001,27.199000000000012,2765.8333333342657
2024-07-10 10:48:00,72.728585,1.3888879999999997,1.2069675439206877,7.233793,6.886575000000001,27.777800000000013,2765.883333334266
2024-07-10 10:51:00,75.95486,1.186343,1.1718179692818114,6.944442,6.915509,28.64590000000004,2765.933333334266
2024-07-10 10:54:00,77.70544,1.1574080000000002,1.2002918170626498,6.857637,6.9444490000000005,28.93520000000001,2765.9833333342663
2024-07-10 10:57:00,78.94965,1.157407,1.200291304787134,6.886572,6.973385,29.224599999999953,2766.0333333342664
2024-07-10 11:00:00,76.99652499999999,1.2152779999999996,1.2007569240569278,7.060182999999999,7.031255000000001,28.06710000000004,2766.0833333342666
2024-07-10 11:03:00,76.67823999999999,1.1863419999999998,1.186342000015974,7.060187,7.060185,28.93520000000001,2766.133333334267
2024-07-10 11:06:00,76.37442,1.2152779999999996,1.1861097370166176,7.118053000000001,7.060185,27.777800000000013,2766.183333334267
2024-07-10 11:09:00,75.96933,1.1863419999999998,1.186342000015974,7.060187,7.060185,28.935299999999984,2766.233333334267
2024-07-10 11:12:00,78.77604,1.0416669999999995,1.1535410891430504,6.684026,6.915509,29.803200000000004,2766.2833333342674
2024-07-10 11:15:00,91.33391499999999,0.6076389999999998,1.0217990789102778,5.6423559999999995,6.626157,34.43289999999999,2766.3333333342675
2024-07-10 11:18:00,98.350695,0.14467500000000033,1.0723936170821018,3.211805,6.655093,56.712999999999994,2766.3833333342677
2024-07-10 11:21:00,93.2147,0.4050929999999999,1.1476616328111415,5.0347230000000005,7.11806,32.696800000000025,2766.433333334268
2024-07-10 11:24:00,91.99942,0.694445,1.1368309020489067,6.076389999999999,7.118054999999999,32.98610000000002,2766.483333334268
2024-07-10 11:27:00,89.13483500000001,0.7233800000000006,1.134627430361352,6.192125,7.1469949999999995,32.117999999999995,2766.5333333342683
2024-07-10 11:30:00,81.14873,0.9259260000000005,1.1670378698298887,6.655092000000001,7.175926,28.645899999999983,2766.5833333342684
2024-07-10 11:33:00,74.609375,1.0995369999999998,1.1703846088042138,6.886578,7.031250999999999,28.64580000000001,2766.6333333342686
2024-07-10 11:36:00,72.35243,1.2442130000000002,1.1854008836727608,7.060187999999999,6.944444999999999,27.488400000000013,2766.683333334269
2024-07-10 11:39:00,71.42650499999999,1.3020829999999997,1.1670391360856678,7.175922999999999,6.915509999999999,28.067200000000014,2766.733333334269
2024-07-10 11:42:00,71.918405,1.4178230000000003,1.2360951669096785,7.291668,6.944445,27.488399999999956,2766.783333334269
2024-07-10 11:45:00,71.03587999999999,1.3888889999999998,1.2228494698738588,7.3206039999999994,7.002315,27.488400000000013,2766.8333333342694
2024-07-10 11:48:00,70.90567,1.4467590000000001,1.2331460679932194,7.494214,7.089125,26.04159999999996,2766.8833333342695
2024-07-10 11:51:00,71.74479500000001,1.5046290000000004,1.2425000460793094,7.523144000000001,7.031255,28.93520000000001,2766.9333333342697
2024-07-10 11:54:00,71.29629499999999,1.5046290000000004,1.2589957286722988,7.494214,7.031255,27.488499999999988,2766.98333333427
2024-07-10 11:57:00,70.21123,1.4467590000000001,1.216872129095417,7.494214,7.060185,27.488400000000013,2767.03333333427
2024-07-10 12:00:00,71.46990500000001,1.5046290000000004,1.2424943154239216,7.494214,7.002314999999999,27.77770000000004,2767.0833333342703
2024-07-10 12:03:00,70.876735,1.3888889999999998,1.206967999233316,7.436344,7.089125,27.199099999999987,2767.1333333342704
2024-07-10 12:06:00,72.25115500000001,1.4178230000000003,1.2200988661425052,7.378468,7.002314999999999,28.067099999999982,2767.1833333342706
2024-07-10 12:09:00,72.728585,1.3888879999999997,1.2385872026997409,7.262732999999999,6.973385,27.488399999999956,2767.233333334271
2024-07-10 12:12:00,73.23495,1.3020829999999997,1.1979601419353372,7.175927999999999,6.973385,28.067200000000014,2767.283333334271
2024-07-10 12:15:00,72.96007,1.3020829999999997,1.2132130832547992,7.146988,6.973385,28.067200000000014,2767.333333334271
2024-07-10 12:18:00,72.20775499999999,1.3020829999999997,1.1979601419353365,7.204858000000001,7.002315,26.90980000000002,2767.3833333342714
2024-07-10 12:21:00,72.32349500000001,1.3020829999999997,1.1979601419353365,7.204858000000001,7.002315,27.488400000000013,2767.4333333342715
2024-07-10 12:24:00,71.70139,1.3310179999999994,1.2115968789064575,7.233793,7.002315,28.06710000000004,2767.4833333342717
2024-07-10 12:27:00,71.45544000000001,1.3310179999999994,1.2115968789064575,7.233793,7.002315,27.199099999999987,2767.533333334272
2024-07-10 12:30:00,70.78993,1.3310179999999994,1.2115968789064575,7.233793,7.002315,27.488500000000045,2767.583333334272
2024-07-10 12:33:00,69.241895,1.4467590000000001,1.216872129095417,7.436344000000001,7.002315,26.909699999999987,2767.6333333342723
2024-07-10 12:36:00,68.04109,1.4756939999999998,1.2131730544012351,7.523143999999999,7.03125,25.173599999999965,2767.6833333342724
2024-07-10 12:39:00,66.623265,1.5046299999999997,1.2258304208003366,7.552079999999999,7.03125,25.75229999999999,2767.7333333342726
2024-07-10 12:42:00,65.87095,1.5625,1.199123181770746,7.63889,6.973380000000001,26.33099999999996,2767.783333334273
2024-07-10 12:45:00,65.0897,1.5914349999999997,1.2112140893239849,7.63889,6.944445000000001,26.33099999999996,2767.833333334273
2024-07-10 12:48:00,64.51099500000001,1.5914349999999997,1.2112140893239849,7.63889,6.944445000000001,25.17360000000002,2767.883333334273
2024-07-10 12:51:00,64.105905,1.5914349999999997,1.1934320161986258,7.6099499999999995,6.886575,25.462999999999965,2767.9333333342734
2024-07-10 12:54:00,64.42419000000001,1.649305,1.2171809238322415,7.6099499999999995,6.828704999999999,25.75229999999999,2767.9833333342735
2024-07-10 12:57:00,63.961225,1.5914349999999997,1.1934320161986258,7.6099499999999995,6.886575,26.909699999999987,2768.0333333342737
2024-07-10 13:00:00,63.802085,1.6203699999999994,1.2053320711035844,7.667825,6.9155050000000005,25.463000000000022,2768.083333334274
2024-07-10 13:03:00,64.09143499999999,1.6782399999999997,1.2289552256036391,7.667825,6.857635,25.173699999999997,2768.133333334274
2024-07-10 13:06:00,63.700810000000004,1.5914349999999997,1.2112140893239849,7.63889,6.944445000000001,26.04169999999999,2768.1833333342743
2024-07-10 13:09:00,63.961225,1.5046289999999996,1.1919586455648628,7.581014000000001,7.002315,25.173699999999997,2768.2333333342744
2024-07-10 13:12:00,65.234375,1.5335640000000001,1.2214496063966132,7.523149,6.944445,26.331000000000017,2768.2833333342746
2024-07-10 13:15:00,64.32292000000001,1.4756939999999998,1.2131730544012351,7.523149,7.031255000000001,25.75229999999999,2768.333333334275
2024-07-10 13:18:00,64.756945,1.4467590000000001,1.200438590489497,7.465274,7.002315,26.620400000000018,2768.383333334275
2024-07-10 13:21:00,64.554395,1.4467590000000001,1.1838266501880241,7.494214,7.002315,26.041600000000017,2768.433333334275
2024-07-10 13:24:00,64.84375,1.4467590000000001,1.200438590489497,7.494214,7.031255000000001,26.620400000000018,2768.4833333342754
2024-07-10 13:27:00,64.00462999999999,1.4467590000000001,1.1838266501880241,7.494214,7.002315,25.17360000000002,2768.5333333342755
2024-07-10 13:30:00,64.23611500000001,1.4467590000000001,1.1670397705170952,7.465274,6.944445000000001,24.594899999999996,2768.5833333342757
2024-07-10 13:33:00,63.845485,1.5046290000000004,1.191958645564864,7.465274,6.886575000000001,25.463000000000022,2768.633333334276
2024-07-10 13:36:00,65.10417,1.5046290000000004,1.191958645564863,7.523144000000001,6.944445,27.488400000000013,2768.683333334276
2024-07-10 13:39:00,64.67013499999999,1.4756939999999998,1.2131730544012351,7.523149,7.031255000000001,26.331000000000017,2768.7333333342763
2024-07-10 13:42:00,66.56539,1.5624989999999999,1.2165846634176225,7.638884,7.002314999999999,27.199000000000012,2768.7833333342764
2024-07-10 13:45:00,66.247105,1.5335649999999994,1.2043076604256953,7.66782,7.060185,25.173699999999997,2768.8333333342766
2024-07-10 13:48:00,67.07176,1.5624989999999999,1.1991288317384572,7.696753999999999,7.031255,26.620299999999986,2768.883333334277
2024-07-10 13:51:00,67.14410000000001,1.5624989999999999,1.2165846634176225,7.667824,7.031255,26.909699999999987,2768.933333334277
2024-07-10 13:54:00,66.60879499999999,1.5046289999999996,1.2089894644849024,7.638884,7.089125,26.04169999999999,2768.983333334277
2024-07-10 13:57:00,66.71007,1.5046289999999996,1.1919586455648628,7.638884,7.060185,26.041600000000017,2769.0333333342774
2024-07-10 14:00:00,66.43518499999999,1.5046289999999996,1.2089836119703228,7.552084,7.002315,25.75229999999999,2769.0833333342775
2024-07-10 14:03:00,66.76794,1.5046289999999996,1.2089894644849024,7.581014000000001,7.031255000000001,26.33099999999996,2769.1333333342777
2024-07-10 14:06:00,67.79514,1.5624989999999999,1.2509199238674142,7.581014000000001,7.002314999999999,26.620299999999986,2769.183333334278
2024-07-10 14:09:00,67.751735,1.5335640000000001,1.2214496063966132,7.523149,6.944445,26.620300000000043,2769.233333334278
2024-07-10 14:12:00,67.31771,1.5335640000000001,1.2214496063966132,7.523149,6.944445,27.199000000000012,2769.2833333342783
2024-07-10 14:15:00,66.6956,1.4467590000000001,1.200438590489497,7.494214,7.031255000000001,25.75229999999999,2769.3333333342784
2024-07-10 14:18:00,67.73727,1.5046290000000004,1.2258299846882594,7.494214,6.973385,26.331099999999992,2769.3833333342786
2024-07-10 14:21:00,67.230905,1.3888889999999998,1.1747277158244924,7.407404,7.002315,26.90980000000002,2769.433333334279
2024-07-10 14:24:00,67.071755,1.3888889999999998,1.1909259728357284,7.378474000000001,7.002315,25.462999999999965,2769.483333334279
2024-07-10 14:27:00,68.30150499999999,1.4178230000000003,1.1876238419423641,7.378468,6.944445,26.909699999999987,2769.533333334279
2024-07-10 14:30:00,68.72106500000001,1.4178230000000003,1.1711308085813459,7.349538000000001,6.886575000000001,27.199099999999987,2769.5833333342794
2024-07-10 14:33:00,69.01042,1.3310179999999994,1.1960887775173932,7.262732999999999,7.002315,26.62039999999996,2769.6333333342795
2024-07-10 14:36:00,68.72106500000001,1.359953,1.2095144847135262,7.291668,7.002315,26.041600000000017,2769.6833333342797
2024-07-10 14:39:00,69.05382,1.3310179999999994,1.1646351529406345,7.320603,7.002315,26.909699999999987,2769.73333333428
2024-07-10 14:42:00,70.29803000000001,1.4178230000000003,1.2039403148974146,7.349538000000001,6.944445,27.488400000000013,2769.78333333428
2024-07-10 14:45:00,70.50058,1.4178230000000003,1.2039459262092524,7.378468,6.973385,26.33099999999996,2769.8333333342803
2024-07-10 14:48:00,69.7772,1.359953,1.1937490216405764,7.349538000000001,7.031255000000001,26.620299999999986,2769.8833333342805
2024-07-10 14:51:00,71.16608500000001,1.4178230000000003,1.2200988661425052,7.407408,7.031255,26.331000000000017,2769.9333333342806
2024-07-10 14:54:00,70.61632,1.359953,1.1937490216405764,7.378468,7.060185,26.909699999999987,2769.983333334281
2024-07-10 14:57:00,70.572915,1.3888889999999998,1.1909259728357284,7.436344,7.060185,26.620299999999986,2770.033333334281
2024-07-10 15:00:00,70.68866,1.3888889999999998,1.206967999233316,7.407404,7.060185,27.488400000000013,2770.083333334281
2024-07-10 15:03:00,71.730325,1.4178230000000003,1.2039403148974146,7.407408,7.002314999999999,28.35650000000004,2770.1333333342814
2024-07-10 15:06:00,70.67419,1.359953,1.1937490216405764,7.378468,7.060185,28.067099999999982,2770.1833333342815
2024-07-10 15:09:00,70.41377,1.3888889999999998,1.206967999233316,7.407404,7.060185,26.331000000000017,2770.2333333342817
2024-07-10 15:12:00,70.29803000000001,1.3888889999999998,1.206967999233316,7.407404,7.060185,27.199100000000044,2770.283333334282
2024-07-10 15:15:00,71.41203999999999,1.4467590000000001,1.216872129095417,7.494214,7.060185,27.488399999999956,2770.333333334282
2024-07-10 15:18:00,72.149885,1.4467590000000001,1.216872129095417,7.436344,7.002314999999999,28.356499999999983,2770.3833333342823
2024-07-10 15:21:00,70.775465,1.3888889999999998,1.206967999233316,7.407404,7.060185,25.46289999999999,2770.4333333342825
2024-07-10 15:24:00,71.07928,1.4467590000000001,1.216872129095417,7.378474000000001,6.944445,27.488499999999988,2770.4833333342826
2024-07-10 15:27:00,71.26736,1.4178230000000003,1.2200988661425052,7.349538000000001,6.973385,27.777799999999957,2770.533333334283
2024-07-10 15:30:00,71.07928000000001,1.359953,1.1937490216405764,7.349538000000001,7.031255000000001,27.199000000000012,2770.583333334283
2024-07-10 15:33:00,71.94734,1.4178230000000003,1.2200988661425052,7.378468,7.002314999999999,28.93520000000001,2770.633333334283
2024-07-10 15:36:00,71.484375,1.3888879999999997,1.2228490105725522,7.320603,7.002314999999999,27.488400000000013,2770.6833333342834
2024-07-10 15:39:00,71.71586,1.3310179999999994,1.1804405272893843,7.320603,7.031255000000001,27.77770000000004,2770.7333333342835
2024-07-10 15:42:00,72.4103,1.3310179999999994,1.1960941610270739,7.349532999999999,7.089125,28.067099999999982,2770.7833333342837
2024-07-10 15:45:00,73.26388499999999,1.359953,1.2251382296533564,7.407408,7.1469949999999995,28.06710000000004,2770.833333334284
2024-07-10 15:48:00,73.14815,1.359953,1.2095199084570174,7.494208,7.204865000000001,27.777799999999957,2770.883333334284
2024-07-10 15:51:00,73.37962999999999,1.3310179999999994,1.2269651461298208,7.407403,7.204865000000001,28.93520000000001,2770.9333333342843
2024-07-10 15:54:00,76.22974500000001,1.2152779999999996,1.2007569240569278,7.118052,7.089124000000001,28.93520000000001,2770.9833333342845
2024-07-10 15:57:00,75.347225,1.3020829999999997,1.2283278573505592,7.3205979999999995,7.175925,29.224500000000035,2771.0333333342846
2024-07-10 16:00:00,73.58218,1.4178240000000004,1.2519471094551595,7.494214,7.175929999999999,28.93520000000001,2771.083333334285
2024-07-10 16:03:00,74.65277499999999,1.359953,1.2406152719357106,7.349538,7.118055,28.64580000000001,2771.133333334285
2024-07-10 16:06:00,77.87905,1.1284719999999995,1.185405305841762,6.915506000000001,7.031254,29.513900000000035,2771.183333334285
2024-07-10 16:09:00,80.23727,0.9837959999999999,1.16174229066865,6.626161,7.002314999999999,28.356400000000008,2771.2333333342854
2024-07-10 16:12:00,78.05266,1.1284720000000004,1.1993579825669864,6.915512,7.06019,28.64580000000001,2771.2833333342855
2024-07-10 16:15:00,75.028935,1.186343,1.1863424999891288,7.089123,7.089119999999999,28.935199999999952,2771.3333333342857
2024-07-10 16:18:00,74.435765,1.186343,1.1718179692818078,7.118053000000001,7.089119999999999,28.356499999999983,2771.383333334286
2024-07-10 16:21:00,73.55324,1.2152779999999996,1.1861097370166183,7.060182999999999,7.002315,28.64580000000001,2771.433333334286
2024-07-10 16:24:00,72.743055,1.2152779999999996,1.1861097370166183,7.002313,6.944445000000001,27.777800000000013,2771.4833333342863
2024-07-10 16:27:00,70.8912,1.273148,1.1689517843367125,7.175928,6.973380000000001,26.90980000000002,2771.5333333342865
2024-07-10 16:30:00,70.54398,1.3310179999999994,1.1960887775173932,7.262732999999999,7.002315,26.909699999999987,2771.5833333342866
2024-07-10 16:33:00,69.58912000000001,1.3888889999999998,1.1909259728357284,7.378474000000001,7.002315,26.62039999999996,2771.633333334287
2024-07-10 16:36:00,68.70660000000001,1.4467590000000001,1.1838266501880241,7.436344000000001,6.944445000000001,26.909699999999987,2771.683333334287
2024-07-10 16:39:00,67.59259,1.4756939999999998,1.1964433473825387,7.465279000000001,6.944445000000001,26.041600000000017,2771.733333334287
2024-07-10 16:42:00,67.346645,1.4756939999999998,1.1795368670157225,7.494209,6.944445000000001,26.62039999999996,2771.7833333342874
2024-07-10 16:45:00,67.89641,1.5046290000000004,1.208983611970323,7.436344000000001,6.886575000000001,26.331000000000017,2771.8333333342875
2024-07-10 16:48:00,68.40277499999999,1.4467590000000001,1.1838266501880241,7.378474000000001,6.886575000000001,26.90980000000002,2771.8833333342877
2024-07-10 16:51:00,68.76446999999999,1.4467590000000001,1.216872129095417,7.378474000000001,6.944445,26.909699999999987,2771.933333334288
2024-07-10 16:54:00,69.29976500000001,1.4178230000000003,1.2039403148974146,7.349538000000001,6.944445,26.909700000000043,2771.983333334288
2024-07-10 16:57:00,68.80787000000001,1.359953,1.2095144847135262,7.291668,7.002315,26.331000000000017,2772.0333333342883
2024-07-10 17:00:00,68.793405,1.359953,1.2095144847135262,7.291668,7.002315,26.331099999999992,2772.0833333342885
2024-07-10 17:03:00,69.16956,1.4467590000000001,1.216872129095417,7.378474000000001,6.944445,26.33099999999996,2772.1333333342886
2024-07-10 17:06:00,68.50405,1.4467590000000001,1.2168777805708801,7.465274,7.031255000000001,27.199099999999987,2772.183333334289
2024-07-10 17:09:00,69.05382,1.5335640000000001,1.2384115771219215,7.552079000000001,7.002314999999999,26.620299999999986,2772.233333334289
2024-07-10 17:12:00,68.026625,1.4756939999999998,1.2131730544012351,7.523149,7.031255000000001,26.041600000000017,2772.283333334289
2024-07-10 17:15:00,68.56192,1.5335640000000001,1.2384115771219224,7.523149,6.973385,26.331000000000017,2772.3333333342894
2024-07-10 17:18:00,67.21643499999999,1.5046289999999996,1.2258299846882588,7.552084,7.031255000000001,26.04159999999996,2772.3833333342895
2024-07-10 17:21:00,66.43518499999999,1.5335649999999994,1.221455928738656,7.60995,7.031255000000001,25.75229999999999,2772.4333333342897
2024-07-10 17:24:00,65.19097500000001,1.5046299999999997,1.1919590735875505,7.60995,7.03125,25.463000000000022,2772.48333333429
2024-07-10 17:27:00,65.29224500000001,1.5046289999999996,1.1919586455648636,7.523143999999999,6.944445000000001,26.331000000000017,2772.53333333429
2024-07-10 17:30:00,65.24884499999999,1.4756939999999998,1.1795368670157225,7.494209,6.944445000000001,25.173599999999965,2772.5833333342903
2024-07-10 17:33:00,65.14757,1.5046289999999996,1.1747344572979688,7.494214,6.886575,26.04169999999999,2772.6333333342905
2024-07-10 17:36:00,65.306715,1.5046289999999996,1.1919586455648636,7.523143999999999,6.944445000000001,26.041600000000017,2772.6833333342906
2024-07-10 17:39:00,65.407985,1.5335640000000001,1.1869636588624242,7.494209,6.857635,24.884199999999964,2772.733333334291
2024-07-10 17:42:00,65.118635,1.4756939999999998,1.162433162111763,7.494209,6.9155050000000005,26.04170000000005,2772.783333334291
2024-07-10 17:45:00,65.20544,1.4756939999999998,1.1964433473825387,7.4074089999999995,6.886575,26.041600000000017,2772.833333334291
2024-07-10 17:48:00,64.583335,1.4756939999999998,1.179530990542816,7.465279000000001,6.9155050000000005,26.331000000000017,2772.8833333342914
2024-07-10 17:51:00,64.17824,1.4756939999999998,1.2131730544012351,7.494209,7.002315,26.331000000000017,2772.9333333342915
2024-07-10 17:54:00,63.614005,1.4467590000000001,1.1838266501880241,7.494214,7.002315,25.75229999999999,2772.9833333342917
2024-07-10 17:57:00,63.39699,1.4467590000000001,1.1670397705170952,7.465274,6.944445000000001,25.75229999999999,2773.033333334292
2024-07-10 18:00:00,63.917825,1.4467590000000001,1.1670397705170952,7.465274,6.944445000000001,26.331000000000017,2773.083333334292
2024-07-10 18:03:00,62.919560000000004,1.3888889999999998,1.1747277158244924,7.407404,7.002315,25.462900000000047,2773.1333333342923
2024-07-10 18:06:00,62.25405,1.3888889999999998,1.141810563717251,7.407404,6.944445000000001,25.75229999999999,2773.1833333342925
2024-07-10 18:09:00,61.791084999999995,1.3888889999999998,1.141810563717251,7.407404,6.944445000000001,25.462999999999965,2773.2333333342926
2024-07-10 18:12:00,61.255785,1.3888889999999998,1.1583547541950163,7.3206039999999994,6.886575,24.30559999999997,2773.283333334293
2024-07-10 18:15:00,60.09838,1.4467590000000001,1.1670339357204598,7.378474,6.857635000000001,24.594899999999996,2773.333333334293
2024-07-10 18:18:00,59.606485,1.4756939999999998,1.1451285490852514,7.465279000000001,6.857635000000001,24.594899999999996,2773.383333334293
2024-07-10 18:21:00,59.693285,1.4756939999999998,1.1624331621117618,7.465279000000001,6.886575,25.462900000000047,2773.4333333342934
2024-07-10 18:24:00,60.56134,1.5335640000000001,1.1869636588624228,7.465279000000001,6.828704999999999,25.462999999999965,2773.4833333342935
2024-07-10 18:27:00,60.503475,1.5046290000000004,1.1747344572979703,7.465274,6.857635,24.594899999999996,2773.5333333342937
2024-07-10 18:30:00,60.677085,1.359953,1.1454942060735742,7.2916680000000005,6.886575000000001,25.17360000000002,2773.583333334294
2024-07-10 18:33:00,62.167245,1.273148,1.1379780989880823,7.2048630000000005,6.944445,25.462999999999965,2773.633333334294
2024-07-10 18:36:00,60.87963,1.3020829999999997,1.1513539636363377,7.233797999999999,6.944445000000001,24.594899999999996,2773.6833333342943
2024-07-10 18:39:00,59.49074,1.3310180000000003,1.1325478432517926,7.349538000000001,6.973380000000001,25.46289999999999,2773.7333333342945
2024-07-10 18:42:00,58.752894999999995,1.4467590000000001,1.1838266501880241,7.494214,7.002315,24.594899999999996,2773.7833333342946
2024-07-10 18:45:00,58.260995,1.4467590000000001,1.1670397705170952,7.465274,6.944445000000001,24.884299999999996,2773.833333334295
2024-07-10 18:48:00,57.132525,1.4467590000000001,1.1670339357204589,7.436344000000001,6.9155050000000005,24.305499999999995,2773.883333334295
2024-07-10 18:51:00,56.85764,1.4467590000000001,1.1328827264300965,7.465274,6.886575,24.305499999999995,2773.933333334295
2024-07-10 18:54:00,57.43634,1.5335640000000001,1.1694150697092065,7.465279000000001,6.799765000000001,24.884299999999996,2773.9833333342954
2024-07-10 18:57:00,57.407405,1.5046290000000004,1.1573133589706146,7.465274,6.828704999999999,24.595000000000027,2774.0333333342955
2024-07-10 19:00:00,49.363429999999994,1.1863419999999998,1.0972488105671134,7.349539,7.175927,22.858799999999974,2774.0833333342957
2024-07-10 19:03:00,44.024885,1.3888889999999998,1.1081511532528123,7.494209,6.97338,21.990700000000004,2774.133333334296
2024-07-10 19:06:00,40.39352,1.359954,1.026332857040044,7.465274,6.857640000000001,22.280100000000004,2774.183333334296
2024-07-10 19:09:00,34.143519999999995,1.157407,0.9234572875157355,7.0312529999999995,6.597226,20.83330000000001,2774.2333333342963
2024-07-11 07:48:00,86.77662000000001,1.5625,1.0896148660289438,6.307867000000001,5.468747,31.82869999999997,2774.2333333342963
2024-07-11 07:54:00,86.89236,1.3310180000000003,1.0491408178314874,5.8738470000000005,5.353008999999999,30.96070000000003,2774.333333334296
2024-07-11 07:57:00,87.06597500000001,1.157407,1.037363386568298,5.642362,5.410875,30.9606,2774.3833333342964
2024-07-11 08:00:00,85.21412000000001,1.1284720000000004,1.0238599080479616,5.584492000000001,5.38194,32.11809999999997,2774.4333333342965
2024-07-11 08:03:00,88.81655,1.1863419999999998,1.0972488105671134,5.960647000000001,5.787035,32.69670000000002,2774.4833333342967
2024-07-11 08:09:00,87.962965,1.1863419999999998,1.1571658195859809,6.221067000000001,6.163195000000001,30.96070000000003,2774.5833333342966
2024-07-11 08:12:00,84.62095,1.1284720000000004,1.1428809409352658,6.249997,6.278935,29.224500000000035,2774.633333334297
2024-07-11 08:15:00,82.62442,1.157407,1.1282271766661467,6.394677000000001,6.33681,30.96070000000003,2774.683333334297
2024-07-11 08:18:00,79.51389,1.1863419999999998,1.1571658195859809,6.5104169999999995,6.452545,29.51389999999998,2774.733333334297
2024-07-11 08:24:00,79.10879499999999,1.157407,1.1428784450218061,6.481482,6.452545,27.777799999999957,2774.833333334297
2024-07-11 08:27:00,74.86979,1.3020830000000005,1.1670391360856682,6.915508000000001,6.655095,29.22460000000001,2774.8833333342973
2024-07-11 08:33:00,73.79919000000001,1.359954,1.17782516579185,6.973383999999999,6.6261600000000005,26.909700000000043,2774.983333334297
2024-07-11 08:36:00,72.65625,1.4467590000000001,1.1838266501880241,7.146994,6.655095,27.77769999999998,2775.0333333342974
2024-07-11 08:39:00,73.03240500000001,1.5335640000000001,1.2384057472544945,7.233798999999999,6.684025,26.909699999999987,2775.0833333342975
2024-07-11 08:42:00,71.75926,1.4467590000000001,1.200432880638723,7.204864,6.741895,27.199099999999987,2775.1333333342977
2024-07-11 08:45:00,72.511575,1.4178230000000003,1.1876181728629884,7.1180579999999996,6.684025,28.06710000000004,2775.183333334298
2024-07-11 08:48:00,73.81366,1.2442129999999993,1.139939816549408,6.9444479999999995,6.741895,28.64580000000001,2775.233333334298
2024-07-11 08:54:00,73.336225,1.3020829999999997,1.1670337424690171,7.002318,6.741895,27.777800000000013,2775.333333334298
2024-07-11 08:57:00,72.8588,1.359953,1.1937435459841197,7.002318,6.684025,28.06710000000004,2775.383333334298
2024-07-11 09:00:00,72.46817,1.3020829999999997,1.1825689221216575,6.886578,6.655094999999999,28.067099999999982,2775.4333333342984
2024-07-11 09:12:00,74.4647,1.157407,1.157409500011446,6.741897000000001,6.741899999999999,28.356499999999983,2775.633333334298
2024-07-11 09:15:00,69.90741,1.359954,1.1778251657918486,7.175924000000001,6.8287,26.620299999999986,2775.6833333342984
2024-07-11 09:18:00,70.54398,1.3310179999999994,1.1960887775173932,7.118053,6.857635000000001,27.488400000000013,2775.7333333342985
2024-07-11 09:24:00,70.095485,1.359953,1.1778247115075808,7.204858,6.857635000000001,27.77770000000004,2775.8333333342985
2024-07-11 09:27:00,69.126155,1.4756939999999998,1.213173054401234,7.378469000000001,6.886575,27.199099999999987,2775.8833333342986
2024-07-11 09:30:00,67.25984,1.4756939999999998,1.1964433473825387,7.378469000000001,6.857635000000001,27.199099999999987,2775.933333334299
2024-07-11 09:36:00,67.60705999999999,1.4467590000000001,1.1838266501880241,7.349534000000001,6.857635000000001,26.909699999999987,2776.0333333342987
2024-07-11 09:39:00,67.62152499999999,1.3888889999999998,1.1909259728357284,7.291664000000001,6.9155050000000005,26.90979999999996,2776.083333334299
2024-07-11 09:45:00,68.055555,1.3888889999999998,1.1747220879165285,7.3206039999999994,6.9155050000000005,26.04169999999999,2776.183333334299
2024-07-11 09:48:00,68.22917,1.359953,1.1778247115075808,7.291668,6.944445000000001,27.488399999999956,2776.233333334299
2024-07-11 09:54:00,68.1713,1.3888889999999998,1.1583547541950163,7.378474000000001,6.944445000000001,26.331099999999992,2776.333333334299
2024-07-11 09:57:00,67.46238500000001,1.4756939999999998,1.2131730544012351,7.494209,7.002315,26.620400000000018,2776.383333334299
2024-07-11 10:00:00,69.039355,1.4178230000000003,1.2039459262092524,7.378468,6.973385,26.62039999999996,2776.4333333342993
2024-07-11 10:03:00,69.76273,1.3310179999999994,1.2269598592621436,7.378473,7.175925,26.90979999999996,2776.4833333342995
2024-07-11 10:09:00,69.47337999999999,1.359953,1.209519908457017,7.436338000000001,7.1469949999999995,26.90979999999996,2776.5833333342994
2024-07-11 10:12:00,69.16955999999999,1.4467590000000001,1.216877780570879,7.523144000000001,7.089125,27.488400000000013,2776.6333333342996
2024-07-11 10:15:00,69.2419,1.5335640000000001,1.221455499169168,7.609949,7.031255,27.199099999999987,2776.6833333342997
2024-07-11 10:18:00,69.212965,1.4467590000000001,1.216872129095417,7.436344,7.002314999999999,27.488400000000013,2776.7333333343
2024-07-11 10:24:00,69.66146,1.4467590000000001,1.2331460679932194,7.436344,7.031255,26.620400000000018,2776.8333333343
2024-07-11 10:27:00,70.457175,1.4178230000000003,1.2361006698874841,7.436338000000001,7.089124999999999,27.488399999999956,2776.8833333343
2024-07-11 10:30:00,73.943865,1.1284719999999995,1.1713409378030806,6.857635999999999,6.944444,28.06710000000004,2776.9333333343
2024-07-11 10:36:00,76.15740500000001,0.9837959999999999,1.1355141477314536,6.62616,6.944444,28.64580000000001,2777.0333333343
2024-07-11 10:39:00,77.71991,1.0127309999999996,1.1513577326217537,6.799766,7.089125,28.93520000000001,2777.0833333343003
2024-07-11 10:45:00,77.618635,0.9548609999999993,1.132549301429882,6.712965999999999,7.089125,29.224499999999978,2777.1833333343
2024-07-11 10:48:00,77.835645,1.070602,1.1825732730731122,6.915507,7.1469949999999995,28.645899999999983,2777.2333333343004
2024-07-11 10:51:00,71.62905,1.3310180000000003,1.196094161027074,7.378468,7.11806,28.06710000000004,2777.2833333343006
2024-07-11 10:57:00,70.833335,1.359954,1.225138696032219,7.436344,7.175929999999999,27.488499999999988,2777.3833333343005
2024-07-11 11:00:00,70.48611,1.359953,1.2251382296533564,7.436338000000001,7.175925,27.777799999999957,2777.4333333343006
2024-07-11 11:06:00,70.58738500000001,1.359953,1.2251382296533564,7.436338000000001,7.175925,27.777800000000013,2777.5333333343006
2024-07-11 11:09:00,70.18229500000001,1.3888889999999998,1.206967999233316,7.436344,7.089125,28.06710000000004,2777.5833333343007
2024-07-11 11:15:00,71.12268499999999,1.4467590000000001,1.216877780570879,7.465274000000001,7.031255,27.777799999999957,2777.6833333343006
2024-07-11 11:18:00,71.310765,1.4467590000000001,1.2492616170203583,7.465274000000001,7.089124999999999,26.330900000000042,2777.733333334301
2024-07-11 11:21:00,69.29977,1.3888889999999998,1.206967999233316,7.407404,7.060185,26.620400000000018,2777.783333334301
2024-07-11 11:27:00,70.34143499999999,1.4178230000000003,1.2039403148974146,7.407408,7.002314999999999,27.199000000000012,2777.883333334301
2024-07-11 11:30:00,70.225695,1.3888879999999997,1.222854474134191,7.349532999999999,7.031255,26.909699999999987,2777.933333334301
2024-07-11 11:33:00,71.252895,1.359953,1.209514484713525,7.2916680000000005,7.002314999999999,28.645899999999983,2777.9833333343013
2024-07-11 11:36:00,71.94734,1.2442129999999993,1.2002894244842517,7.146988,7.060185,27.777800000000013,2778.0333333343015
2024-07-11 11:42:00,71.70139,1.2442129999999993,1.1854008836727605,7.175927999999999,7.060185,28.067099999999982,2778.1333333343014
2024-07-11 11:45:00,71.62905,1.2442129999999993,1.1854008836727605,7.175927999999999,7.060185,28.356499999999983,2778.1833333343016
2024-07-11 11:48:00,71.35417,1.3888879999999997,1.2069675439206877,7.349532999999999,7.002314999999999,26.909699999999987,2778.2333333343017
2024-07-11 11:51:00,68.61979,1.4467590000000001,1.216877780570879,7.523144000000001,7.089125,27.199099999999987,2778.283333334302
2024-07-11 11:57:00,68.22917,1.4756939999999998,1.1964491592678932,7.609949,7.089125,25.75229999999999,2778.383333334302
2024-07-11 12:00:00,67.15856500000001,1.5335649999999994,1.2043076604256953,7.69676,7.089125,26.620400000000018,2778.433333334302
2024-07-11 12:06:00,67.042825,1.5335649999999994,1.2384120106670378,7.725689999999999,7.175925,26.331099999999992,2778.533333334302
2024-07-11 12:09:00,66.854745,1.5335649999999994,1.2214500359647162,7.75463,7.175925,26.331000000000017,2778.583333334302
2024-07-11 12:12:00,67.693865,1.5624989999999999,1.2165846634176225,7.638884,7.002314999999999,26.620400000000018,2778.6333333343023
2024-07-11 12:18:00,67.91088,1.5335640000000001,1.2384115771219215,7.552079000000001,7.002314999999999,25.752300000000048,2778.733333334302
2024-07-11 12:21:00,68.63426000000001,1.5624989999999999,1.2678166362889363,7.638884,7.089124999999999,26.909699999999987,2778.7833333343024
