Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-07-11 12:27:00,68.08449,1.5046289999999996,1.2089894644849024,7.638884,7.089125,26.04169999999999,2778.8833333343023
2024-07-11 12:42:00,91.57986500000001,0.6365739999999995,1.1588696398505016,5.989584,7.26273,32.696800000000025,2779.1333333343023
2024-07-11 12:45:00,72.77198999999999,1.2152779999999996,1.2152799999922121,7.233797999999999,7.2338,28.067099999999982,2779.1833333343025
2024-07-11 12:51:00,70.19676000000001,1.2442129999999993,1.2002894244842517,7.233793,7.14699,27.77770000000001,2779.2833333343024
2024-07-11 12:54:00,67.824075,1.3020830000000005,1.1825689221216586,7.291668,7.060185,26.33099999999996,2779.3333333343026
2024-07-11 12:57:00,63.078705,1.4756939999999998,1.1795368670157225,7.494209,6.944445000000001,25.173500000000047,2779.3833333343027
2024-07-11 13:03:00,64.07696999999999,1.5335640000000001,1.1869636588624242,7.494209,6.857635,26.041600000000017,2779.4833333343026
2024-07-11 13:06:00,62.87616,1.4467590000000001,1.1670397705170952,7.465274,6.944445000000001,25.75229999999999,2779.533333334303
2024-07-11 13:09:00,64.40972500000001,1.5046290000000004,1.2258299846882594,7.465274,6.944445,26.04169999999999,2779.583333334303
2024-07-11 13:12:00,64.40972500000001,1.359953,1.1778302412875779,7.436338000000001,7.089125,24.59499999999997,2779.633333334303
2024-07-11 13:18:00,64.61226500000001,1.359953,1.1937490216405764,7.407408,7.089125,25.46289999999999,2779.733333334303
2024-07-11 13:21:00,64.5978,1.3310179999999994,1.1646351529406345,7.378473,7.060185,25.17360000000002,2779.7833333343033
2024-07-11 13:24:00,65.19097500000001,1.3310179999999994,1.1646351529406345,7.378473,7.060185,26.04169999999999,2779.8333333343035
2024-07-11 13:27:00,65.625,1.3020829999999997,1.1670391360856678,7.3205979999999995,7.060185,26.331000000000017,2779.8833333343036
2024-07-11 13:30:00,65.82755,1.2442129999999993,1.139945126323467,7.233798,7.031255000000001,27.199099999999987,2779.933333334304
2024-07-11 13:33:00,67.824075,1.157407,1.1428834874818037,7.002312000000001,6.973385,26.909700000000043,2779.983333334304
2024-07-11 13:36:00,69.748265,1.070601,1.1274864305682861,6.857635999999999,6.973385,27.488399999999956,2780.033333334304
2024-07-11 13:39:00,70.413775,1.070602,1.1274821149176488,6.944447,7.060185,27.777799999999957,2780.0833333343044
2024-07-11 13:42:00,69.2853,1.157407,1.157409500011446,7.060182000000001,7.060185,27.488399999999956,2780.1333333343046
2024-07-11 13:45:00,68.93808,1.1863419999999998,1.1718174733715832,7.118056999999999,7.089125,27.488399999999956,2780.1833333343047
2024-07-11 13:48:00,68.055555,1.2442129999999993,1.155239309251292,7.262727999999999,7.089125,27.488499999999988,2780.233333334305
2024-07-11 13:51:00,67.54919000000001,1.3310179999999994,1.2115968789064575,7.407403,7.175925,26.909700000000043,2780.283333334305
2024-07-11 13:54:00,66.82580999999999,1.359953,1.1778302412875779,7.494208,7.1469949999999995,26.620299999999986,2780.3333333343053
2024-07-11 13:57:00,68.09896,1.244212,1.1552388333836305,7.204857,7.031255,27.199000000000012,2780.3833333343055
2024-07-11 14:00:00,70.413775,1.1284720000000004,1.15716585293023,6.944447,7.002314999999999,27.199100000000044,2780.4333333343056
2024-07-11 14:03:00,71.29629499999999,1.157407,1.157409500011446,7.002312000000001,7.002314999999999,28.067099999999982,2780.483333334306
2024-07-11 14:06:00,68.93808,1.2152779999999996,1.1713389368875335,7.175927999999999,7.089119999999999,26.90980000000002,2780.533333334306
2024-07-11 14:09:00,66.681135,1.3020829999999997,1.1825689221216575,7.320603,7.089119999999999,25.173699999999997,2780.583333334306
2024-07-11 14:12:00,65.668405,1.359953,1.1937490216405764,7.407408,7.089125,26.04169999999999,2780.6333333343064
2024-07-11 14:15:00,64.95949,1.3888889999999998,1.190931543588694,7.465274000000001,7.089125,25.463000000000022,2780.6833333343066
2024-07-11 14:18:00,65.50926000000001,1.4467590000000001,1.1838324210613185,7.523144,7.031255,26.331099999999992,2780.7333333343067
2024-07-11 14:21:00,64.641205,1.3888889999999998,1.190931543588694,7.465274000000001,7.089125,25.462900000000047,2780.783333334307
2024-07-11 14:24:00,65.769675,1.4467590000000001,1.1838324210613185,7.523144,7.031255,26.331099999999992,2780.833333334307
2024-07-11 14:27:00,65.95775499999999,1.5046290000000004,1.225829984688258,7.523144000000001,7.002314999999999,25.752399999999966,2780.8833333343073
2024-07-11 14:30:00,66.145835,1.5046290000000004,1.225829984688258,7.523144000000001,7.002314999999999,26.041600000000017,2780.9333333343075
2024-07-11 14:33:00,66.29051000000001,1.4467590000000001,1.216872129095417,7.436344,7.002314999999999,26.04159999999996,2780.9833333343076
2024-07-11 14:36:00,66.681135,1.4467590000000001,1.1838324210613185,7.523144,7.031255,26.62039999999996,2781.033333334308
2024-07-11 14:39:00,66.88368,1.4178230000000003,1.2039459262092516,7.494208,7.089124999999999,26.33099999999996,2781.083333334308
2024-07-11 14:42:00,68.475115,1.4467590000000001,1.216872129095417,7.552084000000001,7.118055,26.331000000000017,2781.133333334308
2024-07-11 14:45:00,68.663195,1.4467590000000001,1.2492616170203594,7.523144,7.146995,26.909699999999987,2781.1833333343084
2024-07-11 14:48:00,68.663195,1.3888889999999998,1.206967999233316,7.581014,7.233795,26.909699999999987,2781.2333333343086
2024-07-11 14:51:00,68.51852,1.3888889999999998,1.206967999233316,7.581014,7.233795,26.909699999999987,2781.2833333343087
2024-07-11 14:54:00,69.618055,1.5046290000000004,1.2589957286722988,7.638884,7.175924999999999,28.35650000000004,2781.333333334309
2024-07-11 14:57:00,69.58912000000001,1.4467590000000001,1.2331460679932194,7.552084000000001,7.146995,27.488400000000013,2781.383333334309
2024-07-11 15:00:00,68.41724500000001,1.359953,1.209519908457017,7.436338000000001,7.1469949999999995,27.488399999999956,2781.4333333343093
2024-07-11 15:03:00,69.574655,1.4178230000000003,1.2361006698874841,7.436338000000001,7.089124999999999,27.488499999999988,2781.4833333343095
2024-07-11 15:06:00,69.45891,1.4178230000000003,1.2519466492652438,7.407408,7.089124999999999,27.199000000000012,2781.5333333343096
2024-07-11 15:09:00,68.909145,1.4467590000000001,1.216877780570879,7.523144,7.089124999999999,26.909699999999987,2781.58333333431
2024-07-11 15:12:00,67.59259,1.4467590000000001,1.216877780570879,7.581014000000001,7.1469949999999995,26.620400000000018,2781.63333333431
2024-07-11 15:15:00,67.66493,1.5046290000000004,1.2425000460793094,7.581014000000001,7.089124999999999,26.909699999999987,2781.68333333431
2024-07-11 15:18:00,67.36111,1.4467590000000001,1.2331460679932194,7.581014000000001,7.175925,27.777800000000013,2781.7333333343104
2024-07-11 15:21:00,67.650465,1.4467590000000001,1.216877780570879,7.581014000000001,7.1469949999999995,26.331000000000017,2781.7833333343106
2024-07-11 15:24:00,67.39004499999999,1.4467590000000001,1.216877780570879,7.581014000000001,7.1469949999999995,26.331000000000017,2781.8333333343107
2024-07-11 15:27:00,68.44618,1.5046290000000004,1.2424943154239216,7.609954000000001,7.118055,27.199000000000012,2781.883333334311
2024-07-11 15:30:00,67.59259,1.4467590000000001,1.2168777805708801,7.638884,7.204865000000001,26.909699999999987,2781.933333334311
2024-07-11 15:33:00,68.63426000000001,1.5046290000000004,1.2424943154239216,7.609954000000001,7.118055,26.331099999999992,2781.9833333343113
2024-07-11 15:36:00,68.894675,1.5046290000000004,1.2589957286722988,7.581014000000001,7.118055,26.620400000000018,2782.0333333343115
2024-07-11 15:39:00,69.35763499999999,1.5046290000000004,1.2589957286722988,7.581014000000001,7.118055,27.488399999999956,2782.0833333343116
2024-07-11 15:42:00,69.60359,1.4467590000000001,1.2331460679932194,7.523144,7.118055,27.488399999999956,2782.133333334312
2024-07-11 15:45:00,69.212965,1.4467590000000001,1.2331460679932194,7.523144,7.118055,26.04169999999999,2782.183333334312
2024-07-11 15:48:00,69.87847500000001,1.3020829999999997,1.1979601419353365,7.320598,7.118055,27.777800000000013,2782.233333334312
2024-07-11 15:51:00,73.336225,1.0706019999999992,1.1414142080787013,6.886575999999999,7.031254,28.93520000000001,2782.2833333343124
2024-07-11 15:54:00,78.211805,0.8969909999999999,1.11246672282977,6.48148,6.944449,29.224500000000035,2782.3333333343126
2024-07-11 15:57:00,80.48321999999999,0.868055,1.1573107496102424,6.4525500000000005,7.089124999999999,28.935100000000034,2782.3833333343127
2024-07-11 16:00:00,77.734375,1.070602,1.196090785430545,6.944442,7.20486,28.93520000000001,2782.433333334313
2024-07-11 16:03:00,74.0162,1.186343,1.2150478476509,7.175927999999999,7.233795,26.909699999999987,2782.483333334313
2024-07-11 16:06:00,72.13542000000001,1.273148,1.214360911819343,7.2916680000000005,7.175929999999999,29.224499999999978,2782.5333333343133
2024-07-11 16:09:00,69.921875,1.3020829999999997,1.1670391360856678,7.320603,7.06019,27.488499999999988,2782.5833333343135
2024-07-11 16:12:00,69.039355,1.3310179999999994,1.1960887775173923,7.320603,7.060185,27.199099999999987,2782.6333333343136
2024-07-11 16:15:00,67.881945,1.359953,1.1778302412875792,7.378468,7.031255000000001,27.199099999999987,2782.683333334314
2024-07-11 16:18:00,66.92707999999999,1.359954,1.1778251657918486,7.378474000000001,7.03125,26.620299999999986,2782.733333334314
2024-07-11 16:21:00,66.435185,1.3888889999999998,1.1909259728357284,7.378474000000001,7.002315,26.331099999999992,2782.783333334314
2024-07-11 16:24:00,66.27604,1.3888889999999998,1.1909259728357284,7.436344,7.060185,24.88420000000002,2782.8333333343144
2024-07-11 16:27:00,67.288775,1.4467590000000001,1.216872129095417,7.436344,7.002314999999999,26.331099999999992,2782.8833333343146
2024-07-11 16:30:00,66.00116,1.3888889999999998,1.1909259728357284,7.436344,7.060185,27.488400000000013,2782.9333333343147
2024-07-11 16:33:00,65.581595,1.3888889999999998,1.1747277158244924,7.436344,7.031255000000001,25.462999999999965,2782.983333334315
2024-07-11 16:36:00,65.610535,1.4178230000000003,1.2039403148974146,7.407408,7.002314999999999,26.331000000000017,2783.033333334315
2024-07-11 16:39:00,65.82754499999999,1.4178230000000003,1.1876238419423641,7.378468,6.944445,26.620299999999986,2783.0833333343153
2024-07-11 16:42:00,66.04455999999999,1.4178230000000003,1.1711308085813459,7.349538000000001,6.886575000000001,25.75229999999999,2783.1333333343155
2024-07-11 16:45:00,66.565395,1.359953,1.1937490216405764,7.2916680000000005,6.973385,26.331099999999992,2783.1833333343156
2024-07-11 16:48:00,66.435185,1.359953,1.2095144847135262,7.233797999999999,6.944445,26.041600000000017,2783.233333334316
2024-07-11 16:51:00,67.69386499999999,1.3020829999999997,1.1670391360856678,7.146988,6.886575000000001,26.331000000000017,2783.283333334316
2024-07-11 16:54:00,67.37558,1.2442129999999993,1.139945126323467,7.146988,6.944445000000001,25.462900000000047,2783.333333334316
2024-07-11 16:57:00,67.52025499999999,1.3020829999999997,1.182568922121659,7.233797999999999,7.002315,25.462999999999965,2783.3833333343164
2024-07-11 17:00:00,67.83854500000001,1.3310179999999994,1.1804405272893843,7.349532999999999,7.060185,26.33099999999996,2783.4333333343166
2024-07-11 17:03:00,68.56192,1.359953,1.1778247115075797,7.349538,7.002314999999999,27.199099999999987,2783.4833333343167
2024-07-11 17:06:00,70.55845,1.2442130000000002,1.1854008836727608,7.089122,6.9733789999999996,26.041600000000017,2783.533333334317
2024-07-11 17:09:00,71.39757,1.2152770000000004,1.215279500022138,7.089122,7.089124999999999,28.06710000000004,2783.583333334317
2024-07-11 17:12:00,69.83507,1.2152779999999996,1.1713389368875335,7.146992999999999,7.060185,27.199099999999987,2783.6333333343173
2024-07-11 17:15:00,68.22917000000001,1.3020829999999997,1.1979601419353372,7.233797999999999,7.031255000000001,27.488400000000013,2783.6833333343175
2024-07-11 17:18:00,66.71007,1.3020829999999997,1.182568922121659,7.262732999999999,7.03125,25.75229999999999,2783.7333333343176
2024-07-11 17:21:00,66.247105,1.3020829999999997,1.1513539636363377,7.233797999999999,6.944445000000001,26.33099999999996,2783.783333334318
2024-07-11 17:24:00,65.56712999999999,1.2442129999999993,1.139939816549408,7.1180579999999996,6.9155050000000005,25.75229999999999,2783.833333334318
2024-07-11 17:27:00,64.72801000000001,1.3020829999999997,1.1513539636363368,7.175928,6.886575,26.909699999999987,2783.883333334318
2024-07-11 17:30:00,64.42419000000001,1.3020829999999997,1.1670391360856678,7.204858000000001,6.944445000000001,25.173599999999965,2783.9333333343184
2024-07-11 17:33:00,64.36632,1.3310179999999994,1.1486769716570233,7.233793,6.886575,25.752399999999966,2783.9833333343186
2024-07-11 17:36:00,65.19097,1.4178230000000003,1.1876181728629884,7.291668,6.857635,24.884299999999996,2784.0333333343187
2024-07-11 17:39:00,63.512735,1.359953,1.161740289282813,7.291668,6.9155050000000005,25.17360000000002,2784.083333334319
2024-07-11 17:42:00,63.136575,1.3888889999999998,1.1583547541950163,7.378474000000001,6.944445000000001,24.594899999999996,2784.133333334319
2024-07-11 17:45:00,62.514465,1.3888889999999998,1.1583547541950163,7.378474000000001,6.944445000000001,25.752300000000048,2784.1833333343193
2024-07-11 17:48:00,61.83449,1.359953,1.129067477870214,7.349538000000001,6.9155050000000005,25.463000000000022,2784.2333333343195
2024-07-11 17:51:00,61.255785,1.3888889999999998,1.1583547541950163,7.378474000000001,6.944445000000001,24.594899999999996,2784.2833333343197
2024-07-11 17:54:00,60.662615,1.3888889999999998,1.1418048134865555,7.378474000000001,6.9155050000000005,24.884299999999996,2784.33333333432
2024-07-11 17:57:00,60.22859,1.3888889999999998,1.1418048134865555,7.378474000000001,6.9155050000000005,24.305499999999995,2784.38333333432
2024-07-11 18:00:00,60.95197,1.4467590000000001,1.1500576787132573,7.407404,6.857635,25.462999999999965,2784.43333333432
2024-07-11 18:03:00,59.12905,1.4178240000000004,1.1544651198888451,7.465274,6.973380000000001,25.463000000000022,2784.4833333343204
2024-07-11 18:06:00,57.581019999999995,1.4178240000000004,1.1376058068549868,7.494214,6.973380000000001,24.595000000000027,2784.5333333343206
2024-07-11 18:09:00,55.410880000000006,1.4467590000000001,1.1838266501880241,7.523149,7.03125,24.594899999999996,2784.5833333343207
2024-07-11 18:12:00,55.092595,1.4756939999999998,1.1451285490852514,7.523149,6.9155050000000005,23.4375,2784.633333334321
2024-07-11 18:15:00,56.322334999999995,1.5046290000000004,1.1396728845339221,7.349534000000001,6.684025,24.88420000000002,2784.683333334321
2024-07-11 18:18:00,55.020255,1.4467590000000001,1.1500576787132561,7.349534000000001,6.799765,24.30559999999997,2784.7333333343213
2024-07-11 18:21:00,54.70197,1.4467590000000001,1.1500576787132573,7.465274,6.9155050000000005,23.1481,2784.7833333343215
2024-07-11 18:24:00,55.2662,1.4467590000000001,1.1328827264300965,7.465274,6.886575,26.04159999999996,2784.8333333343217
2024-07-11 18:27:00,54.34028,1.4756939999999998,1.1451285490852514,7.523149,6.9155050000000005,23.7269,2784.883333334322
2024-07-11 18:30:00,54.05093,1.4756939999999998,1.127618805065972,7.523149,6.886575,24.016200000000026,2784.933333334322
2024-07-11 18:33:00,53.877315,1.5046289999999996,1.1396728845339217,7.581014000000001,6.9155050000000005,23.4375,2784.983333334322
2024-07-11 18:36:00,53.399885,1.5046289999999996,1.1396728845339217,7.552084,6.886575,24.30559999999997,2785.0333333343224
2024-07-11 18:39:00,53.501155,1.4756939999999998,1.1451345644257245,7.494209,6.886575,23.4375,2785.0833333343226
2024-07-11 18:42:00,54.224535,1.5046290000000004,1.1573073009177532,7.436344000000001,6.799765000000001,23.72679999999997,2785.1333333343227
2024-07-11 18:45:00,54.166665,1.3888889999999998,1.1081511532528123,7.407404,6.886575,23.4375,2785.183333334323
2024-07-11 18:48:00,53.79051,1.359953,1.1124630845461119,7.349538000000001,6.886575,23.7269,2785.233333334323
2024-07-11 18:51:00,53.747105000000005,1.3888889999999998,1.1081511532528123,7.407404,6.886575,24.59480000000002,2785.2833333343233
2024-07-11 18:54:00,52.82118,1.4467590000000001,1.1500576787132573,7.465274,6.9155050000000005,23.7269,2785.3333333343235
2024-07-11 18:57:00,52.922455,1.5046290000000004,1.1396728845339221,7.523144000000001,6.857635,24.01619999999997,2785.3833333343237
2024-07-11 19:00:00,47.294560000000004,1.2152780000000005,1.0954616140563649,7.378474,7.146986,22.569500000000005,2785.433333334324
2024-07-11 19:03:00,42.43345,1.3310190000000004,1.04914718560439,7.523144,7.002315,21.41210000000001,2785.483333334324
2024-07-11 19:06:00,35.069445,1.2152780000000005,0.9481586882058451,7.407404,6.915506,20.543999999999983,2785.533333334324
2024-07-12 07:48:00,64.40972500000001,2.517361,1.2672123954099714,7.002313,5.005792,33.27550000000002,2785.533333334324
2024-07-12 07:51:00,90.465855,1.851852,1.220638850903041,6.799772999999999,5.7002310000000005,31.539399999999972,2785.5833333343244
2024-07-12 07:54:00,92.216435,1.3020829999999997,1.0869858389652522,5.9027769999999995,5.4976840000000005,33.564700000000016,2785.6333333343246
2024-07-12 07:57:00,90.234375,1.157407,1.037363386568298,5.584492000000001,5.3530050000000005,31.82869999999997,2785.6833333343247
2024-07-12 08:00:00,86.22685,1.070602,1.0265853098645195,5.468752,5.381940000000001,31.5394,2785.733333334325
2024-07-12 08:03:00,88.903355,1.2442130000000002,1.028404435274688,5.497682000000001,5.092589,31.82869999999997,2785.783333334325
2024-07-12 08:06:00,87.717015,1.2152779999999996,1.0954616140563636,5.6423630000000005,5.410875,32.117999999999995,2785.8333333343253
2024-07-12 08:09:00,85.980905,1.273148,1.1689517843367125,6.221068,6.0185200000000005,30.382000000000005,2785.8833333343255
2024-07-12 08:12:00,83.99884,1.273148,1.1535417583846872,6.510413,6.278935,30.671299999999974,2785.9333333343257
2024-07-12 08:15:00,81.46700999999999,1.273148,1.1379835032418448,6.626153,6.3657449999999995,29.513900000000035,2785.983333334326
2024-07-12 08:18:00,77.89351500000001,1.3020830000000005,1.1670391360856682,6.684028,6.423614999999999,28.356499999999983,2786.033333334326
2024-07-12 08:21:00,76.5625,1.359953,1.1778302412875792,6.770828,6.423615000000001,29.224500000000035,2786.083333334326
2024-07-12 08:24:00,75.41955999999999,1.3310180000000003,1.1646351529406351,6.828708000000001,6.51042,27.777800000000013,2786.1333333343264
2024-07-12 08:27:00,74.10301000000001,1.359953,1.1778247115075797,6.915508000000001,6.568285,28.93520000000001,2786.1833333343266
2024-07-12 08:30:00,74.18981500000001,1.3310179999999994,1.1646351529406345,6.973383,6.655095,26.331099999999992,2786.2333333343267
2024-07-12 08:33:00,73.842595,1.3310179999999994,1.1646351529406345,7.0312529999999995,6.712965,27.199000000000012,2786.283333334327
2024-07-12 08:36:00,75.24595,1.3888879999999997,1.2069675439206877,7.060183,6.7129650000000005,28.935100000000034,2786.333333334327
2024-07-12 08:39:00,75.43402499999999,1.3020829999999997,1.1670337424690171,7.060187999999999,6.799765,27.488400000000013,2786.3833333343273
2024-07-12 08:42:00,75.41955999999999,1.3020829999999997,1.1979548478132347,7.060187999999999,6.857635000000001,27.488399999999956,2786.4333333343275
2024-07-12 08:45:00,76.417825,1.244212,1.1703819200541392,6.886577,6.7418949999999995,29.513800000000003,2786.4833333343277
2024-07-12 08:48:00,76.53356500000001,1.2152779999999996,1.1564397268160993,6.915513,6.799765,28.93520000000001,2786.533333334328
2024-07-12 08:51:00,75.448495,1.2152779999999996,1.1414122053995301,6.973378,6.8286999999999995,29.224500000000035,2786.583333334328
2024-07-12 08:54:00,75.83912000000001,1.273148,1.1993559801405573,6.944443000000001,6.799765000000001,28.64580000000001,2786.633333334328
2024-07-12 08:57:00,75.694445,1.2152779999999996,1.1564397268160993,6.915513,6.799765,28.64580000000001,2786.6833333343284
2024-07-12 09:00:00,74.074075,1.2442129999999993,1.1552340490860327,6.9444479999999995,6.770835000000001,29.224599999999953,2786.7333333343286
2024-07-12 09:03:00,73.19155,1.2442129999999993,1.1552340490860327,6.9444479999999995,6.770835000000001,28.35650000000004,2786.7833333343287
2024-07-12 09:06:00,72.69964999999999,1.3020829999999997,1.1670391360856678,7.031248000000001,6.770835000000001,28.64580000000001,2786.833333334329
2024-07-12 09:09:00,71.672455,1.2442129999999993,1.1552340490860316,6.886578,6.712965,27.777800000000013,2786.883333334329
2024-07-12 09:12:00,71.49884,1.3020829999999997,1.1513539636363368,6.9444479999999995,6.655094999999999,28.067200000000014,2786.9333333343293
2024-07-12 09:15:00,70.225695,1.3020829999999997,1.1513539636363368,7.002318,6.712965,27.488500000000045,2786.9833333343295
2024-07-12 09:18:00,74.08854,1.0706019999999992,1.1134430686394388,6.510416,6.597224,28.935199999999952,2787.0333333343297
2024-07-12 09:21:00,76.18634,0.9837959999999999,1.108912434686481,6.394681,6.655094999999999,29.224499999999978,2787.08333333433
2024-07-12 09:24:00,72.193285,1.2152779999999996,1.1713389368875335,6.915508,6.8287,26.909699999999987,2787.13333333433
2024-07-12 09:27:00,70.00868,1.4178230000000003,1.1711308085813459,7.204858,6.7418949999999995,27.488400000000013,2787.18333333433
2024-07-12 09:33:00,70.153355,1.3888879999999997,1.1909255215705867,7.175922999999999,6.799765000000001,26.620400000000018,2787.28333333433
2024-07-12 09:36:00,68.77893499999999,1.3020829999999997,1.1670337424690171,7.060187999999999,6.799765,26.33099999999996,2787.3333333343303
2024-07-12 09:42:00,68.43171,1.3020829999999997,1.182568922121659,7.089118,6.857635000000001,26.04170000000005,2787.43333333433
2024-07-12 09:45:00,71.368635,1.0995369999999998,1.1282222097668606,6.712966,6.770829000000001,26.331000000000017,2787.4833333343304
2024-07-12 09:51:00,72.72859,1.0127319999999997,1.124504009006477,6.539351,6.770829000000001,26.909699999999987,2787.5833333343303
2024-07-12 09:54:00,72.251155,1.070602,1.1274821149176488,6.770837,6.886575,27.488399999999956,2787.6333333343305
2024-07-12 09:57:00,66.6956,1.3310180000000003,1.1646351529406351,7.233798,6.915509999999999,26.04169999999999,2787.6833333343307
2024-07-12 10:03:00,66.666665,1.359953,1.1778247115075797,7.233798,6.886575,25.752300000000048,2787.7833333343306
2024-07-12 10:06:00,66.550925,1.3888889999999998,1.1909315435886954,7.407404,7.031255000000001,26.04169999999999,2787.8333333343307
2024-07-12 10:12:00,67.30323999999999,1.3888889999999998,1.206967999233316,7.407404,7.060185,26.620400000000018,2787.9333333343307
2024-07-12 10:15:00,68.93808,1.4178230000000003,1.2039403148974146,7.407408,7.002314999999999,26.909699999999987,2787.983333334331
2024-07-12 10:18:00,68.75,1.3888889999999998,1.206967999233316,7.407404,7.060185,26.909699999999987,2788.033333334331
2024-07-12 10:24:00,68.1713,1.4467590000000001,1.216877780570879,7.523144000000001,7.089125,26.909699999999987,2788.133333334331
2024-07-12 10:27:00,67.20197,1.5046289999999996,1.2258299846882579,7.581014000000001,7.060185,26.909699999999987,2788.183333334331
2024-07-12 10:33:00,66.94155,1.4756939999999998,1.1964491592678932,7.609949,7.089125,26.331099999999992,2788.283333334331
2024-07-12 10:36:00,69.73379499999999,1.4178230000000003,1.2200988661425052,7.407408,7.031255,26.620400000000018,2788.333333334331
2024-07-12 10:42:00,70.19676000000001,1.4178230000000003,1.2200988661425052,7.407408,7.031255,27.199000000000012,2788.433333334331
2024-07-12 10:45:00,70.630785,1.3310179999999994,1.1804405272893843,7.378473,7.089125,26.041600000000017,2788.4833333343313
2024-07-12 10:48:00,71.07928000000001,1.359953,1.2251382296533564,7.436338000000001,7.175925,27.199000000000012,2788.5333333343315
2024-07-12 10:54:00,70.876735,1.359953,1.2251382296533564,7.436338000000001,7.175925,27.488400000000013,2788.6333333343314
2024-07-12 10:57:00,69.97974500000001,1.4756939999999998,1.24611074615677,7.609949,7.175925,26.909700000000043,2788.6833333343316
2024-07-12 11:03:00,69.29976500000001,1.5046289999999996,1.2424943154239214,7.667824,7.175925,26.331000000000017,2788.7833333343315
2024-07-12 11:06:00,68.677665,1.5335649999999994,1.221455928738656,7.66782,7.089125,26.33099999999996,2788.8333333343317
2024-07-12 11:09:00,68.836805,1.5914349999999997,1.2633574488475103,7.725689999999999,7.118055,27.777799999999957,2788.883333334332
2024-07-12 11:15:00,67.95428,1.5046289999999996,1.2424943154239214,7.667824,7.175925,27.777799999999957,2788.9833333343317
2024-07-12 11:18:00,69.3287,1.5335640000000001,1.221455499169168,7.609949,7.031255,27.77769999999998,2789.033333334332
2024-07-12 11:24:00,69.58912000000001,1.5335640000000001,1.2551954756954566,7.609949,7.089124999999999,27.199000000000012,2789.133333334332
2024-07-12 11:27:00,68.20023499999999,1.5335649999999994,1.2384120106670364,7.60995,7.060185,27.199100000000044,2789.183333334332
2024-07-12 11:33:00,67.62152499999999,1.5335649999999994,1.2384120106670364,7.60995,7.060185,27.199100000000044,2789.283333334332
2024-07-12 11:36:00,68.44618,1.5914349999999997,1.2287932864755475,7.66782,7.002314999999999,26.909699999999987,2789.333333334332
2024-07-12 11:39:00,67.462385,1.5046289999999996,1.2089894644849024,7.638884,7.089125,26.04169999999999,2789.3833333343323
2024-07-12 11:42:00,69.429975,1.4467590000000001,1.216877780570879,7.465274000000001,7.031255,27.488399999999956,2789.4333333343325
2024-07-12 11:48:00,69.60359,1.4467590000000001,1.216877780570879,7.465274000000001,7.031255,27.488499999999988,2789.5333333343324
2024-07-12 11:51:00,68.77893499999999,1.3888889999999998,1.206967999233316,7.436344,7.089125,26.909699999999987,2789.5833333343326
2024-07-12 11:54:00,69.748265,1.4178230000000003,1.2200988661425052,7.407408,7.031255,28.356499999999983,2789.6333333343327
2024-07-12 12:00:00,68.82234,1.359953,1.1778247115075797,7.407408,7.060185,26.04169999999999,2789.7333333343327
2024-07-12 12:03:00,68.43171000000001,1.3888889999999998,1.190931543588694,7.523144,7.1469949999999995,27.488400000000013,2789.783333334333
2024-07-12 12:09:00,68.20023499999999,1.3888889999999998,1.222854933436865,7.465274000000001,7.1469949999999995,26.331099999999992,2789.8833333343327
2024-07-12 12:12:00,66.88368,1.3888889999999998,1.1909315435886954,7.407404,7.031255000000001,26.04170000000005,2789.933333334333
2024-07-12 12:18:00,66.550925,1.4467590000000001,1.216872129095417,7.494214,7.060185,26.04169999999999,2790.033333334333
2024-07-12 12:21:00,66.189235,1.4467590000000001,1.200438590489496,7.523144000000001,7.060185,24.884299999999996,2790.083333334333
2024-07-12 12:24:00,65.842015,1.4467590000000001,1.216872129095417,7.494214,7.060185,25.17360000000002,2790.133333334333
2024-07-12 12:27:00,66.40625,1.5046290000000004,1.2258299846882594,7.494214,6.973385,26.041600000000017,2790.1833333343334
2024-07-12 12:30:00,66.550925,1.359953,1.1778247115075797,7.407408,7.060185,26.04169999999999,2790.2333333343336
2024-07-12 12:36:00,66.63773,1.3888889999999998,1.1909315435886954,7.407404,7.031255000000001,26.620299999999986,2790.3333333343335
2024-07-12 12:39:00,66.34838,1.4467590000000001,1.2168777805708801,7.465274,7.031255000000001,25.75229999999999,2790.3833333343337
2024-07-12 12:42:00,67.37558,1.5046290000000004,1.208989464484903,7.581014000000001,7.031255,27.199099999999987,2790.433333334334
2024-07-12 12:45:00,66.29051000000001,1.3888889999999998,1.190931543588694,7.465274000000001,7.089125,26.909700000000043,2790.483333334334
2024-07-12 12:57:00,65.885415,1.4467590000000001,1.200438590489496,7.523144000000001,7.060185,26.331099999999992,2790.683333334334
2024-07-12 13:00:00,65.82754499999999,1.4467590000000001,1.216877780570879,7.523144000000001,7.089125,26.04169999999999,2790.733333334334
2024-07-12 13:03:00,64.626735,1.4756939999999998,1.213173054401234,7.638889000000001,7.1469949999999995,26.041600000000017,2790.783333334334
2024-07-12 13:09:00,63.859955,1.4756939999999998,1.1964491592678932,7.667819,7.1469949999999995,26.331099999999992,2790.883333334334
2024-07-12 13:12:00,63.975695,1.5335640000000001,1.221455499169168,7.667819,7.089124999999999,26.331000000000017,2790.9333333343343
2024-07-12 13:15:00,62.717015,1.4756939999999998,1.1795368670157214,7.609949,7.060185,27.199099999999987,2790.9833333343345
2024-07-12 13:18:00,61.41493,1.4467590000000001,1.200438590489497,7.494214,7.031255000000001,25.463000000000022,2791.0333333343347
2024-07-12 13:24:00,61.082175,1.4756939999999998,1.2131730544012351,7.523149,7.031255000000001,24.594899999999996,2791.1333333343346
2024-07-12 13:27:00,60.170715,1.4756939999999998,1.1964433473825387,7.523149,7.002315,24.88420000000002,2791.1833333343347
2024-07-12 13:45:00,62.55787,1.4178230000000003,1.1876238419423641,7.378468,6.944445,25.173699999999997,2791.483333334335
2024-07-12 13:48:00,63.932289999999995,1.4178230000000003,1.1876238419423641,7.407408,6.973385,26.331099999999992,2791.533333334335
2024-07-12 13:51:00,63.58507,1.359953,1.1778302412875779,7.436338000000001,7.089125,25.462999999999965,2791.5833333343353
2024-07-12 13:54:00,65.82754499999999,1.4178230000000003,1.2039459262092516,7.494208,7.089124999999999,26.909699999999987,2791.6333333343355
2024-07-12 14:00:00,66.1603,1.4178230000000003,1.2039459262092516,7.494208,7.089124999999999,26.909699999999987,2791.7333333343354
2024-07-12 14:03:00,64.81481500000001,1.3310180000000003,1.1804405272893843,7.378468,7.089119999999999,26.909699999999987,2791.7833333343356
2024-07-12 14:06:00,65.20544,1.359953,1.1778247115075797,7.407408,7.060185,26.62039999999996,2791.8333333343357
2024-07-12 14:12:00,64.61226500000001,1.3888889999999998,1.190931543588694,7.523144,7.1469949999999995,25.462900000000047,2791.9333333343357
2024-07-12 14:15:00,63.81655,1.4467590000000001,1.1838324210613185,7.581014000000001,7.089125,26.04169999999999,2791.983333334336
2024-07-12 14:21:00,64.42419000000001,1.5335640000000001,1.221455499169168,7.609949,7.031255,26.620400000000018,2792.0833333343357
2024-07-12 14:24:00,63.773145,1.4756939999999998,1.213173054401234,7.638889000000001,7.1469949999999995,25.17360000000002,2792.133333334336
2024-07-12 14:30:00,63.87442,1.4756939999999998,1.213173054401234,7.638889000000001,7.1469949999999995,26.04169999999999,2792.233333334336
2024-07-12 14:33:00,64.97396,1.5046290000000004,1.225829984688258,7.609954000000001,7.089124999999999,26.04169999999999,2792.283333334336
2024-07-12 14:36:00,68.80787000000001,1.3888879999999997,1.2069675439206877,7.523142999999999,7.175924999999999,27.77769999999998,2792.333333334336
2024-07-12 14:42:00,69.429975,1.359953,1.2095199084570174,7.436338,7.146995,27.488400000000013,2792.433333334336
2024-07-12 14:45:00,70.35589999999999,1.359953,1.2095199084570174,7.436338,7.146995,27.777799999999957,2792.4833333343363
2024-07-12 14:51:00,70.240165,1.3020829999999997,1.2132130832547992,7.378468000000001,7.204865000000001,27.488400000000013,2792.583333334336
2024-07-12 14:54:00,70.24016,1.359953,1.2406152719357106,7.349538,7.118055,26.331000000000017,2792.6333333343364
2024-07-12 14:57:00,69.38657,1.3020829999999997,1.2132130832547992,7.3205979999999995,7.1469949999999995,26.331000000000017,2792.6833333343366
2024-07-12 15:00:00,69.082755,1.3888879999999997,1.2069675439206877,7.378473,7.031255,28.356499999999983,2792.7333333343367
2024-07-12 15:06:00,67.96875,1.359953,1.1937490216405764,7.407408,7.089125,27.199099999999987,2792.8333333343367
2024-07-12 15:09:00,69.256365,1.4178230000000003,1.2039459262092516,7.494208,7.089124999999999,26.909699999999987,2792.883333334337
2024-07-12 15:12:00,68.37384,1.4756939999999998,1.24611074615677,7.638889000000001,7.204865000000001,27.199000000000012,2792.933333334337
2024-07-12 15:18:00,68.590855,1.5335640000000001,1.2384115771219215,7.638889000000001,7.089124999999999,27.77769999999998,2793.033333334337
2024-07-12 15:21:00,68.22917000000001,1.5046289999999996,1.2258299846882579,7.667824,7.1469949999999995,26.04169999999999,2793.083333334337
2024-07-12 15:24:00,67.7228,1.5335649999999994,1.2384120106670364,7.69676,7.1469949999999995,27.488400000000013,2793.1333333343373
2024-07-12 15:27:00,68.243635,1.5046289999999996,1.2424943154239214,7.667824,7.175925,25.75229999999999,2793.1833333343375
2024-07-12 15:33:00,68.46065,1.5046289999999996,1.2258299846882579,7.667824,7.1469949999999995,27.777799999999957,2793.2833333343374
2024-07-12 15:36:00,70.471645,1.5046290000000004,1.2424943154239216,7.609954000000001,7.118055,28.645899999999983,2793.3333333343376
2024-07-12 15:42:00,69.90741,1.3888889999999998,1.222854933436865,7.465274000000001,7.1469949999999995,27.77770000000004,2793.4333333343375
2024-07-12 15:45:00,70.05208,1.3888889999999998,1.222854933436865,7.465274000000001,7.1469949999999995,28.06710000000004,2793.4833333343377
2024-07-12 15:51:00,71.03587999999999,1.4467590000000001,1.2492616170203583,7.465274000000001,7.089124999999999,27.777800000000013,2793.5833333343376
2024-07-12 15:54:00,69.45891,1.4467590000000001,1.216877780570879,7.581014000000001,7.1469949999999995,27.777800000000013,2793.6333333343377
2024-07-12 15:57:00,69.71933,1.5046290000000004,1.2425000460793094,7.523144000000001,7.031255,28.356499999999983,2793.683333334338
2024-07-12 16:03:00,70.095485,1.5046290000000004,1.225829984688258,7.523144000000001,7.002314999999999,26.909699999999987,2793.783333334338
2024-07-12 16:06:00,71.773725,1.4178230000000003,1.2361006698874841,7.436338000000001,7.089124999999999,27.777800000000013,2793.833333334338
2024-07-12 16:12:00,71.19502,1.359953,1.2251382296533564,7.436338000000001,7.175925,27.488499999999988,2793.933333334338
2024-07-12 16:15:00,71.585645,1.359953,1.2095199084570174,7.494208,7.204865000000001,27.488399999999956,2793.983333334338
2024-07-12 16:30:00,71.80266499999999,1.3020829999999997,1.1979601419353365,7.2916680000000005,7.089125,26.909699999999987,2794.233333334338
2024-07-12 16:33:00,71.079285,1.3310179999999994,1.1960887775173923,7.320603,7.060185,27.199099999999987,2794.2833333343383
2024-07-12 16:36:00,68.822335,1.3310179999999994,1.1804405272893843,7.320603,7.031255000000001,27.199099999999987,2794.3333333343385
2024-07-12 16:51:00,66.73900499999999,1.3888889999999998,1.1583547541950163,7.378474000000001,6.944445000000001,27.199000000000012,2794.5833333343385
2024-07-12 16:54:00,66.23263499999999,1.3888889999999998,1.1909259728357284,7.378474000000001,7.002315,26.620400000000018,2794.6333333343387
2024-07-12 16:57:00,66.1603,1.3888889999999998,1.1909315435886954,7.407404,7.031255000000001,26.62039999999996,2794.683333334339
2024-07-12 17:03:00,67.44792000000001,1.4467590000000001,1.216872129095417,7.436344,7.002314999999999,27.488399999999956,2794.7833333343387
2024-07-12 17:06:00,68.93808,1.4178230000000003,1.2200988661425052,7.378468,7.002314999999999,26.620299999999986,2794.833333334339
2024-07-12 17:12:00,67.99768499999999,1.359953,1.1778302412875792,7.378468,7.031255000000001,25.46289999999999,2794.933333334339
2024-07-12 17:15:00,68.055555,1.359953,1.1778247115075797,7.349538000000001,7.002315,27.199099999999987,2794.983333334339
2024-07-12 17:18:00,67.042825,1.359953,1.1778247115075797,7.349538000000001,7.002315,24.88420000000002,2795.033333334339
2024-07-12 17:24:00,66.82580999999999,1.3888889999999998,1.1909259728357284,7.378474000000001,7.002315,26.62039999999996,2795.133333334339
2024-07-12 17:27:00,65.42245,1.4467590000000001,1.2168777805708801,7.465274,7.031255000000001,25.17360000000002,2795.1833333343393
2024-07-12 17:33:00,65.002895,1.4467590000000001,1.1670397705170952,7.465274,6.944445000000001,26.331000000000017,2795.283333334339
2024-07-12 17:36:00,64.46759,1.4467590000000001,1.1838266501880241,7.436344000000001,6.944445000000001,26.04159999999996,2795.3333333343394
2024-07-12 17:39:00,65.133105,1.5046290000000004,1.208983611970323,7.494214,6.944445,27.199100000000044,2795.3833333343396
2024-07-12 17:45:00,64.52546,1.4756939999999998,1.2131730544012351,7.494209,7.002315,26.041600000000017,2795.4833333343395
2024-07-12 17:48:00,63.512735,1.4756939999999998,1.1964491592678932,7.552079000000001,7.031255000000001,25.752399999999966,2795.5333333343397
2024-07-12 17:54:00,63.10764,1.5046289999999996,1.1919586455648628,7.581014000000001,7.002315,24.884299999999996,2795.6333333343396
2024-07-12 17:57:00,61.76215,1.5046289999999996,1.2089894644849024,7.581014000000001,7.031255000000001,25.463000000000022,2795.6833333343397
2024-07-12 18:03:00,61.516205,1.4756939999999998,1.1795368670157214,7.552079000000001,7.002315,25.17349999999999,2795.7833333343397
2024-07-12 18:06:00,60.92303,1.3888889999999998,1.141810563717251,7.407404,6.944445000000001,25.17360000000002,2795.83333333434
2024-07-12 18:09:00,60.63368,1.359953,1.1454942060735742,7.349538000000001,6.944445000000001,24.884299999999996,2795.88333333434
2024-07-12 18:15:00,60.662615,1.359953,1.1454942060735742,7.349538000000001,6.944445000000001,24.594899999999996,2795.98333333434
2024-07-12 18:18:00,60.63368,1.3888889999999998,1.1583547541950163,7.378474000000001,6.944445000000001,26.33099999999996,2796.03333333434
2024-07-12 18:24:00,60.619215,1.3888889999999998,1.1583547541950163,7.378474000000001,6.944445000000001,25.46289999999999,2796.13333333434
2024-07-12 18:27:00,61.559605,1.4467590000000001,1.1838266501880241,7.436344,6.944445,26.04169999999999,2796.18333333434
2024-07-12 18:30:00,60.474535,1.4467590000000001,1.1838266501880241,7.436344,6.944445,24.88420000000002,2796.2333333343404
2024-07-12 18:33:00,58.47801,1.4467590000000001,1.167039770517094,7.523144000000001,7.002315,24.88420000000002,2796.2833333343406
2024-07-12 18:39:00,58.188655,1.4756939999999998,1.162433162111763,7.523149,6.944445000000001,25.46289999999999,2796.3833333343405
2024-07-12 18:42:00,56.712965,1.4467590000000001,1.1328827264300965,7.465274,6.886575,24.305499999999995,2796.4333333343407
2024-07-12 18:48:00,56.59721999999999,1.4756939999999998,1.162433162111763,7.494209,6.9155050000000005,24.88420000000002,2796.5333333343406
2024-07-12 18:51:00,55.570025,1.4756939999999998,1.1451345644257245,7.494209,6.886575,24.59499999999997,2796.5833333343408
2024-07-12 18:54:00,56.32234,1.4467590000000001,1.1500576787132573,7.465274,6.9155050000000005,24.30559999999997,2796.633333334341
2024-07-12 19:00:00,49.32002,1.157407,1.1134405803706986,7.320604,7.233797000000001,21.990700000000004,2796.733333334341
2024-07-12 19:03:00,42.881945,1.359954,1.0956667480151483,7.581014000000001,7.08912,21.701300000000003,2796.783333334341
2024-07-12 19:06:00,36.76215,1.3020830000000005,1.0367618025071994,7.609949,7.118056,21.122699999999952,2796.833333334341
2024-07-15 07:36:00,70.21123,1.938657,1.2327634964998637,6.221062,5.005785,27.199000000000012,2796.833333334341
2024-07-15 07:42:00,77.633105,1.5914350000000006,1.3467166394605976,6.770832,6.307867,31.25,2796.933333334341
2024-07-15 07:45:00,93.18575999999999,1.446758,1.3731551167877873,6.973377,6.828709,32.986099999999965,2796.9833333343413
2024-07-15 07:51:00,98.350695,1.6782399999999997,1.2650144329582287,7.060187,6.307867,37.615700000000004,2797.083333334341
2024-07-15 07:54:00,98.350695,1.4756939999999998,1.1964433473825387,6.250003,5.729169000000001,38.4838,2797.1333333343414
2024-07-15 07:57:00,94.90741,1.3020839999999998,1.1355181739893059,5.8159730000000005,5.497688999999999,33.564899999999966,2797.1833333343416
2024-07-15 08:03:00,98.30729,1.359954,1.129073626827638,5.787033,5.353008999999999,43.692200000000014,2797.2833333343415
2024-07-15 08:06:00,98.32176,1.4178249999999997,1.1376062385406969,5.8159730000000005,5.295138,42.82409999999999,2797.3333333343417
2024-07-15 08:09:00,98.336225,1.5046289999999996,1.2424943154239225,6.307867999999999,5.815969000000001,42.53479999999999,2797.383333334342
2024-07-15 08:12:00,98.336225,1.4467599999999994,1.216872574593371,6.365738,5.931708,42.245300000000015,2797.433333334342
2024-07-15 08:15:00,98.37962999999999,1.3020839999999998,1.182569391033286,6.221063,5.989579000000001,46.007000000000005,2797.483333334342
2024-07-15 08:18:00,98.32176,1.4178249999999997,1.171131688867482,6.336803000000001,5.873838000000001,38.773199999999974,2797.5333333343424
2024-07-15 08:21:00,96.657985,1.2442129999999993,1.170382400072147,6.221067999999999,6.076385000000001,34.72219999999999,2797.5833333343426
2024-07-15 08:24:00,93.76447,1.3020829999999997,1.182568922121659,6.307868,6.076385000000001,34.72230000000002,2797.6333333343428
2024-07-15 08:27:00,98.30729500000001,1.3888889999999998,1.1909259728357298,6.3657379999999995,5.989579000000001,39.0625,2797.683333334343
2024-07-15 08:30:00,95.44271,1.3888879999999997,1.190925521570586,6.452543,6.076385,33.85410000000002,2797.733333334343
2024-07-15 08:33:00,94.02488500000001,1.3310179999999994,1.1960887775173923,6.452543,6.192125,33.275499999999965,2797.7833333343433
2024-07-15 08:36:00,93.287035,1.3020829999999997,1.1670337424690171,6.452547999999999,6.192125,32.696799999999996,2797.8333333343435
2024-07-15 08:39:00,93.04108500000001,1.2442129999999993,1.1703876126261017,6.423608,6.278935,32.407399999999996,2797.8833333343437
2024-07-15 08:42:00,93.663195,1.3020829999999997,1.182568922121659,6.510418,6.278935000000001,34.43290000000002,2797.933333334344
2024-07-15 08:45:00,98.32176000000001,1.0416669999999995,1.1399468349861732,6.105321,6.307874000000001,39.0625,2797.983333334344
2024-07-15 08:48:00,95.457175,1.1284720000000004,1.1854004646794547,6.278937000000001,6.394674999999999,35.01159999999999,2798.033333334344
2024-07-15 08:51:00,95.8478,1.1284720000000004,1.1993579825669856,6.278937000000001,6.423615,34.43289999999996,2798.0833333343444
2024-07-15 08:54:00,93.113425,1.2152779999999996,1.2007569240569278,6.539348,6.51042,33.27550000000002,2798.1333333343446
2024-07-15 08:57:00,89.5544,1.3020830000000005,1.2283278573505587,6.712958,6.568285,32.407399999999996,2798.1833333343448
2024-07-15 09:00:00,87.63021,1.359954,1.2095149471166293,6.828704,6.539350000000001,31.828700000000026,2798.233333334345
2024-07-15 09:03:00,87.210645,1.359953,1.1937435459841197,6.828708000000001,6.510415000000001,30.960699999999974,2798.283333334345
2024-07-15 09:06:00,90.16204,1.186343,1.1423929199806033,6.481477,6.394674000000001,33.27539999999999,2798.3333333343453
2024-07-15 09:09:00,98.30729,0.9259259999999996,1.1418087023801684,5.931714,6.394678000000001,35.87959999999998,2798.3833333343455
2024-07-15 09:12:00,94.05382,0.9837959999999999,1.1747259118220323,6.134261,6.5393550000000005,33.27539999999999,2798.4333333343457
2024-07-15 09:15:00,90.711805,1.1574079999999993,1.2002918170626486,6.655087999999999,6.7419,32.117999999999995,2798.483333334346
2024-07-15 09:18:00,89.40972500000001,1.157407,1.1718149691294042,6.626162000000001,6.655095,33.27540000000005,2798.533333334346
2024-07-15 09:21:00,95.630785,0.78125,1.091912283109979,5.787038999999999,6.481478999999999,34.72219999999999,2798.583333334346
2024-07-15 09:24:00,94.87847500000001,0.9548610000000002,1.158355765949552,6.076386,6.510415,34.14340000000004,2798.6333333343464
2024-07-15 09:27:00,91.84027499999999,1.070602,1.1825732730731122,6.394672000000001,6.6261600000000005,30.381899999999973,2798.6833333343466
2024-07-15 09:30:00,89.67014,1.1284720000000004,1.1854053058417637,6.568282,6.68403,33.27550000000002,2798.7333333343468
2024-07-15 09:33:00,88.006365,1.186343,1.1863424999891288,6.684033,6.68403,32.117999999999995,2798.783333334347
2024-07-15 09:36:00,87.32639,1.2442129999999993,1.2002894244842517,6.799768,6.712965,32.11809999999997,2798.833333334347
2024-07-15 09:39:00,86.12558,1.2442129999999993,1.2002894244842517,6.799768,6.712965,30.9606,2798.8833333343473
2024-07-15 09:42:00,85.054975,1.2442129999999993,1.2002894244842517,6.799768,6.712965,32.696699999999964,2798.9333333343475
2024-07-15 09:45:00,85.431135,1.2152770000000004,1.2296877707780822,6.655092,6.684025,30.381899999999973,2798.9833333343477
2024-07-15 09:48:00,84.79456,1.1863419999999998,1.186342000015974,6.741897000000001,6.741895,30.381899999999973,2799.033333334348
2024-07-15 09:51:00,83.85417,1.2152779999999996,1.18610465469426,6.799772999999999,6.741895,30.38190000000003,2799.083333334348
2024-07-15 09:54:00,82.98611,1.2152779999999996,1.2007518836543611,6.799768,6.77083,30.381899999999973,2799.133333334348
2024-07-15 09:57:00,82.00231500000001,1.2442129999999993,1.2002894244842508,6.857638,6.770835000000001,30.67139999999995,2799.1833333343484
2024-07-15 10:00:00,81.148725,1.3020829999999997,1.2132078359758893,6.944448,6.770835000000001,29.224499999999978,2799.2333333343486
2024-07-15 10:03:00,80.570025,1.3020829999999997,1.2283278573505592,6.915508,6.770835000000001,30.382000000000005,2799.2833333343488
2024-07-15 10:06:00,80.425345,1.3020829999999997,1.182568922121659,7.002318,6.770835000000001,29.80329999999998,2799.333333334349
2024-07-15 10:09:00,79.86111,1.3310179999999994,1.1960887775173932,7.0312529999999995,6.770835000000001,29.22460000000001,2799.383333334349
2024-07-15 10:12:00,79.21007,1.359953,1.2095144847135262,7.060188,6.770835000000001,29.803200000000004,2799.4333333343493
2024-07-15 10:15:00,79.21007,1.3310179999999994,1.2115915446692755,7.0312529999999995,6.799765,28.067099999999982,2799.4833333343495
2024-07-15 10:18:00,80.7147,1.3888879999999997,1.254177123749723,7.060183,6.799765000000001,28.64580000000001,2799.5333333343497
2024-07-15 10:21:00,81.11979,1.4178230000000003,1.2519466492652438,7.146988,6.828704999999999,29.803200000000004,2799.58333333435
2024-07-15 10:24:00,79.7309,1.4467590000000001,1.2331460679932194,7.291664,6.886575,29.803200000000004,2799.63333333435
2024-07-15 10:27:00,80.23727,1.5335640000000001,1.2718032768248178,7.320599,6.828704999999999,30.092600000000004,2799.68333333435
2024-07-15 10:30:00,79.21007,1.4756939999999998,1.2461051113582524,7.349539,6.9155050000000005,30.67130000000003,2799.7333333343504
2024-07-15 10:33:00,80.39641499999999,1.5335640000000001,1.2551897059991386,7.349539,6.828704999999999,30.09250000000003,2799.7833333343506
2024-07-15 10:36:00,79.427085,1.4756939999999998,1.24611074615677,7.320599,6.886575,29.803200000000004,2799.8333333343508
2024-07-15 10:39:00,79.03646,1.4756939999999998,1.2297225326910084,7.349539,6.886575,29.224500000000035,2799.883333334351
2024-07-15 10:42:00,78.935185,1.4756939999999998,1.2461051113582524,7.349539,6.9155050000000005,28.356499999999983,2799.933333334351
2024-07-15 10:45:00,79.57176,1.4467590000000001,1.2331404723957553,7.320604,6.9155050000000005,29.513900000000035,2799.9833333343513
2024-07-15 10:48:00,79.23900499999999,1.4467590000000001,1.2492560750140602,7.291664,6.9155050000000005,29.224499999999978,2800.0333333343515
2024-07-15 10:51:00,79.123265,1.4756939999999998,1.2461051113582524,7.349539,6.9155050000000005,29.513800000000003,2800.0833333343517
2024-07-15 10:54:00,78.64582999999999,1.4756939999999998,1.2461051113582524,7.349539,6.9155050000000005,29.803200000000004,2800.133333334352
2024-07-15 10:57:00,79.57176000000001,1.5046289999999996,1.2424943154239225,7.349533999999999,6.857635000000001,29.80329999999998,2800.183333334352
2024-07-15 11:09:00,78.60243,1.5914349999999997,1.2803601387217778,7.465279999999999,6.886575000000001,29.51389999999998,2800.383333334352
2024-07-15 11:12:00,78.90625,1.5624989999999999,1.2678108279031708,7.436343999999999,6.886575000000001,30.67130000000003,2800.433333334352
2024-07-15 11:18:00,79.93345,1.5335640000000001,1.2384057472544945,7.4074089999999995,6.857635,30.960600000000028,2800.533333334352
2024-07-15 11:21:00,80.324075,1.5335640000000001,1.2551897059991395,7.4074089999999995,6.886575000000001,29.224500000000035,2800.583333334352
2024-07-15 11:24:00,78.97858500000001,1.5335649999999994,1.2551901434592887,7.52315,7.002315,28.93520000000001,2800.6333333343523
2024-07-15 11:30:00,78.44328999999999,1.5335649999999994,1.2718037181435102,7.52315,7.031255000000001,29.513900000000035,2800.733333334352
2024-07-15 11:33:00,78.7037,1.3888889999999998,1.206967999233316,7.291664000000001,6.944445000000001,30.381899999999973,2800.7833333343524
2024-07-15 11:39:00,81.58275499999999,1.3020829999999997,1.2132078359758893,7.060187,6.886574,29.80329999999998,2800.8833333343523
2024-07-15 11:42:00,98.30729500000001,0.5208329999999997,1.1078738489706041,5.150465999999999,6.655093,42.53480000000002,2800.9333333343525
2024-07-15 11:48:00,98.33623,0.5497689999999995,1.1413941819977502,5.237266999999999,6.741898000000001,47.4537,2801.0333333343524
