Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-07-15 11:51:00,93.20023,0.8969909999999999,1.186966790168137,6.423610999999999,7.06019,32.1181,2801.0833333343526
2024-07-15 11:54:00,98.30729500000001,0.43402799999999964,1.0146302609336582,5.295135999999999,6.828708000000001,38.7732,2801.1333333343528
2024-07-15 12:00:00,98.32176000000001,0.2025459999999999,1.1233267354583154,3.7615740000000004,6.915514000000001,53.530100000000004,2801.2333333343527
2024-07-15 12:03:00,98.30729500000001,0.5497689999999995,1.1608313606856977,5.266207,6.828708000000001,44.849500000000006,2801.283333334353
2024-07-15 12:06:00,93.778935,0.868055,1.1934268612302243,6.336810000000001,7.060185,32.69679999999997,2801.333333334353
2024-07-15 12:09:00,91.52199,0.9837959999999999,1.2004367480229725,6.655096,7.11806,32.1181,2801.383333334353
2024-07-15 12:12:00,90.27778,0.9259259999999996,1.1795370999543668,6.568286,7.11806,32.98609999999999,2801.4333333343534
2024-07-15 12:27:00,81.20660000000001,1.2152779999999996,1.2152799999922121,7.089123,7.089125,30.381899999999973,2801.6833333343534
2024-07-15 12:30:00,80.52662000000001,1.2152779999999996,1.2152799999922121,7.060182999999999,7.060185,29.513900000000035,2801.7333333343536
2024-07-15 12:33:00,79.18113500000001,1.2152779999999996,1.2007518836543611,7.089123,7.060185,28.64580000000001,2801.7833333343538
2024-07-15 12:39:00,78.84837999999999,1.2152779999999996,1.2007518836543611,7.089123,7.060185,30.67130000000003,2801.8833333343537
2024-07-15 12:42:00,78.28414,1.1863419999999998,1.2007538837511706,6.973377,7.002315,29.224499999999978,2801.933333334354
2024-07-15 12:45:00,76.33102,1.273148,1.2143609118193446,7.175928,7.06019,28.64590000000004,2801.983333334354
2024-07-15 12:51:00,75.20254499999999,1.3310179999999994,1.2421937149906974,7.175922999999999,7.002315,27.777799999999957,2802.083333334354
2024-07-15 12:54:00,74.69618,1.3310179999999994,1.2115968789064575,7.233793,7.002315,27.77770000000004,2802.133333334354
2024-07-15 12:57:00,75.5353,1.3888879999999997,1.2385872026997409,7.262732999999999,6.973385,28.64580000000001,2802.1833333343543
2024-07-15 13:00:00,74.782985,1.359953,1.2095199084570174,7.378468,7.089125,27.777799999999957,2802.2333333343545
2024-07-15 13:06:00,73.90046000000001,1.3888889999999998,1.206967999233316,7.407404,7.060185,27.777800000000013,2802.3333333343544
2024-07-15 13:09:00,71.990745,1.4756939999999998,1.2297282239432177,7.552079000000001,7.089125,26.909700000000043,2802.3833333343546
2024-07-15 13:15:00,71.730325,1.5046289999999996,1.2425000460793088,7.581014000000001,7.089125,27.777799999999957,2802.4833333343545
2024-07-15 13:18:00,71.41204,1.5046289999999996,1.2425000460793088,7.638884,7.1469949999999995,27.488400000000013,2802.5333333343547
2024-07-15 13:21:00,71.71586,1.4756939999999998,1.2297282239432177,7.552079000000001,7.089125,27.488400000000013,2802.583333334355
2024-07-15 13:27:00,71.45544000000001,1.4756939999999998,1.2297282239432177,7.552079000000001,7.089125,26.909699999999987,2802.6833333343548
2024-07-15 13:30:00,70.86226500000001,1.4756939999999998,1.213173054401234,7.552079000000001,7.060185,27.488499999999988,2802.733333334355
2024-07-15 13:36:00,70.78993,1.4756939999999998,1.2297225326910084,7.523149,7.060185,26.620400000000018,2802.833333334355
2024-07-15 13:39:00,71.788195,1.5335640000000001,1.2551897059991386,7.523149,7.002314999999999,28.645899999999983,2802.883333334355
2024-07-15 13:42:00,71.32523,1.4756939999999998,1.2297225326910084,7.638889000000001,7.175925,27.199100000000044,2802.933333334355
2024-07-15 13:45:00,72.511575,1.4756939999999998,1.2784081025162461,7.552079000000001,7.175925,27.198999999999955,2802.9833333343554
2024-07-15 13:51:00,72.33796,1.4756939999999998,1.24611074615677,7.609949,7.175925,28.067099999999982,2803.0833333343553
2024-07-15 13:54:00,71.3397,1.4756939999999998,1.1964491592678932,7.609949,7.089125,26.62039999999996,2803.1333333343555
2024-07-15 13:57:00,70.54398,1.5046289999999996,1.2258299846882588,7.552084,7.031255000000001,27.199099999999987,2803.1833333343557
2024-07-15 14:00:00,70.42823999999999,1.5046289999999996,1.2424943154239214,7.552084,7.060185,26.909699999999987,2803.233333334356
2024-07-15 14:06:00,71.13715,1.5335640000000001,1.2384115771219215,7.552079000000001,7.002314999999999,27.488400000000013,2803.3333333343558
2024-07-15 14:09:00,70.78993,1.4756939999999998,1.2297225326910084,7.523149,7.060185,27.777799999999957,2803.383333334356
2024-07-15 14:15:00,70.876735,1.4756939999999998,1.2297282239432177,7.552079000000001,7.089125,26.620299999999986,2803.483333334356
2024-07-15 14:18:00,71.903935,1.5335640000000001,1.2551897059991386,7.523149,7.002314999999999,28.356499999999983,2803.533333334356
2024-07-15 14:21:00,74.18981500000001,1.5046290000000004,1.2753355050435848,7.523144000000001,7.089124999999999,28.35650000000004,2803.583333334356
2024-07-15 14:27:00,74.117475,1.4467590000000001,1.2492616170203583,7.523144000000001,7.1469949999999995,27.777800000000013,2803.683333334356
2024-07-15 14:30:00,75.30382,1.4467590000000001,1.2331460679932194,7.436344,7.031255,27.488400000000013,2803.7333333343563
2024-07-15 14:33:00,75.57870500000001,1.4467590000000001,1.2492616170203594,7.407404,7.031255,28.067099999999982,2803.7833333343565
2024-07-15 14:36:00,76.18634,1.4467590000000001,1.2492616170203594,7.407404,7.031255,28.93520000000001,2803.8333333343567
2024-07-15 14:42:00,75.31829,1.4467590000000001,1.2492616170203594,7.465274,7.089125,27.777800000000013,2803.9333333343566
2024-07-15 14:45:00,75.23148,1.4467590000000001,1.2492616170203594,7.465274,7.089125,28.356499999999983,2803.9833333343568
2024-07-15 14:48:00,76.417825,1.5046290000000004,1.2753355050435862,7.465274,7.031255,28.067099999999982,2804.033333334357
2024-07-15 14:51:00,75.390625,1.4467590000000001,1.2492616170203594,7.465274,7.089125,27.488400000000013,2804.083333334357
2024-07-15 14:57:00,75.37616,1.4467590000000001,1.2652197318105731,7.494214,7.1469949999999995,27.199099999999987,2804.183333334357
2024-07-15 15:00:00,75.65104500000001,1.4467590000000001,1.2331460679932194,7.494214,7.089125,28.935100000000034,2804.233333334357
2024-07-15 15:03:00,75.925925,1.4467590000000001,1.2331460679932194,7.407404,7.002314999999999,29.803200000000004,2804.2833333343574
2024-07-15 15:06:00,76.25868,1.4467590000000001,1.2492616170203594,7.407404,7.031255,28.935199999999952,2804.3333333343576
2024-07-15 15:12:00,75.24595,1.3888889999999998,1.2385876659361519,7.436344,7.1469949999999995,28.06710000000004,2804.4333333343575
2024-07-15 15:15:00,75.23148,1.359953,1.2251382296533564,7.262728000000001,7.002315,28.067099999999982,2804.4833333343577
2024-07-15 15:21:00,74.89873,1.359953,1.1937490216405764,7.262728000000001,6.944445000000001,27.777799999999957,2804.5833333343576
2024-07-15 15:24:00,74.42129499999999,1.359953,1.1937435459841197,7.233798,6.9155050000000005,27.777800000000013,2804.6333333343578
2024-07-15 15:27:00,74.913195,1.359953,1.2251382296533564,7.262728000000001,7.002315,28.06710000000004,2804.683333334358
2024-07-15 15:33:00,75.17361,1.359953,1.2095144847135262,7.291668,7.002315,27.777800000000013,2804.783333334358
2024-07-15 15:36:00,75.24595,1.3310179999999994,1.2269598592621436,7.262732999999999,7.060185,29.224500000000035,2804.833333334358
2024-07-15 15:39:00,75.607635,1.3310179999999994,1.2269651461298208,7.233793,7.031255000000001,28.356499999999983,2804.883333334358
2024-07-15 15:42:00,76.73611500000001,1.3310179999999994,1.2115968789064584,7.262732999999999,7.031255000000001,29.224500000000035,2804.9333333343584
2024-07-15 15:48:00,76.04167,1.3310179999999994,1.2269598592621436,7.262732999999999,7.060185,28.93520000000001,2805.0333333343583
2024-07-15 15:51:00,77.38714999999999,1.3888879999999997,1.2228490105725522,7.320603,7.002314999999999,27.198999999999955,2805.0833333343585
2024-07-15 15:54:00,77.560765,1.3888879999999997,1.2228490105725522,7.320603,7.002314999999999,30.67130000000003,2805.1333333343587
2024-07-15 15:57:00,76.244215,1.359953,1.209514484713525,7.349538000000001,7.060185,29.22460000000001,2805.183333334359
2024-07-15 16:03:00,75.462965,1.359953,1.209514484713525,7.349538000000001,7.060185,28.93520000000001,2805.2833333343588
2024-07-15 16:06:00,75.10127,1.3888889999999998,1.2228549334368664,7.407404,7.089125,28.64580000000001,2805.333333334359
2024-07-15 16:12:00,74.89873,1.4467590000000001,1.2652197318105731,7.494214,7.1469949999999995,27.777800000000013,2805.433333334359
2024-07-15 16:15:00,75.868055,1.4467590000000001,1.2331460679932194,7.436344,7.031255,27.77769999999998,2805.483333334359
2024-07-15 16:18:00,76.707175,1.3888889999999998,1.2385876659361519,7.436344,7.1469949999999995,28.93520000000001,2805.533333334359
2024-07-15 16:24:00,76.417825,1.4467590000000001,1.2810320186344075,7.436344,7.118055,28.935100000000034,2805.633333334359
2024-07-15 16:27:00,78.37095,1.4467590000000001,1.2652197318105731,7.436344,7.089124999999999,30.092600000000004,2805.6833333343593
2024-07-15 16:33:00,77.64757,1.359953,1.2406205979711526,7.378468,7.1469949999999995,28.935199999999952,2805.783333334359
2024-07-15 16:36:00,79.89004499999999,1.3888879999999997,1.2228490105725522,7.320603,7.002314999999999,28.935199999999952,2805.8333333343594
2024-07-15 16:42:00,79.398145,1.3310179999999994,1.2269598592621436,7.262732999999999,7.060185,30.381899999999973,2805.9333333343593
2024-07-15 16:45:00,79.55729500000001,1.3310179999999994,1.2269651461298208,7.233793,7.031255000000001,30.09250000000003,2805.9833333343595
2024-07-15 16:48:00,77.69097,1.3310179999999994,1.1960887775173932,7.204863,6.944445000000001,27.488399999999956,2806.0333333343597
2024-07-15 16:54:00,77.28587999999999,1.359953,1.2406152719357106,7.233798,7.002315,28.935299999999984,2806.1333333343596
2024-07-15 16:57:00,75.028935,1.3888889999999998,1.2069624831934234,7.262734,6.9155050000000005,28.64580000000001,2806.1833333343598
2024-07-15 17:03:00,73.98726500000001,1.3888889999999998,1.1909259728357284,7.262734,6.886575,28.067099999999982,2806.2833333343597
2024-07-15 17:06:00,73.9728,1.3888889999999998,1.2228494698738588,7.3206039999999994,7.002315,28.64590000000004,2806.33333333436
2024-07-15 17:12:00,73.94386499999999,1.359953,1.1937490216405764,7.349538000000001,7.031255000000001,27.199099999999987,2806.4333333343598
2024-07-15 17:15:00,73.423035,1.359953,1.1937490216405764,7.378468,7.060185,27.199100000000044,2806.48333333436
2024-07-15 17:18:00,73.336225,1.3888879999999997,1.2385872026997409,7.262732999999999,6.973385,28.067199999999957,2806.53333333436
2024-07-15 17:24:00,71.976275,1.3310179999999994,1.2115968789064584,7.262732999999999,7.031255000000001,27.488400000000013,2806.63333333436
2024-07-15 17:27:00,72.149885,1.273148,1.1689517843367125,7.146992999999999,6.944445,28.06710000000004,2806.68333333436
2024-07-15 17:33:00,73.596645,1.1574080000000002,1.1574099999794556,6.944447,6.9444490000000005,28.356499999999983,2806.78333333436
2024-07-15 17:36:00,75.810185,1.0416669999999995,1.1535410891430504,6.684026,6.915509,28.93520000000001,2806.8333333343603
2024-07-15 17:39:00,77.67650499999999,1.0416669999999995,1.1399421184227827,6.741902,6.944445000000001,29.803200000000004,2806.8833333343605
2024-07-15 17:45:00,77.256945,1.0416669999999995,1.1399421184227827,6.741902,6.944445000000001,29.803200000000004,2806.9833333343604
2024-07-15 17:48:00,74.435765,1.157407,1.171819928223962,7.002312,7.031255000000001,28.64580000000001,2807.0333333343606
2024-07-15 17:54:00,75.737845,1.070601,1.1689532591711327,6.770835999999999,6.973385,28.067200000000014,2807.1333333343605
2024-07-15 17:57:00,73.37962999999999,1.1284720000000004,1.1713409378030815,7.060187,7.1469949999999995,28.64580000000001,2807.1833333343607
2024-07-15 18:03:00,71.730325,1.186343,1.2007543877920557,7.175927999999999,7.204864999999999,27.199099999999987,2807.2833333343606
2024-07-15 18:06:00,70.60185,1.3020829999999997,1.1979601419353365,7.320603,7.11806,26.331099999999992,2807.3333333343608
2024-07-15 18:09:00,71.788195,1.0416669999999995,1.1399468349861732,6.828702,7.031255000000001,27.488399999999956,2807.383333334361
2024-07-15 18:15:00,70.775465,1.070602,1.1414142080787015,6.886572,7.03125,28.64580000000001,2807.483333334361
2024-07-15 18:18:00,65.451385,1.4178240000000004,1.2039463745486008,7.465274,7.06019,25.17360000000002,2807.533333334361
2024-07-15 18:24:00,64.887155,1.4467590000000001,1.200438590489497,7.494214,7.031255000000001,26.620300000000043,2807.633333334361
2024-07-15 18:27:00,63.58507,1.4467590000000001,1.200438590489497,7.465274,7.002315,26.04170000000005,2807.683333334361
2024-07-15 18:42:00,65.002895,1.3888889999999998,1.222854933436865,7.465274000000001,7.1469949999999995,26.331000000000017,2807.933333334361
2024-07-15 18:45:00,64.25058,1.4467590000000001,1.200438590489496,7.523144000000001,7.060185,25.17349999999999,2807.9833333343613
2024-07-15 18:48:00,61.37153,1.4756939999999998,1.1964491592678932,7.552079000000001,7.031255000000001,25.75229999999999,2808.0333333343615
2024-07-15 19:03:00,37.774885,1.3310180000000003,1.031839851281258,7.523143999999999,6.973375999999999,21.12270000000001,2808.2833333343615
2024-07-16 07:36:00,35.604745,1.3020829999999997,0.9111753143207718,4.456018,3.7615700000000007,23.7269,2808.2833333343615
2024-07-16 07:42:00,69.18403,1.851851,1.1800270527160812,6.047452999999999,4.890041999999999,28.93520000000001,2808.2833333343615
2024-07-16 07:45:00,77.89351500000001,1.6203699999999994,1.1688541157523629,6.944443,6.134263000000001,22.280100000000004,2808.3333333343617
2024-07-16 07:48:00,79.94792000000001,1.4178239999999995,1.1544651198888434,6.626153,6.134259,32.11809999999997,2808.383333334362
2024-07-16 07:51:00,98.336225,1.7361109999999993,1.2523368930407743,6.799773,5.931712000000001,35.87959999999998,2808.433333334362
2024-07-16 07:54:00,95.167825,1.4178239999999995,1.1032928728793898,6.0763929999999995,5.497688999999999,35.01150000000001,2808.483333334362
2024-07-16 07:57:00,93.113425,1.273148,1.0741147409585243,5.7580979999999995,5.38194,32.11810000000003,2808.5333333343624
2024-07-16 08:00:00,90.350115,1.273148,1.0741147409585232,5.758103,5.381944999999999,32.407399999999996,2808.5833333343626
2024-07-16 08:03:00,94.19849500000001,1.4756939999999998,1.073692908634978,5.758103,5.034719,33.85419999999999,2808.6333333343628
2024-07-16 08:06:00,94.70486,1.3888879999999997,1.141810124964023,5.873842999999999,5.410885,32.69670000000002,2808.683333334363
2024-07-16 08:09:00,94.35764,1.3310179999999994,1.1646351529406354,6.221062999999999,5.902775000000001,33.564899999999994,2808.733333334363
2024-07-16 08:12:00,90.798615,1.3020830000000005,1.1513539636363386,6.3368079999999996,6.047455,32.69669999999999,2808.7833333343633
2024-07-16 08:15:00,85.850695,1.273148,1.1535417583846872,6.365738,6.13426,31.25,2808.8333333343635
2024-07-16 08:18:00,83.36227,1.3310190000000004,1.1646356103409767,6.5393539999999994,6.221065,30.38190000000003,2808.8833333343637
2024-07-16 08:21:00,81.640625,1.359954,1.1290679195133255,6.655094,6.22106,30.671299999999974,2808.933333334364
2024-07-16 08:24:00,80.10706,1.3888889999999998,1.1747277158244924,6.7129639999999995,6.307875,30.092600000000004,2808.983333334364
2024-07-16 08:27:00,79.470485,1.359953,1.1290731851830373,6.770828,6.336805000000001,29.224599999999953,2809.033333334364
2024-07-16 08:30:00,79.108795,1.359953,1.1617458756002694,6.799768,6.423615000000001,29.80329999999998,2809.0833333343644
2024-07-16 08:33:00,78.90625,1.3310179999999994,1.1646351529406354,6.828702999999999,6.510415000000001,28.935199999999952,2809.1333333343646
2024-07-16 08:36:00,78.90625,1.359953,1.1778247115075797,6.915508000000001,6.568285,28.356400000000008,2809.1833333343648
2024-07-16 08:39:00,78.7037,1.359953,1.1937435459841197,6.9444479999999995,6.626155,29.224599999999953,2809.233333334365
2024-07-16 08:42:00,79.86111,1.4178230000000003,1.2039403148974146,7.060188,6.655094999999999,30.960699999999974,2809.283333334365
2024-07-16 08:45:00,79.91898499999999,1.4178230000000003,1.2200933101284843,7.060188,6.684025,30.092600000000004,2809.3333333343653
2024-07-16 08:48:00,79.09433,1.359953,1.1937435459841197,7.060188,6.741895,29.51400000000001,2809.3833333343655
2024-07-16 08:51:00,82.40741,1.2442130000000002,1.2002894244842515,6.770832,6.684029000000001,31.25,2809.4333333343657
2024-07-16 08:54:00,83.91203999999999,1.244212,1.1854003995564926,6.8287070000000005,6.7129650000000005,29.513799999999975,2809.483333334366
2024-07-16 08:57:00,83.46354500000001,1.2442129999999993,1.2002894244842508,6.857638,6.770835000000001,32.117999999999995,2809.533333334366
2024-07-16 09:00:00,84.07118,1.244212,1.2002838135746743,6.8287070000000005,6.7418949999999995,30.092599999999976,2809.583333334366
2024-07-16 09:03:00,84.36053,1.157407,1.2002864231765322,6.770832,6.857635000000001,31.24999999999997,2809.6333333343664
2024-07-16 09:06:00,81.235535,1.3310190000000004,1.2115920142903986,7.089124,6.857634999999999,28.93520000000001,2809.6833333343666
2024-07-16 09:09:00,78.77604,1.359954,1.1937440043560505,7.089124,6.77083,30.67130000000003,2809.7333333343668
2024-07-16 09:12:00,77.35822,1.3310179999999994,1.180435092435337,7.0312529999999995,6.741895,29.513800000000003,2809.783333334367
2024-07-16 09:15:00,77.67650499999999,1.359953,1.209514484713525,6.944448,6.655094999999999,29.80329999999998,2809.833333334367
2024-07-16 09:18:00,76.880785,1.2442129999999993,1.1552340490860327,6.828707999999999,6.655095,28.64580000000001,2809.8833333343673
2024-07-16 09:21:00,76.51910000000001,1.359953,1.1937435459841197,7.060188,6.741895,27.777800000000013,2809.9333333343675
2024-07-16 09:24:00,75.60764,1.5046289999999996,1.2258299846882588,7.291664,6.770835000000001,28.06710000000004,2809.9833333343677
2024-07-16 09:27:00,74.233215,1.5335649999999994,1.238406180798246,7.40741,6.857635000000001,28.935100000000034,2810.033333334368
2024-07-16 09:30:00,73.74132,1.5335649999999994,1.238406180798246,7.40741,6.857635000000001,28.067099999999982,2810.083333334368
2024-07-16 09:33:00,74.45023,1.5335640000000001,1.2384115771219215,7.378469000000001,6.828704999999999,28.067099999999982,2810.133333334368
2024-07-16 09:36:00,75.59317,1.5046290000000004,1.2589957286722988,7.349534000000001,6.886575000000001,28.356499999999983,2810.1833333343684
2024-07-16 09:39:00,76.244215,1.4467590000000001,1.2331460679932194,7.291664000000001,6.886575000000001,28.64579999999995,2810.2333333343686
2024-07-16 09:42:00,75.46296,1.359953,1.1937490216405764,7.262728000000001,6.944445000000001,27.488399999999956,2810.2833333343688
2024-07-16 09:45:00,76.461225,1.3888879999999997,1.2228490105725536,7.204863,6.886575000000001,28.64580000000001,2810.333333334369
2024-07-16 09:48:00,75.70891499999999,1.3310179999999994,1.2269598592621436,7.204863,7.002315,28.356499999999983,2810.383333334369
2024-07-16 09:51:00,77.28587999999999,1.2152770000000004,1.2007513876468598,6.915512,6.886575000000001,28.64579999999995,2810.4333333343693
2024-07-16 09:54:00,78.631365,1.157407,1.171814969129404,6.857641999999999,6.886575000000001,29.224499999999978,2810.4833333343695
2024-07-16 09:57:00,77.560765,1.1863419999999998,1.1863419999779405,6.944446999999999,6.944445000000001,29.803200000000004,2810.5333333343697
2024-07-16 10:00:00,75.78125,1.2152779999999996,1.1713389368875335,7.031248,6.94444,28.356499999999983,2810.58333333437
2024-07-16 10:03:00,75.0434,1.3310179999999994,1.2269598592621436,7.204863,7.002315,28.356499999999983,2810.63333333437
2024-07-16 10:06:00,73.79919,1.3888889999999998,1.2385876659361532,7.3206039999999994,7.031255000000001,28.067099999999982,2810.68333333437
2024-07-16 10:09:00,73.61111500000001,1.4467590000000001,1.216872129095417,7.436344000000001,7.002315,27.777800000000013,2810.7333333343704
2024-07-16 10:12:00,74.32002,1.4467590000000001,1.2168777805708801,7.407404,6.973385,28.35650000000004,2810.7833333343706
2024-07-16 10:15:00,74.320025,1.359953,1.209514484713525,7.349538000000001,7.060185,27.777800000000013,2810.8333333343708
2024-07-16 10:18:00,75.940395,1.3888879999999997,1.2385872026997402,7.320603,7.031255,28.06710000000004,2810.883333334371
2024-07-16 10:21:00,75.95486500000001,1.3310179999999994,1.2269651461298208,7.349532999999999,7.1469949999999995,27.77770000000004,2810.933333334371
2024-07-16 10:24:00,76.11400499999999,1.359953,1.2406152719357106,7.407408,7.175925,28.356499999999983,2810.9833333343713
2024-07-16 10:27:00,75.622105,1.3888889999999998,1.2228549334368664,7.407404,7.089125,28.64580000000001,2811.0333333343715
2024-07-16 10:30:00,74.86979,1.4467590000000001,1.2652197318105731,7.494214,7.1469949999999995,28.645899999999983,2811.0833333343717
2024-07-16 10:33:00,74.074075,1.4756939999999998,1.24611074615677,7.523149,7.089125,28.067099999999982,2811.133333334372
2024-07-16 10:36:00,73.900465,1.5624989999999999,1.26781082790317,7.552084,7.002314999999999,28.067099999999982,2811.183333334372
2024-07-16 10:39:00,73.148145,1.5335649999999994,1.2551959131569503,7.60995,7.089125,26.909699999999987,2811.233333334372
2024-07-16 10:42:00,73.09027499999999,1.5914349999999997,1.2633574488475094,7.60995,7.002314999999999,28.356400000000008,2811.2833333343724
2024-07-16 10:45:00,73.30729,1.5335640000000001,1.2551954756954566,7.552079000000001,7.031255,28.067200000000014,2811.3333333343726
2024-07-16 10:48:00,72.511575,1.4467590000000001,1.2168777805708801,7.465274,7.031255000000001,27.488400000000013,2811.3833333343728
2024-07-16 10:51:00,73.91493,1.4467590000000001,1.2331460679932194,7.407404,7.002314999999999,27.777800000000013,2811.433333334373
2024-07-16 10:54:00,73.524305,1.359953,1.1937490216405764,7.349538000000001,7.031255000000001,27.777799999999957,2811.483333334373
2024-07-16 10:57:00,73.36516,1.3888889999999998,1.206967999233316,7.378474000000001,7.031255000000001,27.488499999999988,2811.5333333343733
2024-07-16 11:00:00,73.50984,1.3888889999999998,1.206967999233316,7.407404,7.060185,27.488400000000013,2811.5833333343735
2024-07-16 11:03:00,72.829865,1.4467590000000001,1.2331460679932194,7.494214,7.089125,27.488400000000013,2811.6333333343737
2024-07-16 11:06:00,71.180555,1.4467590000000001,1.216872129095417,7.523149,7.089119999999999,27.488399999999956,2811.683333334374
2024-07-16 11:09:00,69.415505,1.4756939999999998,1.2297225326910095,7.436343999999999,6.973380000000001,26.909699999999987,2811.733333334374
2024-07-16 11:12:00,68.82234,1.4756939999999998,1.2131673041706277,7.4074089999999995,6.9155050000000005,27.199099999999987,2811.783333334374
2024-07-16 11:15:00,68.50405,1.4756939999999998,1.2131673041706277,7.4074089999999995,6.9155050000000005,26.620300000000043,2811.8333333343744
2024-07-16 11:18:00,69.3287,1.5335640000000001,1.2214496063966132,7.465279000000001,6.886575000000001,26.62039999999996,2811.8833333343746
2024-07-16 11:21:00,68.15683,1.4756939999999998,1.2131673041706277,7.4074089999999995,6.9155050000000005,26.041600000000017,2811.9333333343748
2024-07-16 11:24:00,67.66493,1.4756939999999998,1.2131673041706277,7.4074089999999995,6.9155050000000005,26.62039999999996,2811.983333334375
2024-07-16 11:27:00,67.25983500000001,1.4756939999999998,1.179530990542816,7.465279000000001,6.9155050000000005,26.041600000000017,2812.033333334375
2024-07-16 11:30:00,66.88368,1.5046289999999996,1.225824194455916,7.436343999999999,6.9155050000000005,26.04159999999996,2812.0833333343753
2024-07-16 11:33:00,66.71007,1.5335649999999994,1.2214500359647162,7.465279999999999,6.886575,26.62039999999996,2812.1333333343755
2024-07-16 11:36:00,66.261575,1.5335649999999994,1.2043017017504982,7.52315,6.9155050000000005,26.620400000000018,2812.1833333343757
2024-07-16 11:39:00,67.28877,1.5914349999999997,1.2112140893239849,7.552079999999999,6.857635,27.199100000000044,2812.233333334376
2024-07-16 11:42:00,66.53646,1.5046289999999996,1.2089836119703228,7.494214,6.944445000000001,25.462999999999965,2812.283333334376
2024-07-16 11:45:00,67.39005,1.5046289999999996,1.2089836119703228,7.552084,7.002315,26.620400000000018,2812.333333334376
2024-07-16 11:48:00,66.550925,1.5046289999999996,1.2089836119703228,7.552084,7.002315,26.04169999999999,2812.3833333343764
2024-07-16 11:51:00,67.274305,1.5335640000000001,1.2384115771219224,7.523149,6.973385,25.75229999999999,2812.4333333343766
2024-07-16 11:54:00,68.1713,1.4756939999999998,1.2131730544012351,7.523149,7.031255000000001,27.488499999999988,2812.4833333343768
2024-07-16 11:57:00,67.679395,1.4756939999999998,1.213173054401234,7.552079000000001,7.060185,26.909699999999987,2812.533333334377
2024-07-16 12:00:00,67.79514,1.4756939999999998,1.213173054401234,7.552079000000001,7.060185,27.199099999999987,2812.583333334377
2024-07-16 12:03:00,67.361115,1.4756939999999998,1.213173054401234,7.552079000000001,7.060185,27.199099999999987,2812.6333333343773
2024-07-16 12:06:00,66.82580999999999,1.5046289999999996,1.1919586455648628,7.638884,7.060185,26.04169999999999,2812.6833333343775
2024-07-16 12:09:00,66.2037,1.5046289999999996,1.1919586455648628,7.667824,7.089125,26.04169999999999,2812.7333333343777
2024-07-16 12:12:00,66.57986500000001,1.5624989999999999,1.2165846634176225,7.638884,7.002314999999999,26.331000000000017,2812.783333334378
2024-07-16 12:15:00,65.65393499999999,1.5046289999999996,1.2089894644849024,7.581014000000001,7.031255000000001,25.463000000000022,2812.833333334378
2024-07-16 12:18:00,65.784145,1.4756939999999998,1.1795368670157225,7.494209,6.944445000000001,25.75229999999999,2812.883333334378
2024-07-16 12:21:00,66.05903,1.5335640000000001,1.2384115771219224,7.494209,6.944445,26.62039999999996,2812.9333333343784
2024-07-16 12:24:00,65.37905,1.4756939999999998,1.1795368670157225,7.494209,6.944445000000001,25.752300000000048,2812.9833333343786
2024-07-16 12:27:00,65.335645,1.4756939999999998,1.2131730544012351,7.494209,7.002315,26.04169999999999,2813.0333333343788
2024-07-16 12:30:00,66.174765,1.5335640000000001,1.2043072348968338,7.494209,6.886575000000001,27.488499999999988,2813.083333334379
2024-07-16 12:33:00,66.261575,1.5335640000000001,1.2384115771219224,7.494209,6.944445,26.331000000000017,2813.133333334379
2024-07-16 12:36:00,65.56712999999999,1.5624989999999999,1.2509199238674151,7.552084,6.973385,26.04169999999999,2813.1833333343793
2024-07-16 12:39:00,66.50752,1.5046290000000004,1.2258299846882594,7.494214,6.973385,26.04169999999999,2813.2333333343795
2024-07-16 12:42:00,72.945605,1.1284729999999996,1.1428814451820741,6.828701000000001,6.857638,27.488400000000013,2813.2833333343797
2024-07-16 12:45:00,83.883105,0.6365730000000003,1.0529666506160158,5.815972,6.7997689999999995,30.96070000000003,2813.33333333438
2024-07-16 12:48:00,79.65856500000001,0.8391209999999996,1.1754266869013732,6.423610999999999,7.17593,29.224599999999953,2813.38333333438
2024-07-16 12:51:00,77.850115,0.7523149999999994,1.0853621603708306,6.30787,7.060185,29.22460000000001,2813.43333333438
2024-07-16 12:54:00,78.645835,0.78125,1.127106541378955,6.278935,7.060185,29.803200000000004,2813.4833333343804
2024-07-16 12:57:00,73.46643499999999,0.983797,1.161747350654225,6.799767000000001,7.17593,28.356400000000008,2813.5333333343806
2024-07-16 13:00:00,68.50405,1.1574079999999993,1.157410000047274,7.031248,7.031250000000001,26.04169999999999,2813.5833333343808
2024-07-16 13:03:00,66.377315,1.273148,1.1842248404489382,7.204858000000001,7.03125,26.041600000000017,2813.633333334381
2024-07-16 13:06:00,64.85821999999999,1.3310179999999994,1.1646351529406345,7.320603,7.002315,25.46289999999999,2813.683333334381
2024-07-16 13:09:00,64.09143499999999,1.3888889999999998,1.1909259728357298,7.3206039999999994,6.944445000000001,24.594899999999996,2813.7333333343813
2024-07-16 13:12:00,64.72801000000001,1.4467590000000001,1.200438590489497,7.407404,6.944445,25.462999999999965,2813.7833333343815
2024-07-16 13:15:00,63.859955,1.4467590000000001,1.216872129095417,7.494214,7.060185,25.173699999999997,2813.8333333343817
2024-07-16 13:18:00,63.87442,1.4467590000000001,1.216877780570879,7.523144000000001,7.089125,24.884299999999996,2813.883333334382
2024-07-16 13:21:00,65.07523499999999,1.5046290000000004,1.191958645564863,7.581014000000001,7.002314999999999,25.75229999999999,2813.933333334382
2024-07-16 13:24:00,63.87442,1.4756939999999998,1.213173054401234,7.638889000000001,7.1469949999999995,25.462999999999965,2813.983333334382
2024-07-16 13:27:00,64.67014,1.5335640000000001,1.221455499169168,7.667819,7.089124999999999,25.75229999999999,2814.0333333343824
2024-07-16 13:30:00,63.700810000000004,1.4467590000000001,1.200438590489496,7.609954000000001,7.1469949999999995,25.75229999999999,2814.0833333343826
2024-07-16 13:33:00,64.72801000000001,1.5046290000000004,1.208989464484903,7.581014000000001,7.031255,25.75229999999999,2814.1333333343828
2024-07-16 13:36:00,65.162035,1.4467590000000001,1.216877780570879,7.523144,7.089124999999999,26.331000000000017,2814.183333334383
2024-07-16 13:39:00,66.73900499999999,1.3888879999999997,1.1909310923221428,7.407403,7.031255,27.198999999999955,2814.233333334383
2024-07-16 13:42:00,68.836805,1.3310189999999995,1.211597348528959,7.320598,7.089119,26.331099999999992,2814.2833333343833
2024-07-16 13:45:00,69.45891,1.2442129999999993,1.1703876126261017,7.291668,7.1469949999999995,27.199100000000044,2814.3333333343835
2024-07-16 13:48:00,70.02315,1.359953,1.2251382296533564,7.378468000000001,7.118055,27.199100000000044,2814.3833333343837
2024-07-16 13:51:00,69.50231500000001,1.3310179999999994,1.2115968789064575,7.407403,7.175925,26.04169999999999,2814.433333334384
2024-07-16 13:54:00,69.56018499999999,1.3310179999999994,1.2269651461298208,7.407403,7.204865000000001,26.620300000000043,2814.483333334384
2024-07-16 13:57:00,70.10995,1.359953,1.2251382296533564,7.436338000000001,7.175925,27.777800000000013,2814.533333334384
2024-07-16 14:00:00,70.50058,1.4467590000000001,1.2331460679932194,7.523144,7.118055,27.198999999999955,2814.5833333343844
2024-07-16 14:03:00,68.822335,1.4467590000000001,1.216877780570879,7.581014000000001,7.1469949999999995,27.199000000000012,2814.6333333343846
2024-07-16 14:06:00,67.476855,1.4756939999999998,1.2297282239432177,7.609949,7.1469949999999995,26.331000000000017,2814.6833333343848
2024-07-16 14:09:00,66.550925,1.5046289999999996,1.2089894644849024,7.638884,7.089125,26.331099999999992,2814.733333334385
2024-07-16 14:12:00,66.27604,1.5046289999999996,1.2089894644849024,7.638884,7.089125,26.62039999999996,2814.783333334385
2024-07-16 14:15:00,66.203705,1.5335649999999994,1.221455928738656,7.66782,7.089125,25.75229999999999,2814.8333333343853
2024-07-16 14:18:00,65.87095,1.5335649999999994,1.2043076604256953,7.66782,7.060185,25.462999999999965,2814.8833333343855
2024-07-16 14:21:00,65.97222500000001,1.5046289999999996,1.1919586455648628,7.638884,7.060185,26.620400000000018,2814.9333333343857
2024-07-16 14:24:00,65.29224500000001,1.5335649999999994,1.221455928738656,7.60995,7.031255000000001,26.04169999999999,2814.983333334386
2024-07-16 14:27:00,65.21990500000001,1.5335649999999994,1.221455928738656,7.60995,7.031255000000001,26.04159999999996,2815.033333334386
2024-07-16 14:30:00,64.916085,1.5046289999999996,1.2089894644849024,7.581014000000001,7.031255000000001,25.75229999999999,2815.083333334386
2024-07-16 14:33:00,66.2037,1.5624989999999999,1.2165846634176225,7.638884,7.002314999999999,26.33099999999996,2815.1333333343864
2024-07-16 14:36:00,66.189235,1.4756939999999998,1.2297282239432177,7.609949,7.1469949999999995,26.04169999999999,2815.1833333343866
2024-07-16 14:39:00,67.43345,1.5335640000000001,1.255195475695458,7.667819,7.146995,26.331000000000017,2815.2333333343868
2024-07-16 14:42:00,67.85301,1.5046290000000004,1.2589957286722988,7.638884,7.175924999999999,26.330900000000042,2815.283333334387
2024-07-16 14:45:00,69.429975,1.4467590000000001,1.2331460679932194,7.552084000000001,7.146995,27.488400000000013,2815.333333334387
2024-07-16 14:48:00,70.037615,1.4467590000000001,1.2331460679932194,7.581014,7.175924999999999,26.620400000000018,2815.3833333343873
2024-07-16 14:51:00,69.58912000000001,1.4467590000000001,1.2492560750140602,7.667824,7.291665000000001,27.199000000000012,2815.4333333343875
2024-07-16 14:54:00,70.41377,1.5046290000000004,1.2753298861015459,7.667824,7.233795000000001,27.488499999999988,2815.4833333343877
2024-07-16 14:57:00,69.90741,1.4467590000000001,1.2331460679932194,7.609954000000001,7.204865000000001,27.199099999999987,2815.533333334388
2024-07-16 15:00:00,70.21123,1.3888889999999998,1.206967999233316,7.523144,7.175925,26.909699999999987,2815.583333334388
2024-07-16 15:03:00,71.32523,1.4467590000000001,1.2331460679932194,7.552084000000001,7.146995,26.90979999999996,2815.633333334388
2024-07-16 15:06:00,71.16608500000001,1.4467590000000001,1.2331460679932194,7.552084000000001,7.146995,28.64580000000001,2815.6833333343884
2024-07-16 15:09:00,69.675925,1.3888889999999998,1.206967999233316,7.523144,7.175925,26.90980000000002,2815.7333333343886
2024-07-16 15:12:00,69.53125,1.359953,1.209519908457017,7.436338000000001,7.1469949999999995,27.488400000000013,2815.7833333343888
2024-07-16 15:15:00,69.35763499999999,1.3888889999999998,1.206967999233316,7.436344,7.089125,27.199099999999987,2815.833333334389
2024-07-16 15:18:00,68.793405,1.4467590000000001,1.216877780570879,7.581014000000001,7.1469949999999995,26.620300000000043,2815.883333334389
2024-07-16 15:21:00,67.7228,1.4467590000000001,1.216872129095417,7.638889000000001,7.20486,26.04169999999999,2815.9333333343893
2024-07-16 15:24:00,67.66493,1.5046289999999996,1.24250004607931,7.696753999999999,7.204865000000001,26.620299999999986,2815.9833333343895
2024-07-16 15:27:00,71.70139,1.359953,1.2251382296533564,7.638884,7.378470999999999,26.04169999999999,2816.0333333343897
2024-07-16 15:30:00,73.582175,1.273148,1.2439906826273968,7.523143999999999,7.465275999999999,27.488400000000013,2816.08333333439
2024-07-16 15:33:00,73.00347,1.2152769999999995,1.2296877707780787,7.494214,7.523147,28.06710000000004,2816.13333333439
2024-07-16 15:36:00,72.8588,1.2152769999999995,1.2439901437663141,7.523143999999999,7.581017000000001,26.90980000000002,2816.18333333439
2024-07-16 15:39:00,72.193285,1.2152769999999995,1.2439901437663154,7.4074040000000005,7.465277,26.909700000000043,2816.2333333343904
2024-07-16 15:42:00,73.17707999999999,1.2442130000000002,1.2150528803485985,7.378469000000001,7.320606,28.356499999999983,2816.2833333343906
2024-07-16 15:45:00,69.08275499999999,1.4467590000000001,1.216877780570879,7.552079000000001,7.11806,26.909699999999987,2816.3333333343908
2024-07-16 15:48:00,68.778935,1.5046290000000004,1.2425000460793094,7.581014000000001,7.089124999999999,26.620400000000018,2816.383333334391
2024-07-16 15:51:00,69.45891,1.5046290000000004,1.2425000460793094,7.581014000000001,7.089124999999999,27.488400000000013,2816.433333334391
2024-07-16 15:54:00,68.43171000000001,1.4756939999999998,1.2297282239432177,7.609949,7.1469949999999995,26.62039999999996,2816.4833333343913
2024-07-16 15:57:00,69.53125,1.5046290000000004,1.2589957286722988,7.609954000000001,7.146995,26.62039999999996,2816.5333333343915
2024-07-16 16:00:00,68.33044000000001,1.3888889999999998,1.206967999233316,7.552084000000001,7.204865000000001,26.04169999999999,2816.5833333343917
2024-07-16 16:03:00,68.70660000000001,1.4467590000000001,1.216877780570879,7.465274000000001,7.031255,26.909700000000043,2816.633333334392
2024-07-16 16:06:00,68.04109,1.3888889999999998,1.1909259728357284,7.436344,7.060185,27.488400000000013,2816.683333334392
2024-07-16 16:09:00,66.78241,1.4467590000000001,1.2168777805708801,7.465274,7.031255000000001,26.620300000000043,2816.7333333343922
2024-07-16 16:12:00,68.02662000000001,1.4467590000000001,1.200438590489497,7.436344,6.973385,26.62039999999996,2816.7833333343924
2024-07-16 16:15:00,67.274305,1.3888889999999998,1.1909259728357284,7.436344,7.060185,27.199099999999987,2816.8333333343926
2024-07-16 16:18:00,69.56018499999999,1.3310189999999995,1.1804409888217977,7.233798,6.9444490000000005,26.909700000000043,2816.883333334393
2024-07-16 16:21:00,71.67245500000001,1.186343,1.1571663113537856,6.973382,6.915509,27.77769999999998,2816.933333334393
2024-07-16 16:24:00,72.33796000000001,1.244212,1.2002889363224523,7.089117000000001,7.002314999999999,27.777800000000013,2816.983333334393
2024-07-16 16:27:00,72.193285,1.2442129999999993,1.1703876126261028,7.175927999999999,7.031255000000001,28.067199999999985,2817.0333333343933
2024-07-16 16:30:00,70.63079,1.3020829999999997,1.1825689221216575,7.2916680000000005,7.060185,27.488399999999984,2817.0833333343935
2024-07-16 16:33:00,69.748265,1.3888889999999998,1.206967999233316,7.407404,7.060185,27.488400000000013,2817.1333333343937
2024-07-16 16:36:00,68.460645,1.4756939999999998,1.2131730544012351,7.523149,7.031255000000001,26.62039999999996,2817.183333334394
2024-07-16 16:39:00,68.287035,1.3888889999999998,1.1909259728357284,7.436344,7.060185,26.331000000000017,2817.233333334394
2024-07-16 16:42:00,69.60359,1.359953,1.1937490216405764,7.3205979999999995,7.002314999999999,27.488400000000013,2817.2833333343942
2024-07-16 16:45:00,69.12615500000001,1.3310179999999994,1.1804405272893843,7.349532999999999,7.060185,27.199000000000012,2817.3333333343944
2024-07-16 16:48:00,69.097225,1.3888889999999998,1.206967999233316,7.407404,7.060185,27.199099999999987,2817.3833333343946
2024-07-16 16:51:00,68.60532,1.4467590000000001,1.216877780570879,7.523144000000001,7.089125,27.777799999999957,2817.433333334395
2024-07-16 16:54:00,68.185765,1.5046289999999996,1.2089894644849024,7.638884,7.089125,27.199099999999987,2817.483333334395
2024-07-16 16:57:00,67.96875,1.4756939999999998,1.1964491592678932,7.609949,7.089125,26.620400000000018,2817.533333334395
2024-07-16 17:00:00,67.708335,1.4756939999999998,1.2297225326910084,7.638889000000001,7.175925,27.488399999999956,2817.5833333343953
2024-07-16 17:03:00,70.211225,1.3310189999999995,1.19609462663316,7.320598,7.060188999999999,28.067099999999982,2817.6333333343955
2024-07-16 17:06:00,74.42129499999999,1.0995369999999998,1.1423899185369466,6.944446,7.031249,28.935299999999984,2817.6833333343957
2024-07-16 17:09:00,80.49768499999999,0.9259260000000005,1.141808702380169,6.626155,7.089118999999999,31.25,2817.733333334396
2024-07-16 17:12:00,78.631365,1.1284720000000004,1.213207454494561,7.089122,7.2627299999999995,28.93520000000001,2817.783333334396
2024-07-16 17:15:00,74.305555,1.3020839999999998,1.2283283382850811,7.436344,7.291670000000001,27.777799999999985,2817.8333333343962
2024-07-16 17:18:00,71.12268499999999,1.3888890000000007,1.2541775908672605,7.609954000000001,7.349535,27.198999999999955,2817.8833333343964
2024-07-16 17:21:00,70.13888499999999,1.3888889999999998,1.206967999233316,7.581014,7.233795,27.488400000000013,2817.9333333343966
2024-07-16 17:24:00,69.60359,1.3888889999999998,1.206967999233316,7.523144,7.175925,27.488499999999988,2817.983333334397
2024-07-16 17:27:00,68.836805,1.359953,1.1937490216405764,7.407408,7.089125,27.488400000000013,2818.033333334397
2024-07-16 17:30:00,68.43171000000001,1.3888889999999998,1.190931543588694,7.523144,7.1469949999999995,26.620400000000018,2818.083333334397
2024-07-16 17:33:00,68.44618,1.5046290000000004,1.2425000460793094,7.581014000000001,7.089124999999999,27.199100000000044,2818.1333333343973
2024-07-16 17:36:00,67.7228,1.4467590000000001,1.216872129095417,7.609954000000001,7.175925,26.331000000000017,2818.1833333343975
2024-07-16 17:39:00,66.99942,1.4467590000000001,1.216877780570879,7.581014000000001,7.1469949999999995,26.620400000000018,2818.2333333343977
2024-07-16 17:42:00,67.20197,1.3888889999999998,1.1909259728357284,7.552084000000001,7.175925,26.04169999999999,2818.283333334398
2024-07-16 17:45:00,67.766205,1.4467590000000001,1.216872129095417,7.552084000000001,7.118055,28.067099999999982,2818.333333334398
2024-07-16 17:48:00,66.73900499999999,1.359953,1.209514484713525,7.523148000000001,7.233795,26.041600000000017,2818.3833333343982
2024-07-16 17:51:00,66.087965,1.3888889999999998,1.1909315435886954,7.581014,7.204865000000001,26.331099999999992,2818.4333333343984
2024-07-16 17:54:00,65.42245500000001,1.3888889999999998,1.1909259728357284,7.552084000000001,7.175925,25.75229999999999,2818.4833333343986
2024-07-16 17:57:00,65.39351500000001,1.3888889999999998,1.1909259728357284,7.552084000000001,7.175925,26.041600000000017,2818.533333334399
2024-07-16 18:00:00,64.453125,1.3888889999999998,1.206967999233316,7.552084000000001,7.204865000000001,26.04169999999999,2818.583333334399
2024-07-16 18:03:00,63.81655,1.359953,1.1778302412875792,7.552078,7.204865000000001,25.752399999999966,2818.633333334399
2024-07-16 18:06:00,63.33912,1.3310179999999994,1.1960941610270728,7.407403,7.1469949999999995,26.331099999999992,2818.6833333343993
2024-07-16 18:09:00,63.310185000000004,1.2442129999999993,1.139945126323467,7.262727999999999,7.060185,25.173599999999965,2818.7333333343995
2024-07-16 18:12:00,63.16551,1.2152779999999996,1.1564448978838595,7.146992999999999,7.031255000000001,26.620400000000018,2818.7833333343997
2024-07-16 18:15:00,64.19271,1.2152779999999996,1.1564448978838595,7.146992999999999,7.031255000000001,26.041600000000017,2818.8333333344
2024-07-16 18:18:00,64.51099500000001,1.359953,1.1778302412875792,7.3205979999999995,6.973385,26.909700000000043,2818.8833333344
2024-07-16 18:21:00,62.934025,1.359953,1.1778247115075797,7.407408,7.060185,25.462900000000047,2818.9333333344002
2024-07-16 18:24:00,62.13831,1.3888889999999998,1.190931543588694,7.523144,7.1469949999999995,25.75229999999999,2818.9833333344004
2024-07-16 18:27:00,61.328125,1.4467590000000001,1.200438590489497,7.638884,7.175925,25.462900000000047,2819.0333333344006
2024-07-16 18:30:00,61.791084999999995,1.5046290000000004,1.208989464484903,7.638884,7.089124999999999,26.331000000000017,2819.083333334401
2024-07-16 18:33:00,60.561345,1.4467590000000001,1.216877780570879,7.581014000000001,7.1469949999999995,25.17360000000002,2819.133333334401
2024-07-16 18:36:00,60.069445,1.4467590000000001,1.167039770517094,7.609954000000001,7.089125,25.462999999999965,2819.183333334401
2024-07-16 18:39:00,58.96991,1.4467590000000001,1.1838324210613185,7.581014000000001,7.089125,24.884299999999996,2819.2333333344013
2024-07-16 18:42:00,58.40567,1.4467590000000001,1.167039770517094,7.581014000000001,7.060185,24.016200000000026,2819.2833333344015
2024-07-16 18:45:00,57.957175,1.4467590000000001,1.167039770517094,7.581014000000001,7.060185,24.884299999999996,2819.3333333344017
2024-07-16 18:48:00,57.364005,1.4467590000000001,1.167039770517094,7.609954000000001,7.089125,23.1481,2819.383333334402
2024-07-16 18:51:00,57.986115,1.4467590000000001,1.1838324210613185,7.465274000000001,6.973385,25.462999999999965,2819.433333334402
2024-07-16 18:54:00,56.929975,1.3888889999999998,1.1583604418462705,7.465274000000001,7.031255000000001,24.305499999999995,2819.4833333344022
2024-07-16 18:57:00,57.190394999999995,1.3888889999999998,1.1583604418462705,7.465274000000001,7.031255000000001,24.595000000000027,2819.5333333344024
2024-07-16 19:00:00,52.40162,1.186343,1.1274825297668463,7.378474000000001,7.262731,23.7269,2819.5833333344026
2024-07-16 19:03:00,43.67766,1.3020839999999998,1.0869862822336702,7.552084000000001,7.14699,21.990700000000004,2819.633333334403
2024-07-16 19:06:00,36.950235,1.2152780000000005,0.9823361151966954,7.523144,7.089116,20.83330000000001,2819.683333334403
2024-07-17 07:36:00,31.828705,1.4178239999999995,0.8956948312924893,4.398148,3.501158000000001,21.701300000000003,2819.683333334403
2024-07-17 07:42:00,67.73726500000001,1.7361110000000002,0.9865874357991402,5.584487,4.340275999999999,26.04169999999999,2819.683333334403
2024-07-17 07:45:00,77.28587999999999,1.5335640000000001,1.1154417122459566,6.8287070000000005,6.076393,33.56490000000002,2819.733333334403
2024-07-17 07:48:00,78.804975,1.186343,1.112440046285484,6.221062000000001,6.076389000000001,35.879700000000014,2819.7833333344033
2024-07-17 07:51:00,94.34317,1.5625,1.199123181770746,6.423612,5.758102000000001,32.407399999999996,2819.8333333344035
2024-07-17 07:54:00,94.632525,1.244212,1.0931674654970749,5.815967,5.526624999999999,33.27540000000005,2819.8833333344037
2024-07-17 07:57:00,90.69734,1.1574080000000002,1.068254868043045,5.555553000000001,5.381944999999999,32.98610000000002,2819.933333334404
2024-07-17 08:00:00,86.48726500000001,1.0995369999999998,1.0254991496419803,5.526617000000001,5.381940000000001,30.671299999999974,2819.983333334404
2024-07-17 08:03:00,88.61400499999999,1.273148,1.024291822448172,5.613423,5.1504650000000005,32.11809999999997,2820.0333333344042
2024-07-17 08:06:00,86.73322,1.273148,1.1222651143651936,5.7580979999999995,5.46875,30.092600000000004,2820.0833333344044
2024-07-17 08:09:00,84.08565,1.273148,1.1535364064558973,6.192133,5.960645,30.671299999999974,2820.1333333344046
2024-07-17 08:12:00,79.57176000000001,1.273148,1.1535364064558973,6.394678000000001,6.163190000000001,29.803200000000004,2820.183333334405
2024-07-17 08:15:00,76.67824,1.3020830000000005,1.135517717607305,6.539348,6.221065,28.93520000000001,2820.233333334405
2024-07-17 08:18:00,73.943865,1.273148,1.106385004364352,6.597223,6.278935,28.067099999999982,2820.283333334405
2024-07-17 08:21:00,72.71412000000001,1.3310179999999994,1.1486769716570242,6.655092999999999,6.307875,27.488400000000013,2820.3333333344053
2024-07-17 08:24:00,71.600115,1.3310179999999994,1.132553445993095,6.741892999999999,6.3657449999999995,27.199099999999987,2820.3833333344055
2024-07-17 08:27:00,70.41377,1.359953,1.1617402892828126,6.828708000000001,6.452545,26.909699999999987,2820.4333333344057
2024-07-17 08:30:00,70.095485,1.359953,1.1454942060735742,6.915508000000001,6.510415000000001,26.620400000000018,2820.483333334406
2024-07-17 08:33:00,71.25289,1.3888879999999997,1.174721640758982,6.915512999999999,6.510415,27.777800000000013,2820.533333334406
2024-07-17 08:36:00,70.51504499999999,1.359953,1.1617458756002694,6.973378,6.597225000000001,27.199100000000044,2820.5833333344062
2024-07-17 08:39:00,70.471645,1.3888889999999998,1.1583547541950163,7.089124,6.655095,26.90979999999996,2820.6333333344064
2024-07-17 08:42:00,70.326965,1.4178230000000003,1.2039403148974155,7.1180579999999996,6.7129650000000005,27.488400000000013,2820.6833333344066
2024-07-17 08:45:00,70.949075,1.3888879999999997,1.1909255215705867,7.089122999999999,6.7129650000000005,27.777800000000013,2820.733333334407
2024-07-17 08:48:00,70.153355,1.3310179999999994,1.1646351529406354,7.089122999999999,6.770835000000001,26.04169999999999,2820.783333334407
2024-07-17 08:51:00,72.46817,1.186343,1.1274825297668478,6.799772,6.684029000000001,28.645899999999983,2820.833333334407
2024-07-17 08:54:00,72.13542000000001,1.157407,1.1574095000027214,6.770832,6.770835000000001,28.35650000000004,2820.8833333344073
2024-07-17 08:57:00,71.25289,1.2152779999999996,1.1564397268160993,6.915513,6.799765,26.90979999999996,2820.9333333344075
2024-07-17 09:00:00,71.006945,1.157407,1.1428784450218061,6.799772000000001,6.770835000000001,27.199099999999987,2820.9833333344077
2024-07-17 09:03:00,69.45891,1.273148,1.168951784336712,7.031248000000001,6.8286999999999995,26.331099999999992,2821.033333334408
2024-07-17 09:06:00,68.012155,1.359954,1.1617463257363159,7.175924,6.7997700000000005,26.33099999999996,2821.083333334408
2024-07-17 09:09:00,67.24537000000001,1.4756939999999998,1.2131673041706277,7.349539,6.857635000000001,25.752399999999966,2821.1333333344082
2024-07-17 09:12:00,66.84028,1.4467590000000001,1.200432880638723,7.320604,6.857635000000001,25.17360000000002,2821.1833333344084
2024-07-17 09:15:00,68.47511499999999,1.3888879999999997,1.174721640758982,7.204863,6.799765000000001,26.04169999999999,2821.2333333344086
2024-07-17 09:18:00,68.56192,1.3020829999999997,1.1513539636363377,7.1469879999999995,6.857635000000001,26.331000000000017,2821.283333334409
2024-07-17 09:21:00,69.748265,1.359953,1.1778247115075797,7.175928,6.828704999999999,27.488400000000013,2821.333333334409
2024-07-17 09:24:00,70.717595,1.273148,1.1535417583846872,7.060182999999999,6.828704999999999,26.331099999999992,2821.383333334409
