Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-07-17 09:27:00,70.775465,1.2442129999999993,1.1703876126261017,7.031248,6.886575,27.199099999999987,2821.4333333344093
2024-07-17 09:30:00,69.994215,1.359953,1.1778247115075797,7.233798,6.886575,26.62039999999996,2821.4833333344095
2024-07-17 09:33:00,70.54398,1.4467590000000001,1.216872129095417,7.291664000000001,6.857635,27.199099999999987,2821.5333333344097
2024-07-17 09:36:00,71.064815,1.4178230000000003,1.2039403148974146,7.262728000000001,6.857635,27.777799999999957,2821.58333333441
2024-07-17 09:39:00,71.15162000000001,1.3310179999999994,1.1804405272893843,7.175922999999999,6.886575,26.04169999999999,2821.63333333441
2024-07-17 09:42:00,72.58391,1.3310179999999994,1.1960887775173932,7.204863,6.944445000000001,28.356499999999983,2821.6833333344102
2024-07-17 09:45:00,72.48263499999999,1.3888879999999997,1.2069675439206877,7.233793,6.886575000000001,27.488400000000013,2821.7333333344104
2024-07-17 09:48:00,71.788195,1.3888879999999997,1.2069675439206877,7.233793,6.886575000000001,27.488400000000013,2821.7833333344106
2024-07-17 09:51:00,72.728585,1.3020829999999997,1.1979601419353365,7.146988,6.944445,27.777800000000013,2821.833333334411
2024-07-17 09:54:00,74.49363500000001,1.244212,1.2002889363224531,7.031247,6.944445,27.199099999999987,2821.883333334411
2024-07-17 09:57:00,73.37962999999999,1.3310179999999994,1.1960887775173932,7.262732999999999,7.002315,27.488400000000013,2821.933333334411
2024-07-17 10:00:00,71.75926,1.4467590000000001,1.2331460679932194,7.436344000000001,7.031255000000001,28.06710000000004,2821.9833333344113
2024-07-17 10:03:00,71.354165,1.5046290000000004,1.2589957286722988,7.436344000000001,6.973385,26.620299999999986,2822.0333333344115
2024-07-17 10:06:00,72.17882,1.5046290000000004,1.2424943154239216,7.494214,7.002314999999999,26.620400000000018,2822.0833333344117
2024-07-17 10:09:00,71.195025,1.3888889999999998,1.206967999233316,7.407404,7.060185,26.909699999999987,2822.133333334412
2024-07-17 10:12:00,71.02141,1.3888889999999998,1.1909315435886954,7.407404,7.031255000000001,27.488499999999988,2822.183333334412
2024-07-17 10:15:00,72.04861500000001,1.4467590000000001,1.2331460679932194,7.407404,7.002314999999999,27.777800000000013,2822.2333333344122
2024-07-17 10:18:00,71.29629499999999,1.359953,1.1937490216405764,7.349538000000001,7.031255000000001,26.331000000000017,2822.2833333344124
2024-07-17 10:21:00,71.3397,1.3888889999999998,1.206967999233316,7.407404,7.060185,27.488400000000013,2822.3333333344126
2024-07-17 10:24:00,70.68866,1.3888889999999998,1.206967999233316,7.407404,7.060185,26.331000000000017,2822.383333334413
2024-07-17 10:27:00,70.35589999999999,1.359953,1.1937490216405764,7.349538000000001,7.031255000000001,26.04170000000005,2822.433333334413
2024-07-17 10:30:00,70.48611,1.3310179999999994,1.2115968789064584,7.262732999999999,7.031255000000001,26.331099999999992,2822.483333334413
2024-07-17 10:33:00,70.48611,1.359953,1.2095144847135262,7.291668,7.002315,27.77770000000004,2822.5333333344133
2024-07-17 10:36:00,70.29803000000001,1.3888889999999998,1.2228494698738588,7.3206039999999994,7.002315,27.199099999999987,2822.5833333344135
2024-07-17 10:39:00,69.70486500000001,1.3888889999999998,1.1909259728357298,7.3206039999999994,6.944445000000001,26.04169999999999,2822.6333333344137
2024-07-17 10:42:00,70.399305,1.3020829999999997,1.1979601419353365,7.146988,6.944445,26.909700000000043,2822.683333334414
2024-07-17 10:45:00,72.945605,1.157407,1.1574095000027214,6.944442,6.944445,27.488499999999988,2822.733333334414
2024-07-17 10:48:00,73.33623,1.157407,1.200291304787134,6.9444420000000004,7.031255000000001,27.488400000000013,2822.7833333344142
2024-07-17 10:51:00,73.19155,1.2442129999999993,1.2002894244842508,7.1180579999999996,7.031255000000001,27.488400000000013,2822.8333333344144
2024-07-17 10:54:00,72.931135,1.2442129999999993,1.2002894244842508,7.175927999999999,7.089125,28.067099999999982,2822.8833333344146
2024-07-17 10:57:00,74.725115,1.273148,1.2439906826273968,7.146992999999999,7.089124999999999,28.356499999999983,2822.933333334415
2024-07-17 11:00:00,74.16087999999999,1.2152779999999996,1.1861097370166176,7.2048630000000005,7.1469949999999995,27.777800000000013,2822.983333334415
2024-07-17 11:03:00,74.10301000000001,1.2442129999999993,1.2150528803485978,7.146988,7.089125,27.777800000000013,2823.033333334415
2024-07-17 11:06:00,73.40856500000001,1.3020829999999997,1.2132078359758893,7.233797999999999,7.060185,27.199099999999987,2823.0833333344153
2024-07-17 11:09:00,72.77198999999999,1.3020829999999997,1.1979601419353372,7.233797999999999,7.031255000000001,27.488499999999988,2823.1333333344155
2024-07-17 11:12:00,71.97627,1.359953,1.209514484713525,7.349538000000001,7.060185,27.777800000000013,2823.1833333344157
2024-07-17 11:15:00,72.00521,1.3888889999999998,1.206967999233316,7.407404,7.060185,27.488499999999988,2823.233333334416
2024-07-17 11:18:00,71.45544000000001,1.3888889999999998,1.206967999233316,7.407404,7.060185,26.331000000000017,2823.283333334416
2024-07-17 11:21:00,71.54224500000001,1.3888889999999998,1.1909259728357284,7.378474000000001,7.002315,27.199099999999987,2823.3333333344162
2024-07-17 11:24:00,71.252895,1.3888889999999998,1.206967999233316,7.378474000000001,7.031255000000001,26.620400000000018,2823.3833333344164
2024-07-17 11:27:00,72.93113500000001,1.273148,1.1993611873946888,7.089117000000001,6.9444490000000005,27.777800000000013,2823.4333333344166
2024-07-17 11:30:00,77.27141499999999,1.0416669999999995,1.1399421184227827,6.684030999999999,6.886574,29.80329999999998,2823.483333334417
2024-07-17 11:33:00,76.38889,1.157407,1.2002864231765322,6.915512,7.002315,28.645899999999983,2823.533333334417
2024-07-17 11:36:00,75.0,1.3020829999999997,1.2283278573505572,7.204858000000001,7.060185,28.356499999999983,2823.583333334417
2024-07-17 11:39:00,73.61111500000001,1.359953,1.2095199084570174,7.378468,7.089125,27.488400000000013,2823.6333333344173
2024-07-17 11:42:00,74.18981500000001,1.3888879999999997,1.222854474134191,7.349532999999999,7.031255,27.777799999999957,2823.6833333344175
2024-07-17 11:45:00,77.734375,1.0706019999999992,1.1414142080787013,6.799765999999999,6.944444,29.80329999999998,2823.7333333344177
2024-07-17 11:48:00,79.32581,1.070601,1.1960902470786874,6.7418960000000006,7.002314999999999,29.803200000000004,2823.783333334418
2024-07-17 11:51:00,76.157405,1.1574080000000002,1.2143608482508834,7.002313,7.118054999999999,28.93520000000001,2823.833333334418
2024-07-17 11:54:00,73.20602,1.3310180000000003,1.2421937149906983,7.233798,7.06019,27.199099999999987,2823.8833333344182
2024-07-17 11:57:00,72.092015,1.3888889999999998,1.2385876659361532,7.3206039999999994,7.031255000000001,27.777800000000013,2823.9333333344184
2024-07-17 12:00:00,71.354165,1.3888889999999998,1.206967999233316,7.378474000000001,7.031255000000001,26.90980000000002,2823.9833333344186
2024-07-17 12:03:00,70.55845,1.3888889999999998,1.2228494698738588,7.3206039999999994,7.002315,26.90980000000002,2824.033333334419
2024-07-17 12:06:00,70.052085,1.4467590000000001,1.2168777805708801,7.407404,6.973385,26.620400000000018,2824.083333334419
2024-07-17 12:09:00,69.618055,1.3888889999999998,1.206967999233316,7.378474000000001,7.031255000000001,26.33099999999996,2824.133333334419
2024-07-17 12:12:00,69.415505,1.4467590000000001,1.200438590489497,7.465274,7.002315,26.331000000000017,2824.1833333344193
2024-07-17 12:15:00,69.05382,1.4756939999999998,1.2131730544012351,7.494209,7.002315,26.04169999999999,2824.2333333344195
2024-07-17 12:18:00,68.80787000000001,1.4756939999999998,1.1964433473825387,7.465279000000001,6.944445000000001,26.620299999999986,2824.2833333344197
2024-07-17 12:21:00,69.71933,1.5335640000000001,1.204301276223043,7.465279000000001,6.857635,26.620400000000018,2824.33333333442
2024-07-17 12:24:00,68.778935,1.4756939999999998,1.2297225326910084,7.378469000000001,6.9155050000000005,26.331000000000017,2824.38333333442
2024-07-17 12:27:00,69.87847500000001,1.5046290000000004,1.2424943154239216,7.436344000000001,6.944445,26.620400000000018,2824.4333333344202
2024-07-17 12:30:00,69.039355,1.4467590000000001,1.216872129095417,7.436344000000001,7.002315,26.90980000000002,2824.4833333344204
2024-07-17 12:33:00,69.11169,1.4467590000000001,1.216872129095417,7.494214,7.060185,27.199099999999987,2824.5333333344206
2024-07-17 12:36:00,69.87847500000001,1.4178230000000003,1.2039459262092524,7.378468,6.973385,26.90979999999996,2824.583333334421
2024-07-17 12:39:00,69.444445,1.3310179999999994,1.1804405272893843,7.320603,7.031255000000001,26.620300000000043,2824.633333334421
2024-07-17 12:42:00,69.039355,1.359953,1.1778247115075797,7.349538000000001,7.002315,26.620400000000018,2824.683333334421
2024-07-17 12:45:00,67.56365500000001,1.4467590000000001,1.200432880638723,7.4074089999999995,6.94444,26.909699999999987,2824.7333333344213
2024-07-17 12:48:00,66.57986,1.4756939999999998,1.1964433473825387,7.4074089999999995,6.886575,26.620300000000043,2824.7833333344215
2024-07-17 12:51:00,65.68287000000001,1.4467590000000001,1.200438590489496,7.349534000000001,6.886575,26.04169999999999,2824.8333333344217
2024-07-17 12:54:00,64.84375,1.3888889999999998,1.1583547541950163,7.291664000000001,6.857635000000001,25.463000000000022,2824.883333334422
2024-07-17 12:57:00,65.002895,1.4178230000000003,1.1876181728629884,7.233798,6.799765000000001,25.462900000000047,2824.933333334422
2024-07-17 13:00:00,65.104165,1.359953,1.161740289282813,7.233798,6.857635000000001,24.884299999999996,2824.9833333344222
2024-07-17 13:03:00,65.65393499999999,1.3888889999999998,1.1747277158244918,7.291664000000001,6.886575,26.331000000000017,2825.0333333344224
2024-07-17 13:06:00,66.203705,1.4467590000000001,1.1838266501880241,7.378474000000001,6.886575000000001,26.041600000000017,2825.0833333344226
2024-07-17 13:09:00,66.247105,1.4178230000000003,1.2039459262092524,7.378468,6.973385,25.75229999999999,2825.133333334423
2024-07-17 13:12:00,66.145835,1.359953,1.1778302412875792,7.378468,7.031255000000001,26.909700000000043,2825.183333334423
2024-07-17 13:15:00,64.00462999999999,1.4178240000000004,1.1711312487244625,7.436344000000001,6.973380000000001,25.75229999999999,2825.233333334423
2024-07-17 13:18:00,63.802080000000004,1.4756939999999998,1.1964433473825387,7.465279000000001,6.944445000000001,24.88420000000002,2825.2833333344233
2024-07-17 13:21:00,63.09317,1.4756939999999998,1.1964433473825387,7.523149,7.002315,24.884299999999996,2825.3333333344235
2024-07-17 13:24:00,63.556135,1.4756939999999998,1.179530990542816,7.465279000000001,6.9155050000000005,25.752399999999966,2825.3833333344237
2024-07-17 13:27:00,64.52546,1.5046290000000004,1.1919527278034807,7.436344000000001,6.857635,25.463000000000022,2825.433333334424
2024-07-17 13:30:00,62.48553,1.4178240000000004,1.1711312487244625,7.436344000000001,6.973380000000001,25.17360000000002,2825.483333334424
2024-07-17 13:33:00,61.299189999999996,1.4467590000000001,1.1500576787132561,7.349534000000001,6.799765,24.88420000000002,2825.5333333344242
2024-07-17 13:36:00,61.805555,1.5335640000000001,1.1694211700880288,7.262729,6.597225,25.752400000000023,2825.5833333344244
2024-07-17 13:39:00,61.83449,1.5335640000000001,1.1869636588624242,7.349539,6.7129650000000005,25.46289999999999,2825.6333333344246
2024-07-17 13:42:00,62.644675,1.5046290000000004,1.1747344572979692,7.349534000000001,6.7418949999999995,25.462999999999965,2825.683333334425
2024-07-17 13:45:00,63.368055,1.4467590000000001,1.200438590489496,7.291664000000001,6.828704999999999,26.04169999999999,2825.733333334425
2024-07-17 13:48:00,62.890625,1.3888889999999998,1.1583547541950163,7.3206039999999994,6.886575,24.884299999999996,2825.783333334425
2024-07-17 13:51:00,64.12037000000001,1.4467590000000001,1.1838266501880241,7.3206039999999994,6.828704999999999,26.331000000000017,2825.8333333344253
2024-07-17 13:54:00,64.988425,1.5335640000000001,1.204301276223044,7.4074089999999995,6.799765000000001,25.17360000000002,2825.8833333344255
2024-07-17 13:57:00,63.94676,1.5046289999999996,1.225824194455916,7.436343999999999,6.9155050000000005,25.463000000000022,2825.9333333344257
2024-07-17 14:00:00,65.19097,1.5335640000000001,1.2043072348968338,7.494209,6.886575000000001,26.909699999999987,2825.983333334426
2024-07-17 14:03:00,64.65567,1.4467590000000001,1.200438590489497,7.465274,7.002315,25.173699999999997,2826.033333334426
2024-07-17 14:06:00,64.988425,1.3888889999999998,1.1583547541950163,7.378474000000001,6.944445000000001,25.75229999999999,2826.0833333344262
2024-07-17 14:09:00,66.29051,1.5046290000000004,1.2258241944559165,7.378474,6.857635,24.88420000000002,2826.1333333344264
2024-07-17 14:12:00,65.92882,1.5046290000000004,1.2424943154239216,7.436344000000001,6.944445,25.17360000000002,2826.1833333344266
2024-07-17 14:15:00,66.23263499999999,1.5046290000000004,1.191958645564864,7.465274,6.886575000000001,26.041600000000017,2826.233333334427
2024-07-17 14:18:00,66.03009499999999,1.5046290000000004,1.191958645564864,7.465274,6.886575000000001,26.04169999999999,2826.283333334427
2024-07-17 14:21:00,64.91609,1.4467590000000001,1.200432880638723,7.378474,6.9155050000000005,25.463000000000022,2826.333333334427
2024-07-17 14:24:00,66.71007,1.4467590000000001,1.200438590489497,7.407404,6.944445,26.04169999999999,2826.3833333344273
2024-07-17 14:27:00,68.08449,1.4178230000000003,1.2200988661425052,7.378468,7.002314999999999,26.620299999999986,2826.4333333344275
2024-07-17 14:30:00,68.38831,1.359953,1.1778302412875792,7.378468,7.031255000000001,26.331099999999992,2826.4833333344277
2024-07-17 14:33:00,69.8206,1.4467590000000001,1.2168777805708801,7.407404,6.973385,27.199099999999987,2826.533333334428
2024-07-17 14:36:00,69.08275499999999,1.3888889999999998,1.206967999233316,7.407404,7.060185,26.331099999999992,2826.583333334428
2024-07-17 14:39:00,70.10995,1.3888889999999998,1.206967999233316,7.407404,7.060185,27.77769999999998,2826.6333333344282
2024-07-17 14:42:00,70.211225,1.3888889999999998,1.206967999233316,7.407404,7.060185,27.488499999999988,2826.6833333344284
2024-07-17 14:45:00,71.730325,1.4467590000000001,1.2331460679932194,7.436344,7.031255,28.645899999999983,2826.7333333344286
2024-07-17 14:48:00,71.03587999999999,1.359953,1.209514484713525,7.349538000000001,7.060185,28.067099999999982,2826.783333334429
2024-07-17 14:51:00,71.70139,1.4178230000000003,1.2361006698874848,7.378468,7.031255,27.199099999999987,2826.833333334429
2024-07-17 14:54:00,70.19676,1.3888889999999998,1.206967999233316,7.436344,7.089125,26.620300000000043,2826.883333334429
2024-07-17 14:57:00,69.12615500000001,1.4178240000000004,1.2200993184877191,7.465274,7.089119999999999,26.620400000000018,2826.9333333344293
2024-07-17 15:00:00,68.31597,1.4467590000000001,1.200438590489497,7.494214,7.031255000000001,28.067099999999982,2826.9833333344295
2024-07-17 15:03:00,68.460645,1.4467590000000001,1.216872129095417,7.494214,7.060185,26.04159999999996,2827.0333333344297
2024-07-17 15:06:00,69.2853,1.4467590000000001,1.2492616170203583,7.465274000000001,7.089124999999999,27.199099999999987,2827.08333333443
2024-07-17 15:09:00,70.037615,1.4467590000000001,1.216872129095417,7.436344,7.002314999999999,26.04169999999999,2827.13333333443
2024-07-17 15:12:00,70.51504499999999,1.4178230000000003,1.2361006698874848,7.378468,7.031255,27.199099999999987,2827.1833333344302
2024-07-17 15:15:00,71.62905,1.4178230000000003,1.2519466492652438,7.407408,7.089124999999999,28.645899999999983,2827.2333333344304
2024-07-17 15:18:00,71.3831,1.4467590000000001,1.2652197318105731,7.465274000000001,7.118055,28.93520000000001,2827.2833333344306
2024-07-17 15:21:00,71.80266499999999,1.3888889999999998,1.2385876659361519,7.465274000000001,7.175925,27.199099999999987,2827.333333334431
2024-07-17 15:24:00,71.94734,1.359953,1.2251382296533564,7.436338000000001,7.175925,27.488400000000013,2827.383333334431
2024-07-17 15:27:00,73.61111500000001,1.4178230000000003,1.2519466492652438,7.436338000000001,7.118055,26.331000000000017,2827.433333334431
2024-07-17 15:30:00,81.36574,0.9837949999999998,1.1355181613596466,6.6261540000000005,6.9444490000000005,28.935100000000034,2827.4833333344313
2024-07-17 15:33:00,93.229165,0.6076390000000007,1.116530389761576,5.7291620000000005,6.973383,33.27540000000005,2827.5333333344315
2024-07-17 15:36:00,94.84953999999999,0.6655090000000001,1.1697833887310436,5.873844,7.089124999999999,33.27539999999999,2827.5833333344317
2024-07-17 15:39:00,85.35879499999999,0.8969909999999999,1.2112126167746322,6.684031999999999,7.378471,29.803200000000004,2827.633333334432
2024-07-17 15:42:00,78.55902499999999,1.0995369999999998,1.211596217881117,7.146988,7.378470999999999,28.356400000000008,2827.683333334432
2024-07-17 15:45:00,74.26214999999999,1.2442129999999993,1.2296907709164828,7.320603,7.291670000000001,27.488400000000013,2827.7333333344322
2024-07-17 15:48:00,72.17882,1.3020829999999997,1.2132078359758893,7.204863,7.03125,27.488399999999956,2827.7833333344324
2024-07-17 15:51:00,70.630785,1.3020829999999997,1.182568922121659,7.175922999999999,6.94444,26.909699999999987,2827.8333333344326
2024-07-17 15:54:00,71.875,1.3888879999999997,1.2069675439206877,7.233793,6.886575000000001,28.64580000000001,2827.883333334433
2024-07-17 15:57:00,70.876735,1.3310179999999994,1.1960887775173932,7.262732999999999,7.002315,28.645899999999983,2827.933333334433
2024-07-17 16:00:00,71.614585,1.3020829999999997,1.1825689221216575,7.2916680000000005,7.060185,27.488499999999988,2827.983333334433
2024-07-17 16:03:00,73.26388499999999,1.359953,1.2251382296533564,7.2916680000000005,7.031255,28.356499999999983,2828.0333333344333
2024-07-17 16:06:00,74.233215,1.3020829999999997,1.2283278573505592,7.262727999999999,7.118055,27.199000000000012,2828.0833333344335
2024-07-17 16:09:00,73.95832999999999,1.2442129999999993,1.2002894244842508,7.262727999999999,7.175925,27.488499999999988,2828.1333333344337
2024-07-17 16:12:00,73.68345,1.3020829999999997,1.2132130832547992,7.3205979999999995,7.1469949999999995,27.199099999999987,2828.183333334434
2024-07-17 16:15:00,72.78646,1.3888889999999998,1.2385876659361519,7.436344,7.1469949999999995,28.64580000000001,2828.233333334434
2024-07-17 16:18:00,72.569445,1.3888889999999998,1.222854933436865,7.465274000000001,7.1469949999999995,28.935199999999952,2828.2833333344342
2024-07-17 16:21:00,71.81712999999999,1.3888889999999998,1.2385876659361519,7.436344,7.1469949999999995,28.06710000000004,2828.3333333344344
2024-07-17 16:24:00,71.88946999999999,1.3310179999999994,1.1960941610270739,7.349532999999999,7.089125,26.331000000000017,2828.3833333344346
2024-07-17 16:27:00,71.788195,1.3020829999999997,1.1670391360856678,7.2916680000000005,7.031255000000001,26.62039999999996,2828.433333334435
2024-07-17 16:30:00,71.42650499999999,1.3020829999999997,1.1979601419353372,7.233797999999999,7.031255000000001,26.331099999999992,2828.483333334435
2024-07-17 16:33:00,70.89120500000001,1.3310179999999994,1.1960887775173923,7.320603,7.060185,27.199099999999987,2828.533333334435
2024-07-17 16:36:00,69.47337999999999,1.359954,1.1937494800139101,7.378474000000001,7.06019,28.067099999999982,2828.5833333344353
2024-07-17 16:48:00,67.766205,1.649305,1.2530093128139679,7.754630000000001,7.031255,26.04169999999999,2828.783333334435
2024-07-17 16:51:00,67.85301000000001,1.5046289999999996,1.2089894644849024,7.638884,7.089125,27.199099999999987,2828.8333333344353
2024-07-17 16:54:00,69.05382,1.4756939999999998,1.213173054401234,7.638889000000001,7.1469949999999995,26.331000000000017,2828.8833333344355
2024-07-17 17:00:00,68.30150499999999,1.5046289999999996,1.2425000460793088,7.638884,7.1469949999999995,26.331000000000017,2828.9833333344354
2024-07-17 17:03:00,68.084495,1.5046289999999996,1.2258299846882579,7.581014000000001,7.060185,25.463000000000022,2829.0333333344356
2024-07-17 17:06:00,67.766205,1.4756939999999998,1.2297225326910084,7.523149,7.060185,26.04159999999996,2829.083333334436
2024-07-17 17:09:00,69.60359,1.359953,1.2095199084570174,7.3205979999999995,7.031255,27.77769999999998,2829.133333334436
2024-07-17 17:12:00,71.108215,1.273148,1.1842248404489382,7.2048630000000005,7.031255,26.909699999999987,2829.183333334436
2024-07-17 17:15:00,74.98553000000001,1.0416669999999995,1.1262451494395558,6.770830999999999,6.944444,28.06710000000004,2829.2333333344363
2024-07-17 17:18:00,74.537035,1.070602,1.1414142080787015,6.915507,7.060185,28.06710000000004,2829.2833333344365
2024-07-17 17:21:00,73.07580999999999,1.157407,1.1718149691294042,7.060187,7.089119999999999,27.777799999999957,2829.3333333344367
2024-07-17 17:24:00,72.35243,1.2442129999999993,1.2002894244842517,7.146988,7.060185,28.067200000000014,2829.383333334437
2024-07-17 17:27:00,70.97801,1.273148,1.1993559801405573,7.233797999999999,7.089119999999999,26.620400000000018,2829.433333334437
2024-07-17 17:30:00,68.30150499999999,1.2442130000000002,1.1854060504501864,7.204858000000001,7.089125,26.04169999999999,2829.4833333344372
2024-07-17 17:33:00,66.145835,1.273148,1.1842248404489382,7.089118,6.915509999999999,26.331000000000017,2829.5333333344374
2024-07-17 17:36:00,65.1331,1.3310179999999994,1.1325478432517921,7.175922999999999,6.799765,24.884299999999996,2829.5833333344376
2024-07-17 17:39:00,63.932289999999995,1.359953,1.1778247115075808,7.204858,6.857635000000001,25.462900000000047,2829.633333334438
2024-07-17 17:42:00,63.09317,1.3888889999999998,1.1747220879165285,7.3206039999999994,6.9155050000000005,26.041600000000017,2829.683333334438
2024-07-17 17:45:00,62.21065,1.4467590000000001,1.1670339357204598,7.378474,6.857635000000001,25.173599999999965,2829.733333334438
2024-07-17 17:48:00,60.46007,1.4178240000000004,1.1711312487244625,7.291664,6.8286999999999995,24.305499999999995,2829.7833333344383
2024-07-17 17:51:00,59.18692,1.4467590000000001,1.1500576787132573,7.320604,6.770835000000001,25.46289999999999,2829.8333333344385
2024-07-17 17:54:00,58.188655,1.3888889999999998,1.1081511532528123,7.233794,6.712965,25.17360000000002,2829.8833333344387
2024-07-17 17:57:00,57.986115,1.4467590000000001,1.167039770517094,7.2337940000000005,6.712965,23.72679999999997,2829.933333334439
2024-07-17 18:00:00,57.407405,1.4467590000000001,1.1500576787132573,7.291664,6.741895,24.01619999999997,2829.983333334439
2024-07-17 18:03:00,57.37846999999999,1.4467590000000001,1.167039770517094,7.2337940000000005,6.712965,24.01619999999997,2830.0333333344392
2024-07-17 18:06:00,57.306135,1.4467590000000001,1.1500576787132573,7.291664,6.741895,24.594899999999996,2830.0833333344394
2024-07-17 18:09:00,57.494215,1.4467590000000001,1.1328827264300965,7.349534000000001,6.770835000000001,25.75229999999999,2830.1333333344396
2024-07-17 18:12:00,57.56655000000001,1.4467590000000001,1.1500576787132573,7.320604,6.770835000000001,25.173599999999965,2830.18333333444
2024-07-17 18:15:00,57.392939999999996,1.4467590000000001,1.1500576787132573,7.262734,6.7129650000000005,23.4375,2830.23333333444
2024-07-17 18:18:00,57.43634,1.359953,1.1124630845461125,7.233798,6.770835000000001,24.594899999999996,2830.28333333444
2024-07-17 18:21:00,58.44907,1.4178230000000003,1.1376053751691808,7.204858,6.684025,24.884299999999996,2830.3333333344403
2024-07-17 18:24:00,58.333335,1.3888879999999997,1.1250747985329241,7.204863,6.7129650000000005,24.595000000000027,2830.3833333344405
2024-07-17 18:27:00,57.2338,1.3310179999999994,1.1162512562986469,7.175922999999999,6.770835000000001,24.01619999999997,2830.4333333344407
2024-07-17 18:30:00,56.55382,1.3020829999999997,1.1195124270251398,7.089118,6.741895,23.4375,2830.483333334441
2024-07-17 18:33:00,55.960645,1.3310179999999994,1.0830937106451841,7.089122999999999,6.626155,24.01619999999997,2830.533333334441
2024-07-17 18:36:00,55.381945,1.359953,1.1290731851830362,7.146988,6.712965,23.4375,2830.5833333344412
2024-07-17 18:39:00,54.788775,1.3888889999999998,1.1081452684915332,7.262734,6.741895,24.01619999999997,2830.6333333344414
2024-07-17 18:42:00,53.848380000000006,1.4467590000000001,1.1154928435121663,7.378469000000001,6.77083,24.01619999999997,2830.6833333344416
2024-07-17 18:45:00,53.26968,1.5046289999999996,1.1396728845339217,7.4074040000000005,6.741895,23.726800000000026,2830.733333334442
2024-07-17 18:48:00,52.53183,1.5335649999999994,1.1336664284993085,7.465279999999999,6.741895,22.569399999999973,2830.783333334442
2024-07-17 18:51:00,51.73611,1.5914349999999997,1.1571844874690713,7.523149999999999,6.741895,22.858799999999974,2830.833333334442
2024-07-17 18:54:00,51.331015,1.5914349999999997,1.1387070496796818,7.5810200000000005,6.770835000000001,22.858799999999974,2830.8833333344423
2024-07-17 18:57:00,51.591435000000004,1.649305,1.1617230233043785,7.6099499999999995,6.7418949999999995,23.7269,2830.9333333344425
2024-07-17 19:00:00,49.479169999999996,1.4467599999999994,1.1328771789119698,7.52315,6.944440000000001,23.4375,2830.9833333344427
2024-07-17 19:03:00,41.030095,1.4178239999999995,1.068107996539298,7.523143999999999,6.88657,20.83330000000001,2831.033333334443
2024-07-17 19:06:00,36.472805,1.359953,1.0084003656776654,7.494214,6.857640999999999,20.254700000000014,2831.083333334443
2024-07-18 07:57:00,60.50347,2.7777770000000004,1.2919208513448552,6.163196999999999,3.8483799999999997,24.30559999999997,2831.083333334443
2024-07-18 08:00:00,74.03067,1.7361110000000002,1.0959163116321087,5.960647000000001,4.8611059999999995,27.777799999999957,2831.1333333344433
2024-07-18 08:03:00,84.649885,1.5914359999999999,1.0816559848264362,5.8449029999999995,4.9479169999999995,31.82869999999997,2831.1833333344434
2024-07-18 08:06:00,86.66087999999999,1.3310189999999995,1.1486774248656408,5.960647999999999,5.613429,31.82869999999997,2831.2333333344436
2024-07-18 08:09:00,86.125575,1.3020829999999997,1.1670337424690171,6.336808,6.076385000000001,32.117999999999995,2831.283333334444
2024-07-18 08:12:00,82.957175,1.2442130000000002,1.1552340490860324,6.423608000000001,6.249994999999999,29.803200000000004,2831.333333334444
2024-07-18 08:15:00,80.36748,1.3020829999999997,1.1513539636363368,6.539353,6.25,30.67130000000003,2831.383333334444
2024-07-18 08:18:00,77.92245,1.3020829999999997,1.1513539636363368,6.597223,6.307869999999999,29.224500000000035,2831.4333333344443
2024-07-18 08:21:00,76.08507,1.3310179999999994,1.1646406413238133,6.684023,6.3657449999999995,27.777799999999957,2831.4833333344445
2024-07-18 08:24:00,75.217015,1.3020829999999997,1.1513539636363368,6.741898,6.452545,27.777799999999957,2831.5333333344447
2024-07-18 08:27:00,74.40683,1.3020829999999997,1.1513539636363368,6.857638000000001,6.568285,27.488499999999988,2831.583333334445
2024-07-18 08:30:00,73.596645,1.3310179999999994,1.180435092435337,6.915512999999999,6.626155,27.488400000000013,2831.633333334445
2024-07-18 08:33:00,73.24942,1.3310179999999994,1.1960887775173923,6.973383,6.712965,27.777800000000013,2831.6833333344453
2024-07-18 08:36:00,73.350695,1.3310179999999994,1.1804405272893843,7.060183,6.770835000000001,27.488400000000013,2831.7333333344454
2024-07-18 08:39:00,73.408565,1.359953,1.2095144847135262,7.146988,6.857635000000001,28.067200000000014,2831.7833333344456
2024-07-18 08:42:00,71.70139,1.359954,1.17782516579185,7.233794,6.886570000000001,27.199099999999987,2831.833333334446
2024-07-18 08:45:00,72.06308,1.4178230000000003,1.2039403148974146,7.233798,6.828704999999999,28.067199999999957,2831.883333334446
2024-07-18 08:48:00,72.034145,1.359953,1.1937435459841197,7.175928,6.857635,27.777799999999957,2831.933333334446
2024-07-18 08:51:00,73.19155,1.1863419999999998,1.1863419999779405,6.944446999999999,6.944445000000001,28.64580000000001,2831.9833333344463
2024-07-18 08:54:00,72.48264,1.2442129999999993,1.1854008836727605,7.031248,6.9155050000000005,27.777800000000013,2832.0333333344465
2024-07-18 08:57:00,71.715855,1.2442129999999993,1.1552340490860327,7.089117999999999,6.9155050000000005,27.777800000000013,2832.0833333344467
2024-07-18 09:00:00,70.876735,1.2442129999999993,1.1552340490860327,7.089117999999999,6.9155050000000005,27.488400000000013,2832.133333334447
2024-07-18 09:03:00,70.775465,1.2152779999999996,1.1564448978838586,7.031248,6.915509999999999,26.909699999999987,2832.183333334447
2024-07-18 09:06:00,69.35764,1.359953,1.1937490216405764,7.204858,6.886575,27.488400000000013,2832.2333333344473
2024-07-18 09:09:00,68.475115,1.359953,1.1778247115075797,7.233798,6.886575,27.488499999999988,2832.2833333344474
2024-07-18 09:12:00,69.56018499999999,1.3888879999999997,1.2069620278821835,7.204863,6.857635,26.331099999999992,2832.3333333344476
2024-07-18 09:15:00,70.65972500000001,1.244212,1.1703871326066688,6.973377,6.828704999999999,27.488399999999956,2832.383333334448
2024-07-18 09:18:00,72.52604,1.157407,1.1718149691294042,6.828702000000001,6.857635,27.199099999999987,2832.433333334448
2024-07-18 09:21:00,71.39757,1.2442129999999993,1.1703876126261028,7.089117999999999,6.944445000000001,26.041600000000017,2832.483333334448
2024-07-18 09:24:00,70.65972,1.3310179999999994,1.1960887775173932,7.204863,6.944445000000001,26.90979999999996,2832.5333333344483
2024-07-18 09:27:00,70.10995,1.3310179999999994,1.1804405272893843,7.233793,6.944445000000001,26.620400000000018,2832.5833333344485
2024-07-18 09:30:00,69.675925,1.359953,1.1778247115075808,7.291668,6.944445000000001,27.77770000000004,2832.6333333344487
2024-07-18 09:33:00,71.195025,1.3888879999999997,1.2069675439206877,7.233793,6.886575000000001,28.64590000000004,2832.683333334449
2024-07-18 09:36:00,72.00521,1.359953,1.2406152719357106,7.233797999999999,7.002314999999999,27.488499999999988,2832.733333334449
2024-07-18 09:39:00,72.251155,1.359953,1.209514484713525,7.2916680000000005,7.002314999999999,28.06710000000004,2832.7833333344493
2024-07-18 09:42:00,71.77373,1.3020829999999997,1.1979601419353372,7.233797999999999,7.031255000000001,28.64580000000001,2832.8333333344494
2024-07-18 09:45:00,73.00347,1.273148,1.1993611873946888,7.118053000000001,6.973385,27.77769999999998,2832.8833333344496
2024-07-18 09:48:00,73.929395,1.244212,1.2002889363224523,7.089117000000001,7.002314999999999,27.77770000000004,2832.93333333445
2024-07-18 09:51:00,72.092015,1.3310179999999994,1.2269598592621436,7.262732999999999,7.060185,27.199099999999987,2832.98333333445
2024-07-18 09:54:00,69.58912000000001,1.4467590000000001,1.2331460679932194,7.494209,7.089119999999999,26.33099999999996,2833.03333333445
2024-07-18 09:57:00,68.76446999999999,1.5335649999999994,1.221455928738656,7.66782,7.089125,25.462900000000047,2833.0833333344503
2024-07-18 10:00:00,68.72106500000001,1.5046289999999996,1.2425000460793088,7.638884,7.1469949999999995,25.752399999999966,2833.1333333344505
2024-07-18 10:03:00,69.87847500000001,1.5335640000000001,1.2551897059991386,7.638889000000001,7.118055,27.488399999999956,2833.1833333344507
2024-07-18 10:06:00,69.63252,1.4467590000000001,1.2331460679932194,7.523144,7.118055,25.75229999999999,2833.233333334451
2024-07-18 10:09:00,70.35589999999999,1.4467590000000001,1.2492560750140593,7.552084000000001,7.175924999999999,27.199099999999987,2833.283333334451
2024-07-18 10:12:00,70.833335,1.4467590000000001,1.2331460679932194,7.581014,7.175924999999999,27.777799999999957,2833.3333333344513
2024-07-18 10:15:00,70.99248,1.4178230000000003,1.2360951669096774,7.523148000000001,7.175924999999999,28.067099999999982,2833.3833333344514
2024-07-18 10:18:00,72.35243,1.3888879999999997,1.2541824885461121,7.407403,7.146995,27.488500000000045,2833.4333333344516
2024-07-18 10:21:00,73.19155,1.359953,1.2406205979711526,7.378468000000001,7.146995,28.64590000000004,2833.483333334452
2024-07-18 10:24:00,73.30729,1.3888879999999997,1.2541824885461121,7.407403,7.146995,28.06710000000004,2833.533333334452
2024-07-18 10:27:00,72.193285,1.359953,1.2406205979711526,7.436338000000001,7.204865000000001,27.777800000000013,2833.583333334452
2024-07-18 10:30:00,72.98900499999999,1.3888879999999997,1.2385872026997402,7.407403,7.118055,27.777800000000013,2833.6333333344523
2024-07-18 10:33:00,72.77198999999999,1.359953,1.2406152719357106,7.349538,7.118055,28.06710000000004,2833.6833333344525
2024-07-18 10:36:00,71.90393499999999,1.3310179999999994,1.1960941610270739,7.349532999999999,7.089125,26.62039999999996,2833.7333333344527
2024-07-18 10:39:00,70.99248,1.359953,1.1937490216405764,7.349538000000001,7.031255000000001,26.62039999999996,2833.783333334453
2024-07-18 10:42:00,71.556715,1.3888879999999997,1.222854474134191,7.349532999999999,7.031255,26.909699999999987,2833.833333334453
2024-07-18 10:45:00,72.48264,1.3888879999999997,1.2385872026997402,7.378473,7.089124999999999,27.777799999999957,2833.8833333344533
2024-07-18 10:48:00,73.350695,1.3888879999999997,1.2385872026997402,7.378473,7.089124999999999,30.09269999999998,2833.9333333344534
2024-07-18 10:51:00,74.53703999999999,1.273148,1.2143609118193446,7.146992999999999,7.031255,28.93520000000001,2833.9833333344536
2024-07-18 10:54:00,77.45949,1.1574079999999993,1.2143608482508825,6.9444420000000004,7.0601840000000005,28.93520000000001,2834.033333334454
2024-07-18 10:57:00,78.747105,1.0995369999999998,1.2115962178811184,6.915512,7.146995,29.224500000000035,2834.083333334454
2024-07-18 11:00:00,76.62037,1.186343,1.2292366932364596,7.118053000000001,7.20486,28.93520000000001,2834.133333334454
2024-07-18 11:03:00,75.0,1.2442129999999993,1.215047800017741,7.233798,7.175925,28.64579999999995,2834.1833333344543
2024-07-18 11:06:00,75.636575,1.3020829999999997,1.2283278573505592,7.262727999999999,7.118055,28.067199999999957,2834.2333333344545
2024-07-18 11:09:00,76.403355,1.1284720000000004,1.1713409378030815,6.944447,7.031255,28.93520000000001,2834.2833333344547
2024-07-18 11:12:00,78.211805,1.070601,1.209518263909068,6.799766,7.089124999999999,28.356599999999958,2834.333333334455
2024-07-18 11:15:00,76.837385,1.157407,1.200291304787134,7.031247,7.11806,28.935199999999952,2834.383333334455
2024-07-18 11:18:00,75.564235,1.2152779999999996,1.2007569240569278,7.118053000000001,7.089125,26.620400000000018,2834.4333333344553
2024-07-18 11:21:00,77.31481500000001,1.1284720000000004,1.1854053058417637,6.915507,7.031255,28.93520000000001,2834.4833333344554
2024-07-18 11:24:00,74.4647,1.3020829999999997,1.2581834893749149,7.262732999999999,7.175929999999999,27.488400000000013,2834.5333333344556
2024-07-18 11:27:00,72.06308,1.4467590000000001,1.2492616170203594,7.494209,7.11806,28.356400000000008,2834.583333334456
2024-07-18 11:30:00,70.71759499999999,1.5046289999999996,1.2424943154239214,7.552084,7.060185,26.90979999999996,2834.633333334456
2024-07-18 11:33:00,70.06655,1.4756939999999998,1.2297225326910084,7.523149,7.060185,25.75229999999999,2834.683333334456
2024-07-18 11:36:00,69.618055,1.4756939999999998,1.2131730544012351,7.494209,7.002315,26.90979999999996,2834.7333333344563
2024-07-18 11:39:00,69.63252,1.4756939999999998,1.2131730544012351,7.494209,7.002315,26.331000000000017,2834.7833333344565
2024-07-18 11:42:00,70.08101500000001,1.5335640000000001,1.255195475695458,7.494209,6.973385,26.909700000000043,2834.8333333344567
2024-07-18 11:45:00,70.32696999999999,1.5046290000000004,1.2424943154239216,7.494214,7.002314999999999,27.777800000000013,2834.883333334457
2024-07-18 11:48:00,70.55845,1.4467590000000001,1.216872129095417,7.436344,7.002314999999999,27.488400000000013,2834.933333334457
2024-07-18 11:51:00,70.73205999999999,1.4467590000000001,1.2492616170203583,7.465274000000001,7.089124999999999,27.488400000000013,2834.9833333344573
2024-07-18 11:54:00,70.92014,1.4467590000000001,1.216877780570879,7.465274000000001,7.031255,27.488400000000013,2835.0333333344574
2024-07-18 11:57:00,69.502315,1.4467590000000001,1.2331460679932194,7.494214,7.089125,26.909699999999987,2835.0833333344576
2024-07-18 12:00:00,69.56018499999999,1.5335640000000001,1.2551954756954566,7.552079000000001,7.031255,27.199099999999987,2835.133333334458
2024-07-18 12:03:00,69.256365,1.4756939999999998,1.213173054401234,7.552079000000001,7.060185,27.199099999999987,2835.183333334458
2024-07-18 12:06:00,68.836805,1.4756939999999998,1.2297282239432177,7.552079000000001,7.089125,26.909699999999987,2835.233333334458
2024-07-18 12:09:00,67.79514,1.4756939999999998,1.2297225326910084,7.523149,7.060185,26.04170000000005,2835.2833333344583
2024-07-18 12:12:00,67.15856500000001,1.4756939999999998,1.213173054401234,7.552079000000001,7.060185,25.46289999999999,2835.3333333344585
2024-07-18 12:15:00,67.34664,1.4467590000000001,1.216872129095417,7.436344000000001,7.002315,26.04159999999996,2835.3833333344587
2024-07-18 12:18:00,67.881945,1.4756939999999998,1.2131730544012351,7.523149,7.031255000000001,27.488400000000013,2835.433333334459
2024-07-18 12:21:00,67.216435,1.4756939999999998,1.2131730544012351,7.523149,7.031255000000001,26.620300000000043,2835.483333334459
2024-07-18 12:24:00,66.88368,1.4756939999999998,1.213173054401234,7.552079000000001,7.060185,26.909699999999987,2835.5333333344593
2024-07-18 12:27:00,66.391785,1.5624989999999999,1.2509199238674151,7.552084,6.973385,25.75229999999999,2835.5833333344594
2024-07-18 12:30:00,65.697335,1.5046289999999996,1.1919586455648628,7.638884,7.060185,26.041600000000017,2835.6333333344596
2024-07-18 12:33:00,65.97222500000001,1.5046289999999996,1.1919586455648628,7.638884,7.060185,26.909700000000043,2835.68333333446
2024-07-18 12:36:00,65.364585,1.5046289999999996,1.2089894644849024,7.638884,7.089125,25.463000000000022,2835.73333333446
2024-07-18 12:39:00,65.364585,1.5046289999999996,1.1919586455648628,7.638884,7.060185,25.462999999999965,2835.78333333446
2024-07-18 12:42:00,65.118635,1.5046289999999996,1.2089894644849024,7.581014000000001,7.031255000000001,26.331000000000017,2835.8333333344603
2024-07-18 12:45:00,66.030095,1.5624989999999999,1.2165846634176225,7.638884,7.002314999999999,26.331000000000017,2835.8833333344605
2024-07-18 12:48:00,65.26330999999999,1.4756939999999998,1.2131730544012351,7.523149,7.031255000000001,25.462999999999965,2835.9333333344607
2024-07-18 12:51:00,66.782405,1.273148,1.1535417583846872,7.2048630000000005,6.973385,26.331000000000017,2835.983333334461
2024-07-18 12:54:00,72.829865,0.9259260000000005,1.1033379954237403,6.481485,6.857639,27.77770000000004,2836.033333334461
2024-07-18 12:57:00,72.8588,0.9837959999999999,1.148675660356151,6.539351,6.886575000000001,27.199100000000044,2836.0833333344613
2024-07-18 13:00:00,70.97801,1.070602,1.1552384321824867,6.886572,7.06019,26.620400000000018,2836.1333333344614
2024-07-18 13:03:00,68.88021,1.1574080000000002,1.1428789408284152,7.089123,7.060185,26.331099999999992,2836.1833333344616
2024-07-18 13:06:00,67.14410000000001,1.273148,1.168951784336712,7.2916680000000005,7.089119999999999,26.90979999999996,2836.233333334462
2024-07-18 13:09:00,66.40625,1.3310179999999994,1.1804405272893843,7.320603,7.031255000000001,26.331000000000017,2836.283333334462
2024-07-18 13:12:00,65.234375,1.3310179999999994,1.1804405272893843,7.349532999999999,7.060185,26.90980000000002,2836.333333334462
2024-07-18 13:15:00,64.39525499999999,1.359953,1.1778247115075797,7.407408,7.060185,24.88420000000002,2836.3833333344623
2024-07-18 13:18:00,63.700810000000004,1.359953,1.1778302412875792,7.378468,7.031255000000001,25.75229999999999,2836.4333333344625
2024-07-18 13:21:00,63.252315,1.3888889999999998,1.1747277158244924,7.436344,7.031255000000001,25.462900000000047,2836.4833333344627
2024-07-18 13:24:00,62.673615,1.3888889999999998,1.1747277158244924,7.407404,7.002315,25.17349999999999,2836.533333334463
2024-07-18 13:27:00,62.64468,1.359953,1.1617458756002694,7.407408,7.031255000000001,24.01610000000005,2836.583333334463
2024-07-18 13:30:00,62.86169,1.359953,1.1617458756002694,7.407408,7.031255000000001,25.46289999999999,2836.6333333344633
2024-07-18 13:33:00,64.40972500000001,1.4178230000000003,1.2039403148974146,7.407408,7.002314999999999,25.462900000000047,2836.6833333344634
2024-07-18 13:36:00,64.0625,1.3310179999999994,1.1804405272893843,7.320603,7.031255000000001,26.04169999999999,2836.7333333344636
2024-07-18 13:39:00,65.72627,1.3888879999999997,1.1747272686655157,7.378473,6.973385,26.331099999999992,2836.783333334464
2024-07-18 13:42:00,65.24884,1.359953,1.1778247115075797,7.407408,7.060185,25.75229999999999,2836.833333334464
2024-07-18 13:45:00,66.681135,1.4178230000000003,1.2039459262092516,7.494208,7.089124999999999,26.04169999999999,2836.883333334464
2024-07-18 13:48:00,66.05903,1.3310179999999994,1.2115968789064575,7.407403,7.175925,25.75229999999999,2836.9333333344644
2024-07-18 13:51:00,66.608795,1.3020829999999997,1.1979601419353365,7.378468000000001,7.175925,25.75229999999999,2836.9833333344645
2024-07-18 13:54:00,67.274305,1.2442129999999993,1.1703876126261017,7.320598,7.175925,26.62039999999996,2837.0333333344647
2024-07-18 13:57:00,67.375575,1.2442129999999993,1.155239309251292,7.262727999999999,7.089125,27.488400000000013,2837.083333334465
2024-07-18 14:00:00,66.666665,1.3020829999999997,1.1825742649673954,7.3205979999999995,7.089125,26.620299999999986,2837.133333334465
2024-07-18 14:03:00,64.67013499999999,1.3310180000000003,1.1804405272893843,7.378468,7.089119999999999,25.752300000000048,2837.1833333344653
2024-07-18 14:06:00,62.934025,1.359954,1.1778306955732718,7.407404,7.06019,25.173699999999997,2837.2333333344654
2024-07-18 14:09:00,62.181715,1.4467590000000001,1.1838266501880241,7.494214,7.002315,24.884299999999996,2837.2833333344656
2024-07-18 14:12:00,61.501735,1.4467590000000001,1.1670397705170952,7.465274,6.944445000000001,24.305600000000027,2837.333333334466
2024-07-18 14:15:00,62.485535,1.5046290000000004,1.1747344572979703,7.465274,6.857635,26.331000000000017,2837.383333334466
2024-07-18 14:18:00,61.53067,1.3888889999999998,1.1583547541950163,7.3206039999999994,6.886575,25.17360000000002,2837.433333334466
2024-07-18 14:21:00,62.615745000000004,1.4178230000000003,1.1711308085813459,7.349538000000001,6.886575000000001,26.331000000000017,2837.4833333344664
2024-07-18 14:24:00,61.791084999999995,1.359953,1.1454942060735742,7.349538000000001,6.944445000000001,25.75229999999999,2837.5333333344665
2024-07-18 14:27:00,63.064235,1.4178230000000003,1.1544646839392037,7.378468,6.886575000000001,25.75229999999999,2837.5833333344667
2024-07-18 14:30:00,61.877895,1.359953,1.129067477870214,7.349538000000001,6.9155050000000005,25.75229999999999,2837.633333334467
2024-07-18 14:33:00,62.80382,1.4467590000000001,1.1670339357204589,7.378474000000001,6.857635,26.331000000000017,2837.683333334467
2024-07-18 14:36:00,63.020830000000004,1.4467590000000001,1.1670397705170952,7.407404,6.886575000000001,25.173699999999997,2837.7333333344673
2024-07-18 14:39:00,62.80382,1.359953,1.1617458756002694,7.407408,7.031255000000001,24.594899999999996,2837.7833333344674
2024-07-18 14:42:00,62.97743,1.3888889999999998,1.1909259728357284,7.436344,7.060185,25.463000000000022,2837.8333333344676
2024-07-18 14:45:00,63.16551,1.3888889999999998,1.1747277158244924,7.436344,7.031255000000001,24.594899999999996,2837.883333334468
2024-07-18 14:48:00,63.252315,1.3888889999999998,1.1747277158244924,7.436344,7.031255000000001,25.752300000000048,2837.933333334468
2024-07-18 14:51:00,64.32292000000001,1.4467590000000001,1.1838266501880241,7.436344,6.944445,26.331000000000017,2837.983333334468
2024-07-18 14:54:00,63.0787,1.4467590000000001,1.1670397705170952,7.465274,6.944445000000001,25.462999999999965,2838.0333333344684
2024-07-18 14:57:00,62.4566,1.4467590000000001,1.200438590489497,7.465274,7.002315,26.04169999999999,2838.0833333344685
2024-07-18 15:00:00,62.02257,1.4467590000000001,1.1670339357204589,7.436344000000001,6.9155050000000005,24.884299999999996,2838.1333333344687
2024-07-18 15:03:00,61.41493,1.4467590000000001,1.1838266501880241,7.378474,6.886575,25.173599999999965,2838.183333334469
2024-07-18 15:06:00,61.18345,1.4756939999999998,1.1624331621117618,7.465279000000001,6.886575,25.17360000000002,2838.233333334469
2024-07-18 15:09:00,61.400465,1.4756939999999998,1.1624331621117618,7.465279000000001,6.886575,25.46289999999999,2838.2833333344693
2024-07-18 15:12:00,61.487265,1.4756939999999998,1.1795368670157225,7.494209,6.944445000000001,25.46289999999999,2838.3333333344694
2024-07-18 15:15:00,63.078705,1.5335640000000001,1.2043072348968338,7.494209,6.886575000000001,25.173599999999965,2838.3833333344696
2024-07-18 15:18:00,62.51447,1.4756939999999998,1.1795368670157225,7.494209,6.944445000000001,24.884299999999996,2838.43333333447
2024-07-18 15:21:00,63.078705,1.5335640000000001,1.2043072348968338,7.494209,6.886575000000001,23.14820000000003,2838.48333333447
2024-07-18 15:24:00,63.88889,1.5046290000000004,1.2258299846882594,7.494214,6.973385,26.04159999999996,2838.53333333447
2024-07-18 15:27:00,62.717015,1.4467590000000001,1.1670397705170952,7.465274,6.944445000000001,24.88420000000002,2838.5833333344704
2024-07-18 15:30:00,62.67361,1.4467590000000001,1.1670397705170952,7.465274,6.944445000000001,25.46289999999999,2838.6333333344705
2024-07-18 15:33:00,62.413195,1.4467590000000001,1.1670339357204589,7.436344000000001,6.9155050000000005,24.884299999999996,2838.6833333344707
2024-07-18 15:36:00,62.25405,1.4467590000000001,1.1838266501880241,7.378474,6.886575,26.041600000000017,2838.733333334471
2024-07-18 15:39:00,61.64641,1.4467590000000001,1.1838266501880241,7.291664000000001,6.799765000000001,24.59480000000002,2838.783333334471
2024-07-18 15:42:00,61.400465,1.3888889999999998,1.1583547541950163,7.3206039999999994,6.886575,24.88420000000002,2838.8333333344713
2024-07-18 15:45:00,62.442130000000006,1.5046290000000004,1.1747344572979692,7.436344000000001,6.828704999999999,26.04169999999999,2838.8833333344714
2024-07-18 15:48:00,62.54340500000001,1.5046290000000004,1.191952727803482,7.378474,6.799765000000001,24.884299999999996,2838.9333333344716
2024-07-18 15:51:00,61.342595,1.4467590000000001,1.1838266501880241,7.378474,6.886575,24.59480000000002,2838.983333334472
2024-07-18 15:54:00,61.646415000000005,1.3888889999999998,1.1583547541950163,7.3206039999999994,6.886575,24.884299999999996,2839.033333334472
2024-07-18 15:57:00,61.603004999999996,1.4467590000000001,1.1838266501880241,7.349534000000001,6.857635000000001,24.594899999999996,2839.083333334472
2024-07-18 16:00:00,61.71875,1.4467590000000001,1.1838266501880241,7.378474,6.886575,22.858799999999974,2839.1333333344724
2024-07-18 16:03:00,62.181715,1.4756939999999998,1.1795368670157225,7.494209,6.944445000000001,24.884299999999996,2839.1833333344725
2024-07-18 16:06:00,63.614005,1.5335640000000001,1.221455499169168,7.552079000000001,6.973385,26.331000000000017,2839.2333333344727
2024-07-18 16:09:00,62.731480000000005,1.4756939999999998,1.1964433473825387,7.523149,7.002315,24.595000000000027,2839.283333334473
2024-07-18 16:12:00,62.355325,1.4467590000000001,1.1838324210613185,7.523144000000001,7.031255000000001,25.75229999999999,2839.333333334473
2024-07-18 16:15:00,61.791084999999995,1.4467590000000001,1.1838266501880241,7.494214,7.002315,25.463000000000022,2839.3833333344733
2024-07-18 16:18:00,61.84896,1.4467590000000001,1.1500576787132573,7.494214,6.944445000000001,24.594899999999996,2839.4333333344734
2024-07-18 16:21:00,61.86343,1.4467590000000001,1.1500576787132573,7.465274,6.9155050000000005,25.17360000000002,2839.4833333344736
2024-07-18 16:24:00,61.37153,1.4467590000000001,1.1670397705170952,7.465274,6.944445000000001,24.88420000000002,2839.533333334474
2024-07-18 16:27:00,60.95197,1.3888889999999998,1.1583547541950163,7.378474000000001,6.944445000000001,25.752300000000048,2839.583333334474
2024-07-18 16:30:00,61.67535,1.4467590000000001,1.1500576787132561,7.378474000000001,6.828704999999999,24.594899999999996,2839.633333334474
2024-07-18 16:33:00,61.950235,1.3888879999999997,1.174721640758982,7.262732999999999,6.857635,24.884299999999996,2839.6833333344744
2024-07-18 16:36:00,62.297455,1.359953,1.1778247115075808,7.233797999999999,6.886575000000001,24.594899999999996,2839.7333333344745
2024-07-18 16:39:00,62.239585,1.3020829999999997,1.1355177176073032,7.204858000000001,6.886575,25.173699999999997,2839.7833333344747
