Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-07-18 16:42:00,62.340855000000005,1.3310179999999994,1.1646351529406345,7.233793,6.9155050000000005,25.75229999999999,2839.833333334475
2024-07-18 16:45:00,62.413195,1.359953,1.1778247115075808,7.291668,6.944445000000001,25.463000000000022,2839.883333334475
2024-07-18 16:48:00,63.237845,1.4178230000000003,1.1711308085813459,7.349538000000001,6.886575000000001,26.04169999999999,2839.9333333344753
2024-07-18 16:51:00,63.599540000000005,1.4178230000000003,1.1876181728629884,7.291668,6.857635,26.041600000000017,2839.9833333344754
2024-07-18 16:54:00,62.36979,1.3888889999999998,1.1583547541950163,7.378474000000001,6.944445000000001,25.463000000000022,2840.0333333344756
2024-07-18 16:57:00,61.574075,1.3888889999999998,1.1418048134865555,7.378474000000001,6.9155050000000005,25.17360000000002,2840.083333334476
2024-07-18 17:00:00,62.442130000000006,1.3888879999999997,1.174721640758982,7.262732999999999,6.857635,24.88420000000002,2840.133333334476
2024-07-18 17:03:00,64.930555,1.186343,1.1124348222922413,6.944447,6.799764000000001,26.04169999999999,2840.183333334476
2024-07-18 17:06:00,67.14410000000001,1.070601,1.127481597360717,6.770835999999999,6.886575000000001,27.199000000000012,2840.2333333344764
2024-07-18 17:09:00,64.91609,1.157407,1.1574095000027214,7.031247,7.03125,24.884199999999964,2840.2833333344765
2024-07-18 17:12:00,62.948495,1.273148,1.1535417583846872,7.204858000000001,6.973380000000001,24.594899999999996,2840.3333333344767
2024-07-18 17:15:00,61.328125,1.3020829999999997,1.1513539636363368,7.204863,6.915509999999999,24.594899999999996,2840.383333334477
2024-07-18 17:18:00,60.546875,1.3310179999999994,1.1486714273590228,7.204863,6.857635000000001,24.30559999999997,2840.433333334477
2024-07-18 17:21:00,58.810765,1.3310180000000003,1.1325478432517926,7.262728000000001,6.886570000000001,24.016200000000026,2840.4833333344773
2024-07-18 17:24:00,57.899305,1.359953,1.129067477870214,7.233798,6.799765,24.01619999999997,2840.5333333344774
2024-07-18 17:27:00,57.190394999999995,1.4467590000000001,1.1500576787132561,7.349534000000001,6.799765,24.594899999999996,2840.5833333344776
2024-07-18 17:30:00,57.01678,1.4467590000000001,1.1328827264300965,7.349534000000001,6.770835000000001,23.4375,2840.633333334478
2024-07-18 17:33:00,56.25,1.4756939999999998,1.1451285490852514,7.4074089999999995,6.799765,24.016200000000026,2840.683333334478
2024-07-18 17:36:00,56.872105000000005,1.4756939999999998,1.1451285490852514,7.465279000000001,6.857635000000001,24.016200000000026,2840.733333334478
2024-07-18 17:39:00,57.204865,1.5046290000000004,1.1573133589706146,7.465274,6.828704999999999,24.30559999999997,2840.7833333344784
2024-07-18 17:42:00,56.55382,1.4467590000000001,1.1500576787132561,7.436344000000001,6.886575,24.0163,2840.8333333344785
2024-07-18 17:45:00,56.582755,1.4467590000000001,1.1328767542004654,7.436344000000001,6.857635000000001,23.72679999999997,2840.8833333344787
2024-07-18 17:48:00,57.378475,1.5046290000000004,1.1747344572979692,7.436344000000001,6.828704999999999,24.305499999999995,2840.933333334479
2024-07-18 17:51:00,55.758105,1.4467590000000001,1.1328767542004654,7.378474,6.799765,24.016200000000026,2840.983333334479
2024-07-18 17:54:00,55.295135,1.4756939999999998,1.1451345644257245,7.378469000000001,6.770835000000001,23.14820000000003,2841.0333333344793
2024-07-18 17:57:00,55.16493,1.4756939999999998,1.1451345644257245,7.378469000000001,6.770835000000001,24.30559999999997,2841.0833333344794
2024-07-18 18:00:00,55.2228,1.4756939999999998,1.127618805065973,7.4074089999999995,6.770835000000001,25.17360000000002,2841.1333333344796
2024-07-18 18:03:00,55.410880000000006,1.4467590000000001,1.1328827264300965,7.349534000000001,6.770835000000001,24.01619999999997,2841.18333333448
2024-07-18 18:06:00,58.506945,1.2442130000000002,1.1089159900484389,6.9444420000000004,6.684029000000001,24.594899999999996,2841.23333333448
2024-07-18 18:09:00,59.693285,1.157407,1.0834600562237735,6.857641999999999,6.7129650000000005,24.884299999999996,2841.28333333448
2024-07-18 18:12:00,58.78183,1.157407,1.0834600562237735,6.9444420000000004,6.799765,24.016200000000026,2841.3333333344804
2024-07-18 18:15:00,58.203125,1.157407,1.0985235472881039,7.002312,6.886575,23.7269,2841.3833333344805
2024-07-18 18:18:00,57.248265,1.2152779999999996,1.1109292730775682,7.089123,6.886575,24.305499999999995,2841.4333333344807
2024-07-18 18:21:00,56.66956,1.2442129999999993,1.1089159900484378,7.146988,6.886575,23.4375,2841.483333334481
2024-07-18 18:24:00,55.381945,1.3310179999999994,1.1325478432517921,7.233793,6.857635000000001,23.7269,2841.533333334481
2024-07-18 18:27:00,53.342015,1.3310180000000003,1.0997676670694423,7.262728000000001,6.8286999999999995,23.1481,2841.5833333344813
2024-07-18 18:30:00,52.676505,1.3888889999999998,1.1081511532528123,7.291664000000001,6.770835000000001,22.569500000000005,2841.6333333344814
2024-07-18 18:33:00,52.314814999999996,1.3888889999999998,1.1081452684915332,7.262734,6.741895,21.990700000000004,2841.6833333344816
2024-07-18 18:36:00,51.924189999999996,1.3888889999999998,1.091016656784795,7.262734,6.712965,24.305499999999995,2841.733333334482
2024-07-18 18:39:00,50.89699,1.5046289999999996,1.103711592612651,7.378474,6.655095,23.4375,2841.783333334482
2024-07-18 18:42:00,50.07234,1.5914349999999997,1.157190831431182,7.494210000000001,6.712965,23.14820000000003,2841.833333334482
2024-07-18 18:45:00,50.20255,1.5046289999999996,1.0853649517243131,7.4074040000000005,6.655095,22.85880000000003,2841.8833333344824
2024-07-18 18:48:00,53.13947,1.3888889999999998,1.1081511532528123,7.089118,6.568289,23.1481,2841.9333333344825
2024-07-18 18:51:00,55.135995,1.186343,1.0819092120180025,6.857641999999999,6.655089,24.30559999999997,2841.9833333344827
2024-07-18 18:54:00,56.872105000000005,1.1284720000000004,1.0992831213870267,6.857637,6.799765000000001,23.726800000000026,2842.033333334483
2024-07-18 18:57:00,55.902775,1.157407,1.0834600562237735,7.002312,6.857635000000001,21.70139999999998,2842.083333334483
2024-07-18 19:00:00,48.640045,0.9259259999999996,1.0373633691720197,6.857643,7.089117,22.280100000000004,2842.1333333344833
2024-07-18 19:03:00,39.80035,1.157407,1.005807525528706,7.204858000000001,6.915511,21.701400000000035,2842.1833333344835
2024-07-18 19:06:00,33.82523,1.157407,1.005807525528706,7.262728000000001,6.973381000000001,20.254699999999957,2842.2333333344836
2024-07-19 07:48:00,69.936345,1.851852,1.1165282906898026,6.481477000000001,5.237265000000001,25.752300000000048,2842.2333333344836
2024-07-19 07:51:00,82.537615,1.4756939999999998,1.127618805065973,6.365742999999999,5.729169000000001,29.803200000000004,2842.283333334484
2024-07-19 07:54:00,81.524885,1.2152779999999996,1.0319527044036616,5.8159730000000005,5.468755000000001,30.381899999999973,2842.333333334484
2024-07-19 07:57:00,78.385415,1.1574080000000002,1.02167441282758,5.6712929999999995,5.410875,28.64580000000001,2842.383333334484
2024-07-19 08:00:00,74.24768499999999,1.0995369999999998,0.9948303321914,5.642357,5.4398100000000005,27.777799999999957,2842.4333333344844
2024-07-19 08:03:00,78.67476500000001,1.3310180000000003,1.0143040702295436,5.758097,5.179398999999999,28.93520000000001,2842.4833333344845
2024-07-19 08:06:00,78.993055,1.2152779999999996,1.0480924623542314,5.758102999999999,5.439815,28.93520000000001,2842.5333333344847
2024-07-19 08:09:00,77.60417000000001,1.2152779999999996,1.1109292730775682,6.249998,6.0474499999999995,28.64580000000001,2842.583333334485
2024-07-19 08:12:00,74.059605,1.2442130000000002,1.155239309251292,6.655088,6.481485,28.356499999999983,2842.633333334485
2024-07-19 08:15:00,70.78993,1.273148,1.1535364064558973,6.799773,6.568285,26.909699999999987,2842.6833333344853
2024-07-19 08:18:00,69.357635,1.3020829999999997,1.1355177176073041,6.944443,6.6261600000000005,26.331000000000017,2842.7333333344855
2024-07-19 08:21:00,67.85301,1.359953,1.1617402892828126,7.002318000000001,6.626155,25.462900000000047,2842.7833333344856
2024-07-19 08:24:00,67.41898,1.359953,1.161745875600268,7.089118000000001,6.712965,26.909700000000043,2842.833333334486
2024-07-19 08:27:00,68.43171,1.4178230000000003,1.2039403148974146,7.146988,6.7418949999999995,26.62039999999996,2842.883333334486
2024-07-19 08:30:00,67.925345,1.3310179999999994,1.1646351529406354,7.175922999999999,6.857635000000001,27.488400000000013,2842.933333334486
2024-07-19 08:33:00,67.881945,1.3310179999999994,1.1646351529406354,7.175922999999999,6.857635000000001,27.488400000000013,2842.9833333344864
2024-07-19 08:36:00,69.3287,1.3888879999999997,1.1909255215705867,7.262732999999999,6.886575000000001,26.620299999999986,2843.0333333344865
2024-07-19 08:39:00,68.590855,1.359953,1.1778247115075797,7.349538000000001,7.002315,27.199099999999987,2843.0833333344867
2024-07-19 08:42:00,68.77893499999999,1.3888889999999998,1.1909315435886954,7.407404,7.031255000000001,27.777800000000013,2843.133333334487
2024-07-19 08:45:00,67.361115,1.359953,1.1617458756002694,7.378468,7.002315,27.199000000000012,2843.183333334487
2024-07-19 08:48:00,67.96875,1.359953,1.1778247115075797,7.2916680000000005,6.944445,27.199099999999987,2843.2333333344873
2024-07-19 08:51:00,69.632525,1.157407,1.1574095000027214,6.973382,6.973385,27.777800000000013,2843.2833333344875
2024-07-19 08:54:00,69.47337999999999,1.2152779999999996,1.1713389368875335,7.146992999999999,7.060185,28.06710000000004,2843.3333333344876
2024-07-19 08:57:00,67.92535,1.2442129999999993,1.1854060504501862,7.146988,7.031255000000001,26.33099999999996,2843.383333334488
2024-07-19 09:00:00,67.60705999999999,1.2152779999999996,1.1564448978838595,7.146992999999999,7.031255000000001,26.620300000000043,2843.433333334488
2024-07-19 09:03:00,66.362845,1.3888889999999998,1.206967999233316,7.407404,7.060185,26.041600000000017,2843.483333334488
2024-07-19 09:06:00,64.84375,1.4756939999999998,1.213173054401234,7.552079000000001,7.060185,26.041600000000017,2843.5333333344884
2024-07-19 09:09:00,65.82754499999999,1.4178230000000003,1.2039403148974146,7.407408,7.002314999999999,26.620400000000018,2843.5833333344885
2024-07-19 09:12:00,66.493055,1.359953,1.1778247115075797,7.349538,7.002314999999999,26.04169999999999,2843.6333333344887
2024-07-19 09:15:00,67.679395,1.2152770000000004,1.171338449013649,7.089122,7.002314999999999,24.594899999999996,2843.683333334489
2024-07-19 09:18:00,69.47337999999999,1.2152770000000004,1.215279500022138,7.089122,7.089124999999999,26.909699999999987,2843.733333334489
2024-07-19 09:21:00,67.52025499999999,1.3310180000000003,1.211596878906458,7.436338000000001,7.20486,25.463000000000022,2843.7833333344893
2024-07-19 09:24:00,65.842015,1.5046289999999996,1.2258299846882588,7.696753999999999,7.175925,25.173599999999965,2843.8333333344895
2024-07-19 09:27:00,65.75521,1.4467590000000001,1.216872129095417,7.667824,7.233795,25.173699999999997,2843.8833333344896
2024-07-19 09:30:00,67.462385,1.3888879999999997,1.2069675439206877,7.494213,7.146995,26.909699999999987,2843.93333333449
2024-07-19 09:33:00,68.20023499999999,1.3020829999999997,1.2132130832547992,7.320598,7.146995,26.620300000000043,2843.98333333449
2024-07-19 09:36:00,68.08449,1.3020829999999997,1.1979601419353365,7.436338,7.233795,25.752200000000016,2844.03333333449
2024-07-19 09:39:00,69.415505,1.1863419999999998,1.1718174733715794,7.262727000000001,7.233795,27.488400000000013,2844.0833333344904
2024-07-19 09:42:00,69.93634499999999,1.157407,1.1861091962540984,7.146992000000001,7.204865000000001,25.75229999999999,2844.1333333344905
2024-07-19 09:45:00,67.07176,1.3020830000000005,1.213213083254799,7.378468,7.204864999999999,26.620300000000043,2844.1833333344907
2024-07-19 09:48:00,65.625,1.4178240000000004,1.18762428621484,7.523144000000001,7.089119999999999,26.041600000000017,2844.233333334491
2024-07-19 09:51:00,66.420715,1.4178230000000003,1.187623841942363,7.436338000000001,7.002314999999999,26.041600000000017,2844.283333334491
2024-07-19 09:54:00,67.62152499999999,1.3020829999999997,1.1979601419353365,7.291668,7.089124999999999,26.041600000000017,2844.3333333344913
2024-07-19 09:57:00,69.18403,1.0416669999999995,1.0985234418700058,6.857636,6.9733789999999996,27.488400000000013,2844.3833333344915
2024-07-19 10:00:00,76.302085,0.7523150000000003,1.0736944616167636,6.192133999999999,6.915508999999999,28.645899999999983,2844.4333333344916
2024-07-19 10:03:00,76.25868,0.8101849999999997,1.1098820268249927,6.394679999999999,7.060185,27.77770000000004,2844.483333334492
2024-07-19 10:06:00,72.33796,0.983797,1.174726474612669,6.828707,7.2338,27.199099999999987,2844.533333334492
2024-07-19 10:09:00,68.50405,1.2442130000000002,1.2150528803485998,7.3205979999999995,7.262735,27.488500000000045,2844.583333334492
2024-07-19 10:12:00,66.565395,1.3310180000000003,1.196094161027074,7.494208,7.2338000000000005,26.331000000000017,2844.6333333344924
2024-07-19 10:15:00,65.407985,1.3888889999999998,1.1909259728357284,7.552084000000001,7.175925,25.75229999999999,2844.6833333344925
2024-07-19 10:18:00,64.453125,1.3888889999999998,1.190931543588694,7.523144,7.1469949999999995,24.884299999999996,2844.7333333344927
2024-07-19 10:21:00,63.787615,1.4467590000000001,1.1838324210613185,7.581014000000001,7.089125,25.463000000000022,2844.783333334493
2024-07-19 10:24:00,63.049765,1.4756939999999998,1.1795368670157214,7.609949,7.060185,25.462999999999965,2844.833333334493
2024-07-19 10:27:00,62.225115,1.4756939999999998,1.1795368670157214,7.609949,7.060185,24.59499999999997,2844.8833333344933
2024-07-19 10:30:00,62.282985,1.4756939999999998,1.1795368670157214,7.609949,7.060185,26.04170000000005,2844.9333333344935
2024-07-19 10:33:00,63.657405,1.4467590000000001,1.1838324210613185,7.523144,7.031255,25.752300000000048,2844.9833333344936
2024-07-19 10:36:00,64.12037000000001,1.4178230000000003,1.171136538046117,7.494208,7.031255,26.90979999999996,2845.033333334494
2024-07-19 10:39:00,64.930555,1.3888879999999997,1.2069675439206877,7.378473,7.031255,25.46289999999999,2845.083333334494
2024-07-19 10:42:00,64.49652499999999,1.3310179999999994,1.1804405272893843,7.378473,7.089125,25.462999999999965,2845.133333334494
2024-07-19 10:45:00,65.784145,1.3888879999999997,1.1909310923221428,7.407403,7.031255,26.620400000000018,2845.1833333344944
2024-07-19 10:48:00,65.01736,1.3888889999999998,1.190931543588694,7.465274000000001,7.089125,25.75229999999999,2845.2333333344945
2024-07-19 10:51:00,64.84375,1.4467590000000001,1.2331460679932194,7.581014000000001,7.175925,26.04169999999999,2845.2833333344947
2024-07-19 10:54:00,64.56886499999999,1.4756939999999998,1.2297282239432188,7.667819,7.204865000000001,26.04169999999999,2845.333333334495
2024-07-19 10:57:00,64.453125,1.5335640000000001,1.2384115771219224,7.696759,7.146995,26.62039999999996,2845.383333334495
2024-07-19 11:00:00,63.990165000000005,1.4756939999999998,1.2131730544012351,7.696759,7.204865000000001,24.594899999999996,2845.4333333344953
2024-07-19 11:03:00,64.13483500000001,1.4756939999999998,1.2131730544012351,7.696759,7.204865000000001,24.88420000000002,2845.4833333344955
2024-07-19 11:06:00,63.773145,1.4756939999999998,1.1964433473825387,7.696759,7.175925,25.17349999999999,2845.5333333344956
2024-07-19 11:09:00,63.33912,1.5046289999999996,1.2089836119703228,7.725694,7.175925,24.884299999999996,2845.583333334496
2024-07-19 11:12:00,63.368055,1.5046289999999996,1.2258299846882588,7.725694,7.204865000000001,24.88420000000002,2845.633333334496
2024-07-19 11:15:00,63.498265,1.5046289999999996,1.2258299846882588,7.725694,7.204865000000001,26.04170000000005,2845.683333334496
2024-07-19 11:18:00,63.29572,1.5046289999999996,1.2258299846882588,7.725694,7.204865000000001,26.04169999999999,2845.7333333344964
2024-07-19 11:21:00,62.543400000000005,1.5046289999999996,1.2089894644849024,7.696753999999999,7.1469949999999995,25.173699999999997,2845.7833333344965
2024-07-19 11:24:00,62.991895,1.5046289999999996,1.2089894644849024,7.696753999999999,7.1469949999999995,26.04169999999999,2845.8333333344967
2024-07-19 11:27:00,62.601275,1.4756939999999998,1.1795368670157214,7.638889000000001,7.089125,24.016200000000026,2845.883333334497
2024-07-19 11:30:00,63.961225,1.5335640000000001,1.221455499169168,7.667819,7.089124999999999,25.462999999999965,2845.933333334497
2024-07-19 11:33:00,64.684605,1.5046290000000004,1.2258299846882594,7.638884,7.118055,25.463000000000022,2845.9833333344973
2024-07-19 11:36:00,64.149305,1.4467590000000001,1.2168777805708801,7.638884,7.204865000000001,24.884299999999996,2846.0333333344975
2024-07-19 11:39:00,64.91609,1.3888889999999998,1.1909259728357284,7.609954,7.233795,25.173599999999965,2846.0833333344976
2024-07-19 11:42:00,70.03761499999999,1.2152780000000005,1.186109737016619,7.233797000000001,7.175928999999999,26.909699999999987,2846.133333334498
2024-07-19 11:45:00,72.30902499999999,1.0416669999999995,1.1399421184227811,6.944446,7.146989,28.64590000000004,2846.183333334498
2024-07-19 11:48:00,71.70139,1.0995369999999998,1.1703846088042151,7.146992,7.291665000000001,27.777799999999957,2846.233333334498
2024-07-19 11:51:00,69.05382,1.273148,1.2292393002242197,7.436338,7.349539999999999,26.90980000000002,2846.2833333344984
2024-07-19 11:54:00,68.02662000000001,1.2442129999999993,1.2002894244842517,7.407408,7.320605,26.62039999999996,2846.3333333344985
2024-07-19 11:57:00,67.462385,1.2442129999999993,1.1703876126261017,7.378468,7.233795,26.909699999999987,2846.3833333344987
2024-07-19 12:00:00,66.99942,1.2442129999999993,1.1703876126261017,7.378468,7.233795,26.331000000000017,2846.433333334499
2024-07-19 12:03:00,66.03009499999999,1.3020829999999997,1.1979601419353365,7.436338,7.233795,26.90979999999996,2846.483333334499
2024-07-19 12:06:00,66.36285,1.3888879999999997,1.2069675439206877,7.465273,7.118055,26.331000000000017,2846.5333333344993
2024-07-19 12:09:00,65.01736500000001,1.3310179999999994,1.1804405272893843,7.494213,7.204865000000001,25.173500000000047,2846.5833333344995
2024-07-19 12:12:00,67.939815,1.0995369999999998,1.1282271253665355,7.031245999999999,7.089119,27.199100000000044,2846.6333333344996
2024-07-19 12:15:00,72.265625,0.8969909999999999,1.0997691203499378,6.626155,7.0601840000000005,27.77770000000004,2846.6833333345
2024-07-19 12:18:00,72.280095,0.9548609999999993,1.132549301429882,6.799765999999999,7.175925,27.199000000000012,2846.7333333345
2024-07-19 12:21:00,70.298035,1.157407,1.1861091962540984,7.175927000000001,7.2338000000000005,27.488499999999988,2846.7833333345
2024-07-19 12:24:00,68.14236500000001,1.273148,1.214360911819343,7.378468000000001,7.2627299999999995,26.331000000000017,2846.8333333345004
2024-07-19 12:27:00,66.88368,1.273148,1.1993559801405573,7.4652780000000005,7.320600000000001,25.463000000000022,2846.8833333345005
2024-07-19 12:30:00,66.76794,1.359953,1.1937490216405764,7.4652780000000005,7.146995,26.04169999999999,2846.9333333345007
2024-07-19 12:33:00,65.92882,1.3310179999999994,1.1960941610270739,7.465273,7.204865000000001,25.75229999999999,2846.983333334501
2024-07-19 12:36:00,65.95775499999999,1.3310179999999994,1.1960941610270739,7.465273,7.204865000000001,26.909699999999987,2847.033333334501
2024-07-19 12:39:00,64.49652499999999,1.3020829999999997,1.1670391360856678,7.494213,7.2338000000000005,25.752300000000048,2847.0833333345013
2024-07-19 12:42:00,64.626735,1.3310179999999994,1.1804405272893843,7.494213,7.204865000000001,25.17360000000002,2847.1333333345015
2024-07-19 12:45:00,63.42593,1.3310179999999994,1.1960941610270739,7.465273,7.204865000000001,26.04169999999999,2847.1833333345016
2024-07-19 12:48:00,63.208915000000005,1.359953,1.1778302412875779,7.494208,7.1469949999999995,25.46289999999999,2847.233333334502
2024-07-19 12:51:00,62.991895,1.359953,1.1778302412875779,7.494208,7.1469949999999995,25.173699999999997,2847.283333334502
2024-07-19 12:54:00,63.917825,1.4467590000000001,1.216872129095417,7.552084000000001,7.118055,25.462999999999965,2847.333333334502
2024-07-19 12:57:00,63.68634,1.4467590000000001,1.200438590489497,7.609954,7.146995,26.04169999999999,2847.3833333345024
2024-07-19 13:00:00,62.123845,1.3888889999999998,1.1747277158244924,7.581014,7.175925,25.463000000000022,2847.4333333345025
2024-07-19 13:03:00,62.962959999999995,1.4178230000000003,1.2200988661425052,7.552078,7.175924999999999,26.331000000000017,2847.4833333345027
2024-07-19 13:06:00,62.919560000000004,1.359953,1.1937490216405764,7.552078,7.233795,26.041600000000017,2847.533333334503
2024-07-19 13:09:00,63.295715,1.3310179999999994,1.2115968789064584,7.523142999999999,7.291665000000001,24.595000000000027,2847.583333334503
2024-07-19 13:12:00,63.570605,1.3020829999999997,1.1825742649673954,7.436338,7.204865000000001,25.17360000000002,2847.6333333345033
2024-07-19 13:15:00,63.68634,1.3020829999999997,1.1670391360856678,7.4652780000000005,7.204865000000001,24.30559999999997,2847.6833333345035
2024-07-19 13:18:00,62.991895,1.359953,1.1937490216405764,7.552078,7.233795,24.594899999999996,2847.7333333345036
2024-07-19 13:21:00,61.77662,1.3888889999999998,1.1909315435886954,7.581014,7.204865000000001,24.01619999999997,2847.783333334504
2024-07-19 13:24:00,62.138310000000004,1.5046290000000004,1.225829984688258,7.609954000000001,7.089124999999999,25.46289999999999,2847.833333334504
2024-07-19 13:27:00,62.442130000000006,1.3888879999999997,1.174727268665515,7.494213,7.089124999999999,25.173599999999965,2847.883333334504
2024-07-19 13:30:00,64.32292,1.2152770000000004,1.171338449013649,7.204862,7.118055,26.620400000000018,2847.9333333345044
2024-07-19 13:33:00,63.541669999999996,1.3310179999999994,1.1646406413238133,7.407403,7.089125,25.173699999999997,2847.9833333345046
2024-07-19 13:36:00,69.45891499999999,0.983797,1.095466307313744,6.655095,6.886578,27.199100000000044,2848.0333333345047
2024-07-19 13:39:00,77.77777499999999,0.694445,1.0927999072429802,5.960653000000001,6.886578,28.64580000000001,2848.083333334505
2024-07-19 13:42:00,75.78125,0.8391200000000003,1.151655454929031,6.56829,7.2627299999999995,27.777800000000013,2848.133333334505
2024-07-19 13:45:00,70.44271,1.0995369999999998,1.1979571347820661,7.175927000000001,7.378470000000001,27.488500000000045,2848.1833333345053
2024-07-19 13:48:00,67.86748,1.2152779999999996,1.2007569240569278,7.378468,7.349539999999999,27.199099999999987,2848.2333333345055
2024-07-19 13:51:00,66.84027499999999,1.3020829999999997,1.2132078359758893,7.523148,7.349535,26.90979999999996,2848.2833333345056
2024-07-19 13:54:00,66.131365,1.3310179999999994,1.1804405272893843,7.523142999999999,7.233795,26.331000000000017,2848.333333334506
2024-07-19 13:57:00,65.538195,1.3020829999999997,1.1825742649673954,7.436338,7.204865000000001,25.75229999999999,2848.383333334506
2024-07-19 14:00:00,65.27778,1.3020829999999997,1.1825742649673954,7.378468,7.146995,25.463000000000022,2848.433333334506
2024-07-19 14:03:00,65.1331,1.273148,1.1993611873946888,7.291663000000001,7.146995,24.594899999999996,2848.4833333345064
2024-07-19 14:06:00,64.90162000000001,1.2152779999999996,1.1713440627194383,7.291663000000001,7.204865000000001,26.041600000000017,2848.5333333345066
2024-07-19 14:09:00,64.53993,1.2442129999999993,1.1703876126261017,7.378468,7.233795,24.884299999999996,2848.5833333345067
2024-07-19 14:12:00,64.40972500000001,1.2442129999999993,1.1703876126261017,7.378468,7.233795,25.75229999999999,2848.633333334507
2024-07-19 14:15:00,64.351855,1.2152779999999996,1.1564448978838586,7.291663000000001,7.175925,25.173599999999965,2848.683333334507
2024-07-19 14:18:00,64.40972500000001,1.2442129999999993,1.1703876126261017,7.291668,7.1469949999999995,25.462999999999965,2848.7333333345073
2024-07-19 14:21:00,65.72627,1.3020829999999997,1.1979601419353365,7.291668,7.089124999999999,27.199099999999987,2848.7833333345075
2024-07-19 14:24:00,66.27604,1.273148,1.1993611873946888,7.291663000000001,7.146995,26.331000000000017,2848.8333333345076
2024-07-19 14:27:00,67.042825,1.244212,1.2002889363224523,7.262727000000001,7.175924999999999,26.331000000000017,2848.883333334508
2024-07-19 14:30:00,67.41898,1.244212,1.1854055663325105,7.262727000000001,7.146995,26.331000000000017,2848.933333334508
2024-07-19 14:33:00,68.055555,1.157407,1.1861091962540984,7.233792000000001,7.291665000000001,26.331000000000017,2848.983333334508
2024-07-19 14:36:00,67.867475,1.157407,1.1861091962540984,7.233792000000001,7.291665000000001,27.199000000000012,2849.0333333345084
2024-07-19 14:39:00,68.590855,1.157407,1.2002913047871333,7.233792000000001,7.320605,26.620300000000043,2849.0833333345086
2024-07-19 14:42:00,68.836805,1.244212,1.2002889363224531,7.320597,7.233795000000001,26.909699999999987,2849.1333333345087
2024-07-19 14:45:00,67.89641,1.2442129999999993,1.2002894244842508,7.378468,7.291665000000001,27.199000000000012,2849.183333334509
2024-07-19 14:48:00,67.11516499999999,1.3310179999999994,1.1960887775173923,7.494213,7.233795,24.884299999999996,2849.233333334509
2024-07-19 14:51:00,66.26157,1.3888889999999998,1.206967999233316,7.581014,7.233795,26.04159999999996,2849.2833333345093
2024-07-19 14:54:00,65.95775499999999,1.3888889999999998,1.2228494698738588,7.609954,7.291665000000001,25.75229999999999,2849.3333333345095
2024-07-19 14:57:00,65.610535,1.3888889999999998,1.206967999233316,7.6678239999999995,7.320605,25.17360000000002,2849.3833333345096
2024-07-19 15:00:00,66.319445,1.4467590000000001,1.216872129095417,7.609954,7.175924999999999,27.488499999999988,2849.43333333451
2024-07-19 15:03:00,64.90162000000001,1.3888889999999998,1.2228494698738588,7.609954,7.291665000000001,25.463000000000022,2849.48333333451
2024-07-19 15:06:00,64.61227,1.3888889999999998,1.1909259728357284,7.609954,7.233795,26.620300000000043,2849.53333333451
2024-07-19 15:09:00,64.684605,1.5046290000000004,1.2424943154239216,7.667824,7.175924999999999,25.46289999999999,2849.5833333345104
2024-07-19 15:12:00,64.78588,1.4467590000000001,1.216872129095417,7.667824,7.233795,24.884299999999996,2849.6333333345106
2024-07-19 15:15:00,65.27778,1.5046290000000004,1.2424943154239225,7.725694,7.233795000000001,25.173699999999997,2849.6833333345107
2024-07-19 15:18:00,65.1331,1.3888889999999998,1.2228494698738588,7.609954,7.291665000000001,24.884199999999964,2849.733333334511
2024-07-19 15:21:00,66.46412,1.4467590000000001,1.216872129095417,7.609954,7.175924999999999,24.59480000000002,2849.783333334511
2024-07-19 15:24:00,66.40625,1.3888889999999998,1.206967999233316,7.6678239999999995,7.320605,26.04169999999999,2849.8333333345113
2024-07-19 15:27:00,65.82754499999999,1.359953,1.2095144847135262,7.581018,7.291665000000001,25.752400000000023,2849.8833333345115
2024-07-19 15:30:00,67.43345,1.4178230000000003,1.2519466492652438,7.581018,7.262734999999999,25.752400000000023,2849.9333333345116
2024-07-19 15:33:00,67.89641499999999,1.4178230000000003,1.2519466492652438,7.581018,7.262734999999999,26.33099999999996,2849.983333334512
2024-07-19 15:36:00,68.243635,1.4178230000000003,1.2360951669096785,7.638888,7.291665,26.33099999999996,2850.033333334512
2024-07-19 15:39:00,68.93808,1.4178230000000003,1.2360951669096785,7.581018,7.233795000000001,26.90979999999996,2850.083333334512
2024-07-19 15:42:00,69.16955999999999,1.4178230000000003,1.2519466492652438,7.581018,7.262734999999999,26.909699999999987,2850.1333333345124
2024-07-19 15:45:00,68.04109,1.359953,1.2251382296533575,7.552078,7.291665000000001,27.488400000000013,2850.1833333345126
2024-07-19 15:48:00,67.50578999999999,1.3888889999999998,1.206967999233316,7.581014,7.233795,26.04169999999999,2850.2333333345127
2024-07-19 15:51:00,67.65046,1.4467590000000001,1.2168777805708801,7.638884,7.204865000000001,26.33099999999996,2850.283333334513
2024-07-19 15:54:00,67.881945,1.5046290000000004,1.24250004607931,7.638884,7.146995,26.620400000000018,2850.333333334513
2024-07-19 15:57:00,66.724535,1.3888889999999998,1.1909259728357284,7.552084000000001,7.175925,25.752399999999966,2850.3833333345133
2024-07-19 16:00:00,67.274305,1.5046290000000004,1.24250004607931,7.638884,7.146995,26.331000000000017,2850.4333333345135
2024-07-19 16:03:00,66.71007,1.5046290000000004,1.2258299846882594,7.638884,7.118055,25.752399999999966,2850.4833333345136
2024-07-19 16:06:00,66.23263499999999,1.4467590000000001,1.216872129095417,7.667824,7.233795,25.75229999999999,2850.533333334514
2024-07-19 16:09:00,65.885415,1.4467590000000001,1.2331460679932194,7.638884,7.233795,26.331000000000017,2850.583333334514
2024-07-19 16:12:00,65.55266,1.3888889999999998,1.206967999233316,7.552084000000001,7.204865000000001,26.04169999999999,2850.633333334514
2024-07-19 16:15:00,65.39351500000001,1.3888889999999998,1.190931543588694,7.523144,7.1469949999999995,25.752300000000048,2850.6833333345144
2024-07-19 16:18:00,65.19097,1.3888889999999998,1.206967999233316,7.523144,7.175925,25.463000000000022,2850.7333333345146
2024-07-19 16:21:00,65.118635,1.3888889999999998,1.222854933436865,7.465274000000001,7.1469949999999995,26.331000000000017,2850.7833333345147
2024-07-19 16:24:00,65.002895,1.3888889999999998,1.190931543588694,7.523144,7.1469949999999995,25.462999999999965,2850.833333334515
2024-07-19 16:27:00,65.14757,1.3888889999999998,1.190931543588694,7.523144,7.1469949999999995,26.04169999999999,2850.883333334515
2024-07-19 16:30:00,65.1331,1.3888889999999998,1.206967999233316,7.523144,7.175925,26.331099999999992,2850.9333333345153
2024-07-19 16:33:00,65.306715,1.4467590000000001,1.216877780570879,7.523144000000001,7.089125,26.331000000000017,2850.9833333345155
2024-07-19 16:36:00,64.5978,1.4467590000000001,1.216877780570879,7.581014000000001,7.1469949999999995,25.17360000000002,2851.0333333345156
2024-07-19 16:39:00,65.58160000000001,1.4467590000000001,1.216872129095417,7.552084000000001,7.118055,26.041600000000017,2851.083333334516
2024-07-19 16:42:00,64.90162000000001,1.4467590000000001,1.216872129095417,7.609954000000001,7.175925,25.173699999999997,2851.133333334516
2024-07-19 16:45:00,65.581595,1.4467590000000001,1.200438590489496,7.609954000000001,7.1469949999999995,26.04170000000005,2851.183333334516
2024-07-19 16:48:00,64.32292000000001,1.4467590000000001,1.216872129095417,7.609954000000001,7.175925,24.88420000000002,2851.2333333345164
2024-07-19 16:51:00,64.52546000000001,1.4467590000000001,1.216872129095417,7.609954000000001,7.175925,25.75229999999999,2851.2833333345166
2024-07-19 16:54:00,65.306715,1.5046290000000004,1.2425000460793094,7.581014000000001,7.089124999999999,25.462999999999965,2851.3333333345167
2024-07-19 16:57:00,64.26505,1.4756939999999998,1.2297225326910084,7.638889000000001,7.175925,25.46289999999999,2851.383333334517
2024-07-19 17:00:00,63.75868,1.4756939999999998,1.2131730544012351,7.667819,7.175925,26.041600000000017,2851.433333334517
2024-07-19 17:03:00,64.033565,1.5335640000000001,1.2384115771219215,7.638889000000001,7.089124999999999,25.75229999999999,2851.4833333345173
2024-07-19 17:06:00,63.078705,1.4756939999999998,1.1795368670157214,7.638889000000001,7.089125,25.462999999999965,2851.5333333345175
2024-07-19 17:09:00,63.411455000000004,1.5335640000000001,1.2043072348968324,7.638889000000001,7.031255,26.04169999999999,2851.5833333345176
2024-07-19 17:12:00,62.760415,1.4756939999999998,1.213173054401234,7.638889000000001,7.1469949999999995,25.752300000000048,2851.633333334518
2024-07-19 17:15:00,62.760415,1.4467590000000001,1.216877780570879,7.581014000000001,7.1469949999999995,25.463000000000022,2851.683333334518
2024-07-19 17:18:00,62.717015,1.4467590000000001,1.1838324210613185,7.581014000000001,7.089125,25.17360000000002,2851.733333334518
2024-07-19 17:21:00,63.078705,1.5335640000000001,1.2384115771219215,7.638889000000001,7.089124999999999,26.041600000000017,2851.7833333345184
2024-07-19 17:24:00,62.398725,1.4467590000000001,1.200438590489496,7.609954000000001,7.1469949999999995,24.88420000000002,2851.8333333345186
2024-07-19 17:27:00,62.586805,1.4467590000000001,1.200438590489496,7.609954000000001,7.1469949999999995,24.594899999999996,2851.8833333345187
2024-07-19 17:30:00,64.12037000000001,1.4467590000000001,1.216872129095417,7.552084000000001,7.118055,25.173599999999965,2851.933333334519
2024-07-19 17:33:00,64.699075,1.4178230000000003,1.2039403148974146,7.523148000000001,7.118055,26.331000000000017,2851.983333334519
2024-07-19 17:36:00,63.802080000000004,1.359953,1.1937490216405764,7.494208,7.175925,25.173699999999997,2852.0333333345193
2024-07-19 17:39:00,63.512730000000005,1.3888889999999998,1.1909259728357284,7.552084000000001,7.175925,25.75229999999999,2852.0833333345195
2024-07-19 17:42:00,62.890625,1.4467590000000001,1.216872129095417,7.609954000000001,7.175925,24.305499999999995,2852.1333333345196
2024-07-19 17:45:00,62.615745000000004,1.4467590000000001,1.2168777805708801,7.638884,7.204865000000001,24.884299999999996,2852.18333333452
2024-07-19 17:48:00,62.037035,1.4467590000000001,1.200438590489497,7.638884,7.175925,24.594899999999996,2852.23333333452
2024-07-19 17:51:00,61.342595,1.4756939999999998,1.1964491592678932,7.667819,7.1469949999999995,24.594899999999996,2852.28333333452
2024-07-19 17:54:00,61.212385,1.4467590000000001,1.200438590489496,7.609954000000001,7.1469949999999995,24.01619999999997,2852.3333333345204
2024-07-19 17:57:00,60.79282,1.4467590000000001,1.200438590489496,7.523144000000001,7.060185,24.016200000000026,2852.3833333345206
2024-07-19 18:00:00,59.751155,1.3888889999999998,1.1583547541950163,7.436344,7.002315,24.884199999999964,2852.4333333345207
2024-07-19 18:03:00,59.331595,1.3888889999999998,1.141810563717251,7.407404,6.944445000000001,24.594899999999996,2852.483333334521
2024-07-19 18:06:00,60.46007,1.4467590000000001,1.1838324210613185,7.465274000000001,6.973385,25.173699999999997,2852.533333334521
2024-07-19 18:09:00,59.67882,1.3888889999999998,1.1747277158244924,7.436344,7.031255000000001,24.594899999999996,2852.5833333345213
2024-07-19 18:12:00,59.44734,1.3888889999999998,1.1747277158244924,7.436344,7.031255000000001,24.884199999999964,2852.6333333345215
2024-07-19 18:15:00,59.085645,1.3888889999999998,1.1583604418462705,7.465274000000001,7.031255000000001,24.594899999999996,2852.6833333345216
2024-07-22 07:30:00,54.83218,0.6076389999999998,,4.021992,3.327546,23.4375,2852.6833333345216
2024-07-22 07:33:00,34.07118,0.8969909999999999,0.6742850796194175,4.021992,3.616898,21.412000000000035,2852.733333334522
2024-07-22 07:36:00,34.707755,1.1863419999999998,0.9009780633771052,4.484953,3.964125,22.85880000000003,2852.783333334522
2024-07-22 07:39:00,57.884834999999995,2.0833330000000005,1.1511309007268289,5.324072000000001,3.7905089999999992,21.701300000000003,2852.833333334522
2024-07-22 07:42:00,75.89699,1.6203700000000003,1.223238620274655,6.626157,5.902777,27.488400000000013,2852.8833333345224
2024-07-22 07:45:00,82.62442,1.4467600000000003,1.2331465174594898,7.118053000000001,6.712963,26.620400000000018,2852.9333333345226
2024-07-22 07:48:00,83.85417000000001,1.3310189999999995,1.2572934335170356,7.1180579999999996,6.9733789999999996,34.43289999999996,2852.9833333345227
2024-07-22 07:51:00,91.94155,1.3599539999999992,1.330808271923543,7.002317999999999,6.944444,32.9862,2853.033333334523
2024-07-22 07:54:00,92.201965,1.3020829999999997,1.2132078359758893,6.221068,6.047455,32.40740000000005,2853.083333334523
2024-07-22 07:57:00,97.28009,1.4467590000000001,1.1838266501880241,6.221068,5.729169,35.01159999999999,2853.1333333345233
2024-07-22 08:00:00,98.336225,1.3888889999999998,1.1418048134865555,6.163198,5.700229,41.377399999999966,2853.1833333345235
2024-07-22 08:03:00,92.46238500000001,1.2152779999999996,1.1414122053995301,5.7291680000000005,5.58449,33.85409999999996,2853.2333333345236
2024-07-22 08:06:00,95.29803,1.3888889999999998,1.1909259728357298,6.018517999999999,5.642359000000001,34.43280000000004,2853.283333334524
2024-07-22 08:09:00,92.85301000000001,1.3310179999999994,1.2421937149906974,6.394672999999999,6.221065,33.56480000000005,2853.333333334524
2024-07-22 08:12:00,98.33623,1.4467589999999992,1.2331404723957549,6.481482999999999,6.076384,46.00690000000003,2853.383333334524
2024-07-22 08:15:00,92.59259499999999,1.273148,1.2292341804245335,6.307872999999999,6.221065,34.14359999999999,2853.4333333345244
2024-07-22 08:18:00,98.10474500000001,1.4756939999999998,1.2131673041706266,6.539353,6.047448999999999,35.87960000000001,2853.4833333345246
2024-07-22 08:21:00,98.32176000000001,1.4467590000000001,1.200432880638722,6.5104180000000005,6.047448999999999,40.50920000000002,2853.5333333345247
2024-07-22 08:24:00,92.11516,1.2442129999999993,1.215047800017741,6.365743,6.30787,33.275499999999994,2853.583333334525
2024-07-22 08:27:00,93.57638499999999,1.273148,1.214360911819343,6.423608000000001,6.307869999999999,32.11810000000003,2853.633333334525
2024-07-22 08:30:00,98.07580999999999,1.4178230000000003,1.2200988661425052,6.655088000000001,6.278935000000001,34.72219999999999,2853.6833333345253
2024-07-22 08:33:00,94.299765,1.359953,1.1937490216405764,6.626158,6.307875,34.14350000000002,2853.7333333345255
2024-07-22 08:36:00,94.994215,1.4178230000000003,1.2200988661425052,6.655088000000001,6.278935000000001,34.14350000000002,2853.7833333345257
2024-07-22 08:39:00,94.27082999999999,1.3888879999999997,1.2385872026997409,6.655092999999999,6.365745,34.43289999999996,2853.833333334526
2024-07-22 08:42:00,98.292825,1.0127319999999997,1.1379801077314817,6.076386,6.336804,37.905100000000004,2853.883333334526
2024-07-22 08:45:00,95.630785,1.157407,1.171814969129404,6.423611999999999,6.452545000000001,34.43290000000002,2853.933333334526
2024-07-22 08:48:00,95.76099500000001,1.2152770000000004,1.2296927317864845,6.5104120000000005,6.5393550000000005,34.72219999999999,2853.9833333345264
2024-07-22 08:51:00,94.06829,1.0416670000000003,1.2201003657517555,6.2499970000000005,6.6261600000000005,33.85410000000002,2854.0333333345266
2024-07-22 08:54:00,94.45891499999999,1.1863419999999998,1.2150522611706183,6.539347,6.597225000000001,34.14349999999996,2854.0833333345267
2024-07-22 08:57:00,91.189235,1.273148,1.2143609118193446,6.770833,6.655095,32.98599999999999,2854.133333334527
2024-07-22 09:00:00,92.05729500000001,1.3020829999999997,1.2132078359758893,6.741897999999999,6.5682849999999995,32.117999999999995,2854.183333334527
2024-07-22 09:03:00,95.50058,1.0416669999999995,1.1399468349861732,6.278931,6.481484000000001,32.696699999999964,2854.2333333345273
2024-07-22 09:06:00,93.95254499999999,1.0995369999999998,1.1842242172525224,6.452542,6.626155,34.72219999999999,2854.2833333345275
2024-07-22 09:09:00,94.806135,1.0995369999999998,1.1703894089911202,6.452541999999999,6.597225,33.56479999999999,2854.3333333345277
2024-07-22 09:12:00,94.48785,1.070602,1.1825732730731122,6.4236070000000005,6.655095,34.14350000000002,2854.383333334528
2024-07-22 09:15:00,90.610535,1.2152779999999996,1.2152799999922121,6.741898,6.7419,31.828700000000026,2854.433333334528
2024-07-22 09:18:00,85.011575,1.4178239999999995,1.251947109455159,7.0601840000000005,6.7419,31.25,2854.483333334528
2024-07-22 09:21:00,83.15972500000001,1.4467590000000001,1.216872129095417,7.118059000000001,6.68403,30.9606,2854.5333333345284
2024-07-22 09:24:00,82.34953999999999,1.3888889999999998,1.2069624831934234,6.973383999999999,6.626155,29.803200000000004,2854.5833333345286
2024-07-22 09:27:00,84.02777499999999,1.3020829999999997,1.2132078359758893,6.712968,6.5393550000000005,30.38190000000003,2854.6333333345287
2024-07-22 09:30:00,85.720485,1.2442130000000002,1.2002894244842515,6.597222,6.510419000000001,31.53929999999997,2854.683333334529
2024-07-22 09:33:00,86.84896,1.2152770000000004,1.2007513876468598,6.597222,6.5682849999999995,32.11810000000003,2854.733333334529
2024-07-22 09:36:00,86.328125,1.2442129999999993,1.200284301735087,6.828707999999999,6.741895,31.82869999999997,2854.7833333345293
2024-07-22 09:39:00,85.619215,1.2152779999999996,1.2007518836543611,6.799772999999999,6.770835000000001,30.671299999999974,2854.8333333345295
2024-07-22 09:42:00,85.619215,1.2442129999999993,1.2002894244842508,6.857638,6.770835000000001,30.092600000000004,2854.8833333345297
2024-07-22 09:45:00,84.25926000000001,1.359954,1.2251333221040706,7.089124,6.8286999999999995,31.539300000000026,2854.93333333453
2024-07-22 09:48:00,83.66608500000001,1.359953,1.2406152719357106,7.089118000000001,6.857635000000001,31.539300000000026,2854.98333333453
2024-07-22 09:51:00,83.3478,1.3310179999999994,1.2269598592621436,7.060183,6.857635000000001,30.381899999999973,2855.03333333453
2024-07-22 09:54:00,82.826965,1.3310179999999994,1.1960887775173923,7.060183,6.799765,29.80329999999998,2855.0833333345304
2024-07-22 09:57:00,81.828705,1.359953,1.2406152719357106,7.089118000000001,6.857635000000001,30.671299999999974,2855.1333333345306
2024-07-22 10:00:00,80.94618,1.3888889999999998,1.2069624831934234,7.146993999999999,6.799765,30.381899999999973,2855.1833333345307
2024-07-22 10:03:00,80.266205,1.3888889999999998,1.2069624831934234,7.146993999999999,6.799765,30.092600000000004,2855.233333334531
2024-07-22 10:06:00,78.862845,1.4178240000000004,1.2200937624723238,7.204864,6.8286999999999995,28.35650000000004,2855.283333334531
2024-07-22 10:09:00,76.90972,1.4756939999999998,1.2297225326910095,7.262733999999999,6.7997700000000005,28.93520000000001,2855.3333333345313
2024-07-22 10:12:00,75.24595,1.5335649999999994,1.2384120106670378,7.3206,6.770835000000001,28.356499999999983,2855.3833333345315
2024-07-22 10:15:00,74.377895,1.5914349999999997,1.2112140893239849,7.46528,6.770835000000001,27.777800000000013,2855.4333333345317
2024-07-22 10:18:00,74.840855,1.6782399999999997,1.247095421954816,7.465274999999999,6.684025,28.067099999999982,2855.483333334532
2024-07-22 10:21:00,74.42129499999999,1.6782399999999997,1.247095421954816,7.494215,6.7129650000000005,29.513900000000035,2855.533333334532
2024-07-22 10:24:00,75.940395,1.6203709999999996,1.2584229475561077,7.43634,6.770829000000001,28.93520000000001,2855.583333334532
2024-07-22 10:27:00,78.023725,1.5625,1.267811262832123,7.4074089999999995,6.857639000000001,29.803200000000004,2855.6333333345324
2024-07-22 10:30:00,79.73089999999999,1.4467590000000001,1.2492560750140602,7.3206039999999994,6.944445,30.382000000000005,2855.6833333345326
2024-07-22 10:33:00,81.293405,1.3888879999999997,1.2385872026997402,7.233793,6.944445,30.092600000000004,2855.7333333345327
2024-07-22 10:36:00,82.68229,1.3888879999999997,1.269635052710139,7.204863,6.973385,29.51389999999998,2855.783333334533
2024-07-22 10:39:00,82.14699,1.3310179999999994,1.2269598592621436,7.204863,7.002315,31.8288,2855.833333334533
2024-07-22 10:42:00,81.79976500000001,1.3888889999999998,1.2541775908672597,7.262734,7.002315,30.38190000000003,2855.8833333345333
2024-07-22 10:45:00,80.931715,1.4467590000000001,1.2331460679932194,7.349534000000001,6.944445000000001,29.51389999999998,2855.9333333345335
2024-07-22 10:48:00,80.13599500000001,1.4756939999999998,1.2297225326910084,7.378469000000001,6.9155050000000005,30.09269999999998,2855.9833333345337
2024-07-22 10:51:00,79.62962999999999,1.5335640000000001,1.2717975647206892,7.349539,6.857635,31.5394,2856.033333334534
2024-07-22 10:54:00,79.918985,1.5335640000000001,1.2718032768248178,7.378469000000001,6.886575000000001,30.092600000000004,2856.083333334534
2024-07-22 10:57:00,78.83391,1.4756939999999998,1.2461051113582524,7.349539,6.9155050000000005,28.64580000000001,2856.133333334534
2024-07-22 11:00:00,78.342015,1.4756939999999998,1.2297225326910084,7.349539,6.886575,28.93520000000001,2856.1833333345344
2024-07-22 11:03:00,77.5897,1.4756939999999998,1.2297225326910095,7.320599,6.857635000000001,28.935299999999984,2856.2333333345346
2024-07-22 11:06:00,76.79398499999999,1.5046289999999996,1.2424943154239214,7.378474,6.886575,28.93520000000001,2856.2833333345347
2024-07-22 11:09:00,75.83912000000001,1.5046289999999996,1.2424943154239214,7.4074040000000005,6.9155050000000005,28.356400000000008,2856.333333334535
2024-07-22 11:12:00,74.971065,1.5046289999999996,1.2258299846882579,7.4074040000000005,6.886575,27.777799999999957,2856.383333334535
2024-07-22 11:15:00,74.34895499999999,1.5046289999999996,1.2258299846882579,7.4074040000000005,6.886575,26.620299999999986,2856.4333333345353
2024-07-22 11:18:00,74.40683,1.4756939999999998,1.2297225326910084,7.378469000000001,6.9155050000000005,28.067099999999982,2856.4833333345355
2024-07-22 11:21:00,75.52083,1.5046290000000004,1.2589957286722988,7.349534000000001,6.886575000000001,28.64580000000001,2856.5333333345357
2024-07-22 11:24:00,75.925925,1.3888889999999998,1.2228494698738588,7.3206039999999994,7.002315,28.356400000000008,2856.583333334536
2024-07-22 11:27:00,77.256945,1.4178230000000003,1.2200988661425052,7.262728000000001,6.886575000000001,29.51389999999998,2856.633333334536
2024-07-22 11:30:00,77.19907,1.359953,1.2406152719357106,7.233798,7.002315,29.22460000000001,2856.683333334536
2024-07-22 11:33:00,78.83391,1.4178230000000003,1.2360951669096785,7.291668,6.944445,29.80329999999998,2856.7333333345364
2024-07-22 11:36:00,79.253475,1.4178230000000003,1.2519466492652445,7.291668,6.973385,30.381899999999973,2856.7833333345366
2024-07-22 11:39:00,78.399885,1.3888889999999998,1.2385876659361519,7.378474000000001,7.089125,28.356499999999983,2856.8333333345367
2024-07-22 11:42:00,78.47222500000001,1.4467590000000001,1.2652197318105742,7.3206039999999994,6.973385,30.67130000000003,2856.883333334537
2024-07-22 11:45:00,77.70544000000001,1.3888889999999998,1.206967999233316,7.378474000000001,7.031255000000001,29.803200000000004,2856.933333334537
2024-07-22 11:48:00,77.34375,1.3888889999999998,1.2385876659361532,7.3206039999999994,7.031255000000001,28.645899999999983,2856.9833333345373
2024-07-22 11:51:00,76.57696999999999,1.4467590000000001,1.2652197318105742,7.378474,7.031255000000001,28.935099999999977,2857.0333333345375
2024-07-22 11:54:00,75.752315,1.4467590000000001,1.2492560750140602,7.378474,7.002315,28.935099999999977,2857.0833333345377
2024-07-22 11:57:00,75.289355,1.4467590000000001,1.216872129095417,7.436344000000001,7.002315,27.777799999999957,2857.133333334538
2024-07-22 12:00:00,75.44849500000001,1.4756939999999998,1.2297282239432188,7.494209,7.031255000000001,29.803200000000004,2857.183333334538
2024-07-22 12:03:00,74.840855,1.4756939999999998,1.2297225326910084,7.465279000000001,7.002315,28.935100000000034,2857.233333334538
2024-07-22 12:06:00,74.55150499999999,1.5046289999999996,1.2589957286722981,7.494214,7.031255000000001,28.067099999999982,2857.2833333345384
2024-07-22 12:09:00,75.17361,1.5624989999999999,1.2678166362889374,7.523143999999999,6.973385,27.777800000000013,2857.3333333345386
2024-07-22 12:12:00,74.89873,1.5046289999999996,1.2589957286722981,7.552084,7.089125,28.35650000000004,2857.3833333345387
2024-07-22 12:15:00,76.475695,1.5335640000000001,1.2551954756954566,7.552079000000001,7.031255,29.224599999999953,2857.433333334539
2024-07-22 12:18:00,76.62037000000001,1.5335640000000001,1.2718032768248178,7.523149,7.031255,28.06710000000004,2857.483333334539
2024-07-22 12:21:00,76.66377,1.4467590000000001,1.2652197318105731,7.494214,7.1469949999999995,29.224500000000035,2857.5333333345393
2024-07-22 12:24:00,76.099535,1.4467590000000001,1.2492616170203594,7.465274,7.089125,27.77770000000004,2857.5833333345395
2024-07-22 12:27:00,75.75231500000001,1.3888889999999998,1.206967999233316,7.378474000000001,7.031255000000001,28.645899999999983,2857.6333333345397
2024-07-22 12:30:00,75.390625,1.3888889999999998,1.2228494698738588,7.3206039999999994,7.002315,28.935299999999984,2857.68333333454
2024-07-22 12:33:00,74.73958,1.4467590000000001,1.2492560750140602,7.378474,7.002315,28.356400000000008,2857.73333333454
2024-07-22 12:36:00,73.91493,1.4467590000000001,1.2492560750140602,7.378474,7.002315,28.93520000000001,2857.78333333454
2024-07-22 12:39:00,73.09027499999999,1.4467590000000001,1.2331460679932194,7.349534000000001,6.944445000000001,28.067099999999982,2857.8333333345404
2024-07-22 12:42:00,72.32349500000001,1.4467590000000001,1.216872129095417,7.349534000000001,6.9155050000000005,28.06710000000004,2857.8833333345406
