Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-07-22 12:45:00,71.70139,1.4467590000000001,1.216872129095417,7.349534000000001,6.9155050000000005,27.199099999999987,2857.9333333345407
2024-07-22 12:48:00,71.49884,1.4467590000000001,1.216872129095418,7.378474,6.944445000000001,28.356599999999958,2857.983333334541
2024-07-22 12:51:00,71.19502,1.4467590000000001,1.216872129095417,7.436344000000001,7.002315,27.77770000000004,2858.033333334541
2024-07-22 12:54:00,71.20948999999999,1.4467590000000001,1.216872129095417,7.436344000000001,7.002315,27.488400000000013,2858.0833333345413
2024-07-22 12:57:00,71.05035000000001,1.4467590000000001,1.2168777805708801,7.465274,7.031255000000001,27.488499999999988,2858.1333333345415
2024-07-22 13:00:00,71.875,1.5335640000000001,1.2551954756954566,7.552079000000001,7.031255,28.356499999999983,2858.1833333345417
2024-07-22 13:03:00,72.106485,1.4178230000000003,1.2200988661425052,7.407408,7.031255,28.06710000000004,2858.233333334542
2024-07-22 13:06:00,74.175345,1.2152770000000004,1.1861092450496784,7.060182000000001,7.002314999999999,28.35650000000004,2858.283333334542
2024-07-22 13:09:00,72.641785,1.273148,1.1993559801405573,7.233797999999999,7.089119999999999,27.488499999999988,2858.333333334542
2024-07-22 13:12:00,70.052085,1.3888890000000007,1.222849469873859,7.436344000000001,7.118054999999999,27.199099999999987,2858.3833333345424
2024-07-22 13:15:00,69.11169,1.3888889999999998,1.1909315435886954,7.407404,7.031255000000001,26.909700000000043,2858.4333333345426
2024-07-22 13:18:00,73.9294,1.0995369999999998,1.1282271253665355,6.8287059999999995,6.886579,28.06710000000004,2858.4833333345427
2024-07-22 13:21:00,79.28240500000001,0.868055,1.120555280864184,6.336804,6.886579,30.38190000000003,2858.533333334543
2024-07-22 13:24:00,77.86457999999999,0.9259259999999996,1.1418087023801684,6.568286,7.03125,28.935100000000034,2858.583333334543
2024-07-22 13:27:00,75.62211,1.0416670000000003,1.1399421184227825,6.799772,7.002315,28.645899999999983,2858.6333333345433
2024-07-22 13:30:00,72.858795,1.0995370000000007,1.1564443140220413,6.886572000000001,7.002315,27.777800000000013,2858.6833333345435
2024-07-22 13:33:00,71.19502499999999,1.157407,1.1428784450218061,6.944446999999999,6.915509999999999,27.488400000000013,2858.7333333345437
2024-07-22 13:36:00,71.55671,1.2152779999999996,1.1564448978838586,7.002313,6.886575,27.488400000000013,2858.783333334544
2024-07-22 13:39:00,73.07580999999999,1.273148,1.1842248404489397,7.060182999999999,6.886575000000001,26.909699999999987,2858.833333334544
2024-07-22 13:42:00,72.62731500000001,1.2152779999999996,1.1713389368875335,7.146992999999999,7.060185,27.199100000000044,2858.883333334544
2024-07-22 13:45:00,73.37962999999999,1.2442129999999993,1.1854060504501862,7.262727999999999,7.1469949999999995,27.488499999999988,2858.9333333345444
2024-07-22 13:48:00,72.91667000000001,1.3020829999999997,1.1979601419353372,7.233797999999999,7.031255000000001,27.777800000000013,2858.9833333345446
2024-07-22 13:51:00,72.164355,1.3020829999999997,1.1825689221216575,7.2916680000000005,7.060185,28.935100000000034,2859.0333333345447
2024-07-22 13:54:00,72.10648499999999,1.3020829999999997,1.1825689221216575,7.2916680000000005,7.060185,27.777800000000013,2859.083333334545
2024-07-22 13:57:00,72.3669,1.3020829999999997,1.1979601419353365,7.2916680000000005,7.089125,28.93520000000001,2859.133333334545
2024-07-22 14:00:00,72.309025,1.3020829999999997,1.1979601419353372,7.233797999999999,7.031255000000001,28.067199999999957,2859.1833333345453
2024-07-22 14:03:00,72.800925,1.2152779999999996,1.1861097370166183,7.089123,7.031255000000001,28.067099999999982,2859.2333333345455
2024-07-22 14:06:00,73.4375,1.3020829999999997,1.2132130832547992,7.146988,6.973385,28.64579999999995,2859.2833333345457
2024-07-22 14:09:00,73.79919000000001,1.3020829999999997,1.2132078359758893,7.175927999999999,7.002314999999999,27.777799999999957,2859.333333334546
2024-07-22 14:12:00,72.91667000000001,1.2442129999999993,1.1854008836727605,7.175927999999999,7.060185,27.199000000000012,2859.383333334546
2024-07-22 14:15:00,73.95833,1.244212,1.215047307862414,7.060187,7.002314999999999,27.777800000000013,2859.433333334546
2024-07-22 14:18:00,75.37616,1.157407,1.1861091962540984,6.944442,7.002314999999999,28.06710000000004,2859.4833333345464
2024-07-22 14:21:00,77.57523499999999,1.0416669999999995,1.1670407715645903,6.741896,7.002319,29.513900000000035,2859.5333333345466
2024-07-22 14:24:00,81.163195,0.983797,1.174726474612669,6.6550959999999995,7.060188999999999,30.382000000000005,2859.5833333345468
2024-07-22 14:27:00,81.524885,1.1284720000000004,1.2269618638082318,6.915507,7.118055,29.224500000000035,2859.633333334547
2024-07-22 14:30:00,79.470485,1.186343,1.2292366932364596,7.118053000000001,7.20486,29.803200000000004,2859.683333334547
2024-07-22 14:33:00,78.168405,1.2442129999999993,1.215047800017741,7.233798,7.175925,29.513900000000035,2859.7333333345473
2024-07-22 14:36:00,78.00926000000001,1.2152779999999996,1.2152799999922121,7.146992999999999,7.1469949999999995,30.382000000000005,2859.7833333345475
2024-07-22 14:39:00,77.965855,1.2442129999999993,1.215047800017741,7.233798,7.175925,28.935100000000034,2859.8333333345477
2024-07-22 14:42:00,77.67650499999999,1.3020829999999997,1.2433147313726518,7.2916680000000005,7.175925,29.513999999999953,2859.883333334548
2024-07-22 14:45:00,77.256945,1.3310179999999994,1.2421937149906974,7.349532999999999,7.175925,28.64580000000001,2859.933333334548
2024-07-22 14:48:00,76.57697,1.3888889999999998,1.2541775908672597,7.436344,7.175925,28.06710000000004,2859.983333334548
2024-07-22 14:51:00,75.30382,1.4467590000000001,1.2652197318105731,7.552079000000001,7.20486,28.35650000000004,2860.0333333345484
2024-07-22 14:54:00,74.04513499999999,1.4756939999999998,1.24611074615677,7.638884,7.20486,28.356499999999983,2860.0833333345486
2024-07-22 14:57:00,73.524305,1.5046289999999996,1.2753355050435846,7.581014000000001,7.1469949999999995,27.777800000000013,2860.1333333345488
2024-07-22 15:00:00,73.220485,1.4756939999999998,1.2623389401011078,7.552079000000001,7.1469949999999995,27.488400000000013,2860.183333334549
2024-07-22 15:03:00,73.36516,1.5046289999999996,1.2425000460793088,7.638884,7.1469949999999995,26.90979999999996,2860.233333334549
2024-07-22 15:06:00,73.19155,1.5046289999999996,1.2589957286722981,7.667824,7.204865000000001,28.067199999999957,2860.2833333345493
2024-07-22 15:09:00,72.59837999999999,1.4756939999999998,1.24611074615677,7.609949,7.175925,27.488400000000013,2860.3333333345495
2024-07-22 15:12:00,72.65625,1.5335640000000001,1.2551954756954566,7.552079000000001,7.031255,28.645899999999983,2860.3833333345497
2024-07-22 15:15:00,72.54051,1.4756939999999998,1.2297282239432177,7.552079000000001,7.089125,27.488400000000013,2860.43333333455
2024-07-22 15:18:00,73.394095,1.5335640000000001,1.2882536053627882,7.552079000000001,7.089124999999999,27.77770000000004,2860.48333333455
2024-07-22 15:21:00,72.873265,1.5335640000000001,1.2551954756954566,7.552079000000001,7.031255,26.909699999999987,2860.53333333455
2024-07-22 15:24:00,72.4103,1.5335640000000001,1.2551954756954566,7.552079000000001,7.031255,27.488400000000013,2860.5833333345504
2024-07-22 15:27:00,73.36516,1.5046290000000004,1.2753355050435848,7.523144000000001,7.089124999999999,27.777799999999957,2860.6333333345506
2024-07-22 15:30:00,73.40856500000001,1.4467590000000001,1.2492616170203594,7.581014000000001,7.204865000000001,27.488499999999988,2860.6833333345508
2024-07-22 15:33:00,74.537035,1.4467590000000001,1.2331460679932194,7.523144,7.118055,28.356499999999983,2860.733333334551
2024-07-22 15:36:00,75.50636499999999,1.4467590000000001,1.2492616170203594,7.523144,7.146995,28.935099999999977,2860.783333334551
2024-07-22 15:39:00,75.70891,1.5046290000000004,1.2589957286722988,7.581014000000001,7.118055,28.93520000000001,2860.8333333345513
2024-07-22 15:42:00,74.62384499999999,1.4467590000000001,1.2492616170203583,7.523144000000001,7.1469949999999995,28.93520000000001,2860.8833333345515
2024-07-22 15:45:00,75.47743,1.5046290000000004,1.2753355050435848,7.523144000000001,7.089124999999999,28.067199999999957,2860.9333333345517
2024-07-22 15:48:00,74.39236,1.4756939999999998,1.2623389401011078,7.552079000000001,7.1469949999999995,28.93520000000001,2860.983333334552
2024-07-22 15:51:00,73.9728,1.4756939999999998,1.2297282239432177,7.552079000000001,7.089125,27.777800000000013,2861.033333334552
2024-07-22 15:54:00,73.79919,1.5046289999999996,1.2753355050435846,7.581014000000001,7.1469949999999995,27.488499999999988,2861.083333334552
2024-07-22 15:57:00,74.66724500000001,1.5335640000000001,1.2551954756954566,7.609949,7.089124999999999,29.803200000000004,2861.1333333345524
2024-07-22 16:00:00,74.92766499999999,1.5046290000000004,1.24250004607931,7.465274,6.973385,29.51389999999998,2861.1833333345526
2024-07-22 16:03:00,75.028935,1.5335640000000001,1.255195475695458,7.494209,6.973385,28.356499999999983,2861.2333333345528
2024-07-22 16:06:00,74.81192,1.5335640000000001,1.255195475695458,7.494209,6.973385,29.513900000000035,2861.283333334553
2024-07-22 16:09:00,73.91493,1.4756939999999998,1.2297225326910084,7.523149,7.060185,28.067199999999957,2861.333333334553
2024-07-22 16:12:00,74.81192,1.5335640000000001,1.2718032768248178,7.523149,7.031255,28.93520000000001,2861.3833333345533
2024-07-22 16:15:00,74.363425,1.4756939999999998,1.24611074615677,7.523149,7.089125,29.51389999999998,2861.4333333345535
2024-07-22 16:18:00,75.462965,1.5335640000000001,1.2551897059991386,7.523149,7.002314999999999,28.356499999999983,2861.4833333345537
2024-07-22 16:21:00,75.0,1.4467590000000001,1.2168777805708801,7.465274,7.031255000000001,29.513900000000035,2861.533333334554
2024-07-22 16:24:00,74.73957999999999,1.3888889999999998,1.2228494698738588,7.3206039999999994,7.002315,28.935099999999977,2861.583333334554
2024-07-22 16:27:00,75.46296000000001,1.3888889999999998,1.206967999233316,7.378474000000001,7.031255000000001,29.51389999999998,2861.633333334554
2024-07-22 16:30:00,74.53704,1.4467590000000001,1.2331460679932194,7.436344000000001,7.031255000000001,28.935299999999984,2861.6833333345544
2024-07-22 16:33:00,74.0162,1.4467590000000001,1.2331460679932194,7.436344000000001,7.031255000000001,28.356599999999958,2861.7333333345546
2024-07-22 16:36:00,73.95832999999999,1.4467590000000001,1.2331460679932194,7.436344000000001,7.031255000000001,27.488400000000013,2861.7833333345548
2024-07-22 16:39:00,74.0162,1.4467590000000001,1.2331460679932194,7.465274,7.060185,27.488400000000013,2861.833333334555
2024-07-22 16:42:00,74.08854,1.4467590000000001,1.2168777805708801,7.465274,7.031255000000001,27.77769999999998,2861.883333334555
2024-07-22 16:45:00,75.260415,1.4467590000000001,1.2492560750140593,7.378474000000001,7.002314999999999,29.513900000000035,2861.9333333345553
2024-07-22 16:48:00,74.971065,1.3310179999999994,1.2115968789064584,7.262732999999999,7.031255000000001,26.62039999999996,2861.9833333345555
2024-07-22 16:51:00,75.520835,1.4178230000000003,1.2360951669096774,7.349538000000001,7.002314999999999,28.067199999999957,2862.0333333345557
2024-07-22 16:54:00,74.34896,1.3888889999999998,1.206967999233316,7.378474000000001,7.031255000000001,27.488400000000013,2862.083333334556
2024-07-22 16:57:00,74.10301000000001,1.359953,1.2251382296533575,7.291668,7.031255000000001,26.909700000000043,2862.133333334556
2024-07-22 17:00:00,75.0,1.359953,1.2251382296533564,7.204858000000001,6.944445,27.777800000000013,2862.183333334556
2024-07-22 17:03:00,74.33449,1.2442129999999993,1.1703876126261028,7.089117999999999,6.944445000000001,26.620299999999986,2862.2333333345564
2024-07-22 17:06:00,75.0,1.3020829999999997,1.1979601419353372,7.089117999999999,6.886575000000001,28.356499999999983,2862.2833333345566
2024-07-22 17:09:00,74.45023,1.2442129999999993,1.2002894244842508,7.1180579999999996,7.031255000000001,28.356400000000008,2862.3333333345568
2024-07-22 17:12:00,74.75405,1.2442129999999993,1.1854060504501862,7.146988,7.031255000000001,26.909700000000043,2862.383333334557
2024-07-22 17:15:00,74.94212999999999,1.3020829999999997,1.2283278573505572,7.204858000000001,7.060185,27.777799999999957,2862.433333334557
2024-07-22 17:18:00,75.75231500000001,1.3888879999999997,1.2228490105725522,7.320603,7.002314999999999,29.224499999999978,2862.4833333345573
2024-07-22 17:21:00,74.681715,1.3310179999999994,1.1960887775173923,7.320603,7.060185,28.35650000000004,2862.5333333345575
2024-07-22 17:24:00,74.363425,1.359953,1.209514484713525,7.349538000000001,7.060185,27.488499999999988,2862.5833333345577
2024-07-22 17:27:00,74.16087999999999,1.359953,1.209514484713525,7.349538000000001,7.060185,28.35650000000004,2862.633333334558
2024-07-22 17:30:00,73.466435,1.3888889999999998,1.206967999233316,7.378474000000001,7.031255000000001,27.488400000000013,2862.683333334558
2024-07-22 17:33:00,72.98900499999999,1.3888889999999998,1.206967999233316,7.378474000000001,7.031255000000001,28.356499999999983,2862.733333334558
2024-07-22 17:36:00,72.59837999999999,1.3888889999999998,1.2228494698738588,7.3206039999999994,7.002315,27.199099999999987,2862.7833333345584
2024-07-22 17:39:00,71.45544000000001,1.4467590000000001,1.216872129095418,7.378474,6.944445000000001,27.199099999999987,2862.8333333345586
2024-07-22 17:42:00,70.109955,1.4178240000000004,1.2039407632353676,7.349534000000001,6.94444,26.620400000000018,2862.8833333345588
2024-07-22 17:45:00,70.8478,1.5046290000000004,1.208983611970323,7.436344000000001,6.886575000000001,28.64579999999995,2862.933333334559
2024-07-22 17:48:00,69.19849500000001,1.4467590000000001,1.200438590489497,7.465274,7.002315,26.04169999999999,2862.983333334559
2024-07-22 17:51:00,69.140625,1.4467590000000001,1.216872129095417,7.378474000000001,6.944445,27.199000000000012,2863.0333333345593
2024-07-22 17:54:00,69.05382,1.4467590000000001,1.216872129095417,7.378474000000001,6.944445,27.488400000000013,2863.0833333345595
2024-07-22 17:57:00,67.52025499999999,1.3888889999999998,1.1909259728357284,7.378474000000001,7.002315,26.620400000000018,2863.1333333345597
2024-07-22 18:00:00,66.927085,1.3888889999999998,1.1909315435886954,7.407404,7.031255000000001,26.620400000000018,2863.18333333456
2024-07-22 18:03:00,66.493055,1.3888889999999998,1.1747277158244924,7.407404,7.002315,26.331000000000017,2863.23333333456
2024-07-22 18:06:00,66.05903,1.4467590000000001,1.200438590489497,7.407404,6.944445,26.041600000000017,2863.28333333456
2024-07-22 18:09:00,65.29224500000001,1.3888889999999998,1.1747277158244924,7.407404,7.002315,25.75229999999999,2863.3333333345604
2024-07-23 06:18:00,42.08623,0.23148199999999974,0.441889445390344,2.6041669999999995,3.125,21.990700000000004,2863.3333333345604
2024-07-23 07:36:00,32.899305,1.3310189999999995,0.9032390175512719,4.224538,3.4722230000000005,20.25460000000004,2863.3333333345604
2024-07-23 07:39:00,37.528935,1.3020829999999997,0.8725279860687315,4.803241000000001,4.050924000000001,20.543999999999983,2863.3833333345606
2024-07-23 07:42:00,67.404515,1.765047,1.0194258924802309,5.671297000000001,4.427080000000001,28.935099999999977,2863.4333333345608
2024-07-23 07:45:00,79.07986,1.5335640000000001,1.1154417122459566,7.031247,6.278932999999999,29.803200000000004,2863.483333334561
2024-07-23 07:48:00,79.99132,1.3020839999999998,1.197960614908311,6.568283,6.365739,28.64580000000001,2863.533333334561
2024-07-23 07:51:00,98.32176,1.5625,1.26781707121922,6.568283,6.018522999999999,36.16899999999998,2863.5833333345613
2024-07-23 07:54:00,96.22396,1.0416670000000003,1.1399421184227825,5.700233,5.902776,32.69670000000002,2863.6333333345615
2024-07-23 07:57:00,94.86400499999999,1.0127319999999997,1.0695585265471845,5.439817999999999,5.555555999999999,34.43289999999996,2863.6833333345617
2024-07-23 08:00:00,93.17129499999999,0.8969909999999999,1.0349338657051883,5.237268,5.526617,31.828700000000026,2863.733333334562
2024-07-23 08:03:00,98.32176,1.0995369999999998,1.0555396537250243,5.295138,5.208330999999999,42.24540000000002,2863.783333334562
2024-07-23 08:06:00,98.336225,1.0995369999999998,1.1423899185369466,5.613428,5.700231,42.24540000000002,2863.833333334562
2024-07-23 08:09:00,89.699075,1.157407,1.1134405803706973,5.989588,5.902780999999999,31.5394,2863.8833333345624
2024-07-23 08:12:00,84.08565,1.1863419999999998,1.1124343432819301,6.192133,6.047451000000001,28.35650000000004,2863.9333333345626
2024-07-23 08:15:00,81.68403,1.273148,1.137978098988083,6.307872999999999,6.047455,28.645899999999983,2863.9833333345628
2024-07-23 08:18:00,79.65856500000001,1.3020829999999997,1.1513539636363368,6.452543,6.16319,29.224499999999978,2864.033333334563
2024-07-23 08:21:00,79.32580999999999,1.3020829999999997,1.1513539636363368,6.5104180000000005,6.221065,29.513800000000003,2864.083333334563
2024-07-23 08:24:00,78.97858500000001,1.3020829999999997,1.1513539636363377,6.626157999999999,6.336805000000001,29.803200000000004,2864.1333333345633
2024-07-23 08:27:00,78.97858500000001,1.3310179999999994,1.1646406413238144,6.741892999999999,6.423615000000001,29.803300000000036,2864.1833333345635
2024-07-23 08:30:00,78.038195,1.3020829999999997,1.1670391360856678,6.7129579999999995,6.452545,28.645899999999983,2864.2333333345637
2024-07-23 08:33:00,77.502895,1.3020829999999997,1.1670337424690171,6.770838,6.510415000000001,28.64590000000004,2864.283333334564
2024-07-23 08:36:00,77.80671000000001,1.3310179999999994,1.1804405272893843,6.886573,6.597225000000001,29.224599999999953,2864.333333334564
2024-07-23 08:39:00,77.03993,1.3020829999999997,1.1670391360856678,6.886573,6.6261600000000005,28.356400000000008,2864.383333334564
2024-07-23 08:42:00,76.171875,1.3310179999999994,1.2115915446692755,6.973383,6.741895,27.777800000000013,2864.4333333345644
2024-07-23 08:45:00,79.78877,1.0706019999999992,1.113443068639441,6.568286,6.655094000000001,30.092600000000004,2864.4833333345646
2024-07-23 08:48:00,84.50521,0.9837959999999999,1.148671128272048,6.336810000000001,6.684024,31.828700000000026,2864.5333333345648
2024-07-23 08:51:00,83.08738500000001,1.0416669999999995,1.1670361236171027,6.510422,6.770835000000001,30.092600000000004,2864.583333334565
2024-07-23 08:54:00,81.640625,1.0995369999999998,1.1423899185369484,6.684031999999999,6.770835000000001,29.51389999999998,2864.633333334565
2024-07-23 08:57:00,84.01331,1.1284729999999996,1.1854009813571627,6.655092,6.770829000000001,30.960699999999974,2864.6833333345653
2024-07-23 09:00:00,81.336805,1.1574080000000002,1.186104784816303,6.799772999999999,6.857634999999999,29.803200000000004,2864.7333333345655
2024-07-23 09:03:00,78.25521,1.2442130000000002,1.2002843017350875,7.002318,6.9155050000000005,28.645899999999983,2864.7833333345657
2024-07-23 09:06:00,80.19386499999999,1.0995369999999998,1.1564394767326407,6.597225999999999,6.712959,28.64580000000001,2864.833333334566
2024-07-23 09:09:00,78.48669,1.157407,1.171814969129404,6.770836999999999,6.7997700000000005,29.224500000000035,2864.883333334566
2024-07-23 09:12:00,74.971065,1.3020830000000005,1.2132078359758889,7.002318000000001,6.828705,28.356499999999983,2864.933333334566
2024-07-23 09:15:00,73.68345,1.4467590000000001,1.200432880638723,7.204864,6.741895,27.199099999999987,2864.9833333345664
2024-07-23 09:18:00,73.79919000000001,1.4467590000000001,1.216872129095417,7.175924,6.7418949999999995,28.067199999999957,2865.0333333345666
2024-07-23 09:21:00,73.88599500000001,1.3888879999999997,1.2069675439206877,7.060183,6.7129650000000005,28.067099999999982,2865.0833333345668
2024-07-23 09:24:00,74.16087999999999,1.3888879999999997,1.2069620278821835,7.089122999999999,6.7418949999999995,28.356499999999983,2865.133333334567
2024-07-23 09:27:00,76.08507,1.186343,1.1571663113537856,6.857641999999999,6.7997689999999995,27.488400000000013,2865.183333334567
2024-07-23 09:30:00,78.84837999999999,1.0995369999999998,1.1703846088042151,6.626156,6.770829000000001,29.22460000000001,2865.2333333345673
2024-07-23 09:33:00,77.89351500000001,1.1863419999999998,1.2007489236699807,6.8287070000000005,6.857635000000001,27.777800000000013,2865.2833333345675
2024-07-23 09:36:00,76.5625,1.3310179999999994,1.2115968789064575,7.118053,6.886575,27.488399999999956,2865.3333333345677
2024-07-23 09:39:00,75.462965,1.3310179999999994,1.1960887775173932,7.175922999999999,6.9155050000000005,28.645899999999983,2865.383333334568
2024-07-23 09:42:00,76.01273499999999,1.359953,1.2251382296533564,7.089118,6.828704999999999,28.93520000000001,2865.433333334568
2024-07-23 09:45:00,75.506365,1.273148,1.1993559801405573,6.973382999999999,6.828704999999999,29.224599999999953,2865.483333334568
2024-07-23 09:48:00,77.99479,1.0995369999999998,1.1423899185369466,6.741902,6.828704999999999,28.64580000000001,2865.5333333345684
2024-07-23 09:51:00,79.904515,1.0127309999999996,1.151353126434424,6.568286,6.857635,30.960699999999974,2865.5833333345686
2024-07-23 09:54:00,78.42882,1.1284720000000004,1.1854004646794534,6.857642,6.973380000000001,29.51389999999998,2865.6333333345688
2024-07-23 09:57:00,77.70544000000001,1.2442129999999993,1.2002894244842508,7.089117999999999,7.002315,27.777800000000013,2865.683333334569
2024-07-23 10:00:00,75.636575,1.3020829999999997,1.182568922121659,7.204863,6.973380000000001,29.513900000000035,2865.733333334569
2024-07-23 10:03:00,75.20254499999999,1.359953,1.2251382296533575,7.291668,7.031255000000001,28.356499999999983,2865.7833333345693
2024-07-23 10:06:00,74.956595,1.3888889999999998,1.2385876659361532,7.3206039999999994,7.031255000000001,28.935099999999977,2865.8333333345695
2024-07-23 10:09:00,74.14641,1.4756939999999998,1.24611074615677,7.465279000000001,7.031255000000001,27.777799999999957,2865.8833333345697
2024-07-23 10:12:00,73.292825,1.5046289999999996,1.24250004607931,7.523143999999999,7.031255000000001,27.199099999999987,2865.93333333457
2024-07-23 10:15:00,73.68345,1.5624989999999999,1.2678166362889374,7.523143999999999,6.973385,28.067099999999982,2865.98333333457
2024-07-23 10:18:00,72.61285000000001,1.5046289999999996,1.2424943154239214,7.552084,7.060185,26.62039999999996,2866.03333333457
2024-07-23 10:21:00,71.90393499999999,1.5335649999999994,1.2384120106670378,7.58102,7.031255000000001,28.067200000000014,2866.0833333345704
2024-07-23 10:24:00,71.94734,1.5624989999999999,1.2509199238674151,7.552084,6.973385,27.198999999999955,2866.1333333345706
2024-07-23 10:27:00,71.918405,1.5046289999999996,1.2258299846882588,7.552084,7.031255000000001,27.777800000000013,2866.1833333345708
2024-07-23 10:30:00,71.15162000000001,1.5335649999999994,1.2384120106670378,7.58102,7.031255000000001,27.488399999999956,2866.233333334571
2024-07-23 10:33:00,71.05035000000001,1.5914349999999997,1.246173328236072,7.667820000000001,7.031255000000001,26.620400000000018,2866.283333334571
2024-07-23 10:36:00,71.19502,1.5914349999999997,1.2633574488475094,7.60995,7.002314999999999,27.199100000000044,2866.3333333345713
2024-07-23 10:39:00,70.41377,1.5046289999999996,1.2258299846882588,7.552084,7.031255000000001,27.777799999999957,2866.3833333345715
2024-07-23 10:42:00,69.93634499999999,1.5046289999999996,1.2258299846882588,7.523143999999999,7.002315,27.199000000000012,2866.4333333345717
2024-07-23 10:45:00,69.96528,1.4756939999999998,1.2131730544012351,7.494209,7.002315,26.62039999999996,2866.483333334572
2024-07-23 10:48:00,71.45544000000001,1.5335640000000001,1.2384115771219224,7.494209,6.944445,27.199000000000012,2866.533333334572
2024-07-23 10:51:00,71.03587999999999,1.4756939999999998,1.2297282239432188,7.494209,7.031255000000001,27.488500000000045,2866.583333334572
2024-07-23 10:54:00,71.05035000000001,1.5046289999999996,1.24250004607931,7.523143999999999,7.031255000000001,27.488500000000045,2866.6333333345724
2024-07-23 10:57:00,72.10648499999999,1.5046289999999996,1.24250004607931,7.523143999999999,7.031255000000001,27.488499999999988,2866.6833333345726
2024-07-23 11:00:00,73.13368,1.5624989999999999,1.2509199238674151,7.523143999999999,6.944445,29.803200000000004,2866.7333333345728
2024-07-23 11:03:00,72.13542,1.5335649999999994,1.2384120106670378,7.58102,7.031255000000001,27.777800000000013,2866.783333334573
2024-07-23 11:06:00,72.29456,1.649305,1.2880254192823963,7.63889,6.973385,28.067200000000014,2866.833333334573
2024-07-23 11:09:00,71.96181,1.5335649999999994,1.2384120106670378,7.58102,7.031255000000001,27.77770000000004,2866.8833333345733
2024-07-23 11:12:00,71.846065,1.5335649999999994,1.2384120106670378,7.58102,7.031255000000001,27.488400000000013,2866.9333333345735
2024-07-23 11:15:00,71.45544000000001,1.5914349999999997,1.2461673560164206,7.63889,7.002315,27.198999999999955,2866.9833333345737
2024-07-23 11:18:00,71.64352,1.5335649999999994,1.2384120106670378,7.552079999999999,7.002315,27.199099999999987,2867.033333334574
2024-07-23 11:21:00,72.366895,1.4756939999999998,1.2297282239432188,7.494209,7.031255000000001,27.488400000000013,2867.083333334574
2024-07-23 11:24:00,72.149885,1.4756939999999998,1.2297225326910084,7.465279000000001,7.002315,26.909699999999987,2867.133333334574
2024-07-23 11:27:00,72.88773499999999,1.5335640000000001,1.2551897059991386,7.465279000000001,6.944445,28.356400000000008,2867.1833333345744
2024-07-23 11:30:00,72.251155,1.4756939999999998,1.2297225326910084,7.465279000000001,7.002315,27.199000000000012,2867.2333333345746
2024-07-23 11:33:00,72.23669,1.4756939999999998,1.2297225326910095,7.4074089999999995,6.944445000000001,27.488400000000013,2867.2833333345748
2024-07-23 11:36:00,72.193285,1.5046289999999996,1.225824194455916,7.436343999999999,6.9155050000000005,27.199099999999987,2867.333333334575
2024-07-23 11:39:00,72.10648499999999,1.4756939999999998,1.213173054401234,7.378469000000001,6.886575,26.909700000000043,2867.383333334575
2024-07-23 11:42:00,72.91667000000001,1.5046290000000004,1.225829984688258,7.349534000000001,6.828704999999999,27.777799999999957,2867.4333333345753
2024-07-23 11:45:00,73.29282,1.4467590000000001,1.216872129095418,7.233794,6.799765000000001,28.35650000000004,2867.4833333345755
2024-07-23 11:48:00,72.46817,1.359953,1.2095144847135262,7.146988,6.857635000000001,27.199099999999987,2867.5333333345757
2024-07-23 11:51:00,72.743055,1.359953,1.2251382296533564,7.146988,6.886575,28.067199999999957,2867.583333334576
2024-07-23 11:54:00,72.88773499999999,1.4467590000000001,1.2331404723957553,7.262734,6.857635,27.77770000000004,2867.633333334576
2024-07-23 11:57:00,70.949075,1.4467590000000001,1.216872129095417,7.465279000000001,7.03125,29.80329999999998,2867.683333334576
2024-07-23 12:00:00,70.19676000000001,1.5335649999999994,1.2214500359647162,7.52315,6.944445000000001,26.331000000000017,2867.7333333345764
2024-07-23 12:03:00,69.53125,1.5335649999999994,1.238406180798246,7.465279999999999,6.9155050000000005,27.777799999999957,2867.7833333345766
2024-07-23 12:06:00,69.010415,1.5335649999999994,1.2214500359647162,7.43634,6.857635000000001,26.620400000000018,2867.8333333345768
2024-07-23 12:09:00,68.51851500000001,1.5335649999999994,1.2214500359647162,7.43634,6.857635000000001,26.909700000000043,2867.883333334577
2024-07-23 12:12:00,68.09896,1.5046289999999996,1.2089836119703228,7.4074040000000005,6.857635000000001,26.331000000000017,2867.933333334577
2024-07-23 12:15:00,68.055555,1.5914349999999997,1.2112140893239838,7.43634,6.7418949999999995,26.62039999999996,2867.9833333345773
2024-07-23 12:18:00,67.54919000000001,1.5335649999999994,1.1869640802837718,7.43634,6.799765,27.488499999999988,2868.0333333345775
2024-07-23 12:21:00,68.113425,1.5046289999999996,1.2089836119703228,7.4074040000000005,6.857635000000001,26.04169999999999,2868.0833333345777
2024-07-23 12:24:00,69.19849500000001,1.5046290000000004,1.2258241944559165,7.320604,6.799765000000001,26.33099999999996,2868.133333334578
2024-07-23 12:27:00,69.849535,1.5046290000000004,1.208983611970323,7.349534000000001,6.799765000000001,26.04169999999999,2868.183333334578
2024-07-23 12:30:00,68.33044000000001,1.4756939999999998,1.179530990542816,7.349539,6.799765,26.620400000000018,2868.233333334578
2024-07-23 12:33:00,67.65046000000001,1.4756939999999998,1.179530990542816,7.349539,6.799765,26.331000000000017,2868.2833333345784
2024-07-23 12:36:00,66.82580999999999,1.5046289999999996,1.1919586455648636,7.349533999999999,6.770835000000001,26.331099999999992,2868.3333333345786
2024-07-23 12:39:00,66.319445,1.5046289999999996,1.1747344572979688,7.4074040000000005,6.799765,26.041600000000017,2868.3833333345788
2024-07-23 12:42:00,67.41898,1.5335640000000001,1.2214496063966132,7.378469000000001,6.799765000000001,27.777799999999957,2868.433333334579
2024-07-23 12:45:00,66.27604,1.4756939999999998,1.1964433473825387,7.378469000000001,6.857635000000001,26.33099999999996,2868.483333334579
2024-07-23 12:48:00,67.14410000000001,1.5335640000000001,1.204301276223043,7.349539,6.7418949999999995,26.331000000000017,2868.5333333345793
2024-07-23 12:51:00,65.784145,1.4756939999999998,1.1964433473825387,7.320599,6.799765,26.90980000000002,2868.5833333345795
2024-07-23 12:54:00,65.10417000000001,1.5335640000000001,1.204301276223043,7.349539,6.7418949999999995,26.90979999999996,2868.6333333345797
2024-07-23 12:57:00,64.67013499999999,1.4756939999999998,1.162433162111763,7.349539,6.770835000000001,25.752400000000023,2868.68333333458
2024-07-23 13:00:00,63.729745,1.4756939999999998,1.179530990542816,7.349539,6.799765,26.041600000000017,2868.73333333458
2024-07-23 13:03:00,63.94676,1.5046289999999996,1.1747344572979699,7.378474,6.770835000000001,24.594899999999996,2868.78333333458
2024-07-23 13:06:00,63.961225,1.4756939999999998,1.162433162111763,7.349539,6.770835000000001,25.173500000000047,2868.8333333345804
2024-07-23 13:09:00,64.32292000000001,1.4467590000000001,1.1670397705170952,7.291664,6.770835000000001,25.463000000000022,2868.8833333345806
2024-07-23 13:12:00,65.306715,1.4467590000000001,1.1500576787132573,7.320604,6.770835000000001,24.884199999999964,2868.9333333345808
2024-07-23 13:15:00,65.625,1.5046290000000004,1.1747344572979703,7.320604,6.7129650000000005,26.620400000000018,2868.983333334581
2024-07-23 13:18:00,66.04456,1.5046290000000004,1.191958645564864,7.291664,6.7129650000000005,26.620299999999986,2869.033333334581
2024-07-23 13:21:00,66.03009499999999,1.5335640000000001,1.2214496063966132,7.4074089999999995,6.828704999999999,26.909700000000043,2869.0833333345813
2024-07-23 13:24:00,65.306715,1.4467590000000001,1.200432880638723,7.378474,6.9155050000000005,26.331000000000017,2869.1333333345815
2024-07-23 13:27:00,65.639465,1.4467590000000001,1.200432880638723,7.378474,6.9155050000000005,25.75229999999999,2869.1833333345817
2024-07-23 13:30:00,65.885415,1.4467590000000001,1.200432880638723,7.378474,6.9155050000000005,25.463000000000022,2869.233333334582
2024-07-23 13:33:00,66.23263499999999,1.4467590000000001,1.1838266501880241,7.436344000000001,6.944445000000001,26.04169999999999,2869.283333334582
2024-07-23 13:36:00,66.30498,1.4467590000000001,1.1838266501880241,7.436344000000001,6.944445000000001,25.46289999999999,2869.333333334582
2024-07-23 13:39:00,67.28877,1.5335640000000001,1.2214496063966132,7.465279000000001,6.886575000000001,26.33099999999996,2869.3833333345824
2024-07-23 13:51:00,69.45891,1.4467590000000001,1.200438590489497,7.407404,6.944445,26.33099999999996,2869.583333334582
2024-07-23 13:54:00,70.71759499999999,1.4178230000000003,1.2039459262092524,7.378468,6.973385,27.777800000000013,2869.6333333345824
2024-07-23 13:57:00,72.193285,1.4467590000000001,1.2492616170203583,7.465274000000001,7.089124999999999,25.752399999999966,2869.6833333345826
2024-07-23 14:03:00,72.627315,1.4467590000000001,1.2652197318105731,7.465274000000001,7.118055,27.777799999999957,2869.7833333345825
2024-07-23 14:06:00,73.148145,1.5046290000000004,1.2425000460793094,7.581014000000001,7.089124999999999,27.777799999999957,2869.8333333345827
2024-07-23 14:09:00,73.36516,1.3888889999999998,1.2385876659361519,7.436344,7.1469949999999995,28.935099999999977,2869.883333334583
2024-07-23 14:15:00,73.524305,1.3888889999999998,1.222854933436865,7.465274000000001,7.1469949999999995,27.488399999999956,2869.9833333345828
2024-07-23 14:18:00,74.39236,1.359953,1.2251382296533564,7.407408,7.1469949999999995,28.645899999999983,2870.033333334583
2024-07-23 14:24:00,74.55150499999999,1.359953,1.2406205979711526,7.378468,7.1469949999999995,28.35650000000004,2870.133333334583
2024-07-23 14:27:00,74.21875,1.3310179999999994,1.2115968789064575,7.378473,7.1469949999999995,27.77770000000004,2870.183333334583
2024-07-23 14:33:00,73.81366,1.3310179999999994,1.2269651461298208,7.349532999999999,7.1469949999999995,28.06710000000004,2870.283333334583
2024-07-23 14:45:00,74.421295,1.359953,1.2406205979711526,7.3205979999999995,7.089124999999999,28.356499999999983,2870.4833333345828
2024-07-23 14:48:00,76.359955,1.3888879999999997,1.254177123749723,7.378473,7.118055,28.64580000000001,2870.533333334583
2024-07-23 14:54:00,76.90972,1.359953,1.2559617499122027,7.3205979999999995,7.118055,29.224499999999978,2870.633333334583
2024-07-23 14:57:00,78.19734,1.3020829999999997,1.2283278573505592,7.291668,7.146995,27.488499999999988,2870.683333334583
2024-07-23 15:00:00,77.256945,1.3020829999999997,1.2433198901982787,7.3205979999999995,7.204865000000001,29.224500000000035,2870.733333334583
2024-07-23 15:03:00,77.459495,1.359953,1.2559617499122027,7.3205979999999995,7.118055,28.35650000000004,2870.7833333345834
2024-07-23 15:06:00,78.399885,1.3888879999999997,1.269635052710139,7.378473,7.146995,29.513900000000035,2870.8333333345836
2024-07-23 15:09:00,77.79224500000001,1.359953,1.2251382296533564,7.494208,7.233795,29.224500000000035,2870.8833333345838
2024-07-23 15:12:00,76.359955,1.3888889999999998,1.2385876659361519,7.523144,7.233795,27.777800000000013,2870.933333334584
2024-07-23 15:15:00,75.737845,1.3888889999999998,1.2385876659361519,7.465274000000001,7.175925,28.645899999999983,2870.983333334584
2024-07-23 15:18:00,74.609375,1.5046289999999996,1.2589957286722981,7.638884,7.175925,28.64590000000004,2871.0333333345843
2024-07-23 15:21:00,73.56771,1.5046289999999996,1.2425000460793088,7.638884,7.1469949999999995,26.62039999999996,2871.0833333345845
2024-07-23 15:24:00,74.52257,1.5046290000000004,1.2425000460793094,7.581014000000001,7.089124999999999,28.356499999999983,2871.1333333345847
2024-07-23 15:27:00,74.956595,1.4467590000000001,1.2492616170203583,7.465274000000001,7.089124999999999,28.93520000000001,2871.183333334585
2024-07-23 15:30:00,73.524305,1.4467590000000001,1.2331460679932194,7.465274,7.060185,27.777800000000013,2871.233333334585
2024-07-23 15:33:00,73.30729,1.3888889999999998,1.206967999233316,7.407404,7.060185,26.04169999999999,2871.283333334585
2024-07-23 15:36:00,73.480905,1.359953,1.2095199084570174,7.378468,7.089125,27.488399999999956,2871.3333333345854
2024-07-23 15:39:00,73.33623,1.3888889999999998,1.2228549334368664,7.407404,7.089125,26.909700000000043,2871.3833333345856
2024-07-23 15:42:00,73.24942,1.359953,1.2095199084570174,7.378468,7.089125,27.777800000000013,2871.4333333345858
2024-07-23 15:45:00,73.95832999999999,1.3310179999999994,1.1960941610270739,7.349532999999999,7.089125,27.77770000000004,2871.483333334586
2024-07-23 15:48:00,74.53703999999999,1.359953,1.2095199084570174,7.378468,7.089125,28.35650000000004,2871.533333334586
2024-07-23 15:51:00,74.074075,1.4467590000000001,1.2331460679932194,7.494214,7.089125,27.777799999999957,2871.5833333345863
2024-07-23 15:54:00,74.34895499999999,1.5046290000000004,1.2753355050435848,7.523144000000001,7.089124999999999,27.777800000000013,2871.6333333345865
2024-07-23 15:57:00,74.45023,1.3888889999999998,1.2385876659361519,7.436344,7.1469949999999995,28.645899999999983,2871.6833333345867
2024-07-23 16:00:00,73.943865,1.4467590000000001,1.2652197318105731,7.494214,7.1469949999999995,27.488400000000013,2871.733333334587
2024-07-23 16:03:00,74.04513499999999,1.5046290000000004,1.2915146647504,7.494214,7.089124999999999,27.199099999999987,2871.783333334587
2024-07-23 16:06:00,73.10474500000001,1.4756939999999998,1.2623389401011078,7.552079000000001,7.1469949999999995,27.199099999999987,2871.833333334587
2024-07-23 16:09:00,72.569445,1.5046289999999996,1.2425000460793088,7.638884,7.1469949999999995,27.199099999999987,2871.8833333345874
2024-07-23 16:12:00,72.74306,1.5624989999999999,1.2678166362889363,7.638884,7.089124999999999,28.64580000000001,2871.9333333345876
2024-07-23 16:15:00,72.33796,1.5046290000000004,1.2425000460793094,7.523144000000001,7.031255,26.331000000000017,2871.9833333345878
2024-07-23 16:18:00,72.22222,1.3888889999999998,1.2385876659361519,7.436344,7.1469949999999995,27.488400000000013,2872.033333334588
2024-07-23 16:21:00,71.81712999999999,1.4467590000000001,1.2492616170203583,7.523144000000001,7.1469949999999995,26.33099999999996,2872.083333334588
2024-07-23 16:24:00,72.034145,1.5335640000000001,1.2551954756954566,7.552079000000001,7.031255,28.067200000000014,2872.1333333345883
2024-07-23 16:27:00,71.35417,1.4467590000000001,1.2492616170203583,7.523144000000001,7.1469949999999995,27.199099999999987,2872.1833333345885
2024-07-23 16:30:00,70.74653,1.4756939999999998,1.2297282239432177,7.552079000000001,7.089125,28.35650000000004,2872.2333333345887
2024-07-23 16:33:00,71.238425,1.5335640000000001,1.2384115771219215,7.552079000000001,7.002314999999999,27.777800000000013,2872.283333334589
2024-07-23 16:36:00,70.3125,1.4467590000000001,1.216877780570879,7.523144000000001,7.089125,27.488499999999988,2872.333333334589
2024-07-23 16:39:00,71.02141499999999,1.3888889999999998,1.222854933436865,7.465274000000001,7.1469949999999995,26.331000000000017,2872.383333334589
2024-07-23 16:42:00,71.252895,1.4467590000000001,1.216872129095417,7.494214,7.060185,26.909699999999987,2872.4333333345894
2024-07-23 16:45:00,73.24942,1.5046290000000004,1.2424943154239216,7.494214,7.002314999999999,28.93520000000001,2872.4833333345896
2024-07-23 16:48:00,71.846065,1.4467590000000001,1.2331460679932194,7.494214,7.089125,28.64580000000001,2872.5333333345898
2024-07-23 16:51:00,70.74652499999999,1.4756939999999998,1.2297282239432177,7.609949,7.1469949999999995,26.330900000000042,2872.58333333459
2024-07-23 16:54:00,70.630785,1.4467590000000001,1.2492616170203583,7.523144000000001,7.1469949999999995,26.90980000000002,2872.63333333459
2024-07-23 16:57:00,70.471645,1.4467590000000001,1.216872129095417,7.494214,7.060185,27.488400000000013,2872.6833333345903
2024-07-23 17:00:00,69.791665,1.4756939999999998,1.2131730544012351,7.523149,7.031255000000001,27.488399999999956,2872.7333333345905
2024-07-23 17:03:00,69.08275499999999,1.4756939999999998,1.2131730544012351,7.523149,7.031255000000001,26.331099999999992,2872.7833333345907
2024-07-23 17:06:00,69.140625,1.4756939999999998,1.2297225326910084,7.523149,7.060185,26.90979999999996,2872.833333334591
2024-07-23 17:09:00,69.58912000000001,1.5335640000000001,1.2384115771219224,7.523149,6.973385,26.620299999999986,2872.883333334591
2024-07-23 17:12:00,68.590855,1.4756939999999998,1.2297282239432188,7.494209,7.031255000000001,26.331099999999992,2872.933333334591
2024-07-23 17:15:00,68.75,1.4467590000000001,1.2168777805708801,7.465274,7.031255000000001,25.752200000000016,2872.9833333345914
2024-07-23 17:18:00,69.024885,1.4467590000000001,1.216872129095417,7.494214,7.060185,26.331099999999992,2873.0333333345916
2024-07-23 17:21:00,71.22395499999999,1.3020829999999997,1.1670391360856678,7.233798,6.973385,27.777799999999957,2873.0833333345918
2024-07-23 17:24:00,75.679975,1.070602,1.1552384321824867,6.712961,6.886579,28.93520000000001,2873.133333334592
2024-07-23 17:27:00,84.62095,0.8101850000000006,1.133671600469153,6.076388,6.799773,31.828700000000026,2873.183333334592
2024-07-23 17:30:00,84.635415,0.8101849999999997,1.1571896802966777,6.307869999999999,7.089125,30.381899999999973,2873.2333333345923
2024-07-23 17:33:00,80.309605,0.983797,1.174726474612669,6.770837,7.17593,28.935199999999952,2873.2833333345925
2024-07-23 17:36:00,77.459495,1.070602,1.1825685839557527,6.973382,7.20486,28.93520000000001,2873.3333333345927
2024-07-23 17:39:00,75.795715,1.157407,1.2002913047871333,7.089117000000001,7.175929999999999,28.935099999999977,2873.383333334593
2024-07-23 17:42:00,74.66724500000001,1.2152779999999996,1.2007569240569278,7.118053000000001,7.089125,27.77770000000004,2873.433333334593
2024-07-23 17:45:00,72.69964999999999,1.186343,1.1718179692818114,7.089123,7.06019,27.488399999999956,2873.483333334593
2024-07-23 17:48:00,71.614585,1.2442129999999993,1.1854060504501862,7.146988,7.031255000000001,27.199100000000044,2873.5333333345934
2024-07-23 17:51:00,68.60532,1.2442130000000002,1.2002894244842515,7.175928,7.089125,25.462999999999965,2873.5833333345936
2024-07-23 17:54:00,68.055555,1.359953,1.1937490216405764,7.378468,7.060185,26.331099999999992,2873.6333333345938
2024-07-23 17:57:00,67.028355,1.359953,1.1778302412875792,7.378468,7.031255000000001,25.75229999999999,2873.683333334594
2024-07-23 18:00:00,66.2037,1.359953,1.1937490216405764,7.378468,7.060185,25.463000000000022,2873.733333334594
2024-07-23 18:03:00,65.39352,1.3310179999999994,1.1804405272893843,7.320603,7.031255000000001,24.884299999999996,2873.7833333345943
2024-07-23 18:06:00,65.98669,1.3888879999999997,1.1909310923221441,7.349532999999999,6.973385,26.33099999999996,2873.8333333345945
2024-07-23 18:09:00,65.422455,1.359953,1.1937490216405764,7.3205979999999995,7.002314999999999,25.46289999999999,2873.8833333345947
2024-07-23 18:12:00,66.86921,1.359953,1.2251382296533564,7.349538,7.089124999999999,26.04169999999999,2873.933333334595
2024-07-23 18:15:00,65.798615,1.3020829999999997,1.1825742649673938,7.378468000000001,7.1469949999999995,26.331099999999992,2873.983333334595
2024-07-23 18:18:00,66.681135,1.3020829999999997,1.1979601419353365,7.291668,7.089124999999999,26.331000000000017,2874.033333334595
2024-07-23 18:21:00,66.63773,1.2442129999999993,1.1703876126261017,7.320598,7.175925,26.620400000000018,2874.0833333345954
2024-07-23 18:24:00,65.52373,1.2442129999999993,1.155239309251292,7.262727999999999,7.089125,26.041600000000017,2874.1333333345956
2024-07-23 18:27:00,64.91609,1.3020829999999997,1.1825742649673954,7.3205979999999995,7.089125,26.620400000000018,2874.1833333345958
2024-07-23 18:30:00,64.07696999999999,1.3020829999999997,1.1670391360856678,7.349538,7.089125,26.330900000000042,2874.233333334596
2024-07-23 18:33:00,63.122105000000005,1.3020829999999997,1.1670391360856678,7.2916680000000005,7.031255000000001,26.04170000000005,2874.283333334596
2024-07-23 18:36:00,62.731480000000005,1.2442129999999993,1.1245043388681226,7.233798,7.002315,25.173699999999997,2874.3333333345963
2024-07-23 18:39:00,62.051505000000006,1.2442129999999993,1.1552340490860327,7.175927999999999,7.002315,24.884299999999996,2874.3833333345965
2024-07-23 18:42:00,61.877895,1.2442129999999993,1.124504338868123,7.175927999999999,6.944445000000001,25.17360000000002,2874.4333333345967
2024-07-23 18:45:00,61.617475,1.3020829999999997,1.1513539636363368,7.2916680000000005,7.002315,25.173599999999965,2874.483333334597
2024-07-23 18:48:00,60.53241,1.3310180000000003,1.1646351529406351,7.349538000000001,7.03125,24.884299999999996,2874.533333334597
2024-07-23 18:51:00,59.85243,1.3888889999999998,1.1747277158244924,7.436344,7.031255000000001,24.594899999999996,2874.5833333345972
2024-07-23 18:54:00,59.519675,1.3888889999999998,1.1583604418462705,7.523144,7.089125,24.884299999999996,2874.6333333345974
2024-07-23 18:57:00,59.418405,1.4467590000000001,1.1838324210613185,7.523144000000001,7.031255000000001,24.884299999999996,2874.6833333345976
2024-07-23 19:00:00,52.401619999999994,1.1863419999999998,1.142392432407497,7.4074089999999995,7.320607000000001,23.4375,2874.733333334598
2024-07-23 19:03:00,44.372110000000006,1.3310180000000003,1.0997676670694423,7.667824,7.233795999999999,20.83330000000001,2874.783333334598
2024-07-23 19:06:00,38.382525,1.3020839999999998,1.0195925493326352,7.66782,7.146986,21.411999999999978,2874.833333334598
2024-07-23 19:09:00,33.405675,1.3888889999999998,0.9450487198614719,7.320599,6.53935,21.122600000000034,2874.8833333345983
2024-07-24 07:33:00,35.27199,1.0995369999999998,0.6743953434420661,3.90625,3.1828710000000004,20.25460000000004,2874.8833333345983
2024-07-24 07:36:00,38.20891,1.0416669999999995,0.7876384796366279,4.079862,3.616898,19.965300000000013,2874.9333333345985
2024-07-24 07:39:00,41.435185,1.070602,0.8173857994206564,4.6296289999999996,4.166666,19.965300000000013,2874.9833333345987
2024-07-24 07:42:00,68.012155,1.765046,1.0853920288506318,5.642358,4.484952,28.64580000000001,2875.033333334599
2024-07-24 07:45:00,82.60995,1.3888889999999998,1.1909259728357298,7.089117999999999,6.712959000000001,27.488400000000013,2875.083333334599
2024-07-24 07:48:00,83.66608500000001,1.1284720000000004,1.113944380834304,6.0763869999999995,6.047455,26.909700000000043,2875.1333333345992
2024-07-24 07:51:00,93.09896,1.5625,1.163573812571588,6.192132000000001,5.468752,33.27540000000005,2875.1833333345994
2024-07-24 07:54:00,93.258105,1.2152770000000004,1.079841001218847,5.902782,5.642365,32.69670000000002,2875.2333333345996
2024-07-24 07:57:00,88.61400499999999,1.1284729999999996,1.023865723329843,5.497682999999999,5.295140000000001,31.828700000000026,2875.2833333346
2024-07-24 08:00:00,82.91377499999999,1.2152779999999996,1.0798414633360223,5.613428,5.35301,29.224499999999978,2875.3333333346
2024-07-24 08:03:00,87.051505,1.4467590000000001,1.0619652542590208,5.7580979999999995,5.063659,32.117999999999995,2875.3833333346
2024-07-24 08:06:00,87.037035,1.273148,1.1379835032418448,5.787033,5.526624999999999,31.25,2875.4333333346003
2024-07-24 08:09:00,87.326385,1.0995369999999998,1.0995394999615666,5.873842000000001,5.873845,31.5394,2875.4833333346005
2024-07-24 08:12:00,84.05671,1.1284729999999996,1.1284725000115754,6.250003,6.250000000000001,30.6712,2875.5333333346007
2024-07-24 08:15:00,78.77604,1.273148,1.1842248404489382,6.568288000000001,6.39468,27.777799999999957,2875.583333334601
2024-07-24 08:18:00,75.202545,1.3310190000000004,1.164641098725593,6.741894,6.423614999999999,28.645899999999983,2875.633333334601
2024-07-24 08:21:00,73.64005,1.359954,1.129073626827638,6.828704,6.394679999999999,27.777799999999957,2875.6833333346012
2024-07-24 08:24:00,72.497105,1.3888889999999998,1.1583547541950163,6.8865739999999995,6.452545,28.356400000000008,2875.7333333346014
2024-07-24 08:27:00,71.62905,1.3888889999999998,1.1747220879165285,6.973383999999999,6.568285,26.909699999999987,2875.7833333346016
2024-07-24 08:30:00,72.35243,1.5046290000000004,1.208983611970323,7.089124000000001,6.5393550000000005,28.935100000000034,2875.833333334602
2024-07-24 08:33:00,71.412035,1.3888889999999998,1.1583547541950163,7.089124,6.655095,26.909699999999987,2875.883333334602
2024-07-24 08:36:00,72.77199,1.4467590000000001,1.200438590489496,7.118054000000001,6.655094999999999,27.488400000000013,2875.933333334602
2024-07-24 08:39:00,71.94734,1.4467590000000001,1.200432880638723,7.204864,6.741895,28.93520000000001,2875.9833333346023
2024-07-24 08:42:00,71.45544000000001,1.3888889999999998,1.1909259728357284,7.175924,6.799765,28.067200000000014,2876.0333333346025
2024-07-24 08:45:00,71.99074,1.4178230000000003,1.2039403148974146,7.233798,6.828704999999999,27.488400000000013,2876.0833333346027
2024-07-24 08:48:00,73.828125,1.273148,1.1535417583846872,7.031247,6.7997689999999995,27.77770000000004,2876.133333334603
2024-07-24 08:51:00,76.837385,1.2442130000000002,1.1854008836727608,6.886572000000001,6.770829000000001,27.777800000000013,2876.183333334603
2024-07-24 08:54:00,75.810185,1.273148,1.1993559801405573,7.060187999999999,6.915509999999999,28.06710000000001,2876.2333333346032
2024-07-24 08:57:00,73.350695,1.3020829999999997,1.1979601419353365,7.118053,6.915509999999999,28.356499999999983,2876.2833333346034
2024-07-24 09:00:00,71.657985,1.3020829999999997,1.1979601419353365,7.089118,6.886575,27.488400000000013,2876.3333333346036
2024-07-24 09:03:00,70.572915,1.3020829999999997,1.1670391360856678,7.1469879999999995,6.886575,27.199100000000044,2876.383333334604
