Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-07-24 09:06:00,69.58912000000001,1.3020829999999997,1.1670391360856678,7.1469879999999995,6.886575,26.331099999999992,2876.433333334604
2024-07-24 09:09:00,69.87847500000001,1.3020829999999997,1.182568922121659,7.031248,6.799765000000001,26.620299999999986,2876.483333334604
2024-07-24 09:12:00,69.16955999999999,1.2152779999999996,1.1564397268161,6.973382999999999,6.857635000000001,27.199099999999987,2876.5333333346043
2024-07-24 09:15:00,70.399305,1.2152770000000004,1.1564392430884967,6.915512,6.799765000000001,27.488499999999988,2876.5833333346045
2024-07-24 09:18:00,69.66146,1.157407,1.1428784450218061,6.886572000000001,6.857635000000001,26.33099999999996,2876.6333333346047
2024-07-24 09:21:00,69.444445,1.2442129999999993,1.1552340490860327,7.031248,6.857635000000001,26.62039999999996,2876.683333334605
2024-07-24 09:24:00,68.605325,1.3020829999999997,1.1513539636363368,7.175928,6.886575,25.46289999999999,2876.733333334605
2024-07-24 09:27:00,68.34490500000001,1.359953,1.2095144847135262,7.291668,7.002315,26.620400000000018,2876.7833333346052
2024-07-24 09:30:00,68.04109,1.4467590000000001,1.216872129095417,7.436344000000001,7.002315,26.04169999999999,2876.8333333346054
2024-07-24 09:33:00,68.793405,1.4467590000000001,1.2168777805708801,7.407404,6.973385,26.909699999999987,2876.8833333346056
2024-07-24 09:36:00,69.76273,1.3888879999999997,1.2069675439206877,7.320603,6.973385,27.488399999999956,2876.933333334606
2024-07-24 09:39:00,69.47337999999999,1.3310179999999994,1.1804405272893843,7.320603,7.031255000000001,27.199099999999987,2876.983333334606
2024-07-24 09:42:00,70.68866,1.359953,1.2095144847135262,7.233797999999999,6.944445,27.77769999999998,2877.033333334606
2024-07-24 09:45:00,70.54398,1.2442129999999993,1.1703876126261017,7.146988,7.002315,26.33099999999996,2877.0833333346063
2024-07-24 09:48:00,70.67419,1.2152779999999996,1.1713389368875335,7.089123,7.002315,27.199100000000044,2877.1333333346065
2024-07-24 09:51:00,70.61632,1.273148,1.1993559801405573,7.089123,6.944445,27.199000000000012,2877.1833333346067
2024-07-24 09:54:00,70.08101500000001,1.3310179999999994,1.2115968789064575,7.233793,7.002315,26.620400000000018,2877.233333334607
2024-07-24 09:57:00,69.29977,1.359953,1.2095144847135262,7.291668,7.002315,26.331099999999992,2877.283333334607
2024-07-24 10:00:00,69.89294000000001,1.3310179999999994,1.1960887775173932,7.262732999999999,7.002315,27.488400000000013,2877.3333333346072
2024-07-24 10:03:00,70.630785,1.3020829999999997,1.1979601419353372,7.175927999999999,6.973385,27.199000000000012,2877.3833333346074
2024-07-24 10:06:00,69.96528,1.2442129999999993,1.1854060504501862,7.146988,7.031255000000001,26.041600000000017,2877.4333333346076
2024-07-24 10:09:00,69.63252,1.3310179999999994,1.2115968789064584,7.262732999999999,7.031255000000001,26.620300000000043,2877.483333334608
2024-07-24 10:12:00,69.22743,1.359953,1.1937490216405764,7.378468,7.060185,27.199000000000012,2877.533333334608
2024-07-24 10:15:00,69.082755,1.359953,1.1937490216405764,7.407408,7.089125,26.04169999999999,2877.583333334608
2024-07-24 10:18:00,69.05382,1.3888889999999998,1.206967999233316,7.436344,7.089125,26.62039999999996,2877.6333333346083
2024-07-24 10:21:00,69.45891,1.4756939999999998,1.2297282239432177,7.552079000000001,7.089125,27.488400000000013,2877.6833333346085
2024-07-24 10:24:00,67.98321999999999,1.5914349999999997,1.2287932864755475,7.754630000000001,7.089125,25.173500000000047,2877.7333333346087
2024-07-24 10:27:00,67.21643499999999,1.6203699999999994,1.2409341070787743,7.783565,7.089125,25.46289999999999,2877.783333334609
2024-07-24 10:30:00,66.261575,1.6203699999999994,1.2409341070787743,7.754625,7.060185,26.620300000000043,2877.833333334609
2024-07-24 10:33:00,65.81308,1.649305,1.235198511009721,7.812500000000001,7.060185,25.75229999999999,2877.8833333346092
2024-07-24 10:36:00,66.71007,1.6782399999999997,1.247095421954815,7.783565,7.002314999999999,26.33099999999996,2877.9333333346094
2024-07-24 10:39:00,66.623265,1.649305,1.235204701589278,7.72569,6.973385,27.777800000000013,2877.9833333346096
2024-07-24 10:42:00,65.39351500000001,1.6203699999999994,1.2409341070787743,7.6967550000000005,7.002315,26.04169999999999,2878.03333333461
2024-07-24 10:45:00,66.189235,1.649305,1.2530093128139679,7.667820000000001,6.944445,26.04169999999999,2878.08333333461
2024-07-24 10:48:00,65.625,1.5914349999999997,1.2287932864755475,7.667820000000001,7.002315,27.199000000000012,2878.13333333461
2024-07-24 10:51:00,65.65393499999999,1.649305,1.2706111179389825,7.63889,6.944445,26.620300000000043,2878.1833333346103
2024-07-24 10:54:00,72.743055,1.765047,1.2262773827876237,7.75463,6.799773,26.33099999999999,2878.2333333346105
2024-07-24 10:57:00,74.75405,1.6203709999999996,1.223239034718297,7.69676,6.9733789999999996,28.356400000000008,2878.2833333346107
2024-07-24 11:00:00,76.287615,1.5914349999999997,1.2287932864755475,7.66782,7.002314999999999,28.935100000000006,2878.333333334611
2024-07-24 11:03:00,68.93808,1.475695,1.2461111928283726,7.58102,7.1469949999999995,26.909699999999987,2878.383333334611
2024-07-24 11:06:00,68.20023499999999,1.5335649999999994,1.2384120106670378,7.725689999999999,7.175925,26.620299999999986,2878.4333333346112
2024-07-24 11:09:00,68.14236500000001,1.5335649999999994,1.2551901434592887,7.69676,7.175925,27.488399999999956,2878.4833333346114
2024-07-24 11:12:00,68.778935,1.5624989999999999,1.2165846634176225,7.638884,7.002314999999999,26.90979999999996,2878.5333333346116
2024-07-24 11:15:00,68.33044000000001,1.5046289999999996,1.2258299846882579,7.581014000000001,7.060185,27.77769999999998,2878.583333334612
2024-07-24 11:18:00,68.08449,1.5046289999999996,1.2258299846882579,7.581014000000001,7.060185,26.041600000000017,2878.633333334612
2024-07-24 11:21:00,67.954285,1.5914349999999997,1.246173328236072,7.78356,7.1469949999999995,26.331000000000017,2878.683333334612
2024-07-24 11:24:00,68.30150499999999,1.5914349999999997,1.246173328236072,7.78356,7.1469949999999995,26.04169999999999,2878.7333333346123
2024-07-24 11:27:00,67.24537,1.5914349999999997,1.2287932864755475,7.754630000000001,7.089125,26.62039999999996,2878.7833333346125
2024-07-24 11:30:00,66.60879499999999,1.5914349999999997,1.2287932864755475,7.754630000000001,7.089125,26.04169999999999,2878.8333333346127
2024-07-24 11:33:00,66.63773,1.649305,1.2530093128139679,7.754630000000001,7.031255,24.884299999999996,2878.883333334613
2024-07-24 11:36:00,67.144095,1.5914349999999997,1.211220199196948,7.78356,7.089125,26.04169999999999,2878.933333334613
2024-07-24 11:39:00,66.30498,1.5914349999999997,1.2287932864755475,7.754630000000001,7.089125,26.33099999999996,2878.9833333346132
2024-07-24 11:42:00,66.565395,1.5335649999999994,1.2043076604256953,7.66782,7.060185,25.46289999999999,2879.0333333346134
2024-07-24 11:45:00,70.44271,1.3310189999999995,1.1804409888217977,7.262733,6.973384,26.909699999999987,2879.0833333346136
2024-07-24 11:48:00,76.37442,1.070602,1.1414142080787015,6.799771,6.944449,28.06710000000004,2879.133333334614
2024-07-24 11:51:00,79.28241,1.0127319999999997,1.1778289974547589,6.712961,7.060188999999999,29.80329999999998,2879.183333334614
2024-07-24 11:54:00,76.548035,1.1574080000000002,1.1861097044862434,7.089123,7.1469949999999995,28.64590000000004,2879.233333334614
2024-07-24 11:57:00,72.48264,1.5046299999999997,1.2753359528389305,7.72569,7.291670000000001,28.35650000000004,2879.2833333346143
2024-07-24 12:00:00,68.08449,1.6203710000000004,1.2584229475561082,7.957176,7.291664999999999,26.620400000000018,2879.3333333346145
2024-07-24 12:03:00,67.25984,1.649305,1.2530093128139679,7.87037,7.1469949999999995,27.199099999999987,2879.3833333346147
2024-07-24 12:06:00,68.02662000000001,1.6782399999999997,1.2827409368956337,7.812494999999999,7.089124999999999,27.488500000000045,2879.433333334615
2024-07-24 12:09:00,68.54745500000001,1.649305,1.2530093128139679,7.72569,7.002314999999999,27.199099999999987,2879.483333334615
2024-07-24 12:12:00,68.113425,1.5335649999999994,1.221455928738656,7.66782,7.089125,26.041600000000017,2879.5333333346152
2024-07-24 12:15:00,67.96875,1.5914349999999997,1.246173328236072,7.78356,7.1469949999999995,26.04170000000005,2879.5833333346154
2024-07-24 12:18:00,67.24537000000001,1.649305,1.2530093128139679,7.812500000000001,7.089125,26.331000000000017,2879.6333333346156
2024-07-24 12:21:00,66.76794,1.649305,1.2530093128139679,7.812500000000001,7.089125,26.620300000000043,2879.683333334616
2024-07-24 12:24:00,67.54919000000001,1.6782399999999997,1.2650205909266294,7.783565,7.031255,25.75229999999999,2879.733333334616
2024-07-24 12:27:00,67.274305,1.5335640000000001,1.221455499169168,7.552079000000001,6.973385,26.331000000000017,2879.783333334616
2024-07-24 12:30:00,69.3287,1.4467590000000001,1.2168777805708801,7.407404,6.973385,27.488400000000013,2879.8333333346163
2024-07-24 12:33:00,69.15509,1.4178230000000003,1.2039459262092524,7.378468,6.973385,26.909699999999987,2879.8833333346165
2024-07-24 12:36:00,69.03935,1.3888889999999998,1.1909259728357284,7.378474000000001,7.002315,26.62039999999996,2879.9333333346167
2024-07-24 12:39:00,69.90741,1.5335640000000001,1.2384115771219224,7.523149,6.973385,27.77770000000004,2879.983333334617
2024-07-24 12:42:00,69.47337999999999,1.5046290000000004,1.2258299846882594,7.494214,6.973385,25.75229999999999,2880.033333334617
2024-07-24 12:54:00,67.96875,1.4178240000000004,1.2200993184877191,7.494214,7.11806,27.199099999999987,2880.233333334617
2024-07-24 12:57:00,66.927085,1.5046289999999996,1.2089894644849024,7.638884,7.089125,26.04169999999999,2880.283333334617
2024-07-24 13:00:00,65.46586,1.5335649999999994,1.2384120106670364,7.69676,7.1469949999999995,26.620400000000018,2880.3333333346172
2024-07-24 13:03:00,63.0353,1.5046289999999996,1.2089894644849024,7.581014000000001,7.031255000000001,26.331000000000017,2880.3833333346174
2024-07-24 13:09:00,62.760415,1.5046289999999996,1.2089836119703228,7.552084,7.002315,24.884299999999996,2880.4833333346173
2024-07-24 13:12:00,61.385994999999994,1.5335640000000001,1.1694211700880288,7.378469000000001,6.7129650000000005,25.173699999999997,2880.5333333346175
2024-07-24 13:18:00,61.646415000000005,1.4756939999999998,1.162433162111763,7.349539,6.770835000000001,23.7269,2880.6333333346174
2024-07-24 13:21:00,61.24132,1.5046289999999996,1.1747344572979688,7.4074040000000005,6.799765,25.752300000000048,2880.6833333346176
2024-07-24 13:36:00,63.006365,1.4467590000000001,1.1670339357204598,7.378474,6.857635000000001,24.884299999999996,2880.9333333346176
2024-07-24 13:39:00,63.10764,1.4467590000000001,1.1500576787132561,7.349534000000001,6.799765,25.17360000000002,2880.983333334618
2024-07-24 13:42:00,64.53993,1.5046290000000004,1.191952727803482,7.378474,6.799765000000001,25.463000000000022,2881.033333334618
2024-07-24 13:48:00,64.81481500000001,1.5046290000000004,1.208983611970323,7.378474,6.828704999999999,26.909699999999987,2881.133333334618
2024-07-24 13:51:00,66.319445,1.5046290000000004,1.208983611970323,7.349534000000001,6.799765000000001,25.463000000000022,2881.183333334618
2024-07-24 13:54:00,65.61053,1.4467590000000001,1.216872129095417,7.494214,7.060185,25.17360000000002,2881.2333333346182
2024-07-24 14:00:00,65.43692,1.4467590000000001,1.200438590489496,7.523144000000001,7.060185,26.04169999999999,2881.333333334618
2024-07-24 14:03:00,66.030095,1.5046290000000004,1.208983611970323,7.494214,6.944445,26.331000000000017,2881.3833333346183
2024-07-24 14:06:00,65.234375,1.4467590000000001,1.200438590489496,7.523144000000001,7.060185,26.04169999999999,2881.4333333346185
2024-07-24 14:09:00,68.532985,1.5046290000000004,1.2424943154239216,7.609954000000001,7.118055,26.04170000000005,2881.4833333346187
2024-07-24 14:15:00,68.31597500000001,1.5046290000000004,1.2424943154239216,7.609954000000001,7.118055,26.62039999999996,2881.5833333346186
2024-07-24 14:18:00,68.22917,1.4756939999999998,1.2297282239432177,7.552079000000001,7.089125,26.620300000000043,2881.633333334619
2024-07-24 14:24:00,69.19849500000001,1.5046290000000004,1.2425000460793094,7.523144000000001,7.031255,27.777800000000013,2881.7333333346187
2024-07-24 14:27:00,68.77893499999999,1.3888889999999998,1.222854933436865,7.465274000000001,7.1469949999999995,26.620400000000018,2881.783333334619
2024-07-24 14:33:00,69.01042000000001,1.3888889999999998,1.206967999233316,7.436344,7.089125,26.62039999999996,2881.883333334619
2024-07-24 14:36:00,69.2853,1.3888889999999998,1.206967999233316,7.436344,7.089125,26.909699999999987,2881.933333334619
2024-07-24 14:39:00,70.51504499999999,1.5046290000000004,1.2589957286722988,7.581014000000001,7.118055,26.909699999999987,2881.983333334619
2024-07-24 14:45:00,69.53125,1.4467590000000001,1.216877780570879,7.581014000000001,7.1469949999999995,26.33099999999996,2882.083333334619
2024-07-24 14:48:00,70.78993,1.5046290000000004,1.2425000460793094,7.581014000000001,7.089124999999999,27.488400000000013,2882.1333333346192
2024-07-24 14:51:00,70.833335,1.5046290000000004,1.2425000460793094,7.581014000000001,7.089124999999999,26.620299999999986,2882.1833333346194
2024-07-24 14:54:00,70.55845,1.4467590000000001,1.216877780570879,7.523144000000001,7.089125,26.909700000000043,2882.2333333346196
2024-07-24 15:00:00,69.47337999999999,1.4467590000000001,1.216877780570879,7.523144000000001,7.089125,26.90979999999996,2882.3333333346195
2024-07-24 15:03:00,71.12268499999999,1.5335640000000001,1.255195475695458,7.667819,7.146995,26.620300000000043,2882.3833333346197
2024-07-24 15:09:00,70.109955,1.4756939999999998,1.24611074615677,7.638889000000001,7.204865000000001,26.620400000000018,2882.4833333346196
2024-07-24 15:12:00,70.21123,1.5046289999999996,1.2424943154239214,7.667824,7.175925,27.199099999999987,2882.53333333462
2024-07-24 15:15:00,71.03587999999999,1.5335640000000001,1.2551897059991386,7.638889000000001,7.118055,27.199099999999987,2882.58333333462
2024-07-24 15:21:00,70.833335,1.4756939999999998,1.24611074615677,7.609949,7.175925,26.90979999999996,2882.68333333462
2024-07-24 15:24:00,71.67245500000001,1.5046290000000004,1.2425000460793094,7.581014000000001,7.089124999999999,26.909700000000043,2882.73333333462
2024-07-24 15:30:00,72.381365,1.4467590000000001,1.216877780570879,7.523144,7.089124999999999,28.06710000000004,2882.83333333462
2024-07-24 15:33:00,72.034145,1.3888889999999998,1.2385876659361519,7.465274000000001,7.175925,27.488400000000013,2882.88333333462
2024-07-24 15:39:00,72.20775499999999,1.3888889999999998,1.2385876659361519,7.436344,7.1469949999999995,26.909699999999987,2882.98333333462
2024-07-24 15:42:00,73.42303,1.4467590000000001,1.2492616170203583,7.465274000000001,7.089124999999999,27.777800000000013,2883.0333333346202
2024-07-24 15:45:00,72.931135,1.3888889999999998,1.2385876659361519,7.465274000000001,7.175925,26.620400000000018,2883.0833333346204
2024-07-24 15:51:00,72.96007,1.3888889999999998,1.2385876659361519,7.465274000000001,7.175925,26.620300000000043,2883.1833333346203
2024-07-24 15:54:00,73.466435,1.4467590000000001,1.2492616170203594,7.523144,7.146995,27.488399999999956,2883.2333333346205
2024-07-24 16:00:00,72.82986500000001,1.4467590000000001,1.2492616170203594,7.581014000000001,7.204865000000001,28.067099999999982,2883.3333333346204
2024-07-24 16:03:00,72.757525,1.4467590000000001,1.2652197318105731,7.523144000000001,7.175925,27.777799999999957,2883.3833333346206
2024-07-24 16:06:00,72.35243,1.4467590000000001,1.2492616170203583,7.523144000000001,7.1469949999999995,27.777800000000013,2883.433333334621
2024-07-24 16:15:00,72.800925,1.359953,1.209519908457017,7.436338000000001,7.1469949999999995,26.331000000000017,2883.583333334621
2024-07-24 16:21:00,73.20601500000001,1.4178230000000003,1.2200988661425052,7.378468,7.002314999999999,28.935099999999977,2883.683333334621
2024-07-24 16:24:00,72.22222,1.359953,1.1778302412875792,7.378468,7.031255000000001,27.488399999999956,2883.733333334621
2024-07-24 16:30:00,71.74479500000001,1.359953,1.209514484713525,7.349538000000001,7.060185,28.645899999999983,2883.833333334621
2024-07-24 16:33:00,71.15162,1.359953,1.1937490216405764,7.349538000000001,7.031255000000001,26.909699999999987,2883.883333334621
2024-07-24 16:36:00,71.281825,1.359953,1.1937490216405764,7.349538000000001,7.031255000000001,26.620400000000018,2883.9333333346212
2024-07-24 16:42:00,70.74653,1.3888889999999998,1.1909259728357284,7.378474000000001,7.002315,27.777800000000013,2884.033333334621
2024-07-24 16:45:00,71.05035000000001,1.4467590000000001,1.2168777805708801,7.407404,6.973385,26.620400000000018,2884.0833333346213
2024-07-24 16:48:00,70.601855,1.4467590000000001,1.2168777805708801,7.407404,6.973385,26.909699999999987,2884.1333333346215
2024-07-24 16:51:00,70.54398,1.359953,1.1937490216405764,7.378468,7.060185,26.909699999999987,2884.1833333346217
2024-07-24 16:57:00,70.51504499999999,1.359953,1.1937490216405764,7.378468,7.060185,26.620299999999986,2884.2833333346216
2024-07-24 17:00:00,70.211225,1.359953,1.1937490216405764,7.378468,7.060185,27.199100000000044,2884.333333334622
2024-07-24 17:03:00,70.095485,1.359953,1.1937490216405764,7.378468,7.060185,27.488499999999988,2884.383333334622
2024-07-24 17:06:00,69.76273,1.359953,1.1937490216405764,7.378468,7.060185,26.620400000000018,2884.433333334622
2024-07-24 17:12:00,70.269095,1.3888879999999997,1.2069675439206877,7.349532999999999,7.002314999999999,27.488400000000013,2884.533333334622
2024-07-24 17:15:00,71.252895,1.359953,1.1937490216405764,7.2916680000000005,6.973385,26.33099999999996,2884.5833333346222
2024-07-24 17:18:00,71.19502,1.359953,1.1937490216405764,7.2916680000000005,6.973385,26.331000000000017,2884.6333333346224
2024-07-24 17:21:00,71.49884499999999,1.3888879999999997,1.2069675439206877,7.349532999999999,7.002314999999999,27.488400000000013,2884.6833333346226
2024-07-24 17:27:00,71.29629499999999,1.3310179999999994,1.1960887775173923,7.320603,7.060185,29.80329999999998,2884.7833333346225
2024-07-24 17:30:00,70.949075,1.3310179999999994,1.2115968789064575,7.378473,7.1469949999999995,26.620299999999986,2884.8333333346227
2024-07-24 17:36:00,70.54398,1.359953,1.209519908457017,7.436338000000001,7.1469949999999995,26.909700000000043,2884.9333333346226
2024-07-24 17:39:00,69.979745,1.359953,1.2251382296533564,7.436338000000001,7.175925,26.620299999999986,2884.983333334623
2024-07-24 17:42:00,67.43345,1.359954,1.1937494800139101,7.436344,7.11806,27.488400000000013,2885.033333334623
2024-07-24 17:48:00,66.81134,1.4178240000000004,1.2039463745485999,7.523144000000001,7.11806,26.620400000000018,2885.133333334623
2024-07-24 17:51:00,64.322915,1.4467590000000001,1.200438590489497,7.494209,7.03125,25.75229999999999,2885.183333334623
2024-07-24 17:57:00,64.12037000000001,1.4756939999999998,1.2131730544012351,7.523149,7.031255000000001,25.17360000000002,2885.283333334623
2024-07-24 18:00:00,63.136575,1.4756939999999998,1.1964491592678932,7.552079000000001,7.031255000000001,26.62039999999996,2885.333333334623
2024-07-24 18:06:00,63.16551,1.4756939999999998,1.1964491592678932,7.552079000000001,7.031255000000001,25.17360000000002,2885.433333334623
2024-07-25 07:30:00,45.87674,0.4050929999999999,0.5245731282144337,2.835647999999999,3.0960650000000003,22.56940000000003,2885.433333334623
2024-07-25 07:33:00,35.4456,0.8969909999999999,0.6377473083560957,3.6458329999999997,3.1828710000000004,19.386600000000044,2885.4833333346232
2024-07-25 07:36:00,35.72049,1.0416669999999995,0.8052534039865593,3.90625,3.4722230000000005,21.412099999999953,2885.5333333346234
2024-07-25 07:39:00,40.263310000000004,1.0706019999999992,0.7995961664432678,4.513889,4.021994,21.41210000000001,2885.5833333346236
2024-07-25 07:42:00,70.06655,1.6203709999999996,0.9904633954692476,5.381940999999999,4.31134,24.305499999999995,2885.633333334624
2024-07-25 07:45:00,81.032985,1.3310189999999995,1.132548292203212,6.539351,6.1631920000000004,26.62039999999996,2885.683333334624
2024-07-25 07:48:00,83.304395,1.1284729999999996,1.0992836127270258,5.960652,5.902779000000001,30.092600000000004,2885.733333334624
2024-07-25 07:51:00,94.241895,1.5046299999999997,1.2089840440690454,6.163192,5.613422,33.85410000000002,2885.7833333346243
2024-07-25 07:54:00,94.32870500000001,1.1284720000000004,1.0544782345479278,5.815977,5.671295000000001,32.696799999999996,2885.8333333346245
2024-07-25 07:57:00,92.824075,1.0416670000000003,1.0124538030832606,5.381947,5.324070000000001,32.986099999999965,2885.8833333346247
2024-07-25 08:00:00,88.80207999999999,1.0127319999999997,1.0127320000200055,5.381942,5.381940000000001,32.11809999999997,2885.933333334625
2024-07-25 08:03:00,92.476855,1.2152780000000005,1.0319527044036618,5.410877000000001,5.063659,34.14340000000004,2885.983333334625
2024-07-25 08:06:00,91.95602,1.0995369999999998,1.0703438028791086,5.555552,5.497685,32.407399999999996,2886.0333333346252
2024-07-25 08:09:00,90.14757,1.157407,1.1134405803706986,6.018517,5.931710000000001,31.828700000000026,2886.0833333346254
2024-07-25 08:12:00,86.212385,1.1284729999999996,1.1428814451820757,6.221063,6.250000000000001,30.9606,2886.1333333346256
2024-07-25 08:15:00,84.23032,1.070602,1.113443068639442,6.221062000000001,6.307869999999999,30.382000000000005,2886.183333334626
2024-07-25 08:18:00,84.62095,1.0995369999999998,1.0995394999615666,6.307872000000001,6.307875,30.092600000000004,2886.233333334626
2024-07-25 08:21:00,82.79803000000001,1.186343,1.1423929199806013,6.4236130000000005,6.33681,30.67130000000003,2886.283333334626
2024-07-25 08:24:00,81.293405,1.2152779999999996,1.1414174235147914,6.597218,6.4525500000000005,30.3819,2886.3333333346263
2024-07-25 08:27:00,80.787035,1.2442129999999993,1.1703824000721461,6.712968,6.568285,28.93520000000001,2886.3833333346265
2024-07-25 08:30:00,77.965855,1.186343,1.1571663113537856,6.741897999999999,6.684024999999999,28.93520000000001,2886.4333333346267
2024-07-25 08:33:00,77.488425,1.2442129999999993,1.139945126323467,6.857638,6.655095,29.513900000000035,2886.483333334627
2024-07-25 08:36:00,75.78125,1.2152779999999996,1.1564448978838586,6.857638,6.741899999999999,29.513900000000035,2886.533333334627
2024-07-25 08:39:00,76.31655,1.3020829999999997,1.182568922121659,6.9444479999999995,6.7129650000000005,28.935199999999952,2886.5833333346272
2024-07-25 08:42:00,76.69271,1.157407,1.1861042765855576,6.799772000000001,6.857635000000001,27.488499999999988,2886.6333333346274
2024-07-25 08:45:00,76.80845,1.3020829999999997,1.182568922121659,7.089118,6.857635000000001,29.51400000000001,2886.6833333346276
2024-07-25 08:48:00,75.76678,1.1863419999999998,1.1718124319592833,6.886577,6.857635000000001,28.645899999999983,2886.733333334628
2024-07-25 08:51:00,76.417825,1.157407,1.1718149691294042,6.857642,6.886575,28.356499999999983,2886.783333334628
2024-07-25 08:54:00,76.99652499999999,1.0995369999999998,1.1564394767326407,6.799772,6.9155050000000005,28.93520000000001,2886.833333334628
2024-07-25 08:57:00,74.001735,1.3020830000000005,1.2132078359758889,7.146988,6.973375,28.64580000000001,2886.8833333346283
2024-07-25 09:00:00,71.45544000000001,1.475695,1.2297229754320225,7.43634,6.973375,27.777800000000013,2886.9333333346285
2024-07-25 09:03:00,69.87847500000001,1.5046299999999997,1.191953155824748,7.52315,6.94444,27.488399999999956,2886.9833333346287
2024-07-25 09:06:00,68.98148499999999,1.4756939999999998,1.1964433473825387,7.4074089999999995,6.886575,27.199100000000044,2887.033333334629
2024-07-25 09:09:00,70.97801,1.3020829999999997,1.182568922121659,7.031248,6.799765000000001,27.777800000000013,2887.083333334629
2024-07-25 09:12:00,72.20775499999999,1.244212,1.1703819200541403,6.944446999999999,6.799765000000001,27.488400000000013,2887.1333333346292
2024-07-25 09:15:00,73.13368,1.2152770000000004,1.1564392430884967,6.915512,6.799765000000001,27.777799999999957,2887.1833333346294
2024-07-25 09:18:00,74.94212999999999,1.1284729999999996,1.157166361370134,6.741902,6.7997689999999995,28.35650000000004,2887.2333333346296
2024-07-25 09:21:00,74.074075,1.2152779999999996,1.18610465469426,6.973382999999999,6.9155050000000005,28.067099999999982,2887.28333333463
2024-07-25 09:24:00,73.46643499999999,1.3020829999999997,1.182568922121659,7.1180579999999996,6.886575000000001,27.777800000000013,2887.33333333463
2024-07-25 09:27:00,76.099535,1.0995369999999998,1.156444314022041,6.799766,6.915509,29.224499999999978,2887.38333333463
2024-07-25 09:30:00,83.506945,0.8391209999999996,1.1154938684853057,6.221068999999999,6.828708000000001,31.53929999999997,2887.4333333346303
2024-07-25 09:33:00,89.6412,0.6365740000000004,1.0959224963220393,5.787033000000001,6.886579,31.828700000000026,2887.4833333346305
2024-07-25 09:36:00,86.935765,0.8391210000000004,1.1754266869013736,6.394676,7.1469949999999995,31.82869999999997,2887.5333333346307
2024-07-25 09:39:00,80.12152499999999,1.070602,1.2228510218893553,7.002317999999999,7.320605999999999,29.803200000000004,2887.583333334631
2024-07-25 09:42:00,75.028935,1.3888889999999998,1.2541829556649817,7.494209,7.2338,28.067200000000014,2887.633333334631
2024-07-25 09:45:00,71.788195,1.4756939999999998,1.2297282239432177,7.581014000000001,7.11806,26.331099999999992,2887.6833333346312
2024-07-25 09:48:00,70.8478,1.5046289999999996,1.2258299846882588,7.552084,7.031255000000001,27.488499999999988,2887.7333333346314
2024-07-25 09:51:00,69.83507,1.5046289999999996,1.2258299846882588,7.523143999999999,7.002315,26.90979999999996,2887.7833333346316
2024-07-25 09:54:00,69.2853,1.5046289999999996,1.2258299846882588,7.523143999999999,7.002315,26.62039999999996,2887.833333334632
2024-07-25 09:57:00,69.140625,1.5335649999999994,1.2384120106670378,7.58102,7.031255000000001,27.488500000000045,2887.883333334632
2024-07-25 10:00:00,68.98148499999999,1.5335649999999994,1.221455928738656,7.60995,7.031255000000001,26.33099999999996,2887.933333334632
2024-07-25 10:03:00,70.023145,1.5624989999999999,1.2509199238674142,7.581014000000001,7.002314999999999,27.777800000000013,2887.9833333346323
2024-07-25 10:06:00,70.13888499999999,1.4467590000000001,1.2168777805708801,7.465274,7.031255000000001,26.04169999999999,2888.0333333346325
2024-07-25 10:09:00,70.992475,1.4467590000000001,1.2331460679932194,7.494214,7.089125,28.64580000000001,2888.0833333346327
2024-07-25 10:12:00,72.13542,1.5046290000000004,1.2425000460793094,7.581014000000001,7.089124999999999,26.909699999999987,2888.133333334633
2024-07-25 10:15:00,71.35417,1.4467590000000001,1.2492616170203583,7.523144000000001,7.1469949999999995,27.199100000000044,2888.183333334633
2024-07-25 10:18:00,72.68518499999999,1.4467590000000001,1.2331460679932194,7.523144,7.118055,27.488400000000013,2888.2333333346332
2024-07-25 10:21:00,72.45370500000001,1.3310179999999994,1.2115968789064575,7.378473,7.1469949999999995,28.067099999999982,2888.2833333346334
2024-07-25 10:24:00,73.292825,1.3020829999999997,1.1825742649673954,7.3205979999999995,7.089125,27.488400000000013,2888.3333333346336
2024-07-25 10:27:00,73.900465,1.3020829999999997,1.1979601419353365,7.2916680000000005,7.089125,28.06710000000004,2888.383333334634
2024-07-25 10:30:00,74.074075,1.3020829999999997,1.1825742649673954,7.3205979999999995,7.089125,28.06710000000004,2888.433333334634
2024-07-25 10:33:00,73.553245,1.359953,1.2095199084570174,7.378468,7.089125,28.067099999999982,2888.483333334634
2024-07-25 10:36:00,73.09027499999999,1.4467590000000001,1.2652197318105731,7.494214,7.1469949999999995,27.488400000000013,2888.5333333346343
2024-07-25 10:39:00,71.42650499999999,1.4467590000000001,1.216877780570879,7.552079000000001,7.11806,26.909700000000043,2888.5833333346345
2024-07-25 10:42:00,70.630785,1.4756939999999998,1.2297282239432177,7.552079000000001,7.089125,27.488499999999988,2888.6333333346347
2024-07-25 10:45:00,70.29803000000001,1.4756939999999998,1.2297282239432177,7.552079000000001,7.089125,26.331000000000017,2888.683333334635
2024-07-25 10:48:00,70.41377,1.4756939999999998,1.2297282239432177,7.552079000000001,7.089125,26.909699999999987,2888.733333334635
2024-07-25 10:51:00,70.992475,1.4756939999999998,1.2623389401011078,7.552079000000001,7.1469949999999995,25.463000000000022,2888.7833333346352
2024-07-25 10:54:00,72.30902499999999,1.5046290000000004,1.2425000460793094,7.581014000000001,7.089124999999999,28.067099999999982,2888.8333333346354
2024-07-25 10:57:00,71.52777499999999,1.4467590000000001,1.2492616170203583,7.523144000000001,7.1469949999999995,26.909699999999987,2888.8833333346356
2024-07-25 11:00:00,72.800925,1.5046290000000004,1.2753355050435848,7.523144000000001,7.089124999999999,28.645899999999983,2888.933333334636
2024-07-25 11:03:00,73.466435,1.4467590000000001,1.2492616170203583,7.465274000000001,7.089124999999999,27.488400000000013,2888.983333334636
2024-07-25 11:06:00,74.0162,1.4467590000000001,1.2492616170203594,7.523144,7.146995,29.224599999999953,2889.033333334636
2024-07-25 11:09:00,73.68345,1.4178230000000003,1.2361006698874848,7.494208,7.146995,27.199099999999987,2889.0833333346363
2024-07-25 11:12:00,74.840855,1.4178230000000003,1.2361006698874848,7.494208,7.146995,28.067099999999982,2889.1333333346365
2024-07-25 11:15:00,74.233215,1.3310179999999994,1.2269651461298208,7.407403,7.204865000000001,28.64580000000001,2889.1833333346367
2024-07-25 11:18:00,76.31655,1.359953,1.2559617499122013,7.378468000000001,7.175924999999999,28.645899999999983,2889.233333334637
2024-07-25 11:21:00,77.618635,1.359953,1.2559617499122013,7.378468000000001,7.175924999999999,29.513900000000035,2889.283333334637
2024-07-25 11:24:00,77.126735,1.3020829999999997,1.2433198901982787,7.3205979999999995,7.204865000000001,29.224499999999978,2889.3333333346372
2024-07-25 11:27:00,77.82118,1.359953,1.2559617499122027,7.349538,7.146995,28.356499999999983,2889.3833333346374
2024-07-25 11:30:00,76.96759499999999,1.3020829999999997,1.2283278573505592,7.349538,7.204865000000001,28.935100000000034,2889.4333333346376
2024-07-25 11:33:00,76.69271,1.3020829999999997,1.2283278573505592,7.3205979999999995,7.175925,28.93520000000001,2889.483333334638
2024-07-25 11:36:00,75.96933,1.3310179999999994,1.2115968789064575,7.320603,7.089125,28.93520000000001,2889.533333334638
2024-07-25 11:39:00,75.23148,1.359953,1.209514484713525,7.349538000000001,7.060185,28.356499999999983,2889.583333334638
2024-07-25 12:03:00,75.78125,1.359953,1.2406205979711526,7.436338000000001,7.204865000000001,28.64580000000001,2889.9833333346382
2024-07-25 12:06:00,76.417825,1.3310179999999994,1.2421937149906974,7.378473,7.204865000000001,29.513800000000003,2890.0333333346384
2024-07-25 12:09:00,77.256945,1.359953,1.2559617499122027,7.3205979999999995,7.118055,28.935100000000034,2890.0833333346386
2024-07-25 12:12:00,76.44676000000001,1.3020829999999997,1.2132130832547992,7.3205979999999995,7.1469949999999995,28.356499999999983,2890.133333334639
2024-07-25 12:15:00,76.28761499999999,1.3020829999999997,1.2283278573505592,7.3205979999999995,7.175925,28.64580000000001,2890.183333334639
2024-07-25 12:18:00,76.15740500000001,1.3310179999999994,1.2421937149906974,7.349532999999999,7.175925,28.935100000000034,2890.233333334639
2024-07-25 12:21:00,75.9838,1.3310179999999994,1.2269598592621436,7.378473,7.175925,28.645899999999983,2890.2833333346393
2024-07-25 12:24:00,76.08507,1.3310179999999994,1.2421937149906974,7.349532999999999,7.175925,28.067200000000014,2890.3333333346395
2024-07-25 12:27:00,75.882525,1.3310179999999994,1.2269651461298208,7.349532999999999,7.1469949999999995,29.22460000000001,2890.3833333346397
2024-07-25 12:30:00,75.66551000000001,1.3310179999999994,1.2115968789064575,7.378473,7.1469949999999995,28.935100000000034,2890.43333333464
2024-07-25 12:33:00,75.47743,1.359953,1.2251382296533564,7.407408,7.1469949999999995,27.488499999999988,2890.48333333464
2024-07-25 12:36:00,75.014465,1.359953,1.2406152719357106,7.407408,7.175925,27.777800000000013,2890.5333333346402
2024-07-25 12:39:00,74.86979,1.359953,1.2095199084570174,7.378468,7.089125,28.067099999999982,2890.5833333346404
2024-07-25 12:42:00,74.305555,1.3888889999999998,1.2385876659361519,7.436344,7.1469949999999995,28.356599999999958,2890.6333333346406
2024-07-25 12:45:00,74.18981500000001,1.4178230000000003,1.2519466492652438,7.436338000000001,7.118055,28.93520000000001,2890.683333334641
2024-07-25 12:48:00,73.9728,1.359953,1.2251382296533564,7.407408,7.1469949999999995,27.199099999999987,2890.733333334641
2024-07-25 12:51:00,74.0162,1.4178230000000003,1.2519466492652438,7.407408,7.089124999999999,27.777800000000013,2890.783333334641
2024-07-25 12:54:00,72.743055,1.3888889999999998,1.2385876659361519,7.436344,7.1469949999999995,27.488499999999988,2890.8333333346413
2024-07-25 12:57:00,71.903935,1.359953,1.2251382296533564,7.407408,7.1469949999999995,28.06710000000004,2890.8833333346415
2024-07-25 13:00:00,71.20949,1.359953,1.1937490216405764,7.407408,7.089125,27.488399999999956,2890.9333333346417
2024-07-25 13:03:00,70.818865,1.359953,1.2251382296533564,7.407408,7.1469949999999995,27.199099999999987,2890.983333334642
2024-07-25 13:06:00,70.78993,1.4178230000000003,1.2200988661425052,7.407408,7.031255,26.909700000000043,2891.033333334642
2024-07-25 13:09:00,69.502315,1.359953,1.1937490216405764,7.378468,7.060185,26.33099999999996,2891.0833333346422
2024-07-25 13:12:00,69.18402499999999,1.359953,1.1937490216405764,7.407408,7.089125,26.620400000000018,2891.1333333346424
2024-07-25 13:15:00,70.225695,1.4178230000000003,1.2200988661425052,7.407408,7.031255,26.041600000000017,2891.1833333346426
2024-07-25 13:18:00,70.587385,1.4178230000000003,1.2200988661425052,7.494208,7.118055,26.620300000000043,2891.233333334643
2024-07-25 13:21:00,70.037615,1.3310179999999994,1.2269651461298208,7.407403,7.204865000000001,27.488399999999956,2891.283333334643
2024-07-25 13:24:00,70.587385,1.3310179999999994,1.2115968789064575,7.407403,7.175925,27.199099999999987,2891.333333334643
2024-07-25 13:27:00,70.42824,1.3888879999999997,1.2385872026997402,7.407403,7.118055,27.488499999999988,2891.3833333346433
2024-07-25 13:30:00,71.484375,1.3888879999999997,1.2385872026997402,7.407403,7.118055,27.199099999999987,2891.4333333346435
2024-07-25 13:33:00,71.74479500000001,1.3888879999999997,1.222854474134191,7.465273,7.146995,27.488399999999956,2891.4833333346437
2024-07-25 13:36:00,70.42824,1.359953,1.2406205979711526,7.436338000000001,7.204865000000001,27.199099999999987,2891.533333334644
2024-07-25 13:39:00,71.20948999999999,1.359953,1.209519908457017,7.436338000000001,7.1469949999999995,28.93520000000001,2891.583333334644
2024-07-25 13:42:00,70.35589999999999,1.3310179999999994,1.2269598592621436,7.378473,7.175925,26.331000000000017,2891.6333333346442
2024-07-25 13:45:00,71.29629499999999,1.3310179999999994,1.2115968789064575,7.407403,7.175925,27.199099999999987,2891.6833333346444
2024-07-25 13:48:00,70.71759499999999,1.359953,1.2251382296533564,7.436338000000001,7.175925,26.33099999999996,2891.7333333346446
2024-07-25 13:51:00,70.717595,1.359953,1.2251382296533564,7.407408,7.1469949999999995,27.199099999999987,2891.783333334645
2024-07-25 13:54:00,70.949075,1.359953,1.2251382296533564,7.436338000000001,7.175925,27.488499999999988,2891.833333334645
2024-07-25 13:57:00,72.193285,1.4178230000000003,1.2361006698874848,7.494208,7.146995,27.488499999999988,2891.883333334645
2024-07-25 14:00:00,71.788195,1.3310179999999994,1.1960941610270739,7.465273,7.204865000000001,26.909699999999987,2891.9333333346453
2024-07-25 14:03:00,73.33623,1.3888879999999997,1.2385872026997402,7.465273,7.175924999999999,28.64580000000001,2891.9833333346455
2024-07-25 14:06:00,72.80093,1.359953,1.2406152719357106,7.4652780000000005,7.233795000000001,27.777799999999957,2892.0333333346457
2024-07-25 14:09:00,74.117475,1.359953,1.2559617499122027,7.436338,7.233795000000001,28.64580000000001,2892.083333334646
2024-07-25 14:12:00,74.86979,1.359953,1.2406152719357106,7.4652780000000005,7.233795000000001,28.645899999999983,2892.133333334646
2024-07-25 14:15:00,75.46296000000001,1.359953,1.2559617499122027,7.436338,7.233795000000001,27.488400000000013,2892.1833333346462
2024-07-25 14:18:00,75.0,1.3020829999999997,1.2283278573505592,7.436338,7.291665000000001,28.067200000000014,2892.2333333346464
2024-07-25 14:21:00,75.37615500000001,1.3020829999999997,1.2283278573505572,7.378468000000001,7.233795,28.93520000000001,2892.2833333346466
2024-07-25 14:24:00,75.694445,1.3020829999999997,1.2283278573505592,7.291668,7.146995,28.93520000000001,2892.333333334647
2024-07-25 14:27:00,75.72338,1.2442129999999993,1.215047800017741,7.291668,7.233795,28.64580000000001,2892.383333334647
2024-07-25 14:30:00,75.67998,1.3020829999999997,1.2283278573505592,7.349538,7.204865000000001,29.51389999999998,2892.433333334647
2024-07-25 14:33:00,75.593175,1.3020829999999997,1.2283278573505592,7.349538,7.204865000000001,27.77770000000004,2892.4833333346473
2024-07-25 14:36:00,75.30382,1.3310179999999994,1.2421937149906974,7.378473,7.204865000000001,28.93520000000001,2892.5333333346475
2024-07-25 14:39:00,75.217015,1.3020829999999997,1.2283278573505572,7.378468000000001,7.233795,28.64580000000001,2892.5833333346477
2024-07-25 14:42:00,76.15740500000001,1.3888879999999997,1.2696350527101377,7.407403,7.175924999999999,29.224500000000035,2892.633333334648
2024-07-25 14:45:00,75.318285,1.3310179999999994,1.2269651461298208,7.407403,7.204865000000001,28.93520000000001,2892.683333334648
2024-07-25 14:48:00,76.056135,1.3888879999999997,1.254177123749723,7.378473,7.118055,28.93520000000001,2892.7333333346483
2024-07-25 14:51:00,74.75405,1.3310179999999994,1.2421937149906974,7.349532999999999,7.175925,28.067099999999982,2892.7833333346484
2024-07-25 14:54:00,75.66551,1.3888879999999997,1.2541824885461121,7.407403,7.146995,28.935199999999952,2892.8333333346486
2024-07-25 14:57:00,75.67998,1.359953,1.2406205979711526,7.378468000000001,7.146995,28.935199999999952,2892.883333334649
2024-07-25 15:00:00,75.07233500000001,1.3020829999999997,1.2283278573505572,7.320598,7.175924999999999,28.64580000000001,2892.933333334649
2024-07-25 15:03:00,75.940395,1.3020829999999997,1.2433147313726518,7.291668,7.175924999999999,28.35650000000004,2892.983333334649
2024-07-25 15:06:00,75.824655,1.359953,1.2559617499122013,7.378468000000001,7.175924999999999,28.35650000000004,2893.0333333346493
2024-07-25 15:09:00,76.57696999999999,1.359953,1.2251382296533564,7.436338,7.175924999999999,29.224499999999978,2893.0833333346495
2024-07-25 15:12:00,76.765045,1.359953,1.2559617499122013,7.4652780000000005,7.262734999999999,28.06710000000004,2893.1333333346497
2024-07-25 15:15:00,77.054395,1.2442129999999993,1.2002894244842508,7.378468,7.291665000000001,28.356499999999983,2893.18333333465
2024-07-25 15:18:00,76.35995500000001,1.2442129999999993,1.2296907709164828,7.320598,7.291665000000001,29.224599999999953,2893.23333333465
2024-07-25 15:21:00,76.67823999999999,1.3020829999999997,1.2283278573505572,7.320598,7.175924999999999,28.356599999999958,2893.2833333346503
2024-07-25 15:24:00,75.96933,1.3020829999999997,1.2283278573505572,7.378468000000001,7.233795,28.067099999999982,2893.3333333346504
2024-07-25 15:27:00,76.14294000000001,1.3020829999999997,1.2283278573505572,7.378468000000001,7.233795,29.51389999999998,2893.3833333346506
2024-07-25 15:30:00,76.27315,1.3020829999999997,1.2433147313726518,7.349538,7.233795,28.64590000000004,2893.433333334651
2024-07-25 15:33:00,76.49016499999999,1.3020829999999997,1.2283278573505592,7.349538,7.204865000000001,28.64580000000001,2893.483333334651
2024-07-25 15:36:00,76.33102,1.3020829999999997,1.2283278573505592,7.349538,7.204865000000001,28.93520000000001,2893.533333334651
2024-07-25 15:39:00,76.837385,1.3020829999999997,1.2283278573505592,7.349538,7.204865000000001,29.513800000000003,2893.5833333346513
2024-07-25 15:42:00,76.28761499999999,1.3020829999999997,1.2433147313726518,7.349538,7.233795,28.06710000000004,2893.6333333346515
2024-07-25 15:45:00,76.22974500000001,1.3020829999999997,1.2283278573505572,7.378468000000001,7.233795,28.356499999999983,2893.6833333346517
2024-07-25 15:48:00,76.938655,1.2442129999999993,1.2002894244842508,7.378468,7.291665000000001,29.513900000000035,2893.733333334652
2024-07-25 15:51:00,77.5463,1.3020829999999997,1.2433198901982783,7.378468,7.262734999999999,28.935199999999952,2893.783333334652
2024-07-25 15:54:00,77.17014,1.3020829999999997,1.2433198901982783,7.378468,7.262734999999999,28.93520000000001,2893.8333333346523
2024-07-25 15:57:00,76.67823999999999,1.2442129999999993,1.2296907709164828,7.320598,7.291665000000001,26.620300000000043,2893.8833333346524
2024-07-25 16:00:00,77.82118,1.3020829999999997,1.2433198901982783,7.378468,7.262734999999999,29.22460000000001,2893.9333333346526
2024-07-25 16:03:00,78.139465,1.3020829999999997,1.2283278573505592,7.378468,7.233795000000001,30.092600000000004,2893.983333334653
2024-07-25 16:06:00,77.228005,1.2442129999999993,1.2296907709164828,7.320598,7.291665000000001,28.935100000000034,2894.033333334653
2024-07-25 16:09:00,78.211805,1.3020829999999997,1.2581834893749149,7.320598,7.233795000000001,30.382000000000005,2894.083333334653
2024-07-25 16:12:00,77.99479,1.3020829999999997,1.2283278573505572,7.320598,7.175924999999999,30.092600000000004,2894.1333333346533
2024-07-25 16:15:00,77.34375,1.2442129999999993,1.215047800017741,7.291668,7.233795,29.513900000000035,2894.1833333346535
2024-07-25 16:18:00,77.560765,1.2442129999999993,1.2150528803485992,7.262727999999999,7.204865000000001,30.09250000000003,2894.2333333346537
2024-07-25 16:21:00,77.5897,1.2442129999999993,1.2296907709164828,7.233798,7.204865000000001,29.803200000000004,2894.283333334654
2024-07-25 16:24:00,77.387155,1.2442129999999993,1.2150528803485992,7.262727999999999,7.204865000000001,28.935199999999952,2894.333333334654
2024-07-25 16:27:00,78.25520499999999,1.3020829999999997,1.2433147313726518,7.291668,7.175924999999999,30.381899999999973,2894.3833333346543
2024-07-25 16:30:00,77.300345,1.2442129999999993,1.2150528803485992,7.262727999999999,7.204865000000001,28.645899999999983,2894.4333333346544
2024-07-25 16:33:00,77.35822,1.2442129999999993,1.2150528803485992,7.262727999999999,7.204865000000001,29.513900000000035,2894.4833333346546
2024-07-25 16:36:00,78.06712999999999,1.3020829999999997,1.2433198901982787,7.262727999999999,7.146995,28.935299999999984,2894.533333334655
2024-07-25 16:39:00,77.03993,1.2442129999999993,1.2150528803485992,7.262727999999999,7.204865000000001,28.64580000000001,2894.583333334655
2024-07-25 16:42:00,77.89351500000001,1.3020829999999997,1.2433147313726518,7.291668,7.175924999999999,29.803200000000004,2894.633333334655
2024-07-25 16:45:00,76.96759,1.2442129999999993,1.2150528803485992,7.262727999999999,7.204865000000001,28.35650000000004,2894.6833333346553
2024-07-25 16:48:00,77.126735,1.2442129999999993,1.2150528803485992,7.262727999999999,7.204865000000001,28.935299999999984,2894.7333333346555
2024-07-25 16:51:00,77.068865,1.2152779999999996,1.2007569240569278,7.2337929999999995,7.204865000000001,29.224500000000035,2894.7833333346557
2024-07-25 16:54:00,77.01099500000001,1.2442129999999993,1.2150528803485992,7.262727999999999,7.204865000000001,29.224499999999978,2894.833333334656
2024-07-25 16:57:00,76.04167,1.273148,1.2143609118193446,7.349538,7.2338000000000005,28.935100000000034,2894.883333334656
2024-07-25 17:00:00,75.925925,1.3310179999999994,1.2421937149906974,7.378473,7.204865000000001,29.22460000000001,2894.9333333346563
2024-07-25 17:03:00,75.289355,1.3310179999999994,1.2269651461298208,7.407403,7.204865000000001,28.93520000000001,2894.9833333346564
2024-07-25 17:06:00,75.101275,1.3310179999999994,1.2421937149906974,7.378473,7.204865000000001,30.09269999999998,2895.0333333346566
2024-07-25 17:09:00,76.50462999999999,1.359953,1.2251382296533564,7.436338,7.175924999999999,29.513800000000003,2895.083333334657
2024-07-25 17:12:00,75.83912000000001,1.3020829999999997,1.2132130832547992,7.378468000000001,7.204865000000001,29.51389999999998,2895.133333334657
2024-07-25 17:15:00,75.88252,1.3020829999999997,1.2132078359758893,7.349538,7.175925,28.067200000000014,2895.183333334657
2024-07-25 17:18:00,74.86979,1.3020829999999997,1.2283278573505592,7.3205979999999995,7.175925,28.06710000000004,2895.2333333346573
2024-07-25 17:21:00,75.578705,1.359953,1.2406205979711526,7.378468000000001,7.146995,29.22460000000001,2895.2833333346575
2024-07-25 17:24:00,74.73957999999999,1.3310179999999994,1.2421937149906974,7.378473,7.204865000000001,28.35650000000004,2895.3333333346577
2024-07-25 17:27:00,75.23148499999999,1.3310179999999994,1.2269651461298208,7.349532999999999,7.1469949999999995,28.356499999999983,2895.383333334658
2024-07-25 17:30:00,75.30382,1.3310179999999994,1.2421937149906974,7.378473,7.204865000000001,28.935199999999952,2895.433333334658
2024-07-25 17:33:00,75.43402499999999,1.3020829999999997,1.2132078359758893,7.349538,7.175925,28.06710000000004,2895.4833333346583
2024-07-25 17:36:00,75.086805,1.3020829999999997,1.2132078359758893,7.349538,7.175925,28.06710000000004,2895.5333333346584
2024-07-25 17:39:00,74.985535,1.3020829999999997,1.2283278573505592,7.349538,7.204865000000001,27.199099999999987,2895.5833333346586
2024-07-25 17:42:00,74.52257,1.273148,1.2143609118193446,7.3205979999999995,7.20486,27.488499999999988,2895.633333334659
2024-07-25 17:45:00,73.726855,1.3310179999999994,1.2269598592621436,7.378473,7.175925,27.488400000000013,2895.683333334659
2024-07-25 17:48:00,72.554975,1.3310179999999994,1.2269598592621436,7.378473,7.175925,27.777799999999957,2895.733333334659
2024-07-25 17:51:00,71.614585,1.3020829999999997,1.2132130832547992,7.3205979999999995,7.1469949999999995,27.199099999999987,2895.7833333346593
2024-07-25 17:54:00,71.961805,1.244212,1.1854055663325105,7.204857,7.089124999999999,27.199099999999987,2895.8333333346595
2024-07-25 17:57:00,75.30382,0.9548610000000002,1.1454978920750043,6.65509,7.060188999999999,28.356499999999983,2895.8833333346597
2024-07-25 18:00:00,74.956595,0.9548609999999993,1.1454978920750039,6.684026,7.089125,27.77770000000004,2895.93333333466
2024-07-25 18:03:00,71.10822,1.0995369999999998,1.1703894089911202,7.031247,7.17593,28.067200000000014,2895.98333333466
2024-07-25 18:06:00,72.71412000000001,1.0995369999999998,1.1842242172525237,6.944445999999999,7.118059000000001,26.620300000000043,2896.0333333346603
2024-07-25 18:09:00,76.76505,0.78125,1.091912283109979,6.394678999999999,7.089118999999999,30.092600000000004,2896.0833333346604
2024-07-25 18:12:00,85.57581,0.5787040000000001,1.1047220356119456,5.700232,7.002318000000001,30.382000000000005,2896.1333333346606
2024-07-25 18:15:00,86.53067,0.5497680000000003,1.1119587869677814,5.700233000000001,7.118055,30.67130000000003,2896.183333334661
2024-07-25 18:18:00,82.711225,0.694445,1.158533322311438,6.192125,7.291670000000001,30.960699999999974,2896.233333334661
2024-07-25 18:21:00,73.95832999999999,0.9259260000000005,1.179532794077459,6.857641999999999,7.407405999999999,27.777800000000013,2896.283333334661
2024-07-25 18:24:00,68.86573999999999,1.070602,1.1825685839557527,7.2048630000000005,7.4363410000000005,26.331000000000017,2896.3333333346613
2024-07-25 18:27:00,65.65393499999999,1.2442130000000002,1.2002894244842515,7.349538,7.262735,26.330900000000042,2896.3833333346615
2024-07-25 18:30:00,63.715275,1.273148,1.1535417583846872,7.349538,7.11806,26.331000000000017,2896.4333333346617
2024-07-25 18:33:00,63.194445,1.3020829999999997,1.1670391360856678,7.3205979999999995,7.060185,24.884299999999996,2896.483333334662
2024-07-25 18:36:00,62.61574,1.359953,1.1778302412875779,7.436338000000001,7.089125,25.752200000000016,2896.533333334662
2024-07-25 18:39:00,62.760419999999996,1.4467590000000001,1.216877780570879,7.465274000000001,7.031255,25.463000000000022,2896.5833333346623
2024-07-25 18:42:00,62.61574,1.5046290000000004,1.191958645564863,7.609954000000001,7.031255,24.884299999999996,2896.6333333346624
2024-07-25 18:45:00,61.747685000000004,1.4467590000000001,1.200438590489497,7.638884,7.175925,25.17360000000002,2896.6833333346626
