Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-07-25 18:48:00,61.328125,1.3888889999999998,1.1747277158244924,7.609954,7.204865000000001,24.305600000000027,2896.733333334663
2024-07-25 18:51:00,62.080439999999996,1.3888889999999998,1.1747277158244924,7.609954,7.204865000000001,25.463000000000022,2896.783333334663
2024-07-25 18:54:00,61.299189999999996,1.4756939999999998,1.2131730544012351,7.696759,7.204865000000001,24.305499999999995,2896.833333334663
2024-07-25 18:57:00,60.778355,1.4756939999999998,1.1964433473825387,7.696759,7.175925,25.462900000000047,2896.8833333346633
2024-07-25 19:00:00,59.24479,1.3020839999999998,1.167039600881018,7.523144,7.26273,24.01619999999997,2896.9333333346635
2024-07-25 19:03:00,44.93634,1.157407,1.0834652864013992,7.523142999999999,7.378476,21.99079999999998,2896.9833333346637
2024-07-25 19:06:00,38.541665,1.1284719999999995,1.0083127538577472,7.465273,7.233801000000001,20.83340000000004,2897.033333334664
2024-07-26 07:09:00,35.807294999999996,0.6655090000000001,,5.179402,3.6458329999999997,20.833399999999983,2897.033333334664
2024-07-26 07:33:00,33.203125,1.0706019999999992,0.7050592475267891,3.616898,2.9803240000000004,21.701300000000003,2897.083333334664
2024-07-26 07:36:00,34.85243,1.070601,0.8348693731819532,3.90625,3.4722229999999996,21.70139999999998,2897.1333333346643
2024-07-26 07:39:00,50.868055,1.8229160000000002,0.8621376130274904,4.745366000000001,3.2407399999999997,27.199099999999987,2897.1833333346644
2024-07-26 07:42:00,72.4103,1.4467589999999992,1.006081328866011,5.410875999999999,4.629627000000001,25.75229999999999,2897.2333333346646
2024-07-26 07:45:00,81.01851500000001,1.1574080000000002,1.0528899306383288,6.047451000000001,5.844903,31.82869999999997,2897.283333334665
2024-07-26 07:48:00,82.40741,1.0995369999999998,1.1282271253665355,6.018516,6.076389000000001,30.09269999999998,2897.333333334665
2024-07-26 07:51:00,95.298035,1.3310190000000004,1.164635610340976,6.307872000000001,5.989583,33.27539999999999,2897.383333334665
2024-07-26 07:54:00,92.56365500000001,1.1284720000000004,1.0695584543630174,5.642362,5.526619999999999,32.98610000000002,2897.4333333346653
2024-07-26 07:57:00,89.09143499999999,1.0995370000000007,1.02549914964198,5.5555520000000005,5.410875,31.25,2897.4833333346655
2024-07-26 08:00:00,84.056715,1.0995369999999998,1.0405918246684847,5.497687,5.381940000000001,30.9606,2897.5333333346657
2024-07-26 08:03:00,88.04976500000001,1.3888889999999998,1.0560955393339282,5.613427000000001,5.005788000000001,31.5394,2897.583333334666
2024-07-26 08:06:00,88.70080999999999,1.244212,1.139944654666383,5.758097,5.555555,31.828700000000026,2897.633333334666
2024-07-26 08:09:00,89.72801,1.157407,1.1428784450218061,6.105322,6.076385,32.69670000000002,2897.6833333346663
2024-07-26 08:12:00,88.81655,1.070601,1.1414136862663036,6.134256000000001,6.278935000000001,31.82869999999997,2897.7333333346664
2024-07-26 08:15:00,87.52893499999999,0.8969909999999999,1.0997691203499371,5.931716000000001,6.3657449999999995,30.381899999999973,2897.7833333346666
2024-07-26 08:18:00,85.836225,0.8969909999999999,1.0997691203499371,6.047451000000001,6.4814799999999995,30.9606,2897.833333334667
2024-07-26 08:21:00,85.38773,0.9259259999999996,1.1033424725177532,6.105321,6.481485,31.539300000000026,2897.883333334667
2024-07-26 08:24:00,83.46354,0.9259259999999996,1.116249879974964,6.2210659999999995,6.6261600000000005,29.80329999999998,2897.933333334667
2024-07-26 08:27:00,80.90277499999999,1.0127319999999997,1.1245086828718889,6.452541999999999,6.68403,29.224599999999953,2897.9833333346673
2024-07-26 08:30:00,82.769095,0.8680560000000002,1.1081492294199358,6.1342550000000005,6.655089,31.82869999999997,2898.0333333346675
2024-07-26 08:33:00,83.53587999999999,0.8969909999999999,1.1376089828729894,6.249996,6.770835000000001,30.382000000000005,2898.0833333346677
2024-07-26 08:36:00,80.74363500000001,0.9837959999999999,1.1355141477314536,6.510415999999999,6.8286999999999995,28.356499999999983,2898.133333334668
2024-07-26 08:39:00,77.92245,1.0995370000000007,1.1979571347820661,6.770832,6.973375,29.224500000000035,2898.183333334668
2024-07-26 08:42:00,74.377895,1.2442130000000002,1.2002894244842515,7.089118,7.002315,27.488400000000013,2898.2333333346683
2024-07-26 08:45:00,70.73205999999999,1.3888889999999998,1.2228494698738588,7.349539,7.031250000000001,27.488400000000013,2898.2833333346684
2024-07-26 08:48:00,68.50405,1.4756939999999998,1.2131673041706277,7.436343999999999,6.94444,26.909700000000043,2898.3333333346686
2024-07-26 08:51:00,70.00868,1.359953,1.1937490216405764,7.204858000000001,6.886575000000001,27.199099999999987,2898.383333334669
2024-07-26 08:54:00,73.9728,1.0706019999999992,1.1274821149176484,6.712965999999999,6.828704000000001,27.199099999999987,2898.433333334669
2024-07-26 08:57:00,74.4647,1.0127309999999996,1.1245034728573904,6.712966,6.944445000000001,29.22460000000001,2898.483333334669
2024-07-26 09:00:00,73.49537000000001,1.1284720000000004,1.1713409378030815,6.9444420000000004,7.03125,27.777800000000013,2898.5333333346694
2024-07-26 09:03:00,72.04861500000001,1.2152779999999996,1.1861097370166183,7.089123,7.031255000000001,27.77769999999998,2898.5833333346695
2024-07-26 09:06:00,70.10995,1.186343,1.1571713957534036,7.118053000000001,7.06019,27.777799999999957,2898.6333333346697
2024-07-26 09:09:00,72.07755,1.070601,1.1414136862663036,6.799766,6.944445,27.777800000000013,2898.68333333467
2024-07-26 09:18:00,71.09375,1.2152770000000004,1.171338449013649,7.031252,6.944445,27.199099999999987,2898.83333333467
2024-07-26 09:21:00,73.36516499999999,1.0416669999999995,1.1399468349861732,6.712961,6.915514000000001,28.645899999999983,2898.88333333467
2024-07-26 09:24:00,78.414355,0.78125,1.0919163723070415,6.249999,6.944449,29.224500000000035,2898.9333333346704
2024-07-26 09:36:00,81.22106500000001,0.8680559999999993,1.1694170609616112,6.597226,7.26273,30.381899999999973,2899.13333333467
2024-07-26 09:39:00,71.67245500000001,1.273148,1.2143609118193446,7.3205979999999995,7.20486,27.488400000000013,2899.1833333346704
2024-07-26 09:45:00,71.3397,1.2442129999999993,1.2002894244842508,7.262727999999999,7.175925,27.777800000000013,2899.2833333346703
2024-07-26 09:48:00,72.092015,1.157407,1.1861091962540984,7.031251999999999,7.089124999999999,28.64580000000001,2899.3333333346704
2024-07-26 09:51:00,73.50984,1.070601,1.1825727387869478,6.857635999999999,7.089124999999999,27.77770000000004,2899.3833333346706
2024-07-26 09:54:00,68.15683,1.4467590000000001,1.216872129095417,7.609954000000001,7.175925,27.777800000000013,2899.433333334671
2024-07-26 10:00:00,67.85301,1.4467590000000001,1.2331460679932194,7.581014000000001,7.175925,27.777800000000013,2899.5333333346707
2024-07-26 10:03:00,67.100695,1.3888889999999998,1.1909315435886954,7.581014,7.204865000000001,26.620299999999986,2899.583333334671
2024-07-26 10:09:00,68.37384,1.4467590000000001,1.2331460679932194,7.581014,7.175924999999999,26.909699999999987,2899.683333334671
2024-07-26 10:12:00,68.93808,1.4178230000000003,1.2519466492652445,7.552078,7.233795000000001,26.620299999999986,2899.733333334671
2024-07-26 10:15:00,71.55671000000001,1.2152770000000004,1.215279500022138,7.233792000000001,7.233795000000001,27.199099999999987,2899.783333334671
2024-07-26 10:21:00,72.381365,1.2152770000000004,1.2296877707780822,7.204862,7.233795000000001,27.777799999999957,2899.883333334671
2024-07-26 10:24:00,72.497105,1.157407,1.214360331979795,7.175922,7.291665000000001,28.067099999999982,2899.9333333346713
2024-07-26 10:30:00,72.32349500000001,1.1863419999999998,1.2150473396178678,7.233797,7.291665000000001,27.777800000000013,2900.033333334671
2024-07-26 10:33:00,68.590855,1.3310180000000003,1.1960887775173927,7.523148000000001,7.2627299999999995,26.62039999999996,2900.0833333346714
2024-07-26 10:39:00,67.881945,1.3310180000000003,1.196094161027074,7.494208,7.2338000000000005,27.777800000000013,2900.1833333346713
2024-07-26 10:42:00,66.95601500000001,1.3888889999999998,1.206967999233316,7.552084000000001,7.204865000000001,26.909699999999987,2900.2333333346714
2024-07-26 10:45:00,66.34838,1.4467590000000001,1.216872129095417,7.609954000000001,7.175925,26.909699999999987,2900.2833333346716
2024-07-26 10:54:00,66.76794,1.5624989999999999,1.2338433911313051,7.725694,7.118055,27.488400000000013,2900.4333333346717
2024-07-26 10:57:00,65.56712999999999,1.5335649999999994,1.2214500359647162,7.812499999999999,7.233795,26.04169999999999,2900.483333334672
2024-07-26 11:00:00,65.98669000000001,1.5335649999999994,1.2043017017504982,7.8414399999999995,7.233795,26.04159999999996,2900.533333334672
2024-07-26 11:03:00,66.565395,1.5914349999999997,1.2803601387217778,7.812499999999999,7.233795000000001,26.331000000000017,2900.5833333346723
2024-07-26 11:06:00,66.724535,1.5335649999999994,1.238406180798246,7.8414399999999995,7.291665000000001,26.62039999999996,2900.6333333346724
2024-07-26 11:09:00,67.11516499999999,1.5046289999999996,1.2424943154239225,7.783563999999999,7.291665000000001,26.331000000000017,2900.6833333346726
2024-07-26 11:12:00,67.30323999999999,1.5046289999999996,1.2424943154239214,7.812504,7.320605,25.75229999999999,2900.733333334673
2024-07-26 11:15:00,68.75,1.5335640000000001,1.2551897059991395,7.7546289999999996,7.233795000000001,27.199099999999987,2900.783333334673
2024-07-26 11:18:00,68.61979,1.4756939999999998,1.2623333594444044,7.696759,7.291665000000001,26.909699999999987,2900.833333334673
2024-07-26 11:21:00,68.75,1.4467590000000001,1.2492560750140602,7.667824,7.291665000000001,27.199099999999987,2900.8833333346734
2024-07-26 11:24:00,68.909145,1.3888889999999998,1.2228494698738588,7.609954,7.291665000000001,26.909700000000043,2900.9333333346735
2024-07-26 11:27:00,68.663195,1.3888889999999998,1.2228494698738588,7.609954,7.291665000000001,26.620299999999986,2900.9833333346737
2024-07-26 11:30:00,68.08449,1.3888889999999998,1.206967999233316,7.581014,7.233795,26.04169999999999,2901.033333334674
2024-07-26 11:33:00,68.43171,1.5046290000000004,1.2424943154239216,7.609954000000001,7.118055,26.04169999999999,2901.083333334674
2024-07-26 11:36:00,67.476855,1.4467590000000001,1.2168777805708801,7.638884,7.204865000000001,26.041600000000017,2901.1333333346743
2024-07-26 11:39:00,68.344905,1.5046290000000004,1.2424943154239216,7.667824,7.175924999999999,26.62039999999996,2901.1833333346744
2024-07-26 11:42:00,67.086225,1.4467590000000001,1.2168777805708801,7.638884,7.204865000000001,27.199099999999987,2901.2333333346746
2024-07-26 11:45:00,67.100695,1.4467590000000001,1.216872129095417,7.609954000000001,7.175925,26.331000000000017,2901.283333334675
2024-07-26 11:48:00,66.50752,1.4467590000000001,1.2168777805708801,7.638884,7.204865000000001,26.331000000000017,2901.333333334675
2024-07-26 11:51:00,66.493055,1.4467590000000001,1.216872129095417,7.667824,7.233795,26.620300000000043,2901.383333334675
2024-07-26 11:54:00,66.362845,1.4756939999999998,1.2297225326910095,7.7546289999999996,7.291665000000001,26.04169999999999,2901.4333333346754
2024-07-26 11:57:00,66.782405,1.5624989999999999,1.2509140547206632,7.812504,7.233795000000001,27.199099999999987,2901.4833333346755
2024-07-26 12:00:00,65.68287000000001,1.4756939999999998,1.2297225326910084,7.725694,7.2627299999999995,25.75229999999999,2901.5333333346757
2024-07-26 12:03:00,66.319445,1.5046289999999996,1.2424943154239225,7.783563999999999,7.291665000000001,25.17360000000002,2901.583333334676
2024-07-26 12:06:00,67.07176,1.5335640000000001,1.2551897059991386,7.783569,7.262734999999999,26.620300000000043,2901.633333334676
2024-07-26 12:09:00,65.91435,1.4756939999999998,1.2297225326910084,7.783569,7.320605,25.17360000000002,2901.6833333346763
2024-07-26 12:12:00,66.30498,1.5335640000000001,1.2551897059991395,7.7546289999999996,7.233795000000001,26.331000000000017,2901.7333333346764
2024-07-26 12:15:00,65.002895,1.4756939999999998,1.2297225326910095,7.7546289999999996,7.291665000000001,26.04169999999999,2901.7833333346766
2024-07-26 12:18:00,64.90162000000001,1.4756939999999998,1.2131730544012351,7.696759,7.204865000000001,24.59499999999997,2901.833333334677
2024-07-26 12:21:00,64.351855,1.4467590000000001,1.2168777805708801,7.638884,7.204865000000001,26.041600000000017,2901.883333334677
2024-07-26 12:24:00,64.36632,1.4467590000000001,1.2168777805708801,7.638884,7.204865000000001,26.04169999999999,2901.933333334677
2024-07-26 12:27:00,64.61226500000001,1.3888889999999998,1.1909315435886954,7.581014,7.204865000000001,26.04169999999999,2901.9833333346774
2024-07-26 12:30:00,64.78587999999999,1.3888889999999998,1.1909315435886954,7.581014,7.204865000000001,26.041600000000017,2902.0333333346775
2024-07-26 12:33:00,64.72801000000001,1.3888889999999998,1.206967999233316,7.552084000000001,7.204865000000001,26.041600000000017,2902.0833333346777
2024-07-26 12:36:00,64.90162000000001,1.3888889999999998,1.206967999233316,7.581014,7.233795,25.173500000000047,2902.133333334678
2024-07-26 12:39:00,65.72627,1.4467590000000001,1.216872129095417,7.609954,7.175924999999999,25.75229999999999,2902.183333334678
2024-07-26 12:42:00,64.78588,1.3888889999999998,1.1909315435886954,7.581014,7.204865000000001,25.462999999999965,2902.2333333346783
2024-07-26 12:45:00,65.711805,1.4467590000000001,1.2331460679932194,7.581014,7.175924999999999,26.90979999999996,2902.2833333346784
2024-07-26 12:48:00,64.554395,1.4467590000000001,1.216872129095417,7.609954,7.175924999999999,25.462999999999965,2902.3333333346786
2024-07-26 12:51:00,65.14757,1.4467590000000001,1.2331460679932194,7.581014,7.175924999999999,26.909699999999987,2902.383333334679
2024-07-26 12:54:00,63.671875,1.3888889999999998,1.1909315435886954,7.581014,7.204865000000001,25.462999999999965,2902.433333334679
2024-07-26 12:57:00,63.353584999999995,1.3888889999999998,1.1747277158244918,7.552084000000001,7.1469949999999995,25.462999999999965,2902.483333334679
2024-07-26 13:00:00,64.048035,1.4467590000000001,1.216872129095417,7.552084000000001,7.118055,26.33099999999996,2902.5333333346794
2024-07-26 13:03:00,63.0353,1.3888889999999998,1.1747277158244924,7.581014,7.175925,25.462999999999965,2902.5833333346795
2024-07-26 13:06:00,63.33912,1.4467590000000001,1.200438590489496,7.552084000000001,7.089124999999999,26.04170000000005,2902.6333333346797
2024-07-26 13:09:00,62.57234,1.4178230000000003,1.2039459262092516,7.494208,7.089124999999999,25.75229999999999,2902.68333333468
2024-07-26 13:12:00,61.90683,1.3888889999999998,1.1909259728357284,7.552084000000001,7.175925,24.595000000000027,2902.73333333468
2024-07-26 13:15:00,61.791084999999995,1.3888889999999998,1.1909315435886954,7.581014,7.204865000000001,25.173599999999965,2902.7833333346803
2024-07-26 13:18:00,61.76215,1.3888889999999998,1.1909259728357284,7.609954,7.233795,24.88420000000002,2902.8333333346804
2024-07-26 13:21:00,62.64468,1.4467590000000001,1.2168777805708801,7.581014,7.146995,25.75229999999999,2902.8833333346806
2024-07-26 13:24:00,61.501735,1.3888889999999998,1.1909315435886954,7.581014,7.204865000000001,24.884299999999996,2902.933333334681
2024-07-26 13:27:00,61.299189999999996,1.3888889999999998,1.1909315435886954,7.581014,7.204865000000001,26.04159999999996,2902.983333334681
2024-07-26 13:30:00,61.140045,1.3888889999999998,1.1909259728357284,7.609954,7.233795,25.17360000000002,2903.033333334681
2024-07-26 13:33:00,61.05324,1.3888889999999998,1.1909259728357284,7.552084000000001,7.175925,25.752399999999966,2903.0833333346814
2024-07-26 13:36:00,60.706015,1.3888889999999998,1.1747277158244918,7.552084000000001,7.1469949999999995,24.88420000000002,2903.1333333346815
2024-07-26 13:39:00,60.792825,1.359953,1.1778302412875779,7.494208,7.1469949999999995,24.884299999999996,2903.1833333346817
2024-07-26 13:42:00,61.226855,1.4178230000000003,1.1544646839392028,7.523148000000001,7.031255,24.884299999999996,2903.233333334682
2024-07-26 13:45:00,61.805555,1.4178230000000003,1.187623841942363,7.523148000000001,7.089124999999999,25.752400000000023,2903.283333334682
2024-07-26 13:48:00,61.284725,1.359953,1.1778302412875779,7.494208,7.1469949999999995,26.04169999999999,2903.3333333346823
2024-07-26 13:51:00,61.574075,1.3310179999999994,1.1804405272893843,7.465273,7.175925,24.305499999999995,2903.3833333346824
2024-07-26 13:54:00,62.225115,1.3310179999999994,1.1804405272893843,7.494213,7.204865000000001,24.016200000000026,2903.4333333346826
2024-07-26 13:57:00,62.717015,1.3310179999999994,1.1804405272893843,7.494213,7.204865000000001,26.04169999999999,2903.483333334683
2024-07-26 14:00:00,63.136575,1.3310179999999994,1.1804405272893843,7.494213,7.204865000000001,25.17349999999999,2903.533333334683
2024-07-26 14:03:00,62.717015,1.359953,1.1778247115075797,7.523148000000001,7.175925,24.594899999999996,2903.583333334683
2024-07-26 14:06:00,63.917825,1.4178230000000003,1.2039459262092524,7.552078,7.146995,25.752399999999966,2903.6333333346834
2024-07-26 14:09:00,64.25058,1.4178230000000003,1.2039459262092524,7.552078,7.146995,25.463000000000022,2903.6833333346835
2024-07-26 14:12:00,63.42593,1.359953,1.2095144847135262,7.581018,7.291665000000001,25.75229999999999,2903.7333333346837
2024-07-26 14:15:00,62.673615,1.359953,1.1778247115075797,7.581018,7.233795,24.594899999999996,2903.783333334684
2024-07-26 14:18:00,63.5272,1.4467590000000001,1.200438590489497,7.581014,7.118055,27.199099999999987,2903.833333334684
2024-07-26 14:21:00,62.25405,1.3888889999999998,1.1747277158244924,7.609954,7.204865000000001,25.173599999999965,2903.8833333346843
2024-07-26 14:24:00,62.51447,1.3888889999999998,1.1909259728357284,7.552084000000001,7.175925,25.75229999999999,2903.9333333346844
2024-07-26 14:27:00,63.715275,1.4467590000000001,1.200438590489497,7.581014,7.118055,26.33099999999996,2903.9833333346846
2024-07-26 14:30:00,62.87616,1.3888889999999998,1.1909315435886954,7.581014,7.204865000000001,25.75229999999999,2904.033333334685
2024-07-26 14:33:00,63.09317,1.359953,1.1778247115075797,7.523148000000001,7.175925,24.88420000000002,2904.083333334685
2024-07-26 14:36:00,63.498265,1.359953,1.1778302412875792,7.552078,7.204865000000001,24.594899999999996,2904.133333334685
2024-07-26 14:39:00,65.14757,1.4467590000000001,1.2168777805708801,7.581014,7.146995,25.17349999999999,2904.1833333346854
2024-07-26 14:42:00,65.20544,1.4467590000000001,1.216872129095417,7.609954,7.175924999999999,25.462999999999965,2904.2333333346855
2024-07-26 14:45:00,65.48032,1.3888889999999998,1.1909315435886954,7.581014,7.204865000000001,26.04169999999999,2904.2833333346857
2024-07-26 14:48:00,64.30845,1.3888889999999998,1.1909315435886954,7.581014,7.204865000000001,24.305600000000027,2904.333333334686
2024-07-26 14:51:00,64.49652499999999,1.5046290000000004,1.2258299846882594,7.638884,7.118055,24.884299999999996,2904.383333334686
2024-07-26 14:54:00,64.26505,1.4467590000000001,1.2331460679932194,7.638884,7.233795,25.173500000000047,2904.4333333346863
2024-07-26 14:57:00,64.337385,1.4467590000000001,1.216872129095417,7.667824,7.233795,25.17360000000002,2904.4833333346864
2024-07-26 15:00:00,64.149305,1.4467590000000001,1.216872129095417,7.667824,7.233795,26.33099999999996,2904.5333333346866
2024-07-26 15:03:00,64.23611500000001,1.4467590000000001,1.1838266501880241,7.725694,7.233795,26.330900000000042,2904.583333334687
2024-07-26 15:06:00,63.81655,1.4467590000000001,1.216872129095417,7.667824,7.233795,25.75229999999999,2904.633333334687
2024-07-26 15:09:00,63.96123,1.4467590000000001,1.200438590489497,7.667824,7.204865000000001,25.75229999999999,2904.683333334687
2024-07-26 15:12:00,64.95949,1.5335640000000001,1.2384115771219224,7.696759,7.146995,26.330900000000042,2904.7333333346874
2024-07-26 15:15:00,64.23611500000001,1.4467590000000001,1.216872129095417,7.667824,7.233795,25.752399999999966,2904.7833333346875
2024-07-26 15:18:00,65.75521,1.5046290000000004,1.2424943154239216,7.667824,7.175924999999999,26.62039999999996,2904.8333333346877
2024-07-26 15:21:00,65.465855,1.3888889999999998,1.1909259728357284,7.609954,7.233795,26.04169999999999,2904.883333334688
2024-07-26 15:24:00,66.811345,1.4467590000000001,1.216872129095418,7.6678239999999995,7.233795000000001,26.331000000000017,2904.933333334688
2024-07-26 15:27:00,66.493055,1.5046290000000004,1.2589900550419584,7.754634,7.291665,26.909699999999987,2904.9833333346883
2024-07-26 15:30:00,66.666665,1.4467590000000001,1.2331460679932194,7.783564000000001,7.378475000000001,26.620400000000018,2905.0333333346885
2024-07-26 15:33:00,66.724535,1.4467590000000001,1.2331460679932194,7.725694,7.320605,26.04169999999999,2905.0833333346886
2024-07-26 15:36:00,66.76794,1.4467590000000001,1.2492560750140602,7.667824,7.291665000000001,26.909700000000043,2905.133333334689
2024-07-26 15:39:00,68.055555,1.5046290000000004,1.2589957286722988,7.725694,7.262734999999999,26.62039999999996,2905.183333334689
2024-07-26 15:42:00,67.404515,1.4467590000000001,1.216872129095418,7.725694,7.291665000000001,26.331000000000017,2905.233333334689
2024-07-26 15:45:00,67.43345,1.3888889999999998,1.2228494698738588,7.609954,7.291665000000001,26.909699999999987,2905.2833333346894
2024-07-26 15:48:00,67.62152499999999,1.3888889999999998,1.206967999233316,7.581014,7.233795,26.041600000000017,2905.3333333346895
2024-07-26 15:51:00,67.476855,1.3888889999999998,1.206967999233316,7.581014,7.233795,26.909700000000043,2905.3833333346897
2024-07-26 15:54:00,67.50578999999999,1.3888889999999998,1.206967999233316,7.581014,7.233795,25.462999999999965,2905.43333333469
2024-07-26 15:57:00,68.57639,1.4467590000000001,1.2168777805708801,7.581014,7.146995,26.62039999999996,2905.48333333469
2024-07-26 16:00:00,68.57639,1.4467590000000001,1.216872129095417,7.609954,7.175924999999999,25.75229999999999,2905.5333333346903
2024-07-26 16:03:00,68.63426000000001,1.4467590000000001,1.2168777805708801,7.581014,7.146995,26.620299999999986,2905.5833333346905
2024-07-26 16:06:00,68.56192,1.4467590000000001,1.2331460679932194,7.552084000000001,7.146995,26.909699999999987,2905.6333333346906
2024-07-26 16:09:00,67.56365500000001,1.3888889999999998,1.2385876659361532,7.581014,7.291665000000001,26.04169999999999,2905.683333334691
2024-07-26 16:12:00,67.73727,1.3888889999999998,1.2228494698738588,7.609954,7.291665000000001,26.331099999999992,2905.733333334691
2024-07-26 16:15:00,68.127895,1.3888889999999998,1.2228494698738588,7.609954,7.291665000000001,26.62039999999996,2905.783333334691
2024-07-26 16:18:00,68.359375,1.3888889999999998,1.206967999233316,7.581014,7.233795,26.909699999999987,2905.8333333346914
2024-07-26 16:21:00,69.60358500000001,1.4178230000000003,1.2519466492652445,7.552078,7.233795000000001,26.33099999999996,2905.8833333346915
2024-07-26 16:24:00,68.431715,1.3888889999999998,1.2228494698738588,7.609954,7.291665000000001,26.620300000000043,2905.9333333346917
2024-07-26 16:27:00,68.47511499999999,1.3888889999999998,1.2228494698738588,7.609954,7.291665000000001,27.777800000000013,2905.983333334692
2024-07-26 16:30:00,68.01214999999999,1.3888889999999998,1.206967999233316,7.581014,7.233795,25.463000000000022,2906.033333334692
2024-07-26 16:33:00,67.50578999999999,1.3888889999999998,1.206967999233316,7.552084000000001,7.204865000000001,26.909699999999987,2906.0833333346923
2024-07-26 16:36:00,67.15856500000001,1.4467590000000001,1.2168777805708801,7.581014,7.146995,26.620299999999986,2906.1333333346925
2024-07-26 16:39:00,67.708335,1.4467590000000001,1.2168777805708801,7.581014,7.146995,26.620400000000018,2906.1833333346926
2024-07-26 16:42:00,66.145835,1.3888889999999998,1.1909259728357284,7.552084000000001,7.175925,25.75229999999999,2906.233333334693
2024-07-26 16:45:00,65.56712999999999,1.4467590000000001,1.216872129095417,7.609954000000001,7.175925,25.75229999999999,2906.283333334693
2024-07-26 16:48:00,66.015625,1.5046290000000004,1.2424943154239216,7.609954000000001,7.118055,26.909699999999987,2906.333333334693
2024-07-26 16:51:00,65.133105,1.4467590000000001,1.216872129095417,7.609954000000001,7.175925,26.04169999999999,2906.3833333346934
2024-07-26 16:54:00,65.885415,1.5046290000000004,1.2424943154239216,7.609954000000001,7.118055,26.620400000000018,2906.4333333346935
2024-07-26 16:57:00,64.80035000000001,1.3888889999999998,1.206967999233316,7.552084000000001,7.204865000000001,25.75229999999999,2906.4833333346937
2024-07-26 17:00:00,65.538195,1.4467590000000001,1.200438590489497,7.581014,7.118055,26.041600000000017,2906.533333334694
2024-07-26 17:03:00,65.943285,1.5046290000000004,1.24250004607931,7.638884,7.146995,26.90979999999996,2906.583333334694
2024-07-26 17:06:00,65.0897,1.3888889999999998,1.206967999233316,7.581014,7.233795,25.462900000000047,2906.6333333346943
2024-07-26 17:09:00,65.480325,1.3888889999999998,1.2228494698738588,7.609954,7.291665000000001,26.04169999999999,2906.6833333346945
2024-07-26 17:12:00,65.118635,1.4467590000000001,1.216872129095417,7.667824,7.233795,25.173599999999965,2906.7333333346946
2024-07-26 17:15:00,64.221645,1.4467590000000001,1.2168777805708801,7.638884,7.204865000000001,24.884199999999964,2906.783333334695
2024-07-26 17:18:00,63.88889,1.3888889999999998,1.1909259728357284,7.552084000000001,7.175925,25.173599999999965,2906.833333334695
2024-07-26 17:21:00,63.194445,1.4467590000000001,1.200438590489497,7.638884,7.175925,26.04169999999999,2906.883333334695
2024-07-26 17:24:00,63.049765,1.4467590000000001,1.200438590489497,7.638884,7.175925,24.884199999999964,2906.9333333346954
2024-07-26 17:27:00,63.81655,1.5335640000000001,1.2384115771219224,7.696759,7.146995,25.75229999999999,2906.9833333346955
2024-07-26 17:30:00,63.483795,1.5335640000000001,1.2384115771219224,7.696759,7.146995,25.752399999999966,2907.0333333346957
2024-07-26 17:33:00,62.905095,1.4756939999999998,1.2297225326910084,7.696759,7.233795,24.594899999999996,2907.083333334696
2024-07-26 17:36:00,62.61574,1.5046289999999996,1.2258299846882588,7.725694,7.204865000000001,25.463000000000022,2907.133333334696
2024-07-26 17:39:00,62.456595,1.5046289999999996,1.1919586455648636,7.783563999999999,7.204865000000001,26.04169999999999,2907.1833333346963
2024-07-26 17:42:00,62.413195,1.5046289999999996,1.2089836119703228,7.783563999999999,7.233795,24.88420000000002,2907.2333333346965
2024-07-26 17:45:00,62.239585,1.5046289999999996,1.2089836119703228,7.783563999999999,7.233795,24.884299999999996,2907.2833333346966
2024-07-26 17:48:00,61.9647,1.5046289999999996,1.2089836119703228,7.783563999999999,7.233795,24.595000000000027,2907.333333334697
2024-07-26 17:51:00,62.094905,1.5624989999999999,1.2338433911313051,7.783563999999999,7.175924999999999,24.594899999999996,2907.383333334697
2024-07-26 17:54:00,61.009834999999995,1.4756939999999998,1.1795368670157225,7.7546289999999996,7.204865000000001,25.173500000000047,2907.433333334697
2024-07-26 17:57:00,60.3588,1.4756939999999998,1.1795368670157225,7.7546289999999996,7.204865000000001,24.01619999999997,2907.4833333346974
2024-07-26 18:00:00,59.9103,1.4756939999999998,1.2131730544012351,7.667819,7.175925,24.59499999999997,2907.5333333346975
2024-07-26 18:03:00,59.62095,1.4756939999999998,1.1795368670157214,7.638889000000001,7.089125,24.594899999999996,2907.5833333346977
2024-07-26 18:06:00,59.24479,1.4467590000000001,1.200438590489496,7.609954000000001,7.1469949999999995,24.30559999999997,2907.633333334698
2024-07-26 18:09:00,59.07118,1.4467590000000001,1.167039770517094,7.609954000000001,7.089125,24.594899999999996,2907.683333334698
2024-07-26 18:12:00,59.288195,1.4467590000000001,1.167039770517094,7.609954000000001,7.089125,25.17360000000002,2907.7333333346983
2024-07-26 18:15:00,58.8831,1.4756939999999998,1.1795368670157214,7.638889000000001,7.089125,24.305499999999995,2907.7833333346985
2024-07-26 18:18:00,58.362265,1.4756939999999998,1.1964433473825387,7.696759,7.175925,24.016200000000026,2907.8333333346986
2024-07-26 18:21:00,57.7691,1.4756939999999998,1.2131730544012351,7.696759,7.204865000000001,24.016200000000026,2907.883333334699
2024-07-26 18:24:00,57.450810000000004,1.4756939999999998,1.1795368670157214,7.696759,7.1469949999999995,24.594900000000052,2907.933333334699
2024-07-26 18:27:00,58.029515,1.5046290000000004,1.208983611970323,7.667824,7.118055,24.884299999999996,2907.983333334699
2024-07-26 18:30:00,56.66956,1.4756939999999998,1.1964491592678932,7.667819,7.1469949999999995,24.594899999999996,2908.0333333346994
2024-07-26 18:33:00,55.815975,1.4756939999999998,1.162439106298597,7.667819,7.089125,24.305600000000027,2908.0833333346995
2024-07-26 18:36:00,55.497685000000004,1.4756939999999998,1.1624331621117618,7.638889000000001,7.060185,24.016200000000026,2908.1333333346997
2024-07-26 18:39:00,54.86111,1.4756939999999998,1.1624331621117618,7.638889000000001,7.060185,22.569500000000005,2908.1833333347
2024-07-26 18:42:00,54.38368,1.4756939999999998,1.162439106298597,7.609949,7.031255000000001,24.30559999999997,2908.2333333347
2024-07-26 18:45:00,53.935185000000004,1.4756939999999998,1.1098867650265567,7.609949,6.944445000000001,24.30559999999997,2908.2833333347003
2024-07-26 18:48:00,55.381945,1.5335640000000001,1.1694211700880288,7.552079000000001,6.886575000000001,23.7269,2908.3333333347005
2024-07-26 18:51:00,54.34028000000001,1.5046289999999996,1.1573133589706142,7.638884,7.002315,23.72679999999997,2908.3833333347006
2024-07-26 18:54:00,53.732635,1.5046289999999996,1.1573133589706142,7.667824,7.031255000000001,23.4375,2908.433333334701
2024-07-26 18:57:00,53.47221999999999,1.5624989999999999,1.1814599608333725,7.638884,6.944445,23.1481,2908.483333334701
2024-07-26 19:00:00,49.89873,1.2442130000000002,1.0931624521994823,7.436344,7.146991,22.85880000000003,2908.533333334701
2024-07-26 19:03:00,43.692125,1.1284720000000004,1.0544834712818696,7.262727000000001,7.118054999999999,22.56940000000003,2908.5833333347014
2024-07-26 19:06:00,40.00289,0.868055,0.9522270944618791,6.915506000000001,7.0891210000000004,21.70139999999998,2908.6333333347015
2024-07-29 07:39:00,73.263885,1.8807869999999998,2.06315737031289,5.5844879999999995,5.9606509999999995,30.38190000000003,2908.6333333347015
2024-07-29 07:42:00,74.117475,1.5914350000000006,1.0217979279901288,5.787037,4.803241999999999,28.067099999999982,2908.6833333347017
2024-07-29 07:54:00,98.39410000000001,1.186343,1.1423929199806033,5.960647,5.873844000000001,37.037000000000035,2908.8833333347015
2024-07-29 07:57:00,92.91087999999999,1.0127320000000006,1.0972536625820335,5.526617,5.700235,33.275499999999965,2908.9333333347017
2024-07-29 08:00:00,95.61632,1.1284729999999996,1.0992836127270258,5.526622,5.468749000000001,34.14350000000002,2908.983333334702
2024-07-29 08:03:00,94.96527499999999,1.0127309999999996,1.0555416274298128,5.497685999999999,5.584495,34.43280000000004,2909.033333334702
2024-07-29 08:09:00,98.336225,1.1574079999999993,1.142878940828411,5.815976,5.787038000000001,41.66659999999999,2909.133333334702
2024-07-29 08:12:00,95.211225,1.070601,1.155233147503858,5.931716,6.105325000000001,34.43290000000002,2909.183333334702
2024-07-29 08:18:00,98.336225,0.9548610000000002,1.119511626749153,5.729170000000001,6.076389000000001,39.3519,2909.283333334702
2024-07-29 08:21:00,98.336225,0.6944439999999998,1.0364532686231618,5.324078,6.105324,37.03699999999998,2909.3333333347023
2024-07-29 08:24:00,95.095485,0.9259250000000003,1.1418081273570624,5.7581,6.221064999999999,34.72219999999999,2909.3833333347025
2024-07-29 08:27:00,83.998845,1.157407,1.1428784450218061,6.394677000000001,6.365740000000001,30.67130000000003,2909.4333333347026
2024-07-29 08:33:00,83.8397,1.0995369999999998,1.1282271253665355,6.365742,6.423615000000001,31.5394,2909.5333333347025
2024-07-29 08:36:00,83.3478,1.0995369999999998,1.1282271253665355,6.365742,6.423615000000001,30.09250000000003,2909.5833333347027
2024-07-29 08:39:00,77.054395,1.359954,1.1778251657918486,6.944444000000001,6.59722,27.488400000000013,2909.633333334703
2024-07-29 08:45:00,78.226275,1.3888879999999997,1.2069675439206877,6.886573,6.5393550000000005,29.803200000000004,2909.733333334703
2024-07-29 08:48:00,83.66608500000001,1.0127319999999997,1.1379801077314817,6.278931,6.539349,30.671299999999974,2909.783333334703
2024-07-29 08:54:00,84.08565,0.9837959999999999,1.1222638501271742,6.278931,6.5682849999999995,30.382000000000005,2909.883333334703
2024-07-29 08:57:00,82.88484,1.070602,1.1274821149176488,6.539352,6.6550899999999995,29.803200000000004,2909.933333334703
2024-07-29 09:00:00,77.0978,1.359953,1.1778247115075797,7.002318000000001,6.655095,29.224599999999953,2909.9833333347033
2024-07-29 09:06:00,77.99479,1.273148,1.1535417583846872,6.828703,6.597225,30.382000000000005,2910.083333334703
2024-07-29 09:09:00,81.712965,1.070602,1.1552384321824867,6.4236070000000005,6.597225000000001,30.092499999999973,2910.1333333347034
2024-07-29 09:15:00,78.96412000000001,1.1284729999999996,1.157171279049091,6.6261529999999995,6.684030000000001,29.803200000000004,2910.2333333347033
2024-07-29 09:18:00,73.394095,1.3310179999999994,1.1646351529406345,6.944443,6.626155,28.356499999999983,2910.2833333347035
2024-07-29 09:24:00,74.074075,1.359953,1.1778247115075797,6.915508,6.5682849999999995,29.22460000000001,2910.3833333347034
2024-07-29 09:27:00,73.596645,1.2442129999999993,1.139939816549408,6.828707999999999,6.626155,27.488399999999956,2910.4333333347035
2024-07-29 09:30:00,73.98726500000001,1.2442129999999993,1.1552340490860316,6.886578,6.712965,28.935100000000034,2910.4833333347037
2024-07-29 09:33:00,73.14815,1.3020829999999997,1.1513539636363368,7.002318,6.712965,27.488400000000013,2910.533333334704
2024-07-29 09:39:00,72.69965,1.3020829999999997,1.1825689221216575,6.944448,6.712965,27.777800000000013,2910.633333334704
2024-07-29 09:42:00,72.80093,1.3020829999999997,1.1670337424690171,7.002318,6.741895,27.199000000000012,2910.683333334704
2024-07-29 09:45:00,72.9022,1.2442129999999993,1.1552340490860327,6.9444479999999995,6.770835000000001,28.356400000000008,2910.733333334704
2024-07-29 09:48:00,80.613425,0.8680560000000002,1.0830937018449653,6.250005000000001,6.712959,30.09269999999998,2910.7833333347044
2024-07-29 09:54:00,81.59722500000001,0.868055,1.132880165030653,6.22106,6.799765000000001,29.803200000000004,2910.8833333347043
2024-07-29 09:57:00,82.68229,0.868055,1.132880165030653,6.22106,6.799765000000001,31.53929999999997,2910.9333333347045
2024-07-29 10:00:00,89.23611500000001,0.6655090000000001,1.1165478725265108,5.729168,6.7997689999999995,32.40730000000002,2910.9833333347046
2024-07-29 10:06:00,88.20891,0.7233789999999996,1.1122355612183548,5.989584,6.886575,31.828700000000026,2911.0833333347045
2024-07-29 10:09:00,83.57928,0.9259259999999996,1.1670378698298889,6.4236059999999995,6.944440000000001,30.38190000000003,2911.1333333347047
2024-07-29 10:12:00,78.90625,1.070602,1.1689537893456472,6.770832,6.97338,29.51389999999998,2911.183333334705
2024-07-29 10:15:00,74.65278,1.2152779999999996,1.1713389368875335,7.002313,6.9155050000000005,28.64580000000001,2911.233333334705
2024-07-29 10:21:00,74.42129499999999,1.2152779999999996,1.1713389368875335,7.002313,6.9155050000000005,28.645899999999983,2911.333333334705
2024-07-29 10:24:00,72.034145,1.3310179999999994,1.1960887775173932,7.175922999999999,6.9155050000000005,27.77769999999998,2911.383333334705
2024-07-29 10:39:00,71.296295,1.3310179999999994,1.2115968789064584,7.262732999999999,7.031255000000001,27.777800000000013,2911.633333334705
2024-07-29 10:42:00,71.32523499999999,1.3310179999999994,1.1804405272893843,7.349532999999999,7.060185,27.488400000000013,2911.6833333347054
2024-07-29 10:45:00,71.05035,1.1863419999999998,1.142392432407497,7.031247,6.944445000000001,28.067099999999982,2911.7333333347055
2024-07-29 10:51:00,72.337965,1.2152770000000004,1.1564444141548138,7.002312,6.886575000000001,28.06710000000004,2911.8333333347055
2024-07-29 10:54:00,72.974535,1.1284720000000004,1.1428759828627495,6.828707,6.857635,27.488400000000013,2911.8833333347056
2024-07-29 10:57:00,73.50984,1.0995369999999998,1.1423899185369466,6.828702000000001,6.9155050000000005,28.64580000000001,2911.933333334706
2024-07-29 11:00:00,73.03241,1.1863419999999998,1.1571658195859809,7.060187,7.002315,28.356499999999983,2911.983333334706
2024-07-29 11:06:00,72.9022,1.1863419999999998,1.1863470000117597,7.031247,7.031255000000001,26.909699999999987,2912.083333334706
2024-07-29 11:09:00,71.918405,1.3020829999999997,1.1825689221216575,7.2916680000000005,7.060185,27.77770000000004,2912.133333334706
2024-07-29 11:15:00,71.77373,1.3020829999999997,1.1979601419353372,7.233797999999999,7.031255000000001,28.06710000000004,2912.233333334706
2024-07-29 11:33:00,71.81712999999999,1.2152779999999996,1.1861097370166176,7.118053000000001,7.060185,26.620299999999986,2912.533333334706
2024-07-29 11:36:00,75.274885,0.983797,1.1355192617279655,6.684026,7.002319,28.935199999999952,2912.5833333347064
2024-07-29 11:42:00,76.44676,0.9548610000000002,1.1454934328461042,6.597226,7.002314999999999,28.645899999999983,2912.6833333347063
2024-07-29 11:45:00,74.39236,1.0416670000000003,1.1535410891430515,6.828707,7.06019,27.488400000000013,2912.7333333347065
2024-07-29 11:48:00,73.23495,1.157407,1.171819928223962,7.002312,7.031255000000001,28.356400000000008,2912.7833333347066
2024-07-29 11:51:00,71.686925,1.2442129999999993,1.1854008836727605,7.175927999999999,7.060185,27.488499999999988,2912.833333334707
2024-07-29 11:57:00,72.4103,1.3020829999999997,1.1825689221216575,7.233798,7.002314999999999,27.777800000000013,2912.9333333347067
2024-07-29 12:00:00,70.63078999999999,1.2442129999999993,1.1703876126261017,7.233798,7.089125,27.199099999999987,2912.983333334707
2024-07-29 12:06:00,70.67419,1.2442129999999993,1.1854060504501862,7.146988,7.031255000000001,28.935099999999977,2913.083333334707
2024-07-29 12:09:00,70.630785,1.2442129999999993,1.1854060504501862,7.146988,7.031255000000001,28.067199999999957,2913.133333334707
2024-07-29 12:12:00,71.19502,1.273148,1.1993559801405573,7.146992999999999,7.002314999999999,27.488400000000013,2913.183333334707
2024-07-29 12:15:00,70.167825,1.2442129999999993,1.1854008836727605,7.175927999999999,7.060185,27.77770000000004,2913.2333333347074
2024-07-29 12:21:00,69.7772,1.2442129999999993,1.1854008836727605,7.175927999999999,7.060185,27.199099999999987,2913.3333333347073
2024-07-29 12:24:00,69.256365,1.3020829999999997,1.1979601419353372,7.233797999999999,7.031255000000001,26.33099999999996,2913.3833333347075
2024-07-29 12:42:00,67.361115,1.3020829999999997,1.182568922121659,7.233797999999999,7.002315,27.199099999999987,2913.6833333347076
2024-07-29 12:45:00,66.99942,1.3020829999999997,1.1670391360856678,7.2916680000000005,7.031255000000001,26.04169999999999,2913.733333334708
2024-07-29 12:48:00,68.30150499999999,1.2152770000000004,1.1564444141548131,7.060182000000001,6.944445,27.488499999999988,2913.783333334708
2024-07-29 12:51:00,69.40104,1.0416670000000003,1.139946834986173,6.857637,7.06019,27.777800000000013,2913.833333334708
2024-07-29 12:57:00,68.258105,1.070602,1.1274869481266967,6.944442,7.06019,25.75229999999999,2913.933333334708
2024-07-29 13:00:00,67.78067,1.070602,1.1134430686394414,6.857637,6.944445000000001,26.909699999999987,2913.9833333347083
2024-07-29 13:03:00,63.831019999999995,1.3020829999999997,1.1355177176073032,7.204858000000001,6.886575,25.75229999999999,2914.0333333347085
2024-07-29 13:15:00,66.391785,1.070602,1.1134381960781536,6.828707,6.9155050000000005,25.462999999999965,2914.2333333347083
2024-07-29 13:18:00,64.699075,1.186343,1.1423929199806013,7.002313,6.915509999999999,25.752300000000048,2914.2833333347085
2024-07-29 13:21:00,62.774885,1.359953,1.1617458756002694,7.378468,7.002315,25.75229999999999,2914.3333333347086
2024-07-29 13:27:00,62.934025,1.4178230000000003,1.1876238419423641,7.378468,6.944445,26.33099999999996,2914.4333333347085
2024-07-29 13:30:00,62.282985,1.4467590000000001,1.1670397705170952,7.465274,6.944445000000001,26.04169999999999,2914.4833333347087
2024-07-29 13:33:00,61.24132,1.4756939999999998,1.162433162111763,7.494209,6.9155050000000005,25.75229999999999,2914.533333334709
2024-07-29 13:39:00,62.051505000000006,1.5335640000000001,1.1869636588624242,7.494209,6.857635,24.884299999999996,2914.633333334709
2024-07-29 13:42:00,61.400465,1.4467590000000001,1.1670397705170952,7.465274,6.944445000000001,25.17360000000002,2914.683333334709
2024-07-29 13:48:00,61.37153,1.4467590000000001,1.1670397705170952,7.465274,6.944445000000001,25.17349999999999,2914.783333334709
2024-07-29 13:51:00,62.774885,1.5046290000000004,1.191958645564864,7.465274,6.886575000000001,25.752399999999966,2914.833333334709
2024-07-29 13:57:00,62.037035,1.4467590000000001,1.1670397705170952,7.465274,6.944445000000001,24.88420000000002,2914.933333334709
2024-07-29 14:00:00,62.15278,1.3888889999999998,1.1583547541950163,7.436344,7.002315,26.041600000000017,2914.983333334709
2024-07-29 14:18:00,63.23785,1.359953,1.1617458756002694,7.407408,7.031255000000001,25.463000000000022,2915.2833333347094
2024-07-29 14:21:00,63.570605,1.4467590000000001,1.1838266501880241,7.436344,6.944445,26.04170000000005,2915.3333333347096
2024-07-29 14:24:00,62.442130000000006,1.3888889999999998,1.1583547541950163,7.436344,7.002315,24.884299999999996,2915.3833333347097
2024-07-29 14:27:00,62.68808,1.4467590000000001,1.1500576787132561,7.378474000000001,6.828704999999999,25.17360000000002,2915.43333333471
2024-07-29 14:33:00,62.225115,1.3888889999999998,1.1583547541950163,7.3206039999999994,6.886575,26.04169999999999,2915.53333333471
2024-07-29 14:36:00,62.55787,1.3888889999999998,1.1418048134865566,7.3206039999999994,6.857635000000001,25.173699999999997,2915.58333333471
2024-07-29 14:39:00,62.61574,1.4467590000000001,1.1670339357204589,7.436344000000001,6.9155050000000005,26.04169999999999,2915.63333333471
2024-07-29 14:45:00,62.934025,1.5335640000000001,1.2214496063966132,7.523149,6.944445,24.884199999999964,2915.73333333471
2024-07-29 14:48:00,62.934025,1.4756939999999998,1.1795368670157214,7.609949,7.060185,25.46289999999999,2915.7833333347103
2024-07-29 14:54:00,62.818285,1.5335640000000001,1.2043072348968324,7.638889000000001,7.031255,25.17360000000002,2915.88333333471
2024-07-29 14:57:00,62.760415,1.3888889999999998,1.1583547541950163,7.436344,7.002315,25.462999999999965,2915.9333333347104
2024-07-29 15:03:00,63.917825,1.4467590000000001,1.200438590489497,7.407404,6.944445,24.88420000000002,2916.0333333347103
2024-07-29 15:06:00,62.73148,1.3888889999999998,1.1747277158244924,7.436344,7.031255000000001,25.462900000000047,2916.0833333347105
2024-07-29 15:09:00,62.948494999999994,1.3888889999999998,1.1583547541950163,7.436344,7.002315,27.488400000000013,2916.1333333347106
2024-07-29 15:12:00,62.702545,1.4467590000000001,1.200438590489497,7.407404,6.944445,25.173599999999965,2916.183333334711
2024-07-29 15:15:00,63.32465500000001,1.4178230000000003,1.1544646839392037,7.378468,6.886575000000001,25.17360000000002,2916.233333334711
2024-07-29 15:18:00,63.802080000000004,1.4178230000000003,1.1876238419423641,7.378468,6.944445,25.463000000000022,2916.283333334711
2024-07-29 15:24:00,63.020830000000004,1.3888889999999998,1.1747277158244924,7.407404,7.002315,25.752400000000023,2916.383333334711
2024-07-29 15:27:00,64.40972500000001,1.4178230000000003,1.1876238419423641,7.407408,6.973385,24.88420000000002,2916.4333333347113
2024-07-29 15:33:00,64.32292000000001,1.4178230000000003,1.1876238419423641,7.378468,6.944445,25.17360000000002,2916.533333334711
2024-07-29 15:36:00,64.930555,1.4178230000000003,1.1876238419423641,7.407408,6.973385,26.331000000000017,2916.5833333347114
2024-07-29 15:39:00,64.033565,1.359953,1.1778247115075797,7.349538000000001,7.002315,25.173599999999965,2916.6333333347116
2024-07-29 15:45:00,65.07523499999999,1.3310179999999994,1.1646351529406345,7.320603,7.002315,26.90979999999996,2916.7333333347115
2024-07-29 15:48:00,64.351855,1.359953,1.1778247115075808,7.233797999999999,6.886575000000001,25.752399999999966,2916.7833333347116
2024-07-29 15:51:00,65.697335,1.359953,1.1778247115075797,7.2916680000000005,6.944445,24.594899999999996,2916.833333334712
2024-07-29 15:54:00,63.91782499999999,1.3310179999999994,1.1325478432517921,7.320603,6.944445000000001,25.75229999999999,2916.883333334712
2024-07-29 16:00:00,63.5272,1.359953,1.161740289282813,7.291668,6.9155050000000005,25.752300000000048,2916.983333334712
2024-07-29 16:03:00,63.0353,1.4178230000000003,1.1711308085813459,7.262728000000001,6.799765000000001,25.75229999999999,2917.033333334712
2024-07-29 16:09:00,62.68808,1.359953,1.1454942060735742,7.262728000000001,6.857635000000001,25.462999999999965,2917.133333334712
2024-07-29 16:12:00,62.991895,1.4178230000000003,1.1711308085813459,7.262728000000001,6.799765000000001,25.173599999999965,2917.183333334712
2024-07-29 16:15:00,62.06596999999999,1.359953,1.1454942060735742,7.291668,6.886575,26.041600000000017,2917.2333333347124
2024-07-29 16:18:00,62.48553,1.3888889999999998,1.1747220879165285,7.3206039999999994,6.9155050000000005,25.462900000000047,2917.2833333347126
2024-07-29 16:24:00,62.109375,1.3888889999999998,1.1583547541950163,7.3206039999999994,6.886575,25.17360000000002,2917.3833333347125
2024-07-29 16:27:00,61.892365,1.3888889999999998,1.1583547541950163,7.378474000000001,6.944445000000001,25.17360000000002,2917.4333333347126
2024-07-29 16:30:00,61.631945,1.3888889999999998,1.1583547541950163,7.378474000000001,6.944445000000001,24.594899999999996,2917.483333334713
2024-07-29 16:36:00,61.921295,1.4467590000000001,1.1670339357204589,7.378474000000001,6.857635,25.463000000000022,2917.5833333347127
2024-07-29 16:39:00,60.546875,1.4467590000000001,1.1670339357204598,7.378474,6.857635000000001,24.305600000000027,2917.633333334713
2024-07-29 16:45:00,60.387735,1.4467590000000001,1.1328767542004654,7.378474,6.799765,25.17349999999999,2917.733333334713
2024-07-29 16:48:00,60.199655,1.4467590000000001,1.1500576787132561,7.349534000000001,6.799765,25.173599999999965,2917.783333334713
2024-07-29 16:51:00,59.96817,1.4467590000000001,1.1500576787132561,7.349534000000001,6.799765,24.30559999999997,2917.833333334713
2024-07-29 16:54:00,59.54861,1.4467590000000001,1.1328827264300965,7.349534000000001,6.770835000000001,24.88420000000002,2917.8833333347134
2024-07-29 17:00:00,60.17072,1.5046290000000004,1.1573133589706146,7.349534000000001,6.7129650000000005,25.17360000000002,2917.9833333347133
2024-07-29 17:03:00,59.288195,1.4756939999999998,1.1451345644257245,7.378469000000001,6.770835000000001,24.88420000000002,2918.0333333347135
2024-07-29 17:06:00,59.505205000000004,1.5046289999999996,1.1573133589706142,7.523143999999999,6.886575,24.884299999999996,2918.0833333347136
2024-07-29 17:09:00,59.722225,1.5046289999999996,1.1573133589706142,7.523143999999999,6.886575,25.752400000000023,2918.133333334714
2024-07-29 17:15:00,59.606485,1.5046289999999996,1.1747344572979688,7.494214,6.886575,24.59480000000002,2918.2333333347137
2024-07-29 17:18:00,59.085645,1.5046289999999996,1.1747344572979699,7.523143999999999,6.9155050000000005,24.01619999999997,2918.283333334714
2024-07-29 17:21:00,60.185185,1.5624989999999999,1.1814599608333725,7.523143999999999,6.828704999999999,25.173699999999997,2918.333333334714
2024-07-29 17:24:00,58.854165,1.5046289999999996,1.1573133589706142,7.523143999999999,6.886575,24.88420000000002,2918.3833333347143
2024-07-29 17:27:00,58.666084999999995,1.5046289999999996,1.1573133589706142,7.523143999999999,6.886575,23.726800000000026,2918.4333333347145
2024-07-29 17:30:00,58.449075,1.5046289999999996,1.1573133589706142,7.523143999999999,6.886575,25.173699999999997,2918.4833333347146
2024-07-29 17:33:00,58.11632,1.5046289999999996,1.1747344572979688,7.494214,6.886575,24.016200000000026,2918.533333334715
2024-07-29 17:36:00,58.10185,1.4756939999999998,1.1624331621117618,7.465279000000001,6.886575,23.726800000000026,2918.583333334715
2024-07-29 17:39:00,60.27199,1.359953,1.1454942060735742,7.233797999999999,6.828704999999999,25.462900000000047,2918.633333334715
2024-07-29 17:42:00,59.75116,1.3020829999999997,1.1355177176073032,7.204858000000001,6.886575,24.594899999999996,2918.6833333347154
