Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-07-29 17:45:00,60.34433,1.3888879999999997,1.1583543112066021,7.262732999999999,6.828704999999999,24.88420000000002,2918.7333333347156
2024-07-29 17:48:00,58.666084999999995,1.359953,1.1454942060735742,7.349538000000001,6.944445000000001,24.594899999999996,2918.7833333347157
2024-07-29 17:51:00,58.53588,1.3310179999999994,1.1162455923435441,7.320603,6.9155050000000005,23.7269,2918.833333334716
2024-07-29 17:54:00,58.506945,1.359953,1.1454942060735742,7.349538000000001,6.944445000000001,24.016200000000026,2918.883333334716
2024-07-29 17:57:00,58.043985000000006,1.3310179999999994,1.1162455923435441,7.320603,6.9155050000000005,25.173599999999965,2918.9333333347163
2024-07-29 18:00:00,56.42361,1.3310180000000003,1.1325478432517926,7.262728000000001,6.886570000000001,24.595000000000027,2918.9833333347165
2024-07-29 18:03:00,55.873845,1.3310180000000003,1.1162455923435446,7.233798,6.8286999999999995,24.594899999999996,2919.0333333347166
2024-07-29 18:06:00,55.65683,1.359953,1.1124630845461119,7.262728000000001,6.799765,23.4375,2919.083333334717
2024-07-29 18:09:00,56.901044999999996,1.4178230000000003,1.1205552537649326,7.262728000000001,6.7129650000000005,25.462999999999965,2919.133333334717
2024-07-29 18:12:00,56.582755,1.3310179999999994,1.0997676670694427,7.204863,6.770835000000001,24.305499999999995,2919.183333334717
2024-07-29 18:15:00,55.801505000000006,1.3310179999999994,1.0997676670694427,7.175922999999999,6.741895,24.594899999999996,2919.2333333347174
2024-07-29 18:18:00,56.19213,1.3888879999999997,1.1250747985329241,7.204863,6.7129650000000005,24.305499999999995,2919.2833333347176
2024-07-29 18:21:00,56.712965,1.3888879999999997,1.125074798532923,7.233793,6.7418949999999995,23.14820000000003,2919.3333333347177
2024-07-29 18:24:00,56.872105,1.3888879999999997,1.141804374734804,7.262732999999999,6.799765000000001,24.305499999999995,2919.383333334718
2024-07-29 18:27:00,56.19213,1.3310179999999994,1.1162455923435441,7.320603,6.9155050000000005,23.72679999999997,2919.433333334718
2024-07-29 18:30:00,55.989580000000004,1.3310179999999994,1.1325478432517921,7.262732999999999,6.886575,23.4375,2919.4833333347183
2024-07-29 18:33:00,55.787040000000005,1.3310179999999994,1.1162455923435441,7.320603,6.9155050000000005,23.7269,2919.5333333347185
2024-07-29 18:36:00,55.483215,1.3310179999999994,1.1325478432517921,7.262732999999999,6.886575,24.305499999999995,2919.5833333347186
2024-07-29 18:39:00,54.658564999999996,1.3310179999999994,1.116245592343545,7.262732999999999,6.857635000000001,24.016200000000026,2919.633333334719
2024-07-29 18:42:00,53.674769999999995,1.3310179999999994,1.0997676670694418,7.233793,6.799765,23.4375,2919.683333334719
2024-07-29 18:45:00,52.38715,1.3310179999999994,1.0997676670694427,7.204863,6.770835000000001,22.858799999999974,2919.733333334719
2024-07-29 18:48:00,51.287615,1.3310179999999994,1.0830937106451841,7.204863,6.741895,22.279999999999973,2919.7833333347194
2024-07-29 18:51:00,51.114005000000006,1.4178230000000003,1.1205552537649326,7.204858,6.655094999999999,24.59480000000002,2919.8333333347196
2024-07-29 18:54:00,50.983795,1.4178230000000003,1.0858179180622334,7.146988,6.5393550000000005,23.14820000000003,2919.8833333347197
2024-07-29 18:57:00,50.723380000000006,1.3888889999999998,1.1081511532528123,7.233794,6.712965,23.14820000000003,2919.93333333472
2024-07-29 19:00:00,47.42477,1.3020830000000005,1.1033415866068133,7.2337940000000005,6.857640999999999,22.56940000000003,2919.98333333472
2024-07-29 19:03:00,40.32118,1.3310190000000004,1.0662259464432373,7.3206039999999994,6.828705,22.85880000000003,2920.0333333347203
2024-07-29 19:06:00,33.94097,1.2152780000000005,0.9990793933666848,7.3206039999999994,6.915506,20.254599999999982,2920.0833333347205
2024-07-30 07:33:00,36.154515,1.1863419999999998,0.6829534580568563,3.819445,2.9803250000000006,24.305600000000027,2920.0833333347205
2024-07-30 07:36:00,35.489000000000004,0.9548609999999993,0.7511512496787721,3.8483799999999997,3.4722230000000005,20.83330000000001,2920.1333333347206
2024-07-30 07:39:00,35.63368,1.1284729999999996,0.8591820204353986,4.51389,4.021989,23.4375,2920.183333334721
2024-07-30 07:42:00,71.22395499999999,1.5625,1.0509698465651147,5.497681999999999,4.6006920000000004,23.7269,2920.233333334721
2024-07-30 07:45:00,79.398145,1.3020829999999997,1.053705921548441,6.221066,5.758103,32.69670000000002,2920.283333334721
2024-07-30 07:48:00,81.206595,1.1284729999999996,1.069558936804717,5.815972,5.700229,32.696799999999996,2920.3333333347214
2024-07-30 07:51:00,88.46933,1.186343,1.0819092120180014,5.902782,5.700228999999999,31.25,2920.3833333347216
2024-07-30 07:54:00,86.197915,0.983797,1.0124588425597745,5.468752,5.526625,31.5394,2920.4333333347217
2024-07-30 07:57:00,82.523145,0.983797,0.9981946149332551,5.353007,5.381940000000001,30.381899999999973,2920.483333334722
2024-07-30 08:00:00,76.89525499999999,0.983797,0.9837944999923821,5.381947,5.381940000000001,27.198999999999955,2920.533333334722
2024-07-30 08:03:00,78.84837999999999,1.2152780000000005,1.0156165272183222,5.526617,5.150459000000001,29.224500000000035,2920.5833333347223
2024-07-30 08:06:00,79.947915,1.0995369999999998,0.9475126321871381,5.439812,5.1504650000000005,29.803300000000036,2920.6333333347225
2024-07-30 08:09:00,78.385415,1.0416669999999995,1.0416694999664795,5.873842,5.873845,28.067099999999982,2920.6833333347226
2024-07-30 08:12:00,76.67823999999999,0.9837959999999999,1.0682537031069081,6.163195999999999,6.33681,27.488400000000013,2920.733333334723
2024-07-30 08:15:00,76.070605,0.9548609999999993,1.0392508114172323,6.163196,6.336805000000001,28.35650000000001,2920.783333334723
2024-07-30 08:18:00,74.94212999999999,1.0127309999999996,1.0834620146466298,6.221066,6.3657449999999995,28.067099999999982,2920.833333334723
2024-07-30 08:21:00,73.77025499999999,1.0127309999999996,1.0834620146466305,6.336805999999999,6.481485,27.199100000000016,2920.8833333347234
2024-07-30 08:24:00,72.98900499999999,0.9548609999999993,1.0798429303091501,6.307866,6.568285,27.488499999999988,2920.9333333347236
2024-07-30 08:27:00,71.70139,0.9837959999999999,1.0819156997681993,6.4236059999999995,6.6261600000000005,27.199000000000012,2920.9833333347237
2024-07-30 08:30:00,70.992475,1.0127309999999996,1.09724838873396,6.452546,6.626155,26.909699999999987,2921.033333334724
2024-07-30 08:33:00,72.48264,0.9837959999999999,1.0819109977174814,6.394681,6.597225,28.935199999999952,2921.083333334724
2024-07-30 08:36:00,76.53356500000001,0.8680559999999993,1.0956670090987033,6.10532,6.597224,29.224499999999978,2921.1333333347243
2024-07-30 08:39:00,73.10474500000001,1.0127320000000006,1.1109312786239836,6.568287,6.770834999999999,28.356400000000008,2921.1833333347245
2024-07-30 08:42:00,70.48611,1.157407,1.1428784450218061,6.8287070000000005,6.7997700000000005,26.909699999999987,2921.2333333347246
2024-07-30 08:45:00,69.86400499999999,1.2152779999999996,1.1414122053995301,6.944443000000001,6.799765,27.488400000000013,2921.283333334725
2024-07-30 08:48:00,67.766205,1.3310180000000003,1.1325478432517926,7.204858,6.8286999999999995,26.90980000000002,2921.333333334725
2024-07-30 08:51:00,65.002895,1.4467590000000001,1.1670339357204589,7.378474,6.857634999999999,26.620300000000043,2921.383333334725
2024-07-30 08:54:00,64.0625,1.4467590000000001,1.1500576787132573,7.320604,6.770835000000001,26.04169999999999,2921.4333333347254
2024-07-30 08:57:00,65.65393499999999,1.3020829999999997,1.1513539636363377,7.002317999999999,6.7129650000000005,26.04169999999999,2921.4833333347256
2024-07-30 09:00:00,68.98148499999999,1.0995369999999998,1.1139418763647653,6.655096,6.684029000000001,26.33099999999996,2921.5333333347257
2024-07-30 09:03:00,70.60185,1.070601,1.127481597360717,6.597225999999999,6.7129650000000005,27.777800000000013,2921.583333334726
2024-07-30 09:06:00,66.796875,1.273148,1.1535417583846872,7.060183,6.828705,26.331000000000017,2921.633333334726
2024-07-30 09:09:00,64.25058,1.4467590000000001,1.1670339357204589,7.349539,6.8286999999999995,25.17360000000002,2921.6833333347263
2024-07-30 09:12:00,63.179975,1.4467590000000001,1.1500576787132561,7.349534000000001,6.799765,24.594899999999996,2921.7333333347265
2024-07-30 09:15:00,65.03183,1.3020829999999997,1.1195124270251398,7.089117999999999,6.7418949999999995,25.17360000000002,2921.7833333347266
2024-07-30 09:18:00,66.00116,1.273148,1.1379780989880823,7.002313,6.7418949999999995,26.04169999999999,2921.833333334727
2024-07-30 09:21:00,65.91435,1.3020829999999997,1.1513539636363368,7.031248,6.7418949999999995,26.04169999999999,2921.883333334727
2024-07-30 09:24:00,66.565395,1.2152770000000004,1.1414117258722343,6.9444420000000004,6.799765000000001,26.620400000000018,2921.933333334727
2024-07-30 09:27:00,66.23263499999999,1.2442129999999993,1.139945126323467,7.089117999999999,6.886575,26.90980000000002,2921.9833333347274
2024-07-30 09:30:00,64.51099500000001,1.4178240000000004,1.1876186171340497,7.378474,6.94444,26.04169999999999,2922.0333333347276
2024-07-30 09:33:00,64.771415,1.359953,1.1454942060735742,7.349538000000001,6.944445000000001,26.04169999999999,2922.0833333347277
2024-07-30 09:36:00,66.565395,1.3020829999999997,1.1513539636363368,7.146988,6.857635,26.33099999999996,2922.133333334728
2024-07-30 09:39:00,68.084495,1.273148,1.1842248404489382,7.118053000000001,6.944445,27.488400000000013,2922.183333334728
2024-07-30 09:42:00,67.43345,1.3310179999999994,1.1804405272893843,7.233793,6.944445000000001,26.041600000000017,2922.2333333347283
2024-07-30 09:45:00,65.33565,1.4756939999999998,1.2131730544012351,7.523143999999999,7.03125,24.59499999999997,2922.2833333347285
2024-07-30 09:48:00,63.81655,1.5625,1.199123181770746,7.63889,6.973380000000001,24.594899999999996,2922.3333333347286
2024-07-30 09:51:00,63.16551,1.5914349999999997,1.1934320161986258,7.6099499999999995,6.886575,26.331099999999992,2922.383333334729
2024-07-30 09:54:00,64.5978,1.5046290000000004,1.208983611970323,7.378474,6.828704999999999,25.752200000000016,2922.433333334729
2024-07-30 09:57:00,65.27778,1.3888879999999997,1.174727268665515,7.233793,6.828704999999999,26.331099999999992,2922.483333334729
2024-07-30 10:00:00,65.350115,1.3310179999999994,1.1486714273590228,7.262732999999999,6.9155050000000005,25.752300000000048,2922.5333333347294
2024-07-30 10:03:00,65.98669000000001,1.3888879999999997,1.1583543112066021,7.320603,6.886575000000001,25.75229999999999,2922.5833333347296
2024-07-30 10:06:00,65.234375,1.359953,1.1778247115075797,7.349538000000001,7.002315,26.331000000000017,2922.6333333347297
2024-07-30 10:09:00,65.046295,1.3888889999999998,1.1747277158244924,7.407404,7.002315,26.04169999999999,2922.68333333473
2024-07-30 10:12:00,65.697335,1.4467590000000001,1.200438590489497,7.436344,6.973385,26.331000000000017,2922.73333333473
2024-07-30 10:15:00,64.438655,1.3888889999999998,1.1747277158244924,7.436344,7.031255000000001,26.04169999999999,2922.7833333347303
2024-07-30 10:18:00,63.368055,1.359953,1.1778302412875792,7.378468,7.031255000000001,26.04169999999999,2922.8333333347305
2024-07-30 10:21:00,63.845485000000004,1.359953,1.1617458756002694,7.378468,7.002315,26.04159999999996,2922.8833333347307
2024-07-30 10:24:00,63.194445,1.359953,1.161740289282813,7.291668,6.9155050000000005,25.75229999999999,2922.933333334731
2024-07-30 10:27:00,64.26505,1.4178230000000003,1.1876181728629884,7.291668,6.857635,26.041600000000017,2922.983333334731
2024-07-30 10:30:00,63.223380000000006,1.359953,1.129067477870214,7.349538000000001,6.9155050000000005,26.04169999999999,2923.033333334731
2024-07-30 10:33:00,62.890625,1.359953,1.1454942060735742,7.349538000000001,6.944445000000001,25.462900000000047,2923.0833333347314
2024-07-30 10:36:00,64.19271,1.4178230000000003,1.187623841942363,7.262728000000001,6.828704999999999,25.75229999999999,2923.1333333347316
2024-07-30 10:39:00,63.28125,1.359953,1.161740289282813,7.291668,6.9155050000000005,25.46289999999999,2923.1833333347317
2024-07-30 10:42:00,63.179975,1.3888889999999998,1.1747220879165285,7.3206039999999994,6.9155050000000005,26.331000000000017,2923.233333334732
2024-07-30 10:45:00,64.07696999999999,1.4467590000000001,1.1670339357204589,7.436344000000001,6.9155050000000005,25.462999999999965,2923.283333334732
2024-07-30 10:48:00,63.440395,1.5046289999999996,1.1747344572979699,7.523143999999999,6.9155050000000005,26.04169999999999,2923.3333333347323
2024-07-30 10:51:00,64.626735,1.5624989999999999,1.2338493238016004,7.581014000000001,6.973385,27.199099999999987,2923.3833333347325
2024-07-30 10:54:00,65.0463,1.5335640000000001,1.2043072348968324,7.609949,7.002314999999999,26.909700000000043,2923.4333333347327
2024-07-30 10:57:00,65.610535,1.5046290000000004,1.208989464484903,7.523144000000001,6.973385,25.46289999999999,2923.483333334733
2024-07-30 11:00:00,66.145835,1.4467590000000001,1.200438590489496,7.465274000000001,7.002314999999999,26.620400000000018,2923.533333334733
2024-07-30 11:03:00,65.48032,1.4467590000000001,1.200438590489496,7.523144000000001,7.060185,26.041600000000017,2923.583333334733
2024-07-30 11:06:00,64.19271,1.4756939999999998,1.213173054401234,7.552079000000001,7.060185,26.04169999999999,2923.6333333347334
2024-07-30 11:09:00,64.00462999999999,1.5046289999999996,1.1919586455648628,7.638884,7.060185,25.752300000000048,2923.6833333347336
2024-07-30 11:12:00,63.353584999999995,1.5046289999999996,1.1747404434665094,7.638884,7.031255000000001,26.04169999999999,2923.7333333347337
2024-07-30 11:15:00,62.528935000000004,1.5335649999999994,1.221455928738656,7.60995,7.031255000000001,25.173599999999965,2923.783333334734
2024-07-30 11:18:00,62.659144999999995,1.4756939999999998,1.1795368670157214,7.552079000000001,7.002315,26.041600000000017,2923.833333334734
2024-07-30 11:21:00,63.33912,1.5046290000000004,1.1919527278034807,7.436344000000001,6.857635,26.04170000000005,2923.8833333347343
2024-07-30 11:24:00,63.87442,1.5046290000000004,1.1919527278034807,7.436344000000001,6.857635,25.462900000000047,2923.9333333347345
2024-07-30 11:27:00,63.006365,1.4467590000000001,1.1838266501880241,7.494214,7.002315,25.752300000000048,2923.9833333347347
2024-07-30 11:30:00,62.51447,1.4467590000000001,1.1670339357204589,7.436344000000001,6.9155050000000005,25.462999999999965,2924.033333334735
2024-07-30 11:33:00,62.832755,1.4467590000000001,1.1670339357204589,7.436344000000001,6.9155050000000005,24.88420000000002,2924.083333334735
2024-07-30 11:36:00,64.67014,1.4467590000000001,1.200438590489497,7.407404,6.944445,26.33099999999996,2924.133333334735
2024-07-30 11:39:00,64.149305,1.3888889999999998,1.1909315435886954,7.407404,7.031255000000001,25.75229999999999,2924.1833333347354
2024-07-30 11:42:00,65.97222500000001,1.4467590000000001,1.200438590489497,7.436344,6.973385,26.330900000000042,2924.2333333347356
2024-07-30 11:45:00,66.30498,1.359953,1.1778302412875792,7.378468,7.031255000000001,26.331000000000017,2924.2833333347357
2024-07-30 11:48:00,65.98669000000001,1.359953,1.1937490216405764,7.407408,7.089125,26.04169999999999,2924.333333334736
2024-07-30 11:51:00,65.538195,1.359953,1.1937490216405764,7.407408,7.089125,26.04169999999999,2924.383333334736
2024-07-30 11:54:00,66.6522,1.4467590000000001,1.200438590489497,7.436344,6.973385,26.331000000000017,2924.4333333347363
2024-07-30 11:57:00,65.234375,1.3888889999999998,1.190931543588694,7.465274000000001,7.089125,27.488400000000013,2924.4833333347365
2024-07-30 12:00:00,64.82928000000001,1.3888889999999998,1.1747277158244918,7.465274000000001,7.060185,25.75229999999999,2924.5333333347367
2024-07-30 12:03:00,65.0463,1.4467590000000001,1.1838324210613185,7.523144000000001,7.031255000000001,26.04170000000005,2924.583333334737
2024-07-30 12:06:00,64.149305,1.4756939999999998,1.213173054401234,7.552079000000001,7.060185,25.173699999999997,2924.633333334737
2024-07-30 12:09:00,64.40972,1.5335640000000001,1.221455499169168,7.552079000000001,6.973385,26.04159999999996,2924.683333334737
2024-07-30 12:12:00,63.237845,1.4756939999999998,1.1964433473825387,7.523149,7.002315,24.594899999999996,2924.7333333347374
2024-07-30 12:15:00,62.919560000000004,1.5046289999999996,1.2089836119703228,7.552084,7.002315,26.331000000000017,2924.7833333347376
2024-07-30 12:18:00,62.239585,1.5046289999999996,1.1747344572979699,7.523143999999999,6.9155050000000005,27.488400000000013,2924.8333333347377
2024-07-30 12:21:00,62.340855000000005,1.5624989999999999,1.199122762738577,7.523143999999999,6.857635,25.752200000000016,2924.883333334738
2024-07-30 12:24:00,62.225115,1.5624989999999999,1.2165846634176225,7.581014000000001,6.944445,26.331000000000017,2924.933333334738
2024-07-30 12:27:00,62.80382,1.5624989999999999,1.2338493238016004,7.581014000000001,6.973385,26.04169999999999,2924.9833333347383
2024-07-30 12:30:00,62.15278,1.4756939999999998,1.1795368670157214,7.609949,7.060185,25.173599999999965,2925.0333333347385
2024-07-30 12:33:00,62.39873,1.4467590000000001,1.1838324210613185,7.523144000000001,7.031255000000001,25.17360000000002,2925.0833333347387
2024-07-30 12:36:00,62.39873,1.4467590000000001,1.200438590489497,7.494214,7.031255000000001,25.173599999999965,2925.133333334739
2024-07-30 12:39:00,61.53067,1.3888889999999998,1.1747277158244924,7.436344,7.031255000000001,24.594899999999996,2925.183333334739
2024-07-30 12:42:00,60.966435000000004,1.3888889999999998,1.1583547541950163,7.436344,7.002315,24.884299999999996,2925.233333334739
2024-07-30 12:45:00,60.9375,1.3888889999999998,1.1583547541950163,7.3206039999999994,6.886575,25.17360000000002,2925.2833333347394
2024-07-30 12:48:00,60.86516,1.359953,1.1454942060735742,7.262728000000001,6.857635000000001,27.199099999999987,2925.3333333347396
2024-07-30 12:51:00,60.908564999999996,1.3310179999999994,1.1162455923435441,7.204863,6.799765,26.330900000000042,2925.3833333347397
2024-07-30 12:54:00,61.9647,1.3888879999999997,1.1583543112066021,7.233793,6.799765000000001,25.463000000000022,2925.43333333474
2024-07-30 12:57:00,62.29745,1.3888879999999997,1.174721640758982,7.262732999999999,6.857635,24.88420000000002,2925.48333333474
2024-07-30 13:00:00,62.97743,1.3888879999999997,1.1909255215705867,7.262732999999999,6.886575000000001,25.173699999999997,2925.5333333347403
2024-07-30 13:03:00,61.4294,1.359953,1.1617458756002694,7.378468,7.002315,24.884199999999964,2925.5833333347405
2024-07-30 13:06:00,61.06771,1.359953,1.1617458756002694,7.407408,7.031255000000001,24.88420000000002,2925.6333333347407
2024-07-30 13:09:00,60.706015,1.359953,1.1778302412875779,7.494208,7.1469949999999995,25.752399999999966,2925.683333334741
2024-07-30 13:12:00,61.168985,1.359953,1.1778302412875779,7.494208,7.1469949999999995,25.17360000000002,2925.733333334741
2024-07-30 13:15:00,60.9375,1.359953,1.145499851486988,7.494208,7.089125,24.305499999999995,2925.783333334741
2024-07-30 13:18:00,59.939235,1.359954,1.145500297411353,7.523144,7.11806,24.884299999999996,2925.8333333347414
2024-07-30 13:21:00,58.89757,1.4467590000000001,1.1838266501880241,7.494214,7.002315,24.59480000000002,2925.8833333347416
2024-07-30 13:24:00,58.203125,1.4467590000000001,1.1838266501880241,7.494214,7.002315,24.305500000000052,2925.9333333347417
2024-07-30 13:27:00,58.275465,1.3888889999999998,1.1418105637172502,7.465274000000001,7.002315,24.594899999999996,2925.983333334742
2024-07-30 13:30:00,59.606485,1.4467590000000001,1.1500576787132573,7.407404,6.857635,24.59499999999997,2926.033333334742
2024-07-30 13:33:00,58.854165,1.3888889999999998,1.1418048134865555,7.378474000000001,6.9155050000000005,24.305499999999995,2926.0833333347423
2024-07-30 18:00:00,56.467015,1.5335640000000001,1.1694211700880288,7.494209,6.828704999999999,24.594899999999996,2930.533333334742
2024-07-30 18:03:00,55.700230000000005,1.5046289999999996,1.1573133589706142,7.523143999999999,6.886575,22.569399999999973,2930.5833333347423
2024-07-30 18:06:00,55.58449,1.5046289999999996,1.1218076649746054,7.494214,6.799765,24.305500000000052,2930.6333333347425
2024-07-30 18:09:00,56.076385,1.5046289999999996,1.1573073009177528,7.494214,6.857635000000001,25.173599999999965,2930.6833333347427
2024-07-30 18:12:00,55.989580000000004,1.5046289999999996,1.1573133589706142,7.523143999999999,6.886575,23.726800000000026,2930.733333334743
2024-07-30 18:15:00,56.49595,1.5046289999999996,1.1396728845339217,7.552084,6.886575,25.462900000000047,2930.783333334743
2024-07-30 18:18:00,55.35301,1.4756939999999998,1.1451285490852514,7.523149,6.9155050000000005,24.594899999999996,2930.833333334743
2024-07-30 18:21:00,55.251735,1.4467590000000001,1.1328827264300965,7.465274,6.886575,23.4375,2930.8833333347434
2024-07-30 18:24:00,55.208330000000004,1.4467590000000001,1.1328767542004654,7.436344000000001,6.857635000000001,24.594899999999996,2930.9333333347436
2024-07-30 18:27:00,54.658564999999996,1.4467590000000001,1.1328767542004654,7.436344000000001,6.857635000000001,24.01619999999997,2930.9833333347437
2024-07-30 18:30:00,54.456015,1.4467590000000001,1.0978828232148838,7.436344000000001,6.799765,23.4375,2931.033333334744
2024-07-30 18:33:00,53.31308,1.4756939999999998,1.127618805065973,7.4074089999999995,6.770835000000001,24.016200000000026,2931.083333334744
2024-07-30 18:36:00,53.26968,1.4756939999999998,1.127618805065973,7.4074089999999995,6.770835000000001,22.280100000000004,2931.1333333347443
2024-07-30 18:39:00,52.141205,1.5046289999999996,1.1396728845339226,7.436343999999999,6.770835000000001,24.0163,2931.1833333347445
2024-07-30 18:42:00,51.837385,1.5046289999999996,1.1396728845339217,7.4074040000000005,6.741895,23.726800000000026,2931.2333333347447
2024-07-30 18:45:00,52.24248,1.5624989999999999,1.1271061393682902,7.436343999999999,6.655094999999999,23.4375,2931.283333334745
2024-07-30 18:48:00,51.273145,1.5046289999999996,1.121807664974607,7.436343999999999,6.741895,22.85880000000003,2931.333333334745
2024-07-30 18:51:00,51.851855,1.5046289999999996,1.103711592612651,7.494214,6.770835000000001,23.14820000000003,2931.383333334745
2024-07-30 18:54:00,51.63484,1.5624989999999999,1.14545755644949,7.494214,6.7418949999999995,23.1481,2931.4333333347454
2024-07-30 18:57:00,51.793980000000005,1.5624989999999999,1.1271061393682902,7.523143999999999,6.7418949999999995,22.569500000000005,2931.4833333347456
2024-07-30 19:00:00,49.016205,1.4178240000000004,1.1032928728793914,7.4074089999999995,6.828705,22.569500000000005,2931.5333333347457
2024-07-30 19:03:00,37.037040000000005,1.3310180000000003,1.0142979666123693,7.465279000000001,6.886571,21.70139999999998,2931.583333334746
2024-07-30 19:06:00,32.349535,1.3020830000000005,1.0195921246202877,7.4074089999999995,6.886575999999999,20.254699999999957,2931.633333334746
2024-07-31 07:48:00,68.229165,1.851852,1.0945744188443138,6.568283,5.295140999999999,26.62039999999996,2931.633333334746
2024-07-31 07:51:00,83.246525,1.5046299999999997,1.1218080759781388,6.481483,5.787033000000001,30.381999999999948,2931.6833333347463
2024-07-31 07:54:00,73.538775,1.0995369999999998,0.9948303321914,5.700227999999999,5.497681,27.199000000000012,2931.7333333347465
2024-07-31 08:00:00,70.51504499999999,1.0995369999999998,0.9792385460586167,5.729168,5.497681,28.067200000000014,2931.8333333347464
2024-07-31 08:03:00,72.00521,1.3888889999999998,1.0202122051412563,5.844908,5.179398999999999,27.199100000000044,2931.8833333347466
2024-07-31 08:06:00,71.875,1.3020829999999997,1.0195921246202875,5.787038,5.266205,27.199099999999987,2931.9333333347467
2024-07-31 08:09:00,65.94328999999999,1.273148,1.0903412696626738,6.597218000000001,6.25,25.17360000000002,2931.983333334747
2024-07-31 08:15:00,65.350115,1.2152779999999996,1.095466985660239,6.568287999999999,6.33681,25.173599999999965,2932.083333334747
2024-07-31 08:18:00,63.310185000000004,1.3020829999999997,1.1033415866068137,6.799767999999999,6.423615000000001,25.752399999999966,2932.133333334747
2024-07-31 08:24:00,62.832755000000006,1.3020829999999997,1.1033415866068137,6.799767999999999,6.423615000000001,25.46289999999999,2932.233333334747
2024-07-31 08:27:00,63.46933,1.3020829999999997,1.1033415866068128,6.799768,6.423615,26.04170000000005,2932.283333334747
2024-07-31 08:30:00,63.715275,1.273148,1.122259655457902,6.857643,6.5682849999999995,26.041600000000017,2932.3333333347473
2024-07-31 08:36:00,64.09143499999999,1.244212,1.0931619935437047,6.886577,6.597225,26.04159999999996,2932.433333334747
2024-07-31 08:39:00,64.72801000000001,1.0995369999999998,1.085005188476308,6.626161999999999,6.597225,26.04169999999999,2932.4833333347474
2024-07-31 08:42:00,68.57639,0.8969909999999999,1.0741117335713501,6.250005000000001,6.6261540000000005,26.909699999999987,2932.5333333347476
2024-07-31 08:45:00,64.23611500000001,1.1284720000000004,1.0992831213870267,6.886577,6.828705,26.33099999999996,2932.5833333347477
2024-07-31 08:51:00,62.456595,1.2442130000000002,1.1399451263234677,7.031248000000001,6.828705,24.884299999999996,2932.6833333347477
2024-07-31 08:54:00,59.288195,1.3888890000000007,1.1418105637172513,7.291664,6.828705,24.01619999999997,2932.733333334748
2024-07-31 08:57:00,57.87037,1.5046299999999997,1.1747348811758507,7.40741,6.7997700000000005,24.594899999999996,2932.783333334748
2024-07-31 09:00:00,57.074655,1.5335649999999994,1.1516575198932952,7.40741,6.712965,25.173500000000047,2932.833333334748
2024-07-31 09:06:00,56.857635,1.5335649999999994,1.1336726858063082,7.378469999999999,6.655095,24.884299999999996,2932.933333334748
2024-07-31 09:09:00,59.24479,1.4467590000000001,1.1328827264300965,7.233794,6.655094999999999,25.752399999999966,2932.9833333347483
2024-07-31 09:15:00,59.866895,1.4178230000000003,1.1205552537649326,7.204858,6.655094999999999,26.331099999999992,2933.083333334748
2024-07-31 09:18:00,60.807294999999996,1.359953,1.1454942060735742,7.089118,6.684025,26.04169999999999,2933.1333333347484
2024-07-31 09:21:00,62.26852,1.2152779999999996,1.141412205399531,7.002313,6.857635000000001,26.041600000000017,2933.1833333347486
2024-07-31 09:27:00,62.919560000000004,1.3020829999999997,1.1355122157740836,7.1180579999999996,6.799765000000001,26.04169999999999,2933.2833333347485
2024-07-31 09:30:00,60.8941,1.3888889999999998,1.141810563717251,7.407404,6.944445000000001,25.17360000000002,2933.3333333347487
2024-07-31 09:36:00,59.664355,1.4178240000000004,1.1544593271686125,7.436344000000001,6.94444,23.7269,2933.4333333347486
2024-07-31 09:39:00,57.740165000000005,1.5046289999999996,1.1573133589706142,7.523143999999999,6.886575,24.016200000000026,2933.4833333347487
2024-07-31 09:45:00,57.50868,1.4467590000000001,1.1328767542004654,7.465279000000001,6.886570000000001,24.594899999999996,2933.5833333347487
2024-07-31 09:48:00,57.581019999999995,1.4756939999999998,1.179530990542817,7.4074089999999995,6.857635000000001,24.884199999999964,2933.633333334749
2024-07-31 09:51:00,59.389465,1.4178230000000003,1.13760537516918,7.262728000000001,6.7418949999999995,24.30559999999997,2933.683333334749
2024-07-31 09:57:00,59.982635,1.3888879999999997,1.1583543112066021,7.233793,6.799765000000001,24.01619999999997,2933.783333334749
2024-07-31 10:00:00,64.699075,1.157407,1.1428784450218061,7.060187999999999,7.031250999999999,25.17360000000002,2933.833333334749
2024-07-31 10:03:00,66.666665,1.0995369999999998,1.1703846088042151,7.089122999999999,7.233796,26.331000000000017,2933.8833333347493
2024-07-31 10:06:00,65.75521,1.070601,1.1552379061643612,7.146988,7.320607000000001,26.041600000000017,2933.9333333347495
2024-07-31 10:12:00,65.68287000000001,1.070601,1.155233147503858,7.1180579999999996,7.291667,26.04170000000005,2934.0333333347494
2024-07-31 10:15:00,67.12962999999999,0.9548610000000002,1.1325493014298826,6.799767,7.1759260000000005,26.909699999999987,2934.0833333347496
2024-07-31 10:18:00,68.663195,0.78125,1.0919163723070415,6.481477,7.175927,26.620400000000018,2934.1333333347498
2024-07-31 10:21:00,55.801505,1.4467590000000001,1.1154928435121663,7.378469000000001,6.77083,25.173599999999965,2934.18333333475
2024-07-31 10:27:00,55.555555,1.4467590000000001,1.1154928435121663,7.320604,6.712965,24.305600000000027,2934.28333333475
2024-07-31 10:30:00,55.410880000000006,1.4467590000000001,1.0978889476108242,7.291664,6.655095,23.726800000000026,2934.33333333475
2024-07-31 10:33:00,55.7147,1.5046290000000004,1.1396728845339221,7.2337940000000005,6.5682849999999995,24.30559999999997,2934.38333333475
2024-07-31 10:36:00,56.7419,1.5624989999999999,1.1635734018941783,7.4074040000000005,6.684025,24.594899999999996,2934.4333333347504
2024-07-31 10:42:00,55.830439999999996,1.5335649999999994,1.133672685806307,7.43634,6.712965,24.0163,2934.5333333347503
2024-07-31 10:45:00,55.787040000000005,1.5914349999999997,1.157190831431182,7.494210000000001,6.712965,24.01619999999997,2934.5833333347505
2024-07-31 10:48:00,55.931715,1.5914349999999997,1.1571844874690713,7.523149999999999,6.741895,23.4375,2934.6333333347507
2024-07-31 10:51:00,56.42361,1.5914349999999997,1.1571844874690713,7.523149999999999,6.741895,24.016200000000026,2934.683333334751
2024-07-31 10:57:00,56.524885,1.5914349999999997,1.1571844874690713,7.523149999999999,6.741895,25.463000000000022,2934.7833333347508
2024-07-31 11:00:00,57.494215,1.5335640000000001,1.1694150697092065,7.349539,6.684025,24.305500000000052,2934.833333334751
2024-07-31 11:06:00,57.16146,1.5046290000000004,1.1573073009177532,7.320604,6.684025,24.594899999999996,2934.933333334751
2024-07-31 11:09:00,57.87037,1.5046290000000004,1.1573133589706146,7.291664,6.655094999999999,25.462999999999965,2934.983333334751
2024-07-31 11:12:00,57.407405,1.4756939999999998,1.1451285490852514,7.349539,6.741895,24.01619999999997,2935.033333334751
2024-07-31 11:18:00,57.8559,1.5335640000000001,1.1694150697092065,7.349539,6.684025,24.30559999999997,2935.133333334751
2024-07-31 11:21:00,58.17419,1.5335640000000001,1.1694211700880288,7.378469000000001,6.7129650000000005,25.75229999999999,2935.1833333347513
2024-07-31 11:27:00,57.190394999999995,1.4467590000000001,1.1500576787132561,7.349534000000001,6.799765,24.305499999999995,2935.283333334751
2024-07-31 11:30:00,59.056709999999995,1.4756939999999998,1.2131730544012351,7.494209,7.002315,24.305499999999995,2935.3333333347514
2024-07-31 11:36:00,60.069445,1.5335640000000001,1.1869636588624228,7.638889000000001,7.002314999999999,25.46289999999999,2935.4333333347513
2024-07-31 11:39:00,58.96991,1.4756939999999998,1.1795368670157214,7.552079000000001,7.002315,26.04169999999999,2935.4833333347515
2024-07-31 11:42:00,59.895830000000004,1.4756939999999998,1.162439106298597,7.609949,7.031255000000001,26.04169999999999,2935.5333333347517
2024-07-31 11:48:00,58.912035,1.4756939999999998,1.162439106298597,7.638884,7.06019,24.59499999999997,2935.6333333347516
2024-07-31 11:51:00,60.15625,1.5046290000000004,1.208983611970323,7.494214,6.944445,25.173599999999965,2935.6833333347518
2024-07-31 11:57:00,60.474540000000005,1.5046290000000004,1.1747344572979703,7.494214,6.886575000000001,25.173500000000047,2935.7833333347517
2024-07-31 12:00:00,60.87963,1.4467590000000001,1.1500576787132573,7.494214,6.944445000000001,24.884299999999996,2935.833333334752
2024-07-31 12:03:00,60.720485,1.359953,1.1617458756002694,7.378468,7.002315,25.75229999999999,2935.883333334752
2024-07-31 12:09:00,61.83449,1.4178230000000003,1.1876238419423641,7.407408,6.973385,24.594899999999996,2935.983333334752
2024-07-31 12:12:00,59.895830000000004,1.4467590000000001,1.167039770517094,7.523144000000001,7.002315,24.884299999999996,2936.033333334752
2024-07-31 12:18:00,59.44734,1.4467590000000001,1.1500576787132573,7.494214,6.944445000000001,24.88420000000002,2936.133333334752
2024-07-31 12:21:00,58.854165,1.4467590000000001,1.1500576787132573,7.465274,6.9155050000000005,24.594899999999996,2936.183333334752
2024-07-31 12:24:00,59.18692,1.3888889999999998,1.1418048134865566,7.3206039999999994,6.857635000000001,24.594899999999996,2936.2333333347524
2024-07-31 12:27:00,60.416669999999996,1.273148,1.1222596554579027,7.089123,6.799765000000001,24.884299999999996,2936.2833333347526
2024-07-31 12:30:00,62.44213,1.1284729999999996,1.0992836127270258,6.828702,6.770829000000001,25.173599999999965,2936.3333333347528
2024-07-31 12:33:00,62.037035,1.070602,1.085002728328287,6.770837,6.799765,25.462900000000047,2936.383333334753
2024-07-31 12:36:00,60.185185,1.186343,1.0819092120180025,6.973382999999999,6.77083,24.884299999999996,2936.433333334753
2024-07-31 12:39:00,58.825235,1.2152779999999996,1.0954616140563644,7.002317999999999,6.77083,23.726800000000026,2936.4833333347533
2024-07-31 12:42:00,58.391205,1.3020829999999997,1.0869858389652522,7.1469879999999995,6.741895,24.30559999999997,2936.5333333347535
2024-07-31 12:45:00,57.94271,1.3310179999999994,1.1162512562986457,7.118053,6.712965,23.4375,2936.5833333347537
2024-07-31 12:48:00,57.69676,1.3310179999999994,1.0997676670694427,7.089122999999999,6.655095,23.4375,2936.633333334754
2024-07-31 12:51:00,57.87037,1.3310179999999994,1.1162512562986457,7.118053,6.712965,23.4375,2936.683333334754
2024-07-31 12:54:00,58.984375,1.3888879999999997,1.1250747985329241,7.175922999999999,6.684025,25.463000000000022,2936.733333334754
2024-07-31 12:57:00,57.306135,1.359953,1.1454942060735742,7.262728000000001,6.857635000000001,24.01619999999997,2936.7833333347544
2024-07-31 13:00:00,56.72743,1.359953,1.1290674778702152,7.291668,6.857635000000001,24.01619999999997,2936.8333333347546
2024-07-31 13:03:00,55.975115,1.359953,1.0956604747674892,7.291668,6.799765,23.4375,2936.8833333347548
2024-07-31 13:06:00,55.497685000000004,1.359953,1.0956604747674892,7.291668,6.799765,22.280100000000004,2936.933333334755
2024-07-31 13:09:00,55.06366,1.359953,1.0956663151423196,7.262728000000001,6.770835000000001,23.4375,2936.983333334755
2024-07-31 13:12:00,56.32234,1.4178230000000003,1.1544588912204337,7.291668,6.799765000000001,25.173599999999965,2937.0333333347553
2024-07-31 13:15:00,55.888310000000004,1.4178230000000003,1.1205493250587664,7.291668,6.7418949999999995,24.594899999999996,2937.0833333347555
2024-07-31 13:18:00,54.774305,1.3020829999999997,1.0869858389652522,7.204863,6.7997700000000005,24.30559999999997,2937.1333333347557
2024-07-31 13:21:00,55.33854,1.3310179999999994,1.0997676670694427,7.175922999999999,6.741895,24.016200000000026,2937.183333334756
2024-07-31 13:24:00,56.626155,1.3888879999999997,1.1081507231834018,7.175922999999999,6.655094999999999,24.01619999999997,2937.233333334756
2024-07-31 13:27:00,56.119789999999995,1.3020829999999997,1.1033415866068128,7.089118,6.712965,24.305499999999995,2937.283333334756
2024-07-31 13:30:00,57.494215,1.359953,1.1290731851830373,7.1469879999999995,6.7129650000000005,24.59480000000002,2937.3333333347564
2024-07-31 13:33:00,57.089119999999994,1.3310179999999994,1.0830937106451841,7.204863,6.741895,24.594899999999996,2937.3833333347566
2024-07-31 13:36:00,57.653355,1.3888879999999997,1.125074798532923,7.233793,6.7418949999999995,24.884299999999996,2937.4333333347568
2024-07-31 13:39:00,57.002314999999996,1.3310179999999994,1.1162455923435441,7.320603,6.9155050000000005,24.305499999999995,2937.483333334757
2024-07-31 13:42:00,57.3206,1.3020829999999997,1.1195124270251398,7.233797999999999,6.886575,23.7269,2937.533333334757
2024-07-31 13:45:00,57.465275,1.3020829999999997,1.1195124270251398,7.204858000000001,6.857635000000001,24.016200000000026,2937.5833333347573
2024-07-31 13:48:00,57.50868,1.3020829999999997,1.1033359664660594,7.175928,6.799765,24.59499999999997,2937.6333333347575
2024-07-31 13:51:00,58.434605000000005,1.359953,1.1124630845461119,7.204858000000001,6.7418949999999995,25.17360000000002,2937.6833333347577
2024-07-31 13:54:00,58.3478,1.3888879999999997,1.1418043747348032,7.204863,6.7418949999999995,25.46289999999999,2937.733333334758
2024-07-31 13:57:00,56.684025,1.3310179999999994,1.1162455923435441,7.204863,6.799765,24.305499999999995,2937.783333334758
2024-07-31 14:00:00,56.7419,1.3310179999999994,1.0997676670694418,7.233793,6.799765,23.4375,2937.833333334758
2024-07-31 14:03:00,56.539355,1.3310179999999994,1.1162455923435441,7.204863,6.799765,25.75229999999999,2937.8833333347584
2024-07-31 14:06:00,55.917245,1.3310179999999994,1.0997676670694427,7.204863,6.770835000000001,23.1481,2937.9333333347586
2024-07-31 14:09:00,57.27719999999999,1.3888879999999997,1.1250747985329241,7.175922999999999,6.684025,25.463000000000022,2937.9833333347588
2024-07-31 14:12:00,59.230325,1.3888879999999997,1.141810124964023,7.175922999999999,6.7129650000000005,24.594899999999996,2938.033333334759
2024-07-31 14:15:00,60.489005,1.359953,1.1778247115075808,7.233797999999999,6.886575000000001,26.04170000000005,2938.083333334759
2024-07-31 14:18:00,61.71875,1.359953,1.1617458756002694,7.3205979999999995,6.944445,25.463000000000022,2938.1333333347593
2024-07-31 14:21:00,61.921295,1.3020829999999997,1.1670391360856678,7.3205979999999995,7.060185,24.30559999999997,2938.1833333347595
2024-07-31 14:24:00,63.512735,1.359953,1.1778302412875779,7.378468000000001,7.031255,26.041600000000017,2938.2333333347597
2024-07-31 14:27:00,62.847225,1.3020829999999997,1.1825742649673938,7.378468000000001,7.1469949999999995,24.884299999999996,2938.28333333476
2024-07-31 14:30:00,63.078705,1.3310179999999994,1.1646406413238133,7.407403,7.089125,26.04169999999999,2938.33333333476
2024-07-31 14:33:00,63.46933,1.3888879999999997,1.1909310923221428,7.465273,7.089124999999999,26.620300000000043,2938.38333333476
2024-07-31 14:36:00,63.700810000000004,1.3888879999999997,1.2069675439206877,7.465273,7.118055,25.75229999999999,2938.4333333347604
2024-07-31 14:39:00,63.252315,1.3310179999999994,1.1646406413238133,7.465273,7.1469949999999995,25.173699999999997,2938.4833333347606
2024-07-31 14:42:00,63.136575,1.3310179999999994,1.1804405272893843,7.465273,7.175925,25.46289999999999,2938.5333333347608
2024-07-31 14:45:00,63.700810000000004,1.3888879999999997,1.1909310923221428,7.465273,7.089124999999999,25.46289999999999,2938.583333334761
2024-07-31 14:48:00,64.29398499999999,1.2152770000000004,1.1564444141548131,7.204862,7.089124999999999,26.04169999999999,2938.633333334761
2024-07-31 14:51:00,65.697335,1.0995369999999998,1.1423899185369466,7.031252,7.118055,26.04169999999999,2938.6833333347613
2024-07-31 14:54:00,65.65393499999999,1.0995369999999998,1.156444314022041,7.031251999999999,7.1469949999999995,26.33099999999996,2938.7333333347615
2024-07-31 14:57:00,64.72801000000001,1.2152779999999996,1.1713440627194383,7.2337929999999995,7.1469949999999995,26.04169999999999,2938.7833333347617
2024-07-31 15:00:00,66.015625,1.157407,1.1428834874818037,7.118052,7.089124999999999,26.04169999999999,2938.833333334762
2024-07-31 15:03:00,67.24537000000001,1.0995369999999998,1.1703846088042151,6.973381999999999,7.118055,27.199000000000012,2938.883333334762
2024-07-31 15:15:00,65.769675,1.3310179999999994,1.1960887775173923,7.494213,7.233795,26.620400000000018,2939.083333334762
2024-07-31 15:18:00,66.6956,1.3020829999999997,1.1825742649673954,7.378468,7.146995,26.620400000000018,2939.133333334762
2024-07-31 15:21:00,66.145835,1.3020829999999997,1.1979601419353365,7.436338,7.233795,26.909699999999987,2939.183333334762
2024-07-31 15:24:00,66.81134499999999,1.3020829999999997,1.1825689221216575,7.4652780000000005,7.233795,27.488400000000013,2939.2333333347624
2024-07-31 15:27:00,66.57986500000001,1.3020829999999997,1.2132078359758893,7.4652780000000005,7.291665000000001,26.909699999999987,2939.2833333347626
2024-07-31 15:30:00,66.261575,1.3020829999999997,1.1825689221216575,7.4652780000000005,7.233795,27.488499999999988,2939.3333333347628
2024-07-31 15:33:00,66.319445,1.3020829999999997,1.1825742649673954,7.436338,7.204865000000001,27.777799999999957,2939.383333334763
2024-07-31 15:36:00,67.41898499999999,1.3888879999999997,1.2228490105725522,7.494213,7.175924999999999,27.488499999999988,2939.433333334763
2024-07-31 15:39:00,67.65046,1.3888879999999997,1.2069675439206877,7.523142999999999,7.175924999999999,27.488400000000013,2939.4833333347633
2024-07-31 15:42:00,67.042825,1.3310179999999994,1.1960887775173923,7.494213,7.233795,26.62039999999996,2939.5333333347635
2024-07-31 15:45:00,67.881945,1.3020829999999997,1.1825689221216575,7.4652780000000005,7.233795,26.620400000000018,2939.5833333347637
2024-07-31 15:48:00,69.603585,1.359953,1.209514484713525,7.4652780000000005,7.175924999999999,27.488399999999956,2939.633333334764
2024-07-31 15:51:00,69.51678,1.2442129999999993,1.1854060504501862,7.320598,7.204865000000001,27.199100000000044,2939.683333334764
2024-07-31 15:54:00,70.44271,1.3020829999999997,1.2132130832547992,7.320598,7.146995,27.488399999999956,2939.733333334764
2024-07-31 15:57:00,69.675925,1.3020829999999997,1.2132130832547992,7.320598,7.146995,27.488499999999988,2939.7833333347644
2024-07-31 16:00:00,70.54398,1.3020829999999997,1.1979601419353365,7.320598,7.118055,26.909699999999987,2939.8333333347646
2024-07-31 16:03:00,69.27082999999999,1.2442129999999993,1.1854008836727605,7.291668,7.175925,26.909699999999987,2939.8833333347648
2024-07-31 16:06:00,69.29976500000001,1.359953,1.2251382296533564,7.378468000000001,7.118055,26.331099999999992,2939.933333334765
2024-07-31 16:09:00,67.91088,1.359953,1.2251382296533564,7.436338000000001,7.175925,25.752399999999966,2939.983333334765
2024-07-31 16:12:00,67.086225,1.3888889999999998,1.1909259728357284,7.552084000000001,7.175925,25.17349999999999,2940.0333333347653
2024-07-31 16:15:00,66.27604,1.3888889999999998,1.206967999233316,7.552084000000001,7.204865000000001,26.04169999999999,2940.0833333347655
2024-07-31 16:18:00,66.724535,1.3888889999999998,1.1909259728357284,7.552084000000001,7.175925,27.199099999999987,2940.1333333347657
2024-07-31 16:21:00,65.59606500000001,1.3888889999999998,1.1909259728357284,7.552084000000001,7.175925,26.04169999999999,2940.183333334766
2024-07-31 16:24:00,64.95949,1.3888889999999998,1.1747277158244918,7.552084000000001,7.1469949999999995,26.04170000000005,2940.233333334766
2024-07-31 16:27:00,64.930555,1.3888889999999998,1.190931543588694,7.465274000000001,7.089125,26.331000000000017,2940.283333334766
2024-07-31 16:30:00,64.12037000000001,1.3888889999999998,1.1909259728357284,7.436344,7.060185,26.04169999999999,2940.3333333347664
2024-07-31 16:33:00,63.686345,1.4467590000000001,1.200438590489496,7.523144000000001,7.060185,26.04169999999999,2940.3833333347666
2024-07-31 16:36:00,64.554395,1.4467590000000001,1.200438590489496,7.465274000000001,7.002314999999999,27.199099999999987,2940.4333333347668
2024-07-31 16:39:00,63.599540000000005,1.3888889999999998,1.1909259728357284,7.436344,7.060185,25.173699999999997,2940.483333334767
2024-07-31 16:42:00,64.612265,1.359953,1.145499851486988,7.494208,7.089125,26.620400000000018,2940.533333334767
2024-07-31 16:45:00,65.69733500000001,1.4178230000000003,1.2039459262092516,7.436338000000001,7.031255,26.331000000000017,2940.5833333347673
2024-07-31 16:48:00,64.916085,1.359953,1.1778302412875779,7.494208,7.1469949999999995,24.884299999999996,2940.6333333347675
2024-07-31 16:51:00,66.015625,1.4178230000000003,1.2039459262092516,7.494208,7.089124999999999,24.88420000000002,2940.6833333347677
2024-07-31 16:54:00,66.247105,1.4178230000000003,1.2039459262092516,7.436338000000001,7.031255,26.620300000000043,2940.733333334768
2024-07-31 16:57:00,66.319445,1.4178230000000003,1.2039459262092516,7.436338000000001,7.031255,26.33099999999996,2940.783333334768
2024-07-31 17:00:00,65.97222500000001,1.3310179999999994,1.1804405272893843,7.378473,7.089125,26.041600000000017,2940.833333334768
2024-07-31 17:03:00,65.42245,1.3888879999999997,1.1909310923221441,7.349532999999999,6.973385,26.04169999999999,2940.8833333347684
2024-07-31 17:06:00,64.38079,1.3310179999999994,1.1646406413238144,7.349532999999999,7.031255000000001,26.620400000000018,2940.9333333347686
2024-07-31 17:09:00,63.28125,1.359953,1.1937490216405764,7.378468,7.060185,25.75229999999999,2940.9833333347688
2024-07-31 17:12:00,62.73148,1.359953,1.1617458756002694,7.407408,7.031255000000001,25.17360000000002,2941.033333334769
2024-07-31 17:15:00,61.921295,1.3888889999999998,1.1583547541950163,7.436344,7.002315,25.463000000000022,2941.083333334769
2024-07-31 17:18:00,61.689815,1.3888889999999998,1.1747277158244924,7.407404,7.002315,24.88420000000002,2941.1333333347693
2024-07-31 17:21:00,61.86343,1.3888889999999998,1.1747277158244924,7.407404,7.002315,25.752399999999966,2941.1833333347695
2024-07-31 17:24:00,61.67535,1.4467590000000001,1.1838324210613185,7.523144000000001,7.031255000000001,25.752200000000016,2941.2333333347697
2024-07-31 17:27:00,61.4294,1.4756939999999998,1.1964491592678932,7.552079000000001,7.031255000000001,24.594899999999996,2941.28333333477
2024-07-31 17:30:00,61.400465,1.4756939999999998,1.213173054401234,7.552079000000001,7.060185,25.17360000000002,2941.33333333477
2024-07-31 17:33:00,61.385994999999994,1.4756939999999998,1.1964491592678932,7.609949,7.089125,25.46289999999999,2941.38333333477
2024-07-31 17:36:00,61.328125,1.4467590000000001,1.200438590489496,7.609954000000001,7.1469949999999995,25.752399999999966,2941.4333333347704
2024-07-31 17:39:00,62.094905,1.4467590000000001,1.200438590489496,7.552084000000001,7.089124999999999,26.331000000000017,2941.4833333347706
2024-07-31 17:42:00,61.226855,1.3888889999999998,1.1747277158244918,7.552084000000001,7.1469949999999995,26.041600000000017,2941.5333333347708
2024-07-31 17:45:00,60.474540000000005,1.4467590000000001,1.1838324210613185,7.581014000000001,7.089125,24.884299999999996,2941.583333334771
2024-07-31 17:48:00,59.75116,1.4467590000000001,1.1838324210613185,7.581014000000001,7.089125,24.59480000000002,2941.633333334771
2024-07-31 17:51:00,58.59375,1.4467590000000001,1.150063580525394,7.581014000000001,7.031255000000001,24.594899999999996,2941.6833333347713
2024-07-31 17:54:00,58.47801,1.4467590000000001,1.1838324210613185,7.523144000000001,7.031255000000001,24.305499999999995,2941.7333333347715
2024-07-31 17:57:00,58.434605000000005,1.3888889999999998,1.1250752329800453,7.436344,6.944445000000001,24.305499999999995,2941.7833333347717
2024-07-31 18:00:00,58.203125,1.3888889999999998,1.1583547541950163,7.436344,7.002315,25.173599999999965,2941.833333334772
2024-07-31 18:03:00,58.854169999999996,1.4467590000000001,1.1500576787132573,7.436344,6.886575000000001,25.17360000000002,2941.883333334772
2024-07-31 18:06:00,58.188655,1.3888889999999998,1.1583547541950163,7.436344,7.002315,24.59499999999997,2941.933333334772
2024-08-01 07:42:00,75.752315,1.273148,0.9367105216266878,5.237271,4.629632999999999,31.25,2941.933333334772
2024-08-01 07:45:00,82.52315,1.2152779999999996,1.0480924623542305,6.134256000000001,5.815968,35.30090000000001,2941.9833333347724
2024-08-01 07:48:00,83.05845,1.0995369999999998,1.0850051884763094,5.815972,5.7870349999999995,24.305499999999995,2942.0333333347726
2024-08-01 07:51:00,89.22164,1.1284729999999996,1.069558936804717,5.815972,5.700229,32.98610000000002,2942.0833333347728
2024-08-01 07:54:00,85.69155,0.983797,0.9981946149332532,5.439812,5.468744999999999,31.25,2942.133333334773
2024-08-01 07:57:00,79.36921000000001,0.9259260000000005,0.9686808740812715,5.324077000000001,5.410881,29.22460000000001,2942.183333334773
2024-08-01 08:00:00,76.73611500000001,0.8680560000000002,0.9522276262864954,5.179396,5.353009999999999,28.067099999999982,2942.2333333347733
2024-08-01 08:03:00,82.14698999999999,1.0127320000000006,0.9536917298796639,5.208335000000001,5.092592999999999,31.5394,2942.2833333347735
2024-08-01 08:06:00,85.31539,0.8391209999999996,0.9367449971551481,5.00579,5.208329000000001,31.25,2942.3333333347737
2024-08-01 08:09:00,87.109375,0.7812489999999999,1.0440048122750072,5.410884,5.989585,30.96070000000003,2942.383333334774
2024-08-01 08:12:00,80.49768499999999,0.868055,1.0830974799463715,6.047456,6.510420999999999,29.513900000000035,2942.433333334774
2024-08-01 08:15:00,74.609375,1.0127310000000005,1.1245034728573893,6.365742000000001,6.597220999999999,28.067099999999982,2942.483333334774
2024-08-01 08:18:00,70.818865,1.0995369999999998,1.1139468333479037,6.539347,6.56829,27.488400000000013,2942.5333333347744
