Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-08-01 08:21:00,70.037615,1.157407,1.1134405803706986,6.655092,6.568285,27.777799999999957,2942.5833333347746
2024-08-01 08:24:00,68.27257,1.157407,1.1134405803706986,6.6840269999999995,6.59722,26.04169999999999,2942.6333333347748
2024-08-01 08:27:00,67.41898499999999,1.0995369999999998,1.085005188476308,6.684031999999999,6.655095,26.33099999999996,2942.683333334775
2024-08-01 08:30:00,70.96354,0.983797,1.1222597993989045,6.365746000000001,6.655089,26.33099999999996,2942.733333334775
2024-08-01 08:33:00,69.140625,1.0416670000000003,1.1124370420548282,6.684027,6.8286999999999995,26.331000000000017,2942.7833333347753
2024-08-01 08:36:00,66.724535,1.273148,1.184219586882555,7.060187999999999,6.886570000000001,26.620400000000018,2942.8333333347755
2024-08-01 08:39:00,65.87095,1.3020829999999997,1.1670337424690171,7.175928,6.9155050000000005,25.17360000000002,2942.8833333347757
2024-08-01 08:42:00,65.509255,1.3020829999999997,1.182568922121659,7.233797999999999,7.002315,27.199099999999987,2942.933333334776
2024-08-01 08:45:00,65.74073999999999,1.2152779999999996,1.1564448978838586,7.118053000000001,7.002315,26.04170000000005,2942.983333334776
2024-08-01 08:48:00,65.842015,1.2152779999999996,1.1262457790412967,7.118053000000001,6.944445000000001,26.62039999999996,2943.033333334776
2024-08-01 08:51:00,64.5978,1.3020829999999997,1.1513539636363377,7.262732999999999,6.973380000000001,26.04169999999999,2943.0833333347764
2024-08-01 08:54:00,65.27778,1.2152779999999996,1.141412205399531,7.146992999999999,7.002315,25.75229999999999,2943.1333333347766
2024-08-01 08:57:00,68.012155,1.070601,1.1134425553881666,6.857635999999999,6.944445,27.488400000000013,2943.1833333347768
2024-08-01 09:00:00,70.833335,0.9548610000000002,1.1063864665921435,6.626156000000001,6.944445,27.488400000000013,2943.233333334777
2024-08-01 09:03:00,70.471645,0.9548609999999993,1.1195116267491525,6.6550959999999995,7.002315,27.199099999999987,2943.283333334777
2024-08-01 09:06:00,68.51852,1.070602,1.1134430686394414,6.886572,6.973380000000001,26.620400000000018,2943.3333333347773
2024-08-01 09:09:00,68.822335,1.070601,1.1414136862663036,6.799766,6.944445,27.488499999999988,2943.3833333347775
2024-08-01 09:12:00,80.03472,1.4178230000000003,1.2039403148974146,7.146992000000001,6.741899,29.224500000000035,2943.4333333347777
2024-08-01 09:15:00,69.83507,0.8969899999999997,1.0997685475364423,7.060183,7.494212999999999,28.356499999999983,2943.483333334778
2024-08-01 09:18:00,59.9103,1.070602,1.0116287223042926,6.278938,6.163196,24.88420000000002,2943.533333334778
2024-08-01 09:21:00,60.08391,1.3020829999999997,1.1195124270251398,6.799767999999999,6.452545,25.752399999999966,2943.583333334778
2024-08-01 09:24:00,60.054975,1.3888889999999998,1.1583547541950163,7.291664000000001,6.857635000000001,25.173599999999965,2943.6333333347784
2024-08-01 09:27:00,59.866895,1.3888889999999998,1.1250752329800453,7.233794,6.741895,25.75229999999999,2943.6833333347786
2024-08-01 09:30:00,59.24479,1.3310179999999994,1.0830995061817352,7.060183,6.597225000000001,24.884199999999964,2943.7333333347788
2024-08-01 09:33:00,59.505210000000005,1.359953,1.129067477870214,6.944448,6.510415,24.016200000000026,2943.783333334779
2024-08-01 09:36:00,58.47801,1.2442129999999993,1.0611513493390947,6.857638,6.510415000000001,25.463000000000022,2943.833333334779
2024-08-01 09:39:00,57.85590500000001,1.2442129999999993,1.0611513493390947,6.828707999999999,6.481485,24.595000000000027,2943.8833333347793
2024-08-01 09:42:00,56.597225,1.2442129999999993,1.0611513493390947,6.828707999999999,6.481485,23.4375,2943.9333333347795
2024-08-01 09:45:00,58.767365,1.157407,1.0528894612159903,6.5682920000000005,6.365745,24.016200000000026,2943.9833333347797
2024-08-01 09:48:00,62.86169,1.0127319999999997,1.0413990485113644,6.336806,6.394674000000001,26.04159999999996,2944.03333333478
2024-08-01 09:51:00,67.83854,0.868055,1.0319507954213933,6.134253999999999,6.481478999999999,26.909699999999987,2944.08333333478
2024-08-01 09:54:00,70.10995,0.7523150000000003,1.014301852546506,5.960644000000001,6.539349,26.62039999999996,2944.13333333478
2024-08-01 09:57:00,71.51330999999999,0.6944439999999998,1.0134713421775177,5.815969,6.5393550000000005,26.90980000000002,2944.1833333347804
2024-08-01 10:00:00,72.8588,0.6365730000000003,1.0091312330997404,5.584488,6.452545000000001,28.93520000000001,2944.2333333347806
2024-08-01 10:03:00,74.76851500000001,0.5497680000000003,0.9800273909196814,5.410883,6.452545000000001,28.06710000000004,2944.2833333347808
2024-08-01 10:06:00,73.9728,0.6655090000000001,1.0286505910712136,5.729164,6.568285,28.35650000000004,2944.333333334781
2024-08-01 10:09:00,70.399305,0.8680560000000002,1.0704440179325587,6.250000999999999,6.684024999999999,27.777799999999957,2944.383333334781
2024-08-01 10:12:00,67.17303,1.0416670000000003,1.098523441870008,6.712962,6.828705,25.75229999999999,2944.4333333347813
2024-08-01 10:15:00,66.608795,1.2152779999999996,1.141412205399531,7.060182999999999,6.9155050000000005,26.331000000000017,2944.4833333347815
2024-08-01 10:18:00,66.087965,1.2152779999999996,1.141412205399531,7.002313,6.857635000000001,27.199099999999987,2944.5333333347817
2024-08-01 10:21:00,79.48495500000001,1.765046,1.20705816546177,7.233798,6.250002,29.224500000000035,2944.583333334782
2024-08-01 10:24:00,84.461805,1.4467590000000001,1.4029130033889279,8.043978,7.957178999999999,30.381999999999948,2944.633333334782
2024-08-01 10:27:00,70.45718,1.1284719999999995,1.0992831213870264,6.539353,6.481481,26.62039999999996,2944.683333334782
2024-08-01 10:30:00,68.30150499999999,1.273148,1.137978098988083,6.655092999999999,6.394675,27.199099999999987,2944.7333333347824
2024-08-01 10:33:00,67.43345,1.3310179999999994,1.2269598592621436,7.378473,7.175925,26.620400000000018,2944.7833333347826
2024-08-01 10:36:00,66.43518499999999,1.3310179999999994,1.1960941610270728,7.407403,7.1469949999999995,26.620400000000018,2944.8333333347828
2024-08-01 10:39:00,65.48032,1.3310179999999994,1.1646351529406345,7.320603,7.002315,26.04170000000005,2944.883333334783
2024-08-01 10:42:00,65.19097,1.3310179999999994,1.1804405272893843,7.320603,7.031255000000001,24.594899999999996,2944.933333334783
2024-08-01 10:45:00,66.82580999999999,1.3020829999999997,1.1670391360856678,7.291668,7.031255,26.909699999999987,2944.9833333347833
2024-08-01 10:48:00,67.83854500000001,1.273148,1.1993611873946888,7.2337929999999995,7.089124999999999,26.620400000000018,2945.0333333347835
2024-08-01 10:51:00,69.082755,1.2152770000000004,1.1861092450496784,7.146992000000001,7.089124999999999,27.199099999999987,2945.0833333347837
2024-08-01 10:54:00,69.372105,1.0995369999999998,1.1423899185369466,7.089122000000001,7.175925,26.909699999999987,2945.133333334784
2024-08-01 10:57:00,70.48611,1.157407,1.1861091962540984,7.118052,7.175924999999999,26.620300000000043,2945.183333334784
2024-08-01 11:00:00,71.730325,1.157407,1.1861091962540984,7.118052,7.175924999999999,27.488399999999956,2945.233333334784
2024-08-01 11:03:00,70.60185,1.0995369999999998,1.1423947942602377,7.118052,7.204865000000001,26.041600000000017,2945.2833333347844
2024-08-01 11:06:00,70.095485,1.157407,1.1861091962540984,7.146992000000001,7.204865000000001,27.777800000000013,2945.3333333347846
2024-08-01 11:09:00,69.87847500000001,1.157407,1.1574095000027214,7.204862,7.204865000000001,27.777800000000013,2945.3833333347848
2024-08-01 11:12:00,68.98148499999999,1.2442129999999993,1.1854008836727605,7.291668,7.175925,27.199099999999987,2945.433333334785
2024-08-01 11:15:00,67.867475,1.3310179999999994,1.2115968789064575,7.407403,7.175925,27.199000000000012,2945.483333334785
2024-08-01 11:18:00,66.912615,1.359953,1.209514484713525,7.523148000000001,7.233795,26.33099999999996,2945.5333333347853
2024-08-01 11:21:00,66.05903,1.4467590000000001,1.2168777805708801,7.638884,7.204865000000001,26.909699999999987,2945.5833333347855
2024-08-01 11:24:00,65.46586,1.5046289999999996,1.24250004607931,7.696753999999999,7.204865000000001,25.462999999999965,2945.6333333347857
2024-08-01 11:27:00,64.53993,1.5046289999999996,1.2089836119703228,7.725694,7.175925,26.04169999999999,2945.683333334786
2024-08-01 11:30:00,65.45138499999999,1.4756939999999998,1.2131730544012351,7.667819,7.175925,26.909699999999987,2945.733333334786
2024-08-01 11:33:00,65.98669,1.5046290000000004,1.2258299846882594,7.638884,7.118055,26.04169999999999,2945.783333334786
2024-08-01 11:36:00,65.350115,1.4467590000000001,1.200438590489497,7.638884,7.175925,26.331099999999992,2945.8333333347864
2024-08-01 11:39:00,65.306715,1.4467590000000001,1.216872129095417,7.609954000000001,7.175925,26.04169999999999,2945.8833333347866
2024-08-01 11:42:00,65.350115,1.4467590000000001,1.200438590489496,7.609954000000001,7.1469949999999995,26.04169999999999,2945.9333333347868
2024-08-01 11:45:00,65.842015,1.3888889999999998,1.1909315435886954,7.581014,7.204865000000001,25.75229999999999,2945.983333334787
2024-08-01 11:48:00,67.679395,1.4178230000000003,1.2200988661425052,7.552078,7.175924999999999,26.33099999999996,2946.033333334787
2024-08-01 11:51:00,68.243635,1.359953,1.209514484713525,7.4652780000000005,7.175924999999999,27.488400000000013,2946.0833333347873
2024-08-01 11:54:00,69.16956,1.359953,1.2095199084570174,7.436338,7.146995,26.331000000000017,2946.1333333347875
2024-08-01 11:57:00,69.444445,1.3020829999999997,1.1825742649673954,7.378468,7.146995,27.488399999999956,2946.1833333347877
2024-08-01 12:00:00,69.15509,1.2152779999999996,1.1713440627194383,7.291663000000001,7.204865000000001,27.77770000000004,2946.233333334788
2024-08-01 12:03:00,69.89294000000001,1.2152779999999996,1.1713440627194383,7.291663000000001,7.204865000000001,26.90979999999996,2946.283333334788
2024-08-01 12:06:00,70.78993,1.273148,1.1842248404489382,7.349533,7.175924999999999,27.488400000000013,2946.333333334788
2024-08-01 12:09:00,71.62905,1.244212,1.2002889363224523,7.262727000000001,7.175924999999999,28.067099999999982,2946.3833333347884
2024-08-01 12:12:00,72.17882,1.244212,1.2002889363224531,7.233797,7.146995,26.620400000000018,2946.4333333347886
2024-08-01 12:15:00,72.366895,1.2152779999999996,1.1861097370166183,7.262733,7.204865000000001,27.777799999999985,2946.4833333347888
2024-08-01 12:18:00,70.50058,1.2152779999999996,1.1861097370166183,7.262733,7.204865000000001,26.909699999999987,2946.533333334789
2024-08-01 12:21:00,70.601855,1.2152779999999996,1.1713389368875335,7.262733,7.175925,27.199100000000044,2946.583333334789
2024-08-01 12:24:00,69.921875,1.2152779999999996,1.1713389368875335,7.262733,7.175925,26.620299999999986,2946.6333333347893
2024-08-01 12:27:00,69.41551000000001,1.3020829999999997,1.1825742649673938,7.378468000000001,7.1469949999999995,26.90979999999996,2946.6833333347895
2024-08-01 12:30:00,68.80787000000001,1.3020829999999997,1.1979601419353365,7.349538,7.1469949999999995,27.488400000000013,2946.7333333347897
2024-08-01 12:33:00,68.95255,1.359953,1.2251382296533564,7.378468000000001,7.118055,27.199099999999987,2946.78333333479
2024-08-01 12:36:00,67.679395,1.3020829999999997,1.1979601419353365,7.349538,7.1469949999999995,26.62039999999996,2946.83333333479
2024-08-01 12:39:00,67.144095,1.3020829999999997,1.1979601419353365,7.378468000000001,7.175925,26.620400000000018,2946.88333333479
2024-08-01 12:42:00,67.7228,1.359953,1.2251382296533564,7.378468000000001,7.118055,27.488400000000013,2946.9333333347904
2024-08-01 12:45:00,68.01214999999999,1.273148,1.1842248404489382,7.291663000000001,7.118055,26.909699999999987,2946.9833333347906
2024-08-01 12:48:00,72.48264,0.8969909999999999,1.0997691203499378,6.597219999999999,7.031249,28.93520000000001,2947.0333333347908
2024-08-01 12:51:00,75.30382,0.7523150000000003,1.0969634607406977,6.2789340000000005,7.060188999999999,27.777799999999957,2947.083333334791
2024-08-01 12:54:00,78.211805,0.6655090000000001,1.0730502405483482,6.047458000000001,7.002319,28.64580000000001,2947.133333334791
2024-08-01 12:57:00,76.51910000000001,0.8101849999999997,1.1098861609535553,6.42361,7.089125,28.35650000000004,2947.1833333347913
2024-08-01 13:00:00,73.77025499999999,0.8969909999999999,1.1376089828729887,6.684026,7.204864999999999,28.067099999999982,2947.2333333347915
2024-08-01 13:03:00,71.354165,1.0127320000000006,1.1513536710892742,6.944447,7.233795,27.488400000000013,2947.2833333347917
2024-08-01 13:06:00,69.618055,1.1284720000000004,1.1713409378030815,7.089122,7.175929999999999,26.909700000000043,2947.333333334792
2024-08-01 13:09:00,67.59259,1.186343,1.1423929199806013,7.2048630000000005,7.11806,27.199099999999987,2947.383333334792
2024-08-01 13:12:00,66.970485,1.2152779999999996,1.1713440627194383,7.2337929999999995,7.1469949999999995,27.777799999999957,2947.433333334792
2024-08-01 13:15:00,66.31944,1.2152779999999996,1.1564448978838586,7.262733,7.1469949999999995,27.199099999999987,2947.4833333347924
2024-08-01 13:18:00,66.17476500000001,1.2152779999999996,1.1713389368875335,7.262733,7.175925,26.04159999999996,2947.5333333347926
2024-08-01 13:21:00,66.05903,1.2152779999999996,1.1564448978838586,7.291663000000001,7.175925,26.33099999999996,2947.5833333347928
2024-08-01 13:24:00,66.78241,1.244212,1.1703871326066688,7.262727000000001,7.118055,26.62039999999996,2947.633333334793
2024-08-01 13:27:00,65.97222500000001,1.1863419999999998,1.1718174733715794,7.175927000000001,7.1469949999999995,26.620400000000018,2947.683333334793
2024-08-01 13:30:00,65.625,1.157407,1.157409500011446,7.146992000000001,7.1469949999999995,26.041600000000017,2947.7333333347933
2024-08-01 13:33:00,65.899885,1.157407,1.1282271766661467,7.146992000000001,7.089125,26.33099999999996,2947.7833333347935
2024-08-01 13:36:00,65.885415,1.157407,1.1282271766661467,7.146992000000001,7.089125,26.620400000000018,2947.8333333347937
2024-08-01 13:39:00,67.274305,1.2152770000000004,1.1564444141548131,7.146992000000001,7.031255,26.33099999999996,2947.883333334794
2024-08-01 13:42:00,67.83854,1.244212,1.1552335732198153,7.175927000000001,7.002314999999999,27.488499999999988,2947.933333334794
2024-08-01 13:45:00,68.51852,1.244212,1.1703871326066688,7.175927000000001,7.031255,27.199099999999987,2947.983333334794
2024-08-01 13:48:00,67.78067,1.1863419999999998,1.1718174733715832,7.233797,7.204865000000001,26.331099999999992,2948.0333333347944
2024-08-01 13:51:00,67.83854,1.1863419999999998,1.1718174733715794,7.262727000000001,7.233795,26.331000000000017,2948.0833333347946
2024-08-01 13:54:00,67.98321999999999,1.1863419999999998,1.2007538837511706,7.262727000000001,7.291665000000001,26.620400000000018,2948.1333333347948
2024-08-01 13:57:00,69.212965,1.244212,1.2002889363224531,7.320597,7.233795000000001,28.067199999999957,2948.183333334795
2024-08-01 14:00:00,69.29976500000001,1.2152770000000004,1.215279500022138,7.233792000000001,7.233795000000001,27.777800000000013,2948.233333334795
2024-08-01 14:03:00,68.14236500000001,1.157407,1.1718149691294042,7.204862,7.233795,26.90979999999996,2948.2833333347953
2024-08-01 14:06:00,68.14236500000001,1.1863419999999998,1.1718174733715832,7.204857,7.175925,24.594899999999996,2948.3333333347955
2024-08-01 14:09:00,67.795135,1.1863419999999998,1.1718174733715832,7.233797,7.204865000000001,28.067099999999982,2948.3833333347957
2024-08-01 14:12:00,67.92535,1.1863419999999998,1.1571709039841576,7.262727000000001,7.204865000000001,26.331099999999992,2948.433333334796
2024-08-01 14:15:00,67.867475,1.2152779999999996,1.1713389368875335,7.262733,7.175925,27.199099999999987,2948.483333334796
2024-08-01 14:18:00,67.578125,1.2152779999999996,1.1861097370166183,7.262733,7.204865000000001,26.90979999999996,2948.533333334796
2024-08-01 14:21:00,67.708335,1.2152779999999996,1.1861097370166183,7.262733,7.204865000000001,26.04169999999999,2948.5833333347964
2024-08-01 14:24:00,69.02488500000001,1.273148,1.1993611873946888,7.291663000000001,7.146995,28.93520000000001,2948.6333333347966
2024-08-01 14:27:00,69.15509499999999,1.273148,1.1993611873946888,7.291663000000001,7.146995,27.488399999999956,2948.6833333347968
2024-08-01 14:30:00,68.359375,1.2152779999999996,1.1713440627194383,7.2337929999999995,7.1469949999999995,26.909700000000043,2948.733333334797
2024-08-01 14:33:00,69.16956,1.244212,1.1854003995564926,7.233797,7.118055,27.777799999999957,2948.783333334797
2024-08-01 14:36:00,69.372105,1.244212,1.2002889363224531,7.204857,7.118055,28.64580000000001,2948.8333333347973
2024-08-01 14:39:00,69.314235,1.1863419999999998,1.1571658195859809,7.233797,7.175925,27.199000000000012,2948.8833333347975
2024-08-01 14:42:00,68.677665,1.2152779999999996,1.1713440627194383,7.291663000000001,7.204865000000001,26.04169999999999,2948.9333333347977
2024-08-01 14:45:00,68.27257,1.2442129999999993,1.1854060504501862,7.320598,7.204865000000001,27.488499999999988,2948.983333334798
2024-08-01 14:48:00,68.648725,1.3020829999999997,1.1825742649673954,7.378468,7.146995,26.90980000000002,2949.033333334798
2024-08-01 14:51:00,68.22917,1.2152779999999996,1.1861097370166183,7.262733,7.204865000000001,25.752399999999966,2949.083333334798
2024-08-01 14:54:00,68.258105,1.2152779999999996,1.1713389368875335,7.262733,7.175925,26.331000000000017,2949.1333333347984
2024-08-01 14:57:00,68.50405,1.2152779999999996,1.1713440627194383,7.291663000000001,7.204865000000001,26.620400000000018,2949.1833333347986
2024-08-01 15:00:00,68.27257,1.2152779999999996,1.1713389368875335,7.262733,7.175925,26.331000000000017,2949.2333333347988
2024-08-01 15:03:00,68.57638499999999,1.1863419999999998,1.1718174733715832,7.233797,7.204865000000001,27.199099999999987,2949.283333334799
2024-08-01 15:06:00,68.88021,1.244212,1.2002889363224531,7.204857,7.118055,27.488400000000013,2949.333333334799
2024-08-01 15:09:00,68.938075,1.157407,1.157409500011446,7.146992000000001,7.1469949999999995,26.620400000000018,2949.3833333347993
2024-08-01 15:12:00,68.95255,1.157407,1.171819928223962,7.175922,7.204865000000001,26.909699999999987,2949.4333333347995
2024-08-01 15:15:00,70.471645,1.157407,1.1718149691294042,7.089122000000001,7.118055,27.488499999999988,2949.4833333347997
2024-08-01 15:18:00,71.715855,1.1284720000000004,1.15716585293023,7.060187000000001,7.118055,27.488400000000013,2949.5333333348
2024-08-01 15:21:00,72.77198999999999,1.1284720000000004,1.1713409378030815,7.060187000000001,7.146995,28.356499999999983,2949.5833333348
2024-08-01 15:24:00,72.51157,1.0995369999999998,1.1703846088042138,7.089122000000001,7.233795,27.488400000000013,2949.6333333348
2024-08-01 15:27:00,72.52604,1.0995369999999998,1.1703846088042151,7.031251999999999,7.175925,27.199099999999987,2949.6833333348004
2024-08-01 15:30:00,72.10648,1.157407,1.1861091962540984,7.089122,7.1469949999999995,28.64579999999995,2949.7333333348006
2024-08-01 15:33:00,72.511575,1.157407,1.1718149691294042,7.089122000000001,7.118055,27.488400000000013,2949.783333334801
2024-08-01 15:36:00,71.99074,1.157407,1.171819928223962,7.175922,7.204865000000001,27.777800000000013,2949.833333334801
2024-08-01 15:39:00,72.48264,1.2152770000000004,1.2007513876468598,7.204862,7.175924999999999,28.06710000000004,2949.883333334801
2024-08-01 15:42:00,71.71586,1.1863419999999998,1.1863470000117597,7.204857,7.204865000000001,28.93520000000001,2949.9333333348013
2024-08-01 15:45:00,73.58218,1.0416669999999995,1.1670407715645903,6.857636,7.118059000000001,29.22460000000001,2949.9833333348015
2024-08-01 15:48:00,75.40509,1.0127309999999996,1.1778284444750942,6.799765999999999,7.146995,29.224500000000035,2950.0333333348017
2024-08-01 15:51:00,72.366895,1.2152779999999996,1.2152799999922121,7.262727999999999,7.2627299999999995,27.488400000000013,2950.083333334802
2024-08-01 15:54:00,70.29803000000001,1.3310180000000003,1.211596878906458,7.494208,7.2627299999999995,27.199000000000012,2950.133333334802
2024-08-01 15:57:00,68.706595,1.359954,1.1937494800139101,7.581014,7.2627299999999995,26.33099999999996,2950.1833333348022
2024-08-01 16:00:00,68.402775,1.3888889999999998,1.1909315435886954,7.581014,7.204865000000001,27.199099999999987,2950.2333333348024
2024-08-01 16:03:00,67.79514,1.3888889999999998,1.206967999233316,7.523144,7.175925,26.909699999999987,2950.2833333348026
2024-08-01 16:06:00,66.88368,1.3888889999999998,1.206967999233316,7.523144,7.175925,26.620299999999986,2950.333333334803
2024-08-01 16:09:00,66.40625,1.3888889999999998,1.190931543588694,7.523144,7.1469949999999995,26.62039999999996,2950.383333334803
2024-08-01 16:12:00,65.92882,1.3888889999999998,1.190931543588694,7.465274000000001,7.089125,25.462999999999965,2950.433333334803
2024-08-01 16:15:00,65.65393499999999,1.3888889999999998,1.190931543588694,7.523144,7.1469949999999995,26.04169999999999,2950.4833333348033
2024-08-01 16:18:00,65.98669000000001,1.4467590000000001,1.200438590489496,7.465274000000001,7.002314999999999,26.620299999999986,2950.5333333348035
2024-08-01 16:21:00,66.189235,1.359953,1.1778302412875779,7.494208,7.1469949999999995,26.04169999999999,2950.5833333348037
2024-08-01 16:24:00,66.52198999999999,1.4178230000000003,1.2039459262092516,7.494208,7.089124999999999,26.04170000000005,2950.633333334804
2024-08-01 16:27:00,66.46412000000001,1.4178230000000003,1.2039459262092516,7.494208,7.089124999999999,26.909699999999987,2950.683333334804
2024-08-01 16:30:00,65.72627,1.359953,1.1778302412875779,7.494208,7.1469949999999995,25.752399999999966,2950.7333333348042
2024-08-01 16:33:00,65.68287000000001,1.3888889999999998,1.190931543588694,7.523144,7.1469949999999995,25.75229999999999,2950.7833333348044
2024-08-01 16:36:00,65.66839999999999,1.359953,1.1778302412875779,7.436338000000001,7.089125,26.62039999999996,2950.8333333348046
2024-08-01 16:39:00,65.61053,1.3888889999999998,1.222854933436865,7.465274000000001,7.1469949999999995,26.331000000000017,2950.883333334805
2024-08-01 16:42:00,65.27778,1.4467590000000001,1.200438590489496,7.609954000000001,7.1469949999999995,24.594899999999996,2950.933333334805
2024-08-01 16:45:00,65.407985,1.4467590000000001,1.1838324210613185,7.581014000000001,7.089125,24.594899999999996,2950.983333334805
2024-08-01 16:48:00,64.42419000000001,1.4467590000000001,1.216877780570879,7.581014000000001,7.1469949999999995,25.173699999999997,2951.0333333348053
2024-08-01 16:51:00,64.49652499999999,1.4756939999999998,1.1964491592678932,7.609949,7.089125,26.620300000000043,2951.0833333348055
2024-08-01 16:54:00,64.453125,1.5335640000000001,1.221455499169168,7.552079000000001,6.973385,26.041600000000017,2951.1333333348057
2024-08-01 16:57:00,63.483795,1.4756939999999998,1.1795368670157214,7.609949,7.060185,26.331000000000017,2951.183333334806
2024-08-01 17:00:00,64.105905,1.4756939999999998,1.1795368670157214,7.609949,7.060185,27.199000000000012,2951.233333334806
2024-08-01 17:03:00,63.39699,1.4467590000000001,1.200438590489496,7.523144000000001,7.060185,24.88420000000002,2951.2833333348062
2024-08-01 17:06:00,64.48206,1.5335640000000001,1.221455499169168,7.609949,7.031255,25.75229999999999,2951.3333333348064
2024-08-01 17:09:00,63.87442,1.5046290000000004,1.225829984688258,7.609954000000001,7.089124999999999,25.463000000000022,2951.3833333348066
2024-08-01 17:12:00,64.38078999999999,1.4467590000000001,1.200438590489496,7.609954000000001,7.1469949999999995,25.75229999999999,2951.433333334807
2024-08-01 17:15:00,63.88889,1.4467590000000001,1.200438590489496,7.609954000000001,7.1469949999999995,25.463000000000022,2951.483333334807
2024-08-01 17:18:00,64.26504499999999,1.4467590000000001,1.200438590489496,7.552084000000001,7.089124999999999,26.620400000000018,2951.533333334807
2024-08-01 17:21:00,65.451385,1.4467590000000001,1.216877780570879,7.523144,7.089124999999999,26.331000000000017,2951.5833333348073
2024-08-01 17:24:00,64.930555,1.359953,1.1778302412875779,7.494208,7.1469949999999995,26.62039999999996,2951.6333333348075
2024-08-01 17:27:00,65.234375,1.3888889999999998,1.190931543588694,7.523144,7.1469949999999995,25.462999999999965,2951.6833333348077
2024-08-01 17:30:00,65.1331,1.4467590000000001,1.1838324210613185,7.581014000000001,7.089125,25.463000000000022,2951.733333334808
2024-08-01 17:33:00,65.58160000000001,1.5335640000000001,1.2384115771219215,7.638889000000001,7.089124999999999,27.199099999999987,2951.783333334808
2024-08-01 17:36:00,65.407985,1.5335640000000001,1.2043072348968324,7.638889000000001,7.031255,26.620300000000043,2951.8333333348082
2024-08-01 17:39:00,64.453125,1.4756939999999998,1.213173054401234,7.638889000000001,7.1469949999999995,26.041600000000017,2951.8833333348084
2024-08-01 17:42:00,63.88889,1.4756939999999998,1.1795368670157214,7.638889000000001,7.089125,25.75229999999999,2951.9333333348086
2024-08-01 17:45:00,63.10764,1.4756939999999998,1.1964491592678932,7.609949,7.089125,26.041600000000017,2951.983333334809
2024-08-01 17:48:00,62.528935000000004,1.4756939999999998,1.1795368670157214,7.638889000000001,7.089125,25.463000000000022,2952.033333334809
2024-08-01 17:51:00,61.574075,1.4756939999999998,1.1795368670157214,7.609949,7.060185,24.594899999999996,2952.083333334809
2024-08-01 17:54:00,61.082175,1.4756939999999998,1.1964491592678932,7.667819,7.1469949999999995,25.75229999999999,2952.1333333348093
2024-08-01 17:57:00,60.546875,1.4756939999999998,1.1964491592678932,7.667819,7.1469949999999995,24.884299999999996,2952.1833333348095
2024-08-01 18:00:00,60.026044999999996,1.4756939999999998,1.1795368670157214,7.638889000000001,7.089125,24.594899999999996,2952.2333333348097
2024-08-01 18:03:00,59.403935000000004,1.4756939999999998,1.1795368670157214,7.638889000000001,7.089125,24.59499999999997,2952.28333333481
2024-08-01 18:06:00,58.912040000000005,1.4756939999999998,1.1964491592678932,7.667819,7.1469949999999995,24.594899999999996,2952.33333333481
2024-08-01 18:09:00,58.44907,1.4756939999999998,1.1624331621117618,7.638889000000001,7.060185,25.75229999999999,2952.3833333348102
2024-08-01 18:12:00,58.029515,1.359953,1.1617458756002694,7.407408,7.031255000000001,24.305600000000027,2952.4333333348104
2024-08-01 18:15:00,59.881365,1.3020829999999997,1.1355177176073041,7.262727999999999,6.944445,24.884299999999996,2952.4833333348106
2024-08-01 18:18:00,59.143515,1.3020829999999997,1.1513539636363368,7.2916680000000005,7.002315,24.88420000000002,2952.533333334811
2024-08-01 18:21:00,58.854165,1.359953,1.1778302412875792,7.3205979999999995,6.973385,24.016200000000026,2952.583333334811
2024-08-01 18:24:00,59.403935000000004,1.359953,1.1290731851830373,7.3205979999999995,6.886575000000001,24.01610000000005,2952.633333334811
2024-08-01 18:27:00,58.203125,1.3310179999999994,1.1486769716570242,7.378473,7.031255000000001,25.173599999999965,2952.6833333348113
2024-08-01 18:30:00,58.434605000000005,1.3310179999999994,1.1486769716570242,7.378473,7.031255000000001,25.17360000000002,2952.7333333348115
2024-08-01 18:33:00,58.825235,1.3310179999999994,1.1486769716570233,7.407403,7.060185,25.752400000000023,2952.7833333348117
2024-08-01 18:36:00,58.188655,1.3310179999999994,1.132553445993095,7.465273,7.089125,24.594899999999996,2952.833333334812
2024-08-02 07:42:00,72.17882,1.7071750000000003,1.1259077590756859,6.423608,5.410882999999999,26.909699999999987,2952.833333334812
2024-08-02 07:45:00,77.126735,1.5046290000000004,1.0853585649880844,6.684028,5.931709000000001,31.25,2952.883333334812
2024-08-02 07:48:00,76.99652499999999,1.4178230000000003,1.13760537516918,6.394678000000001,5.873844999999999,25.462999999999965,2952.9333333348122
2024-08-02 07:51:00,82.769095,1.4467590000000001,1.1328767542004654,6.3368079999999996,5.758099,28.64580000000001,2952.9833333348124
2024-08-02 07:54:00,77.89352,1.273148,1.0242859757052842,5.902778,5.4398100000000005,28.645899999999983,2953.0333333348126
2024-08-02 07:57:00,71.050345,1.2152770000000004,1.0156160836301416,5.787038000000001,5.410881,27.488399999999956,2953.083333334813
2024-08-02 08:00:00,67.89641,1.273148,1.007260832052645,5.873842999999999,5.381944999999999,27.199000000000012,2953.133333334813
2024-08-02 08:03:00,73.36516,1.5335649999999994,1.0591818265893878,5.960642999999999,5.121528,27.488400000000013,2953.183333334813
2024-08-02 08:06:00,74.0162,1.3888879999999997,1.0382776185946754,5.873842999999999,5.237265000000001,28.06710000000004,2953.2333333348133
2024-08-02 08:09:00,73.220485,1.3020829999999997,1.1195124270251398,6.336808,5.989585000000001,26.620400000000018,2953.2833333348135
2024-08-02 08:12:00,72.251155,1.3020829999999997,1.1033415866068137,6.7129579999999995,6.336805000000001,27.777800000000013,2953.3333333348137
2024-08-02 08:15:00,70.71759499999999,1.2442129999999993,1.1089159900484382,6.684028,6.423615000000001,27.777800000000013,2953.383333334814
2024-08-02 08:18:00,70.095485,1.2442129999999993,1.1089105745449968,6.712968,6.452545,27.488400000000013,2953.433333334814
2024-08-02 08:21:00,69.618055,1.2442129999999993,1.1245043388681226,6.799768,6.568285,27.199000000000012,2953.4833333348142
2024-08-02 08:24:00,69.444445,1.3020829999999997,1.1513539636363368,6.857638,6.5682849999999995,26.620400000000018,2953.5333333348144
2024-08-02 08:27:00,68.80787000000001,1.3020829999999997,1.1513539636363368,6.9444479999999995,6.655094999999999,27.488499999999988,2953.5833333348146
2024-08-02 08:30:00,68.30150499999999,1.2442129999999993,1.139945126323467,6.973378,6.770835000000001,27.199100000000044,2953.633333334815
2024-08-02 08:33:00,69.63252,1.2152770000000004,1.1414117258722336,6.886572000000001,6.7418949999999995,26.04169999999999,2953.683333334815
2024-08-02 08:36:00,73.66898,1.0127319999999997,1.0972489161812227,6.597226,6.770834,28.35650000000004,2953.733333334815
2024-08-02 08:39:00,72.82986,1.070602,1.1414142080787015,6.799767000000001,6.944445000000001,27.777799999999985,2953.7833333348153
2024-08-02 08:42:00,70.934605,1.273148,1.1993559801405573,7.204863,7.060185,27.199100000000016,2953.8333333348155
2024-08-02 08:54:00,66.04456,1.359953,1.1778247115075797,7.262728000000001,6.9155050000000005,26.909699999999987,2954.0333333348153
2024-08-02 08:57:00,65.350115,1.4756939999999998,1.1964433473825387,7.465279000000001,6.944445000000001,26.331099999999992,2954.0833333348155
2024-08-02 09:00:00,65.19097500000001,1.5624989999999999,1.2338433911313051,7.552084,6.944445,25.75229999999999,2954.1333333348157
2024-08-02 09:03:00,65.523725,1.5335640000000001,1.1869636588624242,7.494209,6.857635,25.46289999999999,2954.183333334816
2024-08-02 09:06:00,65.55266499999999,1.5046290000000004,1.1919527278034807,7.436344000000001,6.857635,26.62039999999996,2954.233333334816
2024-08-02 09:09:00,74.739585,1.6782409999999999,1.2289619382860586,7.378468000000001,6.568287000000001,28.06710000000004,2954.2833333348162
2024-08-02 09:12:00,63.990165,1.186343,1.2150478476509003,7.233798,7.291664999999999,26.04169999999999,2954.3333333348164
2024-08-02 09:15:00,65.37905,1.244212,1.077246777577258,6.741897000000001,6.423615,26.909699999999987,2954.3833333348166
2024-08-02 09:18:00,66.23263499999999,1.1284720000000004,1.0844930979870975,6.684027,6.597225,28.935199999999952,2954.433333334817
2024-08-02 09:21:00,67.54919000000001,1.0995369999999998,1.1139418763647653,6.655092,6.684025,26.909700000000043,2954.483333334817
2024-08-02 09:24:00,66.98495500000001,1.070602,1.070601999985058,6.626157000000001,6.626155,26.620400000000018,2954.533333334817
2024-08-02 09:27:00,64.65567,1.157407,1.0834600562237735,6.770836999999999,6.6261600000000005,26.04169999999999,2954.5833333348173
2024-08-02 09:30:00,63.39699,1.186343,1.0972492852072155,6.799772999999999,6.6261600000000005,26.04169999999999,2954.6333333348175
2024-08-02 09:33:00,66.43518499999999,1.5335650000000003,1.1694154869526205,7.089124,6.423609,26.33099999999996,2954.6833333348177
2024-08-02 09:36:00,67.50578999999999,1.5335640000000001,1.1694150697092065,7.118059000000001,6.452545000000001,26.909700000000043,2954.733333334818
2024-08-02 09:39:00,75.46296000000001,1.7071760000000005,1.2221983774378096,7.233798999999999,6.365743,28.356499999999983,2954.783333334818
2024-08-02 09:42:00,64.84375,1.3310180000000003,1.0997676670694432,7.089119,6.6550910000000005,26.909699999999987,2954.8333333348182
2024-08-02 09:45:00,66.46412000000001,1.5335640000000001,1.2043072348968338,6.9733789999999996,6.365745,25.752200000000016,2954.8833333348184
2024-08-02 09:48:00,70.35589999999999,1.5625,1.267817071219221,7.638884,7.089124000000001,26.909699999999987,2954.9333333348186
2024-08-02 09:51:00,72.670715,1.475695,1.1964495939715782,7.523144,7.002319,26.90979999999996,2954.983333334819
2024-08-02 09:54:00,73.61111500000001,1.4178230000000003,1.2200933101284843,7.233798,6.857635,28.356400000000008,2955.033333334819
2024-08-02 09:57:00,75.10127,1.4178230000000003,1.2200933101284843,7.1180579999999996,6.7418949999999995,26.331000000000017,2955.083333334819
2024-08-02 10:00:00,76.04167000000001,1.4178230000000003,1.2200933101284843,7.060188,6.684025,28.067099999999982,2955.1333333348193
2024-08-02 10:03:00,78.7037,1.4467590000000001,1.216872129095417,7.089118000000001,6.655089,29.803200000000004,2955.1833333348195
2024-08-02 10:06:00,82.58101500000001,1.4756939999999998,1.179530990542817,6.9444479999999995,6.394674000000001,29.803200000000004,2955.2333333348197
2024-08-02 10:09:00,84.157985,1.4467590000000001,1.1838324210613185,6.741894,6.250005,30.9606,2955.28333333482
2024-08-02 10:12:00,84.80902499999999,1.4467590000000001,1.1838266501880241,6.568284,6.076385,31.5394,2955.33333333482
2024-08-02 10:15:00,85.8941,1.4467590000000001,1.1838266501880241,6.568284,6.076385,31.5394,2955.3833333348202
2024-08-02 10:18:00,81.61169000000001,1.3020839999999998,1.1355126721546096,6.423614000000001,6.10532,28.93520000000001,2955.4333333348204
2024-08-02 10:21:00,75.37616,1.1863419999999998,1.0972488105671134,6.336803,6.163190999999999,28.356499999999983,2955.4833333348206
2024-08-02 10:24:00,68.33044000000001,1.0995369999999998,1.0703438028791086,6.365738,6.3078710000000004,27.488400000000013,2955.533333334821
2024-08-02 10:27:00,66.247105,1.2152779999999996,1.110934591311799,6.655087999999999,6.4525500000000005,26.909700000000043,2955.583333334821
2024-08-02 10:30:00,63.990159999999996,1.3310180000000003,1.1486769716570244,6.973378,6.6261600000000005,24.884299999999996,2955.633333334821
2024-08-02 10:33:00,63.512735,1.4467590000000001,1.1500576787132573,7.291664,6.741895,27.199099999999987,2955.6833333348213
2024-08-02 10:36:00,64.351855,1.5046290000000004,1.208983611970323,7.349534000000001,6.799765000000001,26.04169999999999,2955.7333333348215
2024-08-02 10:39:00,64.52546000000001,1.4467590000000001,1.1838266501880241,7.378474,6.886575,26.04169999999999,2955.7833333348217
2024-08-02 10:42:00,66.75347,1.4178230000000003,1.187623841942363,7.262728000000001,6.828704999999999,26.909699999999987,2955.833333334822
2024-08-02 10:45:00,68.243635,1.3888879999999997,1.2069675439206877,7.233793,6.886575000000001,27.488499999999988,2955.883333334822
2024-08-02 10:48:00,69.140625,1.3888879999999997,1.2069675439206877,7.320603,6.973385,26.620400000000018,2955.9333333348222
2024-08-02 10:51:00,69.71933,1.3888879999999997,1.2228490105725522,7.320603,7.002314999999999,27.488400000000013,2955.9833333348224
2024-08-02 10:54:00,69.87847500000001,1.3888879999999997,1.222854474134191,7.349532999999999,7.031255,26.90980000000002,2956.0333333348226
2024-08-02 10:57:00,69.618055,1.3310179999999994,1.2115968789064575,7.378473,7.1469949999999995,27.199000000000012,2956.083333334823
2024-08-02 11:00:00,70.876735,1.359953,1.2406205979711526,7.378468000000001,7.146995,27.77770000000004,2956.133333334823
2024-08-02 11:03:00,69.66146,1.3020829999999997,1.2132078359758893,7.349538,7.175925,26.331000000000017,2956.183333334823
2024-08-02 11:06:00,68.851275,1.3020829999999997,1.1825742649673954,7.3205979999999995,7.089125,26.620400000000018,2956.2333333348233
2024-08-02 11:09:00,67.86748,1.3310179999999994,1.1960887775173923,7.320603,7.060185,27.199099999999987,2956.2833333348235
2024-08-02 11:12:00,66.46412000000001,1.3888889999999998,1.206967999233316,7.407404,7.060185,26.04169999999999,2956.3333333348237
2024-08-02 11:15:00,65.58160000000001,1.4467590000000001,1.200438590489496,7.523144000000001,7.060185,26.620400000000018,2956.383333334824
2024-08-02 11:18:00,64.6412,1.4756939999999998,1.213173054401234,7.552079000000001,7.060185,26.04169999999999,2956.433333334824
2024-08-02 11:21:00,64.19271,1.4756939999999998,1.1964491592678932,7.609949,7.089125,25.75229999999999,2956.4833333348242
2024-08-02 11:24:00,65.133105,1.5335640000000001,1.2043072348968324,7.609949,7.002314999999999,26.909699999999987,2956.5333333348244
2024-08-02 11:27:00,65.133105,1.5335640000000001,1.2043072348968324,7.609949,7.002314999999999,25.75229999999999,2956.5833333348246
2024-08-02 11:30:00,65.55266,1.5046290000000004,1.208989464484903,7.581014000000001,7.031255,26.331000000000017,2956.633333334825
2024-08-02 11:33:00,65.98669,1.5046290000000004,1.2425000460793094,7.523144000000001,7.031255,26.04169999999999,2956.683333334825
2024-08-02 11:36:00,66.145835,1.4756939999999998,1.213173054401234,7.638889000000001,7.1469949999999995,25.462900000000047,2956.733333334825
2024-08-02 11:39:00,67.05729500000001,1.5335640000000001,1.2384115771219224,7.667819,7.118055,26.620300000000043,2956.7833333348253
2024-08-02 11:42:00,67.12962999999999,1.4756939999999998,1.2297225326910084,7.638889000000001,7.175925,25.75229999999999,2956.8333333348255
2024-08-02 11:45:00,66.898145,1.5046289999999996,1.2258299846882588,7.696753999999999,7.175925,26.331000000000017,2956.8833333348257
2024-08-02 11:48:00,66.84028,1.5624989999999999,1.2509199238674151,7.696753999999999,7.118055,25.46289999999999,2956.933333334826
2024-08-02 11:51:00,66.05903,1.4756939999999998,1.2131730544012351,7.667819,7.175925,26.331000000000017,2956.983333334826
2024-08-02 11:54:00,66.666665,1.5335640000000001,1.2384115771219224,7.667819,7.118055,26.909699999999987,2957.0333333348262
2024-08-02 11:57:00,66.145835,1.5335640000000001,1.2043072348968324,7.638889000000001,7.031255,25.75229999999999,2957.0833333348264
2024-08-02 12:00:00,66.40625,1.5335640000000001,1.2551897059991386,7.638889000000001,7.118055,25.462900000000047,2957.1333333348266
2024-08-02 12:03:00,65.523725,1.4467590000000001,1.216872129095417,7.609954000000001,7.175925,26.62039999999996,2957.183333334827
2024-08-02 12:06:00,65.784145,1.4467590000000001,1.216872129095417,7.609954000000001,7.175925,25.17349999999999,2957.233333334827
2024-08-02 12:09:00,64.26505,1.4756939999999998,1.213173054401234,7.552079000000001,7.060185,24.594899999999996,2957.283333334827
2024-08-02 12:12:00,63.5272,1.5046289999999996,1.1919586455648628,7.638884,7.060185,26.620400000000018,2957.3333333348273
2024-08-02 12:15:00,64.149305,1.5046289999999996,1.1747404434665094,7.638884,7.031255000000001,25.752400000000023,2957.3833333348275
2024-08-02 12:18:00,63.700810000000004,1.5046289999999996,1.1919586455648628,7.638884,7.060185,25.46289999999999,2957.4333333348277
2024-08-02 12:21:00,64.52546000000001,1.5624989999999999,1.2165846634176225,7.667824,7.031255,25.75229999999999,2957.483333334828
2024-08-02 12:24:00,64.0191,1.5624989999999999,1.2165846634176225,7.667824,7.031255,24.884299999999996,2957.533333334828
2024-08-02 12:27:00,64.033565,1.4756939999999998,1.1964491592678932,7.609949,7.089125,25.752399999999966,2957.5833333348282
2024-08-02 12:30:00,65.407985,1.5335640000000001,1.2384115771219215,7.638889000000001,7.089124999999999,26.331000000000017,2957.6333333348284
2024-08-02 12:33:00,64.351855,1.5046289999999996,1.2258299846882588,7.696753999999999,7.175925,25.75229999999999,2957.6833333348286
2024-08-02 12:36:00,64.453125,1.5046289999999996,1.2258299846882588,7.696753999999999,7.175925,25.75229999999999,2957.733333334829
2024-08-02 12:39:00,63.87442,1.4756939999999998,1.1964491592678932,7.667819,7.1469949999999995,26.041600000000017,2957.783333334829
2024-08-02 12:42:00,63.09317,1.4756939999999998,1.213173054401234,7.638889000000001,7.1469949999999995,26.62039999999996,2957.833333334829
2024-08-02 12:45:00,63.802080000000004,1.5335640000000001,1.2043072348968324,7.638889000000001,7.031255,24.884199999999964,2957.8833333348293
2024-08-02 12:48:00,62.644675,1.4467590000000001,1.167039770517094,7.581014000000001,7.060185,24.30559999999997,2957.9333333348295
2024-08-02 12:51:00,62.991895,1.4467590000000001,1.200438590489496,7.465274000000001,7.002314999999999,24.594899999999996,2957.9833333348297
2024-08-02 12:54:00,64.67013499999999,1.4178230000000003,1.1876238419423641,7.407408,6.973385,27.199099999999987,2958.03333333483
2024-08-02 12:57:00,64.0191,1.3310179999999994,1.1646406413238144,7.349532999999999,7.031255000000001,25.75229999999999,2958.08333333483
2024-08-02 13:00:00,65.19097500000001,1.3888879999999997,1.1909310923221441,7.349532999999999,6.973385,26.04169999999999,2958.1333333348302
2024-08-02 13:03:00,64.13484,1.3888889999999998,1.190931543588694,7.465274000000001,7.089125,25.17360000000002,2958.1833333348304
2024-08-02 13:06:00,64.90162000000001,1.4178230000000003,1.171136538046117,7.494208,7.031255,26.331000000000017,2958.2333333348306
2024-08-02 13:09:00,64.53993,1.4178230000000003,1.2200988661425052,7.494208,7.118055,26.909700000000043,2958.283333334831
2024-08-02 13:12:00,63.917825,1.359953,1.1778302412875779,7.494208,7.1469949999999995,26.62039999999996,2958.333333334831
2024-08-02 13:15:00,64.49652499999999,1.3888879999999997,1.1909310923221428,7.465273,7.089124999999999,25.75229999999999,2958.383333334831
2024-08-02 13:18:00,64.800345,1.4178230000000003,1.2039459262092516,7.494208,7.089124999999999,26.909699999999987,2958.4333333348313
2024-08-02 13:21:00,63.368055,1.3310179999999994,1.1646406413238133,7.407403,7.089125,25.75229999999999,2958.4833333348315
2024-08-02 13:24:00,64.19271,1.4178230000000003,1.2039459262092516,7.494208,7.089124999999999,26.90979999999996,2958.5333333348317
2024-08-02 13:27:00,63.078705,1.359953,1.145499851486988,7.494208,7.089125,26.909699999999987,2958.583333334832
2024-08-02 13:30:00,62.38426,1.3888889999999998,1.1747277158244924,7.436344,7.031255000000001,25.752400000000023,2958.633333334832
2024-08-02 13:33:00,62.919560000000004,1.4467590000000001,1.200438590489497,7.436344,6.973385,26.04170000000005,2958.6833333348322
2024-08-02 13:36:00,63.368055,1.273148,1.1379835032418453,7.2337929999999995,6.973385,26.04169999999999,2958.7333333348324
2024-08-02 13:39:00,67.34664,1.0416669999999995,1.098523441870008,6.799771,6.915514000000001,27.198999999999955,2958.7833333348326
2024-08-02 13:42:00,68.88021,1.070601,1.1552379061643612,6.799766,6.973385,26.90979999999996,2958.833333334833
2024-08-02 13:45:00,68.055555,1.0995369999999998,1.1423899185369466,6.973382,7.060185,26.04170000000005,2958.883333334833
2024-08-02 13:48:00,67.390045,1.157407,1.1718149691294042,7.146992000000001,7.175925,27.199099999999987,2958.933333334833
2024-08-02 13:51:00,65.87095,1.1863419999999998,1.1718174733715832,7.233797,7.204865000000001,26.62039999999996,2958.9833333348333
2024-08-02 13:54:00,64.90162000000001,1.2152779999999996,1.1414122053995301,7.2048630000000005,7.060185,26.331099999999992,2959.0333333348335
2024-08-02 13:57:00,64.95949,1.273148,1.168957086073054,7.2337929999999995,7.031255,26.331000000000017,2959.0833333348337
2024-08-02 14:00:00,63.68634,1.2442129999999993,1.155239309251292,7.262727999999999,7.089125,26.04159999999996,2959.133333334834
2024-08-02 14:03:00,63.744209999999995,1.2442129999999993,1.139945126323467,7.262727999999999,7.060185,26.04169999999999,2959.183333334834
2024-08-02 14:06:00,63.96123,1.2442129999999993,1.1703876126261017,7.291668,7.1469949999999995,25.462999999999965,2959.2333333348342
2024-08-02 14:09:00,63.831019999999995,1.3020829999999997,1.1979601419353365,7.378468000000001,7.175925,25.75229999999999,2959.2833333348344
2024-08-02 14:12:00,65.42245500000001,1.359953,1.2251382296533564,7.378468000000001,7.118055,26.04169999999999,2959.3333333348346
2024-08-02 14:15:00,65.98669000000001,1.359953,1.209514484713525,7.4652780000000005,7.175924999999999,25.463000000000022,2959.383333334835
2024-08-02 14:18:00,65.350115,1.3020829999999997,1.1825742649673954,7.436338,7.204865000000001,27.199100000000044,2959.433333334835
2024-08-02 14:21:00,66.565395,1.359953,1.209514484713525,7.4652780000000005,7.175924999999999,25.463000000000022,2959.483333334835
2024-08-02 14:24:00,65.75521,1.3020829999999997,1.1979601419353365,7.378468000000001,7.175925,25.463000000000022,2959.5333333348353
2024-08-02 14:27:00,66.27604,1.3020829999999997,1.1979601419353365,7.349538,7.1469949999999995,26.620400000000018,2959.5833333348355
2024-08-02 14:30:00,66.71007,1.3020829999999997,1.1825742649673954,7.436338,7.204865000000001,26.331099999999992,2959.6333333348357
2024-08-02 14:33:00,67.07176,1.3310179999999994,1.2269651461298208,7.523142999999999,7.320605,26.90980000000002,2959.683333334836
2024-08-02 14:36:00,66.724535,1.359953,1.2095144847135262,7.581018,7.291665000000001,26.331099999999992,2959.733333334836
2024-08-02 14:39:00,67.7228,1.4178230000000003,1.2200988661425052,7.552078,7.175924999999999,27.199099999999987,2959.7833333348362
2024-08-02 14:42:00,67.73726500000001,1.4178230000000003,1.2039459262092524,7.552078,7.146995,26.90979999999996,2959.8333333348364
2024-08-02 14:45:00,66.98495500000001,1.359953,1.2251382296533575,7.552078,7.291665000000001,26.33099999999996,2959.8833333348366
2024-08-02 14:48:00,68.28704,1.3888879999999997,1.2228490105725536,7.552083,7.233795000000001,26.62039999999996,2959.933333334837
2024-08-02 14:51:00,68.20023499999999,1.4178230000000003,1.2360951669096785,7.581018,7.233795000000001,27.777800000000013,2959.983333334837
2024-08-02 14:54:00,67.100695,1.359953,1.1937490216405764,7.552078,7.233795,26.620400000000018,2960.033333334837
2024-08-02 14:57:00,66.46412,1.359953,1.1937490216405764,7.494208,7.175925,27.199000000000012,2960.0833333348373
2024-08-02 15:00:00,65.567125,1.359953,1.209519908457017,7.436338000000001,7.1469949999999995,26.04159999999996,2960.1333333348375
2024-08-02 15:03:00,65.234375,1.359953,1.1778302412875779,7.436338000000001,7.089125,26.331099999999992,2960.1833333348377
2024-08-02 15:06:00,66.29051000000001,1.4178230000000003,1.2039459262092516,7.494208,7.089124999999999,26.62039999999996,2960.233333334838
2024-08-02 15:09:00,65.43692,1.359953,1.1937490216405764,7.494208,7.175925,28.356499999999983,2960.283333334838
2024-08-02 15:12:00,66.854745,1.4178230000000003,1.2039403148974146,7.523148000000001,7.118055,27.488400000000013,2960.3333333348382
2024-08-02 15:15:00,67.62152499999999,1.3888879999999997,1.2069675439206877,7.465273,7.118055,27.488400000000013,2960.3833333348384
2024-08-02 15:18:00,67.997685,1.3888879999999997,1.2069675439206877,7.523142999999999,7.175924999999999,27.777799999999957,2960.4333333348386
2024-08-02 15:21:00,69.2419,1.3888879999999997,1.2228490105725536,7.552083,7.233795000000001,27.198999999999955,2960.483333334839
2024-08-02 15:24:00,70.167825,1.3888879999999997,1.2541824885461121,7.523142999999999,7.262734999999999,27.488400000000013,2960.533333334839
2024-08-02 15:27:00,69.89294000000001,1.3020829999999997,1.2132078359758893,7.4652780000000005,7.291665000000001,26.90979999999996,2960.583333334839
2024-08-02 15:30:00,71.32523,1.359953,1.2406205979711526,7.4942079999999995,7.262734999999999,28.645899999999983,2960.6333333348393
2024-08-02 15:33:00,70.818865,1.3020829999999997,1.2283278573505592,7.436338,7.291665000000001,26.909699999999987,2960.6833333348395
2024-08-02 15:36:00,71.06481500000001,1.3020829999999997,1.1979601419353365,7.436338,7.233795,27.488400000000013,2960.7333333348397
2024-08-02 15:39:00,70.89120500000001,1.3310179999999994,1.2115968789064575,7.465273,7.233795,27.777800000000013,2960.78333333484
2024-08-02 15:42:00,70.35589999999999,1.359953,1.2095199084570174,7.494208,7.204865000000001,27.488400000000013,2960.83333333484
2024-08-02 15:45:00,69.618055,1.359953,1.1937490216405764,7.494208,7.175925,27.488400000000013,2960.8833333348402
2024-08-02 15:48:00,68.98148499999999,1.359953,1.1937490216405764,7.523148000000001,7.204865000000001,27.488499999999988,2960.9333333348404
