Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-08-02 15:51:00,69.618055,1.359953,1.1937490216405764,7.407408,7.089125,27.488499999999988,2960.9833333348406
2024-08-02 15:54:00,68.98148499999999,1.3888889999999998,1.222854933436865,7.465274000000001,7.1469949999999995,27.199099999999987,2961.033333334841
2024-08-02 15:57:00,68.127895,1.3888889999999998,1.190931543588694,7.523144,7.1469949999999995,28.356499999999983,2961.083333334841
2024-08-02 16:00:00,69.38657,1.4178230000000003,1.2361006698874841,7.436338000000001,7.089124999999999,27.77769999999998,2961.133333334841
2024-08-02 16:03:00,68.98148499999999,1.4178230000000003,1.2200988661425052,7.494208,7.118055,26.909699999999987,2961.1833333348413
2024-08-02 16:06:00,69.039355,1.4178230000000003,1.2361006698874841,7.436338000000001,7.089124999999999,27.488499999999988,2961.2333333348415
2024-08-02 16:09:00,71.62905,1.186343,1.1863424999891288,7.089122000000001,7.089119,28.356499999999983,2961.2833333348417
2024-08-02 16:12:00,72.88773499999999,1.157407,1.1861091962540984,7.089122000000001,7.146995,27.488399999999956,2961.333333334842
2024-08-02 16:15:00,72.07755,1.157407,1.2002864231765322,7.089122,7.175925,27.777800000000013,2961.383333334842
2024-08-02 16:18:00,71.70139,1.2152779999999996,1.2007518836543611,7.2048630000000005,7.175925,28.067199999999957,2961.4333333348422
2024-08-02 17:03:00,66.50752,1.3310179999999994,1.1960941610270728,7.407403,7.1469949999999995,26.620299999999986,2962.1833333348422
2024-08-02 17:06:00,66.27604,1.3888879999999997,1.2069675439206877,7.465273,7.118055,25.75229999999999,2962.2333333348424
2024-08-02 17:18:00,68.287035,1.3020829999999997,1.1979601419353365,7.320598,7.118055,27.199100000000044,2962.4333333348422
2024-08-02 17:21:00,68.40277499999999,1.359953,1.2251382296533564,7.378468000000001,7.118055,26.909700000000043,2962.4833333348424
2024-08-02 17:24:00,66.71007,1.359953,1.1778302412875779,7.436338000000001,7.089125,25.17360000000002,2962.5333333348426
2024-08-02 17:30:00,66.46412000000001,1.359953,1.209519908457017,7.436338000000001,7.1469949999999995,25.75229999999999,2962.6333333348425
2024-08-02 17:33:00,65.98669000000001,1.3888889999999998,1.190931543588694,7.465274000000001,7.089125,26.331000000000017,2962.6833333348427
2024-08-02 17:36:00,65.48032,1.4467590000000001,1.216872129095417,7.609954000000001,7.175925,25.75229999999999,2962.733333334843
2024-08-02 17:45:00,63.975695,1.4756939999999998,1.2131730544012351,7.667819,7.175925,26.04169999999999,2962.883333334843
2024-08-02 17:51:00,63.729745,1.4756939999999998,1.2131730544012351,7.667819,7.175925,25.173599999999965,2962.983333334843
2024-08-02 17:54:00,61.501735,1.4756939999999998,1.1964491592678932,7.609949,7.089125,25.17360000000002,2963.033333334843
2024-08-02 18:00:00,61.00984,1.4756939999999998,1.1795368670157214,7.638889000000001,7.089125,24.30559999999997,2963.133333334843
2024-08-02 18:03:00,60.28646,1.4756939999999998,1.1795368670157214,7.609949,7.060185,24.884299999999996,2963.183333334843
2024-08-02 18:06:00,59.895830000000004,1.359953,1.1454942060735742,7.407408,7.002315,25.173500000000047,2963.2333333348433
2024-08-02 18:12:00,60.662615,1.3888889999999998,1.1583547541950163,7.436344,7.002315,24.594899999999996,2963.3333333348432
2024-08-05 07:30:00,69.06829,1.1863419999999998,1.67644178145708,4.947915,6.047453000000001,27.199099999999987,2963.3333333348432
2024-08-05 07:33:00,49.421295,0.4050929999999999,0.6847799533787702,3.6747689999999995,4.3402780000000005,24.01619999999997,2963.3833333348434
2024-08-05 07:36:00,47.337965,0.5208330000000005,0.7744826749398347,4.195602,4.774307,23.1481,2963.4333333348436
2024-08-05 07:39:00,70.05208,1.5625,1.0896148660289446,5.468745999999999,4.629626,21.701499999999953,2963.483333334844
2024-08-05 07:42:00,78.02373,1.157407,1.0985183669606675,6.047456,5.931709000000001,33.56479999999999,2963.533333334844
2024-08-05 07:45:00,86.501735,1.157407,1.1861091962540984,6.7418960000000006,6.799769,33.564899999999966,2963.583333334844
2024-08-05 07:48:00,91.30498,1.3020829999999997,1.2875633206941117,6.973381999999999,6.9444490000000005,37.03699999999998,2963.6333333348443
2024-08-05 07:51:00,98.32176000000001,1.3888889999999998,1.2849559329530416,6.857641999999999,6.655093000000001,51.50459999999998,2963.6833333348445
2024-08-05 07:54:00,98.394095,1.2442130000000002,1.2002894244842515,5.989582,5.902779000000001,37.615700000000004,2963.7333333348447
2024-08-05 07:57:00,98.30729500000001,1.3888890000000007,1.174722087916529,6.076392,5.671293,41.95600000000002,2963.783333334845
2024-08-05 08:00:00,98.336225,1.3020830000000005,1.151353963636337,5.989582,5.700228999999999,44.84949999999998,2963.833333334845
2024-08-05 08:03:00,98.32176,1.2442130000000002,1.1245097003570566,5.671292,5.439818999999999,48.32179999999997,2963.8833333348452
2024-08-05 08:06:00,98.336225,1.5335649999999994,1.2043017017504982,5.960652,5.353007,42.53469999999999,2963.9333333348454
2024-08-05 08:09:00,95.00868,1.0127309999999996,1.2039440143940359,5.844905999999999,6.250005,33.275499999999994,2963.9833333348456
2024-08-05 08:12:00,91.17477,0.868055,1.2406805311743954,5.6134260000000005,6.452551,32.9862,2964.033333334846
2024-08-05 08:15:00,98.33623,1.3888889999999998,1.1747277158244918,6.249996,5.844906999999999,45.42830000000001,2964.083333334846
2024-08-05 08:18:00,93.30150499999999,0.8969909999999999,1.2352011912626626,5.5555509999999995,6.307869999999999,31.5394,2964.133333334846
2024-08-05 08:21:00,98.30729500000001,1.3020839999999998,1.1825693910332853,6.105326000000001,5.873842,39.64119999999997,2964.1833333348463
2024-08-05 08:24:00,98.292825,0.46296300000000024,1.0958352034417345,4.484952000000001,6.163199,59.317199999999985,2964.2333333348465
2024-08-05 08:27:00,98.32176,0.6944439999999998,1.2329735326824933,5.034724,6.33681,52.372600000000034,2964.2833333348467
2024-08-05 08:30:00,98.32176,1.4178249999999997,1.2360960794978508,6.481483,6.134258000000001,43.11349999999999,2964.333333334847
2024-08-05 08:33:00,93.113425,1.359953,1.2406205979711526,6.539348,6.307875,32.9862,2964.383333334847
2024-08-05 08:36:00,93.07002,1.4756939999999998,1.2784081025162461,6.712964,6.33681,33.27550000000002,2964.4333333348472
2024-08-05 08:39:00,98.32176000000001,1.6782409999999999,1.2827413547939797,6.94444,6.221069,38.7731,2964.4833333348474
2024-08-05 08:42:00,98.336225,1.5914349999999997,1.2633574488475103,6.828703999999999,6.221069,37.037000000000035,2964.5333333348476
2024-08-05 08:45:00,98.350695,1.5046299999999997,1.2258304208003366,6.741894,6.221064000000001,36.16890000000001,2964.583333334848
2024-08-05 08:48:00,92.881945,1.273148,1.2586245558472058,6.539353,6.510414999999999,33.27540000000005,2964.633333334848
2024-08-05 08:51:00,98.32176000000001,1.3888889999999998,1.206967999233316,6.684028,6.336809,37.32649999999995,2964.683333334848
2024-08-05 08:54:00,95.71759,1.3020829999999997,1.2132130832547992,6.539347,6.365744,34.72219999999999,2964.7333333348483
2024-08-05 08:57:00,98.30729,1.359954,1.2095149471166293,6.597222,6.307868000000001,37.905099999999976,2964.7833333348485
2024-08-05 09:00:00,98.30729500000001,1.186343,1.2292366932364596,6.394672000000001,6.481479,41.37730000000002,2964.8333333348487
2024-08-05 09:03:00,93.113425,1.070602,1.2228510218893553,6.307872000000001,6.6261600000000005,31.25,2964.883333334849
2024-08-05 09:06:00,95.298035,1.186343,1.2007543877920557,6.481477,6.510414,33.85410000000002,2964.933333334849
2024-08-05 09:09:00,92.37558,0.9548619999999994,1.2214533623618928,6.1631920000000004,6.7419,33.564899999999966,2964.9833333348492
2024-08-05 09:12:00,93.41724500000001,1.070602,1.196090785430545,6.423611999999999,6.68403,33.85420000000005,2965.0333333348494
2024-08-05 09:15:00,98.336225,1.186343,1.2007543877920557,6.452541999999999,6.481478999999999,37.61579999999998,2965.0833333348496
2024-08-05 09:18:00,98.336225,1.070602,1.1552384321824867,6.3368009999999995,6.510419,39.0625,2965.13333333485
2024-08-05 09:21:00,94.60358500000001,1.273148,1.2439906826273968,6.712962999999999,6.655094999999999,33.27550000000002,2965.18333333485
2024-08-05 09:24:00,93.258105,1.4467590000000001,1.2810320186344075,7.0601840000000005,6.741895,32.696799999999996,2965.23333333485
2024-08-05 09:27:00,91.796875,1.359954,1.2406157422359019,7.031254000000001,6.7997700000000005,32.407399999999996,2965.2833333348503
2024-08-05 09:30:00,91.23264,1.3888889999999998,1.2696302054154278,7.031254000000001,6.799765,32.407399999999996,2965.3333333348505
2024-08-05 09:33:00,91.03009,1.359953,1.2559564699338117,7.002318000000001,6.799765,32.986099999999965,2965.3833333348507
2024-08-05 09:36:00,90.63946999999999,1.359953,1.2559564699338117,7.002318000000001,6.799765,32.986099999999965,2965.433333334851
2024-08-05 09:39:00,90.668405,1.3310179999999994,1.2115915446692755,7.0312529999999995,6.799765,32.9862,2965.483333334851
2024-08-05 09:42:00,92.983215,1.273148,1.2586245558472058,6.857643,6.828704999999999,33.85419999999999,2965.5333333348512
2024-08-05 09:45:00,93.590855,1.273148,1.2292341804245337,6.915513,6.828704999999999,33.27550000000002,2965.5833333348514
2024-08-05 09:48:00,94.50231500000001,1.157407,1.2143603319797944,6.712962,6.828704999999999,33.275499999999965,2965.6333333348516
2024-08-05 09:51:00,93.31597500000001,0.983797,1.2384124294308516,6.394672,6.944444999999999,32.40749999999997,2965.683333334852
2024-08-05 09:54:00,94.15509,1.2152779999999996,1.2581809998842968,6.886578,6.973380000000001,32.986099999999965,2965.733333334852
2024-08-05 09:57:00,92.25983500000001,1.359954,1.2862622529911723,7.175924,7.03125,31.828700000000026,2965.783333334852
2024-08-05 10:00:00,91.261575,1.3888889999999998,1.269635523659657,7.175924,6.944445000000001,31.53929999999997,2965.8333333348523
2024-08-05 10:03:00,90.32118,1.3310179999999994,1.2421937149906968,7.060183,6.886575,31.828700000000026,2965.8833333348525
2024-08-05 10:06:00,90.03183,1.3310179999999994,1.2572929521563352,7.060183,6.9155050000000005,32.986099999999965,2965.9333333348527
2024-08-05 10:09:00,89.641205,1.3310179999999994,1.2421884736794802,7.089122999999999,6.9155050000000005,30.9606,2965.983333334853
2024-08-05 10:12:00,90.45139,1.3888879999999997,1.269635052710139,7.118053,6.886575000000001,33.275499999999965,2966.033333334853
2024-08-05 10:15:00,90.11863500000001,1.359953,1.2862617712216786,7.146988,7.002315,32.117999999999995,2966.0833333348533
2024-08-05 10:18:00,89.71354500000001,1.4467590000000001,1.2967094919874596,7.291664,7.002315,32.11810000000003,2966.1333333348534
2024-08-05 10:21:00,89.94502,1.5046290000000004,1.307545022755093,7.320604,6.944445,32.407399999999996,2966.1833333348536
2024-08-05 10:24:00,90.769675,1.4178230000000003,1.2832165522272245,7.233798,6.973385,31.82869999999997,2966.233333334854
2024-08-05 10:27:00,91.493055,1.4178230000000003,1.2986511524292084,7.204858,6.973385,32.40750000000003,2966.283333334854
2024-08-05 10:30:00,91.75347500000001,1.3888879999999997,1.284955458221319,7.204863,7.002314999999999,32.407399999999996,2966.333333334854
2024-08-05 10:33:00,92.31771,1.359953,1.2711721507605367,7.175928,7.002314999999999,33.85419999999999,2966.3833333348543
2024-08-05 10:36:00,92.751735,1.3020829999999997,1.2581834893749149,7.1180579999999996,7.031255,32.98610000000002,2966.4333333348545
2024-08-05 10:39:00,92.46238500000001,1.2442129999999993,1.258627059789328,7.031248,7.060185,32.407399999999996,2966.4833333348547
2024-08-05 10:42:00,92.867475,1.2442129999999993,1.258627059789328,7.031248,7.060185,33.27539999999999,2966.533333334855
2024-08-05 10:45:00,93.92361,1.359953,1.2862617712216786,7.1469879999999995,7.002314999999999,34.72220000000004,2966.583333334855
2024-08-05 10:48:00,92.346645,1.3020829999999997,1.2581834893749149,7.1469879999999995,7.060185,32.407399999999996,2966.6333333348553
2024-08-05 10:51:00,91.565395,1.3310179999999994,1.2722727354336087,7.175922999999999,7.060185,32.11809999999997,2966.6833333348554
2024-08-05 10:54:00,91.05903,1.3310179999999994,1.2572981495806257,7.175922999999999,7.031255000000001,32.696699999999964,2966.7333333348556
2024-08-05 10:57:00,91.43518499999999,1.2442129999999993,1.244217500017178,7.031248,7.031255000000001,30.960699999999974,2966.783333334856
2024-08-05 11:00:00,91.247105,1.2442129999999993,1.2586270597893223,7.002317999999999,7.031255000000001,30.67130000000003,2966.833333334856
2024-08-05 11:03:00,91.131365,1.3020829999999997,1.2581834893749149,7.1469879999999995,7.060185,30.092600000000004,2966.883333334856
2024-08-05 11:06:00,90.95775499999999,1.3888879999999997,1.2849607316192102,7.175922999999999,6.973385,31.828700000000026,2966.9333333348563
2024-08-05 11:09:00,91.912615,1.273148,1.2439906826273968,7.060182999999999,7.002314999999999,31.82869999999997,2966.9833333348565
2024-08-05 11:12:00,92.7228,1.244212,1.2586265559353145,6.944446999999999,6.973385,33.56479999999999,2967.0333333348567
2024-08-05 11:15:00,91.72453999999999,1.359953,1.2711773863709444,7.204858,7.031255000000001,32.407399999999996,2967.083333334857
2024-08-05 11:18:00,90.364585,1.359953,1.2559617499122027,7.233798,7.031255000000001,31.25,2967.133333334857
2024-08-05 11:21:00,90.58160000000001,1.3310179999999994,1.2572929521563352,7.204863,7.060185,32.407399999999996,2967.1833333348573
2024-08-05 11:24:00,91.53646,1.3310179999999994,1.2572929521563352,7.204863,7.060185,31.828700000000026,2967.2333333348574
2024-08-05 11:27:00,90.82754499999999,1.3310179999999994,1.2572929521563352,7.204863,7.060185,32.98610000000002,2967.2833333348576
2024-08-05 11:30:00,91.89815,1.3888879999999997,1.2849607316192089,7.233793,7.031255,33.56479999999999,2967.333333334858
2024-08-05 11:33:00,91.71007,1.3888879999999997,1.2849607316192089,7.233793,7.031255,33.85410000000002,2967.383333334858
2024-08-05 11:36:00,90.45139,1.359953,1.2711773863709446,7.262728000000001,7.089125,33.27539999999999,2967.433333334858
2024-08-05 11:39:00,90.248845,1.4467590000000001,1.2967094919874596,7.378474,7.089125,32.986099999999965,2967.4833333348583
2024-08-05 11:42:00,90.07523,1.5046290000000004,1.3234377893651152,7.465274,7.118055,32.11809999999997,2967.5333333348585
2024-08-05 11:45:00,88.845485,1.3888889999999998,1.269635523659657,7.3206039999999994,7.089125,32.40750000000003,2967.5833333348587
2024-08-05 11:48:00,88.440395,1.3888889999999998,1.269635523659657,7.3206039999999994,7.089125,30.382000000000005,2967.633333334859
2024-08-05 11:51:00,89.13483500000001,1.3888889999999998,1.269635523659656,7.291664000000001,7.060185,32.9862,2967.683333334859
2024-08-05 11:54:00,87.9919,1.3888889999999998,1.2849612063522307,7.291664000000001,7.089125,30.67130000000003,2967.7333333348593
2024-08-05 11:57:00,87.80382,1.3888889999999998,1.269635523659656,7.291664000000001,7.060185,32.117999999999995,2967.7833333348594
2024-08-05 12:00:00,87.644675,1.3888889999999998,1.269635523659657,7.3206039999999994,7.089125,30.67130000000003,2967.8333333348596
2024-08-05 12:03:00,87.355325,1.5046290000000004,1.3234377893651152,7.378474,7.031255,31.82869999999997,2967.88333333486
2024-08-05 12:06:00,86.096645,1.4467590000000001,1.2967094919874587,7.378469000000001,7.089119999999999,29.803200000000004,2967.93333333486
2024-08-05 12:09:00,86.11111500000001,1.4756939999999998,1.2784081025162461,7.465279000000001,7.089125,30.671299999999974,2967.98333333486
2024-08-05 12:12:00,86.747685,1.5335640000000001,1.3045417439110087,7.465279000000001,7.031255,31.25,2968.0333333348603
2024-08-05 12:15:00,84.939235,1.4756939999999998,1.2784081025162461,7.465279000000001,7.089125,29.803200000000004,2968.0833333348605
2024-08-05 12:18:00,85.474535,1.5624989999999999,1.3337415427987223,7.523143999999999,7.089124999999999,31.25,2968.1333333348607
2024-08-05 12:21:00,85.619215,1.5046289999999996,1.3075450227550929,7.552084,7.175925,31.5394,2968.183333334861
2024-08-05 12:24:00,86.68981500000001,1.5624989999999999,1.3010954261804266,7.523143999999999,7.031255,29.803200000000004,2968.233333334861
2024-08-05 12:27:00,85.46007,1.5046289999999996,1.3075505387862274,7.523143999999999,7.1469949999999995,30.381899999999973,2968.2833333348613
2024-08-05 12:30:00,85.300925,1.5046289999999996,1.3075450227550929,7.552084,7.175925,31.25,2968.3333333348614
2024-08-05 12:33:00,84.8669,1.5046289999999996,1.2915146647503997,7.552084,7.1469949999999995,30.67130000000003,2968.3833333348616
2024-08-05 12:36:00,84.968175,1.5046289999999996,1.2915146647503997,7.552084,7.1469949999999995,30.67130000000003,2968.433333334862
2024-08-05 12:39:00,84.14351500000001,1.5046289999999996,1.2753355050435857,7.523143999999999,7.089125,30.96070000000003,2968.483333334862
2024-08-05 12:42:00,82.045715,1.5046289999999996,1.291514664750401,7.436343999999999,7.031255000000001,28.93520000000001,2968.533333334862
2024-08-05 12:48:00,82.913775,1.5624989999999999,1.26781082790317,7.494214,6.944445,30.382000000000005,2968.633333334862
2024-08-05 12:51:00,81.568285,1.5624989999999999,1.3010897317191574,7.436343999999999,6.944445,29.513900000000035,2968.6833333348623
2024-08-05 12:57:00,80.77257,1.5046289999999996,1.2589957286722981,7.494214,7.031255000000001,30.67130000000003,2968.783333334862
2024-08-05 13:00:00,80.324075,1.5046289999999996,1.2753355050435857,7.523143999999999,7.089125,28.935099999999977,2968.8333333348623
2024-08-05 13:03:00,81.43808,1.5335640000000001,1.3045417439110087,7.552079000000001,7.118055,30.382000000000005,2968.8833333348625
2024-08-05 13:15:00,80.425345,1.4756939999999998,1.262338940101109,7.494209,7.089125,30.092600000000004,2969.0833333348623
2024-08-05 13:18:00,80.989585,1.5335640000000001,1.3045417439110087,7.523149,7.089124999999999,30.382000000000005,2969.1333333348625
2024-08-05 13:21:00,80.16493,1.4756939999999998,1.2943354232062663,7.494209,7.1469949999999995,29.80329999999998,2969.1833333348627
2024-08-05 13:27:00,80.121525,1.4756939999999998,1.2784081025162461,7.523149,7.1469949999999995,28.93520000000001,2969.2833333348626
2024-08-05 13:30:00,79.52835999999999,1.4756939999999998,1.24611074615677,7.465279000000001,7.031255000000001,29.80329999999998,2969.333333334863
2024-08-05 13:33:00,78.29861500000001,1.4467590000000001,1.2652197318105742,7.4074089999999995,7.06019,28.935299999999984,2969.383333334863
2024-08-05 13:36:00,77.6331,1.4467590000000001,1.2492560750140602,7.378474,7.002315,28.64580000000001,2969.433333334863
2024-08-05 13:42:00,78.689235,1.5046290000000004,1.2589957286722988,7.494214,7.031255,29.513900000000035,2969.533333334863
2024-08-05 13:45:00,77.67650499999999,1.4467590000000001,1.2652197318105731,7.494214,7.1469949999999995,28.93520000000001,2969.5833333348633
2024-08-05 13:48:00,79.484955,1.5046290000000004,1.2753355050435862,7.465274,7.031255,29.803300000000036,2969.6333333348634
2024-08-05 13:54:00,78.935185,1.3888889999999998,1.2385876659361519,7.378474000000001,7.089125,30.382000000000005,2969.7333333348633
2024-08-05 13:57:00,80.48321999999999,1.4467590000000001,1.2492560750140593,7.378474000000001,7.002314999999999,28.935299999999984,2969.7833333348635
2024-08-05 14:03:00,80.787035,1.4467590000000001,1.2652197318105731,7.378474000000001,7.031255,29.51389999999998,2969.8833333348634
2024-08-05 14:06:00,82.118055,1.3888879999999997,1.254177123749723,7.262732999999999,7.002314999999999,29.513900000000035,2969.9333333348636
2024-08-05 14:12:00,82.421875,1.4178230000000003,1.2676483049190153,7.291668,7.002314999999999,29.803200000000004,2970.0333333348635
2024-08-05 14:15:00,82.899305,1.4178230000000003,1.2676483049190153,7.291668,7.002314999999999,28.93520000000001,2970.0833333348637
2024-08-05 14:18:00,83.00058,1.4178230000000003,1.2832165522272245,7.291668,7.031255,31.25,2970.133333334864
2024-08-05 14:24:00,82.190395,1.359953,1.2406152719357106,7.291668,7.060185,28.93520000000001,2970.233333334864
2024-08-05 14:27:00,82.37847500000001,1.359953,1.2406205979711526,7.262728000000001,7.031255000000001,30.38190000000003,2970.283333334864
2024-08-05 14:30:00,81.394675,1.359953,1.2406205979711526,7.262728000000001,7.031255000000001,29.803200000000004,2970.333333334864
2024-08-05 14:33:00,79.80324,1.3888889999999998,1.2541775908672597,7.262734,7.002315,29.803300000000036,2970.3833333348643
2024-08-05 14:39:00,79.904515,1.3888889999999998,1.2541829556649817,7.291664000000001,7.031255000000001,28.93520000000001,2970.4833333348643
2024-08-05 14:42:00,81.98785,1.4178230000000003,1.2676483049190153,7.291668,7.002314999999999,28.93520000000001,2970.5333333348644
2024-08-05 14:48:00,82.306135,1.3888879999999997,1.269635052710139,7.262732999999999,7.031255,29.513800000000003,2970.6333333348643
2024-08-05 14:51:00,83.15972500000001,1.4178230000000003,1.2832165522272245,7.291668,7.031255,30.381899999999973,2970.6833333348645
2024-08-05 14:54:00,84.403935,1.4178230000000003,1.2832165522272245,7.291668,7.031255,30.381899999999973,2970.7333333348647
2024-08-05 15:00:00,84.939235,1.3888879999999997,1.254177123749723,7.262732999999999,7.002314999999999,31.82860000000005,2970.8333333348646
2024-08-05 15:03:00,85.431135,1.3888879999999997,1.2696350527101377,7.233793,7.002314999999999,31.25,2970.883333334865
2024-08-05 15:09:00,85.112845,1.3310179999999994,1.257298149580625,7.233793,7.089125,30.38190000000003,2970.9833333348647
2024-08-05 15:12:00,84.44733500000001,1.3310179999999994,1.2421937149906968,7.233793,7.060185,30.67130000000003,2971.033333334865
2024-08-05 15:18:00,84.80903,1.359953,1.2559617499122013,7.262728000000001,7.060185,30.9606,2971.133333334865
2024-08-05 15:21:00,84.73669,1.3310179999999994,1.257298149580625,7.233793,7.089125,30.38190000000003,2971.183333334865
2024-08-05 15:24:00,85.329865,1.3310179999999994,1.2421937149906974,7.204863,7.031255000000001,30.9606,2971.233333334865
2024-08-05 15:30:00,85.11285000000001,1.359953,1.2559617499122027,7.233798,7.031255000000001,29.803200000000004,2971.333333334865
2024-08-05 15:33:00,84.36053,1.359953,1.2559617499122027,7.233798,7.031255000000001,30.671299999999974,2971.3833333348653
2024-08-05 15:39:00,84.64988500000001,1.359953,1.2559617499122027,7.233798,7.031255000000001,30.382000000000005,2971.483333334865
2024-08-05 15:42:00,83.85417,1.359953,1.2559617499122027,7.233798,7.031255000000001,30.092499999999973,2971.5333333348653
2024-08-05 15:45:00,83.42014,1.3888889999999998,1.2541829556649817,7.291664000000001,7.031255000000001,30.092600000000004,2971.5833333348655
2024-08-05 15:48:00,82.219325,1.3888889999999998,1.2385876659361519,7.291664000000001,7.002315,29.513900000000035,2971.6333333348657
2024-08-05 15:54:00,81.886575,1.3888889999999998,1.2541829556649817,7.291664000000001,7.031255000000001,30.382000000000005,2971.7333333348656
2024-08-05 15:57:00,82.75462999999999,1.4467590000000001,1.2810320186344075,7.3206039999999994,7.002314999999999,30.09269999999998,2971.783333334866
2024-08-05 16:00:00,82.523145,1.4467590000000001,1.2810320186344075,7.3206039999999994,7.002314999999999,30.382000000000005,2971.833333334866
2024-08-05 16:12:00,81.90104,1.4467590000000001,1.2810320186344075,7.3206039999999994,7.002314999999999,28.93520000000001,2972.033333334866
2024-08-05 16:15:00,81.814235,1.3888889999999998,1.2385876659361532,7.3206039999999994,7.031255000000001,30.67130000000003,2972.083333334866
2024-08-05 16:18:00,80.7581,1.3888889999999998,1.2541775908672597,7.3206039999999994,7.060185,30.092600000000004,2972.133333334866
2024-08-05 16:24:00,80.84490500000001,1.3888889999999998,1.2541775908672597,7.3206039999999994,7.060185,29.513999999999953,2972.233333334866
2024-08-05 16:27:00,80.52662000000001,1.3888889999999998,1.2541829556649817,7.291664000000001,7.031255000000001,29.51389999999998,2972.2833333348663
2024-08-05 16:30:00,80.150465,1.5046290000000004,1.2589957286722988,7.436344000000001,6.973385,30.382000000000005,2972.3333333348664
2024-08-05 16:36:00,80.787035,1.5046290000000004,1.2589957286722988,7.465274,7.002314999999999,30.382000000000005,2972.4333333348663
2024-08-05 16:39:00,80.975115,1.4467590000000001,1.2652197318105742,7.3206039999999994,6.973385,28.35650000000004,2972.4833333348665
2024-08-05 16:45:00,80.02025499999999,1.3888889999999998,1.2541775908672597,7.3206039999999994,7.060185,28.64579999999995,2972.5833333348664
2024-08-05 16:48:00,81.38020499999999,1.4467590000000001,1.2810374597864753,7.407404,7.089124999999999,30.092600000000004,2972.6333333348666
2024-08-05 16:54:00,80.627895,1.4467590000000001,1.2652197318105731,7.494214,7.1469949999999995,29.51389999999998,2972.7333333348665
2024-08-05 16:57:00,80.7581,1.3888889999999998,1.2541829556649817,7.407404,7.1469949999999995,29.224500000000035,2972.7833333348667
2024-08-05 17:00:00,80.59896,1.4756939999999998,1.2943354232062663,7.494209,7.1469949999999995,29.80329999999998,2972.833333334867
2024-08-05 17:06:00,80.324075,1.4756939999999998,1.24611074615677,7.523149,7.089125,29.224500000000035,2972.933333334867
2024-08-05 17:09:00,81.06192,1.5335640000000001,1.3045417439110087,7.523149,7.089124999999999,29.803200000000004,2972.983333334867
2024-08-05 17:12:00,80.815975,1.4756939999999998,1.262338940101109,7.494209,7.089125,30.9606,2973.033333334867
2024-08-05 17:15:00,79.80324,1.4756939999999998,1.2943354232062663,7.494209,7.1469949999999995,29.51389999999998,2973.0833333348673
2024-08-05 17:18:00,81.568285,1.3888879999999997,1.2696350527101377,7.320603,7.089124999999999,28.93520000000001,2973.1333333348675
2024-08-05 17:21:00,82.75462999999999,1.359953,1.2559617499122013,7.2916680000000005,7.089124999999999,29.803200000000004,2973.1833333348677
2024-08-05 17:24:00,83.00058,1.3310179999999994,1.2421937149906974,7.262732999999999,7.089125,30.382000000000005,2973.233333334868
2024-08-05 17:27:00,82.769095,1.359953,1.2559617499122013,7.349538000000001,7.1469949999999995,30.9606,2973.283333334868
2024-08-05 17:30:00,81.944445,1.359953,1.2406205979711526,7.378468,7.1469949999999995,30.671299999999974,2973.3333333348683
2024-08-05 17:33:00,81.336805,1.3888889999999998,1.2228494698738583,7.378474000000001,7.060185,30.67130000000003,2973.3833333348684
2024-08-05 17:36:00,80.77257,1.3888889999999998,1.269635523659657,7.3206039999999994,7.089125,29.803200000000004,2973.4333333348686
2024-08-05 17:39:00,80.09259,1.3888889999999998,1.2541829556649817,7.407404,7.1469949999999995,30.38190000000003,2973.483333334869
2024-08-05 17:42:00,79.774305,1.3888889999999998,1.2541829556649817,7.407404,7.1469949999999995,29.51389999999998,2973.533333334869
2024-08-05 17:45:00,80.41087999999999,1.3888889999999998,1.2228549334368664,7.407404,7.089125,29.224499999999978,2973.583333334869
2024-08-05 17:48:00,79.28241,1.3888889999999998,1.2541775908672597,7.3206039999999994,7.060185,28.067200000000014,2973.6333333348693
2024-08-05 17:51:00,78.54456,1.359953,1.2406205979711526,7.378468,7.1469949999999995,28.935199999999952,2973.6833333348695
2024-08-05 17:54:00,77.835645,1.359953,1.2095199084570174,7.378468,7.089125,28.93520000000001,2973.7333333348697
2024-08-05 17:57:00,77.126735,1.3888889999999998,1.2385876659361519,7.378474000000001,7.089125,28.64580000000001,2973.78333333487
2024-08-05 18:00:00,76.287615,1.3888889999999998,1.2541829556649817,7.407404,7.1469949999999995,28.356499999999983,2973.83333333487
2024-08-05 18:03:00,76.663775,1.4467590000000001,1.2331460679932194,7.436344,7.031255,28.356499999999983,2973.8833333348703
2024-08-05 18:06:00,75.694445,1.3888889999999998,1.2228494698738583,7.378474000000001,7.060185,27.777799999999957,2973.9333333348704
2024-08-05 18:09:00,75.62211,1.359953,1.2406205979711526,7.378468,7.1469949999999995,29.224599999999953,2973.9833333348706
2024-08-05 18:12:00,75.75231500000001,1.4467590000000001,1.2492616170203594,7.407404,7.031255,29.224599999999953,2974.033333334871
2024-08-05 18:15:00,75.30382,1.4467590000000001,1.2652197318105731,7.436344,7.089124999999999,28.93520000000001,2974.083333334871
2024-08-05 18:18:00,74.884255,1.4178230000000003,1.2519466492652438,7.407408,7.089124999999999,28.356400000000008,2974.133333334871
2024-08-05 18:21:00,75.434025,1.3888879999999997,1.254177123749723,7.378473,7.118055,28.356499999999983,2974.1833333348713
2024-08-05 18:24:00,75.31828999999999,1.3888879999999997,1.254177123749723,7.378473,7.118055,28.93520000000001,2974.2333333348715
2024-08-05 18:27:00,73.68345,1.359953,1.2406205979711526,7.436338000000001,7.204865000000001,28.356499999999983,2974.2833333348717
2024-08-05 18:30:00,72.48264,1.3888889999999998,1.2385876659361519,7.436344,7.1469949999999995,28.64580000000001,2974.333333334872
2024-08-05 18:33:00,70.78993,1.359954,1.1937494800139101,7.436344,7.11806,27.777800000000013,2974.383333334872
2024-08-05 18:36:00,69.7772,1.359953,1.2251382296533564,7.407408,7.1469949999999995,27.488400000000013,2974.4333333348723
2024-08-05 18:39:00,69.08275499999999,1.359953,1.1937490216405764,7.407408,7.089125,26.909699999999987,2974.4833333348724
2024-08-05 18:42:00,69.140625,1.359953,1.1937490216405764,7.407408,7.089125,26.620400000000018,2974.5333333348726
2024-08-05 18:45:00,69.7338,1.4178230000000003,1.2200988661425052,7.407408,7.031255,27.488400000000013,2974.583333334873
2024-08-05 18:48:00,67.91088,1.3888889999999998,1.206967999233316,7.407404,7.060185,27.199099999999987,2974.633333334873
2024-08-05 18:51:00,67.332175,1.4467590000000001,1.216877780570879,7.523144000000001,7.089125,25.173599999999965,2974.683333334873
2024-08-05 18:54:00,67.08623,1.4756939999999998,1.1964491592678932,7.609949,7.089125,26.04169999999999,2974.7333333348734
2024-08-05 18:57:00,67.1875,1.4756939999999998,1.1964491592678932,7.609949,7.089125,26.331099999999992,2974.7833333348735
2024-08-05 19:00:00,66.304975,1.3020829999999997,1.1979601419353365,7.378473,7.175929999999999,26.04169999999999,2974.8333333348737
2024-08-05 19:03:00,51.67824,1.0127310000000005,1.0695580080132778,7.118056999999999,7.233795999999999,22.569500000000005,2974.883333334874
2024-08-05 19:06:00,44.892939999999996,0.9259260000000005,0.9965142996255616,6.886572000000001,7.031245999999999,22.280100000000004,2974.933333334874
2024-08-05 19:09:00,35.908565,1.0127319999999997,0.9232079143821439,6.684033,6.510421,21.701400000000035,2974.9833333348743
2024-08-06 07:48:00,73.61111500000001,1.8229170000000003,1.2096721639871668,7.118052,6.047455,30.9606,2974.9833333348743
2024-08-06 07:51:00,98.36516499999999,1.6493060000000002,1.2351989232485014,6.828702000000001,6.076385999999999,33.85409999999999,2975.0333333348744
2024-08-06 07:54:00,98.36516499999999,1.359954,1.0956609076387762,5.931717000000001,5.439813000000001,37.905100000000004,2975.0833333348746
2024-08-06 07:57:00,96.39757,1.1284720000000004,1.0992831213870262,5.497687000000001,5.439814999999999,34.14349999999996,2975.133333334875
2024-08-06 08:00:00,98.336225,1.1574079999999993,1.037363851362226,5.468752,5.237264000000001,31.5394,2975.183333334875
2024-08-06 08:03:00,98.336225,1.0995369999999998,1.0703387115331606,5.179402,5.121525,51.215299999999985,2975.233333334875
2024-08-06 08:06:00,98.32176000000001,1.273149,1.1379785629334318,5.787037,5.526618000000001,46.00690000000003,2975.2833333348754
2024-08-06 08:09:00,95.13889,1.186343,1.1274825297668478,5.931712,5.815969000000001,35.01159999999999,2975.3333333348755
2024-08-06 08:12:00,98.30729500000001,1.2152780000000005,1.1262405119062517,6.047457,5.873838999999999,37.32639999999998,2975.3833333348757
2024-08-06 08:15:00,95.51505,1.1284720000000004,1.1284720000003732,5.989587,5.989585,34.43280000000004,2975.433333334876
2024-08-06 08:18:00,94.71933,1.070602,1.1274821149176506,6.047457,6.163195000000001,33.85410000000002,2975.483333334876
2024-08-06 08:21:00,93.99595,1.070602,1.1274821149176488,6.105327000000001,6.221065,34.14350000000002,2975.5333333348763
2024-08-06 08:24:00,93.31597500000001,1.0416669999999995,1.1262451494395558,6.105321999999999,6.278935,32.11810000000003,2975.5833333348764
2024-08-06 08:27:00,94.19849500000001,0.9837959999999999,1.1355187115439038,5.989580999999999,6.307874999999999,34.14349999999996,2975.6333333348766
2024-08-06 08:30:00,94.76273,0.8969909999999999,1.1250762490115762,5.931716000000001,6.423615000000001,32.117999999999995,2975.683333334877
2024-08-06 08:33:00,98.30729500000001,0.8101849999999997,1.1218111826845973,5.729169999999999,6.423615,40.7987,2975.733333334877
2024-08-06 08:36:00,94.675925,0.9259259999999996,1.167037869829888,6.047451000000001,6.568285,33.27550000000002,2975.783333334877
2024-08-06 08:39:00,91.52199,1.0416670000000003,1.193750587553696,6.452542,6.770834999999999,31.828700000000026,2975.8333333348774
2024-08-06 08:42:00,89.51099500000001,1.070602,1.1825685839557527,6.539352,6.77083,32.117999999999995,2975.8833333348775
2024-08-06 08:45:00,88.744215,1.070602,1.1825685839557527,6.510417,6.741895,31.828700000000026,2975.9333333348777
2024-08-06 08:48:00,88.15104500000001,1.070602,1.1825685839557527,6.510417,6.741895,30.671299999999974,2975.983333334878
2024-08-06 08:51:00,87.83275499999999,1.070602,1.1825685839557527,6.510417,6.741895,32.11809999999997,2976.033333334878
2024-08-06 08:54:00,89.22164,0.9548610000000002,1.1454978920750047,6.307866,6.7129650000000005,32.11809999999997,2976.0833333348783
2024-08-06 08:57:00,89.01910000000001,0.9548609999999993,1.1583557659495516,6.365735999999999,6.799765,32.98600000000005,2976.1333333348784
2024-08-06 09:00:00,90.72627,0.9259250000000003,1.1418081273570624,6.27893,6.7418949999999995,32.696699999999964,2976.1833333348786
2024-08-06 09:03:00,88.975695,1.0416670000000003,1.19374600382618,6.568287,6.886570000000001,33.27539999999999,2976.233333334879
2024-08-06 09:06:00,84.07118,1.2442129999999993,1.2296857314633225,6.973383,6.944440000000001,30.9606,2976.283333334879
2024-08-06 09:09:00,82.06018499999999,1.186343,1.1863424999891288,6.944443000000001,6.94444,30.382000000000005,2976.333333334879
2024-08-06 09:12:00,81.032985,1.2442129999999993,1.2002894244842517,6.973378,6.886575,29.22460000000001,2976.3833333348794
2024-08-06 09:15:00,80.96065,1.2152779999999996,1.18610465469426,6.915513,6.857635000000001,30.381899999999973,2976.4333333348795
2024-08-06 09:18:00,79.93345,1.2442129999999993,1.1854008836727605,6.973378,6.857635000000001,28.935100000000034,2976.4833333348797
2024-08-06 09:21:00,79.18113500000001,1.3310179999999994,1.2115968789064575,7.118053,6.886575,28.356400000000008,2976.53333333488
2024-08-06 09:24:00,79.02199,1.359953,1.2251382296533564,7.146988,6.886575,28.935099999999977,2976.58333333488
2024-08-06 09:27:00,78.60243,1.4467590000000001,1.2492560750140602,7.320604,6.944445000000001,30.382000000000005,2976.6333333348803
2024-08-06 09:30:00,70.78993,1.2442129999999993,1.2296907709164828,7.3206,7.291667,24.884299999999996,2976.6833333348804
2024-08-06 09:33:00,79.10879499999999,1.5914349999999997,1.280360138721777,7.58102,7.002314999999999,30.09250000000003,2976.7333333348806
2024-08-06 09:36:00,76.99652499999999,1.6203709999999996,1.2928450189876903,7.66782,7.060188999999999,29.51389999999998,2976.783333334881
2024-08-06 09:39:00,74.10301000000001,1.5046299999999997,1.2915151163294976,7.523149999999999,7.118060000000001,29.803300000000036,2976.833333334881
2024-08-06 09:42:00,77.77777499999999,1.6782399999999997,1.3002598553286628,7.6967550000000005,7.002314999999999,30.382000000000005,2976.883333334881
2024-08-06 09:45:00,71.64352,1.4178239999999995,1.2360956232038147,7.609955,7.262731,26.331000000000017,2976.9333333348814
2024-08-06 09:48:00,78.31308,1.7071759999999996,1.2948018982842637,7.754625,7.002319,28.64579999999995,2976.9833333348815
2024-08-06 09:51:00,78.862845,1.5624989999999999,1.2678166362889363,7.581014000000001,7.031255,28.64579999999995,2977.0333333348817
2024-08-06 09:54:00,77.980325,1.4467590000000001,1.2492560750140602,7.378474,7.002315,29.224599999999953,2977.083333334882
2024-08-06 09:57:00,79.050925,1.4467590000000001,1.2331460679932194,7.378474000000001,6.973385,28.64580000000001,2977.133333334882
2024-08-06 10:00:00,78.25520499999999,1.4467590000000001,1.2331460679932194,7.407404,7.002314999999999,29.51389999999998,2977.1833333348823
2024-08-06 10:03:00,77.6331,1.5046289999999996,1.2753298861015443,7.494214,7.060185,28.93520000000001,2977.2333333348824
2024-08-06 10:06:00,76.663775,1.5046289999999996,1.2424943154239214,7.552084,7.060185,30.092600000000004,2977.2833333348826
2024-08-06 10:09:00,76.51910000000001,1.4756939999999998,1.24611074615677,7.494209,7.060185,27.199099999999987,2977.333333334883
2024-08-06 10:12:00,77.57523499999999,1.4467590000000001,1.2331460679932194,7.465274,7.060185,28.935100000000034,2977.383333334883
2024-08-06 10:15:00,78.44328999999999,1.5046290000000004,1.2753355050435862,7.465274,7.031255,28.93520000000001,2977.433333334883
2024-08-06 10:18:00,78.023725,1.4756939999999998,1.2784081025162461,7.523149,7.1469949999999995,27.777799999999957,2977.4833333348834
2024-08-06 10:21:00,79.09433,1.5335640000000001,1.2882536053627882,7.552079000000001,7.089124999999999,29.803200000000004,2977.5333333348835
2024-08-06 10:24:00,79.31134499999999,1.4467590000000001,1.2652197318105731,7.523144000000001,7.175925,29.803200000000004,2977.5833333348837
2024-08-06 10:27:00,79.55729500000001,1.3888889999999998,1.2541775908672597,7.436344,7.175925,30.092600000000004,2977.633333334884
2024-08-06 10:30:00,80.26620500000001,1.5046290000000004,1.2753355050435862,7.581014000000001,7.146995,28.356499999999983,2977.683333334884
2024-08-06 10:33:00,80.020255,1.4467590000000001,1.2492616170203594,7.581014000000001,7.204865000000001,30.381999999999948,2977.7333333348843
2024-08-06 10:36:00,79.1522,1.4467590000000001,1.2492616170203594,7.581014000000001,7.204865000000001,30.382000000000005,2977.7833333348844
2024-08-06 10:39:00,80.975115,1.4467590000000001,1.2810374597864753,7.465274000000001,7.146995,29.224499999999978,2977.8333333348846
2024-08-06 10:42:00,81.539355,1.4178230000000003,1.267653708082943,7.436338000000001,7.146995,30.382000000000005,2977.883333334885
2024-08-06 10:45:00,80.309605,1.359953,1.2559617499122027,7.407408,7.204865000000001,29.513800000000003,2977.933333334885
2024-08-06 10:48:00,81.7419,1.3888879999999997,1.254177123749723,7.378473,7.118055,30.9606,2977.983333334885
2024-08-06 10:51:00,82.23379499999999,1.3888879999999997,1.2849607316192102,7.349532999999999,7.146995,30.9606,2978.0333333348854
2024-08-06 10:54:00,82.88484,1.3888879999999997,1.2849607316192102,7.349532999999999,7.146995,30.092600000000004,2978.0833333348855
2024-08-06 10:57:00,82.118055,1.359953,1.2711721507605367,7.407408,7.233795,30.092600000000004,2978.1333333348857
2024-08-06 11:00:00,82.10359,1.359953,1.2559617499122027,7.378468,7.175925,30.960699999999974,2978.183333334886
2024-08-06 11:03:00,81.84317,1.359953,1.2559617499122027,7.378468,7.175925,30.092600000000004,2978.233333334886
2024-08-06 11:06:00,83.00058,1.4178230000000003,1.2832165522272245,7.378468,7.118055,30.67130000000003,2978.2833333348863
2024-08-06 11:09:00,82.349535,1.359953,1.2711773863709444,7.378468,7.204865000000001,32.117999999999995,2978.3333333348864
2024-08-06 11:12:00,84.07118,1.3888879999999997,1.284955458221319,7.378473,7.175924999999999,29.803200000000004,2978.3833333348866
2024-08-06 11:15:00,84.461805,1.3888879999999997,1.3001537678571082,7.349532999999999,7.175924999999999,31.25,2978.433333334887
2024-08-06 11:18:00,84.25926000000001,1.359953,1.2559617499122027,7.407408,7.204865000000001,32.407399999999996,2978.483333334887
2024-08-06 11:21:00,84.79455999999999,1.4178230000000003,1.2986458416293067,7.407408,7.175924999999999,32.696699999999964,2978.533333334887
2024-08-06 11:24:00,84.114585,1.3310179999999994,1.2572981495806257,7.349532999999999,7.204865000000001,29.224499999999978,2978.5833333348874
2024-08-06 11:27:00,86.09664,1.273148,1.273149999988405,7.2337929999999995,7.233795000000001,30.9606,2978.6333333348875
2024-08-06 11:30:00,86.97917000000001,1.273148,1.273149999988405,7.146992999999999,7.146995,32.407399999999996,2978.6833333348877
2024-08-06 11:33:00,85.96643499999999,1.359953,1.2711721507605367,7.407408,7.233795,31.5394,2978.733333334888
2024-08-06 11:36:00,86.631945,1.3888879999999997,1.3001537678571082,7.407403,7.233795000000001,33.275499999999965,2978.783333334888
2024-08-06 11:39:00,86.89236,1.3888879999999997,1.284955458221319,7.378473,7.175924999999999,32.11810000000003,2978.8333333348883
2024-08-06 11:42:00,85.677085,1.359953,1.2559617499122027,7.378468,7.175925,30.671299999999974,2978.8833333348884
2024-08-06 11:45:00,85.199655,1.3888889999999998,1.269635523659657,7.407404,7.175925,30.960699999999974,2978.9333333348886
2024-08-06 11:48:00,84.476275,1.4467590000000001,1.2810320186344075,7.494214,7.175925,30.67130000000003,2978.983333334889
2024-08-06 11:51:00,83.94097500000001,1.4467590000000001,1.2810374597864753,7.465274,7.1469949999999995,30.381899999999973,2979.033333334889
2024-08-06 11:54:00,84.837965,1.4467590000000001,1.2810320186344075,7.436344,7.118055,30.092499999999973,2979.083333334889
2024-08-06 11:57:00,84.375,1.359953,1.2559617499122013,7.349538000000001,7.1469949999999995,30.092600000000004,2979.1333333348894
2024-08-06 12:00:00,84.54861500000001,1.3020829999999997,1.2581834893749149,7.233797999999999,7.1469949999999995,30.9606,2979.1833333348895
2024-08-06 12:03:00,86.00984,1.3888879999999997,1.3001537678571082,7.320603,7.146995,32.407399999999996,2979.2333333348897
2024-08-06 12:06:00,85.12731500000001,1.3310179999999994,1.2572929521563352,7.320603,7.175925,30.38190000000003,2979.28333333489
2024-08-06 12:09:00,85.09837999999999,1.3310179999999994,1.287127152727402,7.262732999999999,7.175925,31.82869999999997,2979.33333333489
2024-08-06 12:12:00,84.78009499999999,1.3020829999999997,1.2581834893749149,7.233797999999999,7.1469949999999995,29.51389999999998,2979.3833333348903
2024-08-06 12:15:00,85.04051,1.359953,1.2711773863709446,7.204858000000001,7.031255,28.93520000000001,2979.4333333348904
2024-08-06 12:18:00,85.720485,1.3020829999999997,1.2729333204471676,7.146988,7.089124999999999,31.8288,2979.4833333348906
2024-08-06 12:21:00,85.21412000000001,1.2442129999999993,1.2296907709164828,7.175927999999999,7.1469949999999995,30.671299999999974,2979.533333334891
2024-08-06 12:24:00,84.881365,1.3020829999999997,1.2433147313726518,7.2916680000000005,7.175925,30.67130000000003,2979.583333334891
2024-08-06 12:27:00,84.36053,1.3310179999999994,1.2421937149906974,7.349532999999999,7.175925,31.25,2979.633333334891
2024-08-06 12:30:00,84.389465,1.4178230000000003,1.2832165522272245,7.378468,7.118055,29.51389999999998,2979.6833333348914
2024-08-06 12:33:00,83.029515,1.3888889999999998,1.2541829556649817,7.407404,7.1469949999999995,29.80329999999998,2979.7333333348915
2024-08-06 12:36:00,82.33507,1.3888889999999998,1.2541775908672597,7.436344,7.175925,29.51389999999998,2979.7833333348917
2024-08-06 12:39:00,83.05845,1.3888889999999998,1.2541775908672597,7.436344,7.175925,28.935099999999977,2979.833333334892
2024-08-06 12:42:00,81.79976500000001,1.359953,1.2559617499122027,7.407408,7.204865000000001,30.381999999999948,2979.883333334892
2024-08-06 12:45:00,81.36573999999999,1.359953,1.2406205979711526,7.378468,7.1469949999999995,30.960699999999974,2979.9333333348923
2024-08-06 12:48:00,80.96065,1.359953,1.2406205979711526,7.378468,7.1469949999999995,28.93520000000001,2979.9833333348924
2024-08-06 12:51:00,80.2228,1.359953,1.2559617499122013,7.349538000000001,7.1469949999999995,28.935199999999952,2980.0333333348926
2024-08-06 12:54:00,79.701965,1.359953,1.2559617499122013,7.349538000000001,7.1469949999999995,28.645899999999983,2980.083333334893
2024-08-06 12:57:00,80.41087999999999,1.3888879999999997,1.2541824885461121,7.349532999999999,7.089124999999999,30.092600000000004,2980.133333334893
2024-08-06 13:00:00,79.41261499999999,1.3020829999999997,1.2283278573505572,7.2916680000000005,7.1469949999999995,29.80329999999998,2980.183333334893
2024-08-06 13:03:00,80.57002,1.359953,1.2559617499122027,7.349538,7.146995,30.38190000000003,2980.2333333348934
2024-08-06 13:06:00,80.7581,1.359953,1.2711721507605367,7.349538,7.175924999999999,30.38190000000003,2980.2833333348935
2024-08-06 13:09:00,79.962385,1.3020829999999997,1.2433147313726518,7.349538,7.233795,29.224499999999978,2980.3333333348937
2024-08-06 13:12:00,79.875575,1.3310179999999994,1.2572929521563352,7.378473,7.233795,30.96070000000003,2980.383333334894
2024-08-06 13:15:00,76.895255,1.273148,1.2292393002242215,7.349532999999999,7.262735,29.224499999999978,2980.433333334894
2024-08-06 13:18:00,73.56771,1.273148,1.1842248404489397,7.175922999999999,7.002315,28.645899999999983,2980.4833333348943
2024-08-06 13:21:00,70.18229,1.273148,1.1535417583846872,7.060183,6.828705,27.199099999999987,2980.5333333348945
2024-08-06 13:24:00,67.31771,1.273148,1.1379780989880823,7.060183,6.799765,26.04169999999999,2980.5833333348946
2024-08-06 13:27:00,65.65393499999999,1.3020829999999997,1.1513539636363368,7.0312529999999995,6.741899999999999,25.75229999999999,2980.633333334895
2024-08-06 13:30:00,64.19271,1.359953,1.129067477870214,7.060188,6.626155,25.173699999999997,2980.683333334895
2024-08-06 13:33:00,63.107635,1.359953,1.1454942060735742,7.002318000000001,6.597225000000001,25.463000000000022,2980.733333334895
2024-08-06 13:36:00,62.31192,1.3888889999999998,1.1418048134865555,7.031254000000001,6.568285,25.752399999999966,2980.7833333348954
2024-08-06 13:39:00,62.0081,1.3888889999999998,1.1418048134865555,7.031254000000001,6.568285,25.75229999999999,2980.8333333348955
2024-08-06 13:42:00,63.382525,1.4178230000000003,1.1205552537649326,6.973378,6.423615,24.594899999999996,2980.8833333348957
2024-08-06 13:45:00,63.917825,1.4178230000000003,1.1376053751691808,6.973378,6.452545000000001,26.041600000000017,2980.933333334896
2024-08-06 13:48:00,64.32292,1.3888879999999997,1.1583543112066021,6.973383,6.5393550000000005,26.33099999999996,2980.983333334896
2024-08-06 13:51:00,65.14757,1.359953,1.1290731851830362,7.031248000000001,6.597225,26.04159999999996,2981.0333333348963
2024-08-06 13:54:00,65.97222500000001,1.3888879999999997,1.1418101249640216,7.060183,6.597225,27.488400000000013,2981.0833333348965
2024-08-06 13:57:00,65.162035,1.3310179999999994,1.1486769716570233,7.060183,6.712965,25.75229999999999,2981.1333333348966
2024-08-06 14:00:00,66.247105,1.4178230000000003,1.1544646839392028,7.089118000000001,6.597225,26.33099999999996,2981.183333334897
2024-08-06 14:03:00,64.90162000000001,1.3888889999999998,1.1583547541950163,7.146993999999999,6.712965,25.173699999999997,2981.233333334897
2024-08-06 14:06:00,64.52546000000001,1.4467590000000001,1.1838266501880241,7.204864,6.712965,26.04169999999999,2981.283333334897
2024-08-06 14:09:00,63.700810000000004,1.4756939999999998,1.1795368670157214,7.262729,6.712965,25.75229999999999,2981.3333333348974
2024-08-06 14:12:00,62.919560000000004,1.5046289999999996,1.1218138783789238,7.349533999999999,6.655095,24.884199999999964,2981.3833333348975
2024-08-06 14:15:00,62.659144999999995,1.5335649999999994,1.1516575198932961,7.291669999999999,6.597225000000001,25.752399999999966,2981.4333333348977
2024-08-06 14:18:00,62.760415,1.5335649999999994,1.1694215873328986,7.378469999999999,6.712965,25.17360000000002,2981.483333334898
2024-08-06 14:21:00,63.179975,1.5914349999999997,1.175424018597957,7.46528,6.712965,25.463000000000022,2981.533333334898
2024-08-06 14:24:00,63.194445,1.5914349999999997,1.193425832280524,7.46528,6.741895,26.04169999999999,2981.5833333348983
2024-08-06 14:27:00,62.832755000000006,1.5914349999999997,1.193425832280524,7.46528,6.741895,24.884299999999996,2981.6333333348985
2024-08-06 14:30:00,63.28125,1.649305,1.1989331215921244,7.46528,6.655094999999999,26.04169999999999,2981.6833333348986
2024-08-06 14:33:00,63.411460000000005,1.5335649999999994,1.1336726858063082,7.378469999999999,6.655095,25.17360000000002,2981.733333334899
2024-08-06 14:36:00,64.872685,1.4467590000000001,1.1670397705170952,7.233794,6.7129650000000005,25.463000000000022,2981.783333334899
2024-08-06 14:39:00,66.40625,1.359953,1.1454942060735742,7.089118,6.684025,26.620400000000018,2981.833333334899
2024-08-06 14:42:00,67.52025499999999,1.359953,1.1778247115075797,7.089118,6.7418949999999995,26.04169999999999,2981.8833333348994
2024-08-06 14:45:00,66.724535,1.359953,1.1454942060735742,7.204858,6.799765,26.331000000000017,2981.9333333348995
