Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-08-06 14:48:00,66.03009499999999,1.3888889999999998,1.1583547541950163,7.233794,6.799765,26.909699999999987,2981.9833333348997
2024-08-06 14:51:00,65.79861500000001,1.4467590000000001,1.1838266501880241,7.2337940000000005,6.741895,26.04169999999999,2982.0333333349
2024-08-06 14:54:00,65.65393499999999,1.4467590000000001,1.1670397705170952,7.291664,6.770835000000001,25.17360000000002,2982.0833333349
2024-08-06 14:57:00,66.2037,1.5046290000000004,1.191958645564864,7.291664,6.7129650000000005,25.75229999999999,2982.1333333349003
2024-08-06 15:00:00,66.869215,1.5046290000000004,1.208983611970323,7.2337940000000005,6.684025,26.33099999999996,2982.1833333349005
2024-08-06 15:03:00,66.98495,1.5046290000000004,1.1747344572979703,7.204864,6.597225,27.198999999999955,2982.2333333349006
2024-08-06 15:06:00,67.881945,1.4467590000000001,1.1838266501880241,7.175924,6.684025,26.90979999999996,2982.283333334901
2024-08-06 15:09:00,68.89468,1.4467590000000001,1.200438590489496,7.291664000000001,6.828704999999999,27.199099999999987,2982.333333334901
2024-08-06 15:12:00,69.618055,1.5046290000000004,1.225829984688258,7.349534000000001,6.828704999999999,27.199100000000044,2982.383333334901
2024-08-06 15:15:00,68.836805,1.4467590000000001,1.1838266501880241,7.349534000000001,6.857635000000001,26.331000000000017,2982.4333333349014
2024-08-06 15:18:00,69.19849500000001,1.5046290000000004,1.208983611970323,7.349534000000001,6.799765000000001,26.041600000000017,2982.4833333349015
2024-08-06 15:21:00,68.2147,1.4756939999999998,1.213173054401234,7.378469000000001,6.886575,26.04169999999999,2982.5333333349017
2024-08-06 15:24:00,68.43171000000001,1.4756939999999998,1.1964433473825387,7.4074089999999995,6.886575,26.909699999999987,2982.583333334902
2024-08-06 15:27:00,67.925345,1.4756939999999998,1.2131673041706277,7.436343999999999,6.94444,27.488499999999988,2982.633333334902
2024-08-06 15:30:00,67.476855,1.5046289999999996,1.2089836119703228,7.436343999999999,6.886575,27.199099999999987,2982.6833333349023
2024-08-06 15:33:00,67.85301,1.4756939999999998,1.1624331621117618,7.378469000000001,6.799765,26.331000000000017,2982.7333333349025
2024-08-06 15:36:00,67.39004499999999,1.4756939999999998,1.1964433473825387,7.378469000000001,6.857635000000001,26.04169999999999,2982.7833333349026
2024-08-06 15:39:00,67.52025499999999,1.4467590000000001,1.1670339357204589,7.320604,6.799765,26.331000000000017,2982.833333334903
2024-08-06 15:42:00,67.73726500000001,1.3888889999999998,1.1418048134865555,7.262734,6.799765,26.04170000000005,2982.883333334903
2024-08-06 15:45:00,68.88021,1.4178230000000003,1.1876181728629884,7.233798,6.799765000000001,27.199099999999987,2982.933333334903
2024-08-06 15:48:00,69.47337999999999,1.4178230000000003,1.1876181728629884,7.233798,6.799765000000001,28.067200000000014,2982.9833333349034
2024-08-06 15:51:00,69.63252,1.3888879999999997,1.1747272686655157,7.118053,6.7129650000000005,27.199099999999987,2983.0333333349035
2024-08-06 15:54:00,68.735535,1.3310179999999994,1.1486714273590228,7.089122999999999,6.741895,26.620400000000018,2983.0833333349037
2024-08-06 15:57:00,70.02315,1.3888879999999997,1.190925521570586,7.118053,6.7418949999999995,27.199099999999987,2983.133333334904
2024-08-06 16:00:00,70.64525499999999,1.3888879999999997,1.1909255215705867,7.175922999999999,6.799765000000001,27.199099999999987,2983.183333334904
2024-08-06 16:03:00,71.32523,1.3888879999999997,1.2069620278821835,7.204863,6.857635,27.488400000000013,2983.2333333349043
2024-08-06 16:06:00,70.51504499999999,1.3310179999999994,1.180435092435337,7.204863,6.9155050000000005,26.620300000000043,2983.2833333349045
2024-08-06 16:09:00,71.70139,1.3888879999999997,1.2069620278821835,7.204863,6.857635,27.777800000000013,2983.3333333349046
2024-08-06 16:12:00,70.58738500000001,1.359953,1.1937435459841197,7.233798,6.9155050000000005,27.199100000000044,2983.383333334905
2024-08-06 16:15:00,71.39757,1.4178230000000003,1.2039403148974146,7.233798,6.828704999999999,28.64580000000001,2983.433333334905
2024-08-06 16:18:00,69.93634499999999,1.359953,1.161740289282813,7.233798,6.857635000000001,26.909699999999987,2983.483333334905
2024-08-06 16:21:00,70.095485,1.4178230000000003,1.2039403148974155,7.204858,6.799765000000001,26.90980000000002,2983.5333333349054
2024-08-06 16:24:00,69.90741,1.359953,1.1778247115075797,7.146988,6.799765,27.777800000000013,2983.5833333349055
2024-08-06 16:27:00,70.00868,1.3888889999999998,1.1747220879165285,7.262734,6.857635000000001,27.77770000000004,2983.6333333349057
2024-08-06 16:30:00,70.12442,1.3888889999999998,1.1909259728357284,7.262734,6.886575,26.909700000000043,2983.683333334906
2024-08-06 16:33:00,71.122685,1.3888889999999998,1.1909259728357284,7.262734,6.886575,26.90980000000002,2983.733333334906
2024-08-06 16:36:00,72.04861500000001,1.4467590000000001,1.200438590489496,7.291664000000001,6.828704999999999,28.356499999999983,2983.7833333349063
2024-08-06 16:39:00,72.10648499999999,1.4178230000000003,1.2039403148974146,7.233798,6.828704999999999,28.35650000000004,2983.8333333349065
2024-08-06 16:42:00,72.092015,1.359953,1.1937490216405764,7.204858,6.886575,27.77769999999998,2983.8833333349066
2024-08-06 16:45:00,72.641785,1.4178230000000003,1.2200988661425052,7.204858,6.828704999999999,28.645899999999983,2983.933333334907
2024-08-06 16:48:00,72.22222,1.3310179999999994,1.180435092435337,7.204863,6.9155050000000005,28.64580000000001,2983.983333334907
2024-08-06 16:51:00,72.62731500000001,1.3310179999999994,1.1646351529406345,7.204863,6.886575,28.06710000000004,2984.033333334907
2024-08-06 16:54:00,71.99074,1.359953,1.1937490216405764,7.204858,6.886575,28.356400000000008,2984.0833333349074
2024-08-06 16:57:00,71.310765,1.3310179999999994,1.1960887775173932,7.118053,6.857635000000001,27.488400000000013,2984.1333333349075
2024-08-06 17:00:00,70.78993,1.359953,1.1778247115075797,7.146988,6.799765,27.488400000000013,2984.1833333349077
2024-08-06 17:03:00,70.399305,1.359953,1.1778247115075808,7.1180579999999996,6.770835000000001,29.224500000000035,2984.233333334908
2024-08-06 17:06:00,70.83332999999999,1.359953,1.1454942060735742,7.204858,6.799765,26.909699999999987,2984.283333334908
2024-08-06 17:09:00,69.56018499999999,1.359953,1.161740289282813,7.233798,6.857635000000001,26.909699999999987,2984.3333333349083
2024-08-06 17:12:00,69.19849500000001,1.359953,1.1778247115075808,7.204858,6.857635000000001,26.041600000000017,2984.3833333349085
2024-08-06 17:15:00,68.99595,1.359953,1.1778247115075808,7.204858,6.857635000000001,26.909699999999987,2984.4333333349086
2024-08-06 17:18:00,68.460645,1.359953,1.1617458756002694,7.146988,6.770835000000001,26.62039999999996,2984.483333334909
2024-08-06 17:21:00,69.444445,1.4178230000000003,1.1876238419423641,7.146988,6.7129650000000005,28.64580000000001,2984.533333334909
2024-08-06 17:24:00,68.51852,1.359953,1.161740289282813,7.1180579999999996,6.741895,27.199099999999987,2984.583333334909
2024-08-06 17:27:00,69.40104,1.4178230000000003,1.1876238419423641,7.146988,6.7129650000000005,27.488499999999988,2984.6333333349094
2024-08-06 17:30:00,68.460645,1.359953,1.1617458756002694,7.146988,6.770835000000001,26.90979999999996,2984.6833333349095
2024-08-06 17:33:00,68.72106500000001,1.359953,1.1778247115075797,7.146988,6.799765,27.199099999999987,2984.7333333349097
2024-08-06 17:36:00,68.89468,1.3888889999999998,1.1747220879165285,7.262734,6.857635000000001,26.90979999999996,2984.78333333491
2024-08-06 17:39:00,68.72106500000001,1.3888889999999998,1.1747277158244918,7.291664000000001,6.886575,26.331000000000017,2984.83333333491
2024-08-06 17:42:00,68.95255,1.4467590000000001,1.200432880638723,7.3206039999999994,6.857635,27.488400000000013,2984.8833333349103
2024-08-06 17:45:00,67.49132,1.3888889999999998,1.1583547541950163,7.3206039999999994,6.886575,27.777800000000013,2984.9333333349105
2024-08-06 17:48:00,66.796875,1.3888889999999998,1.1747277158244918,7.291664000000001,6.886575,27.488499999999988,2984.9833333349106
2024-08-06 17:51:00,65.65393499999999,1.3888889999999998,1.1747220879165285,7.262734,6.857635000000001,26.04159999999996,2985.033333334911
2024-08-06 17:54:00,65.26330999999999,1.4467590000000001,1.1670339357204589,7.320604,6.799765,25.17360000000002,2985.083333334911
2024-08-06 17:57:00,64.38078999999999,1.3888889999999998,1.1418048134865555,7.262734,6.799765,26.331000000000017,2985.133333334911
2024-08-06 18:00:00,63.917825,1.3888889999999998,1.1418048134865555,7.262734,6.799765,25.46289999999999,2985.1833333349114
2024-08-06 18:03:00,64.42419000000001,1.4467590000000001,1.1670339357204589,7.262734,6.7418949999999995,25.463000000000022,2985.2333333349115
2024-08-06 18:06:00,65.39351500000001,1.5046290000000004,1.208983611970323,7.349534000000001,6.799765000000001,26.909699999999987,2985.2833333349117
2024-08-06 18:09:00,65.33565,1.4467590000000001,1.1838266501880241,7.349534000000001,6.857635000000001,26.331099999999992,2985.333333334912
2024-08-06 18:12:00,65.65393499999999,1.3020829999999997,1.1355177176073032,7.204858000000001,6.886575,27.199000000000012,2985.383333334912
2024-08-06 18:15:00,67.15856500000001,1.1863419999999998,1.1274820464459048,7.031247,6.9155050000000005,26.90980000000002,2985.4333333349123
2024-08-06 18:18:00,66.34837999999999,1.2152779999999996,1.1564448978838586,7.002313,6.886575,26.041600000000017,2985.4833333349125
2024-08-06 18:21:00,65.65393499999999,1.2442129999999993,1.139945126323467,7.089117999999999,6.886575,26.62039999999996,2985.5333333349126
2024-08-06 18:24:00,64.583335,1.3310179999999994,1.1486714273590228,7.204863,6.857635000000001,25.75229999999999,2985.583333334913
2024-08-06 18:27:00,63.252315,1.359953,1.161740289282813,7.233798,6.857635000000001,26.04169999999999,2985.633333334913
2024-08-06 18:30:00,61.950235,1.359953,1.161740289282813,7.233798,6.857635000000001,26.33099999999996,2985.683333334913
2024-08-06 18:33:00,60.706015,1.359953,1.1290731851830373,7.204858,6.770835000000001,24.30559999999997,2985.7333333349134
2024-08-06 18:36:00,59.461805,1.3888889999999998,1.1250752329800453,7.233794,6.741895,24.884299999999996,2985.7833333349136
2024-08-06 18:39:00,60.32986,1.359953,1.1617458756002694,7.089118,6.7129650000000005,24.884299999999996,2985.8333333349137
2024-08-06 18:42:00,61.64641,1.3020829999999997,1.1195124270251398,7.031248,6.684025,25.75229999999999,2985.883333334914
2024-08-06 18:45:00,60.763885,1.3020829999999997,1.1195124270251398,7.089118,6.741895,25.462900000000047,2985.933333334914
2024-08-06 18:48:00,60.445605,1.359953,1.1290731851830373,7.204858,6.770835000000001,25.173699999999997,2985.9833333349143
2024-08-06 18:51:00,58.608215,1.3310180000000003,1.116251256298647,7.204858,6.7997700000000005,24.01619999999997,2986.0333333349145
2024-08-06 18:54:00,58.24653,1.359953,1.1124630845461125,7.204858,6.741895,24.305499999999995,2986.0833333349146
2024-08-06 18:57:00,58.78183,1.3310179999999994,1.1162512562986469,7.175922999999999,6.770835000000001,24.305499999999995,2986.133333334915
2024-08-06 19:00:00,57.175925,1.273148,1.1222651143651936,7.118053,6.828705,24.59480000000002,2986.183333334915
2024-08-06 19:03:00,44.77719999999999,1.2152770000000004,1.0480920093474548,7.204858,6.886571,22.569499999999948,2986.233333334915
2024-08-06 19:06:00,39.004635,1.1284720000000004,0.9766636713430561,7.089118,6.799765999999999,21.411999999999978,2986.2833333349154
2024-08-06 19:09:00,35.431135,1.070602,0.885677172995778,6.712962000000001,6.36574,21.701499999999953,2986.3333333349156
2024-08-07 07:30:00,30.41088,1.157407,0.8711957997638465,4.369212,3.848377000000001,21.12270000000001,2986.3333333349156
2024-08-07 07:33:00,38.58507,1.2152769999999995,0.7587757541368069,4.513889,3.7326390000000007,24.594899999999996,2986.3833333349157
2024-08-07 07:36:00,67.390045,1.7071760000000005,1.0431439287837687,5.295136,4.166669999999999,21.701300000000003,2986.433333334916
2024-08-07 07:42:00,76.403355,1.3888889999999998,1.0910226140411023,5.526616,4.976857000000001,30.382000000000005,2986.533333334916
2024-08-07 07:45:00,98.32176,1.359954,1.1937494800139101,6.047451000000001,5.729167,41.087999999999994,2986.583333334916
2024-08-07 07:51:00,98.336225,1.3310189999999995,1.1646356103409752,6.2210659999999995,5.9027769999999995,37.037000000000006,2986.683333334916
2024-08-07 07:54:00,98.32176000000001,1.0706019999999992,1.0414041053710397,5.410875999999999,5.353014000000001,40.219899999999996,2986.733333334916
2024-08-07 07:57:00,95.167825,1.0127309999999996,1.027128602304842,5.2662059999999995,5.295135,34.432799999999986,2986.7833333349163
2024-08-07 08:00:00,95.341435,1.1284719999999995,1.0544834712818707,5.295135999999999,5.150464,34.43290000000002,2986.8333333349165
2024-08-07 08:06:00,97.092015,1.1284719999999995,1.0992831213870269,5.555555999999999,5.4976840000000005,33.85410000000002,2986.9333333349164
2024-08-07 08:09:00,92.25984,0.9837959999999999,1.1222592535096585,5.931716,6.22106,33.56479999999999,2986.9833333349166
2024-08-07 08:15:00,90.45139,0.8969909999999999,1.0869850775179428,5.8738459999999995,6.278935,32.9862,2987.0833333349165
2024-08-07 08:18:00,88.91782,0.8969909999999999,1.0869895102020777,5.931711,6.33681,30.38190000000003,2987.1333333349166
2024-08-07 08:21:00,88.368055,0.9259259999999996,1.1290739937664427,6.134256000000001,6.56829,31.539300000000026,2987.183333334917
2024-08-07 08:27:00,85.09837999999999,1.070602,1.1689537893456472,6.365742000000001,6.56829,30.381899999999973,2987.2833333349167
2024-08-07 08:30:00,83.33332999999999,1.0127309999999996,1.1245081467213156,6.365736,6.597225000000001,29.224599999999953,2987.333333334917
2024-08-07 08:33:00,91.131365,0.7233800000000006,1.0552177770066806,5.613423000000001,6.365743,32.98610000000002,2987.383333334917
2024-08-07 08:36:00,94.314235,0.6365730000000003,1.1380700049602046,5.324078,6.5393550000000005,32.696799999999996,2987.4333333349173
2024-08-07 08:39:00,83.18865500000001,1.0416669999999995,1.1535410891430504,6.655092,6.886575,30.09250000000003,2987.4833333349175
2024-08-07 08:45:00,86.83449,0.868055,1.108148640943777,6.221063999999999,6.741898999999999,32.696699999999964,2987.5833333349174
2024-08-07 08:48:00,98.32176000000001,0.6365749999999997,1.138071480469687,5.439813,6.655088000000001,43.11349999999999,2987.6333333349176
2024-08-07 08:51:00,84.70775499999999,0.9548610000000002,1.1711300610984205,6.5682920000000005,7.031250999999999,29.22460000000001,2987.6833333349177
2024-08-07 08:57:00,82.653355,1.070602,1.1960861293769234,6.741902,7.0023100000000005,29.803200000000004,2987.7833333349176
2024-08-07 09:00:00,82.49421000000001,1.0127309999999996,1.1646366165806636,6.626156,6.944445000000001,29.513800000000003,2987.833333334918
2024-08-07 09:03:00,83.36226500000001,0.9837959999999999,1.1486756603561503,6.4814810000000005,6.828704999999999,31.25,2987.883333334918
2024-08-07 09:06:00,76.5625,1.186343,1.1718129278680927,6.915513,6.886570000000001,29.224499999999978,2987.933333334918
2024-08-07 09:12:00,75.88252,1.2152779999999996,1.1861097370166176,6.944443000000001,6.886575,28.93520000000001,2988.033333334918
2024-08-07 09:15:00,74.89873,1.2152779999999996,1.1713389368875335,6.944443000000001,6.857635000000001,28.93520000000001,2988.0833333349183
2024-08-07 09:18:00,75.67998,1.157407,1.1574044999927584,6.7419020000000005,6.7418949999999995,29.224499999999978,2988.1333333349185
2024-08-07 09:21:00,82.50868,0.868055,1.1205510073638694,6.221063999999999,6.770829,31.539300000000026,2988.1833333349186
2024-08-07 09:27:00,84.939235,0.8680559999999993,1.1694170609616112,6.22107,6.886574,31.828700000000026,2988.2833333349186
2024-08-07 09:30:00,93.258105,0.6365749999999997,1.106531321723059,5.700233,6.828708000000001,34.14350000000002,2988.3333333349187
2024-08-07 09:36:00,95.3559,0.49189799999999995,1.1306820628194514,5.266202,6.944444,34.14349999999996,2988.4333333349186
2024-08-07 09:39:00,93.69212999999999,0.6944439999999998,1.1477067610075604,5.989584,7.06019,32.98610000000002,2988.483333334919
2024-08-07 09:42:00,81.886575,1.0416670000000003,1.1804398198989376,6.828702000000001,7.118054999999999,30.38190000000003,2988.533333334919
2024-08-07 09:48:00,80.58449,1.0995370000000007,1.1979618645058574,6.886572000000001,7.089125,28.93520000000001,2988.633333334919
2024-08-07 09:51:00,78.54455999999999,1.2152770000000004,1.1861041627287237,6.915512,6.857635,29.803300000000036,2988.683333334919
2024-08-07 09:57:00,77.53183,1.157407,1.1861091962540984,6.886572000000001,6.944445000000001,29.224500000000035,2988.783333334919
2024-08-07 10:00:00,75.95486,1.2442129999999993,1.1854060504501862,7.146988,7.031255000000001,28.93520000000001,2988.833333334919
2024-08-07 10:06:00,76.548035,1.2442129999999993,1.2002894244842508,7.1180579999999996,7.031255000000001,28.93520000000001,2988.933333334919
2024-08-07 10:09:00,77.22801,1.244212,1.2002889363224531,7.031247,6.944445,30.9606,2988.9833333349193
2024-08-07 10:12:00,81.640625,1.0127319999999997,1.1646371654199301,6.6550910000000005,6.9733789999999996,30.6712,2989.0333333349195
2024-08-07 10:18:00,81.7853,1.0127309999999996,1.164636616580663,6.684026,7.002314999999999,29.224599999999953,2989.1333333349194
2024-08-07 10:21:00,79.369215,1.1284720000000004,1.1993579825669856,6.9444420000000004,7.089119999999999,28.356499999999983,2989.1833333349196
2024-08-07 10:24:00,77.82118,1.1863419999999998,1.2007538837511706,7.060187,7.089125,28.645899999999983,2989.2333333349197
2024-08-07 10:27:00,78.038195,1.244212,1.215047307862414,7.060187,7.002314999999999,28.93520000000001,2989.28333333492
2024-08-07 10:33:00,77.92245,1.244212,1.215047307862414,7.060187,7.002314999999999,28.64579999999995,2989.38333333492
2024-08-07 10:36:00,76.779515,1.2152779999999996,1.1861097370166183,7.089123,7.031255000000001,28.356400000000008,2989.43333333492
2024-08-07 10:39:00,75.72338,1.273148,1.2143609118193446,7.175928,7.06019,27.777799999999957,2989.48333333492
2024-08-07 10:42:00,72.67071999999999,1.3888889999999998,1.1909259728357298,7.3206039999999994,6.944445000000001,27.488400000000013,2989.5333333349204
2024-08-07 10:48:00,72.164355,1.4467590000000001,1.216872129095418,7.378474,6.944445000000001,27.488400000000013,2989.6333333349203
2024-08-07 10:51:00,71.15162000000001,1.5335640000000001,1.2551897059991386,7.523149,7.002314999999999,27.777800000000013,2989.6833333349205
2024-08-07 10:57:00,71.238425,1.5046289999999996,1.2424943154239214,7.552084,7.060185,27.777800000000013,2989.7833333349204
2024-08-07 11:00:00,72.25115500000001,1.5335640000000001,1.2551897059991386,7.523149,7.002314999999999,28.35650000000004,2989.8333333349206
2024-08-07 11:03:00,73.828125,1.5335640000000001,1.2718032768248178,7.609949,7.118055,27.199000000000012,2989.8833333349207
2024-08-07 11:09:00,74.0162,1.5335640000000001,1.2718032768248178,7.609949,7.118055,28.35650000000004,2989.9833333349206
2024-08-07 11:12:00,74.26214999999999,1.5046290000000004,1.2915146647504,7.523144000000001,7.118055,28.64580000000001,2990.033333334921
2024-08-07 11:15:00,73.77025499999999,1.4467590000000001,1.2492616170203583,7.523144000000001,7.1469949999999995,27.488400000000013,2990.083333334921
2024-08-07 11:18:00,74.08854500000001,1.4467590000000001,1.2492616170203594,7.465274,7.089125,28.93520000000001,2990.133333334921
2024-08-07 11:24:00,75.086805,1.5046290000000004,1.2589957286722988,7.465274,7.002314999999999,28.93520000000001,2990.233333334921
2024-08-07 11:27:00,74.59491,1.5335640000000001,1.2882536053627882,7.552079000000001,7.089124999999999,28.64580000000001,2990.2833333349213
2024-08-07 11:33:00,74.681715,1.5046290000000004,1.2753355050435848,7.523144000000001,7.089124999999999,28.93520000000001,2990.383333334921
2024-08-07 11:36:00,74.21875,1.5046290000000004,1.2589957286722988,7.494214,7.031255,28.93520000000001,2990.4333333349214
2024-08-07 11:39:00,73.68345,1.5335640000000001,1.255195475695458,7.494209,6.973385,28.356599999999958,2990.4833333349216
2024-08-07 11:51:00,75.46296000000001,1.5046290000000004,1.2589957286722988,7.494214,7.031255,29.51389999999998,2990.6833333349214
2024-08-07 11:54:00,75.78125,1.4467590000000001,1.2168777805708801,7.407404,6.973385,28.64580000000001,2990.7333333349216
2024-08-07 11:57:00,74.94212999999999,1.3888889999999998,1.206967999233316,7.378474000000001,7.031255000000001,28.067099999999982,2990.7833333349217
2024-08-07 12:00:00,74.782985,1.3888889999999998,1.2228494698738588,7.3206039999999994,7.002315,28.067099999999982,2990.833333334922
2024-08-07 12:03:00,79.904515,1.2152770000000004,1.2296927317864845,6.9444420000000004,6.973385,30.9606,2990.883333334922
2024-08-07 12:09:00,79.050925,1.1863419999999998,1.2007538837511706,7.031247,7.060185,30.9606,2990.983333334922
2024-08-07 12:12:00,79.87558,1.3020829999999997,1.2283278573505572,7.146988,7.002314999999999,30.092600000000004,2991.033333334922
2024-08-07 12:15:00,78.168405,1.3020829999999997,1.2132130832547992,7.204858000000001,7.031255000000001,28.93520000000001,2991.0833333349224
2024-08-07 12:18:00,77.126735,1.3310179999999994,1.2115968789064575,7.233793,7.002315,28.64580000000001,2991.1333333349226
2024-08-07 12:21:00,77.0544,1.3310179999999994,1.2115968789064575,7.233793,7.002315,28.356499999999983,2991.1833333349227
2024-08-07 12:24:00,76.33102,1.359953,1.2095144847135262,7.233798,6.944445000000001,27.777800000000013,2991.233333334923
2024-08-07 12:27:00,76.08507,1.359953,1.1937490216405764,7.204858,6.886575,28.067200000000014,2991.283333334923
2024-08-07 12:30:00,74.89873,1.3888889999999998,1.1909259728357284,7.262734,6.886575,29.51389999999998,2991.3333333349233
2024-08-07 12:33:00,74.131945,1.4467590000000001,1.216872129095417,7.320604,6.886575,28.93520000000001,2991.3833333349235
2024-08-07 12:36:00,73.220485,1.4467590000000001,1.216872129095417,7.320604,6.886575,28.067099999999982,2991.4333333349236
2024-08-07 12:39:00,72.68518499999999,1.4756939999999998,1.2297225326910095,7.4074089999999995,6.944445000000001,27.199100000000044,2991.483333334924
2024-08-07 12:42:00,72.30902499999999,1.4756939999999998,1.2297282239432188,7.494209,7.031255000000001,26.909700000000043,2991.533333334924
2024-08-07 12:45:00,73.10474500000001,1.5335640000000001,1.2384115771219224,7.523149,6.973385,28.356499999999983,2991.583333334924
2024-08-07 12:48:00,72.554975,1.4756939999999998,1.24611074615677,7.494209,7.060185,28.067099999999982,2991.6333333349244
2024-08-07 12:51:00,72.092015,1.4467590000000001,1.2168777805708801,7.465274,7.031255000000001,27.199099999999987,2991.6833333349246
2024-08-07 12:54:00,71.875,1.5046290000000004,1.24250004607931,7.465274,6.973385,27.777799999999957,2991.7333333349247
2024-08-07 12:57:00,71.238425,1.4467590000000001,1.2331460679932194,7.436344000000001,7.031255000000001,27.488500000000045,2991.783333334925
2024-08-07 13:00:00,71.12268499999999,1.4467590000000001,1.216872129095417,7.494214,7.060185,28.067099999999982,2991.833333334925
2024-08-07 13:03:00,70.992475,1.3888889999999998,1.206967999233316,7.378474000000001,7.031255000000001,26.331099999999992,2991.8833333349253
2024-08-07 13:06:00,70.818865,1.3888889999999998,1.206967999233316,7.378474000000001,7.031255000000001,28.067099999999982,2991.9333333349255
2024-08-07 13:09:00,71.62905,1.4467590000000001,1.2331460679932194,7.378474000000001,6.973385,27.488499999999988,2991.9833333349256
2024-08-07 13:12:00,71.70139,1.4467590000000001,1.216872129095417,7.378474000000001,6.944445,27.199000000000012,2992.033333334926
2024-08-07 13:15:00,70.8478,1.3888889999999998,1.206967999233316,7.378474000000001,7.031255000000001,26.909700000000043,2992.083333334926
2024-08-07 13:18:00,70.86226500000001,1.4467590000000001,1.2331460679932194,7.494214,7.089125,26.62039999999996,2992.133333334926
2024-08-07 13:21:00,71.93287000000001,1.5046290000000004,1.2425000460793094,7.523144000000001,7.031255,28.06710000000004,2992.1833333349264
2024-08-07 13:24:00,70.775465,1.4467590000000001,1.216872129095417,7.494214,7.060185,26.04169999999999,2992.2333333349266
2024-08-07 13:27:00,70.703125,1.4467590000000001,1.216872129095417,7.494214,7.060185,26.909699999999987,2992.2833333349267
2024-08-07 13:30:00,71.99074,1.5046290000000004,1.2425000460793094,7.523144000000001,7.031255,27.199100000000044,2992.333333334927
2024-08-07 13:33:00,71.20948999999999,1.4756939999999998,1.24611074615677,7.523149,7.089125,26.909700000000043,2992.383333334927
2024-08-07 13:36:00,71.06481500000001,1.4756939999999998,1.2623389401011078,7.552079000000001,7.1469949999999995,28.067099999999982,2992.4333333349273
2024-08-07 13:39:00,71.51330999999999,1.4756939999999998,1.2297282239432177,7.552079000000001,7.089125,28.645899999999983,2992.4833333349275
2024-08-07 13:42:00,70.97801,1.4756939999999998,1.2297282239432177,7.552079000000001,7.089125,27.488499999999988,2992.5333333349276
2024-08-07 13:45:00,71.03587999999999,1.4756939999999998,1.24611074615677,7.523149,7.089125,26.331000000000017,2992.583333334928
2024-08-07 13:48:00,71.52777499999999,1.5046290000000004,1.2589957286722988,7.494214,7.031255,27.777800000000013,2992.633333334928
2024-08-07 13:51:00,72.78646,1.4467590000000001,1.216877780570879,7.465274000000001,7.031255,28.35650000000004,2992.683333334928
2024-08-07 13:54:00,72.511575,1.3888889999999998,1.222854933436865,7.465274000000001,7.1469949999999995,27.199099999999987,2992.7333333349284
2024-08-07 13:57:00,72.68518499999999,1.3888889999999998,1.206967999233316,7.523144,7.175925,27.777800000000013,2992.7833333349286
2024-08-07 14:00:00,74.21875,1.4467590000000001,1.2331460679932194,7.523144,7.118055,27.777800000000013,2992.8333333349287
2024-08-07 14:03:00,73.929395,1.359953,1.2406152719357106,7.407408,7.175925,28.935199999999952,2992.883333334929
2024-08-07 14:06:00,75.506365,1.3888879999999997,1.2385872026997402,7.378473,7.089124999999999,29.22460000000001,2992.933333334929
2024-08-07 14:09:00,75.95486,1.3888879999999997,1.2385872026997402,7.378473,7.089124999999999,29.51389999999998,2992.9833333349293
2024-08-07 14:12:00,76.12847,1.3020829999999997,1.2283278573505572,7.2916680000000005,7.1469949999999995,30.092600000000004,2993.0333333349295
2024-08-07 14:15:00,76.92419,1.359953,1.2406205979711526,7.3205979999999995,7.089124999999999,29.803200000000004,2993.0833333349296
2024-08-07 14:18:00,76.302085,1.359953,1.2251382296533564,7.2916680000000005,7.031255,28.35650000000004,2993.13333333493
2024-08-07 14:21:00,76.417825,1.3020829999999997,1.1979601419353365,7.2916680000000005,7.089125,28.06710000000004,2993.18333333493
2024-08-07 14:24:00,78.00926,1.359953,1.2251382296533564,7.2916680000000005,7.031255,28.93520000000001,2993.23333333493
2024-08-07 14:27:00,77.300345,1.3020829999999997,1.2283278573505572,7.2916680000000005,7.1469949999999995,29.51389999999998,2993.2833333349304
2024-08-07 14:30:00,78.55902499999999,1.3020829999999997,1.2283278573505572,7.233798,7.089124999999999,30.09269999999998,2993.3333333349306
2024-08-07 14:33:00,78.57349500000001,1.2442129999999993,1.2002894244842517,7.233798,7.1469949999999995,28.93520000000001,2993.3833333349307
2024-08-07 14:36:00,79.296875,1.3020829999999997,1.2132130832547992,7.262727999999999,7.089124999999999,29.513900000000035,2993.433333334931
2024-08-07 14:39:00,79.050925,1.3020829999999997,1.2283278573505572,7.2916680000000005,7.1469949999999995,30.092600000000004,2993.483333334931
2024-08-07 14:42:00,79.89005,1.359953,1.2406205979711526,7.3205979999999995,7.089124999999999,30.67130000000003,2993.5333333349313
2024-08-07 14:45:00,79.80324,1.3888879999999997,1.269635052710139,7.349532999999999,7.118055,29.803200000000004,2993.5833333349315
2024-08-07 14:48:00,79.89004499999999,1.359953,1.2559617499122027,7.3205979999999995,7.118055,29.224500000000035,2993.6333333349316
2024-08-07 14:51:00,80.51215,1.3020829999999997,1.2433147313726518,7.2916680000000005,7.175925,30.381899999999973,2993.683333334932
2024-08-07 14:54:00,80.2228,1.3020829999999997,1.2433147313726518,7.2916680000000005,7.175925,30.092600000000004,2993.733333334932
2024-08-07 14:57:00,81.09086,1.3020829999999997,1.2433147313726518,7.233798,7.118055,30.092600000000004,2993.783333334932
2024-08-07 15:00:00,81.79976500000001,1.359953,1.2711721507605367,7.2916680000000005,7.118055,31.5394,2993.8333333349324
2024-08-07 15:03:00,81.84317,1.359953,1.2559617499122013,7.2916680000000005,7.089124999999999,31.25,2993.8833333349326
2024-08-07 15:06:00,81.04745500000001,1.3020829999999997,1.2283278573505572,7.2916680000000005,7.1469949999999995,29.803200000000004,2993.9333333349327
2024-08-07 15:09:00,81.438075,1.2442129999999993,1.2150528803485978,7.146988,7.089125,30.9606,2993.983333334933
2024-08-07 15:12:00,81.68403,1.2442129999999993,1.2442174999960733,7.146988,7.1469949999999995,28.93520000000001,2994.033333334933
2024-08-07 15:15:00,82.320605,1.359953,1.2559617499122027,7.233797999999999,7.031255,30.382000000000005,2994.0833333349333
2024-08-07 15:18:00,81.75636499999999,1.3020829999999997,1.2433198901982783,7.204858000000001,7.089125,29.803200000000004,2994.1333333349335
2024-08-07 15:21:00,81.66955999999999,1.2442129999999993,1.2296907709164828,7.175927999999999,7.1469949999999995,29.513800000000003,2994.1833333349336
2024-08-07 15:24:00,83.304395,1.3020829999999997,1.2581834893749149,7.175927999999999,7.089124999999999,30.38190000000003,2994.233333334934
2024-08-07 15:27:00,82.74016,1.2442129999999993,1.2150528803485978,7.146988,7.089125,29.80329999999998,2994.283333334934
2024-08-07 15:30:00,82.711225,1.2442129999999993,1.2150528803485978,7.146988,7.089125,29.51389999999998,2994.333333334934
2024-08-07 15:33:00,82.653355,1.2442129999999993,1.215047800017741,7.1180579999999996,7.060185,30.671299999999974,2994.3833333349344
2024-08-07 15:36:00,86.16898,1.0706019999999992,1.1825685839557527,6.712965999999999,6.944444,32.98609999999999,2994.4333333349346
2024-08-07 15:39:00,91.1603,0.8969909999999999,1.150058697902094,6.394675,6.944444,34.722200000000015,2994.4833333349347
2024-08-07 15:42:00,90.42245500000001,0.9548609999999993,1.1838276646588706,6.568286,7.060185,32.98609999999999,2994.533333334935
2024-08-07 15:45:00,89.019095,1.070602,1.196090785430545,6.857641999999999,7.11806,32.69669999999999,2994.583333334935
2024-08-07 15:48:00,89.74248,1.1284720000000004,1.2269618638082318,6.915507,7.118055,32.696800000000025,2994.6333333349353
2024-08-07 15:51:00,88.41146,1.0995369999999998,1.225139882123948,6.886572,7.1469949999999995,31.539299999999997,2994.6833333349355
2024-08-07 15:54:00,87.644675,1.157407,1.228329663220229,7.002312,7.1469949999999995,31.828599999999994,2994.7333333349357
2024-08-07 15:57:00,87.31192,1.157407,1.200291304787134,7.002312,7.089125,31.539399999999972,2994.783333334936
2024-08-07 16:00:00,87.80382,1.0995369999999998,1.2115962178811184,6.799771999999999,7.031255,31.25,2994.833333334936
2024-08-07 16:03:00,94.89294,0.8391209999999996,1.1754266869013732,6.134258999999999,6.886578,34.14359999999999,2994.883333334936
2024-08-07 16:06:00,95.00868,0.9259250000000003,1.2287923704830002,6.423610000000001,7.089124999999999,33.27540000000002,2994.9333333349364
2024-08-07 16:09:00,90.69733500000001,1.0995370000000007,1.2652185418713797,6.857642,7.204864999999999,31.828700000000026,2994.9833333349366
2024-08-07 16:12:00,87.83275499999999,1.1574080000000002,1.2421936217257799,7.060182999999999,7.233795,30.96070000000003,2995.0333333349367
2024-08-07 16:15:00,85.720485,1.186343,1.2292366932364596,7.118053000000001,7.20486,30.9606,2995.083333334937
2024-08-07 16:18:00,84.95370500000001,1.2152779999999996,1.2296932357324057,7.118053000000001,7.1469949999999995,29.513900000000035,2995.133333334937
2024-08-07 16:21:00,84.14352,1.2152779999999996,1.2152799999922121,7.089123,7.089125,31.25,2995.1833333349373
2024-08-07 16:24:00,83.08738,1.2152779999999996,1.2152799999922121,7.060182999999999,7.060185,31.25,2995.2333333349375
2024-08-07 16:27:00,82.36400499999999,1.2152779999999996,1.2152799999922121,7.060182999999999,7.060185,28.64579999999995,2995.2833333349377
2024-08-07 16:30:00,81.65509499999999,1.2442129999999993,1.2150528803485978,7.146988,7.089125,28.935100000000034,2995.333333334938
2024-08-07 16:33:00,81.293405,1.2442129999999993,1.2150528803485978,7.146988,7.089125,29.80329999999998,2995.383333334938
2024-08-07 16:36:00,82.23379499999999,1.3020829999999997,1.2581834893749149,7.175927999999999,7.089124999999999,30.381899999999973,2995.433333334938
2024-08-07 16:39:00,81.04745500000001,1.2442129999999993,1.215047800017741,7.233798,7.175925,27.777800000000013,2995.4833333349384
2024-08-07 16:42:00,81.85764,1.3020829999999997,1.2433147313726518,7.233798,7.118055,29.224499999999978,2995.5333333349386
2024-08-07 16:45:00,81.814235,1.3020829999999997,1.2433147313726518,7.233798,7.118055,28.356499999999983,2995.5833333349387
2024-08-07 16:48:00,81.872105,1.273148,1.2439906826273968,7.146992999999999,7.089124999999999,29.803200000000004,2995.633333334939
2024-08-07 16:51:00,80.77257,1.2442129999999993,1.2150528803485978,7.146988,7.089125,30.092600000000004,2995.683333334939
2024-08-07 16:54:00,80.353005,1.2442129999999993,1.2150528803485978,7.146988,7.089125,29.224500000000035,2995.7333333349393
2024-08-07 16:57:00,80.03472,1.2442129999999993,1.2002894244842517,7.233798,7.1469949999999995,28.93520000000001,2995.7833333349395
2024-08-07 17:00:00,79.74537000000001,1.3020829999999997,1.2283278573505592,7.233797999999999,7.089125,30.671299999999974,2995.8333333349397
2024-08-07 17:03:00,78.93518499999999,1.3020829999999997,1.2283278573505572,7.204858000000001,7.060185,28.935100000000034,2995.88333333494
2024-08-07 17:06:00,78.05266,1.3310179999999994,1.2269598592621436,7.262732999999999,7.060185,28.356499999999983,2995.93333333494
2024-08-07 17:09:00,77.24248,1.3310179999999994,1.2269598592621436,7.262732999999999,7.060185,28.93520000000001,2995.98333333494
2024-08-07 17:12:00,76.50462999999999,1.359953,1.209514484713525,7.349538000000001,7.060185,28.93520000000001,2996.0333333349404
2024-08-07 17:15:00,75.88252,1.359953,1.2251382296533564,7.262728000000001,7.002315,28.356400000000008,2996.0833333349406
2024-08-07 17:18:00,75.925925,1.4178230000000003,1.2519466492652445,7.291668,6.973385,30.092600000000004,2996.1333333349407
2024-08-07 17:21:00,75.925925,1.4467590000000001,1.2331460679932194,7.407404,7.002314999999999,29.513900000000035,2996.183333334941
2024-08-07 17:24:00,76.070605,1.4467590000000001,1.2331460679932194,7.407404,7.002314999999999,29.803200000000004,2996.233333334941
2024-08-07 17:27:00,76.244215,1.4467590000000001,1.2331460679932194,7.407404,7.002314999999999,29.803200000000004,2996.2833333349413
2024-08-07 17:30:00,76.54803000000001,1.4467590000000001,1.2492616170203594,7.407404,7.031255,29.22460000000001,2996.3333333349415
2024-08-07 17:33:00,75.491895,1.3888889999999998,1.2385876659361519,7.436344,7.1469949999999995,29.51389999999998,2996.3833333349417
2024-08-07 17:36:00,75.202545,1.3888889999999998,1.2385876659361519,7.436344,7.1469949999999995,28.067199999999957,2996.433333334942
2024-08-07 17:39:00,75.217015,1.4467590000000001,1.2492616170203594,7.465274,7.089125,29.803200000000004,2996.483333334942
2024-08-07 17:42:00,74.508105,1.4467590000000001,1.2331460679932194,7.494214,7.089125,28.64580000000001,2996.533333334942
2024-08-07 17:45:00,74.08854500000001,1.4467590000000001,1.2652197318105731,7.494214,7.1469949999999995,29.224499999999978,2996.5833333349424
2024-08-07 17:48:00,72.65625,1.4467590000000001,1.2331460679932194,7.494214,7.089125,26.620299999999986,2996.6333333349426
2024-08-07 17:51:00,71.556715,1.4467590000000001,1.216872129095417,7.494214,7.060185,28.067099999999982,2996.6833333349427
2024-08-07 17:54:00,70.61632,1.4467590000000001,1.216872129095417,7.494214,7.060185,25.752300000000048,2996.733333334943
2024-08-07 17:57:00,70.095485,1.4467590000000001,1.2168777805708801,7.465274,7.031255000000001,27.488400000000013,2996.783333334943
2024-08-07 18:00:00,69.039355,1.4467590000000001,1.216872129095417,7.436344000000001,7.002315,27.488499999999988,2996.8333333349433
2024-08-07 18:03:00,69.53125,1.5046290000000004,1.2258299846882594,7.465274,6.944445,28.64580000000001,2996.8833333349435
2024-08-07 18:06:00,69.314235,1.5046290000000004,1.2425000460793094,7.523144000000001,7.031255,27.199100000000044,2996.9333333349437
2024-08-07 18:09:00,68.764465,1.4467590000000001,1.216877780570879,7.581014000000001,7.1469949999999995,27.199099999999987,2996.983333334944
2024-08-07 18:12:00,70.00868,1.359953,1.209519908457017,7.378468000000001,7.089124999999999,27.198999999999955,2997.033333334944
2024-08-07 18:15:00,70.949075,1.273148,1.1993611873946888,7.2337929999999995,7.089124999999999,26.620400000000018,2997.083333334944
2024-08-07 18:18:00,70.74653,1.1863419999999998,1.186342000015974,7.175927000000001,7.175925,27.199099999999987,2997.1333333349444
2024-08-07 18:21:00,70.92014,1.1863419999999998,1.2007538837511706,7.118056999999999,7.1469949999999995,26.909699999999987,2997.1833333349446
2024-08-07 18:24:00,70.67419,1.1863419999999998,1.142392432407497,7.175927000000001,7.089125,26.331099999999992,2997.2333333349447
2024-08-07 18:27:00,70.457175,1.1863419999999998,1.1718174733715832,7.118056999999999,7.089125,28.067099999999982,2997.283333334945
2024-08-07 18:30:00,69.7338,1.1863419999999998,1.142392432407497,7.175927000000001,7.089125,26.90979999999996,2997.333333334945
2024-08-07 18:33:00,69.502315,1.1863419999999998,1.1718174733715794,7.089117000000001,7.060185,27.488400000000013,2997.3833333349453
2024-08-07 18:36:00,69.16956,1.1863419999999998,1.1718174733715832,7.060187,7.031255000000001,27.199100000000044,2997.4333333349455
2024-08-07 18:39:00,67.7228,1.186343,1.1571663113537856,7.089123,7.03125,26.331000000000017,2997.4833333349457
2024-08-07 18:42:00,67.274305,1.3020829999999997,1.1979601419353372,7.233797999999999,7.031255000000001,25.463000000000022,2997.533333334946
2024-08-07 18:45:00,65.95775499999999,1.3310180000000003,1.1804405272893843,7.378468,7.089119999999999,26.620299999999986,2997.583333334946
2024-08-07 18:48:00,64.95949,1.3888889999999998,1.206967999233316,7.436344,7.089125,25.75229999999999,2997.633333334946
2024-08-07 18:51:00,64.29398499999999,1.4467590000000001,1.216877780570879,7.465274000000001,7.031255,26.331000000000017,2997.6833333349464
2024-08-07 18:54:00,64.71354,1.4467590000000001,1.200438590489496,7.465274000000001,7.002314999999999,26.90980000000002,2997.7333333349466
2024-08-07 18:57:00,65.118635,1.4467590000000001,1.200438590489497,7.436344,6.973385,25.46289999999999,2997.7833333349467
2024-08-07 19:00:00,63.064235,1.3020829999999997,1.1513594101826539,7.349532999999999,7.06019,25.75229999999999,2997.833333334947
2024-08-07 19:03:00,47.511575,1.0995369999999998,1.0850051884763094,7.2916680000000005,7.262731,23.4375,2997.883333334947
2024-08-07 19:06:00,41.840275000000005,1.1284720000000004,1.0392512289377345,7.349538,7.175926,21.70139999999998,2997.9333333349473
2024-08-07 19:09:00,35.619209999999995,1.157407,0.9234572875157347,6.973383,6.539355999999999,21.411999999999978,2997.9833333349475
2024-08-08 07:39:00,75.940395,1.5914350000000006,1.2633515407654903,6.799772000000001,6.192126999999999,24.594899999999996,2997.9833333349475
2024-08-08 07:45:00,79.87558,1.4467590000000001,1.0800467373340394,6.568282,5.902773,32.69670000000002,2998.0833333349474
2024-08-08 07:48:00,82.378475,1.2152779999999996,1.110929273077569,6.163192,5.960644000000001,33.27550000000002,2998.1333333349476
2024-08-08 07:51:00,93.88020499999999,1.1284720000000004,1.0544834712818696,5.497682000000001,5.353009999999999,34.14349999999996,2998.1833333349477
2024-08-08 07:57:00,92.693865,1.0995369999999998,1.0405970153180848,5.439812000000001,5.324075,33.27540000000005,2998.2833333349477
2024-08-08 08:00:00,93.648725,1.0995369999999998,1.0102495887515703,5.295135999999999,5.121529000000001,32.696799999999996,2998.333333334948
2024-08-08 08:06:00,93.93808,1.0127309999999996,1.0695628324283426,5.295136,5.410885,33.56480000000005,2998.4333333349477
2024-08-08 08:09:00,92.44792000000001,0.7233799999999997,1.0202085428014134,5.43982,6.105320000000001,32.986099999999965,2998.483333334948
2024-08-08 08:15:00,95.225695,0.2893509999999999,1.0060946686738372,3.9351839999999996,6.076385,32.11810000000003,2998.583333334948
2024-08-08 08:18:00,98.350695,0.49189799999999995,1.1119416429049116,4.484953,6.105325000000001,40.219899999999996,2998.633333334948
2024-08-08 08:21:00,92.259835,0.7233800000000006,1.066746721135404,5.497685,6.278935,33.56479999999999,2998.683333334948
2024-08-08 08:24:00,90.32118,0.6655090000000001,1.0620405077105879,5.439814000000001,6.3657449999999995,31.828700000000026,2998.7333333349484
2024-08-08 08:30:00,85.53240500000001,0.78125,1.1037119991645035,5.844911,6.568291,30.9606,2998.8333333349483
2024-08-08 08:33:00,79.123265,1.0416670000000003,1.1399421184227823,6.4236130000000005,6.626155999999999,29.51389999999998,2998.8833333349485
2024-08-08 08:36:00,75.0,1.2152779999999996,1.1564397268160993,6.684033,6.568285,29.224500000000035,2998.9333333349487
2024-08-08 08:42:00,74.421295,1.2152779999999996,1.141412205399531,6.712962999999999,6.568285,28.93520000000001,2999.0333333349486
2024-08-08 08:45:00,75.882525,1.244212,1.1703871326066688,6.741897000000001,6.597225,29.803300000000036,2999.0833333349487
2024-08-08 08:51:00,75.07233500000001,1.1863419999999998,1.1274820464459048,6.770836999999999,6.655095,28.356499999999983,2999.1833333349487
2024-08-08 08:54:00,75.896995,1.157407,1.1428784450218061,6.684031999999999,6.655094999999999,29.224499999999978,2999.233333334949
2024-08-08 08:57:00,78.747105,0.9548610000000002,1.1454978920750043,6.249996,6.655094999999999,28.93520000000001,2999.283333334949
2024-08-08 09:09:00,73.77025499999999,1.1284720000000004,1.142880940935264,6.712962000000001,6.741899999999999,27.488400000000013,2999.483333334949
2024-08-08 09:12:00,73.24942,1.0995369999999998,1.0995394999615666,6.655092000000001,6.655095,27.777800000000013,2999.533333334949
2024-08-08 09:15:00,73.29282,1.070602,1.1134381960781543,6.539357000000001,6.626155,27.488400000000013,2999.583333334949
2024-08-08 09:21:00,74.27662000000001,1.157407,1.1282271766661467,6.655092000000001,6.597225,28.93520000000001,2999.683333334949
2024-08-08 09:24:00,73.56771,1.0995369999999998,1.1139418763647653,6.712962,6.741895,28.067099999999982,2999.7333333349493
2024-08-08 09:27:00,71.70139,1.157407,1.1282220900672408,6.886577,6.8286999999999995,26.620299999999986,2999.7833333349495
2024-08-08 09:33:00,71.657985,1.1863419999999998,1.1571658195859809,6.915507000000001,6.857635000000001,28.64580000000001,2999.8833333349494
2024-08-08 09:36:00,78.67476500000001,1.157407,1.157409500011446,6.655092000000001,6.655094999999999,28.356499999999983,2999.9333333349496
2024-08-08 09:42:00,80.150465,1.3020839999999998,1.2283231360563729,6.915513,6.770829000000001,30.382000000000005,3000.0333333349495
2024-08-08 09:45:00,79.644095,1.2442129999999993,1.2442174999960733,7.146988,7.1469949999999995,29.224599999999953,3000.0833333349497
2024-08-08 09:51:00,79.36921000000001,1.2442129999999993,1.2002894244842517,7.233798,7.1469949999999995,28.935299999999984,3000.1833333349496
2024-08-08 09:54:00,78.689235,1.2152779999999996,1.2152799999922121,7.089123,7.089125,30.09269999999998,3000.2333333349497
2024-08-08 09:57:00,78.16839999999999,1.1863419999999998,1.1863470000117597,7.031247,7.031255000000001,29.224500000000035,3000.28333333495
2024-08-08 10:03:00,78.18287000000001,1.273148,1.2143609118193446,7.089123,6.973385,28.64579999999995,3000.38333333495
2024-08-08 10:06:00,76.86632,1.3020829999999997,1.2132078359758893,7.233797999999999,7.060185,28.93520000000001,3000.43333333495
2024-08-08 10:12:00,76.736115,1.3020829999999997,1.2283278573505592,7.233797999999999,7.089125,28.93520000000001,3000.53333333495
2024-08-08 10:15:00,76.67824,1.3020829999999997,1.2283278573505592,7.233797999999999,7.089125,28.93520000000001,3000.58333333495
2024-08-08 10:18:00,74.305555,1.2152779999999996,1.1861097370166176,7.146988,7.089119999999999,27.777800000000013,3000.6333333349503
2024-08-08 10:21:00,73.75578999999999,1.2442129999999993,1.2002894244842508,7.175927999999999,7.089125,27.488400000000013,3000.6833333349505
2024-08-08 10:24:00,74.4647,1.359953,1.2251382296533564,7.089118,6.828704999999999,28.35650000000004,3000.7333333349507
2024-08-08 10:27:00,75.41955999999999,1.3888889999999998,1.206967999233316,7.1469879999999995,6.7997689999999995,28.93520000000001,3000.783333334951
2024-08-08 10:30:00,77.256945,1.359953,1.2095144847135262,7.1469879999999995,6.857635,29.513800000000003,3000.833333334951
2024-08-08 10:33:00,78.15393499999999,1.3888879999999997,1.2385872026997402,7.233793,6.944445,28.935299999999984,3000.883333334951
2024-08-08 10:36:00,78.57349500000001,1.4178230000000003,1.2519466492652438,7.349538000000001,7.031255,29.22460000000001,3000.9333333349514
2024-08-08 10:39:00,78.77604,1.4178230000000003,1.2676483049190153,7.291668,7.002314999999999,28.935099999999977,3000.9833333349516
2024-08-08 10:42:00,77.34375,1.359953,1.209514484713525,7.349538000000001,7.060185,28.935199999999952,3001.0333333349517
2024-08-08 10:45:00,77.068865,1.3888889999999998,1.2228494698738583,7.378474000000001,7.060185,28.64580000000001,3001.083333334952
2024-08-08 10:48:00,76.649305,1.3888889999999998,1.206967999233316,7.378474000000001,7.031255000000001,27.777800000000013,3001.133333334952
2024-08-08 10:51:00,77.445025,1.4178230000000003,1.2519466492652445,7.291668,6.973385,28.935100000000034,3001.1833333349523
2024-08-08 10:54:00,77.83565,1.4178230000000003,1.2519466492652445,7.291668,6.973385,29.224500000000035,3001.2333333349525
2024-08-08 10:57:00,77.57523499999999,1.3888879999999997,1.2385872026997409,7.262732999999999,6.973385,28.356400000000008,3001.2833333349527
2024-08-08 11:00:00,77.47396,1.3310179999999994,1.2269651461298208,7.233793,7.031255000000001,28.93520000000001,3001.333333334953
2024-08-08 11:03:00,78.023725,1.3020829999999997,1.2283278573505592,7.233797999999999,7.089125,28.356499999999983,3001.383333334953
2024-08-08 11:06:00,78.58796,1.3020829999999997,1.2132078359758893,7.233797999999999,7.060185,28.64590000000004,3001.433333334953
2024-08-08 11:09:00,79.730905,1.359953,1.2559617499122027,7.233797999999999,7.031255,28.935199999999952,3001.4833333349534
2024-08-08 11:12:00,79.16667000000001,1.3020829999999997,1.2283278573505572,7.204858000000001,7.060185,28.067099999999982,3001.5333333349536
2024-08-08 11:15:00,79.57176000000001,1.3020829999999997,1.2283278573505592,7.1180579999999996,6.973385,30.092499999999973,3001.5833333349537
2024-08-08 11:18:00,79.1522,1.2442129999999993,1.2002894244842517,7.146988,7.060185,28.356499999999983,3001.633333334954
2024-08-08 11:21:00,80.46875,1.359953,1.2559617499122027,7.233797999999999,7.031255,30.38190000000003,3001.683333334954
2024-08-08 11:24:00,79.947915,1.359953,1.2559617499122027,7.233797999999999,7.031255,29.22460000000001,3001.7333333349543
2024-08-08 11:27:00,79.86111,1.3020829999999997,1.2283278573505592,7.175928,7.031255000000001,28.64580000000001,3001.7833333349545
2024-08-08 11:30:00,79.470485,1.3020829999999997,1.2283278573505592,7.175928,7.031255000000001,30.38190000000003,3001.8333333349547
2024-08-08 11:33:00,78.96412000000001,1.359953,1.2406152719357106,7.175928,6.944445,29.51389999999998,3001.883333334955
2024-08-08 11:36:00,79.36921000000001,1.359953,1.2406152719357106,7.175928,6.944445,29.513999999999953,3001.933333334955
2024-08-08 11:39:00,78.7037,1.3020829999999997,1.2283278573505592,7.175928,7.031255000000001,28.93520000000001,3001.983333334955
2024-08-08 11:42:00,79.52836,1.359953,1.2559617499122027,7.175928,6.973385,29.80329999999998,3002.0333333349554
2024-08-08 11:45:00,78.92072,1.3020829999999997,1.2283278573505592,7.175928,7.031255000000001,30.671299999999974,3002.0833333349556
2024-08-08 11:48:00,79.09433,1.3020829999999997,1.2132130832547992,7.204858000000001,7.031255000000001,28.356499999999983,3002.1333333349558
2024-08-08 11:51:00,79.02199,1.3020829999999997,1.2132130832547992,7.204858000000001,7.031255000000001,29.803200000000004,3002.183333334956
