Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-08-08 11:54:00,78.64582999999999,1.3020829999999997,1.2283278573505572,7.204858000000001,7.060185,29.513800000000003,3002.233333334956
2024-08-08 11:57:00,79.51389,1.359953,1.2251382296533564,7.2916680000000005,7.031255,30.09250000000003,3002.2833333349563
2024-08-08 12:00:00,78.935185,1.3020829999999997,1.2132078359758893,7.233797999999999,7.060185,30.381899999999973,3002.3333333349565
2024-08-08 12:03:00,79.28241,1.359953,1.2559617499122013,7.2916680000000005,7.089124999999999,28.93520000000001,3002.3833333349567
2024-08-08 12:06:00,78.35648,1.3020829999999997,1.2283278573505572,7.2916680000000005,7.1469949999999995,28.64590000000004,3002.433333334957
2024-08-08 12:09:00,77.980325,1.3020829999999997,1.2283278573505572,7.204858000000001,7.060185,28.64580000000001,3002.483333334957
2024-08-08 12:12:00,79.52836,1.359953,1.2559617499122027,7.233797999999999,7.031255,29.513900000000035,3002.533333334957
2024-08-08 12:15:00,79.57176,1.359953,1.2559617499122027,7.233797999999999,7.031255,30.092600000000004,3002.5833333349574
2024-08-08 12:18:00,78.211805,1.3020829999999997,1.2283278573505572,7.204858000000001,7.060185,28.645899999999983,3002.6333333349576
2024-08-08 12:21:00,77.67650499999999,1.3020829999999997,1.2132130832547992,7.204858000000001,7.031255000000001,28.35650000000004,3002.6833333349578
2024-08-08 12:24:00,77.53183,1.3020829999999997,1.2132130832547992,7.204858000000001,7.031255000000001,28.356499999999983,3002.733333334958
2024-08-08 12:27:00,77.93692,1.359953,1.2406152719357106,7.175928,6.944445,30.092600000000004,3002.783333334958
2024-08-08 12:30:00,76.302085,1.3020829999999997,1.2132078359758893,7.204863,7.03125,28.93520000000001,3002.8333333349583
2024-08-08 12:33:00,76.33102,1.3310179999999994,1.2115968789064584,7.175922999999999,6.944445000000001,28.935299999999984,3002.8833333349585
2024-08-08 12:36:00,76.59143499999999,1.3888879999999997,1.254177123749723,7.204863,6.944445,29.513999999999953,3002.9333333349587
2024-08-08 12:39:00,75.998265,1.3310179999999994,1.2115968789064575,7.233793,7.002315,29.224499999999978,3002.983333334959
2024-08-08 12:42:00,75.41955999999999,1.3310179999999994,1.2269598592621436,7.204863,7.002315,28.067199999999957,3003.033333334959
2024-08-08 12:45:00,74.956595,1.3310179999999994,1.2269651461298208,7.233793,7.031255000000001,28.93520000000001,3003.083333334959
2024-08-08 12:48:00,75.82464999999999,1.3888879999999997,1.2385872026997409,7.262732999999999,6.973385,28.356499999999983,3003.1333333349594
2024-08-08 12:51:00,74.52257,1.3310179999999994,1.2269598592621436,7.262732999999999,7.060185,27.777800000000013,3003.1833333349596
2024-08-08 12:54:00,74.56597500000001,1.3020829999999997,1.2132078359758893,7.233797999999999,7.060185,28.067099999999982,3003.2333333349598
2024-08-08 12:57:00,74.508105,1.3020829999999997,1.2132078359758893,7.233797999999999,7.060185,28.356400000000008,3003.28333333496
2024-08-08 13:00:00,73.79919000000001,1.359953,1.2406152719357106,7.233797999999999,7.002314999999999,28.067099999999982,3003.33333333496
2024-08-08 13:03:00,73.13368,1.3020829999999997,1.2132078359758893,7.233797999999999,7.060185,27.488499999999988,3003.3833333349603
2024-08-08 13:06:00,73.14815,1.359953,1.2251382296533575,7.233797999999999,6.973385,26.620300000000043,3003.4333333349605
2024-08-08 13:09:00,72.10648499999999,1.3020829999999997,1.2132130832547992,7.204858000000001,7.031255000000001,27.488400000000013,3003.4833333349607
2024-08-08 13:12:00,72.67071999999999,1.3020829999999997,1.1979601419353372,7.233797999999999,7.031255000000001,27.488400000000013,3003.533333334961
2024-08-08 13:15:00,71.68692,1.3020829999999997,1.1979601419353372,7.233797999999999,7.031255000000001,28.356599999999958,3003.583333334961
2024-08-08 13:18:00,72.12095,1.359953,1.2251382296533575,7.233797999999999,6.973385,28.64580000000001,3003.633333334961
2024-08-08 13:21:00,71.614585,1.3020829999999997,1.1825689221216575,7.2916680000000005,7.060185,27.199100000000044,3003.6833333349614
2024-08-08 13:24:00,71.8316,1.3020829999999997,1.1979601419353365,7.2916680000000005,7.089125,28.35650000000004,3003.7333333349616
2024-08-08 13:27:00,71.94733500000001,1.3310179999999994,1.2269651461298208,7.349532999999999,7.1469949999999995,27.488400000000013,3003.7833333349618
2024-08-08 13:30:00,72.135415,1.3310179999999994,1.2269651461298208,7.349532999999999,7.1469949999999995,28.356499999999983,3003.833333334962
2024-08-08 13:33:00,72.48264,1.3020829999999997,1.1825742649673954,7.3205979999999995,7.089125,28.64580000000001,3003.883333334962
2024-08-08 13:36:00,73.77025499999999,1.359953,1.2095199084570174,7.3205979999999995,7.031255,27.777800000000013,3003.9333333349623
2024-08-08 13:39:00,73.987265,1.359953,1.2406205979711526,7.3205979999999995,7.089124999999999,28.64580000000001,3003.9833333349625
2024-08-08 13:42:00,74.39236,1.3888879999999997,1.2385872026997402,7.378473,7.089124999999999,28.64580000000001,3004.0333333349627
2024-08-08 13:45:00,73.53877,1.3310179999999994,1.2269651461298208,7.349532999999999,7.1469949999999995,27.777800000000013,3004.083333334963
2024-08-08 13:48:00,73.538775,1.3310179999999994,1.2421937149906974,7.349532999999999,7.175925,28.356499999999983,3004.133333334963
2024-08-08 13:51:00,73.84259499999999,1.3020829999999997,1.2132130832547992,7.3205979999999995,7.1469949999999995,27.199100000000044,3004.183333334963
2024-08-08 13:54:00,74.94212999999999,1.359953,1.2559617499122013,7.2916680000000005,7.089124999999999,28.067099999999982,3004.2333333349634
2024-08-08 13:57:00,75.36169000000001,1.359953,1.2406205979711526,7.3205979999999995,7.089124999999999,28.64580000000001,3004.2833333349636
2024-08-08 14:00:00,74.18981500000001,1.3020829999999997,1.2283278573505592,7.233797999999999,7.089125,28.64580000000001,3004.3333333349638
2024-08-08 14:03:00,74.117475,1.3020829999999997,1.2283278573505572,7.2916680000000005,7.1469949999999995,27.777800000000013,3004.383333334964
2024-08-08 14:06:00,75.26042000000001,1.3020829999999997,1.2283278573505572,7.233798,7.089124999999999,27.488500000000045,3004.433333334964
2024-08-08 14:09:00,74.56597500000001,1.2442129999999993,1.2002894244842517,7.233798,7.1469949999999995,27.488400000000013,3004.4833333349643
2024-08-08 14:12:00,74.855325,1.3020829999999997,1.2581834893749149,7.233797999999999,7.1469949999999995,28.35650000000004,3004.5333333349645
2024-08-08 14:15:00,74.725115,1.3020829999999997,1.2283278573505572,7.233798,7.089124999999999,27.199099999999987,3004.5833333349647
2024-08-08 14:18:00,75.75231500000001,1.359953,1.2251382296533564,7.2916680000000005,7.031255,28.64580000000001,3004.633333334965
2024-08-08 14:21:00,75.82464999999999,1.359953,1.2406205979711526,7.3205979999999995,7.089124999999999,27.77770000000004,3004.683333334965
2024-08-08 14:24:00,76.099535,1.359953,1.2406205979711526,7.3205979999999995,7.089124999999999,28.935099999999977,3004.733333334965
2024-08-08 14:27:00,75.390625,1.3020829999999997,1.1979601419353365,7.2916680000000005,7.089125,28.64580000000001,3004.7833333349654
2024-08-08 14:30:00,75.60764,1.3020829999999997,1.1979601419353365,7.2916680000000005,7.089125,28.64580000000001,3004.8333333349656
2024-08-08 14:33:00,76.15740500000001,1.3020829999999997,1.2283278573505592,7.233797999999999,7.089125,26.620299999999986,3004.8833333349658
2024-08-08 14:36:00,76.73611500000001,1.3020829999999997,1.1979601419353365,7.233798,7.031255,28.64580000000001,3004.933333334966
2024-08-08 14:39:00,77.15567,1.3020829999999997,1.2132078359758893,7.175927999999999,7.002314999999999,28.64590000000004,3004.983333334966
2024-08-08 14:42:00,76.08507,1.3020829999999997,1.2283278573505572,7.204858000000001,7.060185,28.64580000000001,3005.0333333349663
2024-08-08 14:45:00,75.95486500000001,1.2442129999999993,1.1854060504501862,7.146988,7.031255000000001,28.356499999999983,3005.0833333349665
2024-08-08 14:48:00,77.11227,1.3020829999999997,1.2283278573505572,7.146988,7.002314999999999,28.93520000000001,3005.1333333349667
2024-08-08 14:51:00,77.11227,1.3020829999999997,1.2283278573505592,7.1180579999999996,6.973385,28.935199999999952,3005.183333334967
2024-08-08 14:54:00,77.083335,1.2442129999999993,1.2002894244842508,7.1180579999999996,7.031255000000001,28.935299999999984,3005.233333334967
2024-08-08 14:57:00,77.256945,1.3020829999999997,1.2132078359758893,7.175927999999999,7.002314999999999,28.64580000000001,3005.283333334967
2024-08-08 15:00:00,77.199075,1.3020829999999997,1.2283278573505572,7.146988,7.002314999999999,28.645899999999983,3005.3333333349674
2024-08-08 15:03:00,76.5625,1.2442129999999993,1.2002894244842517,7.146988,7.060185,28.935100000000034,3005.3833333349676
2024-08-08 15:06:00,76.57696999999999,1.2442129999999993,1.2150528803485978,7.146988,7.089125,28.356499999999983,3005.4333333349678
2024-08-08 15:09:00,76.880785,1.2442129999999993,1.2296907709164828,7.175927999999999,7.1469949999999995,27.777799999999957,3005.483333334968
2024-08-08 15:12:00,77.99479500000001,1.359953,1.2559617499122013,7.2916680000000005,7.089124999999999,29.803200000000004,3005.533333334968
2024-08-08 15:15:00,78.50116,1.359953,1.2559617499122027,7.3205979999999995,7.118055,30.382000000000005,3005.5833333349683
2024-08-08 15:18:00,79.07986,1.3020829999999997,1.2283278573505592,7.262727999999999,7.118055,29.803200000000004,3005.6333333349685
2024-08-08 15:21:00,79.542825,1.3020829999999997,1.2433147313726518,7.233798,7.118055,30.09250000000003,3005.6833333349687
2024-08-08 15:24:00,79.296875,1.3020829999999997,1.2283278573505572,7.233798,7.089124999999999,30.092600000000004,3005.733333334969
2024-08-08 15:27:00,78.37095,1.3020829999999997,1.2283278573505592,7.233797999999999,7.089125,29.224500000000035,3005.783333334969
2024-08-08 15:30:00,77.74884499999999,1.3020829999999997,1.2283278573505592,7.233797999999999,7.089125,27.199000000000012,3005.833333334969
2024-08-08 15:33:00,77.44502,1.3020829999999997,1.2283278573505592,7.233797999999999,7.089125,29.224500000000035,3005.8833333349694
2024-08-08 15:36:00,77.5463,1.3020829999999997,1.2132078359758893,7.233797999999999,7.060185,28.935100000000034,3005.9333333349696
2024-08-08 15:39:00,76.93865500000001,1.3020829999999997,1.2132130832547992,7.204858000000001,7.031255000000001,28.06710000000004,3005.9833333349698
2024-08-08 15:42:00,76.18634,1.3020829999999997,1.2132130832547992,7.204858000000001,7.031255000000001,28.64580000000001,3006.03333333497
2024-08-08 15:45:00,76.53356500000001,1.3020829999999997,1.2283278573505572,7.204858000000001,7.060185,29.224500000000035,3006.08333333497
2024-08-08 15:48:00,77.15567,1.359953,1.2406152719357106,7.233797999999999,7.002314999999999,28.93520000000001,3006.1333333349703
2024-08-08 15:51:00,76.822915,1.2442129999999993,1.2002894244842517,7.146988,7.060185,27.777799999999957,3006.1833333349705
2024-08-08 15:54:00,76.25868,1.2152779999999996,1.1861097370166176,7.118053000000001,7.060185,27.777800000000013,3006.2333333349707
2024-08-08 15:57:00,76.50462999999999,1.2442129999999993,1.2002894244842517,7.146988,7.060185,27.777799999999957,3006.283333334971
2024-08-08 16:00:00,76.51910000000001,1.2442129999999993,1.215047800017741,7.1180579999999996,7.060185,26.909699999999987,3006.333333334971
2024-08-08 16:03:00,76.69270499999999,1.2152779999999996,1.2007518836543611,7.089123,7.060185,29.80329999999998,3006.383333334971
2024-08-08 16:06:00,76.89525499999999,1.3020829999999997,1.2132130832547992,7.146988,6.973385,29.803200000000004,3006.4333333349714
2024-08-08 16:09:00,76.62037,1.3020829999999997,1.2283278573505572,7.146988,7.002314999999999,29.224599999999953,3006.4833333349716
2024-08-08 16:12:00,76.041665,1.3020829999999997,1.2283278573505572,7.204858000000001,7.060185,28.06710000000004,3006.5333333349718
2024-08-08 16:15:00,75.506365,1.3020829999999997,1.2132078359758893,7.233797999999999,7.060185,28.356499999999983,3006.583333334972
2024-08-08 16:18:00,74.65278,1.3310179999999994,1.2269651461298208,7.233793,7.031255000000001,28.356499999999983,3006.633333334972
2024-08-08 16:21:00,73.85706,1.3310179999999994,1.2115968789064584,7.262732999999999,7.031255000000001,29.224599999999953,3006.6833333349723
2024-08-08 16:24:00,74.88426,1.3888879999999997,1.2385872026997402,7.233793,6.944445,27.199099999999987,3006.7333333349725
2024-08-08 16:27:00,73.929395,1.3020829999999997,1.2132130832547992,7.204858000000001,7.031255000000001,28.356400000000008,3006.7833333349727
2024-08-08 16:30:00,73.87153,1.3310179999999994,1.2269651461298208,7.233793,7.031255000000001,27.488499999999988,3006.833333334973
2024-08-08 16:33:00,73.40856500000001,1.3310179999999994,1.2115968789064584,7.262732999999999,7.031255000000001,26.909700000000043,3006.883333334973
2024-08-08 16:36:00,72.3669,1.359953,1.2095144847135262,7.291668,7.002315,28.067099999999982,3006.933333334973
2024-08-08 16:39:00,73.23495,1.4178230000000003,1.2360951669096785,7.291668,6.944445,27.488400000000013,3006.9833333349734
2024-08-08 16:42:00,72.497105,1.4178230000000003,1.2039403148974155,7.291668,6.886575000000001,28.06710000000004,3007.0333333349736
2024-08-08 16:45:00,73.162615,1.4178230000000003,1.2360951669096785,7.291668,6.944445,28.35650000000004,3007.0833333349738
2024-08-08 16:48:00,73.14815,1.4178230000000003,1.2200988661425052,7.349538000000001,6.973385,26.909700000000043,3007.133333334974
2024-08-08 16:51:00,71.74479500000001,1.3888889999999998,1.2228494698738588,7.3206039999999994,7.002315,27.488400000000013,3007.183333334974
2024-08-08 16:54:00,71.32523,1.3888889999999998,1.2228494698738588,7.3206039999999994,7.002315,26.90979999999996,3007.2333333349743
2024-08-08 16:57:00,72.092015,1.4467590000000001,1.216872129095417,7.378474000000001,6.944445,28.06710000000004,3007.2833333349745
2024-08-08 17:00:00,71.44097500000001,1.3888889999999998,1.206967999233316,7.378474000000001,7.031255000000001,27.488400000000013,3007.3333333349747
2024-08-08 17:03:00,71.67245500000001,1.3888889999999998,1.2228494698738588,7.3206039999999994,7.002315,27.199099999999987,3007.383333334975
2024-08-08 17:06:00,72.91667000000001,1.4467590000000001,1.216872129095417,7.378474000000001,6.944445,28.356499999999983,3007.433333334975
2024-08-08 17:09:00,73.30729,1.4178230000000003,1.2200988661425052,7.349538000000001,6.973385,28.356400000000008,3007.483333334975
2024-08-08 17:12:00,72.28009,1.359953,1.1937490216405764,7.349538000000001,7.031255000000001,26.04169999999999,3007.5333333349754
2024-08-08 17:15:00,72.815395,1.3888889999999998,1.206967999233316,7.378474000000001,7.031255000000001,26.041600000000017,3007.5833333349756
2024-08-08 17:18:00,71.45544000000001,1.4467590000000001,1.1838266501880241,7.436344000000001,6.944445000000001,26.331099999999992,3007.6333333349758
2024-08-08 17:21:00,71.108215,1.5046290000000004,1.24250004607931,7.465274,6.973385,26.909699999999987,3007.683333334976
2024-08-08 17:24:00,74.001735,1.3020839999999998,1.197960614908311,7.118053000000001,6.915509,28.356499999999983,3007.733333334976
2024-08-08 17:27:00,75.89699,1.2152770000000004,1.2007564280480376,7.002312,6.973385,28.64580000000001,3007.7833333349763
2024-08-08 17:30:00,75.65104500000001,1.1863419999999998,1.1718174733715832,7.031247,7.002315,27.77770000000004,3007.8333333349765
2024-08-08 17:33:00,75.17361,1.2152779999999996,1.2007518836543611,7.089123,7.060185,28.64580000000001,3007.8833333349767
2024-08-08 17:36:00,75.37616,1.2152779999999996,1.2007569240569278,7.118053000000001,7.089125,27.77770000000004,3007.933333334977
2024-08-08 17:39:00,75.0434,1.273148,1.214360911819343,7.118053000000001,7.002314999999999,27.488399999999956,3007.983333334977
2024-08-08 17:42:00,73.88599500000001,1.3020829999999997,1.2132078359758893,7.175928,7.002315,27.198999999999955,3008.033333334977
2024-08-08 17:45:00,72.12095,1.3310179999999994,1.2269651461298208,7.233793,7.031255000000001,26.909700000000043,3008.0833333349774
2024-08-08 17:48:00,71.51330999999999,1.3020829999999997,1.1979601419353365,7.204858000000001,7.002315,27.488400000000013,3008.1333333349776
2024-08-08 17:51:00,70.18229500000001,1.2152779999999996,1.1713389368875335,7.1180579999999996,7.03125,26.62039999999996,3008.1833333349778
2024-08-08 17:54:00,69.63252,1.2442129999999993,1.1703876126261028,7.089117999999999,6.944445000000001,26.620400000000018,3008.233333334978
2024-08-08 17:57:00,68.70660000000001,1.3020829999999997,1.1670337424690171,7.175928,6.9155050000000005,26.909699999999987,3008.283333334978
2024-08-08 18:00:00,68.084495,1.3310179999999994,1.1804405272893843,7.233793,6.944445000000001,26.04170000000005,3008.3333333349783
2024-08-08 18:03:00,68.460645,1.3888879999999997,1.2228490105725536,7.262732999999999,6.944445,27.488499999999988,3008.3833333349785
2024-08-08 18:06:00,69.12615500000001,1.4178230000000003,1.2039403148974146,7.349538000000001,6.944445,26.620400000000018,3008.4333333349787
2024-08-08 18:09:00,67.92535,1.359953,1.1778247115075808,7.291668,6.944445000000001,26.04169999999999,3008.483333334979
2024-08-08 18:12:00,67.28877,1.359953,1.1778247115075797,7.349538000000001,7.002315,26.620400000000018,3008.533333334979
2024-08-08 18:15:00,66.53646,1.3888889999999998,1.1909315435886954,7.407404,7.031255000000001,26.331000000000017,3008.583333334979
2024-08-08 18:18:00,65.72627,1.3888889999999998,1.1909315435886954,7.407404,7.031255000000001,26.04169999999999,3008.6333333349794
2024-08-08 18:21:00,65.162035,1.359953,1.1778302412875792,7.378468,7.031255000000001,26.90979999999996,3008.6833333349796
2024-08-08 18:24:00,65.03183,1.359953,1.1778302412875792,7.378468,7.031255000000001,26.331000000000017,3008.7333333349798
2024-08-08 18:27:00,64.033565,1.359953,1.1778247115075797,7.349538000000001,7.002315,24.30559999999997,3008.78333333498
2024-08-08 18:30:00,63.498265,1.3888889999999998,1.1909315435886954,7.407404,7.031255000000001,25.752300000000048,3008.83333333498
2024-08-08 18:33:00,63.802085,1.359953,1.1617458756002694,7.378468,7.002315,25.752300000000048,3008.8833333349803
2024-08-08 18:36:00,62.86169,1.359953,1.161740289282813,7.291668,6.9155050000000005,24.594899999999996,3008.9333333349805
2024-08-08 18:39:00,62.340855000000005,1.3310179999999994,1.1486769716570233,7.233793,6.886575,24.884299999999996,3008.9833333349807
2024-08-08 18:42:00,62.065974999999995,1.3310179999999994,1.1486769716570233,7.233793,6.886575,24.594899999999996,3009.033333334981
2024-08-08 18:45:00,61.921295,1.359953,1.161745875600268,7.262728000000001,6.886575,24.884299999999996,3009.083333334981
2024-08-08 18:48:00,61.29919,1.3888889999999998,1.1418048134865555,7.378474000000001,6.9155050000000005,24.30559999999997,3009.133333334981
2024-08-08 18:51:00,62.109375,1.5046290000000004,1.1747344572979692,7.436344000000001,6.828704999999999,25.173599999999965,3009.1833333349814
2024-08-08 18:54:00,60.27199,1.5046289999999996,1.1919586455648636,7.523143999999999,6.944445000000001,23.72679999999997,3009.2333333349816
2024-08-08 18:57:00,60.677085,1.5624989999999999,1.199122762738577,7.552084,6.886575000000001,25.75229999999999,3009.2833333349818
2024-08-08 19:00:00,60.416669999999996,1.4467590000000001,1.1500576787132573,7.465274,6.9155050000000005,24.594899999999996,3009.333333334982
2024-08-08 19:03:00,43.981480000000005,1.273148,1.0903412696626746,7.494209,7.146991000000001,21.122600000000034,3009.383333334982
2024-08-08 19:06:00,37.167244999999994,1.3020839999999998,1.0021905908562128,7.58102,7.031245999999999,20.254599999999982,3009.4333333349823
2024-08-08 19:09:00,30.859375,1.3888889999999998,0.9254287463112322,7.291669999999999,6.4814810000000005,19.675900000000013,3009.4833333349825
2024-08-09 07:51:00,72.8588,2.8067130000000002,1.3005482824403767,6.973382,4.629629,27.488399999999956,3009.4833333349825
2024-08-09 07:54:00,89.35185,1.475695,1.055215778709781,5.931717000000001,5.179402,30.67130000000003,3009.5333333349827
2024-08-09 07:57:00,90.610535,1.186343,1.0507647774534692,5.613427,5.353014000000001,31.82869999999997,3009.583333334983
2024-08-09 08:00:00,89.71354500000001,1.070602,1.0116287223042926,5.4687470000000005,5.3530050000000005,30.960699999999974,3009.633333334983
2024-08-09 08:03:00,93.38831,1.273149,1.0577083297529228,5.4687470000000005,5.063658,34.14359999999999,3009.683333334983
2024-08-09 08:06:00,93.229165,1.070602,1.070601999985058,5.497687000000001,5.497685,32.407399999999996,3009.7333333349834
2024-08-09 08:09:00,92.63599500000001,1.070602,1.113443068639442,5.844907000000001,5.931715,31.25,3009.7833333349836
2024-08-09 08:12:00,88.54167000000001,0.983797,1.095466307313744,5.902777,6.13426,30.9606,3009.8333333349838
2024-08-09 08:15:00,83.680555,1.0127319999999997,1.1109265691283459,6.076391999999999,6.27893,30.67130000000003,3009.883333334984
2024-08-09 08:18:00,81.032985,1.0416670000000003,1.126245149439557,6.134257,6.307869999999999,29.803200000000004,3009.933333334984
2024-08-09 08:21:00,80.859375,1.0127309999999996,1.0972483887339608,6.105325999999999,6.278935000000001,29.80329999999998,3009.9833333349843
2024-08-09 08:24:00,81.22106500000001,0.9259259999999996,1.0772481986564897,6.105321,6.423615000000001,30.092600000000004,3010.0333333349845
2024-08-09 08:27:00,81.293405,0.9259259999999996,1.0903399411125827,6.134261,6.481485,28.93520000000001,3010.0833333349847
2024-08-09 08:30:00,82.40741,0.9548610000000002,1.119511626749153,6.105326000000001,6.452545000000001,30.671299999999974,3010.133333334985
2024-08-09 08:33:00,89.51099500000001,0.6655100000000003,1.039842980450991,5.497682999999999,6.365743,32.98610000000002,3010.183333334985
2024-08-09 08:36:00,91.14582999999999,0.7233789999999996,1.1234596644681212,5.729164,6.655095,32.11809999999997,3010.233333334985
2024-08-09 08:39:00,83.57928,0.9837960000000008,1.174725911822033,6.481482,6.886575999999999,30.671299999999974,3010.2833333349854
2024-08-09 08:42:00,79.58623,1.0995369999999998,1.1842242172525237,6.6840269999999995,6.857640000000001,28.64580000000001,3010.3333333349856
2024-08-09 08:45:00,78.631365,1.070601,1.155233147503858,6.626156,6.799765000000001,28.64580000000001,3010.3833333349858
2024-08-09 08:48:00,80.12152499999999,0.8969909999999999,1.0997691203499378,6.336806,6.770835000000001,29.224599999999953,3010.433333334986
2024-08-09 08:51:00,78.804975,1.0127309999999996,1.1379749278461126,6.481486,6.741895,28.35650000000004,3010.483333334986
2024-08-09 08:54:00,75.896995,1.1574080000000002,1.1574049999969986,6.799772999999999,6.799765,28.935299999999984,3010.5333333349863
2024-08-09 08:57:00,73.03241,1.2152779999999996,1.141412205399531,6.9444479999999995,6.7997700000000005,27.488400000000013,3010.5833333349865
2024-08-09 09:00:00,73.4375,1.244212,1.1552335732198153,6.915507000000001,6.7418949999999995,28.356499999999983,3010.6333333349867
2024-08-09 09:03:00,72.82986500000001,1.2442129999999993,1.170382400072147,7.002317999999999,6.857635000000001,28.935100000000034,3010.683333334987
2024-08-09 09:06:00,72.23669000000001,1.359953,1.1778247115075808,7.1180579999999996,6.770835000000001,28.356499999999983,3010.733333334987
2024-08-09 09:09:00,71.16608500000001,1.3888889999999998,1.1747277158244924,7.175924,6.770835000000001,26.909700000000043,3010.783333334987
2024-08-09 09:12:00,70.876735,1.3310179999999994,1.1646351529406354,7.089122999999999,6.770835000000001,27.488400000000013,3010.8333333349874
2024-08-09 09:15:00,70.934605,1.3020829999999997,1.1513539636363368,7.031248000000001,6.741895,26.909700000000043,3010.8833333349876
2024-08-09 09:18:00,71.730325,1.3020829999999997,1.1670391360856678,7.031248000000001,6.770835000000001,27.488400000000013,3010.9333333349878
2024-08-09 09:21:00,71.93287000000001,1.2152779999999996,1.1564448978838586,7.002313,6.886575,27.488400000000013,3010.983333334988
2024-08-09 09:24:00,75.17361,1.157407,1.1718149691294042,6.828702000000001,6.857635,28.935100000000034,3011.033333334988
2024-08-09 09:45:00,73.01794,1.3888889999999998,1.1909259728357298,7.3206039999999994,6.944445000000001,28.06710000000004,3011.383333334988
2024-08-09 09:54:00,72.77198999999999,1.3310179999999994,1.1960887775173932,7.175922999999999,6.9155050000000005,28.067099999999982,3011.533333334988
2024-08-09 09:57:00,72.4103,1.359953,1.1937490216405764,7.204858,6.886575,26.620300000000043,3011.5833333349883
2024-08-09 10:12:00,69.90741,1.5046289999999996,1.2089836119703228,7.494214,6.944445000000001,26.331099999999992,3011.8333333349883
2024-08-09 10:15:00,69.632525,1.5335649999999994,1.2043017017504982,7.52315,6.9155050000000005,27.488400000000013,3011.8833333349885
2024-08-09 10:18:00,69.05382,1.5046289999999996,1.2089836119703228,7.494214,6.944445000000001,26.909699999999987,3011.9333333349887
2024-08-09 10:24:00,69.097225,1.4756939999999998,1.2131673041706277,7.4074089999999995,6.9155050000000005,27.488499999999988,3012.0333333349886
2024-08-09 10:27:00,70.21123,1.5335640000000001,1.2214496063966132,7.465279000000001,6.886575000000001,27.199099999999987,3012.0833333349888
2024-08-09 10:30:00,68.86573999999999,1.5914349999999997,1.2287872470597008,7.52315,6.857635,27.199099999999987,3012.133333334989
2024-08-09 10:36:00,68.460645,1.5914349999999997,1.2112140893239838,7.5810200000000005,6.886575,27.488400000000013,3012.233333334989
2024-08-09 10:39:00,67.30323999999999,1.5335649999999994,1.2214500359647162,7.465279999999999,6.886575,26.04169999999999,3012.283333334989
2024-08-09 10:45:00,67.66493,1.5046289999999996,1.2089836119703228,7.436343999999999,6.886575,26.620400000000018,3012.383333334989
2024-08-09 10:48:00,68.30150499999999,1.5046289999999996,1.1919527278034807,7.494214,6.9155050000000005,24.884299999999996,3012.433333334989
2024-08-09 10:51:00,69.90741,1.649305,1.2530093128139692,7.6099499999999995,6.886575000000001,26.62039999999996,3012.4833333349893
2024-08-09 10:57:00,68.894675,1.5914349999999997,1.2287932864755489,7.6099499999999995,6.944445000000001,26.62039999999996,3012.583333334989
2024-08-09 11:00:00,69.2419,1.6203699999999994,1.258428536603211,7.6967550000000005,7.031255000000001,26.04159999999996,3012.6333333349894
2024-08-09 11:06:00,69.314235,1.6203699999999994,1.258428536603211,7.6967550000000005,7.031255000000001,26.620400000000018,3012.7333333349893
2024-08-09 11:09:00,70.51504499999999,1.6782399999999997,1.2827409368956337,7.6967550000000005,6.973385,26.04169999999999,3012.7833333349895
2024-08-09 11:15:00,70.63079,1.6782399999999997,1.2827409368956337,7.6967550000000005,6.973385,27.199099999999987,3012.8833333349894
2024-08-09 11:18:00,70.03761499999999,1.6203699999999994,1.2409341070787743,7.6967550000000005,7.002315,27.488399999999956,3012.9333333349896
2024-08-09 11:21:00,69.29976500000001,1.6782399999999997,1.2827409368956337,7.6967550000000005,6.973385,26.331000000000017,3012.9833333349898
2024-08-09 11:24:00,70.37037000000001,1.6782399999999997,1.2827409368956337,7.6967550000000005,6.973385,27.199099999999987,3013.03333333499
2024-08-09 11:27:00,69.09722500000001,1.6203699999999994,1.2232386202746548,7.667825,6.944445000000001,26.331099999999992,3013.08333333499
2024-08-09 11:30:00,69.96528,1.5335649999999994,1.2043017017504982,7.52315,6.9155050000000005,26.62039999999996,3013.1333333349903
2024-08-09 11:33:00,70.67419,1.5335640000000001,1.2384057472544945,7.4074089999999995,6.857635,26.909700000000043,3013.1833333349905
2024-08-09 11:36:00,70.29803,1.4467590000000001,1.216872129095417,7.349534000000001,6.9155050000000005,26.620300000000043,3013.2333333349907
2024-08-09 11:39:00,71.383105,1.3888889999999998,1.1909259728357284,7.291664000000001,6.9155050000000005,25.173599999999965,3013.283333334991
2024-08-09 11:42:00,72.641785,1.4467590000000001,1.216872129095417,7.291664000000001,6.857635,27.199099999999987,3013.333333334991
2024-08-09 11:45:00,72.034145,1.3888889999999998,1.206967999233316,7.291664000000001,6.944445000000001,26.331099999999992,3013.383333334991
2024-08-09 11:48:00,73.36516499999999,1.4467590000000001,1.216872129095417,7.378474000000001,6.944445,27.488399999999956,3013.4333333349914
2024-08-09 11:51:00,73.697915,1.4467590000000001,1.216872129095417,7.378474000000001,6.944445,27.488400000000013,3013.4833333349916
2024-08-09 11:54:00,73.79919,1.4178230000000003,1.2200988661425052,7.262728000000001,6.886575000000001,28.64580000000001,3013.5333333349918
2024-08-09 11:57:00,73.524305,1.4178230000000003,1.2360951669096785,7.291668,6.944445,27.199100000000044,3013.583333334992
2024-08-09 12:00:00,72.9022,1.359953,1.2251382296533564,7.262728000000001,7.002315,27.199000000000012,3013.633333334992
2024-08-09 12:03:00,74.16087999999999,1.4178230000000003,1.2360951669096785,7.291668,6.944445,28.645899999999983,3013.6833333349923
2024-08-09 12:06:00,73.07580999999999,1.359953,1.2095144847135262,7.233798,6.944445000000001,27.777800000000013,3013.7333333349925
2024-08-09 12:09:00,71.62905,1.359953,1.1937490216405764,7.204858,6.886575,26.620300000000043,3013.7833333349927
2024-08-09 12:12:00,71.13715,1.3888889999999998,1.1909259728357284,7.262734,6.886575,26.620299999999986,3013.833333334993
2024-08-09 12:15:00,70.19676000000001,1.3888889999999998,1.1747220879165285,7.262734,6.857635000000001,28.067200000000014,3013.883333334993
2024-08-09 12:18:00,70.978005,1.4467590000000001,1.200438590489496,7.291664000000001,6.828704999999999,26.909699999999987,3013.933333334993
2024-08-09 12:21:00,70.095485,1.359953,1.1937435459841197,7.233798,6.9155050000000005,27.488400000000013,3013.9833333349934
2024-08-09 12:24:00,69.89294000000001,1.3888889999999998,1.1909259728357284,7.291664000000001,6.9155050000000005,26.90980000000002,3014.0333333349936
2024-08-09 12:27:00,69.791665,1.3888889999999998,1.1909259728357284,7.291664000000001,6.9155050000000005,27.488499999999988,3014.0833333349938
2024-08-09 12:30:00,69.574655,1.3888889999999998,1.1909259728357298,7.3206039999999994,6.944445000000001,26.909699999999987,3014.133333334994
2024-08-09 12:33:00,70.326965,1.4467590000000001,1.216872129095418,7.3206039999999994,6.886575000000001,27.488400000000013,3014.183333334994
2024-08-09 12:36:00,68.99595,1.3888889999999998,1.1747220879165285,7.3206039999999994,6.9155050000000005,25.463000000000022,3014.2333333349943
2024-08-09 12:39:00,68.605325,1.3888889999999998,1.1909259728357298,7.3206039999999994,6.944445000000001,26.62039999999996,3014.2833333349945
2024-08-09 12:42:00,68.359375,1.3888889999999998,1.1909259728357284,7.378474000000001,7.002315,26.62039999999996,3014.3333333349947
2024-08-09 12:45:00,69.415505,1.4467590000000001,1.1838266501880241,7.378474000000001,6.886575000000001,27.488400000000013,3014.383333334995
2024-08-09 12:48:00,68.15683,1.3888889999999998,1.1909259728357298,7.3206039999999994,6.944445000000001,26.04169999999999,3014.433333334995
2024-08-09 12:51:00,67.98321999999999,1.3888889999999998,1.1909259728357298,7.3206039999999994,6.944445000000001,26.04159999999996,3014.483333334995
2024-08-09 12:54:00,67.881945,1.3888889999999998,1.1909259728357284,7.291664000000001,6.9155050000000005,26.909699999999987,3014.5333333349954
2024-08-09 12:57:00,68.909145,1.4178230000000003,1.1876181728629884,7.291668,6.857635,27.199000000000012,3014.5833333349956
2024-08-09 13:00:00,69.29976500000001,1.359953,1.2095144847135262,7.291668,7.002315,26.620400000000018,3014.6333333349958
2024-08-09 13:03:00,69.791665,1.3888889999999998,1.1909259728357298,7.3206039999999994,6.944445000000001,26.62039999999996,3014.683333334996
2024-08-09 13:06:00,69.791665,1.4467590000000001,1.2331460679932194,7.407404,7.002314999999999,26.62039999999996,3014.733333334996
2024-08-09 13:09:00,68.663195,1.3888889999999998,1.1909315435886954,7.407404,7.031255000000001,24.884199999999964,3014.7833333349963
2024-08-09 13:12:00,68.30150499999999,1.4467590000000001,1.200438590489497,7.465274,7.002315,26.620400000000018,3014.8333333349965
2024-08-09 13:15:00,68.04109,1.4467590000000001,1.216872129095417,7.436344000000001,7.002315,26.331000000000017,3014.8833333349967
2024-08-09 13:18:00,68.38831,1.5335640000000001,1.2043072348968338,7.494209,6.886575000000001,26.620300000000043,3014.933333334997
2024-08-09 13:21:00,66.869215,1.4756939999999998,1.1964433473825387,7.523149,7.002315,26.620300000000043,3014.983333334997
2024-08-09 13:24:00,66.55093,1.5046289999999996,1.1919586455648636,7.523143999999999,6.944445000000001,25.46289999999999,3015.033333334997
2024-08-09 13:27:00,66.59433,1.5624989999999999,1.2165846634176232,7.523143999999999,6.886575000000001,26.331000000000017,3015.0833333349974
2024-08-09 13:30:00,65.82754499999999,1.5624989999999999,1.199122762738576,7.494214,6.828704999999999,25.173599999999965,3015.1333333349976
2024-08-09 13:33:00,65.060765,1.5335640000000001,1.204301276223044,7.4074089999999995,6.799765000000001,26.62039999999996,3015.1833333349978
2024-08-09 13:36:00,65.350115,1.4756939999999998,1.1964433473825387,7.4074089999999995,6.886575,26.04169999999999,3015.233333334998
2024-08-09 13:39:00,66.59433,1.5624989999999999,1.199122762738576,7.494214,6.828704999999999,26.04159999999996,3015.283333334998
2024-08-09 13:42:00,66.81134499999999,1.5624989999999999,1.2165786641963443,7.494214,6.857635,26.04169999999999,3015.3333333349983
2024-08-09 13:45:00,66.015625,1.5624989999999999,1.2165846634176232,7.523143999999999,6.886575000000001,25.17360000000002,3015.3833333349985
2024-08-09 13:48:00,66.75347500000001,1.5624989999999999,1.2338433911313051,7.552084,6.944445,26.330900000000042,3015.4333333349987
2024-08-09 13:51:00,66.10243,1.5046289999999996,1.2089836119703228,7.552084,7.002315,25.17360000000002,3015.483333334999
2024-08-09 13:54:00,66.40625,1.4756939999999998,1.1964433473825387,7.465279000000001,6.944445000000001,26.041600000000017,3015.533333334999
2024-08-09 13:57:00,67.462385,1.4756939999999998,1.1964433473825387,7.465279000000001,6.944445000000001,26.909699999999987,3015.583333334999
2024-08-09 14:00:00,67.85301,1.5335640000000001,1.2043072348968338,7.494209,6.886575000000001,25.752399999999966,3015.6333333349994
2024-08-09 14:03:00,67.086225,1.4756939999999998,1.2131673041706277,7.4074089999999995,6.9155050000000005,25.75229999999999,3015.6833333349996
2024-08-09 14:06:00,67.01389,1.4756939999999998,1.2131673041706277,7.4074089999999995,6.9155050000000005,25.75229999999999,3015.7333333349998
2024-08-09 14:09:00,67.98321999999999,1.5335640000000001,1.2214496063966132,7.4074089999999995,6.828704999999999,26.909699999999987,3015.783333335
2024-08-09 14:12:00,66.84027499999999,1.4467590000000001,1.216872129095417,7.349534000000001,6.9155050000000005,26.62039999999996,3015.833333335
2024-08-09 14:15:00,67.07176,1.3888889999999998,1.1747277158244918,7.291664000000001,6.886575,26.620299999999986,3015.8833333350003
2024-08-09 14:18:00,67.7228,1.5046290000000004,1.208983611970323,7.378474,6.828704999999999,27.488400000000013,3015.9333333350005
2024-08-09 14:21:00,66.46412000000001,1.4467590000000001,1.1838266501880241,7.291664,6.799765,25.462999999999965,3015.9833333350007
2024-08-09 14:24:00,67.25984,1.4467590000000001,1.1670339357204589,7.262734,6.7418949999999995,26.331000000000017,3016.033333335001
2024-08-09 14:27:00,67.54919000000001,1.4467590000000001,1.200438590489496,7.291664000000001,6.828704999999999,24.59499999999997,3016.083333335001
2024-08-09 14:30:00,67.042825,1.3888889999999998,1.1909259728357284,7.291664000000001,6.9155050000000005,25.752399999999966,3016.133333335001
2024-08-09 14:33:00,67.43345,1.3888889999999998,1.1909259728357284,7.291664000000001,6.9155050000000005,25.752399999999966,3016.1833333350014
2024-08-09 14:36:00,67.73727,1.3888889999999998,1.1909259728357284,7.291664000000001,6.9155050000000005,25.75229999999999,3016.2333333350016
2024-08-09 14:39:00,68.127895,1.4467590000000001,1.2168777805708801,7.465274,7.031255000000001,26.04169999999999,3016.2833333350018
2024-08-09 14:42:00,69.415505,1.5046290000000004,1.208983611970323,7.436344000000001,6.886575000000001,26.04169999999999,3016.333333335002
2024-08-09 14:45:00,67.925345,1.4467590000000001,1.200432880638723,7.378474,6.9155050000000005,26.331000000000017,3016.383333335002
2024-08-09 14:48:00,68.20023499999999,1.5046290000000004,1.208983611970323,7.436344000000001,6.886575000000001,26.331000000000017,3016.4333333350023
2024-08-09 14:51:00,67.708335,1.4467590000000001,1.216872129095418,7.378474,6.944445000000001,26.041600000000017,3016.4833333350025
2024-08-09 14:54:00,68.735535,1.4467590000000001,1.200432880638723,7.3206039999999994,6.857635,26.04169999999999,3016.5333333350027
2024-08-09 14:57:00,67.679395,1.4467590000000001,1.200438590489496,7.291664000000001,6.828704999999999,25.46289999999999,3016.583333335003
2024-08-09 15:00:00,68.460645,1.4467590000000001,1.200432880638723,7.3206039999999994,6.857635,26.620400000000018,3016.633333335003
2024-08-09 15:03:00,68.61979,1.3888889999999998,1.1909259728357298,7.3206039999999994,6.944445000000001,26.331099999999992,3016.683333335003
2024-08-09 15:06:00,68.08449,1.4467590000000001,1.216872129095417,7.436344000000001,7.002315,25.173500000000047,3016.7333333350034
2024-08-09 15:09:00,68.04108500000001,1.4467590000000001,1.216872129095417,7.436344000000001,7.002315,26.041600000000017,3016.7833333350036
2024-08-09 15:12:00,69.35763499999999,1.5046290000000004,1.208983611970323,7.436344000000001,6.886575000000001,26.909700000000043,3016.8333333350038
2024-08-09 15:15:00,69.8206,1.5046290000000004,1.2258299846882594,7.465274,6.944445,26.041600000000017,3016.883333335004
2024-08-09 15:18:00,69.34317,1.4467590000000001,1.1838266501880241,7.436344000000001,6.944445000000001,26.04169999999999,3016.933333335004
2024-08-09 15:21:00,70.64525499999999,1.5046290000000004,1.24250004607931,7.465274,6.973385,27.777800000000013,3016.9833333350043
2024-08-09 15:24:00,70.48611,1.4467590000000001,1.2168777805708801,7.407404,6.973385,27.199099999999987,3017.0333333350045
2024-08-09 15:27:00,70.73205999999999,1.4467590000000001,1.2168777805708801,7.407404,6.973385,26.620299999999986,3017.0833333350047
2024-08-09 15:30:00,70.457175,1.3888889999999998,1.206967999233316,7.378474000000001,7.031255000000001,26.62039999999996,3017.133333335005
2024-08-09 15:33:00,71.71586,1.4467590000000001,1.2331460679932194,7.407404,7.002314999999999,26.04169999999999,3017.183333335005
2024-08-09 15:36:00,71.93287000000001,1.3888889999999998,1.1909315435886954,7.407404,7.031255000000001,26.909700000000043,3017.233333335005
2024-08-09 15:39:00,71.45544000000001,1.4467590000000001,1.2331460679932194,7.436344000000001,7.031255000000001,27.488399999999956,3017.2833333350054
2024-08-09 15:42:00,72.59838,1.5046290000000004,1.24250004607931,7.465274,6.973385,28.356499999999983,3017.3333333350056
2024-08-09 15:45:00,71.54224500000001,1.4467590000000001,1.2168777805708801,7.465274,7.031255000000001,27.488499999999988,3017.383333335006
2024-08-09 15:48:00,71.57118,1.4467590000000001,1.2331460679932194,7.465274,7.060185,26.62039999999996,3017.433333335006
2024-08-09 15:51:00,71.3397,1.4467590000000001,1.2168777805708801,7.465274,7.031255000000001,26.909700000000043,3017.483333335006
2024-08-09 15:54:00,71.71586,1.4467590000000001,1.2168777805708801,7.465274,7.031255000000001,27.199000000000012,3017.5333333350063
2024-08-09 15:57:00,71.51330999999999,1.4467590000000001,1.2168777805708801,7.465274,7.031255000000001,26.909700000000043,3017.5833333350065
2024-08-09 16:00:00,71.990745,1.4467590000000001,1.2168777805708801,7.465274,7.031255000000001,27.488400000000013,3017.6333333350067
2024-08-09 16:03:00,71.16609,1.4467590000000001,1.2331460679932194,7.436344000000001,7.031255000000001,27.488399999999956,3017.683333335007
2024-08-09 16:06:00,71.137155,1.4467590000000001,1.2168777805708801,7.465274,7.031255000000001,27.199100000000044,3017.733333335007
2024-08-09 16:09:00,71.80266499999999,1.4467590000000001,1.200438590489497,7.465274,7.002315,28.35650000000004,3017.7833333350072
2024-08-09 16:12:00,71.94734,1.3888889999999998,1.206967999233316,7.378474000000001,7.031255000000001,26.90979999999996,3017.8333333350074
2024-08-09 16:15:00,71.20948999999999,1.3888889999999998,1.1909315435886954,7.407404,7.031255000000001,26.909699999999987,3017.8833333350076
2024-08-09 16:18:00,71.57118,1.3888889999999998,1.206967999233316,7.407404,7.060185,27.199099999999987,3017.933333335008
2024-08-09 16:21:00,72.65625,1.4467590000000001,1.2331460679932194,7.436344,7.031255,27.488400000000013,3017.983333335008
2024-08-09 16:24:00,71.75926,1.3888889999999998,1.206967999233316,7.378474000000001,7.031255000000001,26.620400000000018,3018.033333335008
2024-08-09 16:27:00,72.71412000000001,1.4467590000000001,1.2331460679932194,7.378474000000001,6.973385,27.488499999999988,3018.0833333350083
2024-08-09 16:30:00,71.10822,1.3888889999999998,1.206967999233316,7.378474000000001,7.031255000000001,26.331099999999992,3018.1333333350085
2024-08-09 16:33:00,71.484375,1.3888889999999998,1.206967999233316,7.378474000000001,7.031255000000001,27.198999999999955,3018.1833333350087
2024-08-09 16:36:00,71.730325,1.3888889999999998,1.206967999233316,7.407404,7.060185,26.620299999999986,3018.233333335009
2024-08-09 16:39:00,71.12268499999999,1.359954,1.1937494800139101,7.378474000000001,7.06019,26.62039999999996,3018.283333335009
2024-08-09 16:42:00,71.29629499999999,1.4467590000000001,1.2168777805708801,7.465274,7.031255000000001,26.620400000000018,3018.3333333350092
2024-08-09 16:45:00,70.978005,1.3888889999999998,1.206967999233316,7.407404,7.060185,28.06710000000004,3018.3833333350094
2024-08-09 16:48:00,71.39757,1.4467590000000001,1.2331460679932194,7.407404,7.002314999999999,27.199100000000044,3018.4333333350096
2024-08-09 16:51:00,71.730325,1.3888889999999998,1.1583547541950163,7.378474000000001,6.944445000000001,27.199099999999987,3018.48333333501
2024-08-09 16:54:00,71.06481500000001,1.3888889999999998,1.1909259728357298,7.3206039999999994,6.944445000000001,27.199000000000012,3018.53333333501
2024-08-09 16:57:00,71.875,1.3888889999999998,1.2228494698738588,7.3206039999999994,7.002315,27.199099999999987,3018.58333333501
2024-08-09 17:00:00,71.70139,1.4178230000000003,1.2039403148974146,7.349538000000001,6.944445,27.199099999999987,3018.6333333350103
2024-08-09 17:03:00,71.3397,1.3888889999999998,1.2228494698738588,7.3206039999999994,7.002315,28.356499999999983,3018.6833333350105
2024-08-09 17:06:00,70.90567,1.4467590000000001,1.216872129095417,7.436344000000001,7.002315,26.90979999999996,3018.7333333350107
2024-08-09 17:09:00,70.25463,1.4756939999999998,1.2297225326910084,7.465279000000001,7.002315,26.331000000000017,3018.783333335011
2024-08-09 17:12:00,70.28356500000001,1.5046290000000004,1.24250004607931,7.465274,6.973385,27.199099999999987,3018.833333335011
2024-08-09 17:15:00,69.3287,1.4467590000000001,1.216872129095417,7.436344000000001,7.002315,27.199099999999987,3018.8833333350112
2024-08-09 17:18:00,69.618055,1.5046290000000004,1.208983611970323,7.436344000000001,6.886575000000001,27.199000000000012,3018.9333333350114
2024-08-09 17:21:00,69.12615500000001,1.4467590000000001,1.216872129095417,7.436344000000001,7.002315,26.331000000000017,3018.9833333350116
2024-08-09 17:24:00,70.572915,1.5046290000000004,1.2258299846882594,7.465274,6.944445,26.62039999999996,3019.033333335012
2024-08-09 17:27:00,69.40104,1.4467590000000001,1.216872129095417,7.436344000000001,7.002315,26.620299999999986,3019.083333335012
2024-08-09 17:30:00,69.415505,1.4467590000000001,1.216872129095417,7.436344000000001,7.002315,26.04169999999999,3019.133333335012
2024-08-09 17:33:00,69.38657,1.4467590000000001,1.216872129095417,7.436344000000001,7.002315,26.620400000000018,3019.1833333350123
2024-08-09 17:36:00,69.22743,1.4467590000000001,1.216872129095417,7.436344000000001,7.002315,26.331000000000017,3019.2333333350125
2024-08-09 17:39:00,68.99595,1.4756939999999998,1.2131730544012351,7.494209,7.002315,25.462900000000047,3019.2833333350127
2024-08-09 17:42:00,68.56192,1.4756939999999998,1.2131730544012351,7.523149,7.031255000000001,26.041600000000017,3019.333333335013
2024-08-09 17:45:00,69.12615500000001,1.4756939999999998,1.2131730544012351,7.494209,7.002315,26.620299999999986,3019.383333335013
2024-08-09 17:48:00,68.54745500000001,1.4756939999999998,1.2131730544012351,7.523149,7.031255000000001,26.331099999999992,3019.4333333350132
2024-08-09 17:51:00,68.185765,1.4756939999999998,1.2297225326910084,7.523149,7.060185,25.463000000000022,3019.4833333350134
2024-08-09 17:54:00,68.75,1.4756939999999998,1.213173054401234,7.552079000000001,7.060185,26.04169999999999,3019.5333333350136
2024-08-09 17:57:00,67.1875,1.4756939999999998,1.1964491592678932,7.552079000000001,7.031255000000001,26.331000000000017,3019.583333335014
2024-08-09 18:00:00,64.61226500000001,1.4178240000000004,1.1876242862148407,7.523149,7.089125,25.752399999999966,3019.633333335014
2024-08-09 18:03:00,60.214119999999994,1.4178239999999995,1.1876242862148405,7.523143999999999,7.08912,24.305499999999995,3019.683333335014
2024-08-09 18:06:00,59.346065,1.5046289999999996,1.1573073009177528,7.436343999999999,6.799765,25.75229999999999,3019.7333333350143
2024-08-09 18:09:00,58.926505000000006,1.5046289999999996,1.1747344572979699,7.378474,6.770835000000001,24.01619999999997,3019.7833333350145
2024-08-09 18:12:00,58.70949,1.5046289999999996,1.1573073009177528,7.494214,6.857635000000001,24.594899999999996,3019.8333333350147
2024-08-09 18:15:00,58.05845,1.5335649999999994,1.1694215873328986,7.552079999999999,6.886575,23.148199999999974,3019.883333335015
2024-08-09 18:18:00,58.232060000000004,1.5335649999999994,1.1694215873328986,7.552079999999999,6.886575,24.30559999999997,3019.933333335015
2024-08-09 18:21:00,57.7691,1.5335649999999994,1.1694215873328986,7.60995,6.944445000000001,23.4375,3019.9833333350152
2024-08-09 18:24:00,57.92824,1.5335649999999994,1.1694215873328986,7.66782,7.002315,24.594899999999996,3020.0333333350154
2024-08-09 18:27:00,58.506945,1.5624989999999999,1.2165846634176225,7.581014000000001,6.944445,24.88420000000002,3020.0833333350156
2024-08-09 18:30:00,57.913775,1.5046289999999996,1.1747344572979699,7.552084,6.944445000000001,23.7269,3020.133333335016
2024-08-09 18:33:00,57.364005000000006,1.4756939999999998,1.162433162111763,7.494209,6.9155050000000005,25.173599999999965,3020.183333335016
2024-08-09 18:36:00,58.10185,1.5624989999999999,1.1814599608333725,7.581014000000001,6.886575000000001,24.594899999999996,3020.233333335016
2024-08-09 18:39:00,57.740165000000005,1.5335640000000001,1.151657106900605,7.523149,6.828704999999999,24.30559999999997,3020.2833333350163
2024-08-09 18:42:00,56.19213,1.4756939999999998,1.1451345644257245,7.494209,6.886575,24.01619999999997,3020.3333333350165
2024-08-09 18:45:00,56.55382,1.5335640000000001,1.1336660198372697,7.465279000000001,6.7418949999999995,25.46289999999999,3020.3833333350167
2024-08-09 18:48:00,55.729165,1.4756939999999998,1.1451285490852514,7.4074089999999995,6.799765,22.858799999999974,3020.433333335017
2024-08-09 18:51:00,56.655095,1.5624989999999999,1.1635734018941792,7.436343999999999,6.7129650000000005,23.726800000000026,3020.483333335017
2024-08-09 18:54:00,56.07639,1.5914349999999997,1.15718448746907,7.52315,6.7418949999999995,23.4375,3020.5333333350172
2024-08-09 18:57:00,54.86111,1.5335649999999994,1.1516575198932961,7.552079999999999,6.857635000000001,23.1481,3020.5833333350174
2024-08-09 19:00:00,54.629630000000006,1.5335649999999994,1.1516575198932952,7.58102,6.886575,24.016200000000026,3020.6333333350176
2024-08-09 19:03:00,41.63773,1.4467590000000001,1.1154928435121663,7.667820000000001,7.060181,21.70139999999998,3020.683333335018
2024-08-09 19:06:00,35.879625,1.4178239999999995,1.0501609533945615,7.754625,7.089121,20.254699999999957,3020.733333335018
2024-08-09 19:09:00,30.251739999999998,1.4756939999999998,0.9582331845365291,7.407405,6.510420999999999,19.965300000000013,3020.783333335018
2024-08-12 06:00:00,98.336225,2.8935180000000003,5.308934619136077,0.0,5.902779000000001,43.40280000000001,3020.783333335018
2024-08-12 07:33:00,40.133105,1.186343,0.9009760312972452,4.861112,4.340279,22.280099999999976,3020.783333335018
2024-08-12 07:39:00,51.0272,1.7071759999999996,1.0214557727191071,5.208335999999999,4.05093,26.33099999999996,3020.883333335018
