Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-08-12 07:42:00,78.327545,1.4178240000000004,1.050154706185574,5.642366,4.976851999999999,28.645899999999983,3020.9333333350182
2024-08-12 07:45:00,98.33623,1.4467590000000001,1.2967094919874587,6.5682860000000005,6.278936999999999,49.76849999999996,3020.9833333350184
2024-08-12 07:51:00,92.44792,1.0995369999999998,1.3174903093930423,6.307866000000001,6.770829000000001,32.11809999999997,3021.0833333350183
2024-08-12 07:54:00,93.431715,0.9548609999999993,1.0664176719518463,5.381946,5.613425,33.85419999999999,3021.1333333350185
2024-08-12 08:00:00,92.73726500000001,0.8969909999999999,1.0997691203499378,5.237265999999999,5.671295,32.696799999999996,3021.2333333350184
2024-08-12 08:03:00,98.336225,1.2442129999999993,1.0931624521994818,5.410875999999999,5.121523,44.27089999999998,3021.2833333350186
2024-08-12 08:06:00,98.32176000000001,1.1863419999999998,1.142392432407497,5.815970999999999,5.729169000000001,39.351800000000026,3021.333333335019
2024-08-12 08:12:00,97.844325,1.070602,1.0992831564874896,5.7002310000000005,5.7580990000000005,34.72219999999999,3021.4333333350187
2024-08-12 08:15:00,98.350695,0.78125,1.1154400952457861,5.092595,5.844905,35.01159999999999,3021.483333335019
2024-08-12 08:18:00,98.336225,1.0127319999999997,1.1379801077314824,5.526616,5.787034000000001,45.13890000000001,3021.533333335019
2024-08-12 08:21:00,94.241895,0.7233789999999996,1.1009568616365932,5.179393999999999,6.047455,35.30090000000001,3021.5833333350192
2024-08-12 08:27:00,98.30729500000001,0.78125,1.03184069502352,5.353008999999999,5.902779,39.0625,3021.683333335019
2024-08-12 08:30:00,94.19849500000001,1.0127309999999996,1.1109260373054952,5.873846,6.076385000000001,33.85410000000002,3021.7333333350193
2024-08-12 08:33:00,91.912615,1.0416670000000003,1.1262403967496852,6.018522,6.192125,33.275499999999965,3021.7833333350195
2024-08-12 08:36:00,91.52199,1.0416669999999995,1.1399421184227827,5.960652,6.163195000000001,32.407399999999996,3021.8333333350197
2024-08-12 08:39:00,87.81828999999999,1.1284720000000004,1.142875982862748,6.221067000000001,6.249994999999999,31.53929999999997,3021.88333333502
2024-08-12 08:42:00,85.3588,1.070602,1.1134381960781543,6.1342620000000005,6.22106,30.67130000000003,3021.93333333502
2024-08-12 08:45:00,84.04224500000001,1.186343,1.1423929199806013,6.336803000000001,6.25,30.67130000000003,3021.9833333350202
2024-08-12 08:48:00,82.14698999999999,1.186343,1.112440046285484,6.481483,6.33681,29.80329999999998,3022.0333333350204
2024-08-12 08:51:00,81.25,1.186343,1.1274825297668478,6.481483,6.365740000000001,29.80329999999998,3022.0833333350206
2024-08-12 08:54:00,80.6713,1.3020829999999997,1.1513594101826532,6.597218000000001,6.307875,29.513999999999953,3022.133333335021
2024-08-12 08:57:00,79.86111,1.3310179999999994,1.1646406413238133,6.684023,6.3657449999999995,28.935199999999952,3022.183333335021
2024-08-12 09:00:00,81.8287,1.3888879999999997,1.1747272686655157,6.770833,6.365745,29.803200000000004,3022.233333335021
2024-08-12 09:03:00,80.555555,1.3020829999999997,1.1513594101826539,6.7129579999999995,6.423615000000001,29.224599999999953,3022.2833333350213
2024-08-12 09:06:00,80.251735,1.3310179999999994,1.132553445993095,6.741892999999999,6.3657449999999995,28.93520000000001,3022.3333333350215
2024-08-12 09:09:00,79.123265,1.3310179999999994,1.1646406413238144,6.741892999999999,6.423615000000001,30.381899999999973,3022.3833333350217
2024-08-12 09:12:00,78.096065,1.3310179999999994,1.1646406413238144,6.741892999999999,6.423615000000001,29.22460000000001,3022.433333335022
2024-08-12 09:15:00,77.28587999999999,1.3310179999999994,1.1646351529406345,6.770833,6.452545,28.64590000000004,3022.483333335022
2024-08-12 09:18:00,77.92245,1.3888879999999997,1.174721640758981,6.799773,6.394674999999999,29.513900000000035,3022.5333333350222
2024-08-12 09:21:00,76.89525499999999,1.359953,1.1617458756002694,6.799768,6.423615000000001,28.93520000000001,3022.5833333350224
2024-08-12 09:24:00,74.725115,1.4756939999999998,1.1795368670157225,7.002313999999999,6.4525500000000005,28.06710000000004,3022.6333333350226
2024-08-12 09:27:00,73.755785,1.5046289999999996,1.1747344572979688,7.0601840000000005,6.452545,28.067200000000014,3022.683333335023
2024-08-12 09:30:00,73.19155,1.4467590000000001,1.1500576787132573,7.031254,6.481485,27.199000000000012,3022.733333335023
2024-08-12 09:33:00,73.4375,1.4467590000000001,1.1838266501880241,6.944444,6.452545,28.06710000000004,3022.783333335023
2024-08-12 09:36:00,73.148145,1.4467590000000001,1.167039770517094,7.002314000000001,6.481485,27.77770000000004,3022.8333333350233
2024-08-12 09:39:00,72.931135,1.4756939999999998,1.1964433473825387,7.089119,6.568285,28.067099999999982,3022.8833333350235
2024-08-12 09:42:00,72.641785,1.5046289999999996,1.1919527278034807,7.204864,6.626155,26.90979999999996,3022.9333333350237
2024-08-12 09:45:00,71.60011499999999,1.5335649999999994,1.186964080283773,7.2338,6.597225000000001,28.067099999999982,3022.983333335024
2024-08-12 09:48:00,72.28009,1.5624989999999999,1.199122762738577,7.204864,6.5393550000000005,28.067199999999957,3023.033333335024
2024-08-12 09:51:00,72.641785,1.4467590000000001,1.1838266501880241,7.031254000000001,6.5393550000000005,27.488500000000045,3023.0833333350242
2024-08-12 09:54:00,74.14641,1.359953,1.1778247115075808,6.886577999999999,6.5393550000000005,26.909699999999987,3023.1333333350244
2024-08-12 09:57:00,73.66898499999999,1.3020829999999997,1.1513539636363377,6.886577999999999,6.597225000000001,28.645899999999983,3023.1833333350246
2024-08-12 10:00:00,74.42129499999999,1.3020829999999997,1.1513539636363377,6.828707999999999,6.5393550000000005,28.356499999999983,3023.233333335025
2024-08-12 10:03:00,74.89873,1.273148,1.1535417583846872,6.7708330000000005,6.5393550000000005,28.64580000000001,3023.283333335025
2024-08-12 10:06:00,72.800925,1.3020829999999997,1.1513539636363368,6.886573,6.59722,27.199099999999987,3023.333333335025
2024-08-12 10:09:00,70.71759499999999,1.4467590000000001,1.1838266501880241,7.089119,6.59722,26.33099999999996,3023.3833333350253
2024-08-12 10:12:00,69.38657,1.4467590000000001,1.1670339357204589,7.118059000000001,6.59722,27.488400000000013,3023.4333333350255
2024-08-12 10:15:00,69.12616,1.3888889999999998,1.1418048134865566,6.973383999999999,6.510415000000001,26.04169999999999,3023.4833333350257
2024-08-12 10:18:00,70.601855,1.4178230000000003,1.1376053751691808,6.9444479999999995,6.423615,26.620299999999986,3023.533333335026
2024-08-12 10:21:00,70.25462999999999,1.3888879999999997,1.1747272686655157,6.944443,6.5393550000000005,26.620299999999986,3023.583333335026
2024-08-12 10:24:00,70.167825,1.359953,1.1617402892828126,7.002318000000001,6.626155,26.62039999999996,3023.6333333350262
2024-08-12 10:27:00,70.24016,1.3888889999999998,1.1747277158244918,7.118054000000001,6.712965,26.04169999999999,3023.6833333350264
2024-08-12 10:30:00,70.13888499999999,1.5335640000000001,1.2043072348968324,7.262729,6.655094999999999,26.04159999999996,3023.7333333350266
2024-08-12 10:33:00,68.836805,1.5335649999999994,1.2043076604256953,7.3206,6.712965,26.331000000000017,3023.783333335027
2024-08-12 10:36:00,68.055555,1.5335649999999994,1.2043076604256953,7.3206,6.712965,26.04169999999999,3023.833333335027
2024-08-12 10:39:00,67.99768499999999,1.5335649999999994,1.2214500359647162,7.3206,6.741895,26.04169999999999,3023.883333335027
2024-08-12 10:42:00,67.56366,1.5335649999999994,1.2043076604256953,7.3206,6.712965,26.62039999999996,3023.9333333350273
2024-08-12 10:45:00,66.63773,1.5914349999999997,1.1934320161986258,7.4363399999999995,6.712965,26.620400000000018,3023.9833333350275
2024-08-12 10:48:00,65.49479,1.5335649999999994,1.16941548695262,7.40741,6.741895,25.173699999999997,3024.0333333350277
2024-08-12 10:51:00,66.666665,1.359953,1.161740289282813,7.1180579999999996,6.741895,24.884299999999996,3024.083333335028
2024-08-12 10:54:00,68.200235,1.359953,1.161745875600268,7.031248000000001,6.655094999999999,26.62039999999996,3024.133333335028
2024-08-12 10:57:00,67.7228,1.359953,1.1778247115075797,7.031248000000001,6.684025,26.909700000000043,3024.1833333350282
2024-08-12 11:00:00,68.185765,1.3020829999999997,1.1513539636363368,7.031248000000001,6.741895,26.331000000000017,3024.2333333350284
2024-08-12 11:03:00,68.923615,1.3888879999999997,1.174721640758982,7.089122999999999,6.684025,27.488399999999956,3024.2833333350286
2024-08-12 11:06:00,68.86574,1.3310179999999994,1.1646351529406345,7.060183,6.741895,25.752400000000023,3024.333333335029
2024-08-12 11:09:00,69.70486,1.3888879999999997,1.1583543112066021,7.175922999999999,6.7418949999999995,26.909699999999987,3024.383333335029
2024-08-12 11:12:00,69.3287,1.3310179999999994,1.1646351529406345,7.204863,6.886575,26.331000000000017,3024.433333335029
2024-08-12 11:15:00,70.240165,1.359953,1.1778247115075797,7.233798,6.886575,26.62039999999996,3024.4833333350293
2024-08-12 11:18:00,69.63252,1.359953,1.1778247115075797,7.233798,6.886575,26.04169999999999,3024.5333333350295
2024-08-12 11:21:00,69.560185,1.359953,1.1778247115075797,7.233798,6.886575,26.909700000000043,3024.5833333350297
2024-08-12 11:24:00,69.53125,1.359953,1.1778247115075797,7.233798,6.886575,26.331000000000017,3024.63333333503
2024-08-12 11:27:00,69.618055,1.3888879999999997,1.2069620278821835,7.204863,6.857635,27.199099999999987,3024.68333333503
2024-08-12 11:30:00,70.775465,1.3888879999999997,1.190925521570586,7.233793,6.857635,27.488400000000013,3024.7333333350302
2024-08-12 11:33:00,69.89294000000001,1.359953,1.1778247115075797,7.233798,6.886575,27.199099999999987,3024.7833333350304
2024-08-12 11:36:00,69.66146,1.359953,1.1778247115075797,7.262728000000001,6.9155050000000005,27.199100000000044,3024.8333333350306
2024-08-12 11:39:00,69.56018499999999,1.359953,1.1937490216405764,7.262728000000001,6.944445000000001,26.04169999999999,3024.883333335031
2024-08-12 11:42:00,69.48785000000001,1.359953,1.1937435459841197,7.233798,6.9155050000000005,26.62039999999996,3024.933333335031
2024-08-12 11:45:00,70.32696999999999,1.4178230000000003,1.2039403148974146,7.262728000000001,6.857635,27.488499999999988,3024.983333335031
2024-08-12 11:48:00,70.21123,1.3888879999999997,1.2069675439206877,7.175922999999999,6.828704999999999,26.909699999999987,3025.0333333350313
2024-08-12 11:51:00,70.16782,1.3888879999999997,1.2069620278821835,7.204863,6.857635,26.62039999999996,3025.0833333350315
2024-08-12 11:54:00,71.74479,1.3888879999999997,1.2385872026997402,7.233793,6.944445,26.909700000000043,3025.1333333350317
2024-08-12 11:57:00,72.42477,1.359953,1.2251382296533575,7.233797999999999,6.973385,27.199100000000044,3025.183333335032
2024-08-12 12:00:00,71.94734,1.3020829999999997,1.182568922121659,7.175928,6.944445000000001,27.488400000000013,3025.233333335032
2024-08-12 12:03:00,72.019675,1.3020829999999997,1.1670391360856678,7.204858000000001,6.944445000000001,27.488499999999988,3025.2833333350322
2024-08-12 12:06:00,71.94734,1.3888879999999997,1.2069675439206877,7.233793,6.886575000000001,28.06710000000004,3025.3333333350324
2024-08-12 12:09:00,72.511575,1.3888879999999997,1.1909255215705867,7.262732999999999,6.886575000000001,27.199100000000044,3025.3833333350326
2024-08-12 12:12:00,72.61285000000001,1.3888879999999997,1.2069675439206877,7.233793,6.886575000000001,27.777800000000013,3025.433333335033
2024-08-12 12:15:00,71.39757,1.3310179999999994,1.180435092435337,7.204863,6.9155050000000005,26.909699999999987,3025.483333335033
2024-08-12 12:18:00,71.49884,1.3310179999999994,1.180435092435337,7.204863,6.9155050000000005,26.909699999999987,3025.533333335033
2024-08-12 12:21:00,71.484375,1.359953,1.2095144847135262,7.233798,6.944445000000001,26.909699999999987,3025.5833333350333
2024-08-12 12:24:00,71.42650499999999,1.3310179999999994,1.1804405272893843,7.233793,6.944445000000001,26.331099999999992,3025.6333333350335
2024-08-12 12:27:00,72.497105,1.3888879999999997,1.190925521570586,7.204863,6.828704999999999,27.777799999999957,3025.6833333350337
2024-08-12 12:30:00,72.395835,1.4178230000000003,1.2200933101284843,7.233798,6.857635,27.777800000000013,3025.733333335034
2024-08-12 12:33:00,71.55671000000001,1.4178230000000003,1.2039403148974146,7.233798,6.828704999999999,30.382000000000005,3025.783333335034
2024-08-12 12:36:00,70.8478,1.4467590000000001,1.200432880638723,7.262734,6.799765000000001,27.777800000000013,3025.8333333350342
2024-08-12 12:39:00,69.93634499999999,1.3888889999999998,1.1747220879165285,7.262734,6.857635000000001,27.488499999999988,3025.8833333350344
2024-08-12 12:42:00,69.58912000000001,1.3888889999999998,1.1909259728357284,7.291664000000001,6.9155050000000005,26.909699999999987,3025.9333333350346
2024-08-12 12:45:00,70.240165,1.4178230000000003,1.2360951669096785,7.291668,6.944445,26.33099999999996,3025.983333335035
2024-08-12 12:48:00,71.52777499999999,1.4178230000000003,1.2200988661425052,7.378468,7.002314999999999,26.331000000000017,3026.033333335035
2024-08-12 12:51:00,72.04861,1.4178230000000003,1.2200988661425052,7.349538000000001,6.973385,27.777800000000013,3026.083333335035
2024-08-12 12:54:00,71.05035000000001,1.359953,1.1937490216405764,7.378468,7.060185,26.909700000000043,3026.1333333350353
2024-08-12 12:57:00,72.193285,1.273148,1.1842248404489382,7.118053000000001,6.944445,27.77769999999998,3026.1833333350355
2024-08-12 13:00:00,71.064815,1.2152779999999996,1.1713389368875335,7.089123,7.002315,26.909699999999987,3026.2333333350357
2024-08-12 13:03:00,69.53125,1.273148,1.1842248404489382,7.204858000000001,7.03125,26.041600000000017,3026.283333335036
2024-08-12 13:06:00,67.62152499999999,1.359954,1.2095149471166293,7.3206039999999994,7.03125,26.620300000000043,3026.333333335036
2024-08-12 13:09:00,66.493055,1.4467590000000001,1.1838266501880241,7.436344000000001,6.944445000000001,26.909700000000043,3026.3833333350362
2024-08-12 13:12:00,65.610535,1.4467590000000001,1.1670339357204589,7.436344000000001,6.9155050000000005,26.04169999999999,3026.4333333350364
2024-08-12 13:15:00,64.97395499999999,1.3888889999999998,1.1747277158244918,7.291664000000001,6.886575,24.59480000000002,3026.4833333350366
2024-08-12 13:18:00,64.91609,1.3888889999999998,1.1747220879165285,7.262734,6.857635000000001,26.04159999999996,3026.533333335037
2024-08-12 13:21:00,66.550925,1.4178230000000003,1.1876181728629884,7.291668,6.857635,26.041600000000017,3026.583333335037
2024-08-12 13:24:00,66.608795,1.4178230000000003,1.1876181728629884,7.291668,6.857635,24.884299999999996,3026.633333335037
2024-08-12 13:27:00,67.7228,1.3888879999999997,1.1909255215705867,7.262732999999999,6.886575000000001,26.909699999999987,3026.6833333350373
2024-08-12 13:30:00,68.243635,1.3888879999999997,1.174727268665515,7.233793,6.828704999999999,26.620300000000043,3026.7333333350375
2024-08-12 13:33:00,67.65046,1.3310179999999994,1.1646351529406345,7.233793,6.9155050000000005,25.75229999999999,3026.7833333350377
2024-08-12 13:36:00,68.92361500000001,1.4178230000000003,1.2039403148974155,7.291668,6.886575000000001,27.488499999999988,3026.833333335038
2024-08-12 13:39:00,69.386575,1.4178230000000003,1.1711308085813459,7.349538000000001,6.886575000000001,26.90979999999996,3026.883333335038
2024-08-12 13:42:00,69.71933,1.3888879999999997,1.190925521570586,7.320603,6.944445,26.909699999999987,3026.9333333350382
2024-08-12 13:45:00,70.023145,1.3888879999999997,1.190925521570586,7.320603,6.944445,27.777800000000013,3026.9833333350384
2024-08-12 13:48:00,69.08275499999999,1.359953,1.1778247115075797,7.349538000000001,7.002315,26.620400000000018,3027.0333333350386
2024-08-12 13:51:00,69.34317,1.359953,1.1937490216405764,7.349538000000001,7.031255000000001,26.909699999999987,3027.083333335039
2024-08-12 13:54:00,69.58912000000001,1.359953,1.1778302412875792,7.378468,7.031255000000001,27.199099999999987,3027.133333335039
2024-08-12 13:57:00,69.936345,1.3888889999999998,1.1909259728357284,7.378474000000001,7.002315,26.620300000000043,3027.183333335039
2024-08-12 14:00:00,68.88021,1.359954,1.2095149471166293,7.3206039999999994,7.03125,26.04169999999999,3027.2333333350393
2024-08-12 14:03:00,68.952545,1.4467590000000001,1.1838266501880241,7.436344000000001,6.944445000000001,26.62039999999996,3027.2833333350395
2024-08-12 14:06:00,68.43171000000001,1.4467590000000001,1.200438590489497,7.465274,7.002315,26.33099999999996,3027.3333333350397
2024-08-12 14:09:00,68.31597500000001,1.4756939999999998,1.1795368670157225,7.494209,6.944445000000001,26.33099999999996,3027.38333333504
2024-08-12 14:12:00,68.778935,1.5335640000000001,1.2043072348968338,7.494209,6.886575000000001,26.33099999999996,3027.43333333504
2024-08-12 14:15:00,68.88020499999999,1.5046290000000004,1.1919527278034807,7.436344000000001,6.857635,26.90979999999996,3027.4833333350402
2024-08-12 14:18:00,69.039355,1.5046290000000004,1.191958645564864,7.465274,6.886575000000001,27.199099999999987,3027.5333333350404
2024-08-12 14:21:00,69.444445,1.5046290000000004,1.208983611970323,7.436344000000001,6.886575000000001,27.488499999999988,3027.5833333350406
2024-08-12 14:24:00,68.99595,1.3888889999999998,1.1909259728357284,7.378474000000001,7.002315,27.488499999999988,3027.633333335041
2024-08-12 14:27:00,69.45891,1.3888889999999998,1.1909259728357284,7.378474000000001,7.002315,26.331000000000017,3027.683333335041
2024-08-12 14:30:00,69.63252,1.359953,1.1778247115075808,7.291668,6.944445000000001,25.752200000000016,3027.733333335041
2024-08-12 14:33:00,69.87847500000001,1.359953,1.1937490216405764,7.262728000000001,6.944445000000001,26.620299999999986,3027.7833333350413
2024-08-12 14:36:00,70.42824,1.359953,1.1937490216405764,7.262728000000001,6.944445000000001,27.199099999999987,3027.8333333350415
2024-08-12 14:39:00,72.13542000000001,1.3888879999999997,1.2069675439206877,7.233793,6.886575000000001,26.909699999999987,3027.8833333350417
2024-08-12 14:42:00,73.19155,1.359953,1.2095144847135262,7.233797999999999,6.944445,27.77770000000004,3027.933333335042
2024-08-12 14:45:00,73.84259499999999,1.359953,1.2251382296533564,7.204858000000001,6.944445,27.777800000000013,3027.983333335042
2024-08-12 14:48:00,73.26388499999999,1.3310179999999994,1.2115968789064575,7.233793,7.002315,26.909699999999987,3028.0333333350422
2024-08-12 14:51:00,76.25868,1.1574080000000002,1.1574099999794556,6.915507,6.915509,28.35650000000004,3028.0833333350424
2024-08-12 14:54:00,78.97858500000001,1.0995369999999998,1.1842242172525237,6.799771999999999,6.973385,29.803200000000004,3028.1333333350426
2024-08-12 14:57:00,76.86632,1.2152779999999996,1.1861097370166183,7.031248,6.973380000000001,28.067099999999982,3028.183333335043
2024-08-12 15:00:00,75.70891499999999,1.3310179999999994,1.1960887775173932,7.204863,6.944445000000001,28.35650000000004,3028.233333335043
2024-08-12 15:03:00,74.435765,1.3888889999999998,1.206967999233316,7.291664000000001,6.944445000000001,28.935199999999952,3028.283333335043
2024-08-12 15:06:00,73.13368,1.4467590000000001,1.216872129095418,7.378474,6.944445000000001,28.356499999999983,3028.3333333350433
2024-08-12 15:09:00,72.48264,1.4467590000000001,1.216872129095418,7.378474,6.944445000000001,27.199100000000044,3028.3833333350435
2024-08-12 15:12:00,71.84606500000001,1.4467590000000001,1.216872129095417,7.349534000000001,6.9155050000000005,27.199100000000044,3028.4333333350437
2024-08-12 15:15:00,71.39757,1.4756939999999998,1.2131673041706277,7.4074089999999995,6.9155050000000005,28.356499999999983,3028.483333335044
2024-08-12 15:18:00,72.193285,1.5335640000000001,1.2384057472544945,7.4074089999999995,6.857635,26.620300000000043,3028.533333335044
2024-08-12 15:21:00,70.92014,1.4756939999999998,1.2131673041706277,7.4074089999999995,6.9155050000000005,26.909699999999987,3028.5833333350442
2024-08-12 15:24:00,71.02141,1.4467590000000001,1.216872129095418,7.378474,6.944445000000001,26.909699999999987,3028.6333333350444
2024-08-12 15:27:00,71.35417,1.359953,1.1937490216405764,7.262728000000001,6.944445000000001,26.620400000000018,3028.6833333350446
2024-08-12 15:30:00,71.614585,1.359953,1.1937490216405764,7.262728000000001,6.944445000000001,26.909700000000043,3028.733333335045
2024-08-12 15:33:00,72.8588,1.3888879999999997,1.2069620278821835,7.204863,6.857635,28.64580000000001,3028.783333335045
2024-08-12 15:36:00,73.20601500000001,1.3888879999999997,1.2228490105725536,7.175922999999999,6.857635,26.331000000000017,3028.833333335045
2024-08-12 15:39:00,73.336225,1.3310179999999994,1.1804405272893843,7.175922999999999,6.886575,26.04169999999999,3028.8833333350453
2024-08-12 15:42:00,73.37962999999999,1.3310179999999994,1.180435092435337,7.204863,6.9155050000000005,27.488400000000013,3028.9333333350455
2024-08-12 15:45:00,73.9294,1.359953,1.1937435459841197,7.175928,6.857635,28.06710000000004,3028.9833333350457
2024-08-12 15:48:00,73.36516,1.3020829999999997,1.182568922121659,7.1469879999999995,6.9155050000000005,27.488499999999988,3029.033333335046
2024-08-12 15:51:00,73.26388499999999,1.3020829999999997,1.182568922121659,7.089118,6.857635000000001,27.199000000000012,3029.083333335046
2024-08-12 15:54:00,72.75752,1.3310179999999994,1.1804405272893843,7.175922999999999,6.886575,27.488400000000013,3029.1333333350462
2024-08-12 15:57:00,73.119215,1.359953,1.1778247115075808,7.204858,6.857635000000001,26.041600000000017,3029.1833333350464
2024-08-12 16:00:00,72.59837999999999,1.3888889999999998,1.206967999233316,7.233794,6.886575,26.33099999999996,3029.2333333350466
2024-08-12 16:03:00,72.945605,1.3888889999999998,1.1909259728357284,7.262734,6.886575,27.777799999999957,3029.283333335047
2024-08-12 16:06:00,71.80266499999999,1.4467590000000001,1.216872129095417,7.320604,6.886575,26.620300000000043,3029.333333335047
2024-08-12 16:09:00,71.296295,1.4467590000000001,1.200438590489496,7.349534000000001,6.886575,27.199099999999987,3029.383333335047
2024-08-12 16:12:00,70.949075,1.4467590000000001,1.200438590489496,7.349534000000001,6.886575,26.909699999999987,3029.4333333350473
2024-08-12 16:15:00,71.84606500000001,1.5046290000000004,1.2258241944559165,7.378474,6.857635,27.488400000000013,3029.4833333350475
2024-08-12 16:18:00,70.471645,1.3888889999999998,1.2069624831934234,7.262734,6.9155050000000005,27.199099999999987,3029.5333333350477
2024-08-12 16:21:00,71.296295,1.5046290000000004,1.225829984688258,7.349534000000001,6.828704999999999,27.777800000000013,3029.583333335048
2024-08-12 16:24:00,71.310765,1.5046290000000004,1.2258241944559165,7.378474,6.857635,26.909699999999987,3029.633333335048
2024-08-12 16:27:00,70.24016,1.4467590000000001,1.200432880638723,7.378474,6.9155050000000005,26.331099999999992,3029.6833333350482
2024-08-12 16:30:00,71.3397,1.5046290000000004,1.2258241944559165,7.378474,6.857635,27.488499999999988,3029.7333333350484
2024-08-12 16:33:00,71.19502,1.3888889999999998,1.2069624831934234,7.262734,6.9155050000000005,27.488500000000045,3029.7833333350486
2024-08-12 16:36:00,70.992475,1.359953,1.1937435459841197,7.233798,6.9155050000000005,26.909699999999987,3029.833333335049
2024-08-12 16:39:00,71.93287000000001,1.4178230000000003,1.2039403148974146,7.262728000000001,6.857635,27.199100000000044,3029.883333335049
2024-08-12 16:42:00,72.511575,1.3888889999999998,1.1909259728357284,7.291664000000001,6.9155050000000005,27.199099999999987,3029.933333335049
2024-08-12 16:45:00,71.875,1.3888889999999998,1.1909259728357284,7.262734,6.886575,28.067099999999982,3029.9833333350493
2024-08-12 16:48:00,73.03240500000001,1.4178230000000003,1.2039403148974146,7.233798,6.828704999999999,27.777800000000013,3030.0333333350495
2024-08-12 16:51:00,72.88773499999999,1.3888879999999997,1.2069675439206877,7.175922999999999,6.828704999999999,27.488400000000013,3030.0833333350497
2024-08-12 16:54:00,72.48264,1.3888889999999998,1.1909259728357284,7.291664000000001,6.9155050000000005,27.488499999999988,3030.13333333505
2024-08-12 16:57:00,71.77373,1.4756939999999998,1.2297225326910084,7.378469000000001,6.9155050000000005,26.909700000000043,3030.18333333505
2024-08-12 17:00:00,71.03587999999999,1.4467590000000001,1.200432880638723,7.378474,6.9155050000000005,26.909699999999987,3030.2333333350502
2024-08-12 17:03:00,70.64525499999999,1.4467590000000001,1.200438590489496,7.349534000000001,6.886575,26.331000000000017,3030.2833333350504
2024-08-12 17:06:00,71.614585,1.5046290000000004,1.2258241944559165,7.378474,6.857635,27.488400000000013,3030.3333333350506
2024-08-12 17:09:00,70.355905,1.4467590000000001,1.216872129095417,7.349534000000001,6.9155050000000005,26.041600000000017,3030.383333335051
2024-08-12 17:12:00,70.037615,1.4467590000000001,1.200432880638723,7.378474,6.9155050000000005,26.04169999999999,3030.433333335051
2024-08-12 17:15:00,69.444445,1.5335640000000001,1.204301276223043,7.465279000000001,6.857635,26.331099999999992,3030.483333335051
2024-08-12 17:18:00,69.487845,1.5335640000000001,1.2214496063966132,7.4074089999999995,6.828704999999999,26.620400000000018,3030.5333333350513
2024-08-12 17:21:00,70.00868,1.4467590000000001,1.200438590489496,7.349534000000001,6.886575,27.488400000000013,3030.5833333350515
2024-08-12 17:24:00,69.90741,1.5046290000000004,1.225829984688258,7.349534000000001,6.828704999999999,27.488499999999988,3030.6333333350517
2024-08-12 17:27:00,70.19676000000001,1.4467590000000001,1.200438590489496,7.291664000000001,6.828704999999999,26.331099999999992,3030.683333335052
2024-08-12 17:30:00,69.50231500000001,1.3888889999999998,1.1909259728357284,7.262734,6.886575,26.04169999999999,3030.733333335052
2024-08-12 17:33:00,69.71933,1.3888889999999998,1.1909259728357284,7.262734,6.886575,26.331000000000017,3030.7833333350522
2024-08-12 17:36:00,71.180555,1.4178230000000003,1.2039403148974146,7.233798,6.828704999999999,27.777799999999957,3030.8333333350524
2024-08-12 17:39:00,70.32697,1.359953,1.1937435459841197,7.233798,6.9155050000000005,26.62039999999996,3030.8833333350526
2024-08-12 17:42:00,71.51330999999999,1.4178230000000003,1.2200988661425052,7.262728000000001,6.886575000000001,27.488400000000013,3030.933333335053
2024-08-12 17:45:00,70.515045,1.359953,1.1937490216405764,7.262728000000001,6.944445000000001,26.331000000000017,3030.983333335053
2024-08-12 17:48:00,69.89294000000001,1.359953,1.1778247115075808,7.291668,6.944445000000001,27.488500000000045,3031.033333335053
2024-08-12 17:51:00,69.08275499999999,1.359953,1.1778247115075808,7.291668,6.944445000000001,26.909699999999987,3031.0833333350533
2024-08-12 17:54:00,67.99768499999999,1.3310180000000003,1.1646351529406351,7.262728000000001,6.94444,26.331099999999992,3031.1333333350535
2024-08-12 17:57:00,66.565395,1.359954,1.1617463257363148,7.291664000000001,6.915509999999999,25.463000000000022,3031.1833333350537
2024-08-12 18:00:00,65.104165,1.359954,1.1617463257363148,7.291664000000001,6.915509999999999,25.173599999999965,3031.233333335054
2024-08-12 18:03:00,64.5544,1.4467590000000001,1.1838266501880241,7.378474,6.886575,25.173699999999997,3031.283333335054
2024-08-12 18:06:00,64.25058,1.4467590000000001,1.1838266501880241,7.378474,6.886575,25.462999999999965,3031.3333333350542
2024-08-12 18:09:00,64.13484,1.3888889999999998,1.1583547541950163,7.3206039999999994,6.886575,26.04169999999999,3031.3833333350544
2024-08-12 18:12:00,65.42245,1.4467590000000001,1.1670339357204589,7.378474000000001,6.857635,26.04169999999999,3031.4333333350546
2024-08-12 18:15:00,64.554395,1.4467590000000001,1.200432880638723,7.378474,6.9155050000000005,25.75229999999999,3031.483333335055
2024-08-12 18:18:00,63.87442,1.4467590000000001,1.1838266501880241,7.436344000000001,6.944445000000001,24.88420000000002,3031.533333335055
2024-08-12 18:21:00,63.310185000000004,1.4467590000000001,1.1838266501880241,7.494214,7.002315,25.752399999999966,3031.583333335055
2024-08-12 18:24:00,63.39699,1.4467590000000001,1.200438590489497,7.494214,7.031255000000001,26.620400000000018,3031.6333333350553
2024-08-12 18:27:00,64.61227,1.5046290000000004,1.208989464484903,7.523144000000001,6.973385,26.62039999999996,3031.6833333350555
2024-08-12 18:30:00,64.78588,1.5046290000000004,1.208983611970323,7.494214,6.944445,26.62039999999996,3031.7333333350557
2024-08-12 18:33:00,63.10764,1.4467590000000001,1.1838266501880241,7.494214,7.002315,24.594899999999996,3031.783333335056
2024-08-12 18:36:00,62.239585,1.4467590000000001,1.200438590489497,7.465274,7.002315,25.173599999999965,3031.833333335056
2024-08-12 18:39:00,61.37153,1.4467590000000001,1.1500576787132573,7.465274,6.9155050000000005,25.173699999999997,3031.8833333350562
2024-08-12 18:42:00,61.168985,1.4467590000000001,1.1670339357204589,7.436344000000001,6.9155050000000005,25.462999999999965,3031.9333333350564
2024-08-12 18:45:00,61.82002,1.3888889999999998,1.1418048134865555,7.378474000000001,6.9155050000000005,25.752399999999966,3031.9833333350566
2024-08-12 18:48:00,60.517939999999996,1.4467590000000001,1.1500576787132561,7.436344000000001,6.886575,24.594899999999996,3032.033333335057
2024-08-12 18:51:00,59.837959999999995,1.4756939999999998,1.162433162111763,7.494209,6.9155050000000005,24.88420000000002,3032.083333335057
2024-08-12 18:54:00,59.693290000000005,1.5046289999999996,1.1573073009177528,7.552084,6.9155050000000005,24.884299999999996,3032.133333335057
2024-08-12 18:57:00,59.693290000000005,1.5046289999999996,1.1747344572979688,7.494214,6.886575,24.305600000000027,3032.1833333350573
2024-08-12 19:00:00,60.026039999999995,1.5046289999999996,1.1747344572979699,7.552084,6.944445000000001,23.4375,3032.2333333350575
2024-08-12 19:03:00,44.90741,1.3310180000000003,1.1162512562986462,7.581014000000001,7.175926,21.41210000000001,3032.2833333350577
2024-08-12 19:06:00,37.5,1.273148,1.024291822448171,7.581014000000001,7.118055999999999,21.701300000000003,3032.333333335058
2024-08-12 19:09:00,33.05845,1.4178239999999995,0.9562005706950041,7.378474,6.56829,21.122600000000034,3032.383333335058
2024-08-13 07:36:00,37.19618,1.4178240000000004,0.7100729308054313,4.340279000000001,3.211806,23.4375,3032.383333335058
2024-08-13 07:39:00,52.0978,1.8807869999999998,0.8795466026933765,4.890041999999999,3.3275450000000006,24.884199999999964,3032.4333333350583
2024-08-13 07:42:00,71.064815,1.5046299999999997,0.948409735918813,5.526616,4.571756000000001,31.5394,3032.4833333350584
2024-08-13 07:45:00,80.33854500000001,1.2152769999999995,1.0480920093474544,6.2210659999999995,5.902779000000001,30.9606,3032.5333333350586
2024-08-13 07:48:00,82.320605,1.0127319999999997,1.083457752978205,5.960651,6.105319,27.199099999999987,3032.583333335059
2024-08-13 07:51:00,94.96528,1.186343,1.1274825297668478,6.105325999999999,5.989583,33.27550000000002,3032.633333335059
2024-08-13 07:54:00,93.764465,1.0995369999999998,1.0405970153180852,5.671292,5.555555000000001,31.828700000000026,3032.683333335059
2024-08-13 07:57:00,91.40625,1.0995370000000007,1.0555396537250243,5.5555520000000005,5.468744999999999,32.407399999999996,3032.7333333350593
2024-08-13 08:00:00,88.440395,1.0416670000000003,1.0124588997269894,5.439812000000001,5.381944999999999,32.986099999999965,3032.7833333350595
2024-08-13 08:03:00,92.30324,1.3888890000000007,1.0910166567847954,5.584492000000001,5.034723,33.564899999999966,3032.8333333350597
2024-08-13 08:06:00,95.00868,1.186343,1.112440046285484,5.700232000000001,5.555559000000001,34.72219999999999,3032.88333333506
2024-08-13 08:09:00,95.095485,1.157407,1.1428784450218061,5.9895819999999995,5.9606449999999995,32.98610000000002,3032.93333333506
2024-08-13 08:12:00,93.2147,1.0416670000000003,1.1262403967496852,6.047457,6.22106,32.40749999999997,3032.9833333350603
2024-08-13 08:15:00,91.46412000000001,1.0127319999999997,1.1109312786239827,6.047452,6.25,34.43280000000004,3033.0333333350604
2024-08-13 08:18:00,88.58507,1.0127319999999997,1.1245040090064762,6.076392,6.307869999999999,30.092600000000004,3033.0833333350606
2024-08-13 08:21:00,86.921295,1.0127309999999996,1.1245081467213156,6.076385999999999,6.307875,31.828700000000026,3033.133333335061
2024-08-13 08:24:00,84.765625,0.9259259999999996,1.0903399411125827,5.989586,6.33681,31.828700000000026,3033.183333335061
2024-08-13 08:27:00,83.506945,1.0127309999999996,1.110930746799627,6.134256000000001,6.336805000000001,31.5394,3033.233333335061
2024-08-13 08:30:00,82.016785,1.0127309999999996,1.110930746799627,6.163195999999999,6.3657449999999995,30.381899999999973,3033.2833333350613
2024-08-13 08:33:00,84.895835,0.8391199999999994,1.0786644115998447,5.787033999999999,6.307874000000001,32.407399999999996,3033.3333333350615
2024-08-13 08:36:00,83.99884,0.8969909999999999,1.0869895102020777,6.047451000000001,6.4525500000000005,30.38190000000003,3033.3833333350617
2024-08-13 08:39:00,80.613425,1.0995370000000007,1.1564443140220413,6.423612,6.539355,29.51389999999998,3033.433333335062
2024-08-13 08:42:00,77.70544000000001,1.186343,1.1571663113537856,6.655093,6.59722,29.51389999999998,3033.483333335062
2024-08-13 08:45:00,77.806715,1.0995369999999998,1.128222209766863,6.5682920000000005,6.626155,28.93520000000001,3033.5333333350623
2024-08-13 08:48:00,80.57002,1.0127319999999997,1.1245086828718889,6.278931,6.510419000000001,30.671299999999974,3033.5833333350624
2024-08-13 08:51:00,78.55903,1.157407,1.1718149691294042,6.626157,6.6550899999999995,29.224500000000035,3033.6333333350626
2024-08-13 09:03:00,72.193285,1.3888889999999998,1.1583547541950163,7.031254000000001,6.597225000000001,27.488400000000013,3033.8333333350624
2024-08-13 09:06:00,73.394095,1.359953,1.1617458756002694,6.915508,6.5393550000000005,27.488400000000013,3033.8833333350626
2024-08-13 09:09:00,73.75578999999999,1.3020829999999997,1.1670337424690171,6.828707999999999,6.5682849999999995,28.356499999999983,3033.933333335063
2024-08-13 09:12:00,75.65104500000001,1.0416669999999995,1.0985186129373483,6.423616,6.539349,29.224499999999978,3033.983333335063
2024-08-13 09:18:00,77.47396,0.983797,1.0819162324879685,6.307866,6.510419000000001,28.64580000000001,3034.083333335063
2024-08-13 09:21:00,75.54977,1.157407,1.1428784450218061,6.6840269999999995,6.6550899999999995,29.803200000000004,3034.133333335063
2024-08-13 09:24:00,72.54051000000001,1.3310179999999994,1.1646351529406354,7.089122999999999,6.770835000000001,26.62039999999996,3034.1833333350633
2024-08-13 09:30:00,72.72859,1.3310179999999994,1.1646351529406354,7.089122999999999,6.770835000000001,26.331000000000017,3034.283333335063
2024-08-13 09:33:00,73.61111500000001,1.359953,1.1778247115075797,7.146988,6.799765,27.77769999999998,3034.3333333350633
2024-08-13 09:39:00,74.39236,1.4178230000000003,1.2039403148974155,7.204858,6.799765000000001,28.356499999999983,3034.4333333350633
2024-08-13 09:42:00,74.4647,1.3310179999999994,1.180435092435337,7.204863,6.9155050000000005,27.199099999999987,3034.4833333350634
2024-08-13 09:48:00,74.18981500000001,1.3310179999999994,1.180435092435337,7.204863,6.9155050000000005,28.356400000000008,3034.5833333350633
2024-08-13 09:51:00,74.537035,1.359953,1.2095144847135262,7.175928,6.886575000000001,28.067099999999982,3034.6333333350635
2024-08-13 09:54:00,74.855325,1.3020829999999997,1.182568922121659,7.089117999999999,6.857635,27.488400000000013,3034.6833333350637
2024-08-13 09:57:00,77.02546000000001,1.1863419999999998,1.1718174733715832,6.973377,6.944445000000001,28.93520000000001,3034.733333335064
2024-08-13 10:03:00,76.721645,1.3020829999999997,1.2132078359758893,7.175928,7.002315,28.935199999999952,3034.833333335064
2024-08-13 10:06:00,75.24595,1.3310180000000003,1.2115968789064588,7.291668,7.06019,27.777800000000013,3034.883333335064
2024-08-13 10:09:00,76.33102,1.3888879999999997,1.2385872026997409,7.262732999999999,6.973385,30.38190000000003,3034.933333335064
2024-08-13 10:15:00,76.76505,1.3888879999999997,1.2385872026997409,7.262732999999999,6.973385,29.513800000000003,3035.033333335064
2024-08-13 10:18:00,75.75231500000001,1.359953,1.209514484713525,7.349538000000001,7.060185,29.803300000000036,3035.0833333350643
2024-08-13 10:21:00,75.89699,1.3888889999999998,1.2228494698738583,7.378474000000001,7.060185,28.356499999999983,3035.1333333350644
2024-08-13 10:24:00,76.83738500000001,1.4467590000000001,1.2331460679932194,7.378474000000001,6.973385,28.93520000000001,3035.1833333350646
2024-08-13 10:27:00,75.36169000000001,1.3888889999999998,1.2385876659361532,7.3206039999999994,7.031255000000001,28.356499999999983,3035.233333335065
2024-08-13 10:33:00,74.971065,1.4467590000000001,1.2331460679932194,7.436344000000001,7.031255000000001,28.356499999999983,3035.3333333350647
2024-08-13 10:36:00,73.61111500000001,1.4467590000000001,1.2331460679932194,7.465279000000001,7.06019,28.067099999999982,3035.383333335065
2024-08-13 10:39:00,72.91667000000001,1.5624989999999999,1.2509199238674151,7.523143999999999,6.944445,26.909699999999987,3035.433333335065
2024-08-13 10:45:00,73.00347,1.5335640000000001,1.2384115771219224,7.494209,6.944445,28.067099999999982,3035.533333335065
2024-08-13 10:48:00,73.654515,1.5335640000000001,1.255195475695458,7.494209,6.973385,28.067099999999982,3035.583333335065
2024-08-13 10:51:00,74.305555,1.5046290000000004,1.24250004607931,7.465274,6.973385,27.488400000000013,3035.6333333350653
2024-08-13 10:54:00,75.260415,1.4467590000000001,1.2492616170203594,7.465274,7.089125,27.777800000000013,3035.6833333350655
2024-08-13 11:00:00,76.49016499999999,1.5046290000000004,1.2589957286722988,7.494214,7.031255,28.935199999999952,3035.7833333350654
2024-08-13 11:03:00,76.822915,1.5046290000000004,1.2589957286722988,7.494214,7.031255,29.224500000000035,3035.8333333350656
2024-08-13 11:06:00,76.186345,1.4467590000000001,1.2492616170203594,7.465274,7.089125,28.356499999999983,3035.883333335066
2024-08-13 11:09:00,77.53183,1.5046290000000004,1.2753355050435862,7.465274,7.031255,28.06710000000004,3035.933333335066
2024-08-13 11:12:00,77.0978,1.3888889999999998,1.2228494698738583,7.378474000000001,7.060185,27.77769999999998,3035.983333335066
2024-08-13 11:15:00,76.721645,1.4467590000000001,1.2331460679932194,7.465274,7.060185,28.64580000000001,3036.0333333350663
2024-08-13 11:21:00,77.41609,1.5046290000000004,1.2589957286722988,7.465274,7.002314999999999,28.64579999999995,3036.1333333350663
2024-08-13 11:24:00,76.765045,1.4467590000000001,1.2331460679932194,7.436344000000001,7.031255000000001,28.93520000000001,3036.1833333350664
2024-08-13 11:30:00,76.721645,1.4467590000000001,1.2331460679932194,7.436344000000001,7.031255000000001,28.93520000000001,3036.2833333350663
2024-08-13 11:33:00,75.28935,1.4756939999999998,1.24611074615677,7.465279000000001,7.031255000000001,29.224499999999978,3036.3333333350665
2024-08-13 11:39:00,75.217015,1.4467590000000001,1.2168777805708801,7.465274,7.031255000000001,28.356499999999983,3036.4333333350664
2024-08-13 11:42:00,75.34722500000001,1.5335640000000001,1.255195475695458,7.494209,6.973385,26.909699999999987,3036.4833333350666
2024-08-13 11:45:00,75.47743,1.5335640000000001,1.2551897059991386,7.465279000000001,6.944445,29.51389999999998,3036.533333335067
2024-08-13 11:51:00,74.725115,1.4756939999999998,1.24611074615677,7.465279000000001,7.031255000000001,28.935099999999977,3036.6333333350667
2024-08-13 11:54:00,75.24595,1.4467590000000001,1.2492560750140593,7.436344000000001,7.060185,27.488400000000013,3036.683333335067
2024-08-13 12:00:00,76.50462999999999,1.5046290000000004,1.2589957286722988,7.436344000000001,6.973385,28.935100000000034,3036.783333335067
2024-08-13 12:03:00,77.28587999999999,1.4467590000000001,1.2331460679932194,7.378474000000001,6.973385,28.93520000000001,3036.833333335067
2024-08-13 12:09:00,77.965855,1.4178230000000003,1.2360951669096774,7.349538000000001,7.002314999999999,28.935099999999977,3036.933333335067
2024-08-13 12:12:00,77.31481500000001,1.359953,1.209514484713525,7.349538000000001,7.060185,29.513800000000003,3036.983333335067
2024-08-13 12:15:00,78.747105,1.2442129999999993,1.2002894244842508,7.1180579999999996,7.031255000000001,28.64580000000001,3037.0333333350673
2024-08-13 12:21:00,78.45775499999999,1.3020829999999997,1.2283278573505592,7.175928,7.031255000000001,28.64580000000001,3037.133333335067
2024-08-13 12:24:00,74.86979,1.4467590000000001,1.2331460679932194,7.349534000000001,6.944445000000001,27.488400000000013,3037.1833333350673
2024-08-13 12:30:00,74.435765,1.4467590000000001,1.216872129095417,7.349534000000001,6.9155050000000005,28.356499999999983,3037.2833333350673
2024-08-13 12:33:00,73.66898,1.4467590000000001,1.216872129095418,7.378474,6.944445000000001,27.777800000000013,3037.3333333350674
2024-08-13 12:36:00,73.37962999999999,1.5335640000000001,1.2214496063966132,7.465279000000001,6.886575000000001,27.199000000000012,3037.3833333350676
2024-08-13 12:42:00,72.42476500000001,1.4756939999999998,1.1964433473825387,7.465279000000001,6.944445000000001,28.64580000000001,3037.4833333350675
2024-08-13 12:45:00,72.554975,1.4467590000000001,1.2331460679932194,7.465274,7.060185,27.488400000000013,3037.5333333350677
2024-08-13 12:51:00,72.8588,1.4756939999999998,1.24611074615677,7.465279000000001,7.031255000000001,28.067199999999957,3037.6333333350676
2024-08-13 12:54:00,71.875,1.4467590000000001,1.2168777805708801,7.465274,7.031255000000001,27.77769999999998,3037.683333335068
2024-08-13 13:00:00,71.55671000000001,1.4467590000000001,1.2168777805708801,7.465274,7.031255000000001,27.488400000000013,3037.7833333350677
2024-08-13 13:03:00,72.28009,1.4467590000000001,1.216872129095417,7.378474000000001,6.944445,27.488400000000013,3037.833333335068
2024-08-13 13:06:00,71.238425,1.359953,1.1937435459841197,7.233798,6.9155050000000005,27.488400000000013,3037.883333335068
2024-08-13 13:12:00,70.83332999999999,1.359953,1.1937490216405764,7.262728000000001,6.944445000000001,26.909699999999987,3037.983333335068
2024-08-13 13:15:00,70.25462999999999,1.3888889999999998,1.1909259728357298,7.3206039999999994,6.944445000000001,26.331000000000017,3038.033333335068
2024-08-13 13:21:00,71.16608500000001,1.4467590000000001,1.216872129095417,7.378474000000001,6.944445,27.777800000000013,3038.133333335068
2024-08-13 13:24:00,69.748265,1.3888889999999998,1.1909259728357284,7.378474000000001,7.002315,26.331000000000017,3038.1833333350683
2024-08-13 13:30:00,70.760995,1.4467590000000001,1.216872129095417,7.378474000000001,6.944445,27.488400000000013,3038.283333335068
2024-08-13 13:33:00,70.326965,1.4467590000000001,1.1838266501880241,7.378474000000001,6.886575000000001,27.199099999999987,3038.3333333350683
2024-08-13 13:36:00,69.415505,1.3888889999999998,1.1909259728357284,7.378474000000001,7.002315,26.33099999999996,3038.3833333350685
2024-08-13 13:42:00,70.25462999999999,1.5046290000000004,1.208983611970323,7.436344000000001,6.886575000000001,27.199099999999987,3038.4833333350684
2024-08-13 13:45:00,68.56192,1.4467590000000001,1.1838266501880241,7.436344000000001,6.944445000000001,25.463000000000022,3038.5333333350686
2024-08-13 13:51:00,68.51852,1.4467590000000001,1.1838266501880241,7.436344000000001,6.944445000000001,26.331099999999992,3038.6333333350685
2024-08-13 13:54:00,68.70660000000001,1.4467590000000001,1.200432880638723,7.378474,6.9155050000000005,26.90980000000002,3038.6833333350687
2024-08-13 13:57:00,69.849535,1.5046290000000004,1.2424943154239225,7.378474,6.886575000000001,27.488400000000013,3038.733333335069
2024-08-13 14:03:00,69.140625,1.3888889999999998,1.1909259728357298,7.3206039999999994,6.944445000000001,27.488499999999988,3038.833333335069
2024-08-13 14:06:00,70.471645,1.4178230000000003,1.2039403148974146,7.349538000000001,6.944445,28.06710000000004,3038.883333335069
2024-08-13 14:12:00,70.760995,1.4178230000000003,1.2200988661425052,7.349538000000001,6.973385,26.909700000000043,3038.983333335069
2024-08-13 14:15:00,73.19155,1.3888879999999997,1.2228490105725522,7.320603,7.002314999999999,27.777800000000013,3039.033333335069
2024-08-13 14:21:00,73.79919000000001,1.3888879999999997,1.2069675439206877,7.349532999999999,7.002314999999999,28.356499999999983,3039.133333335069
2024-08-13 14:24:00,74.73957999999999,1.3888879999999997,1.222854474134191,7.349532999999999,7.031255,28.645899999999983,3039.183333335069
2024-08-13 14:27:00,75.83912000000001,1.4178230000000003,1.2519466492652445,7.291668,6.973385,28.64580000000001,3039.2333333350693
2024-08-13 14:33:00,75.13021,1.359953,1.1937490216405764,7.349538000000001,7.031255000000001,27.777800000000013,3039.3333333350693
2024-08-13 14:36:00,75.83912000000001,1.3888889999999998,1.2385876659361519,7.436344,7.1469949999999995,28.356599999999958,3039.3833333350694
2024-08-13 14:42:00,75.998265,1.3888889999999998,1.2385876659361519,7.436344,7.1469949999999995,28.64580000000001,3039.4833333350693
2024-08-13 14:45:00,75.40509,1.3888889999999998,1.2228494698738583,7.378474000000001,7.060185,28.645899999999983,3039.5333333350695
2024-08-13 14:51:00,76.28761499999999,1.4467590000000001,1.2331460679932194,7.378474000000001,6.973385,29.803200000000004,3039.6333333350694
2024-08-13 14:54:00,75.83912000000001,1.5046290000000004,1.2753298861015445,7.436344000000001,7.002314999999999,28.935299999999984,3039.6833333350696
2024-08-13 14:57:00,75.75231500000001,1.5046290000000004,1.2589957286722988,7.465274,7.002314999999999,27.777800000000013,3039.73333333507
2024-08-13 15:03:00,74.971065,1.4467590000000001,1.2331460679932194,7.465274,7.060185,27.777799999999957,3039.8333333350697
2024-08-13 15:06:00,75.23148,1.4467590000000001,1.2492560750140593,7.378474000000001,7.002314999999999,27.77770000000004,3039.88333333507
2024-08-13 15:09:00,75.11574,1.359953,1.2251382296533575,7.291668,7.031255000000001,28.64580000000001,3039.93333333507
2024-08-13 15:12:00,76.33102,1.3888879999999997,1.2385872026997402,7.233793,6.944445,28.645899999999983,3039.9833333350703
2024-08-13 15:18:00,75.274885,1.3310179999999994,1.2115968789064575,7.233793,7.002315,29.224499999999978,3040.08333333507
2024-08-13 15:21:00,76.31655,1.359953,1.2406205979711526,7.204858000000001,6.973385,29.224499999999978,3040.1333333350703
2024-08-13 15:27:00,75.506365,1.3020829999999997,1.2132130832547992,7.204858000000001,7.031255000000001,28.356400000000008,3040.2333333350703
2024-08-13 15:30:00,75.940395,1.3310179999999994,1.2269598592621436,7.262732999999999,7.060185,27.199099999999987,3040.2833333350704
2024-08-13 15:33:00,76.15740500000001,1.3310179999999994,1.2269598592621436,7.262732999999999,7.060185,28.067099999999982,3040.3333333350706
2024-08-13 15:39:00,76.25868,1.3310179999999994,1.2269598592621436,7.262732999999999,7.060185,27.777800000000013,3040.4333333350705
2024-08-13 15:42:00,75.0,1.3310179999999994,1.2115968789064575,7.233793,7.002315,28.64590000000004,3040.4833333350707
2024-08-13 15:48:00,74.4647,1.359953,1.2095144847135262,7.291668,7.002315,27.199000000000012,3040.5833333350706
2024-08-13 15:51:00,72.10648499999999,1.3888889999999998,1.2228494698738588,7.3206039999999994,7.002315,28.64580000000001,3040.633333335071
2024-08-13 15:57:00,71.75926,1.359953,1.2095144847135262,7.291668,7.002315,26.62039999999996,3040.7333333350707
2024-08-13 16:00:00,71.180555,1.359953,1.1778247115075797,7.349538000000001,7.002315,26.331000000000017,3040.783333335071
2024-08-13 16:03:00,68.86573999999999,1.359954,1.1617463257363148,7.291664000000001,6.915509999999999,26.90979999999996,3040.833333335071
2024-08-13 16:09:00,68.663195,1.3888889999999998,1.1747277158244918,7.291664000000001,6.886575,24.884299999999996,3040.933333335071
2024-08-13 16:12:00,68.54745,1.4467590000000001,1.200432880638723,7.262734,6.799765000000001,24.884299999999996,3040.983333335071
2024-08-13 16:15:00,67.708335,1.3888889999999998,1.1418048134865555,7.262734,6.799765,25.75229999999999,3041.0333333350713
2024-08-13 16:18:00,69.082755,1.4178230000000003,1.2039403148974155,7.204858,6.799765000000001,26.04169999999999,3041.0833333350715
2024-08-13 16:24:00,68.287035,1.359953,1.1778247115075797,7.233798,6.886575,26.909699999999987,3041.1833333350714
2024-08-13 16:27:00,70.06655,1.4178230000000003,1.2039403148974155,7.291668,6.886575000000001,26.331000000000017,3041.2333333350716
2024-08-13 16:33:00,70.35589999999999,1.4467590000000001,1.200432880638723,7.3206039999999994,6.857635,27.488400000000013,3041.3333333350715
