Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-08-13 16:36:00,69.53125,1.3888889999999998,1.1909259728357298,7.233794,6.857635000000001,26.909700000000043,3041.3833333350717
2024-08-13 16:39:00,68.70660000000001,1.3888889999999998,1.1909259728357284,7.262734,6.886575,26.331099999999992,3041.433333335072
2024-08-13 16:45:00,69.41551,1.5046290000000004,1.225829984688258,7.349534000000001,6.828704999999999,27.77769999999998,3041.533333335072
2024-08-13 16:48:00,68.09896,1.4467590000000001,1.216872129095417,7.320604,6.886575,25.75229999999999,3041.583333335072
2024-08-13 16:54:00,67.867475,1.4467590000000001,1.1838266501880241,7.349534000000001,6.857635000000001,25.75229999999999,3041.683333335072
2024-08-13 16:57:00,67.708335,1.3888889999999998,1.1747277158244918,7.291664000000001,6.886575,27.199099999999987,3041.733333335072
2024-08-13 17:03:00,68.72106500000001,1.4467590000000001,1.216872129095417,7.262734,6.828704999999999,27.199000000000012,3041.833333335072
2024-08-13 17:06:00,68.01214999999999,1.3888889999999998,1.1747277158244918,7.291664000000001,6.886575,26.041600000000017,3041.883333335072
2024-08-13 17:09:00,68.54745500000001,1.3888889999999998,1.1747277158244918,7.291664000000001,6.886575,27.199099999999987,3041.9333333350723
2024-08-13 17:12:00,69.60359,1.4467590000000001,1.216872129095418,7.3206039999999994,6.886575000000001,27.777800000000013,3041.9833333350725
2024-08-13 17:18:00,68.82234,1.3888889999999998,1.1909259728357298,7.3206039999999994,6.944445000000001,26.33099999999996,3042.0833333350724
2024-08-13 17:21:00,69.86400499999999,1.4467590000000001,1.1838266501880241,7.378474000000001,6.886575000000001,26.909699999999987,3042.1333333350726
2024-08-13 17:24:00,69.58912000000001,1.4467590000000001,1.216872129095417,7.378474000000001,6.944445,27.777800000000013,3042.183333335073
2024-08-13 17:30:00,69.921875,1.4178230000000003,1.2039403148974155,7.291668,6.886575000000001,27.199099999999987,3042.2833333350727
2024-08-13 17:33:00,68.894675,1.359953,1.1778247115075797,7.262728000000001,6.9155050000000005,26.331000000000017,3042.333333335073
2024-08-13 17:39:00,68.663195,1.3888889999999998,1.1747277158244918,7.291664000000001,6.886575,26.909700000000043,3042.433333335073
2024-08-13 17:42:00,68.51851500000001,1.3888889999999998,1.1909259728357298,7.3206039999999994,6.944445000000001,26.331000000000017,3042.483333335073
2024-08-13 17:45:00,67.274305,1.3888889999999998,1.1747277158244918,7.291664000000001,6.886575,26.331000000000017,3042.533333335073
2024-08-13 17:54:00,65.20544000000001,1.4467590000000001,1.200432880638723,7.378474,6.9155050000000005,25.462999999999965,3042.6833333350733
2024-08-13 18:00:00,64.38078999999999,1.4467590000000001,1.200432880638723,7.378474,6.9155050000000005,25.463000000000022,3042.783333335073
2024-08-13 18:03:00,63.88889,1.4467590000000001,1.1838266501880241,7.436344000000001,6.944445000000001,25.46289999999999,3042.8333333350733
2024-08-13 18:09:00,64.49652499999999,1.5046290000000004,1.1919527278034807,7.436344000000001,6.857635,26.04169999999999,3042.9333333350733
2024-08-13 18:12:00,63.223380000000006,1.3888889999999998,1.1747220879165285,7.3206039999999994,6.9155050000000005,26.04170000000005,3042.9833333350734
2024-08-13 18:27:00,62.181715,1.359953,1.1454942060735742,7.262728000000001,6.857635000000001,24.88420000000002,3043.2333333350734
2024-08-13 18:30:00,63.35359,1.3888879999999997,1.1583543112066021,7.233793,6.799765000000001,25.463000000000022,3043.2833333350736
2024-08-13 18:33:00,63.09317,1.3020829999999997,1.1513539636363377,7.233797999999999,6.944445000000001,25.173599999999965,3043.333333335074
2024-08-13 18:39:00,62.934025,1.3020829999999997,1.1513539636363377,7.233797999999999,6.944445000000001,24.594899999999996,3043.4333333350737
2024-08-13 18:42:00,62.586805,1.3020829999999997,1.1513539636363377,7.233797999999999,6.944445000000001,25.173500000000047,3043.483333335074
2024-08-13 18:45:00,61.038775,1.3310179999999994,1.1486714273590228,7.262732999999999,6.9155050000000005,25.462999999999965,3043.533333335074
2024-08-13 18:51:00,60.4022,1.3310180000000003,1.1325478432517926,7.291668,6.915509999999999,24.884299999999996,3043.633333335074
2024-08-14 07:27:00,45.109955,0.4050920000000007,0.20662160732267545,3.327546,3.0092600000000003,21.701400000000035,3043.633333335074
2024-08-14 07:33:00,30.671295,1.186343,0.7053553295163084,3.7615740000000004,2.9513890000000007,20.543900000000008,3043.7333333350743
2024-08-14 07:36:00,35.011575,1.186343,0.8276516091050401,3.906251000000001,3.2696750000000003,19.675900000000013,3043.7833333350745
2024-08-14 07:39:00,40.263310000000004,1.0995369999999998,0.8114546390919067,4.513889,3.9930589999999997,21.412000000000035,3043.8333333350747
2024-08-14 07:42:00,68.778935,1.6782409999999999,1.0111744883101903,5.353006,4.224535,23.726800000000026,3043.883333335075
2024-08-14 07:45:00,80.425345,1.3310190000000004,1.1804409888217986,6.510416,6.221067,29.224500000000035,3043.933333335075
2024-08-14 07:48:00,84.67882,1.0416669999999995,1.056068444620952,5.844911,5.873844000000001,31.82869999999997,3043.9833333350753
2024-08-14 07:51:00,94.45891499999999,1.475695,1.091914327709548,6.192127000000001,5.497682000000001,35.87960000000004,3044.0333333350754
2024-08-14 07:54:00,94.76273499999999,1.2152770000000004,1.079841001218847,5.989582,5.729165,34.43290000000002,3044.0833333350756
2024-08-14 07:57:00,91.47859,1.0416670000000003,1.0124538030832606,5.410882,5.3530050000000005,32.11809999999997,3044.133333335076
2024-08-14 08:00:00,88.75868,1.0127320000000006,1.0127320000028246,5.324077000000001,5.324075,31.82869999999997,3044.183333335076
2024-08-14 08:03:00,90.85648499999999,1.2442139999999995,1.0448777390053294,5.439812,5.063658,32.69670000000002,3044.233333335076
2024-08-14 08:06:00,94.66145499999999,1.0995369999999998,1.1139418763647653,5.439816,5.468749000000001,33.564700000000016,3044.2833333350763
2024-08-14 08:09:00,94.560185,0.9548609999999993,1.0931616234277257,5.700235999999999,5.989585000000001,33.27550000000002,3044.3333333350765
2024-08-14 08:12:00,91.04455999999999,0.8969909999999999,1.0741117335713501,5.815976,6.192125,33.56479999999999,3044.3833333350767
2024-08-14 08:15:00,87.97743,0.9548610000000002,1.119511626749153,5.989585999999999,6.336804999999999,32.11809999999997,3044.433333335077
2024-08-14 08:18:00,86.24132,0.9259259999999996,1.0903399411125827,5.989586,6.33681,30.671299999999974,3044.483333335077
2024-08-14 08:21:00,86.09664,0.9548609999999993,1.0798429303091501,6.076386,6.336805000000001,31.82860000000005,3044.5333333350773
2024-08-14 08:24:00,84.78009499999999,0.9259259999999996,1.0903399411125838,6.105325999999999,6.4525500000000005,31.5394,3044.5833333350774
2024-08-14 08:27:00,83.33333,0.9259259999999996,1.077243656772004,6.192131,6.510415000000001,31.53929999999997,3044.6333333350776
2024-08-14 08:30:00,83.969905,0.868055,1.108148640943777,6.04745,6.568285,29.80329999999998,3044.683333335078
2024-08-14 08:33:00,80.975115,1.0416670000000003,1.139946834986173,6.452542,6.655095,29.513900000000035,3044.733333335078
2024-08-14 08:36:00,77.41609,1.0995369999999998,1.1423947942602377,6.597217,6.684030000000001,28.64580000000001,3044.783333335078
2024-08-14 08:39:00,76.86632,1.157407,1.1282271766661467,6.712962000000001,6.655095,28.64580000000001,3044.8333333350784
2024-08-14 08:42:00,79.296875,0.983797,1.122264396017913,6.394676,6.684029000000001,30.092600000000004,3044.8833333350785
2024-08-14 08:45:00,80.28067,0.9259259999999996,1.1033424725177532,6.3368009999999995,6.712965,30.092600000000004,3044.9333333350787
2024-08-14 08:48:00,78.125,1.1284720000000004,1.1713409378030815,6.712962000000001,6.7997700000000005,28.93520000000001,3044.983333335079
2024-08-14 08:51:00,77.459495,1.070602,1.1274821149176506,6.655097,6.770835000000001,28.356499999999983,3045.033333335079
2024-08-14 08:54:00,76.92419,1.157407,1.1718149691294042,6.770832,6.799765,27.488400000000013,3045.0833333350793
2024-08-14 08:57:00,74.4647,1.2152779999999996,1.1564397268160993,6.9444479999999995,6.8286999999999995,28.356400000000008,3045.1333333350794
2024-08-14 09:00:00,72.497105,1.3310180000000003,1.1960887775173927,7.089118000000001,6.8286999999999995,26.909699999999987,3045.1833333350796
2024-08-14 09:03:00,71.44097,1.359953,1.1778247115075797,7.146988,6.799765,27.199099999999987,3045.23333333508
2024-08-14 09:06:00,71.12268499999999,1.359953,1.1937435459841197,7.060187999999999,6.7418949999999995,27.199099999999987,3045.28333333508
2024-08-14 09:09:00,71.383105,1.2442129999999993,1.139945126323467,6.973378,6.770835000000001,27.488400000000013,3045.33333333508
2024-08-14 09:12:00,71.875,1.273148,1.1535417583846872,6.944443000000001,6.7129650000000005,28.067099999999982,3045.3833333350804
2024-08-14 09:15:00,72.48264,1.244212,1.1703819200541392,6.886577,6.7418949999999995,27.777799999999957,3045.4333333350805
2024-08-14 09:18:00,72.00521,1.1863419999999998,1.1423873033192873,6.886577,6.799765,27.488400000000013,3045.4833333350807
2024-08-14 09:21:00,72.019675,1.3020829999999997,1.1979548478132347,7.002317999999999,6.799765000000001,28.356499999999983,3045.533333335081
2024-08-14 09:24:00,72.4103,1.3020829999999997,1.1979601419353365,7.031248,6.828704999999999,28.067200000000014,3045.583333335081
2024-08-14 09:27:00,70.83332999999999,1.3310179999999994,1.1804405272893843,7.175922999999999,6.886575,29.80329999999998,3045.6333333350813
2024-08-14 09:30:00,68.967015,1.4467590000000001,1.216872129095417,7.349539,6.915509999999999,26.04169999999999,3045.6833333350814
2024-08-14 09:33:00,68.38830999999999,1.4756939999999998,1.1964433473825387,7.378469000000001,6.857635000000001,26.331000000000017,3045.7333333350816
2024-08-14 09:36:00,68.33044000000001,1.4467590000000001,1.1670339357204589,7.320604,6.799765,26.04169999999999,3045.783333335082
2024-08-14 09:39:00,69.603585,1.4467590000000001,1.1838266501880241,7.233794,6.7418949999999995,28.067099999999982,3045.833333335082
2024-08-14 09:42:00,68.778935,1.359953,1.1454942060735742,7.204858,6.799765,26.62039999999996,3045.883333335082
2024-08-14 09:45:00,69.7772,1.4467590000000001,1.216872129095418,7.233794,6.799765000000001,26.620400000000018,3045.9333333350824
2024-08-14 09:48:00,68.09896,1.4467590000000001,1.200432880638723,7.320604,6.857635000000001,26.909700000000043,3045.9833333350825
2024-08-14 09:51:00,67.83854500000001,1.3888889999999998,1.1418048134865555,7.262734,6.799765,26.620400000000018,3046.0333333350827
2024-08-14 09:54:00,68.51851500000001,1.3310179999999994,1.1646351529406345,7.118053,6.799765,26.041600000000017,3046.083333335083
2024-08-14 09:57:00,72.13542000000001,1.0995369999999998,1.099534499997544,6.712966,6.712959,27.777800000000013,3046.133333335083
2024-08-14 10:00:00,73.726855,1.157407,1.1861042765855576,6.7419020000000005,6.799765000000001,29.224499999999978,3046.1833333350833
2024-08-14 10:03:00,70.90567,1.273148,1.184219586882555,7.060187999999999,6.886570000000001,27.488400000000013,3046.2333333350834
2024-08-14 10:06:00,70.10995,1.3310179999999994,1.1646351529406354,7.175922999999999,6.857635000000001,27.777799999999957,3046.2833333350836
2024-08-14 10:09:00,70.92014,1.359953,1.1937490216405764,7.1469879999999995,6.828704999999999,27.777800000000013,3046.333333335084
2024-08-14 10:12:00,69.96528,1.3020829999999997,1.182568922121659,7.1469879999999995,6.9155050000000005,25.46289999999999,3046.383333335084
2024-08-14 10:15:00,71.19502,1.359953,1.2095144847135262,7.175928,6.886575000000001,26.62039999999996,3046.433333335084
2024-08-14 10:18:00,69.618055,1.3020829999999997,1.1670391360856678,7.204858000000001,6.944445000000001,27.198999999999955,3046.4833333350844
2024-08-14 10:21:00,69.47337999999999,1.3020829999999997,1.1670391360856678,7.204858000000001,6.944445000000001,26.620400000000018,3046.5333333350845
2024-08-14 10:24:00,69.53125,1.3310179999999994,1.1804405272893843,7.233793,6.944445000000001,27.77769999999998,3046.5833333350847
2024-08-14 10:27:00,68.63426000000001,1.359953,1.1778247115075797,7.262728000000001,6.9155050000000005,27.199100000000044,3046.633333335085
2024-08-14 10:30:00,68.98148499999999,1.4467590000000001,1.200432880638723,7.3206039999999994,6.857635,28.067199999999957,3046.683333335085
2024-08-14 10:33:00,67.042825,1.4467590000000001,1.200432880638723,7.378474,6.9155050000000005,25.173699999999997,3046.7333333350853
2024-08-14 10:36:00,66.30498,1.4467590000000001,1.200438590489496,7.349534000000001,6.886575,25.752200000000016,3046.7833333350854
2024-08-14 10:39:00,65.82754499999999,1.4756939999999998,1.1964433473825387,7.4074089999999995,6.886575,26.331000000000017,3046.8333333350856
2024-08-14 10:42:00,65.66839999999999,1.5624989999999999,1.2338433911313051,7.4074040000000005,6.799765000000001,25.173699999999997,3046.883333335086
2024-08-14 10:45:00,66.85474500000001,1.4467590000000001,1.1838266501880241,7.349534000000001,6.857635000000001,26.331099999999992,3046.933333335086
2024-08-14 10:48:00,67.751735,1.4178230000000003,1.1711308085813459,7.262728000000001,6.799765000000001,26.04170000000005,3046.983333335086
2024-08-14 10:51:00,69.212965,1.3888879999999997,1.190925521570586,7.204863,6.828704999999999,27.199099999999987,3047.0333333350864
2024-08-14 10:54:00,69.35763499999999,1.3310179999999994,1.1646351529406345,7.204863,6.886575,26.909700000000043,3047.0833333350865
2024-08-14 10:57:00,70.775465,1.4178230000000003,1.2039403148974155,7.291668,6.886575000000001,26.620400000000018,3047.1333333350867
2024-08-14 11:00:00,71.079285,1.4467590000000001,1.216872129095417,7.378474000000001,6.944445,27.777799999999957,3047.183333335087
2024-08-14 11:03:00,70.934605,1.4467590000000001,1.216872129095417,7.378474000000001,6.944445,27.777800000000013,3047.233333335087
2024-08-14 11:06:00,70.13888499999999,1.3888889999999998,1.1909259728357298,7.3206039999999994,6.944445000000001,27.488400000000013,3047.2833333350873
2024-08-14 11:09:00,69.01042000000001,1.4178240000000004,1.2039407632353676,7.436344000000001,7.03125,26.331099999999992,3047.3333333350874
2024-08-14 11:12:00,66.50752,1.359954,1.1778306955732718,7.407404,7.06019,25.462999999999965,3047.3833333350876
2024-08-14 11:15:00,66.88368,1.4467590000000001,1.200438590489497,7.407404,6.944445,26.62039999999996,3047.433333335088
2024-08-14 11:18:00,66.695605,1.3888889999999998,1.1583547541950163,7.291664000000001,6.857635000000001,26.04169999999999,3047.483333335088
2024-08-14 11:21:00,67.59259,1.4467590000000001,1.200438590489497,7.175924,6.7129650000000005,27.199000000000012,3047.533333335088
2024-08-14 11:24:00,63.614005,1.359954,1.161740739417415,7.204864,6.8287,26.04169999999999,3047.5833333350884
2024-08-14 11:27:00,64.72801000000001,1.5046290000000004,1.191958645564863,7.2337940000000005,6.655094999999999,26.620400000000018,3047.6333333350885
2024-08-14 11:30:00,67.7228,1.5335650000000003,1.1869640802837735,7.204864,6.568289,26.041600000000017,3047.6833333350887
2024-08-14 11:33:00,69.34317,1.5046290000000004,1.208983611970323,7.291664,6.7418949999999995,26.331000000000017,3047.733333335089
2024-08-14 11:36:00,69.3287,1.4467590000000001,1.200432880638723,7.378474,6.9155050000000005,26.041600000000017,3047.783333335089
2024-08-14 11:39:00,70.949075,1.5046290000000004,1.208983611970323,7.378474,6.828704999999999,26.331000000000017,3047.8333333350893
2024-08-14 11:42:00,70.05207999999999,1.4756939999999998,1.1964433473825387,7.378469000000001,6.857635000000001,27.199099999999987,3047.8833333350894
2024-08-14 11:45:00,70.240165,1.5335640000000001,1.2214496063966132,7.378469000000001,6.799765000000001,27.777800000000013,3047.9333333350896
2024-08-14 11:48:00,69.18403,1.5335640000000001,1.2384057472544945,7.4074089999999995,6.857635,26.909699999999987,3047.98333333509
2024-08-14 11:51:00,68.532985,1.4756939999999998,1.2131673041706277,7.4074089999999995,6.9155050000000005,26.620299999999986,3048.03333333509
2024-08-14 11:54:00,68.113425,1.4467590000000001,1.200438590489496,7.349534000000001,6.886575,26.909700000000043,3048.08333333509
2024-08-14 11:57:00,68.22917,1.4467590000000001,1.200438590489496,7.349534000000001,6.886575,26.62039999999996,3048.1333333350904
2024-08-14 12:00:00,68.56192,1.4467590000000001,1.216872129095417,7.349534000000001,6.9155050000000005,26.620300000000043,3048.1833333350905
2024-08-14 12:03:00,68.63426000000001,1.4467590000000001,1.200432880638723,7.378474,6.9155050000000005,27.199099999999987,3048.2333333350907
2024-08-14 12:06:00,68.012155,1.4467590000000001,1.200432880638723,7.378474,6.9155050000000005,26.620400000000018,3048.283333335091
2024-08-14 12:09:00,68.51852,1.5046290000000004,1.2258241944559165,7.378474,6.857635,26.909699999999987,3048.333333335091
2024-08-14 12:12:00,67.01389,1.4467590000000001,1.200438590489496,7.349534000000001,6.886575,25.75229999999999,3048.3833333350913
2024-08-14 12:15:00,67.274305,1.3310179999999994,1.1486714273590228,7.204863,6.857635000000001,26.620400000000018,3048.4333333350914
2024-08-14 12:18:00,68.98148499999999,1.3888879999999997,1.1909255215705867,7.175922999999999,6.799765000000001,26.331000000000017,3048.4833333350916
2024-08-14 12:21:00,68.30150499999999,1.3020829999999997,1.182568922121659,7.089118,6.857635000000001,26.04169999999999,3048.533333335092
2024-08-14 12:24:00,69.429975,1.359953,1.1778247115075808,7.1469879999999995,6.799765000000001,28.356499999999983,3048.583333335092
2024-08-14 12:27:00,67.925345,1.3310179999999994,1.1646351529406345,7.204863,6.886575,26.909700000000043,3048.633333335092
2024-08-14 12:30:00,67.70833,1.359953,1.1778247115075797,7.262728000000001,6.9155050000000005,26.62039999999996,3048.6833333350924
2024-08-14 12:33:00,67.62152499999999,1.359953,1.1778247115075808,7.291668,6.944445000000001,26.620400000000018,3048.7333333350925
2024-08-14 12:36:00,66.81134499999999,1.3888889999999998,1.1909259728357298,7.3206039999999994,6.944445000000001,26.04169999999999,3048.7833333350927
2024-08-14 12:39:00,66.854745,1.3888889999999998,1.1909259728357298,7.3206039999999994,6.944445000000001,26.909700000000043,3048.833333335093
2024-08-14 12:42:00,66.88368,1.3888889999999998,1.1909259728357284,7.378474000000001,7.002315,26.04169999999999,3048.883333335093
2024-08-14 12:45:00,66.521995,1.4467590000000001,1.200432880638723,7.378474,6.9155050000000005,25.173599999999965,3048.9333333350933
2024-08-14 12:48:00,66.46412000000001,1.5046290000000004,1.208983611970323,7.378474,6.828704999999999,26.33099999999996,3048.9833333350934
2024-08-14 12:51:00,65.407985,1.4756939999999998,1.2131673041706277,7.4074089999999995,6.9155050000000005,26.331099999999992,3049.0333333350936
2024-08-14 12:54:00,64.71354500000001,1.4756939999999998,1.1964433473825387,7.4074089999999995,6.886575,24.594899999999996,3049.083333335094
2024-08-14 12:57:00,63.81655,1.5046289999999996,1.1747344572979688,7.494214,6.886575,25.463000000000022,3049.133333335094
2024-08-14 13:00:00,63.917825,1.5335640000000001,1.1869636588624228,7.465279000000001,6.828704999999999,25.173699999999997,3049.183333335094
2024-08-14 13:03:00,63.35359,1.5046289999999996,1.1919527278034816,7.436343999999999,6.857635000000001,24.884299999999996,3049.2333333350944
2024-08-14 13:06:00,63.078705,1.5046289999999996,1.1747344572979688,7.494214,6.886575,25.752300000000048,3049.2833333350945
2024-08-14 13:09:00,64.07696999999999,1.5624989999999999,1.2165786641963452,7.436343999999999,6.799765000000001,26.04169999999999,3049.3333333350947
2024-08-14 13:12:00,64.26505,1.5335640000000001,1.204301276223043,7.465279000000001,6.857635,26.620400000000018,3049.383333335095
2024-08-14 13:15:00,63.411460000000005,1.4756939999999998,1.1795368670157225,7.494209,6.944445000000001,24.88420000000002,3049.433333335095
2024-08-14 13:18:00,64.12037000000001,1.3888889999999998,1.1583547541950163,7.3206039999999994,6.886575,25.752400000000023,3049.4833333350953
2024-08-14 13:21:00,63.570605,1.359953,1.1454942060735742,7.262728000000001,6.857635000000001,26.62039999999996,3049.5333333350954
2024-08-14 13:24:00,63.831015,1.359953,1.161745875600268,7.262728000000001,6.886575,24.88420000000002,3049.5833333350956
2024-08-14 13:27:00,64.53993,1.4467590000000001,1.1838266501880241,7.291664000000001,6.799765000000001,26.331000000000017,3049.633333335096
2024-08-14 13:30:00,62.861689999999996,1.4467590000000001,1.1500576787132573,7.320604,6.770835000000001,25.75229999999999,3049.683333335096
2024-08-14 13:33:00,63.252315,1.5046290000000004,1.1747344572979703,7.320604,6.7129650000000005,24.594899999999996,3049.733333335096
2024-08-14 13:36:00,63.310185000000004,1.4467590000000001,1.1500576787132573,7.233794,6.684025,25.752300000000048,3049.7833333350964
2024-08-14 13:39:00,63.353584999999995,1.4467590000000001,1.1670397705170952,7.233794,6.7129650000000005,25.173699999999997,3049.8333333350965
2024-08-14 13:42:00,63.194445,1.4178230000000003,1.1544646839392037,7.204858,6.7129650000000005,24.594899999999996,3049.8833333350967
2024-08-14 13:45:00,64.32292,1.4467590000000001,1.1500576787132573,7.262734,6.7129650000000005,25.75229999999999,3049.933333335097
2024-08-14 13:48:00,64.82928000000001,1.4467590000000001,1.200432880638723,7.262734,6.799765000000001,26.90979999999996,3049.983333335097
2024-08-14 13:51:00,63.917825,1.3888889999999998,1.1583547541950163,7.3206039999999994,6.886575,24.30559999999997,3050.0333333350973
2024-08-14 13:54:00,64.612265,1.5046290000000004,1.208983611970323,7.378474,6.828704999999999,26.331099999999992,3050.0833333350974
2024-08-14 13:57:00,64.07696999999999,1.3888889999999998,1.1583547541950163,7.291664000000001,6.857635000000001,26.04159999999996,3050.1333333350976
2024-08-14 14:00:00,63.990159999999996,1.4467590000000001,1.200438590489496,7.349534000000001,6.886575,25.463000000000022,3050.183333335098
2024-08-14 14:03:00,63.671875,1.4467590000000001,1.1670339357204598,7.378474,6.857635000000001,24.30559999999997,3050.233333335098
2024-08-14 14:06:00,63.845485,1.4467590000000001,1.1838266501880241,7.349534000000001,6.857635000000001,25.752399999999966,3050.283333335098
2024-08-14 14:09:00,63.96123,1.4467590000000001,1.1838266501880241,7.3206039999999994,6.828704999999999,25.463000000000022,3050.3333333350984
2024-08-14 14:12:00,64.72801000000001,1.4467590000000001,1.1838266501880241,7.291664000000001,6.799765000000001,26.331000000000017,3050.3833333350985
2024-08-14 14:15:00,63.831015,1.3888889999999998,1.1747277158244918,7.291664000000001,6.886575,25.463000000000022,3050.4333333350987
2024-08-14 14:18:00,63.87442,1.4467590000000001,1.1838266501880241,7.291664000000001,6.799765000000001,25.462999999999965,3050.483333335099
2024-08-14 14:21:00,63.81655,1.3888889999999998,1.1418048134865555,7.262734,6.799765,25.173599999999965,3050.533333335099
2024-08-14 14:24:00,63.671875,1.3888889999999998,1.1583547541950163,7.175924,6.741895,24.88420000000002,3050.5833333350993
2024-08-14 14:27:00,64.930555,1.4467590000000001,1.1838266501880241,7.175924,6.684025,25.462900000000047,3050.6333333350995
2024-08-14 14:30:00,65.72627,1.4467590000000001,1.1838266501880241,7.291664000000001,6.799765000000001,25.173599999999965,3050.6833333350996
2024-08-14 14:33:00,66.05903,1.3888889999999998,1.1418048134865555,7.262734,6.799765,25.75229999999999,3050.7333333351
2024-08-14 14:36:00,67.11516,1.4467590000000001,1.1670339357204589,7.262734,6.7418949999999995,26.331000000000017,3050.7833333351
2024-08-14 14:39:00,67.925345,1.4178230000000003,1.1876181728629884,7.233798,6.799765000000001,26.620299999999986,3050.8333333351
2024-08-14 14:42:00,67.62152499999999,1.3310179999999994,1.1646351529406354,7.175922999999999,6.857635000000001,26.04169999999999,3050.8833333351004
2024-08-14 14:45:00,68.72106500000001,1.3888879999999997,1.174721640758982,7.204863,6.799765000000001,26.04169999999999,3050.9333333351005
2024-08-14 14:48:00,67.66493,1.3310179999999994,1.1325478432517921,7.175922999999999,6.799765,25.752200000000016,3050.9833333351007
2024-08-14 14:51:00,67.60705999999999,1.3310179999999994,1.1646351529406354,7.175922999999999,6.857635000000001,25.752400000000023,3051.033333335101
2024-08-14 14:54:00,67.578125,1.3310179999999994,1.1646351529406345,7.118053,6.799765,27.199099999999987,3051.083333335101
2024-08-14 14:57:00,67.96875,1.3310179999999994,1.1486769716570242,7.118053,6.770835000000001,26.04169999999999,3051.1333333351013
2024-08-14 15:00:00,67.34664,1.3310179999999994,1.1325478432517921,7.175922999999999,6.799765,26.620400000000018,3051.1833333351015
2024-08-14 15:03:00,67.60705999999999,1.3310179999999994,1.1646351529406354,7.175922999999999,6.857635000000001,26.909700000000043,3051.2333333351016
2024-08-14 15:06:00,67.79514,1.4178230000000003,1.1711308085813459,7.204858,6.7418949999999995,26.909700000000043,3051.283333335102
2024-08-14 15:09:00,66.71007,1.3888889999999998,1.1583547541950163,7.233794,6.799765,25.46289999999999,3051.333333335102
2024-08-14 15:12:00,66.6956,1.4467590000000001,1.1670397705170952,7.233794,6.7129650000000005,26.331000000000017,3051.383333335102
2024-08-14 15:15:00,66.50752,1.3888889999999998,1.1583547541950163,7.233794,6.799765,26.04169999999999,3051.4333333351024
2024-08-14 15:18:00,67.54919000000001,1.4467590000000001,1.1670339357204589,7.262734,6.7418949999999995,26.620300000000043,3051.4833333351025
2024-08-14 15:21:00,66.493055,1.3888889999999998,1.1583547541950163,7.233794,6.799765,26.04169999999999,3051.5333333351027
2024-08-14 15:24:00,67.274305,1.4467590000000001,1.1838266501880241,7.291664000000001,6.799765000000001,26.90979999999996,3051.583333335103
2024-08-14 15:27:00,66.40625,1.3888889999999998,1.1747277158244918,7.291664000000001,6.886575,26.041600000000017,3051.633333335103
2024-08-14 15:30:00,66.218175,1.3888889999999998,1.1747220879165285,7.262734,6.857635000000001,26.04169999999999,3051.6833333351033
2024-08-14 15:33:00,66.46412000000001,1.359953,1.1454942060735742,7.204858,6.799765,26.909699999999987,3051.7333333351035
2024-08-14 15:36:00,66.493055,1.4178230000000003,1.1711308085813459,7.204858,6.7418949999999995,26.909700000000043,3051.7833333351036
2024-08-14 15:39:00,66.493055,1.3888889999999998,1.1747277158244918,7.291664000000001,6.886575,27.199099999999987,3051.833333335104
2024-08-14 15:42:00,66.087965,1.359953,1.161740289282813,7.233798,6.857635000000001,26.330900000000042,3051.883333335104
2024-08-14 15:45:00,65.65393499999999,1.359953,1.1454942060735742,7.204858,6.799765,25.17360000000002,3051.933333335104
2024-08-14 15:48:00,65.451385,1.359953,1.1290731851830373,7.204858,6.770835000000001,26.331000000000017,3051.9833333351044
2024-08-14 15:51:00,65.24884499999999,1.359953,1.1454942060735742,7.204858,6.799765,25.46289999999999,3052.0333333351045
2024-08-14 15:54:00,65.943285,1.4178230000000003,1.1711308085813459,7.204858,6.7418949999999995,25.173599999999965,3052.0833333351047
2024-08-14 15:57:00,64.988425,1.359953,1.1617458756002694,7.146988,6.770835000000001,24.884299999999996,3052.133333335105
2024-08-14 16:00:00,65.234375,1.359953,1.1454942060735742,7.204858,6.799765,26.04169999999999,3052.183333335105
2024-08-14 16:03:00,66.27604500000001,1.4178230000000003,1.1876181728629884,7.233798,6.799765000000001,27.488400000000013,3052.2333333351053
2024-08-14 16:06:00,65.42245500000001,1.3888889999999998,1.1747220879165285,7.262734,6.857635000000001,26.331000000000017,3052.2833333351055
2024-08-14 16:09:00,66.724535,1.4467590000000001,1.200438590489496,7.291664000000001,6.828704999999999,26.909699999999987,3052.3333333351056
2024-08-14 16:12:00,66.99942,1.4467590000000001,1.200432880638723,7.3206039999999994,6.857635,26.331000000000017,3052.383333335106
2024-08-14 16:15:00,67.144095,1.4467590000000001,1.200438590489496,7.291664000000001,6.828704999999999,26.04170000000005,3052.433333335106
2024-08-14 16:18:00,66.1603,1.3888889999999998,1.1747277158244918,7.291664000000001,6.886575,25.75229999999999,3052.483333335106
2024-08-14 16:21:00,65.769675,1.3888889999999998,1.1747277158244918,7.291664000000001,6.886575,25.463000000000022,3052.5333333351064
2024-08-14 16:24:00,65.610535,1.3888889999999998,1.1747277158244918,7.291664000000001,6.886575,25.75229999999999,3052.5833333351065
2024-08-14 16:27:00,66.40625,1.4467590000000001,1.200432880638723,7.262734,6.799765000000001,26.041600000000017,3052.6333333351067
2024-08-14 16:30:00,66.44964999999999,1.4467590000000001,1.1670339357204589,7.262734,6.7418949999999995,26.331000000000017,3052.683333335107
2024-08-14 16:33:00,64.91608500000001,1.3888889999999998,1.1583547541950163,7.233794,6.799765,25.75229999999999,3052.733333335107
2024-08-14 16:36:00,64.85822,1.3888889999999998,1.1418048134865555,7.262734,6.799765,24.594899999999996,3052.7833333351073
2024-08-14 16:39:00,65.335645,1.4467590000000001,1.1670339357204589,7.262734,6.7418949999999995,25.462900000000047,3052.8333333351075
2024-08-14 16:42:00,65.85648,1.5046290000000004,1.1747344572979692,7.349534000000001,6.7418949999999995,25.46289999999999,3052.8833333351076
2024-08-14 16:45:00,64.71354,1.4467590000000001,1.200432880638723,7.320604,6.857635000000001,26.04169999999999,3052.933333335108
2024-08-14 16:48:00,65.87095,1.4467590000000001,1.1838266501880241,7.3206039999999994,6.828704999999999,26.331000000000017,3052.983333335108
2024-08-14 16:51:00,66.17476500000001,1.5046290000000004,1.208983611970323,7.349534000000001,6.799765000000001,26.04169999999999,3053.033333335108
2024-08-14 16:54:00,66.23263499999999,1.5046290000000004,1.208983611970323,7.349534000000001,6.799765000000001,26.62039999999996,3053.0833333351084
2024-08-14 16:57:00,64.65567,1.4467590000000001,1.1670339357204589,7.320604,6.799765,25.752399999999966,3053.1333333351085
2024-08-14 17:00:00,63.787615,1.4467590000000001,1.1670397705170952,7.291664,6.770835000000001,26.620400000000018,3053.1833333351087
2024-08-14 17:03:00,62.80382,1.4467590000000001,1.1500576787132573,7.291664,6.741895,26.041600000000017,3053.233333335109
2024-08-14 17:06:00,62.832755000000006,1.4756939999999998,1.1795368670157214,7.262729,6.712965,25.463000000000022,3053.283333335109
2024-08-14 17:09:00,64.12037000000001,1.4467590000000001,1.1500576787132573,7.233794,6.684025,26.331000000000017,3053.3333333351093
2024-08-14 17:12:00,66.203705,1.244212,1.1399393448937882,6.944446999999999,6.7418949999999995,25.46289999999999,3053.3833333351095
2024-08-14 17:15:00,67.679395,1.2152770000000004,1.1414117258722336,6.886572000000001,6.7418949999999995,27.199000000000012,3053.4333333351096
2024-08-14 17:18:00,67.679395,1.1863419999999998,1.1274820464459043,6.915507000000001,6.799765,26.331000000000017,3053.48333333511
2024-08-14 17:21:00,68.894675,1.3020829999999997,1.182568922121659,7.031248,6.799765000000001,27.488499999999988,3053.53333333511
2024-08-14 17:24:00,67.66493,1.3020829999999997,1.1670391360856678,7.1469879999999995,6.886575,26.331000000000017,3053.58333333511
2024-08-14 17:27:00,67.79514,1.3020829999999997,1.1670391360856678,7.1469879999999995,6.886575,25.173599999999965,3053.6333333351104
2024-08-14 17:30:00,67.59259,1.3020829999999997,1.1670337424690171,7.175928,6.9155050000000005,26.04169999999999,3053.6833333351105
2024-08-14 17:33:00,67.24537,1.3310179999999994,1.1646351529406345,7.204863,6.886575,24.88420000000002,3053.7333333351107
2024-08-14 17:36:00,66.2037,1.359953,1.1778247115075797,7.233798,6.886575,25.173699999999997,3053.783333335111
2024-08-14 17:39:00,64.82928000000001,1.359954,1.161740739417415,7.262734,6.886570000000001,26.04169999999999,3053.833333335111
2024-08-14 17:42:00,64.019095,1.3888889999999998,1.1418048134865555,7.262734,6.799765,25.17360000000002,3053.8833333351113
2024-08-14 17:45:00,62.80382,1.4756939999999998,1.162433162111763,7.349539,6.770835000000001,25.463000000000022,3053.9333333351115
2024-08-14 17:48:00,61.70428,1.4467590000000001,1.1500576787132573,7.291664,6.741895,25.463000000000022,3053.9833333351116
2024-08-14 17:51:00,62.413195,1.4178230000000003,1.1544646839392037,7.204858,6.7129650000000005,25.46289999999999,3054.033333335112
2024-08-14 17:54:00,63.29572,1.3020829999999997,1.1513539636363377,7.002317999999999,6.7129650000000005,26.331000000000017,3054.083333335112
2024-08-14 17:57:00,63.932289999999995,1.359953,1.1778247115075797,7.089118,6.7418949999999995,25.463000000000022,3054.133333335112
2024-08-14 18:00:00,61.82002,1.359954,1.145494651996472,7.233794,6.8286999999999995,25.75229999999999,3054.1833333351124
2024-08-14 18:03:00,61.154515,1.4467590000000001,1.1500576787132573,7.320604,6.770835000000001,24.305600000000027,3054.2333333351125
2024-08-14 18:06:00,60.908564999999996,1.4467590000000001,1.1670339357204598,7.378474,6.857635000000001,25.752300000000048,3054.2833333351127
2024-08-14 18:09:00,61.60301,1.4467590000000001,1.1670339357204589,7.378474000000001,6.857635,25.17360000000002,3054.333333335113
2024-08-14 18:12:00,62.48553,1.4178230000000003,1.1711308085813459,7.291668,6.828704999999999,25.75229999999999,3054.383333335113
2024-08-14 18:15:00,61.385995,1.3310179999999994,1.1486769716570233,7.233793,6.886575,24.30559999999997,3054.4333333351133
2024-08-14 18:18:00,61.979165,1.359953,1.1454942060735742,7.1469879999999995,6.7418949999999995,25.462900000000047,3054.4833333351135
2024-08-14 18:21:00,61.35706,1.2442129999999993,1.0931624521994818,7.089117999999999,6.799765,25.173699999999997,3054.5333333351136
2024-08-14 18:24:00,60.995369999999994,1.3020829999999997,1.1195124270251398,7.1469879999999995,6.799765,24.884299999999996,3054.583333335114
2024-08-14 18:27:00,60.64815,1.3020829999999997,1.1033415866068137,7.1469879999999995,6.770835000000001,25.173599999999965,3054.633333335114
2024-08-14 18:30:00,60.127314999999996,1.3020829999999997,1.1195124270251398,7.089118,6.741895,24.594899999999996,3054.683333335114
2024-08-14 18:33:00,59.823494999999994,1.3310179999999994,1.1325478432517921,7.089122999999999,6.712965,25.462999999999965,3054.7333333351144
2024-08-14 18:36:00,59.693285,1.3310179999999994,1.1486714273590228,7.089122999999999,6.741895,24.595000000000027,3054.7833333351145
2024-08-14 18:39:00,59.24479,1.3888879999999997,1.1583543112066021,7.118053,6.684025,24.884299999999996,3054.8333333351147
2024-08-14 18:42:00,59.085645,1.359953,1.1290731851830362,7.146988,6.712965,24.884299999999996,3054.883333335115
2024-08-14 18:45:00,59.02778,1.359953,1.129067477870214,7.233798,6.799765,24.594899999999996,3054.933333335115
2024-08-14 18:48:00,59.736689999999996,1.4178230000000003,1.1544588912204337,7.291668,6.799765000000001,24.594899999999996,3054.9833333351153
2024-08-14 18:51:00,58.65162,1.3888889999999998,1.1418048134865566,7.3206039999999994,6.857635000000001,23.72679999999997,3055.0333333351155
2024-08-14 18:54:00,56.91551,1.4178240000000004,1.1376058068549868,7.320604,6.7997700000000005,23.4375,3055.0833333351156
2024-08-15 07:33:00,49.667244999999994,0.5208339999999998,0.2422384553458154,4.224537,3.7905100000000003,24.88420000000002,3055.0833333351156
2024-08-15 07:36:00,37.297455,0.8101849999999997,0.7354779244913368,3.7615739999999995,3.616898,19.675900000000013,3055.133333335116
2024-08-15 07:39:00,33.203125,0.7233799999999997,0.7233805000183882,4.3402769999999995,4.340275999999999,21.122600000000034,3055.183333335116
2024-08-15 07:42:00,68.72106500000001,1.5914359999999999,0.980031032255703,5.353011,4.311344999999999,26.041600000000017,3055.233333335116
2024-08-15 07:45:00,80.55556,1.3020829999999997,1.053705921548441,6.307866,5.8449029999999995,28.06710000000004,3055.2833333351164
2024-08-15 07:48:00,82.06018499999999,1.0995369999999998,1.0555396537250246,5.729165999999999,5.642359000000001,36.16900000000004,3055.3333333351165
2024-08-15 07:51:00,90.59606500000001,1.273149,1.122260115118356,5.960652,5.671293,32.11809999999997,3055.3833333351167
2024-08-15 07:54:00,89.29398,1.070602,1.041399011459328,5.787037,5.729165000000001,30.96070000000003,3055.433333335117
2024-08-15 07:57:00,84.85243,1.070602,1.041399011459327,5.497682000000001,5.4398100000000005,30.67130000000003,3055.483333335117
2024-08-15 08:00:00,78.7037,1.070602,1.0116287223042926,5.5555520000000005,5.4398100000000005,28.935099999999977,3055.5333333351173
2024-08-15 08:03:00,82.62442,1.359954,1.0440070955025549,5.700232,5.121528,30.381899999999973,3055.5833333351175
2024-08-15 08:06:00,84.80903,1.2152770000000004,1.064055760517928,5.5555520000000005,5.266204999999999,31.5394,3055.6333333351176
2024-08-15 08:09:00,84.54861,1.157407,1.1282220900672408,6.076392,6.018515,30.96070000000003,3055.683333335118
2024-08-15 08:12:00,82.46527499999999,1.0416670000000003,1.098523441870008,6.076387,6.192130000000001,30.960699999999974,3055.733333335118
2024-08-15 08:15:00,80.1794,1.0127319999999997,1.0834625376654707,6.1631920000000004,6.307869999999999,28.93520000000001,3055.783333335118
2024-08-15 08:18:00,79.26794000000001,1.0416669999999995,1.0985234418700058,6.1631920000000004,6.278935,29.513800000000003,3055.8333333351184
2024-08-15 08:21:00,78.862845,1.070602,1.0850076841792835,6.336807,6.3657449999999995,28.64580000000001,3055.8833333351186
2024-08-15 08:24:00,78.24074,1.070602,1.113443068639442,6.365737000000001,6.452545,29.803200000000004,3055.9333333351187
2024-08-15 08:27:00,78.37095,1.0127309999999996,1.0972483887339608,6.336805999999999,6.510415000000001,29.51389999999998,3055.983333335119
2024-08-15 08:30:00,77.314815,1.0416669999999995,1.098523441870008,6.394672,6.510415000000001,28.64580000000001,3056.033333335119
2024-08-15 08:33:00,76.548035,1.070602,1.1134430686394414,6.510417,6.597225000000001,25.75229999999999,3056.0833333351193
2024-08-15 08:36:00,78.645835,0.9548610000000002,1.093166209984093,6.27893,6.568289,29.224599999999953,3056.1333333351195
2024-08-15 08:39:00,81.69849500000001,0.868055,1.1205552808641832,6.105320000000001,6.655094999999999,31.25,3056.1833333351196
2024-08-15 08:42:00,77.48843,1.0416670000000003,1.1535364074626002,6.5682920000000005,6.799765,28.93520000000001,3056.23333333512
2024-08-15 08:45:00,76.12847,1.157407,1.1574095000027214,6.770832,6.770835000000001,27.488400000000013,3056.28333333512
2024-08-15 08:48:00,77.01099500000001,1.0995369999999998,1.1423899185369466,6.655092,6.7418949999999995,29.22460000000001,3056.33333333512
2024-08-15 08:51:00,75.434025,1.1284720000000004,1.1428809409352658,6.770832,6.7997700000000005,27.777799999999957,3056.3833333351204
2024-08-15 08:54:00,72.91667,1.2152779999999996,1.141412205399531,6.9444479999999995,6.7997700000000005,27.488399999999956,3056.4333333351206
2024-08-15 08:57:00,70.095485,1.2152779999999996,1.141412205399531,6.9444479999999995,6.7997700000000005,27.488400000000013,3056.4833333351207
2024-08-15 09:00:00,68.77893499999999,1.3020829999999997,1.1513539636363368,7.118053,6.8286999999999995,26.90979999999996,3056.533333335121
2024-08-15 09:03:00,68.75,1.3888879999999997,1.190925521570586,7.118053,6.7418949999999995,26.620400000000018,3056.583333335121
2024-08-15 09:06:00,68.055555,1.3020829999999997,1.1513539636363368,7.031248000000001,6.741895,26.909699999999987,3056.6333333351213
2024-08-15 09:09:00,67.78067,1.3020829999999997,1.1513539636363377,7.060187999999999,6.770835000000001,27.488399999999956,3056.6833333351215
2024-08-15 09:12:00,67.274305,1.3310179999999994,1.1486714273590228,7.089122999999999,6.741895,26.04159999999996,3056.7333333351216
2024-08-15 09:15:00,68.648725,1.359953,1.1778247115075808,7.060187999999999,6.7129650000000005,27.199100000000044,3056.783333335122
2024-08-15 09:18:00,69.270835,1.3020829999999997,1.1670337424690171,7.002317999999999,6.7418949999999995,27.777800000000013,3056.833333335122
2024-08-15 09:21:00,70.00868,1.3020829999999997,1.182568922121659,7.031248,6.799765000000001,26.909699999999987,3056.883333335122
2024-08-15 09:24:00,70.48611500000001,1.359953,1.1778247115075808,7.1469879999999995,6.799765000000001,28.356400000000008,3056.9333333351224
2024-08-15 09:27:00,71.57118,1.273148,1.1689517843367125,7.060182999999999,6.857635,28.356599999999958,3056.9833333351226
2024-08-15 09:30:00,72.699655,1.244212,1.2002889363224531,6.973377,6.886575000000001,26.909700000000043,3057.0333333351227
2024-08-15 09:33:00,73.37962999999999,1.157407,1.1574095000027214,7.002312,7.002315,28.645899999999983,3057.083333335123
2024-08-15 09:36:00,71.64352,1.273148,1.1993559801405573,7.175928,7.03125,26.04169999999999,3057.133333335123
2024-08-15 09:39:00,69.791665,1.4178240000000004,1.236095623203816,7.378474,7.03125,26.62039999999996,3057.1833333351233
2024-08-15 09:42:00,68.01214999999999,1.4467590000000001,1.200438590489497,7.494209,7.03125,26.909699999999987,3057.2333333351235
2024-08-15 09:45:00,67.15856500000001,1.5046289999999996,1.1919586455648636,7.523143999999999,6.944445000000001,26.041600000000017,3057.2833333351236
2024-08-15 09:48:00,68.012155,1.5335640000000001,1.2214496063966132,7.465279000000001,6.886575000000001,26.909700000000043,3057.333333335124
2024-08-15 09:51:00,68.31597500000001,1.4467590000000001,1.200432880638723,7.3206039999999994,6.857635,26.33099999999996,3057.383333335124
2024-08-15 09:54:00,67.89641,1.3310179999999994,1.1646351529406345,7.233793,6.9155050000000005,26.04169999999999,3057.433333335124
2024-08-15 09:57:00,68.14236500000001,1.3310179999999994,1.180435092435337,7.204863,6.9155050000000005,26.620400000000018,3057.4833333351244
2024-08-15 10:00:00,68.40277499999999,1.3310179999999994,1.180435092435337,7.204863,6.9155050000000005,27.199099999999987,3057.5333333351246
2024-08-15 10:03:00,69.820605,1.3888879999999997,1.1909255215705867,7.262732999999999,6.886575000000001,27.488400000000013,3057.5833333351247
2024-08-15 10:06:00,70.413775,1.3888879999999997,1.2069675439206877,7.320603,6.973385,29.224500000000035,3057.633333335125
2024-08-15 10:09:00,69.47337999999999,1.359953,1.1937490216405764,7.349538000000001,7.031255000000001,26.33099999999996,3057.683333335125
2024-08-15 10:12:00,71.51330999999999,1.2442130000000002,1.1703876126261028,7.089122,6.9444490000000005,28.64580000000001,3057.7333333351253
2024-08-15 10:15:00,75.30382,1.0127319999999997,1.1379801077314824,6.684030999999999,6.9444490000000005,28.645899999999983,3057.7833333351255
2024-08-15 10:18:00,73.50984,1.157407,1.200291304787134,6.973377,7.06019,27.488400000000013,3057.8333333351256
2024-08-15 10:21:00,70.12442,1.3888890000000007,1.2385876659361532,7.378474,7.089125,27.488400000000013,3057.883333335126
2024-08-15 10:24:00,69.16956,1.3888889999999998,1.206967999233316,7.378474000000001,7.031255000000001,26.33099999999996,3057.933333335126
2024-08-15 10:27:00,69.2419,1.359953,1.1778302412875792,7.378468,7.031255000000001,26.620400000000018,3057.983333335126
2024-08-15 10:30:00,68.80787000000001,1.3310179999999994,1.1646351529406345,7.320603,7.002315,26.62039999999996,3058.0333333351264
2024-08-15 10:33:00,70.08101500000001,1.359953,1.1937490216405764,7.2916680000000005,6.973385,27.199100000000044,3058.0833333351266
2024-08-15 10:36:00,69.386575,1.3310179999999994,1.1960887775173932,7.262732999999999,7.002315,26.620400000000018,3058.1333333351267
2024-08-15 10:39:00,69.010415,1.359953,1.1778247115075797,7.349538000000001,7.002315,26.62039999999996,3058.183333335127
2024-08-15 10:42:00,68.54745500000001,1.4467590000000001,1.216872129095417,7.436344000000001,7.002315,27.488499999999988,3058.233333335127
2024-08-15 10:45:00,67.92535,1.4756939999999998,1.1964433473825387,7.523149,7.002315,26.04169999999999,3058.2833333351273
2024-08-15 10:48:00,67.98321999999999,1.4756939999999998,1.1964433473825387,7.523149,7.002315,26.041600000000017,3058.3333333351275
2024-08-15 10:51:00,68.14236500000001,1.4756939999999998,1.2297225326910084,7.523149,7.060185,26.62039999999996,3058.3833333351276
2024-08-15 10:54:00,69.29976500000001,1.5046290000000004,1.2258299846882594,7.494214,6.973385,27.488400000000013,3058.433333335128
2024-08-15 10:57:00,68.80787000000001,1.3888889999999998,1.1909315435886954,7.407404,7.031255000000001,26.620300000000043,3058.483333335128
2024-08-15 11:00:00,68.93808,1.3888889999999998,1.206967999233316,7.407404,7.060185,26.909699999999987,3058.533333335128
2024-08-15 11:03:00,68.86573999999999,1.3888889999999998,1.1747277158244918,7.465274000000001,7.060185,26.041600000000017,3058.5833333351284
2024-08-15 11:06:00,69.29976500000001,1.4467590000000001,1.216872129095417,7.436344,7.002314999999999,27.488400000000013,3058.6333333351286
2024-08-15 11:09:00,68.77893499999999,1.3888889999999998,1.206967999233316,7.407404,7.060185,27.488399999999956,3058.6833333351287
2024-08-15 11:12:00,68.63426,1.359953,1.1937490216405764,7.349538000000001,7.031255000000001,28.067099999999982,3058.733333335129
2024-08-15 11:15:00,69.38657,1.3888879999999997,1.2069675439206877,7.233793,6.886575000000001,27.488499999999988,3058.783333335129
2024-08-15 11:18:00,69.18403,1.3888879999999997,1.190925521570586,7.204863,6.828704999999999,26.909699999999987,3058.8333333351293
2024-08-15 11:21:00,67.85301000000001,1.359953,1.1778247115075808,7.291668,6.944445000000001,26.041600000000017,3058.8833333351295
2024-08-15 11:24:00,67.43345,1.3888889999999998,1.1747220879165285,7.3206039999999994,6.9155050000000005,27.199099999999987,3058.9333333351296
2024-08-15 11:27:00,67.21643499999999,1.3888889999999998,1.1747220879165285,7.3206039999999994,6.9155050000000005,27.199100000000044,3058.98333333513
2024-08-15 11:30:00,67.462385,1.3888889999999998,1.1747220879165285,7.3206039999999994,6.9155050000000005,26.909700000000043,3059.03333333513
2024-08-15 11:33:00,67.708335,1.359953,1.1778247115075808,7.291668,6.944445000000001,26.04169999999999,3059.08333333513
2024-08-15 11:36:00,68.72106500000001,1.4178230000000003,1.2039403148974155,7.291668,6.886575000000001,27.777800000000013,3059.1333333351304
2024-08-15 11:39:00,67.37558,1.3888889999999998,1.1909259728357284,7.378474000000001,7.002315,26.33099999999996,3059.1833333351306
2024-08-15 11:42:00,68.20023499999999,1.4467590000000001,1.1838266501880241,7.378474000000001,6.886575000000001,27.199000000000012,3059.2333333351307
2024-08-15 11:45:00,67.62152499999999,1.3888889999999998,1.1909259728357298,7.3206039999999994,6.944445000000001,26.62039999999996,3059.283333335131
2024-08-15 11:48:00,67.216435,1.3888889999999998,1.1583547541950163,7.378474000000001,6.944445000000001,27.488400000000013,3059.333333335131
2024-08-15 11:51:00,66.319445,1.3888889999999998,1.1747277158244924,7.407404,7.002315,26.331000000000017,3059.3833333351313
2024-08-15 11:54:00,66.27604500000001,1.3888889999999998,1.1747277158244924,7.407404,7.002315,26.041600000000017,3059.4333333351315
2024-08-15 11:57:00,65.842015,1.3888889999999998,1.1747277158244924,7.407404,7.002315,25.75229999999999,3059.4833333351316
2024-08-15 12:00:00,65.407985,1.3888889999999998,1.1583547541950163,7.378474000000001,6.944445000000001,26.04169999999999,3059.533333335132
2024-08-15 12:03:00,66.247105,1.4467590000000001,1.1838266501880241,7.378474000000001,6.886575000000001,27.199000000000012,3059.583333335132
2024-08-15 12:06:00,64.84375,1.3888889999999998,1.1909259728357298,7.3206039999999994,6.944445000000001,25.75229999999999,3059.633333335132
2024-08-15 12:09:00,65.56712999999999,1.4467590000000001,1.1838266501880241,7.3206039999999994,6.828704999999999,27.199000000000012,3059.6833333351324
2024-08-15 12:12:00,65.885415,1.4467590000000001,1.1670339357204589,7.378474000000001,6.857635,25.75229999999999,3059.7333333351326
2024-08-15 12:15:00,65.48032,1.3888889999999998,1.1583547541950163,7.378474000000001,6.944445000000001,26.620400000000018,3059.7833333351327
2024-08-15 12:18:00,64.554395,1.3888889999999998,1.1747220879165285,7.3206039999999994,6.9155050000000005,25.462999999999965,3059.833333335133
2024-08-15 12:21:00,64.39525499999999,1.359953,1.161740289282813,7.291668,6.9155050000000005,25.462900000000047,3059.883333335133
2024-08-15 12:24:00,64.25058,1.3888889999999998,1.1583547541950163,7.378474000000001,6.944445000000001,24.884199999999964,3059.9333333351333
2024-08-15 12:27:00,63.614005,1.4467590000000001,1.1670339357204589,7.436344000000001,6.9155050000000005,26.331000000000017,3059.9833333351335
2024-08-15 12:30:00,62.717015,1.4467590000000001,1.1670339357204589,7.436344000000001,6.9155050000000005,24.884299999999996,3060.0333333351336
2024-08-15 12:33:00,62.065975,1.4467590000000001,1.1670339357204589,7.436344000000001,6.9155050000000005,25.463000000000022,3060.083333335134
