Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-08-15 12:36:00,61.660880000000006,1.4467590000000001,1.1670339357204598,7.378474,6.857635000000001,25.75229999999999,3060.133333335134
2024-08-15 12:39:00,61.12558,1.4467590000000001,1.1670339357204598,7.378474,6.857635000000001,25.752300000000048,3060.183333335134
2024-08-15 12:42:00,60.604744999999994,1.4467590000000001,1.1500576787132561,7.349534000000001,6.799765,24.305499999999995,3060.2333333351344
2024-08-15 12:45:00,60.59028,1.4467590000000001,1.1328767542004654,7.378474,6.799765,24.594899999999996,3060.2833333351346
2024-08-15 12:48:00,60.08391,1.4467590000000001,1.1500576787132561,7.349534000000001,6.799765,25.17360000000002,3060.3333333351347
2024-08-15 12:51:00,59.895830000000004,1.4467590000000001,1.1670339357204598,7.378474,6.857635000000001,23.7269,3060.383333335135
2024-08-15 12:54:00,60.865165000000005,1.5046290000000004,1.1747344572979692,7.349534000000001,6.7418949999999995,24.594899999999996,3060.433333335135
2024-08-15 12:57:00,60.011575,1.4467590000000001,1.1500576787132561,7.349534000000001,6.799765,24.01610000000005,3060.4833333351353
2024-08-15 13:00:00,59.794560000000004,1.4467590000000001,1.1328767542004654,7.378474,6.799765,24.594899999999996,3060.5333333351355
2024-08-15 13:03:00,59.866895,1.4467590000000001,1.1670339357204598,7.378474,6.857635000000001,24.884299999999996,3060.5833333351356
2024-08-15 13:06:00,60.22859,1.4467590000000001,1.1500576787132561,7.378474000000001,6.828704999999999,24.884299999999996,3060.633333335136
2024-08-15 13:09:00,59.461805,1.4467590000000001,1.1500576787132561,7.436344000000001,6.886575,23.72679999999997,3060.683333335136
2024-08-15 13:12:00,58.89757,1.4467590000000001,1.1500576787132561,7.436344000000001,6.886575,24.305600000000027,3060.733333335136
2024-08-15 13:15:00,57.8559,1.4756939999999998,1.1451285490852514,7.4074089999999995,6.799765,23.4375,3060.7833333351364
2024-08-15 13:18:00,57.609955,1.5335640000000001,1.1694150697092065,7.465279000000001,6.799765000000001,24.305499999999995,3060.8333333351366
2024-08-15 13:21:00,57.291665,1.5335640000000001,1.1694150697092065,7.4074089999999995,6.7418949999999995,24.594899999999996,3060.8833333351367
2024-08-15 13:24:00,58.449075,1.5335640000000001,1.1694150697092065,7.4074089999999995,6.7418949999999995,24.594899999999996,3060.933333335137
2024-08-15 13:27:00,57.581019999999995,1.4467590000000001,1.1328767542004654,7.378474,6.799765,24.01619999999997,3060.983333335137
2024-08-15 13:30:00,57.725695,1.4467590000000001,1.1670339357204598,7.378474,6.857635000000001,23.726800000000026,3061.0333333351373
2024-08-15 13:33:00,57.74016,1.4467590000000001,1.1670339357204598,7.378474,6.857635000000001,24.016200000000026,3061.0833333351375
2024-08-15 13:36:00,58.318865,1.4467590000000001,1.1328827264300965,7.349534000000001,6.770835000000001,24.016200000000026,3061.1333333351376
2024-08-15 13:39:00,58.767365,1.3888889999999998,1.125075232980044,7.291664000000001,6.799765,25.17349999999999,3061.183333335138
2024-08-15 13:42:00,58.65162,1.3888889999999998,1.1418048134865566,7.3206039999999994,6.857635000000001,24.594899999999996,3061.233333335138
2024-08-15 13:45:00,59.24479,1.4467590000000001,1.1328827264300965,7.465274,6.886575,24.305600000000027,3061.283333335138
2024-08-15 13:48:00,59.505210000000005,1.5046290000000004,1.1747344572979692,7.436344000000001,6.828704999999999,25.17349999999999,3061.3333333351384
2024-08-15 13:51:00,59.317130000000006,1.5046290000000004,1.1573073009177532,7.436344000000001,6.799765000000001,24.884299999999996,3061.3833333351386
2024-08-15 13:54:00,58.825230000000005,1.4467590000000001,1.1500576787132561,7.436344000000001,6.886575,24.884299999999996,3061.4333333351387
2024-08-15 13:57:00,58.40567,1.4467590000000001,1.1500576787132561,7.436344000000001,6.886575,24.305499999999995,3061.483333335139
2024-08-15 14:00:00,59.201385,1.4467590000000001,1.1328767542004654,7.378474000000001,6.799765000000001,24.594899999999996,3061.533333335139
2024-08-15 14:03:00,58.59375,1.4467590000000001,1.1500576787132561,7.291664000000001,6.7418949999999995,24.884299999999996,3061.5833333351393
2024-08-15 14:06:00,58.00058,1.4467590000000001,1.1500576787132561,7.349534000000001,6.799765,24.01619999999997,3061.6333333351395
2024-08-15 14:09:00,58.159725,1.4467590000000001,1.1328827264300965,7.349534000000001,6.770835000000001,24.01619999999997,3061.6833333351397
2024-08-15 14:12:00,58.8831,1.4467590000000001,1.1500576787132561,7.291664000000001,6.7418949999999995,23.4375,3061.73333333514
2024-08-15 14:15:00,58.752895,1.3888889999999998,1.125075232980044,7.291664000000001,6.799765,24.305499999999995,3061.78333333514
2024-08-15 14:18:00,59.375,1.3888889999999998,1.1081452684915332,7.262734,6.741895,24.59480000000002,3061.83333333514
2024-08-15 14:21:00,60.4022,1.4467590000000001,1.1500576787132573,7.262734,6.7129650000000005,25.17360000000002,3061.8833333351404
2024-08-15 14:24:00,60.89409499999999,1.4467590000000001,1.1500576787132561,7.291664000000001,6.7418949999999995,25.17360000000002,3061.9333333351406
2024-08-15 14:27:00,61.038775,1.359953,1.1454942060735742,7.262728000000001,6.857635000000001,26.331000000000017,3061.9833333351407
2024-08-15 14:30:00,62.051505,1.4178230000000003,1.1711308085813459,7.291668,6.828704999999999,26.04169999999999,3062.033333335141
2024-08-15 14:33:00,61.29919,1.359953,1.161740289282813,7.291668,6.9155050000000005,24.305499999999995,3062.083333335141
2024-08-15 14:36:00,61.4728,1.359953,1.1454942060735742,7.291668,6.886575,25.75229999999999,3062.1333333351413
2024-08-15 14:39:00,62.31192,1.4178230000000003,1.1711308085813459,7.262728000000001,6.799765000000001,25.173599999999965,3062.1833333351415
2024-08-15 14:42:00,61.834495000000004,1.4178230000000003,1.1711308085813459,7.262728000000001,6.799765000000001,25.462999999999965,3062.2333333351417
2024-08-15 14:45:00,61.024305,1.4178230000000003,1.1711308085813459,7.291668,6.828704999999999,25.173599999999965,3062.283333335142
2024-08-15 14:48:00,61.979164999999995,1.4178230000000003,1.1711308085813459,7.262728000000001,6.799765000000001,24.595000000000027,3062.333333335142
2024-08-15 14:51:00,61.820025,1.4178230000000003,1.13760537516918,7.262728000000001,6.7418949999999995,25.463000000000022,3062.383333335142
2024-08-15 14:54:00,60.416669999999996,1.3888889999999998,1.1418048134865555,7.262734,6.799765,24.884299999999996,3062.4333333351424
2024-08-15 14:57:00,60.763885,1.4467590000000001,1.1328767542004654,7.262734,6.684025,24.88420000000002,3062.4833333351426
2024-08-15 15:00:00,60.821754999999996,1.4467590000000001,1.1500576787132573,7.233794,6.684025,24.594899999999996,3062.5333333351427
2024-08-15 15:03:00,59.780095,1.4467590000000001,1.167039770517094,7.2337940000000005,6.712965,25.462999999999965,3062.583333335143
2024-08-15 15:06:00,59.939235,1.3888889999999998,1.1250752329800453,7.262734,6.770835000000001,24.30559999999997,3062.633333335143
2024-08-15 15:09:00,61.935765,1.3888879999999997,1.1250747985329241,7.204863,6.7129650000000005,25.46289999999999,3062.6833333351433
2024-08-15 15:12:00,64.84375,1.2442130000000002,1.1245043388681235,7.002312,6.770829000000001,25.173599999999965,3062.7333333351435
2024-08-15 15:15:00,66.203705,1.157407,1.1428784450218061,6.857641999999999,6.828704999999999,26.620400000000018,3062.7833333351437
2024-08-15 15:18:00,66.1603,1.2152770000000004,1.1414117258722343,7.002312,6.857635,27.199099999999987,3062.833333335144
2024-08-15 15:21:00,65.19097,1.2442129999999993,1.139945126323467,7.089117999999999,6.886575,26.041600000000017,3062.883333335144
2024-08-15 15:24:00,64.033565,1.359953,1.161740289282813,7.233798,6.857635000000001,24.595000000000027,3062.933333335144
2024-08-15 15:27:00,62.78935,1.3888889999999998,1.1583547541950163,7.291664000000001,6.857635000000001,25.752200000000016,3062.9833333351444
2024-08-15 15:30:00,62.962959999999995,1.4178230000000003,1.1711308085813459,7.262728000000001,6.799765000000001,26.041600000000017,3063.0333333351446
2024-08-15 15:33:00,62.355325,1.4178230000000003,1.1544646839392037,7.204858,6.7129650000000005,25.75229999999999,3063.0833333351447
2024-08-15 15:36:00,61.443865,1.359953,1.1290731851830373,7.204858,6.770835000000001,25.173599999999965,3063.133333335145
2024-08-15 15:39:00,61.082175,1.359953,1.1124630845461125,7.204858,6.741895,25.752300000000048,3063.183333335145
2024-08-15 15:42:00,60.662615,1.359953,1.1454942060735742,7.146988,6.741895,24.88420000000002,3063.2333333351453
2024-08-15 15:45:00,60.74942,1.3888889999999998,1.1250752329800453,7.233794,6.741895,26.041600000000017,3063.2833333351455
2024-08-15 15:48:00,60.474540000000005,1.4756939999999998,1.162433162111763,7.349539,6.770835000000001,25.17360000000002,3063.3333333351457
2024-08-15 15:51:00,60.503475,1.4756939999999998,1.1624331621117618,7.378469000000001,6.799765,25.462999999999965,3063.383333335146
2024-08-15 15:54:00,61.83449,1.5046290000000004,1.1573073009177532,7.378474,6.7418949999999995,24.594899999999996,3063.433333335146
2024-08-15 15:57:00,61.197915,1.4467590000000001,1.1838266501880241,7.378474,6.886575,24.884299999999996,3063.483333335146
2024-08-15 16:00:00,61.950230000000005,1.3888889999999998,1.1583547541950163,7.3206039999999994,6.886575,24.59499999999997,3063.5333333351464
2024-08-15 16:03:00,61.67535,1.4467590000000001,1.1838266501880241,7.349534000000001,6.857635000000001,24.884299999999996,3063.5833333351466
2024-08-15 16:06:00,62.64468,1.5046290000000004,1.208983611970323,7.378474,6.828704999999999,25.75229999999999,3063.6333333351467
2024-08-15 16:09:00,62.442130000000006,1.4467590000000001,1.1838266501880241,7.291664000000001,6.799765000000001,25.75229999999999,3063.683333335147
2024-08-15 16:12:00,62.760415,1.3888889999999998,1.1418048134865566,7.3206039999999994,6.857635000000001,26.04169999999999,3063.733333335147
2024-08-15 16:15:00,61.776619999999994,1.4467590000000001,1.1500576787132561,7.349534000000001,6.799765,24.884299999999996,3063.7833333351473
2024-08-15 16:18:00,61.559605,1.5046290000000004,1.1747344572979692,7.349534000000001,6.7418949999999995,23.4375,3063.8333333351475
2024-08-15 16:21:00,61.863425,1.359953,1.129067477870214,7.233798,6.799765,25.752300000000048,3063.8833333351477
2024-08-15 16:24:00,61.791084999999995,1.359953,1.1454942060735742,7.262728000000001,6.857635000000001,25.173699999999997,3063.933333335148
2024-08-15 16:27:00,62.471064999999996,1.3310179999999994,1.1162455923435441,7.204863,6.799765,25.173699999999997,3063.983333335148
2024-08-15 16:30:00,61.11111,1.359953,1.129067477870214,7.233798,6.799765,24.594899999999996,3064.033333335148
2024-08-15 16:33:00,60.92303,1.3888889999999998,1.1418048134865555,7.262734,6.799765,26.041600000000017,3064.0833333351484
2024-08-15 16:36:00,60.850695,1.4467590000000001,1.1838266501880241,7.349534000000001,6.857635000000001,24.594899999999996,3064.1333333351486
2024-08-15 16:39:00,61.443865,1.4467590000000001,1.1500576787132561,7.436344000000001,6.886575,23.148199999999974,3064.1833333351487
2024-08-15 16:42:00,61.631945,1.4756939999999998,1.179530990542816,7.465279000000001,6.9155050000000005,24.594899999999996,3064.233333335149
2024-08-15 16:45:00,61.805555,1.5046290000000004,1.1747344572979703,7.465274,6.857635,25.463000000000022,3064.283333335149
2024-08-15 16:48:00,60.807289999999995,1.4467590000000001,1.1500576787132561,7.436344000000001,6.886575,25.462999999999965,3064.3333333351493
2024-08-15 16:51:00,60.619215,1.5046290000000004,1.1747344572979692,7.436344000000001,6.828704999999999,25.173699999999997,3064.3833333351495
2024-08-15 16:54:00,59.809025,1.4467590000000001,1.1670339357204598,7.378474,6.857635000000001,23.7269,3064.4333333351497
2024-08-15 16:57:00,59.837965,1.3888889999999998,1.125075232980044,7.291664000000001,6.799765,25.17360000000002,3064.48333333515
2024-08-15 17:00:00,59.794560000000004,1.4467590000000001,1.1500576787132573,7.320604,6.770835000000001,24.594899999999996,3064.53333333515
2024-08-15 17:03:00,60.08391,1.4467590000000001,1.1328767542004654,7.320604,6.741895,24.884299999999996,3064.58333333515
2024-08-15 17:06:00,61.08218,1.5335640000000001,1.1869636588624242,7.349539,6.7129650000000005,25.17360000000002,3064.6333333351504
2024-08-15 17:09:00,60.807294999999996,1.5335640000000001,1.1694150697092065,7.4074089999999995,6.7418949999999995,25.46289999999999,3064.6833333351506
2024-08-15 17:12:00,60.228584999999995,1.4756939999999998,1.1624331621117618,7.378469000000001,6.799765,24.305499999999995,3064.7333333351507
2024-08-15 17:15:00,61.03877,1.5046290000000004,1.1573133589706146,7.349534000000001,6.7129650000000005,25.46289999999999,3064.783333335151
2024-08-15 17:18:00,61.516205,1.5046290000000004,1.1747344572979692,7.349534000000001,6.7418949999999995,25.752399999999966,3064.833333335151
2024-08-15 17:21:00,60.619209999999995,1.3888889999999998,1.1583547541950163,7.3206039999999994,6.886575,24.305499999999995,3064.8833333351513
2024-08-15 17:24:00,60.92303,1.3888889999999998,1.1583547541950163,7.3206039999999994,6.886575,25.173599999999965,3064.9333333351515
2024-08-15 17:27:00,60.026039999999995,1.4467590000000001,1.1670339357204589,7.436344000000001,6.9155050000000005,24.88420000000002,3064.9833333351517
2024-08-15 17:30:00,59.317130000000006,1.4467590000000001,1.1670339357204598,7.378474,6.857635000000001,25.46289999999999,3065.033333335152
2024-08-15 17:33:00,58.854165,1.4467590000000001,1.1670339357204598,7.378474,6.857635000000001,24.30559999999997,3065.083333335152
2024-08-15 17:36:00,59.389465,1.5046290000000004,1.191952727803482,7.378474,6.799765000000001,24.594899999999996,3065.133333335152
2024-08-15 17:39:00,57.91377,1.359953,1.1290674778702152,7.291668,6.857635000000001,24.595000000000027,3065.1833333351524
2024-08-15 17:42:00,57.479745,1.3888889999999998,1.1081452684915332,7.262734,6.741895,23.1481,3065.2333333351526
2024-08-15 17:45:00,57.03125,1.3888889999999998,1.1250752329800453,7.262734,6.770835000000001,23.7269,3065.2833333351527
2024-08-15 17:48:00,56.626155,1.4467590000000001,1.1328827264300965,7.349534000000001,6.770835000000001,24.016200000000026,3065.333333335153
2024-08-15 17:51:00,55.917245,1.4467590000000001,1.1328767542004654,7.320604,6.741895,23.14820000000003,3065.383333335153
2024-08-15 17:54:00,55.758105,1.4467590000000001,1.1154928435121663,7.349534000000001,6.741895,24.595000000000027,3065.4333333351533
2024-08-15 17:57:00,55.39641,1.4467590000000001,1.1500576787132573,7.320604,6.770835000000001,24.305500000000052,3065.4833333351535
2024-08-15 18:00:00,54.817705000000004,1.4467590000000001,1.1328767542004654,7.378474,6.799765,23.7269,3065.5333333351537
2024-08-15 18:03:00,54.398145,1.4756939999999998,1.1451285490852514,7.465279000000001,6.857635000000001,23.726800000000026,3065.583333335154
2024-08-15 18:06:00,56.076385,1.5625,1.163573812571589,7.494209,6.770829000000001,23.7269,3065.633333335154
2024-08-15 18:09:00,55.65683,1.5046290000000004,1.1573073009177532,7.436344000000001,6.799765000000001,24.594900000000052,3065.683333335154
2024-08-15 18:12:00,54.57176,1.4467590000000001,1.1670339357204598,7.378474,6.857635000000001,23.14820000000003,3065.7333333351544
2024-08-15 18:15:00,54.369215,1.3888889999999998,1.1081511532528123,7.291664000000001,6.770835000000001,23.1481,3065.7833333351546
2024-08-15 18:18:00,53.761575,1.3888889999999998,1.1081511532528123,7.291664000000001,6.770835000000001,23.72679999999997,3065.8333333351547
2024-08-15 18:21:00,53.37095,1.3888889999999998,1.091016656784795,7.291664000000001,6.741895,23.14820000000003,3065.883333335155
2024-08-15 18:24:00,52.83565,1.3888889999999998,1.0910166567847963,7.3206039999999994,6.770835000000001,24.88420000000002,3065.933333335155
2024-08-15 18:27:00,52.604164999999995,1.3888889999999998,1.1081452684915332,7.262734,6.741895,23.4375,3065.9833333351553
2024-08-15 18:30:00,52.95139,1.4467590000000001,1.1154928435121663,7.262734,6.655094999999999,23.7269,3066.0333333351555
2024-08-15 18:33:00,52.53183,1.3888889999999998,1.0736727347031672,7.233794,6.655095,23.4375,3066.0833333351557
2024-08-15 18:36:00,51.851855,1.3888889999999998,1.1081452684915332,7.262734,6.741895,22.85880000000003,3066.133333335156
2024-08-15 18:39:00,52.488425,1.4467590000000001,1.1328827264300965,7.291664000000001,6.7129650000000005,22.8587,3066.183333335156
2024-08-15 18:42:00,52.010995,1.3888889999999998,1.091016656784795,7.291664000000001,6.741895,23.1481,3066.233333335156
2024-08-15 18:45:00,52.141205,1.3888889999999998,1.091016656784795,7.291664000000001,6.741895,23.148199999999974,3066.2833333351564
2024-08-15 18:48:00,51.37442,1.3888889999999998,1.091016656784795,7.291664000000001,6.741895,23.7269,3066.3333333351566
2024-08-15 18:51:00,50.89699,1.3888889999999998,1.0736727347031672,7.175924,6.597225000000001,23.726800000000026,3066.3833333351567
2024-08-15 18:54:00,51.114005,1.4467590000000001,1.1154928435121663,7.175924,6.5682849999999995,23.7269,3066.433333335157
2024-08-15 18:57:00,50.07234,1.359953,1.0614434183958514,7.1180579999999996,6.568285,22.56940000000003,3066.483333335157
2024-08-15 19:00:00,48.943865,1.3888889999999998,1.0910166567847963,7.146993999999999,6.597225000000001,22.56940000000003,3066.5333333351573
2024-08-15 19:03:00,38.179975,1.3020839999999998,1.036762231987133,7.175924,6.684030000000001,21.701400000000035,3066.5833333351575
2024-08-15 19:06:00,32.523145,1.2731480000000008,0.9900002900370314,7.204864,6.684026,20.254599999999982,3066.6333333351577
2024-08-16 07:39:00,38.541665,1.2731469999999998,0.8416880122015092,4.311342,3.5590290000000007,19.097200000000043,3066.6333333351577
2024-08-16 07:42:00,36.4728,0.9837959999999999,0.8307382045835211,4.6296289999999996,4.340275,19.96520000000004,3066.683333335158
2024-08-16 07:45:00,71.12268499999999,1.4178240000000004,1.18762428621484,6.192126000000001,5.758101999999999,27.488400000000013,3066.733333335158
2024-08-16 07:48:00,78.993055,1.1863419999999998,1.0507588763448468,6.134261,5.873839,27.777799999999957,3066.783333335158
2024-08-16 07:51:00,79.22453999999999,1.070601,1.0560654078975726,5.758106,5.729165,26.909699999999987,3066.8333333351584
2024-08-16 07:54:00,84.18692,1.1284719999999995,1.0695584543630166,5.758106,5.642364,30.38190000000003,3066.8833333351586
2024-08-16 07:57:00,79.846645,0.9548619999999994,0.9835181830516191,5.497681999999999,5.555560000000001,28.64580000000001,3066.9333333351587
2024-08-16 08:00:00,73.20602,0.8969909999999999,0.9397283342963273,5.324071999999999,5.410881,29.22460000000001,3066.983333335159
2024-08-16 08:03:00,77.488425,1.186343,0.9863364837498856,5.4398159999999995,5.063653,28.356499999999983,3067.033333335159
2024-08-16 08:06:00,78.168405,1.0127309999999996,0.9536912495074993,5.353006,5.237265000000001,27.199000000000012,3067.0833333351593
2024-08-16 08:09:00,74.10301000000001,0.9548610000000002,1.0255011058878298,5.6134260000000005,5.758105,28.356499999999983,3067.1333333351595
2024-08-16 08:12:00,71.49884,0.983797,1.0405969040246486,5.931711999999999,6.047455,27.488399999999956,3067.1833333351597
2024-08-16 08:15:00,69.73379499999999,1.0416670000000003,1.0416645000032057,6.105327000000001,6.105320000000001,27.488400000000013,3067.23333333516
2024-08-16 08:18:00,68.14236500000001,1.0416670000000003,1.0271315649433586,6.221067,6.192130000000001,26.331000000000017,3067.28333333516
2024-08-16 08:21:00,67.7228,1.0127309999999996,1.0555416274298122,6.192126,6.278935,26.041600000000017,3067.33333333516
2024-08-16 08:24:00,67.93981500000001,0.9548609999999993,1.0392555442400593,6.134256,6.307875,26.04169999999999,3067.3833333351604
2024-08-16 08:27:00,69.3287,0.9548610000000002,1.0528914031483272,6.105326000000001,6.307874999999999,27.777800000000013,3067.4333333351606
2024-08-16 08:30:00,68.359375,0.9548609999999993,1.0528914031483267,6.249996,6.452545,27.199099999999987,3067.4833333351608
2024-08-16 08:33:00,67.34664,1.0416669999999995,1.0703437488044667,6.452541999999999,6.510415000000001,26.04169999999999,3067.533333335161
2024-08-16 08:36:00,66.854745,1.0416669999999995,1.0844905833079128,6.510422,6.597225000000001,25.462900000000047,3067.583333335161
2024-08-16 08:39:00,68.88021,0.9837959999999999,1.0682489633118937,6.394681,6.5682849999999995,26.04169999999999,3067.6333333351613
2024-08-16 08:42:00,71.52777499999999,0.868055,1.0704478304335234,6.16319,6.597225,27.777799999999957,3067.6833333351615
2024-08-16 08:45:00,69.212965,1.0127319999999997,1.0972489161812227,6.510422,6.68403,26.620400000000018,3067.7333333351617
2024-08-16 08:48:00,67.63599500000001,1.157407,1.1134405803706986,6.741902,6.655095,25.75229999999999,3067.783333335162
2024-08-16 08:51:00,68.37384,1.0995369999999998,1.1282271253665335,6.597222,6.655094999999999,27.199099999999987,3067.833333335162
2024-08-16 08:54:00,66.71007,1.1284720000000004,1.142880940935264,6.712962000000001,6.741899999999999,26.330900000000042,3067.883333335162
2024-08-16 08:57:00,63.107635,1.3020830000000005,1.1195124270251398,7.060188,6.712965,24.594899999999996,3067.9333333351624
2024-08-16 09:00:00,62.760415,1.3888889999999998,1.1418105637172502,7.118054000000001,6.655095,26.041600000000017,3067.9833333351626
2024-08-16 09:03:00,61.9647,1.4756939999999998,1.1451345644257245,7.262729,6.655095,24.594899999999996,3068.0333333351628
2024-08-16 09:06:00,62.774885,1.5046290000000004,1.1747344572979703,7.291664,6.684025,25.752399999999966,3068.083333335163
2024-08-16 09:09:00,62.673615,1.359953,1.1454942060735742,7.1180579999999996,6.712965,25.752200000000016,3068.133333335163
2024-08-16 09:12:00,63.614005,1.3310179999999994,1.1325478432517921,7.089122999999999,6.712965,25.17360000000002,3068.1833333351633
2024-08-16 09:15:00,64.453125,1.3888879999999997,1.174721640758982,7.089122999999999,6.684025,26.331000000000017,3068.2333333351635
2024-08-16 09:18:00,65.37905,1.359953,1.1454942060735742,7.1469879999999995,6.7418949999999995,25.462900000000047,3068.2833333351637
2024-08-16 09:21:00,66.189235,1.3020829999999997,1.1670337424690171,7.1180579999999996,6.857635,26.04169999999999,3068.333333335164
2024-08-16 09:24:00,65.538195,1.2442129999999993,1.1245043388681226,7.1180579999999996,6.886575,26.331000000000017,3068.383333335164
2024-08-16 09:27:00,66.247105,1.3020829999999997,1.1513539636363377,7.1469879999999995,6.857635000000001,26.62039999999996,3068.433333335164
2024-08-16 09:30:00,65.407985,1.3888879999999997,1.174721640758982,7.204863,6.799765000000001,26.04169999999999,3068.4833333351644
2024-08-16 09:33:00,65.46586,1.359953,1.1454942060735742,7.1469879999999995,6.7418949999999995,25.75229999999999,3068.5333333351646
2024-08-16 09:36:00,64.84375,1.2442129999999993,1.139945126323467,6.973378,6.770835000000001,25.463000000000022,3068.5833333351648
2024-08-16 09:39:00,66.087965,1.244212,1.1245038714815765,6.886577,6.655094999999999,26.04169999999999,3068.633333335165
2024-08-16 09:42:00,66.2037,1.1863419999999998,1.1124343432819301,6.886577,6.741895,27.199099999999987,3068.683333335165
2024-08-16 09:45:00,65.58160000000001,1.3020829999999997,1.1513539636363377,7.060187999999999,6.770835000000001,26.62039999999996,3068.7333333351653
2024-08-16 09:48:00,64.32292,1.4467590000000001,1.1500576787132573,7.291664,6.741895,25.173500000000047,3068.7833333351655
2024-08-16 09:51:00,64.82928000000001,1.5046290000000004,1.1747344572979703,7.291664,6.684025,25.462999999999965,3068.8333333351657
2024-08-16 09:54:00,64.684605,1.5046290000000004,1.1919527278034807,7.320604,6.7418949999999995,26.041600000000017,3068.883333335166
2024-08-16 09:57:00,65.27778,1.4178230000000003,1.1876181728629884,7.233798,6.799765000000001,25.17360000000002,3068.933333335166
2024-08-16 10:00:00,65.162035,1.3888879999999997,1.190925521570586,7.233793,6.857635,26.331000000000017,3068.983333335166
2024-08-16 10:03:00,66.53646,1.3888879999999997,1.174721640758982,7.262732999999999,6.857635,26.331000000000017,3069.0333333351664
2024-08-16 10:06:00,66.565395,1.3888879999999997,1.1909255215705867,7.262732999999999,6.886575000000001,27.488400000000013,3069.0833333351666
2024-08-16 10:09:00,65.842015,1.359953,1.1778247115075808,7.291668,6.944445000000001,26.04169999999999,3069.1333333351668
2024-08-16 10:12:00,65.711805,1.359953,1.1454942060735742,7.349538000000001,6.944445000000001,26.04169999999999,3069.183333335167
2024-08-16 10:15:00,65.46586,1.359953,1.1778247115075808,7.291668,6.944445000000001,25.46289999999999,3069.233333335167
2024-08-16 10:18:00,65.42245500000001,1.3310179999999994,1.1646351529406345,7.233793,6.9155050000000005,25.75229999999999,3069.2833333351673
2024-08-16 10:21:00,66.087965,1.3888879999999997,1.190925521570586,7.233793,6.857635,26.331000000000017,3069.3333333351675
2024-08-16 10:24:00,65.538195,1.3310179999999994,1.1646351529406345,7.233793,6.9155050000000005,25.17360000000002,3069.3833333351677
2024-08-16 10:27:00,65.711805,1.3310179999999994,1.1646351529406345,7.233793,6.9155050000000005,25.75229999999999,3069.433333335168
2024-08-16 10:30:00,65.885415,1.359953,1.161740289282813,7.233798,6.857635000000001,25.17360000000002,3069.483333335168
2024-08-16 10:33:00,66.84028,1.4178230000000003,1.187623841942363,7.262728000000001,6.828704999999999,26.04169999999999,3069.533333335168
2024-08-16 10:36:00,65.72627,1.359953,1.161740289282813,7.291668,6.9155050000000005,25.75229999999999,3069.5833333351684
2024-08-16 10:39:00,66.6956,1.4178230000000003,1.1876181728629884,7.291668,6.857635,25.462900000000047,3069.6333333351686
2024-08-16 10:42:00,67.01389,1.3888879999999997,1.190925521570586,7.233793,6.857635,27.199099999999987,3069.6833333351688
2024-08-16 10:45:00,67.274305,1.359953,1.1778247115075808,7.233797999999999,6.886575000000001,26.620400000000018,3069.733333335169
2024-08-16 10:48:00,67.50578999999999,1.3020829999999997,1.1513539636363368,7.146988,6.857635,26.33099999999996,3069.783333335169
2024-08-16 10:51:00,66.63773,1.2442129999999993,1.139939816549408,7.1180579999999996,6.9155050000000005,26.04169999999999,3069.8333333351693
2024-08-16 10:54:00,67.96875,1.3020829999999997,1.1670337424690171,7.1180579999999996,6.857635,27.199099999999987,3069.8833333351695
2024-08-16 10:57:00,67.14410000000001,1.3020829999999997,1.1513539636363368,7.204858000000001,6.9155050000000005,26.62039999999996,3069.9333333351697
2024-08-16 11:00:00,66.29051,1.3020829999999997,1.1513539636363368,7.175928,6.886575,26.041600000000017,3069.98333333517
2024-08-16 11:03:00,66.00116,1.3020829999999997,1.1513539636363368,7.175928,6.886575,26.909699999999987,3070.03333333517
2024-08-16 11:06:00,65.75521,1.3310179999999994,1.1646351529406345,7.204863,6.886575,25.75229999999999,3070.08333333517
2024-08-16 11:09:00,65.43692,1.359953,1.1454942060735742,7.204858,6.799765,25.173599999999965,3070.1333333351704
2024-08-16 11:12:00,66.10243,1.4178230000000003,1.187623841942363,7.262728000000001,6.828704999999999,26.62039999999996,3070.1833333351706
2024-08-16 11:15:00,66.666665,1.4467590000000001,1.1838266501880241,7.291664000000001,6.799765000000001,26.909699999999987,3070.2333333351708
2024-08-16 11:18:00,66.88368,1.4467590000000001,1.200438590489496,7.291664000000001,6.828704999999999,26.90980000000002,3070.283333335171
2024-08-16 11:21:00,66.99942,1.5046290000000004,1.208983611970323,7.378474,6.828704999999999,26.909700000000043,3070.333333335171
2024-08-16 11:24:00,67.30323999999999,1.5046290000000004,1.208983611970323,7.378474,6.828704999999999,26.331000000000017,3070.3833333351713
2024-08-16 11:27:00,66.59433,1.3888889999999998,1.1747220879165285,7.3206039999999994,6.9155050000000005,26.909699999999987,3070.4333333351715
2024-08-16 11:30:00,67.20197,1.359953,1.1778247115075808,7.291668,6.944445000000001,26.04159999999996,3070.4833333351717
2024-08-16 11:33:00,67.43345,1.359953,1.1778247115075808,7.291668,6.944445000000001,26.041600000000017,3070.533333335172
2024-08-16 11:36:00,67.36111,1.3888889999999998,1.1747220879165285,7.3206039999999994,6.9155050000000005,26.90979999999996,3070.583333335172
2024-08-16 11:39:00,66.36285,1.3888889999999998,1.1747277158244918,7.291664000000001,6.886575,27.199000000000012,3070.633333335172
2024-08-16 11:42:00,65.79861500000001,1.3888889999999998,1.1747220879165285,7.3206039999999994,6.9155050000000005,26.909699999999987,3070.6833333351724
2024-08-16 11:45:00,65.118635,1.359953,1.161745875600268,7.262728000000001,6.886575,26.04169999999999,3070.7333333351726
2024-08-16 11:48:00,64.67013499999999,1.3310179999999994,1.1486714273590228,7.204863,6.857635000000001,26.041600000000017,3070.7833333351728
2024-08-16 11:51:00,65.190975,1.3020829999999997,1.1513539636363377,7.060187999999999,6.770835000000001,25.46289999999999,3070.833333335173
2024-08-16 11:54:00,64.81481500000001,1.3020829999999997,1.1355177176073041,7.089118,6.770835000000001,26.04169999999999,3070.883333335173
2024-08-16 11:57:00,64.09143499999999,1.359953,1.1454942060735742,7.204858,6.799765,24.594899999999996,3070.9333333351733
2024-08-16 12:00:00,63.845485,1.3888889999999998,1.1747220879165285,7.262734,6.857635000000001,25.173599999999965,3070.9833333351735
2024-08-16 12:03:00,63.990159999999996,1.4467590000000001,1.200438590489496,7.349534000000001,6.886575,25.46289999999999,3071.0333333351737
2024-08-16 12:06:00,63.917825,1.4756939999999998,1.1964433473825387,7.4074089999999995,6.886575,26.331000000000017,3071.083333335174
2024-08-16 12:09:00,62.919560000000004,1.4756939999999998,1.179530990542816,7.465279000000001,6.9155050000000005,25.173699999999997,3071.133333335174
2024-08-16 12:12:00,62.774885,1.4756939999999998,1.179530990542816,7.465279000000001,6.9155050000000005,24.595000000000027,3071.183333335174
2024-08-16 12:15:00,64.17824,1.3888879999999997,1.174721640758982,7.262732999999999,6.857635,26.620400000000018,3071.2333333351744
2024-08-16 12:18:00,67.028355,1.2442130000000002,1.1703876126261017,6.9444420000000004,6.7997689999999995,26.331000000000017,3071.2833333351746
2024-08-16 12:21:00,66.37731500000001,1.2442129999999993,1.124504338868123,7.089117999999999,6.857635000000001,25.46289999999999,3071.3333333351748
2024-08-16 12:24:00,65.234375,1.359953,1.1778247115075797,7.262728000000001,6.9155050000000005,26.04169999999999,3071.383333335175
2024-08-16 12:27:00,64.14931,1.359953,1.1778247115075808,7.291668,6.944445000000001,26.04169999999999,3071.433333335175
2024-08-16 12:30:00,64.554395,1.3020829999999997,1.1355177176073032,7.204858000000001,6.886575,26.331000000000017,3071.4833333351753
2024-08-16 12:33:00,63.45486,1.3020829999999997,1.1355122157740836,7.175928,6.857635000000001,24.594899999999996,3071.5333333351755
2024-08-16 12:36:00,64.36632,1.273148,1.1379780989880823,7.002313,6.7418949999999995,24.595000000000027,3071.5833333351757
2024-08-16 12:39:00,63.223380000000006,1.3020829999999997,1.1513539636363368,7.089118,6.799765,25.173699999999997,3071.633333335176
2024-08-16 12:42:00,62.774885,1.3020829999999997,1.1355122157740836,7.175928,6.857635000000001,26.04169999999999,3071.683333335176
2024-08-16 12:45:00,64.26505,1.273148,1.1379780989880823,7.002313,6.7418949999999995,26.04169999999999,3071.733333335176
2024-08-16 12:48:00,63.99016,1.1863419999999998,1.1274820464459048,6.973377,6.857635000000001,25.17360000000002,3071.7833333351764
2024-08-16 12:51:00,64.5544,1.244212,1.139944654666383,7.031247,6.828704999999999,25.75229999999999,3071.8333333351766
2024-08-16 12:54:00,63.81655000000001,1.2152779999999996,1.110929273077569,7.060182999999999,6.857635000000001,26.331099999999992,3071.8833333351768
2024-08-16 12:57:00,63.657405,1.273148,1.137978098988083,7.060182999999999,6.799765000000001,24.594899999999996,3071.933333335177
2024-08-16 13:00:00,62.31192,1.2152779999999996,1.1109292730775682,7.002313,6.799765,25.462999999999965,3071.983333335177
2024-08-16 13:03:00,61.979164999999995,1.2152779999999996,1.1262405119062509,6.973382999999999,6.799765,24.305499999999995,3072.0333333351773
2024-08-16 13:06:00,62.61574,1.273148,1.1222596554579027,6.973382999999999,6.684025,24.016200000000026,3072.0833333351775
2024-08-16 13:09:00,61.4294,1.1863419999999998,1.0972488105671134,6.915507000000001,6.741895,24.016200000000026,3072.1333333351777
2024-08-16 13:12:00,61.516205,1.1863419999999998,1.0972488105671134,6.915507000000001,6.741895,23.7269,3072.183333335178
2024-08-16 13:15:00,62.528935000000004,1.244212,1.1245038714815765,6.915507000000001,6.684025,24.88420000000002,3072.233333335178
2024-08-16 13:18:00,60.792825,1.1863419999999998,1.0972488105671134,6.886577,6.712965,24.305499999999995,3072.283333335178
2024-08-16 13:21:00,60.474535,1.1863419999999998,1.0972488105671134,6.8287070000000005,6.655095,24.884299999999996,3072.3333333351784
2024-08-16 13:24:00,59.982635,1.1863419999999998,1.081914069001667,6.915507000000001,6.712965,24.88420000000002,3072.3833333351786
2024-08-16 13:27:00,59.837959999999995,1.1863419999999998,1.0819087418135371,6.944446999999999,6.741895,24.594899999999996,3072.4333333351788
2024-08-16 13:30:00,59.809025,1.2152779999999996,1.0954616140563644,6.973382999999999,6.741895,24.884299999999996,3072.483333335179
2024-08-16 13:33:00,59.317130000000006,1.2152779999999996,1.0954616140563644,6.973382999999999,6.741895,23.7269,3072.533333335179
2024-08-16 13:36:00,58.666084999999995,1.2442129999999993,1.0931624521994818,7.002317999999999,6.712965,24.88420000000002,3072.5833333351793
2024-08-16 13:39:00,59.25926,1.2152779999999996,1.0954669856602381,6.944443000000001,6.712965,24.594899999999996,3072.6333333351795
2024-08-16 13:42:00,59.461805,1.273148,1.1222651143651925,6.944443000000001,6.655094999999999,26.041600000000017,3072.6833333351797
2024-08-16 13:45:00,59.331595,1.1863419999999998,1.081914069001667,6.915507000000001,6.712965,24.884299999999996,3072.73333333518
2024-08-16 13:48:00,59.9103,1.1863419999999998,1.0664180651303554,6.886577,6.655095,24.594899999999996,3072.78333333518
2024-08-16 13:51:00,61.255790000000005,1.244212,1.1245038714815765,6.915507000000001,6.684025,25.462999999999965,3072.83333333518
2024-08-16 13:54:00,61.71875,1.244212,1.1245038714815765,6.915507000000001,6.684025,25.173599999999965,3072.8833333351804
2024-08-16 13:57:00,62.051505000000006,1.244212,1.124503871481577,6.944446999999999,6.7129650000000005,23.726800000000026,3072.9333333351806
2024-08-16 14:00:00,61.140045,1.1863419999999998,1.1124343432819301,6.944446999999999,6.799765,25.17360000000002,3072.9833333351808
2024-08-16 14:03:00,60.894095,1.2152779999999996,1.1262405119062509,6.973382999999999,6.799765,24.884299999999996,3073.033333335181
2024-08-16 14:06:00,60.706019999999995,1.2152779999999996,1.110929273077569,7.060182999999999,6.857635000000001,25.46289999999999,3073.083333335181
2024-08-16 14:09:00,60.92303,1.1863419999999998,1.1274820464459048,6.973377,6.857635000000001,23.72679999999997,3073.1333333351813
2024-08-16 14:12:00,61.328125,1.1863419999999998,1.0972488105671139,7.031247,6.857635000000001,24.59499999999997,3073.1833333351815
2024-08-16 14:15:00,60.56134,1.244212,1.1245038714815765,6.973377,6.7418949999999995,24.305600000000027,3073.2333333351817
2024-08-16 14:18:00,61.22685,1.244212,1.1245038714815765,6.973377,6.7418949999999995,26.04170000000005,3073.283333335182
2024-08-16 14:21:00,60.850695,1.244212,1.1552335732198165,6.973377,6.799765000000001,24.594899999999996,3073.333333335182
2024-08-16 14:24:00,60.34433,1.2152770000000004,1.1262400366386196,6.915512,6.7418949999999995,24.305600000000027,3073.383333335182
2024-08-16 14:27:00,60.763885,1.157407,1.0985235472881039,6.886572000000001,6.770835000000001,24.88420000000002,3073.4333333351824
2024-08-16 14:30:00,61.385995,1.244212,1.124503871481577,6.944446999999999,6.7129650000000005,25.17360000000002,3073.4833333351826
2024-08-16 14:33:00,60.387735,1.2152779999999996,1.0954616140563644,6.973382999999999,6.741895,26.62039999999996,3073.5333333351828
2024-08-16 14:36:00,60.416669999999996,1.2442129999999993,1.1089105745449979,7.002317999999999,6.741895,25.173699999999997,3073.583333335183
2024-08-16 14:39:00,61.60301,1.359953,1.1454942060735742,7.089118,6.684025,25.46289999999999,3073.633333335183
2024-08-16 14:42:00,61.70428,1.3020829999999997,1.1355177176073041,7.089118,6.770835000000001,24.884299999999996,3073.6833333351833
2024-08-16 14:45:00,62.876155,1.3020829999999997,1.1033415866068137,7.089117999999999,6.7129650000000005,24.59480000000002,3073.7333333351835
2024-08-16 14:48:00,62.93403,1.3020829999999997,1.1033415866068137,7.089117999999999,6.7129650000000005,25.173699999999997,3073.7833333351837
2024-08-16 14:51:00,62.02257,1.2442129999999993,1.1245043388681226,7.031248,6.799765,24.884299999999996,3073.833333335184
2024-08-16 14:54:00,61.979165,1.2442129999999993,1.0931624521994818,7.089117999999999,6.799765,24.016200000000026,3073.883333335184
2024-08-16 14:57:00,62.080439999999996,1.3020829999999997,1.1513539636363377,7.1469879999999995,6.857635000000001,25.17349999999999,3073.933333335184
2024-08-16 15:00:00,62.08044,1.3310179999999994,1.1486769716570233,7.233793,6.886575,24.59480000000002,3073.9833333351844
2024-08-16 15:03:00,62.38426,1.3888879999999997,1.1583543112066021,7.262732999999999,6.828704999999999,23.726800000000026,3074.0333333351846
2024-08-16 15:06:00,61.385995,1.3310179999999994,1.1646351529406345,7.233793,6.9155050000000005,25.17360000000002,3074.0833333351848
2024-08-16 15:09:00,61.64641,1.3310179999999994,1.1486714273590228,7.262732999999999,6.9155050000000005,25.46289999999999,3074.133333335185
2024-08-16 15:12:00,62.4566,1.3888879999999997,1.174721640758982,7.262732999999999,6.857635,25.462900000000047,3074.183333335185
2024-08-16 15:15:00,62.355325,1.4178230000000003,1.1711308085813459,7.291668,6.828704999999999,25.462900000000047,3074.2333333351853
2024-08-16 15:18:00,61.400465,1.3310179999999994,1.1486714273590228,7.204863,6.857635000000001,24.88420000000002,3074.2833333351855
2024-08-16 15:21:00,61.646415000000005,1.3310179999999994,1.1486714273590228,7.204863,6.857635000000001,25.17360000000002,3074.3333333351857
2024-08-16 15:24:00,62.471065,1.3020829999999997,1.1195124270251398,7.1469879999999995,6.799765,24.594899999999996,3074.383333335186
2024-08-16 15:27:00,62.080439999999996,1.3020829999999997,1.1513539636363368,7.089118,6.799765,24.305499999999995,3074.433333335186
2024-08-16 15:30:00,63.382525,1.359953,1.1454942060735742,7.1469879999999995,6.7418949999999995,25.462900000000047,3074.483333335186
2024-08-16 15:33:00,63.512730000000005,1.3888879999999997,1.1418043747348032,7.204863,6.7418949999999995,25.75229999999999,3074.5333333351864
2024-08-16 15:36:00,63.29572,1.359953,1.161740289282813,7.233798,6.857635000000001,24.594899999999996,3074.5833333351866
2024-08-16 15:39:00,62.717015,1.359953,1.161745875600268,7.262728000000001,6.886575,26.04169999999999,3074.6333333351868
2024-08-16 15:42:00,63.831015,1.4178230000000003,1.1711308085813459,7.291668,6.828704999999999,24.88420000000002,3074.683333335187
2024-08-16 15:45:00,62.890625,1.359953,1.1454942060735742,7.262728000000001,6.857635000000001,24.884299999999996,3074.733333335187
2024-08-16 15:48:00,63.382525,1.4178230000000003,1.1876181728629884,7.233798,6.799765000000001,26.04169999999999,3074.7833333351873
2024-08-16 15:51:00,62.0081,1.359953,1.129067477870214,7.233798,6.799765,24.594899999999996,3074.8333333351875
2024-08-16 15:54:00,62.760415,1.3888879999999997,1.141810124964023,7.175922999999999,6.7129650000000005,25.75229999999999,3074.8833333351877
2024-08-16 15:57:00,61.487269999999995,1.3310179999999994,1.1162512562986469,7.175922999999999,6.770835000000001,25.463000000000022,3074.933333335188
2024-08-16 16:00:00,62.586805,1.3888879999999997,1.141810124964023,7.175922999999999,6.7129650000000005,26.331099999999992,3074.983333335188
2024-08-16 16:03:00,62.760415,1.4178230000000003,1.1544646839392037,7.204858,6.7129650000000005,26.04169999999999,3075.033333335188
2024-08-16 16:06:00,61.53067,1.359953,1.1290731851830373,7.204858,6.770835000000001,25.46289999999999,3075.0833333351884
2024-08-16 16:09:00,62.543405,1.4178230000000003,1.1376053751691808,7.233798,6.7129650000000005,26.04169999999999,3075.1333333351886
2024-08-16 16:12:00,62.832755000000006,1.3888879999999997,1.1583543112066021,7.233793,6.799765000000001,25.75229999999999,3075.1833333351888
2024-08-16 16:15:00,61.820025,1.359953,1.1454942060735742,7.262728000000001,6.857635000000001,24.594899999999996,3075.233333335189
2024-08-16 16:18:00,61.60301,1.359953,1.129067477870214,7.233798,6.799765,25.75229999999999,3075.283333335189
2024-08-16 16:21:00,61.284725,1.359953,1.1454942060735742,7.204858,6.799765,25.462999999999965,3075.3333333351893
2024-08-16 16:24:00,61.12558,1.3310179999999994,1.0997676670694427,7.204863,6.770835000000001,25.463000000000022,3075.3833333351895
2024-08-16 16:27:00,60.53241,1.3310179999999994,1.1162512562986469,7.175922999999999,6.770835000000001,25.173699999999997,3075.4333333351897
2024-08-16 16:30:00,60.4456,1.3020829999999997,1.1195124270251398,7.089118,6.741895,24.016200000000026,3075.48333333519
2024-08-16 16:33:00,61.921295,1.359953,1.1454942060735742,7.060187999999999,6.655094999999999,25.17360000000002,3075.53333333519
2024-08-16 16:36:00,60.980905,1.3020829999999997,1.1355122157740836,7.060187999999999,6.741895,24.884299999999996,3075.58333333519
2024-08-16 16:39:00,61.66088,1.3888879999999997,1.1583543112066021,7.118053,6.684025,25.462999999999965,3075.6333333351904
2024-08-16 16:42:00,60.300925,1.3310179999999994,1.0997676670694427,7.089122999999999,6.655095,24.594899999999996,3075.6833333351906
2024-08-16 16:45:00,61.458335,1.3888879999999997,1.1583543112066021,7.089122999999999,6.655094999999999,25.46289999999999,3075.7333333351908
2024-08-16 16:48:00,60.64815,1.359953,1.1454942060735742,7.146988,6.741895,23.72679999999997,3075.783333335191
2024-08-16 16:51:00,60.763885,1.359953,1.1454942060735742,7.146988,6.741895,23.1481,3075.833333335191
2024-08-16 16:54:00,60.763885,1.3888889999999998,1.1250752329800453,7.262734,6.770835000000001,24.884299999999996,3075.8833333351913
2024-08-16 17:00:00,59.837959999999995,1.3888889999999998,1.1250752329800453,7.262734,6.770835000000001,24.59499999999997,3075.983333335191
2024-08-16 17:03:00,59.461805,1.3310179999999994,1.1162455923435441,7.204863,6.799765,24.594899999999996,3076.0333333351914
2024-08-16 17:09:00,60.214119999999994,1.3310179999999994,1.1162512562986469,7.175922999999999,6.770835000000001,23.4375,3076.1333333351913
2024-08-16 17:12:00,60.619215,1.359953,1.1454942060735742,7.089118,6.684025,25.463000000000022,3076.1833333351915
2024-08-16 17:15:00,59.765625,1.3310179999999994,1.1162512562986457,7.118053,6.712965,24.88420000000002,3076.2333333351917
2024-08-16 17:18:00,59.722225,1.4178230000000003,1.1376053751691808,7.204858,6.684025,25.462999999999965,3076.283333335192
2024-08-16 17:21:00,59.461805,1.4178230000000003,1.1376053751691808,7.233798,6.7129650000000005,25.462900000000047,3076.333333335192
2024-08-16 17:24:00,60.778355000000005,1.4178230000000003,1.1544646839392037,7.204858,6.7129650000000005,25.46289999999999,3076.383333335192
2024-08-16 17:27:00,60.054975,1.359953,1.1290731851830373,7.204858,6.770835000000001,23.726800000000026,3076.4333333351924
2024-08-16 17:30:00,60.27199,1.359953,1.1290731851830373,7.204858,6.770835000000001,24.305600000000027,3076.4833333351926
2024-08-16 17:33:00,60.083915000000005,1.359953,1.129067477870214,7.233798,6.799765,24.594899999999996,3076.5333333351928
2024-08-16 17:36:00,60.08391,1.359953,1.1454942060735742,7.262728000000001,6.857635000000001,25.752399999999966,3076.583333335193
2024-08-16 17:39:00,59.96817,1.359953,1.1124630845461119,7.262728000000001,6.799765,24.01619999999997,3076.633333335193
2024-08-16 17:42:00,59.49074,1.359953,1.129067477870214,7.233798,6.799765,24.594899999999996,3076.6833333351933
2024-08-16 17:45:00,58.637150000000005,1.359953,1.1124630845461125,7.233798,6.770835000000001,24.305600000000027,3076.7333333351935
2024-08-16 17:48:00,57.913775,1.359953,1.1290731851830373,7.204858,6.770835000000001,23.4375,3076.7833333351937
2024-08-16 17:51:00,58.318865,1.4178230000000003,1.1205493250587664,7.233798,6.684025,23.72679999999997,3076.833333335194
2024-08-16 17:54:00,57.002314999999996,1.3888889999999998,1.1250752329800453,7.233794,6.741895,23.148199999999974,3076.883333335194
2024-08-16 17:57:00,56.65509,1.359953,1.1290731851830362,7.146988,6.712965,24.884299999999996,3076.933333335194
2024-08-16 18:00:00,54.87558,1.273148,1.0903412696626738,7.089118,6.741899999999999,23.7269,3076.9833333351944
2024-08-16 18:03:00,53.703705,1.3020829999999997,1.1195124270251398,7.089118,6.741895,23.14820000000003,3077.0333333351946
2024-08-16 18:06:00,52.850115,1.3020829999999997,1.0704476342799758,7.089118,6.655095,22.85880000000003,3077.0833333351948
2024-08-16 18:09:00,52.22801,1.3310179999999994,1.0662255152251137,6.973383,6.481485,24.01619999999997,3077.133333335195
2024-08-16 18:12:00,53.60243,1.3888879999999997,1.1081507231834018,7.118053,6.597225,22.279999999999973,3077.183333335195
2024-08-16 18:15:00,52.5897,1.3310179999999994,1.0491467590151242,7.175922999999999,6.655095,23.14820000000003,3077.2333333351953
2024-08-16 18:18:00,51.35995,1.359953,1.0614494060671285,7.204858,6.655095,21.990700000000004,3077.2833333351955
2024-08-16 18:21:00,50.67998,1.3888889999999998,1.0736727347031672,7.233794,6.655095,23.14820000000003,3077.3333333351957
2024-08-16 18:24:00,50.36169,1.3888889999999998,1.091016656784795,7.175924,6.626155,22.85880000000003,3077.383333335196
2024-08-16 18:27:00,49.638305,1.4467590000000001,1.1154928435121663,7.2337940000000005,6.626155,22.280100000000004,3077.433333335196
2024-08-16 18:30:00,49.363420000000005,1.4467590000000001,1.097882823214885,7.204864,6.568285,22.85880000000003,3077.483333335196
2024-08-16 18:33:00,48.582175,1.4467590000000001,1.0619589601086135,7.204864,6.510415000000001,23.14820000000003,3077.5333333351964
2024-08-16 18:36:00,49.76852,1.4467590000000001,1.097882823214885,7.146993999999999,6.510415,21.990700000000004,3077.5833333351966
2024-08-16 18:39:00,49.55151,1.3888889999999998,1.0736667010093397,7.146993999999999,6.568285,21.990700000000004,3077.6333333351968
2024-08-16 18:42:00,49.609375,1.359953,1.0786614130006877,7.089118000000001,6.568285,22.8587,3077.683333335197
2024-08-16 18:45:00,50.34722,1.359953,1.0440066763829692,7.089118000000001,6.510415000000001,22.56940000000003,3077.733333335197
2024-08-16 18:48:00,49.942130000000006,1.3888879999999997,1.0560951228810642,7.060183,6.452545000000001,23.4375,3077.7833333351973
2024-08-16 18:51:00,49.739585,1.3888879999999997,1.091016231171712,7.089122999999999,6.5393550000000005,22.56940000000003,3077.8333333351975
2024-08-16 18:54:00,51.128475,1.3888879999999997,1.1081507231834018,7.118053,6.597225,23.7269,3077.8833333351977
2024-08-16 18:57:00,49.638310000000004,1.3020829999999997,1.053705921548442,7.060187999999999,6.597225000000001,21.990800000000036,3077.933333335198
2024-08-16 19:00:00,49.46469999999999,1.3020829999999997,1.0704476342799758,7.031248000000001,6.597225000000001,21.99079999999998,3077.983333335198
2024-08-16 19:03:00,36.689814999999996,1.157407,0.9734955557101286,7.002318,6.6550910000000005,20.83330000000001,3078.033333335198
2024-08-19 07:36:00,34.649885,1.186343,0.8649650645306316,4.050927,3.4722230000000005,20.254699999999957,3078.033333335198
2024-08-19 07:39:00,78.54455999999999,1.359954,1.2711726287540968,6.250000999999999,6.076387,28.935199999999952,3078.0833333351984
2024-08-19 07:45:00,84.866895,1.2152779999999996,1.095466985660239,6.250000999999999,6.018523,32.986099999999965,3078.1833333351983
2024-08-19 07:48:00,86.89236,1.0416669999999995,1.0985234418700058,6.047451000000001,6.163194,32.69670000000002,3078.2333333351985
2024-08-19 07:51:00,93.30150499999999,0.8969909999999999,1.0349384305585394,5.353006,5.642365000000001,33.56479999999999,3078.2833333351987
2024-08-19 07:57:00,98.336225,1.0127319999999997,1.0695585265471845,5.353011,5.468749000000001,40.79860000000002,3078.3833333351986
2024-08-19 08:00:00,98.32176,1.0416669999999995,1.0271315649433568,5.237271,5.208334,40.219899999999996,3078.4333333351988
2024-08-19 08:06:00,95.38484,0.9837959999999999,1.012458332895169,5.208330999999999,5.266204999999999,32.40749999999997,3078.5333333351987
