Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-08-19 08:09:00,95.283565,1.0416669999999995,1.0985234418700058,5.555556,5.671298999999999,33.275499999999965,3078.583333335199
2024-08-19 08:12:00,94.93634,1.0127309999999996,1.0834572299609047,5.815976,5.9606449999999995,33.56479999999999,3078.633333335199
2024-08-19 08:15:00,90.32118,0.9548619999999994,1.1195121827112529,5.902782,6.250000000000001,31.25,3078.683333335199
2024-08-19 08:21:00,86.84895499999999,1.0127319999999997,1.124504009006477,6.076391999999999,6.30787,31.25,3078.783333335199
2024-08-19 08:24:00,79.86111,1.186343,1.1423929199806013,6.452548,6.3657449999999995,28.35650000000004,3078.8333333351993
2024-08-19 08:30:00,78.94965,1.2442130000000002,1.1399451263234677,6.568288,6.3657449999999995,29.803200000000004,3078.933333335199
2024-08-19 08:33:00,79.28241,1.273148,1.137978098988083,6.539352999999999,6.278935000000001,28.356499999999983,3078.9833333351994
2024-08-19 08:36:00,78.45775499999999,1.186343,1.1423929199806013,6.568283,6.4814799999999995,29.513800000000003,3079.0333333351996
2024-08-19 08:57:00,74.29109,1.3310179999999994,1.1646351529406345,6.944443,6.626155,26.909700000000043,3079.3833333351995
2024-08-19 09:00:00,76.57696999999999,1.2152779999999996,1.1414122053995301,6.7708330000000005,6.626155,28.64579999999995,3079.4333333351997
2024-08-19 09:06:00,75.882525,1.1863419999999998,1.1571658195859809,6.6840269999999995,6.626155,28.35650000000004,3079.5333333351996
2024-08-19 09:09:00,76.51910000000001,1.0995369999999998,1.1282271253665355,6.5972219999999995,6.655095,28.935100000000034,3079.5833333351998
2024-08-19 09:12:00,76.99652499999999,1.0995369999999998,1.1139418763647653,6.5972219999999995,6.626155,28.935100000000034,3079.6333333352
2024-08-19 09:15:00,71.09375,1.3020839999999998,1.182569391033286,6.8865739999999995,6.65509,27.488400000000013,3079.6833333352
2024-08-19 09:21:00,68.77893499999999,1.4467590000000001,1.1670339357204598,7.089123999999999,6.568285,27.488499999999988,3079.7833333352
2024-08-19 09:24:00,66.507525,1.5625,1.199123181770746,7.20486,6.539350000000001,25.17360000000002,3079.8333333352
2024-08-19 09:27:00,66.898145,1.5046290000000004,1.1573073009177532,7.146994,6.510415,26.33099999999996,3079.8833333352004
2024-08-19 09:33:00,67.7228,1.4467590000000001,1.1670339357204589,7.031254000000001,6.510415,26.909699999999987,3079.9833333352003
2024-08-19 09:36:00,68.055555,1.3310179999999994,1.1325478432517921,7.0312529999999995,6.655095,26.04159999999996,3080.0333333352005
2024-08-19 09:42:00,68.055555,1.3310179999999994,1.1325478432517921,7.0312529999999995,6.655095,26.331000000000017,3080.1333333352004
2024-08-19 09:45:00,66.40625,1.359953,1.161745875600268,7.089118000000001,6.712965,27.199000000000012,3080.1833333352006
2024-08-19 09:51:00,66.030095,1.359953,1.1290731851830362,7.089118000000001,6.655095,26.041600000000017,3080.2833333352005
2024-08-19 09:54:00,67.028355,1.359953,1.1617402892828126,6.944448,6.5682849999999995,25.462999999999965,3080.3333333352007
2024-08-19 09:57:00,67.62152499999999,1.273148,1.1379780989880823,6.857643,6.597225,26.620300000000043,3080.383333335201
2024-08-19 10:03:00,68.2147,1.244212,1.1552335732198153,6.8287070000000005,6.655094999999999,26.909699999999987,3080.4833333352008
2024-08-19 10:06:00,67.505785,1.2152779999999996,1.1262405119062509,6.915513,6.741895,26.04169999999999,3080.533333335201
2024-08-19 10:09:00,66.71007,1.359953,1.161745875600268,7.089118000000001,6.712965,26.620299999999986,3080.583333335201
2024-08-19 10:12:00,63.961225,1.5335649999999994,1.1694215873328986,7.43634,6.770835000000001,23.4375,3080.6333333352013
2024-08-19 10:18:00,63.425925,1.5914349999999997,1.2112140893239838,7.494210000000001,6.799765,24.884299999999996,3080.733333335201
2024-08-19 10:21:00,62.615745000000004,1.649305,1.1989331215921255,7.58102,6.770835000000001,25.463000000000022,3080.7833333352014
2024-08-19 10:27:00,62.080439999999996,1.649305,1.1989331215921255,7.58102,6.770835000000001,25.462999999999965,3080.8833333352013
2024-08-19 10:30:00,62.297455,1.7071750000000003,1.2221979774580252,7.58102,6.7129650000000005,25.752399999999966,3080.9333333352015
2024-08-19 10:33:00,63.961225,1.649305,1.1804493373273282,7.5810200000000005,6.7418949999999995,26.620400000000018,3080.9833333352017
2024-08-19 10:39:00,63.078705,1.5914349999999997,1.193425832280524,7.523149999999999,6.799765,24.884299999999996,3081.0833333352016
2024-08-19 10:42:00,63.5272,1.5914349999999997,1.193425832280524,7.5810200000000005,6.857635000000001,24.884299999999996,3081.1333333352018
2024-08-19 10:48:00,63.527195,1.5914349999999997,1.193425832280524,7.5810200000000005,6.857635000000001,26.041600000000017,3081.2333333352017
2024-08-19 10:51:00,64.90162000000001,1.649305,1.2171809238322415,7.6099499999999995,6.828704999999999,25.17360000000002,3081.283333335202
2024-08-19 10:57:00,64.07696999999999,1.5914349999999997,1.1934320161986258,7.6099499999999995,6.886575,25.17360000000002,3081.3833333352018
2024-08-19 11:00:00,63.961225,1.5914349999999997,1.2112140893239838,7.5810200000000005,6.886575,25.752300000000048,3081.433333335202
2024-08-19 11:03:00,63.65741,1.5335649999999994,1.16941548695262,7.465279999999999,6.799765,24.594899999999996,3081.483333335202
2024-08-19 11:09:00,63.802080000000004,1.5335649999999994,1.2043017017504989,7.465279999999999,6.857635000000001,26.041600000000017,3081.583333335202
2024-08-19 11:12:00,64.36632,1.5914349999999997,1.2112140893239838,7.52315,6.828704999999999,25.752399999999966,3081.633333335202
2024-08-19 11:15:00,64.453125,1.649305,1.2171746577916718,7.5810200000000005,6.799765000000001,24.305600000000027,3081.6833333352024
2024-08-19 11:18:00,63.990159999999996,1.5914349999999997,1.2112140893239838,7.5810200000000005,6.886575,24.88420000000002,3081.7333333352026
2024-08-19 11:21:00,64.019095,1.5335649999999994,1.1694215873328986,7.552079999999999,6.886575,25.173500000000047,3081.7833333352028
2024-08-19 11:27:00,64.12037000000001,1.5335649999999994,1.1869640802837718,7.52315,6.886575,24.594899999999996,3081.8833333352027
2024-08-19 11:30:00,64.32292,1.5914349999999997,1.2112140893239838,7.5810200000000005,6.886575,25.46289999999999,3081.933333335203
2024-08-19 11:33:00,65.480325,1.649305,1.235198511009722,7.6099499999999995,6.857635,25.46289999999999,3081.983333335203
2024-08-19 11:39:00,64.36632,1.5914349999999997,1.1934320161986258,7.6099499999999995,6.886575,24.594899999999996,3082.083333335203
2024-08-19 11:42:00,64.26505,1.5914349999999997,1.1934320161986258,7.6099499999999995,6.886575,25.17360000000002,3082.133333335203
2024-08-19 11:45:00,64.351855,1.5914349999999997,1.2112140893239849,7.6099499999999995,6.9155050000000005,24.594899999999996,3082.1833333352033
2024-08-19 11:48:00,65.885415,1.5914349999999997,1.2112140893239849,7.58102,6.886575000000001,26.331000000000017,3082.2333333352035
2024-08-19 11:54:00,64.90162000000001,1.5335649999999994,1.186964080283773,7.58102,6.944445000000001,26.04169999999999,3082.3333333352034
2024-08-19 11:57:00,65.0897,1.5046289999999996,1.1919586455648636,7.523143999999999,6.944445000000001,25.46289999999999,3082.3833333352036
2024-08-19 12:03:00,65.01736500000001,1.5046289999999996,1.1919527278034807,7.494214,6.9155050000000005,25.75229999999999,3082.4833333352035
2024-08-19 12:06:00,64.6412,1.5046289999999996,1.1919586455648636,7.523143999999999,6.944445000000001,24.884299999999996,3082.5333333352037
2024-08-19 12:09:00,65.29224500000001,1.5335640000000001,1.1869636588624242,7.494209,6.857635,25.75229999999999,3082.583333335204
2024-08-19 12:12:00,64.887155,1.4467590000000001,1.1670339357204589,7.436344000000001,6.9155050000000005,24.884299999999996,3082.633333335204
2024-08-19 12:18:00,65.07523499999999,1.3888889999999998,1.1418048134865555,7.378474000000001,6.9155050000000005,26.041600000000017,3082.733333335204
2024-08-19 12:21:00,65.82754499999999,1.4467590000000001,1.200432880638723,7.378474,6.9155050000000005,26.620300000000043,3082.783333335204
2024-08-19 12:24:00,65.42245500000001,1.3888889999999998,1.1583547541950163,7.378474000000001,6.944445000000001,26.33099999999996,3082.8333333352043
2024-08-19 12:30:00,66.34838,1.4467590000000001,1.1838266501880241,7.378474000000001,6.886575000000001,25.75229999999999,3082.933333335204
2024-08-19 12:33:00,64.67013499999999,1.4467590000000001,1.1670339357204589,7.436344000000001,6.9155050000000005,26.041600000000017,3082.9833333352044
2024-08-19 12:39:00,64.684605,1.4467590000000001,1.1670339357204589,7.436344000000001,6.9155050000000005,25.75229999999999,3083.0833333352043
2024-08-19 12:42:00,62.991895,1.4467590000000001,1.1838266501880241,7.378474,6.886575,24.305499999999995,3083.1333333352045
2024-08-19 12:48:00,62.644675,1.4467590000000001,1.1838266501880241,7.378474,6.886575,25.46289999999999,3083.2333333352044
2024-08-19 12:51:00,62.760415,1.3888889999999998,1.125075232980044,7.291664000000001,6.799765,23.7269,3083.2833333352046
2024-08-19 12:54:00,62.239585,1.3888889999999998,1.1583547541950163,7.291664000000001,6.857635000000001,25.463000000000022,3083.3333333352048
2024-08-19 13:00:00,62.080439999999996,1.3888889999999998,1.1418048134865566,7.3206039999999994,6.857635000000001,24.88420000000002,3083.4333333352047
2024-08-19 13:03:00,62.659144999999995,1.3888889999999998,1.1747277158244924,7.407404,7.002315,25.173699999999997,3083.483333335205
2024-08-19 13:09:00,62.832755000000006,1.3888889999999998,1.1747277158244924,7.436344,7.031255000000001,24.884299999999996,3083.5833333352048
2024-08-19 13:12:00,62.55787,1.3888889999999998,1.1747277158244924,7.436344,7.031255000000001,24.594899999999996,3083.633333335205
2024-08-19 13:15:00,61.9647,1.3888889999999998,1.1418048134865555,7.378474000000001,6.9155050000000005,25.75229999999999,3083.683333335205
2024-08-19 13:27:00,62.109375,1.4467590000000001,1.1670339357204589,7.378474000000001,6.857635,25.173599999999965,3083.883333335205
2024-08-19 13:30:00,62.5,1.4467590000000001,1.1670339357204589,7.378474000000001,6.857635,24.88420000000002,3083.933333335205
2024-08-19 13:33:00,62.051505,1.5046290000000004,1.191952727803482,7.378474,6.799765000000001,24.016200000000026,3083.9833333352053
2024-08-19 13:39:00,61.67535,1.4467590000000001,1.1670339357204598,7.378474,6.857635000000001,24.594899999999996,3084.083333335205
2024-08-19 13:42:00,62.818285,1.5046290000000004,1.1919527278034807,7.436344000000001,6.857635,25.17360000000002,3084.1333333352054
2024-08-19 13:45:00,61.89236,1.4756939999999998,1.1795368670157214,7.609949,7.060185,24.884199999999964,3084.1833333352056
2024-08-19 13:51:00,61.61748,1.5046289999999996,1.1747404434665094,7.638884,7.031255000000001,24.305499999999995,3084.2833333352055
2024-08-19 13:54:00,61.41493,1.4756939999999998,1.1795368670157214,7.552079000000001,7.002315,24.594899999999996,3084.3333333352057
2024-08-19 14:00:00,62.413195,1.5335640000000001,1.1869636588624242,7.523149,6.886575000000001,25.46289999999999,3084.4333333352056
2024-08-19 14:03:00,62.15278,1.4756939999999998,1.162433162111763,7.494209,6.9155050000000005,24.884299999999996,3084.4833333352058
2024-08-19 14:09:00,61.79109,1.4756939999999998,1.1795368670157225,7.494209,6.944445000000001,24.884299999999996,3084.5833333352057
2024-08-19 14:12:00,62.818290000000005,1.5335640000000001,1.1869636588624242,7.523149,6.886575000000001,26.04169999999999,3084.633333335206
2024-08-19 14:15:00,62.181715,1.5046289999999996,1.1573073009177528,7.552084,6.9155050000000005,25.46289999999999,3084.683333335206
2024-08-19 14:21:00,62.615745000000004,1.4756939999999998,1.1624331621117618,7.465279000000001,6.886575,25.462999999999965,3084.783333335206
2024-08-19 14:24:00,62.948494999999994,1.4467590000000001,1.1500576787132561,7.436344000000001,6.886575,24.884299999999996,3084.833333335206
2024-08-19 14:27:00,63.15104,1.4467590000000001,1.1500576787132561,7.436344000000001,6.886575,24.884299999999996,3084.8833333352063
2024-08-19 14:30:00,64.40972500000001,1.5335640000000001,1.1869636588624242,7.523149,6.886575000000001,25.75229999999999,3084.9333333352065
2024-08-19 14:36:00,64.568865,1.5335640000000001,1.2043072348968324,7.552079000000001,6.944445,26.04169999999999,3085.0333333352064
2024-08-19 14:39:00,64.25058,1.4756939999999998,1.1964491592678932,7.552079000000001,7.031255000000001,26.33099999999996,3085.0833333352066
2024-08-19 14:42:00,64.84375,1.5335640000000001,1.2043072348968324,7.552079000000001,6.944445,25.462999999999965,3085.1333333352068
2024-08-19 14:45:00,63.715275,1.4756939999999998,1.162433162111763,7.523149,6.944445000000001,24.88420000000002,3085.183333335207
2024-08-19 14:51:00,63.33912,1.5046289999999996,1.1747344572979699,7.523143999999999,6.9155050000000005,24.884299999999996,3085.283333335207
2024-08-19 14:54:00,62.64468,1.4756939999999998,1.1964433473825387,7.4074089999999995,6.886575,24.594899999999996,3085.333333335207
2024-08-19 15:00:00,62.64468,1.4467590000000001,1.1500576787132561,7.436344000000001,6.886575,24.884299999999996,3085.433333335207
2024-08-19 15:03:00,63.33912,1.4467590000000001,1.1670339357204589,7.436344000000001,6.9155050000000005,26.331000000000017,3085.483333335207
2024-08-19 15:06:00,64.30845,1.5046290000000004,1.208983611970323,7.378474,6.828704999999999,26.90979999999996,3085.5333333352073
2024-08-19 15:09:00,64.351855,1.5335640000000001,1.1869636588624228,7.465279000000001,6.828704999999999,26.620300000000043,3085.5833333352075
2024-08-19 15:15:00,63.614005,1.4756939999999998,1.1624331621117618,7.465279000000001,6.886575,26.33099999999996,3085.6833333352074
2024-08-19 15:18:00,64.71354500000001,1.5046290000000004,1.1919527278034807,7.436344000000001,6.857635,26.620400000000018,3085.7333333352076
2024-08-19 15:21:00,65.350115,1.3888889999999998,1.1747220879165285,7.3206039999999994,6.9155050000000005,26.90979999999996,3085.7833333352078
2024-08-19 15:27:00,65.060765,1.3888889999999998,1.1583547541950163,7.3206039999999994,6.886575,25.463000000000022,3085.8833333352077
2024-08-19 15:30:00,66.912615,1.5046290000000004,1.208983611970323,7.436344000000001,6.886575000000001,25.752399999999966,3085.933333335208
2024-08-19 15:36:00,65.72627,1.4178240000000004,1.1711312487244625,7.436344000000001,6.973380000000001,26.33099999999996,3086.0333333352078
2024-08-19 15:39:00,66.319445,1.5335640000000001,1.204301276223043,7.465279000000001,6.857635,27.488399999999956,3086.083333335208
2024-08-19 15:45:00,65.364585,1.4756939999999998,1.1964433473825387,7.4074089999999995,6.886575,26.331000000000017,3086.183333335208
2024-08-19 15:48:00,65.91435,1.5046290000000004,1.208983611970323,7.378474,6.828704999999999,26.620400000000018,3086.233333335208
2024-08-19 15:51:00,65.97222500000001,1.5046290000000004,1.1747344572979692,7.349534000000001,6.7418949999999995,26.041600000000017,3086.283333335208
2024-08-19 15:57:00,66.13136499999999,1.5046290000000004,1.208983611970323,7.349534000000001,6.799765000000001,26.909699999999987,3086.383333335208
2024-08-19 16:00:00,65.74073999999999,1.4467590000000001,1.1838266501880241,7.3206039999999994,6.828704999999999,26.041600000000017,3086.4333333352083
2024-08-19 16:06:00,65.43692,1.4467590000000001,1.200438590489496,7.349534000000001,6.886575,26.041600000000017,3086.533333335208
2024-08-19 16:09:00,65.118635,1.4467590000000001,1.1838266501880241,7.378474,6.886575,26.04169999999999,3086.5833333352084
2024-08-19 16:12:00,64.65567,1.4467590000000001,1.1670339357204598,7.378474,6.857635000000001,26.90980000000002,3086.6333333352086
2024-08-19 16:15:00,64.49652499999999,1.5046290000000004,1.208983611970323,7.349534000000001,6.799765000000001,25.463000000000022,3086.6833333352088
2024-08-19 16:18:00,65.27778,1.5046290000000004,1.1747344572979692,7.349534000000001,6.7418949999999995,26.620299999999986,3086.733333335209
2024-08-19 16:21:00,64.438655,1.3888889999999998,1.1747277158244918,7.291664000000001,6.886575,25.463000000000022,3086.783333335209
2024-08-19 16:24:00,65.610535,1.4178230000000003,1.187623841942363,7.262728000000001,6.828704999999999,26.04159999999996,3086.8333333352093
2024-08-19 16:27:00,64.38078999999999,1.3888889999999998,1.1583547541950163,7.291664000000001,6.857635000000001,25.752300000000048,3086.8833333352095
2024-08-19 16:30:00,64.07696999999999,1.3888889999999998,1.1583547541950163,7.291664000000001,6.857635000000001,26.33099999999996,3086.9333333352097
2024-08-19 16:33:00,65.002895,1.4467590000000001,1.1838266501880241,7.291664000000001,6.799765000000001,26.331099999999992,3086.98333333521
2024-08-19 16:36:00,65.19097,1.4467590000000001,1.1838266501880241,7.291664000000001,6.799765000000001,26.909700000000043,3087.03333333521
2024-08-19 16:39:00,64.39525499999999,1.4467590000000001,1.1500576787132561,7.349534000000001,6.799765,26.33099999999996,3087.08333333521
2024-08-19 16:42:00,65.002895,1.5335640000000001,1.1869636588624228,7.378469000000001,6.7418949999999995,27.199099999999987,3087.1333333352104
2024-08-19 16:45:00,63.802080000000004,1.4756939999999998,1.1624331621117618,7.378469000000001,6.799765,26.04169999999999,3087.1833333352106
2024-08-19 16:48:00,63.498265,1.4756939999999998,1.1624331621117618,7.378469000000001,6.799765,25.75229999999999,3087.233333335211
2024-08-19 16:51:00,63.975695,1.5624989999999999,1.1814538185035772,7.436343999999999,6.7418949999999995,26.04169999999999,3087.283333335211
2024-08-19 16:54:00,64.149305,1.5335640000000001,1.1694150697092065,7.4074089999999995,6.7418949999999995,26.330900000000042,3087.333333335211
2024-08-19 16:57:00,63.5272,1.3888889999999998,1.1583547541950163,7.291664000000001,6.857635000000001,26.331000000000017,3087.3833333352113
2024-08-19 17:00:00,63.917825,1.359953,1.129067477870214,7.233798,6.799765,26.04159999999996,3087.4333333352115
2024-08-19 17:03:00,63.75868,1.4467590000000001,1.1500576787132573,7.291664,6.741895,26.041600000000017,3087.4833333352117
2024-08-19 17:06:00,63.064235,1.4467590000000001,1.1670339357204589,7.320604,6.799765,25.46289999999999,3087.533333335212
2024-08-19 17:09:00,62.68808,1.4467590000000001,1.1500576787132561,7.349534000000001,6.799765,25.752300000000048,3087.583333335212
2024-08-19 17:12:00,62.413195,1.4756939999999998,1.1624331621117618,7.378469000000001,6.799765,24.884299999999996,3087.6333333352122
2024-08-19 17:15:00,62.109375,1.5335640000000001,1.1694211700880288,7.378469000000001,6.7129650000000005,24.884299999999996,3087.6833333352124
2024-08-19 17:18:00,61.55961,1.4756939999999998,1.1451345644257245,7.378469000000001,6.770835000000001,25.173500000000047,3087.7333333352126
2024-08-19 17:21:00,61.270255,1.4756939999999998,1.1451345644257245,7.378469000000001,6.770835000000001,24.59499999999997,3087.783333335213
2024-08-19 17:24:00,60.995369999999994,1.5046289999999996,1.1573133589706142,7.4074040000000005,6.770835000000001,24.305600000000027,3087.833333335213
2024-08-19 17:27:00,60.243055,1.5046289999999996,1.1396728845339226,7.436343999999999,6.770835000000001,23.72679999999997,3087.883333335213
2024-08-19 17:30:00,60.951965,1.5624989999999999,1.1814538185035772,7.436343999999999,6.7418949999999995,25.752399999999966,3087.9333333352133
2024-08-19 17:33:00,59.809025,1.5046289999999996,1.1573073009177528,7.436343999999999,6.799765,24.0163,3087.9833333352135
2024-08-19 17:36:00,59.765625,1.5046289999999996,1.1747344572979688,7.494214,6.886575,24.016200000000026,3088.0333333352137
2024-08-19 17:39:00,60.561345,1.5624989999999999,1.199122762738577,7.523143999999999,6.857635,25.173599999999965,3088.083333335214
2024-08-19 17:42:00,59.635419999999996,1.5046289999999996,1.1573073009177528,7.552084,6.9155050000000005,24.594899999999996,3088.133333335214
2024-08-19 17:45:00,59.317130000000006,1.5046289999999996,1.1573133589706142,7.581014000000001,6.944445000000001,25.173699999999997,3088.1833333352142
2024-08-19 17:48:00,59.693290000000005,1.5914349999999997,1.175424018597957,7.58102,6.828704999999999,24.884299999999996,3088.2333333352144
2024-08-19 17:51:00,58.217595,1.5335649999999994,1.1516575198932961,7.552079999999999,6.857635000000001,24.594899999999996,3088.2833333352146
2024-08-19 17:54:00,59.230325,1.5914349999999997,1.175424018597958,7.6099499999999995,6.857635000000001,24.884299999999996,3088.333333335215
2024-08-19 17:57:00,57.942710000000005,1.5335649999999994,1.1516575198932961,7.552079999999999,6.857635000000001,24.88420000000002,3088.383333335215
2024-08-19 18:00:00,57.392939999999996,1.5914349999999997,1.15718448746907,7.5810200000000005,6.799765,23.7269,3088.433333335215
2024-08-19 18:03:00,57.002314999999996,1.5914349999999997,1.175424018597958,7.6099499999999995,6.857635000000001,23.4375,3088.4833333352153
2024-08-19 18:06:00,57.928245000000004,1.649305,1.1989331215921255,7.6099499999999995,6.799765000000001,24.01619999999997,3088.5333333352155
2024-08-19 18:09:00,56.568290000000005,1.5914349999999997,1.175424018597958,7.6099499999999995,6.857635000000001,23.4375,3088.5833333352157
2024-08-19 18:12:00,56.394675,1.5914349999999997,1.175424018597958,7.6099499999999995,6.857635000000001,24.305499999999995,3088.633333335216
2024-08-19 18:15:00,56.163195,1.5335649999999994,1.1516575198932961,7.552079999999999,6.857635000000001,24.01619999999997,3088.683333335216
2024-08-19 18:18:00,56.018515,1.5335649999999994,1.1516575198932952,7.58102,6.886575,22.858799999999974,3088.7333333352162
2024-08-19 18:21:00,55.888310000000004,1.5335649999999994,1.1516575198932952,7.58102,6.886575,23.726800000000026,3088.7833333352164
2024-08-19 18:24:00,56.293405,1.5046289999999996,1.1396728845339226,7.523143999999999,6.857635000000001,23.726800000000026,3088.8333333352166
2024-08-19 18:27:00,55.33854,1.5046289999999996,1.1218076649746054,7.494214,6.799765,24.30559999999997,3088.883333335217
2024-08-19 18:30:00,55.251735,1.5624989999999999,1.1454575564494909,7.436343999999999,6.684025,23.4375,3088.933333335217
2024-08-19 18:33:00,56.13426,1.5624989999999999,1.145463857270018,7.4074040000000005,6.655094999999999,25.173699999999997,3088.983333335217
2024-08-19 18:36:00,55.787040000000005,1.5624989999999999,1.1635734018941783,7.4074040000000005,6.684025,23.4375,3089.0333333352173
2024-08-19 18:39:00,56.25,1.5624989999999999,1.1635734018941783,7.4074040000000005,6.684025,23.4375,3089.0833333352175
2024-08-19 18:42:00,55.237265,1.5046289999999996,1.1396728845339217,7.378474,6.712965,23.7269,3089.1333333352177
2024-08-19 18:45:00,54.456015,1.5046289999999996,1.1396728845339217,7.378474,6.712965,24.016200000000026,3089.183333335218
2024-08-19 18:48:00,54.311345,1.5046289999999996,1.1396728845339217,7.378474,6.712965,24.305500000000052,3089.233333335218
2024-08-19 18:51:00,54.09433,1.5046289999999996,1.121807664974607,7.436343999999999,6.741895,22.8587,3089.2833333352182
2024-08-19 18:54:00,54.1088,1.5046289999999996,1.1218076649746054,7.494214,6.799765,23.7269,3089.3333333352184
2024-08-19 18:57:00,53.833915000000005,1.5046289999999996,1.1218076649746054,7.494214,6.799765,24.016200000000026,3089.3833333352186
2024-08-19 19:00:00,53.153935000000004,1.5335649999999994,1.1154421164958022,7.52315,6.770835000000001,22.56940000000003,3089.433333335219
2024-08-19 19:03:00,37.818285,1.359953,1.0440066763829692,7.494214,6.915511,20.83330000000001,3089.483333335219
2024-08-20 07:24:00,32.581019999999995,0.49189799999999995,,4.0509260000000005,3.0092589999999992,21.12270000000001,3089.483333335219
2024-08-20 07:33:00,30.94618,1.0416669999999995,0.6940746588790281,3.530092,2.922454000000001,20.543999999999983,3089.483333335219
2024-08-20 07:36:00,36.05324,1.0416669999999995,0.751404628926362,3.73264,3.211806,25.75229999999999,3089.533333335219
2024-08-20 07:39:00,40.63947,1.070602,0.7995936846145584,4.340278,3.8483790000000004,22.569499999999948,3089.5833333352193
2024-08-20 07:42:00,55.888310000000004,1.7361110000000002,0.9146077187901552,4.947916,3.6168949999999995,23.726800000000026,3089.6333333352195
2024-08-20 07:45:00,73.046875,1.359954,1.1778251657918486,6.394681,6.047457,26.04159999999996,3089.6833333352197
2024-08-20 07:48:00,78.515625,1.0995369999999998,1.0254991496419803,5.931715999999999,5.787038999999999,29.803300000000036,3089.73333333522
2024-08-20 07:51:00,79.00752,1.070601,1.056070453878358,5.844906,5.815975,27.488400000000013,3089.78333333522
2024-08-20 07:54:00,84.99711,1.0706019999999992,1.070602000018626,5.729166,5.729164,30.9606,3089.8333333352202
2024-08-20 07:57:00,80.989585,0.8969909999999999,0.9675292964898553,5.381946,5.526625,30.092600000000004,3089.8833333352204
2024-08-20 08:00:00,74.65278,0.8101849999999997,0.9210809686548677,5.208336,5.439811000000001,28.93520000000001,3089.9333333352206
2024-08-20 08:03:00,76.5625,1.1574079999999993,1.0058079808415665,5.410875999999999,5.121528,29.224599999999953,3089.983333335221
2024-08-20 08:06:00,80.1794,1.0127309999999996,0.9536912495074993,5.353006,5.237265000000001,30.382000000000005,3090.033333335221
2024-08-20 08:09:00,76.12847500000001,0.983797,1.0544809444701002,5.758101999999999,5.902774999999999,28.935099999999977,3090.083333335221
2024-08-20 08:12:00,72.265625,1.0127320000000006,1.0555372757104575,6.047457,6.1342550000000005,27.199099999999987,3090.1333333352213
2024-08-20 08:15:00,70.052085,1.0416670000000003,1.070343748804467,6.134257,6.192130000000001,26.331099999999992,3090.1833333352215
2024-08-20 08:18:00,68.460645,1.0416669999999995,1.0416694999664795,6.1631920000000004,6.163195000000001,26.620400000000018,3090.2333333352217
2024-08-20 08:21:00,69.039355,1.0127309999999996,1.0695628324283426,6.134256,6.250005,26.620400000000018,3090.283333335222
2024-08-20 08:24:00,68.37384,0.9259259999999996,1.0238668648348044,6.105321,6.307875,27.488499999999988,3090.333333335222
2024-08-20 08:27:00,68.72106500000001,0.9837959999999999,1.0682537031069081,6.192131,6.365745,28.06710000000004,3090.3833333352222
2024-08-20 08:30:00,67.05729,1.0127319999999997,1.0695585265471845,6.365741999999999,6.4814799999999995,27.199099999999987,3090.4333333352224
2024-08-20 08:33:00,64.5544,1.1284720000000004,1.0992831213870267,6.626157,6.568285,26.62039999999996,3090.4833333352226
2024-08-20 08:36:00,63.310185000000004,1.2442129999999993,1.0931624521994818,6.857638,6.568285,25.173699999999997,3090.533333335223
2024-08-20 08:39:00,65.74073999999999,1.1284729999999996,1.0844935849098658,6.597222,6.510419000000001,25.17360000000002,3090.583333335223
2024-08-20 08:42:00,68.30150499999999,1.0995369999999998,1.1282271253665355,6.539351999999999,6.597225,26.33099999999996,3090.633333335223
2024-08-20 08:45:00,68.38831,1.2152770000000004,1.1262400366386196,6.857642,6.684025,27.199000000000012,3090.6833333352233
2024-08-20 08:48:00,70.65972500000001,1.0995369999999998,1.1282271253665355,6.655092,6.7129650000000005,26.909699999999987,3090.7333333352235
2024-08-20 08:51:00,68.75,1.157407,1.1428784450218061,6.799772000000001,6.770835000000001,27.488400000000013,3090.7833333352237
2024-08-20 08:54:00,66.912615,1.2152779999999996,1.1262457790412967,6.973378,6.7997700000000005,26.04159999999996,3090.833333335224
2024-08-20 08:57:00,65.0897,1.3020829999999997,1.1670337424690171,7.089122999999999,6.8286999999999995,26.331099999999992,3090.883333335224
2024-08-20 09:00:00,64.438655,1.2442129999999993,1.1245043388681226,7.031248,6.799765,24.88420000000002,3090.9333333352242
2024-08-20 09:03:00,63.642939999999996,1.3020829999999997,1.1355122157740836,7.060187999999999,6.741895,25.17360000000002,3090.9833333352244
2024-08-20 09:06:00,62.355325,1.3310179999999994,1.1325478432517921,7.118053,6.741895,24.88420000000002,3091.0333333352246
2024-08-20 09:09:00,61.935765,1.3020829999999997,1.1195124270251398,7.089118,6.741895,24.884299999999996,3091.083333335225
2024-08-20 09:12:00,63.570605,1.244212,1.124503871481577,6.944446999999999,6.7129650000000005,25.752400000000023,3091.133333335225
2024-08-20 09:15:00,63.773145,1.157407,1.1134405803706973,6.886572000000001,6.799765,26.04169999999999,3091.183333335225
2024-08-20 09:18:00,63.96123,1.157407,1.1134405803706973,6.886572000000001,6.799765,24.88420000000002,3091.2333333352253
2024-08-20 09:21:00,63.700810000000004,1.2152779999999996,1.1109292730775682,7.002313,6.799765,24.88420000000002,3091.2833333352255
2024-08-20 09:24:00,62.13831,1.359953,1.161740289282813,7.233798,6.857635000000001,24.884299999999996,3091.3333333352257
2024-08-20 09:27:00,60.56134,1.4467590000000001,1.1838266501880241,7.378474,6.886575,25.173599999999965,3091.383333335226
2024-08-20 09:30:00,59.924765,1.4467590000000001,1.1670339357204598,7.378474,6.857635000000001,25.17360000000002,3091.433333335226
2024-08-20 09:33:00,59.707755,1.4467590000000001,1.1670339357204598,7.378474,6.857635000000001,25.173699999999997,3091.4833333352262
2024-08-20 09:36:00,59.707755,1.359953,1.1124630845461119,7.262728000000001,6.799765,24.884299999999996,3091.5333333352264
2024-08-20 09:39:00,61.501735,1.273148,1.1222596554579027,7.089123,6.799765000000001,25.173699999999997,3091.5833333352266
2024-08-20 09:42:00,63.136575,1.157407,1.1134405803706986,6.886572,6.799765000000001,25.752300000000048,3091.633333335227
2024-08-20 09:45:00,62.5,1.2152779999999996,1.1262457790412967,7.060182999999999,6.886575,25.752300000000048,3091.683333335227
2024-08-20 09:48:00,60.64815,1.359954,1.145494651996472,7.291664000000001,6.886570000000001,25.17360000000002,3091.733333335227
2024-08-20 09:51:00,60.214119999999994,1.3888889999999998,1.125075232980044,7.291664000000001,6.799765,23.4375,3091.7833333352273
2024-08-20 09:54:00,59.939235,1.3888889999999998,1.125075232980044,7.291664000000001,6.799765,24.884299999999996,3091.8333333352275
2024-08-20 09:57:00,59.534145,1.4467590000000001,1.1500576787132561,7.349534000000001,6.799765,23.1481,3091.8833333352277
2024-08-20 10:00:00,60.561345,1.4467590000000001,1.1500576787132561,7.291664000000001,6.7418949999999995,25.46289999999999,3091.933333335228
2024-08-20 10:03:00,60.228584999999995,1.359953,1.1454942060735742,7.262728000000001,6.857635000000001,24.88420000000002,3091.983333335228
2024-08-20 10:06:00,61.22685,1.3888879999999997,1.1583543112066021,7.262732999999999,6.828704999999999,26.041600000000017,3092.0333333352282
2024-08-20 10:09:00,61.03877,1.359953,1.129067477870214,7.349538000000001,6.9155050000000005,24.595000000000027,3092.0833333352284
2024-08-20 10:12:00,61.18345,1.359953,1.1617458756002694,7.378468,7.002315,25.75229999999999,3092.1333333352286
2024-08-20 10:15:00,60.27199,1.3888889999999998,1.141810563717251,7.407404,6.944445000000001,24.59499999999997,3092.183333335229
2024-08-20 10:18:00,60.4022,1.4467590000000001,1.1500576787132573,7.407404,6.857635,25.752300000000048,3092.233333335229
2024-08-20 10:21:00,60.92303,1.4178230000000003,1.13760537516918,7.349538000000001,6.828704999999999,25.462999999999965,3092.283333335229
2024-08-20 10:24:00,59.693290000000005,1.359953,1.1454942060735742,7.291668,6.886575,22.280100000000004,3092.3333333352293
2024-08-20 10:27:00,59.12905,1.359953,1.1454942060735742,7.262728000000001,6.857635000000001,25.462999999999965,3092.3833333352295
2024-08-20 10:30:00,58.723955000000004,1.4467590000000001,1.1670339357204598,7.378474,6.857635000000001,24.884299999999996,3092.4333333352297
2024-08-20 10:33:00,57.87037,1.5046289999999996,1.1396728845339226,7.436343999999999,6.770835000000001,24.01619999999997,3092.48333333523
2024-08-20 10:36:00,57.928245000000004,1.5914349999999997,1.1934320161986258,7.43634,6.7129650000000005,23.726800000000026,3092.53333333523
2024-08-20 10:39:00,57.69676,1.5335649999999994,1.1516575198932961,7.465279999999999,6.770835000000001,24.01619999999997,3092.5833333352302
2024-08-20 10:42:00,58.59375,1.5624989999999999,1.1635734018941783,7.4074040000000005,6.684025,25.462900000000047,3092.6333333352304
2024-08-20 10:45:00,59.403935000000004,1.5335640000000001,1.1694150697092065,7.349539,6.684025,25.463000000000022,3092.6833333352306
2024-08-20 10:48:00,60.14178,1.5046290000000004,1.1747344572979692,7.349534000000001,6.7418949999999995,25.173699999999997,3092.733333335231
2024-08-20 10:51:00,60.243055,1.359953,1.1454942060735742,7.291668,6.886575,24.30559999999997,3092.783333335231
2024-08-20 10:54:00,60.74942,1.359953,1.161740289282813,7.291668,6.9155050000000005,24.01619999999997,3092.833333335231
2024-08-20 10:57:00,60.99537,1.3888889999999998,1.1418048134865555,7.378474000000001,6.9155050000000005,25.463000000000022,3092.8833333352313
2024-08-20 11:00:00,60.474540000000005,1.4467590000000001,1.1500576787132573,7.465274,6.9155050000000005,24.594899999999996,3092.9333333352315
2024-08-20 11:03:00,60.720485,1.4756939999999998,1.162433162111763,7.494209,6.9155050000000005,25.173699999999997,3092.9833333352317
2024-08-20 11:06:00,59.823495,1.3888889999999998,1.141810563717251,7.407404,6.944445000000001,24.594900000000052,3093.033333335232
2024-08-20 11:09:00,61.877895,1.2152770000000004,1.1262453037721822,7.060182000000001,6.886575000000001,25.752399999999966,3093.083333335232
2024-08-20 11:12:00,62.905095,1.244212,1.1399393448937882,7.060187,6.857635,24.884299999999996,3093.1333333352322
2024-08-20 11:15:00,61.588544999999996,1.2442129999999993,1.1245043388681226,7.146988,6.9155050000000005,24.884299999999996,3093.1833333352324
2024-08-20 11:18:00,61.22685,1.3310179999999994,1.1486769716570233,7.233793,6.886575,25.173699999999997,3093.2333333352326
2024-08-20 11:21:00,60.82176,1.3310179999999994,1.1486769716570233,7.233793,6.886575,25.173599999999965,3093.283333335233
2024-08-20 11:24:00,60.720485,1.3310179999999994,1.1325478432517921,7.233793,6.857635000000001,24.884299999999996,3093.333333335233
2024-08-20 11:27:00,60.995369999999994,1.3310179999999994,1.1162455923435441,7.204863,6.799765,25.173500000000047,3093.383333335233
2024-08-20 11:30:00,60.79282,1.3310179999999994,1.1162455923435441,7.204863,6.799765,24.594899999999996,3093.4333333352333
2024-08-20 11:33:00,61.631945,1.3888879999999997,1.1583543112066021,7.233793,6.799765000000001,25.173699999999997,3093.4833333352335
2024-08-20 11:36:00,60.662615,1.3888889999999998,1.1583547541950163,7.3206039999999994,6.886575,26.33099999999996,3093.5333333352337
2024-08-20 11:39:00,60.27199,1.4467590000000001,1.1500576787132561,7.436344000000001,6.886575,25.46289999999999,3093.583333335234
2024-08-20 11:42:00,60.95197,1.4756939999999998,1.179530990542817,7.4074089999999995,6.857635000000001,25.17360000000002,3093.633333335234
2024-08-20 11:45:00,60.243055,1.4756939999999998,1.162433162111763,7.494209,6.9155050000000005,24.0163,3093.6833333352342
2024-08-20 11:48:00,60.503475,1.4756939999999998,1.1624331621117618,7.465279000000001,6.886575,24.594899999999996,3093.7333333352344
2024-08-20 11:51:00,60.4022,1.4756939999999998,1.162433162111763,7.494209,6.9155050000000005,24.594899999999996,3093.7833333352346
2024-08-20 11:54:00,60.14178,1.4467590000000001,1.1500576787132573,7.465274,6.9155050000000005,25.173599999999965,3093.833333335235
2024-08-20 11:57:00,59.54861,1.4467590000000001,1.1500576787132561,7.436344000000001,6.886575,24.594899999999996,3093.883333335235
2024-08-20 12:00:00,59.635419999999996,1.4756939999999998,1.1964433473825387,7.4074089999999995,6.886575,24.88420000000002,3093.933333335235
2024-08-20 12:03:00,59.360535,1.4756939999999998,1.1624331621117618,7.465279000000001,6.886575,24.016200000000026,3093.9833333352353
2024-08-20 12:06:00,58.940975,1.5046289999999996,1.1396728845339226,7.523143999999999,6.857635000000001,24.594899999999996,3094.0333333352355
2024-08-20 12:09:00,58.434605000000005,1.5046289999999996,1.1573133589706142,7.523143999999999,6.886575,24.88420000000002,3094.0833333352357
2024-08-20 12:12:00,58.695025,1.5046289999999996,1.1573073009177528,7.494214,6.857635000000001,24.305499999999995,3094.133333335236
2024-08-20 12:15:00,59.114580000000004,1.4756939999999998,1.1624331621117618,7.465279000000001,6.886575,24.594899999999996,3094.183333335236
2024-08-20 12:18:00,59.157985,1.4756939999999998,1.162433162111763,7.494209,6.9155050000000005,24.59499999999997,3094.2333333352362
2024-08-20 12:21:00,60.09838,1.5046290000000004,1.1747344572979703,7.494214,6.886575000000001,25.462900000000047,3094.2833333352364
2024-08-20 12:24:00,59.447334999999995,1.5046290000000004,1.1573133589706146,7.465274,6.828704999999999,24.884299999999996,3094.3333333352366
2024-08-20 12:27:00,59.317130000000006,1.4467590000000001,1.1500576787132573,7.465274,6.9155050000000005,24.884299999999996,3094.383333335237
2024-08-20 12:30:00,59.519675,1.5046290000000004,1.1747344572979703,7.494214,6.886575000000001,25.462999999999965,3094.433333335237
2024-08-20 12:33:00,58.63715,1.4467590000000001,1.1500576787132573,7.465274,6.9155050000000005,24.594899999999996,3094.483333335237
2024-08-20 12:36:00,59.027775,1.4467590000000001,1.1500576787132561,7.436344000000001,6.886575,24.595000000000027,3094.5333333352373
2024-08-20 12:39:00,58.362265,1.4467590000000001,1.1670339357204598,7.378474,6.857635000000001,24.305499999999995,3094.5833333352375
2024-08-20 12:42:00,58.145255000000006,1.4467590000000001,1.1670339357204598,7.378474,6.857635000000001,24.01610000000005,3094.6333333352377
2024-08-20 12:45:00,57.855905,1.4467590000000001,1.1328827264300965,7.349534000000001,6.770835000000001,24.59499999999997,3094.683333335238
2024-08-20 12:48:00,57.074655,1.4756939999999998,1.1451345644257245,7.378469000000001,6.770835000000001,24.594899999999996,3094.733333335238
2024-08-20 12:51:00,56.62616,1.4756939999999998,1.1451285490852514,7.4074089999999995,6.799765,24.594899999999996,3094.7833333352382
2024-08-20 12:54:00,57.928245000000004,1.5624989999999999,1.1814538185035772,7.436343999999999,6.7418949999999995,24.594899999999996,3094.8333333352384
2024-08-20 12:57:00,57.190394999999995,1.4756939999999998,1.1451285490852514,7.465279000000001,6.857635000000001,24.01619999999997,3094.8833333352386
2024-08-20 13:00:00,57.71123,1.4467590000000001,1.1328827264300965,7.465274,6.886575,24.305499999999995,3094.933333335239
2024-08-20 13:03:00,56.799765,1.4467590000000001,1.1500576787132573,7.465274,6.9155050000000005,24.01610000000005,3094.983333335239
2024-08-20 13:06:00,56.568290000000005,1.4467590000000001,1.1500576787132561,7.436344000000001,6.886575,24.016200000000026,3095.033333335239
2024-08-20 13:09:00,56.582755,1.4756939999999998,1.1451285490852514,7.465279000000001,6.857635000000001,24.884299999999996,3095.0833333352393
2024-08-20 13:12:00,56.119789999999995,1.4756939999999998,1.1451345644257245,7.494209,6.886575,24.016200000000026,3095.1333333352395
2024-08-20 13:15:00,56.799769999999995,1.5335640000000001,1.1694211700880288,7.494209,6.828704999999999,24.594899999999996,3095.1833333352397
2024-08-20 13:18:00,56.655095,1.5335640000000001,1.1336660198372697,7.465279000000001,6.7418949999999995,24.305600000000027,3095.23333333524
2024-08-20 13:21:00,56.98785,1.5046290000000004,1.1573073009177532,7.378474,6.7418949999999995,24.59499999999997,3095.28333333524
2024-08-20 13:24:00,57.407405,1.5046290000000004,1.1747344572979692,7.349534000000001,6.7418949999999995,24.88420000000002,3095.3333333352402
2024-08-20 13:27:00,56.467015,1.3888889999999998,1.1081511532528123,7.291664000000001,6.770835000000001,24.305499999999995,3095.3833333352404
2024-08-20 13:30:00,56.524885,1.3888889999999998,1.1250752329800453,7.233794,6.741895,23.7269,3095.4333333352406
2024-08-20 13:33:00,57.899305,1.4467590000000001,1.1328767542004654,7.262734,6.684025,23.72679999999997,3095.483333335241
2024-08-20 13:36:00,58.40567,1.4178230000000003,1.1544588912204337,7.291668,6.799765000000001,24.594899999999996,3095.533333335241
2024-08-20 13:39:00,58.926505000000006,1.4178230000000003,1.1544588912204328,7.349538000000001,6.857635,24.884299999999996,3095.583333335241
2024-08-20 13:42:00,59.17245,1.4178230000000003,1.1544646839392037,7.378468,6.886575000000001,24.884299999999996,3095.6333333352413
2024-08-20 13:45:00,59.56308,1.4467590000000001,1.1838266501880241,7.436344,6.944445,24.594899999999996,3095.6833333352415
2024-08-20 13:48:00,59.027775,1.4467590000000001,1.167039770517094,7.523144000000001,7.002315,23.7269,3095.7333333352417
2024-08-20 13:51:00,59.027775,1.4467590000000001,1.1500576787132573,7.465274,6.9155050000000005,24.594899999999996,3095.783333335242
2024-08-20 13:54:00,58.810765,1.3888889999999998,1.1250752329800453,7.436344,6.944445000000001,24.01619999999997,3095.833333335242
2024-08-20 13:57:00,58.825235,1.3888889999999998,1.141810563717251,7.407404,6.944445000000001,23.4375,3095.8833333352422
2024-08-20 14:00:00,58.66609,1.3888889999999998,1.1250752329800453,7.436344,6.944445000000001,23.14820000000003,3095.9333333352424
2024-08-20 14:03:00,58.60822,1.3888889999999998,1.1250752329800453,7.407404,6.9155050000000005,24.01610000000005,3095.9833333352426
2024-08-20 14:06:00,59.606485,1.4467590000000001,1.1500576787132561,7.378474000000001,6.828704999999999,24.594899999999996,3096.033333335243
2024-08-20 14:09:00,59.476275,1.3888889999999998,1.125075232980044,7.378474000000001,6.886575,25.75229999999999,3096.083333335243
2024-08-20 14:12:00,60.026039999999995,1.4178230000000003,1.13760537516918,7.349538000000001,6.828704999999999,24.594899999999996,3096.133333335243
2024-08-20 14:15:00,60.677085,1.4178230000000003,1.1711308085813459,7.291668,6.828704999999999,24.01619999999997,3096.1833333352433
2024-08-20 14:18:00,61.342595,1.4178230000000003,1.1544588912204328,7.349538000000001,6.857635,24.884299999999996,3096.2333333352435
2024-08-20 14:21:00,61.631945,1.4178230000000003,1.1544588912204328,7.349538000000001,6.857635,25.46289999999999,3096.2833333352437
2024-08-20 14:24:00,61.024305,1.359953,1.1454942060735742,7.349538000000001,6.944445000000001,24.016200000000026,3096.333333335244
2024-08-20 14:27:00,61.357060000000004,1.3310179999999994,1.1325478432517921,7.320603,6.944445000000001,25.75229999999999,3096.383333335244
2024-08-20 14:30:00,62.094905,1.3020829999999997,1.1513539636363368,7.2916680000000005,7.002315,24.88420000000002,3096.4333333352442
2024-08-20 14:33:00,62.644675,1.3020829999999997,1.182568922121659,7.233797999999999,7.002315,24.594899999999996,3096.4833333352444
2024-08-20 14:36:00,63.0353,1.2442129999999993,1.1245043388681226,7.233798,7.002315,25.173599999999965,3096.5333333352446
2024-08-20 14:39:00,64.163775,1.359953,1.1778247115075797,7.2916680000000005,6.944445,25.75229999999999,3096.583333335245
2024-08-20 14:42:00,62.905095,1.3020829999999997,1.1513539636363368,7.2916680000000005,7.002315,24.88420000000002,3096.633333335245
2024-08-20 14:45:00,62.55787,1.3020829999999997,1.1513539636363368,7.2916680000000005,7.002315,24.305499999999995,3096.683333335245
2024-08-20 14:48:00,62.514465,1.3020829999999997,1.1513539636363377,7.233797999999999,6.944445000000001,25.75229999999999,3096.7333333352453
2024-08-20 14:51:00,62.340855000000005,1.3020829999999997,1.1355177176073032,7.204858000000001,6.886575,24.884199999999964,3096.7833333352455
2024-08-20 14:54:00,62.456595,1.3020829999999997,1.1513539636363368,7.175928,6.886575,24.594899999999996,3096.8333333352457
2024-08-20 14:57:00,62.55787,1.3020829999999997,1.1513539636363377,7.233797999999999,6.944445000000001,24.01619999999997,3096.883333335246
2024-08-20 15:00:00,62.87616,1.3020829999999997,1.1355122157740836,7.233797999999999,6.9155050000000005,25.173699999999997,3096.933333335246
2024-08-20 15:03:00,62.818285,1.3020829999999997,1.1195124270251398,7.2916680000000005,6.944445000000001,25.17360000000002,3096.9833333352462
2024-08-20 15:06:00,63.237845,1.3020829999999997,1.1513539636363377,7.233797999999999,6.944445000000001,25.46289999999999,3097.0333333352464
2024-08-20 15:09:00,64.42419000000001,1.359953,1.1778247115075797,7.2916680000000005,6.944445,25.462999999999965,3097.0833333352466
2024-08-20 15:12:00,64.583335,1.2442129999999993,1.124504338868123,7.175927999999999,6.944445000000001,26.04169999999999,3097.133333335247
2024-08-20 15:15:00,65.03183,1.3020829999999997,1.1513539636363368,7.2916680000000005,7.002315,25.173599999999965,3097.183333335247
2024-08-20 15:18:00,65.465855,1.359953,1.1778247115075797,7.2916680000000005,6.944445,25.75229999999999,3097.233333335247
2024-08-20 15:21:00,65.98669000000001,1.359953,1.1778247115075797,7.204858000000001,6.857635,26.62039999999996,3097.2833333352473
2024-08-20 15:24:00,65.133105,1.3310179999999994,1.1646351529406345,7.320603,7.002315,26.04169999999999,3097.3333333352475
2024-08-20 15:27:00,65.20544,1.3310179999999994,1.1804405272893843,7.320603,7.031255000000001,26.62039999999996,3097.3833333352477
2024-08-20 15:30:00,64.887155,1.3310179999999994,1.1646351529406354,7.262732999999999,6.944445000000001,26.331099999999992,3097.433333335248
2024-08-20 15:33:00,65.10417,1.3310179999999994,1.1646351529406345,7.233793,6.9155050000000005,25.173500000000047,3097.483333335248
2024-08-20 15:36:00,64.5978,1.3310179999999994,1.1486769716570233,7.233793,6.886575,25.752399999999966,3097.5333333352482
2024-08-20 15:39:00,64.38079,1.3310179999999994,1.1486769716570233,7.233793,6.886575,26.909700000000043,3097.5833333352484
2024-08-20 15:42:00,63.570605,1.3310179999999994,1.1646351529406345,7.204863,6.886575,26.04169999999999,3097.6333333352486
2024-08-20 15:45:00,63.671875,1.3888879999999997,1.174727268665515,7.233793,6.828704999999999,27.199100000000044,3097.683333335249
2024-08-20 15:48:00,62.861689999999996,1.3310179999999994,1.1646351529406345,7.204863,6.886575,26.04159999999996,3097.733333335249
2024-08-20 15:51:00,62.818285,1.4178230000000003,1.187623841942363,7.262728000000001,6.828704999999999,25.752400000000023,3097.783333335249
2024-08-20 15:54:00,63.483795,1.359953,1.161745875600268,7.262728000000001,6.886575,25.75229999999999,3097.8333333352493
2024-08-20 15:57:00,63.136575,1.3310179999999994,1.1486714273590228,7.262732999999999,6.9155050000000005,24.884299999999996,3097.8833333352495
2024-08-20 16:00:00,62.991895,1.3310179999999994,1.1486769716570233,7.233793,6.886575,25.462900000000047,3097.9333333352497
2024-08-20 16:03:00,62.55787,1.359953,1.1290731851830373,7.204858,6.770835000000001,25.462900000000047,3097.98333333525
2024-08-20 16:06:00,61.979164999999995,1.359953,1.1290731851830373,7.204858,6.770835000000001,25.463000000000022,3098.03333333525
2024-08-20 16:09:00,61.06771,1.3888889999999998,1.1418048134865555,7.262734,6.799765,24.884299999999996,3098.0833333352502
2024-08-20 16:12:00,60.185185,1.3888889999999998,1.1418048134865555,7.262734,6.799765,24.305600000000027,3098.1333333352504
2024-08-20 16:15:00,59.389465,1.3888889999999998,1.125075232980044,7.291664000000001,6.799765,24.30559999999997,3098.1833333352506
2024-08-20 16:18:00,58.955439999999996,1.359953,1.1124630845461125,7.233798,6.770835000000001,24.88420000000002,3098.233333335251
2024-08-20 16:21:00,59.12905,1.359953,1.129067477870214,7.233798,6.799765,24.594899999999996,3098.283333335251
2024-08-20 16:24:00,59.288195,1.4178230000000003,1.1711308085813459,7.262728000000001,6.799765000000001,23.1481,3098.333333335251
2024-08-20 16:27:00,59.085645,1.359953,1.1454942060735742,7.262728000000001,6.857635000000001,24.884299999999996,3098.3833333352513
2024-08-20 16:30:00,58.53588,1.3888889999999998,1.125075232980044,7.291664000000001,6.799765,24.305499999999995,3098.4333333352515
2024-08-20 16:33:00,57.95718,1.4467590000000001,1.1500576787132561,7.349534000000001,6.799765,24.595000000000027,3098.4833333352517
2024-08-20 16:36:00,57.2772,1.4467590000000001,1.1328767542004654,7.378474,6.799765,24.305500000000052,3098.533333335252
2024-08-20 16:39:00,56.611689999999996,1.4467590000000001,1.1500576787132561,7.436344000000001,6.886575,23.4375,3098.583333335252
2024-08-20 16:42:00,56.84317,1.4467590000000001,1.1328767542004654,7.436344000000001,6.857635000000001,25.462999999999965,3098.6333333352522
2024-08-20 16:45:00,57.002314999999996,1.4467590000000001,1.1500576787132561,7.436344000000001,6.886575,24.594899999999996,3098.6833333352524
2024-08-20 16:48:00,57.190394999999995,1.4467590000000001,1.1838266501880241,7.378474,6.886575,24.59480000000002,3098.7333333352526
2024-08-20 16:51:00,58.087385,1.5046290000000004,1.1573073009177532,7.436344000000001,6.799765000000001,24.884299999999996,3098.783333335253
2024-08-20 16:54:00,56.97338,1.3888889999999998,1.1418048134865566,7.3206039999999994,6.857635000000001,24.305499999999995,3098.833333335253
