Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-08-20 16:57:00,57.16146,1.4467590000000001,1.1670339357204598,7.3206039999999994,6.799765000000001,23.14820000000003,3098.883333335253
2024-08-20 17:00:00,57.16146,1.359953,1.1124630845461119,7.262728000000001,6.799765,23.72679999999997,3098.9333333352533
2024-08-20 17:03:00,57.08912,1.3888889999999998,1.1250752329800453,7.262734,6.770835000000001,24.01619999999997,3098.9833333352535
2024-08-20 17:06:00,57.92824,1.4178230000000003,1.13760537516918,7.262728000000001,6.7418949999999995,24.594899999999996,3099.0333333352537
2024-08-20 17:09:00,57.52315,1.3888889999999998,1.125075232980044,7.291664000000001,6.799765,25.173599999999965,3099.083333335254
2024-08-20 17:12:00,58.810765,1.4467590000000001,1.1500576787132561,7.378474000000001,6.828704999999999,25.173699999999997,3099.133333335254
2024-08-20 17:15:00,58.15972,1.3888889999999998,1.1418048134865566,7.3206039999999994,6.857635000000001,25.173699999999997,3099.1833333352542
2024-08-20 17:18:00,59.56308,1.4467590000000001,1.1838266501880241,7.3206039999999994,6.828704999999999,25.17360000000002,3099.2333333352544
2024-08-20 17:21:00,59.75116,1.4467590000000001,1.1500576787132573,7.407404,6.857635,26.620400000000018,3099.2833333352546
2024-08-20 17:24:00,58.246525,1.4467590000000001,1.1500576787132573,7.494214,6.944445000000001,24.884299999999996,3099.333333335255
2024-08-20 17:27:00,57.87037,1.4467590000000001,1.1500576787132573,7.494214,6.944445000000001,24.884299999999996,3099.383333335255
2024-08-20 17:30:00,57.986115,1.4467590000000001,1.1500576787132573,7.465274,6.9155050000000005,23.4375,3099.433333335255
2024-08-20 17:33:00,58.70949,1.3888889999999998,1.125075232980044,7.378474000000001,6.886575,23.72679999999997,3099.4833333352553
2024-08-20 17:36:00,57.740165000000005,1.4467590000000001,1.1328827264300965,7.407404,6.828704999999999,24.594899999999996,3099.5333333352555
2024-08-20 17:39:00,57.16146,1.4467590000000001,1.1328767542004654,7.436344000000001,6.857635000000001,24.30559999999997,3099.5833333352557
2024-08-20 17:42:00,56.97338,1.4756939999999998,1.1451285490852514,7.4074089999999995,6.799765,23.4375,3099.633333335256
2024-08-20 17:45:00,56.452545,1.4756939999999998,1.127618805065973,7.4074089999999995,6.770835000000001,24.594899999999996,3099.683333335256
2024-08-20 17:48:00,56.221064999999996,1.5046289999999996,1.1573073009177528,7.436343999999999,6.799765,24.88420000000002,3099.7333333352562
2024-08-20 17:51:00,56.944445,1.5335640000000001,1.1516571069006059,7.4074089999999995,6.7129650000000005,24.305499999999995,3099.7833333352564
2024-08-20 17:54:00,56.84317,1.5335640000000001,1.1516571069006059,7.4074089999999995,6.7129650000000005,25.173599999999965,3099.8333333352566
2024-08-20 17:57:00,56.42361,1.5046290000000004,1.1573073009177532,7.378474,6.7418949999999995,25.463000000000022,3099.883333335257
2024-08-20 18:00:00,55.613425,1.4178240000000004,1.1544593271686134,7.378474,6.886570000000001,22.28000000000003,3099.933333335257
2024-08-20 18:03:00,55.7147,1.4467590000000001,1.1328767542004654,7.494214,6.9155050000000005,23.7269,3099.983333335257
2024-08-20 18:06:00,55.208330000000004,1.4467590000000001,1.1500576787132561,7.436344000000001,6.886575,23.7269,3100.0333333352573
2024-08-20 18:09:00,55.12153,1.4467590000000001,1.1328827264300965,7.407404,6.828704999999999,24.594899999999996,3100.0833333352575
2024-08-20 18:12:00,54.07986,1.3888889999999998,1.125075232980044,7.378474000000001,6.886575,24.016200000000026,3100.1333333352577
2024-08-20 18:15:00,53.13947,1.359953,1.0956604747674892,7.291668,6.799765,25.17360000000002,3100.183333335258
2024-08-20 18:18:00,53.674769999999995,1.4178230000000003,1.1205493250587664,7.291668,6.7418949999999995,23.726800000000026,3100.233333335258
2024-08-20 18:21:00,52.76331,1.359953,1.0956663151423196,7.262728000000001,6.770835000000001,23.7269,3100.2833333352582
2024-08-20 18:24:00,52.34375,1.359953,1.1124630845461125,7.233798,6.770835000000001,23.1481,3100.3333333352584
2024-08-20 18:27:00,52.0978,1.3310179999999994,1.0830937106451841,7.204863,6.741895,24.016200000000026,3100.3833333352586
2024-08-20 18:30:00,52.083335,1.3310179999999994,1.0997676670694427,7.204863,6.770835000000001,24.594899999999996,3100.433333335259
2024-08-20 18:33:00,53.631365,1.3888879999999997,1.1250747985329241,7.175922999999999,6.684025,25.173599999999965,3100.483333335259
2024-08-20 18:36:00,53.13947,1.3310179999999994,1.0997676670694418,7.233793,6.799765,23.72679999999997,3100.533333335259
2024-08-20 18:39:00,53.645835,1.359953,1.0956604747674892,7.233797999999999,6.7418949999999995,24.305600000000027,3100.5833333352593
2024-08-20 18:42:00,52.17014,1.3020829999999997,1.0869858389652514,7.204858000000001,6.799765,24.0163,3100.6333333352595
2024-08-20 18:45:00,51.533564999999996,1.3310179999999994,1.0997676670694418,7.233793,6.799765,23.1481,3100.6833333352597
2024-08-20 18:48:00,51.345485,1.3888879999999997,1.1081448384236492,7.262732999999999,6.7418949999999995,23.1481,3100.73333333526
2024-08-20 18:51:00,50.868055,1.3310179999999994,1.0830995061817352,7.233793,6.770835000000001,23.1481,3100.78333333526
2024-08-20 18:54:00,52.35822,1.3888879999999997,1.1081448384236492,7.204863,6.684025,23.7269,3100.8333333352602
2024-08-20 18:57:00,51.721644999999995,1.3310179999999994,1.0830995061817352,7.175922999999999,6.712965,22.858799999999974,3100.8833333352604
2024-08-20 19:00:00,50.83912,1.3310180000000003,1.0830995061817357,7.146988,6.68403,23.4375,3100.9333333352606
2024-08-20 19:03:00,36.762155,1.2442130000000002,1.011733948977067,7.233794,6.799771,20.54400000000004,3100.983333335261
2024-08-20 19:06:00,32.060185000000004,1.2152780000000005,0.9990851435959025,7.291664000000001,6.886575999999999,20.254699999999957,3101.033333335261
2024-08-21 07:36:00,33.333335000000005,1.0127319999999997,0.7212423873230809,3.443288,2.922454000000001,19.96519999999998,3101.033333335261
2024-08-21 07:39:00,38.36806,1.0416670000000003,0.7514052676000729,4.137732000000001,3.616898999999999,25.46289999999999,3101.083333335261
2024-08-21 07:42:00,57.364005000000006,1.765047,1.0194258924802309,4.803246000000001,3.5590290000000007,28.93520000000001,3101.1333333352613
2024-08-21 07:45:00,74.27662000000001,1.359954,1.1778251657918486,6.105321,5.758096999999999,27.488499999999988,3101.1833333352615
2024-08-21 07:48:00,79.123265,1.1284719999999995,1.008307348235005,5.758106,5.526624000000001,30.092600000000004,3101.2333333352617
2024-08-21 07:51:00,80.84490500000001,0.983797,0.9837995000202825,5.468746,5.468749000000001,29.803200000000004,3101.283333335262
2024-08-21 07:54:00,79.846645,0.8969909999999999,0.9948322711022176,5.381940999999999,5.584490000000001,30.092600000000004,3101.333333335262
2024-08-21 07:57:00,73.91493,0.78125,0.9183411990779828,5.208330999999999,5.497681,28.935100000000034,3101.3833333352623
2024-08-21 08:00:00,66.46412000000001,0.78125,0.9052217987854966,5.179401,5.439811000000001,26.33099999999996,3101.4333333352624
2024-08-21 08:03:00,69.40104,1.186343,0.9697365463700421,5.497685999999999,5.092592999999999,25.752399999999966,3101.4833333352626
2024-08-21 08:06:00,72.13542000000001,1.0127309999999996,0.9536912495074982,5.381946,5.266204999999999,26.620300000000043,3101.533333335263
2024-08-21 08:09:00,70.13888499999999,0.9548609999999993,0.9976371085085582,5.787036,5.873845,27.199099999999987,3101.583333335263
2024-08-21 08:12:00,68.31597500000001,0.9837959999999999,1.0544804207972949,6.163195999999999,6.307869999999999,27.777799999999957,3101.633333335263
2024-08-21 08:15:00,65.29224500000001,1.070602,1.0706070000073178,6.394672000000001,6.394679999999999,24.88420000000002,3101.6833333352633
2024-08-21 08:18:00,62.948495,1.157407,1.11344571287328,6.539347,6.4525500000000005,26.04169999999999,3101.7333333352635
2024-08-21 08:21:00,60.778355000000005,1.186343,1.0972492852072155,6.712962999999999,6.539350000000001,24.01619999999997,3101.7833333352637
2024-08-21 08:24:00,60.257525,1.2442129999999993,1.0772472317666184,6.799768,6.481485,25.17349999999999,3101.833333335264
2024-08-21 08:27:00,59.534144999999995,1.3020829999999997,1.1033359664660594,6.944448,6.568285,25.462900000000047,3101.883333335264
2024-08-21 08:30:00,59.027775,1.3888879999999997,1.1250747985329241,7.0312529999999995,6.5393550000000005,24.305499999999995,3101.9333333352643
2024-08-21 08:33:00,60.315394999999995,1.359953,1.1124630845461125,7.002318,6.5393550000000005,24.594899999999996,3101.9833333352644
2024-08-21 08:36:00,61.501735,1.157407,1.0834600562237735,6.799772,6.655094999999999,26.04159999999996,3102.0333333352646
2024-08-21 08:39:00,64.81481500000001,1.0995369999999998,1.1139418763647653,6.626156,6.655089,27.199099999999987,3102.083333335265
2024-08-21 08:42:00,63.642939999999996,1.157407,1.0985183669606675,6.857642,6.741895,26.04159999999996,3102.133333335265
2024-08-21 08:45:00,65.65393499999999,1.070601,1.0992826475971222,6.7418960000000006,6.799765000000001,26.331000000000017,3102.183333335265
2024-08-21 08:48:00,64.69907,1.070602,1.1134381960781536,6.799772,6.886570000000001,25.463000000000022,3102.2333333352653
2024-08-21 08:51:00,64.39525499999999,1.1863419999999998,1.1124343432819301,6.944446999999999,6.799765,26.33099999999996,3102.2833333352655
2024-08-21 08:54:00,63.440394999999995,1.2152779999999996,1.110929273077569,7.002317999999999,6.7997700000000005,25.46289999999999,3102.3333333352657
2024-08-21 08:57:00,60.86516,1.273148,1.1222596554579027,7.060187999999999,6.77083,24.30559999999997,3102.383333335266
2024-08-21 09:00:00,62.38426,1.2152770000000004,1.079841001218847,6.857642,6.597225,23.72679999999997,3102.433333335266
2024-08-21 09:03:00,61.791084999999995,1.157407,1.0985235472881039,6.770832,6.655095,24.30559999999997,3102.4833333352663
2024-08-21 09:06:00,61.574075,1.3020829999999997,1.1355177176073032,7.031248000000001,6.712965,25.17360000000002,3102.5333333352664
2024-08-21 09:09:00,59.606480000000005,1.3310180000000003,1.1325478432517926,7.1180579999999996,6.741899999999999,23.7269,3102.5833333352666
2024-08-21 09:12:00,59.44734,1.359953,1.1454942060735742,7.1180579999999996,6.712965,25.463000000000022,3102.633333335267
2024-08-21 09:15:00,58.752895,1.359953,1.1454942060735742,7.146988,6.741895,24.595000000000027,3102.683333335267
2024-08-21 09:18:00,59.027775,1.359953,1.1454942060735742,7.146988,6.741895,23.726800000000026,3102.733333335267
2024-08-21 09:21:00,58.506945,1.3888889999999998,1.1250752329800453,7.262734,6.770835000000001,24.305600000000027,3102.7833333352673
2024-08-21 09:24:00,57.986115,1.5046289999999996,1.1573073009177528,7.436343999999999,6.799765,23.7269,3102.8333333352675
2024-08-21 09:27:00,56.814235,1.5914349999999997,1.193425832280524,7.523149999999999,6.799765,24.01619999999997,3102.8833333352677
2024-08-21 09:30:00,56.49595,1.5335649999999994,1.1336664284993077,7.52315,6.799765,24.01619999999997,3102.933333335268
2024-08-21 09:33:00,56.510419999999996,1.4756939999999998,1.1451345644257245,7.378469000000001,6.770835000000001,24.016200000000026,3102.983333335268
2024-08-21 09:36:00,58.449075,1.3888879999999997,1.1250747985329241,7.204863,6.7129650000000005,24.594899999999996,3103.0333333352683
2024-08-21 09:39:00,59.765625,1.273148,1.1222651143651936,7.002313,6.7129650000000005,24.016200000000026,3103.0833333352684
2024-08-21 09:42:00,59.505210000000005,1.2442129999999993,1.1089105745449979,7.002317999999999,6.741895,24.88420000000002,3103.1333333352686
2024-08-21 09:45:00,59.56308,1.2442129999999993,1.0931624521994818,7.031248,6.741895,24.594900000000052,3103.183333335269
2024-08-21 09:48:00,61.299189999999996,1.244212,1.1245038714815765,6.915507000000001,6.684025,25.75229999999999,3103.233333335269
2024-08-21 09:51:00,60.19965,1.2442129999999993,1.1089105745449979,7.002317999999999,6.741895,24.884199999999964,3103.283333335269
2024-08-21 09:54:00,58.043985,1.4178240000000004,1.1205556811158586,7.291664,6.741899999999999,24.305499999999995,3103.3333333352693
2024-08-21 09:57:00,57.2772,1.4467590000000001,1.1328767542004654,7.349539,6.77083,25.173599999999965,3103.3833333352695
2024-08-21 10:00:00,57.50868,1.4467590000000001,1.1500576787132573,7.320604,6.770835000000001,24.305600000000027,3103.4333333352697
2024-08-21 10:03:00,57.52315,1.3888889999999998,1.125075232980044,7.291664000000001,6.799765,23.14820000000003,3103.48333333527
2024-08-21 10:06:00,57.74016,1.359953,1.1454942060735742,7.291668,6.886575,24.01619999999997,3103.53333333527
2024-08-21 10:09:00,58.60822,1.3888879999999997,1.141804374734804,7.262732999999999,6.799765000000001,24.594899999999996,3103.5833333352703
2024-08-21 10:12:00,57.8125,1.359953,1.1454942060735742,7.291668,6.886575,23.1481,3103.6333333352704
2024-08-21 10:15:00,57.002314999999996,1.3888889999999998,1.1418048134865566,7.3206039999999994,6.857635000000001,23.4375,3103.6833333352706
2024-08-21 10:18:00,56.119789999999995,1.4467590000000001,1.1670339357204598,7.378474,6.857635000000001,23.1481,3103.733333335271
2024-08-21 10:21:00,56.42361,1.5046290000000004,1.1573133589706146,7.349534000000001,6.7129650000000005,23.7269,3103.783333335271
2024-08-21 10:24:00,55.743635,1.4756939999999998,1.127618805065972,7.378469000000001,6.741895,24.594899999999996,3103.833333335271
2024-08-21 10:27:00,55.381945,1.4467590000000001,1.1154928435121663,7.378469000000001,6.77083,23.72679999999997,3103.8833333352713
2024-08-21 10:30:00,55.237265,1.5046289999999996,1.1396728845339217,7.4074040000000005,6.741895,24.594899999999996,3103.9333333352715
2024-08-21 10:33:00,55.410880000000006,1.5046289999999996,1.1396728845339217,7.4074040000000005,6.741895,24.305600000000027,3103.9833333352717
2024-08-21 10:36:00,57.204865,1.5335640000000001,1.1516571069006059,7.4074089999999995,6.7129650000000005,23.4375,3104.033333335272
2024-08-21 10:39:00,57.450810000000004,1.4467590000000001,1.1500576787132561,7.291664000000001,6.7418949999999995,24.30559999999997,3104.083333335272
2024-08-21 10:42:00,57.91377,1.4467590000000001,1.1670339357204598,7.3206039999999994,6.799765000000001,24.01619999999997,3104.1333333352723
2024-08-21 10:45:00,58.145255,1.4756939999999998,1.1624331621117618,7.465279000000001,6.886575,24.594899999999996,3104.1833333352724
2024-08-21 10:48:00,58.246525,1.5335649999999994,1.1694215873328986,7.552079999999999,6.886575,24.01619999999997,3104.2333333352726
2024-08-21 10:51:00,57.92824,1.5335649999999994,1.1516575198932952,7.58102,6.886575,23.7269,3104.283333335273
2024-08-21 10:54:00,57.609955,1.5914349999999997,1.175424018597957,7.667820000000001,6.9155050000000005,24.305499999999995,3104.333333335273
2024-08-21 10:57:00,58.333335,1.649305,1.1989331215921244,7.667820000000001,6.857635,24.016200000000026,3104.383333335273
2024-08-21 11:00:00,57.060185000000004,1.5914349999999997,1.175424018597957,7.63889,6.886575,23.7269,3104.4333333352733
2024-08-21 11:03:00,56.7419,1.5914349999999997,1.175424018597957,7.63889,6.886575,24.016200000000026,3104.4833333352735
2024-08-21 11:06:00,56.17766,1.5914349999999997,1.175424018597957,7.63889,6.886575,24.016200000000026,3104.5333333352737
2024-08-21 11:09:00,55.555555,1.6203699999999994,1.1688541157523615,7.6967550000000005,6.886575,24.01619999999997,3104.583333335274
2024-08-21 11:12:00,55.020255,1.6203699999999994,1.168847729014434,7.667825,6.857635000000001,23.4375,3104.633333335274
2024-08-21 11:15:00,55.150459999999995,1.6203699999999994,1.1313822513560585,7.638884999999999,6.770835000000001,24.01619999999997,3104.6833333352743
2024-08-21 11:18:00,54.788775,1.6203699999999994,1.150245336920089,7.609955,6.770835000000001,23.726800000000026,3104.7333333352744
2024-08-21 11:21:00,54.759834999999995,1.5914349999999997,1.1387070496796818,7.5810200000000005,6.770835000000001,24.305499999999995,3104.7833333352746
2024-08-21 11:24:00,56.770835,1.4178230000000003,1.1205493250587664,7.291668,6.7418949999999995,24.305600000000027,3104.833333335275
2024-08-21 11:27:00,58.36227,1.273148,1.0903412696626746,7.060182999999999,6.7129650000000005,24.595000000000027,3104.883333335275
2024-08-21 11:30:00,57.87037,1.359953,1.1124630845461125,7.233798,6.770835000000001,24.016200000000026,3104.933333335275
2024-08-21 11:33:00,56.626155,1.4467590000000001,1.1328827264300965,7.349534000000001,6.770835000000001,24.01619999999997,3104.9833333352753
2024-08-21 11:36:00,55.844905,1.4756939999999998,1.127618805065973,7.4074089999999995,6.770835000000001,22.56940000000003,3105.0333333352755
2024-08-21 11:39:00,55.309605000000005,1.4756939999999998,1.1451345644257245,7.378469000000001,6.770835000000001,22.85880000000003,3105.0833333352757
2024-08-21 11:42:00,54.846644999999995,1.4756939999999998,1.127618805065972,7.378469000000001,6.741895,23.14820000000003,3105.133333335276
2024-08-21 11:45:00,54.774305,1.4756939999999998,1.1098867650265567,7.320599,6.655095,24.305600000000027,3105.183333335276
2024-08-21 11:48:00,54.93345,1.4467590000000001,1.1328767542004654,7.320604,6.741895,23.1481,3105.2333333352763
2024-08-21 11:51:00,55.425345,1.4467590000000001,1.1154928435121663,7.349534000000001,6.741895,24.0163,3105.2833333352764
2024-08-21 11:54:00,56.539355,1.5046290000000004,1.139672884533923,7.378474,6.7129650000000005,25.463000000000022,3105.3333333352766
2024-08-21 11:57:00,56.872105000000005,1.5046290000000004,1.139672884533923,7.378474,6.7129650000000005,24.59499999999997,3105.383333335277
2024-08-21 12:00:00,57.01678,1.5335640000000001,1.1694150697092065,7.4074089999999995,6.7418949999999995,25.752399999999966,3105.433333335277
2024-08-21 12:03:00,57.3206,1.5335640000000001,1.1694150697092065,7.465279000000001,6.799765000000001,24.595000000000027,3105.483333335277
2024-08-21 12:06:00,57.349535,1.5335640000000001,1.1694211700880288,7.494209,6.828704999999999,24.594899999999996,3105.5333333352773
2024-08-21 12:09:00,56.23553,1.4756939999999998,1.1451345644257245,7.494209,6.886575,24.594899999999996,3105.5833333352775
2024-08-21 12:12:00,55.859375,1.4756939999999998,1.1451285490852514,7.4074089999999995,6.799765,23.7269,3105.6333333352777
2024-08-21 12:15:00,55.729169999999996,1.4467590000000001,1.1500576787132561,7.349534000000001,6.799765,23.72679999999997,3105.683333335278
2024-08-21 12:18:00,56.17766,1.5046290000000004,1.1573073009177532,7.378474,6.7418949999999995,23.4375,3105.733333335278
2024-08-21 12:21:00,55.020255000000006,1.4467590000000001,1.1500576787132561,7.349534000000001,6.799765,24.01619999999997,3105.7833333352783
2024-08-21 12:24:00,54.484955,1.4467590000000001,1.1328827264300965,7.349534000000001,6.770835000000001,24.01619999999997,3105.8333333352784
2024-08-21 12:27:00,54.412615,1.4467590000000001,1.1154928435121663,7.349534000000001,6.741895,23.4375,3105.8833333352786
2024-08-21 12:30:00,54.166669999999996,1.4467590000000001,1.1154928435121674,7.378474,6.770835000000001,23.148199999999974,3105.933333335279
2024-08-21 12:33:00,55.150465,1.5046290000000004,1.1218138783789233,7.349534000000001,6.655094999999999,24.594899999999996,3105.983333335279
2024-08-21 12:36:00,55.425345,1.4467590000000001,1.1328767542004654,7.262734,6.684025,25.173699999999997,3106.033333335279
2024-08-21 12:39:00,54.629630000000006,1.3888889999999998,1.1081452684915332,7.262734,6.741895,22.858799999999974,3106.0833333352793
2024-08-21 12:42:00,55.005790000000005,1.4467590000000001,1.1328767542004654,7.262734,6.684025,23.14820000000003,3106.1333333352795
2024-08-21 12:45:00,54.05093,1.4756939999999998,1.1451345644257245,7.378469000000001,6.770835000000001,23.726800000000026,3106.1833333352797
2024-08-21 12:48:00,54.83218,1.5624989999999999,1.1814538185035772,7.436343999999999,6.7418949999999995,24.30559999999997,3106.23333333528
2024-08-21 12:51:00,53.6169,1.5046289999999996,1.1218076649746054,7.494214,6.799765,23.4375,3106.28333333528
2024-08-21 12:54:00,52.806715,1.5335649999999994,1.1336664284993077,7.52315,6.799765,21.990700000000004,3106.3333333352803
2024-08-21 12:57:00,52.025459999999995,1.5046289999999996,1.121807664974607,7.436343999999999,6.741895,22.569500000000005,3106.3833333352804
2024-08-21 13:00:00,51.359955,1.5046289999999996,1.121807664974607,7.436343999999999,6.741895,23.4375,3106.4333333352806
2024-08-21 13:03:00,50.92593,1.5335649999999994,1.0969646781980769,7.43634,6.655095,23.4375,3106.483333335281
2024-08-21 13:06:00,50.795715,1.5335649999999994,1.1154421164958022,7.40741,6.655095,23.4375,3106.533333335281
2024-08-21 13:09:00,50.520835,1.5046289999999996,1.0853649517243131,7.4074040000000005,6.655095,23.1481,3106.583333335281
2024-08-21 13:12:00,50.390625,1.5046289999999996,1.103711592612651,7.349533999999999,6.626155,22.56940000000003,3106.6333333352813
2024-08-21 13:15:00,51.475695,1.5335640000000001,1.0969578460417382,7.349539,6.5682849999999995,23.7269,3106.6833333352815
2024-08-21 13:18:00,51.475695,1.4756939999999998,1.1098867650265567,7.320599,6.655095,21.99079999999998,3106.7333333352817
2024-08-21 13:21:00,52.719905,1.5335640000000001,1.1154417122459566,7.349539,6.597225,24.01619999999997,3106.783333335282
2024-08-21 13:24:00,52.893515,1.5046290000000004,1.1396728845339221,7.320604,6.655094999999999,22.280100000000004,3106.833333335282
2024-08-21 13:27:00,51.909725,1.4467590000000001,1.1154928435121663,7.349534000000001,6.741895,22.280100000000004,3106.8833333352823
2024-08-21 13:30:00,52.34375,1.4467590000000001,1.1154928435121663,7.349534000000001,6.741895,23.148199999999974,3106.9333333352824
2024-08-21 13:33:00,53.54456,1.4756939999999998,1.127618805065972,7.378469000000001,6.741895,23.4375,3106.9833333352826
2024-08-21 13:36:00,52.604164999999995,1.4467590000000001,1.1154928435121674,7.378474,6.770835000000001,23.4375,3107.033333335283
2024-08-21 13:39:00,53.645835,1.5046290000000004,1.139672884533923,7.378474,6.7129650000000005,23.72679999999997,3107.083333335283
2024-08-21 13:42:00,52.719905,1.4467590000000001,1.1154928435121674,7.378474,6.770835000000001,25.752399999999966,3107.133333335283
2024-08-21 13:45:00,53.689235,1.5046290000000004,1.1396728845339221,7.349534000000001,6.684025,22.569399999999973,3107.1833333352834
2024-08-21 13:48:00,52.95139,1.3888889999999998,1.1081511532528123,7.291664000000001,6.770835000000001,22.280100000000004,3107.2333333352835
2024-08-21 13:51:00,53.18287,1.359953,1.0956663151423196,7.262728000000001,6.770835000000001,23.4375,3107.2833333352837
2024-08-21 13:54:00,53.399885,1.359953,1.1124630845461125,7.233798,6.770835000000001,23.1481,3107.333333335284
2024-08-21 13:57:00,53.776039999999995,1.359953,1.1124630845461125,7.233798,6.770835000000001,23.7269,3107.383333335284
2024-08-21 14:00:00,54.817710000000005,1.4178230000000003,1.1205493250587664,7.291668,6.7418949999999995,24.01619999999997,3107.4333333352843
2024-08-21 14:03:00,54.962385,1.4178230000000003,1.1205493250587664,7.291668,6.7418949999999995,23.1481,3107.4833333352844
2024-08-21 14:06:00,55.063655,1.4178230000000003,1.1205552537649326,7.262728000000001,6.7129650000000005,24.01610000000005,3107.5333333352846
2024-08-21 14:09:00,55.627894999999995,1.4178230000000003,1.1205552537649326,7.262728000000001,6.7129650000000005,24.305600000000027,3107.583333335285
2024-08-21 14:12:00,56.2934,1.4178230000000003,1.13760537516918,7.262728000000001,6.7418949999999995,23.7269,3107.633333335285
2024-08-21 14:15:00,56.7419,1.3888879999999997,1.1250747985329241,7.204863,6.7129650000000005,23.4375,3107.683333335285
2024-08-21 14:18:00,56.00405,1.3310179999999994,1.1162512562986469,7.175922999999999,6.770835000000001,24.016200000000026,3107.7333333352854
2024-08-21 14:21:00,56.307869999999994,1.3310179999999994,1.0997676670694427,7.175922999999999,6.741895,23.4375,3107.7833333352855
2024-08-21 14:24:00,57.494215,1.3888879999999997,1.1250747985329241,7.175922999999999,6.684025,24.01619999999997,3107.8333333352857
2024-08-21 14:27:00,56.915504999999996,1.3310179999999994,1.1162455923435441,7.204863,6.799765,24.016200000000026,3107.883333335286
2024-08-21 14:30:00,57.667825,1.3310179999999994,1.0997676670694427,7.204863,6.770835000000001,23.4375,3107.933333335286
2024-08-21 14:33:00,58.15971999999999,1.3310179999999994,1.1162455923435441,7.204863,6.799765,24.594899999999996,3107.9833333352863
2024-08-21 14:36:00,57.349535,1.3310179999999994,1.1162455923435441,7.204863,6.799765,23.7269,3108.0333333352864
2024-08-21 14:39:00,57.248265,1.3310179999999994,1.1162512562986469,7.175922999999999,6.770835000000001,24.01619999999997,3108.0833333352866
2024-08-21 14:42:00,57.349535,1.3310179999999994,1.0997676670694427,7.175922999999999,6.741895,23.726800000000026,3108.133333335287
2024-08-21 14:45:00,57.450810000000004,1.3310179999999994,1.0997676670694427,7.204863,6.770835000000001,24.01619999999997,3108.183333335287
2024-08-21 14:48:00,57.45081,1.3310179999999994,1.1162455923435441,7.204863,6.799765,22.85880000000003,3108.233333335287
2024-08-21 14:51:00,57.986115,1.3888879999999997,1.1250747985329241,7.204863,6.7129650000000005,24.594899999999996,3108.2833333352874
2024-08-21 14:54:00,56.944445,1.3310179999999994,1.0997676670694427,7.204863,6.770835000000001,23.1481,3108.3333333352875
2024-08-21 14:57:00,58.362265,1.4178230000000003,1.1205493250587664,7.233798,6.684025,25.46289999999999,3108.3833333352877
2024-08-21 15:00:00,59.201385,1.3888879999999997,1.1250747985329241,7.175922999999999,6.684025,24.305600000000027,3108.433333335288
2024-08-21 15:03:00,59.866895,1.3888879999999997,1.1418043747348032,7.204863,6.7418949999999995,25.46289999999999,3108.483333335288
2024-08-21 15:06:00,59.25926,1.3310179999999994,1.1486714273590228,7.204863,6.857635000000001,25.17360000000002,3108.5333333352883
2024-08-21 15:09:00,59.519675,1.3888879999999997,1.1250747985329241,7.204863,6.7129650000000005,24.884199999999964,3108.5833333352884
2024-08-21 15:12:00,58.955439999999996,1.3310179999999994,1.0997676670694427,7.175922999999999,6.741895,23.72679999999997,3108.6333333352886
2024-08-21 15:15:00,58.680555,1.3310179999999994,1.1162512562986469,7.175922999999999,6.770835000000001,23.4375,3108.683333335289
2024-08-21 15:18:00,59.664355,1.3888879999999997,1.1250747985329241,7.204863,6.7129650000000005,24.30559999999997,3108.733333335289
2024-08-21 15:21:00,58.78183,1.3020829999999997,1.1033359664660594,7.175928,6.799765,24.594899999999996,3108.783333335289
2024-08-21 15:24:00,58.752894999999995,1.3310179999999994,1.1325478432517921,7.233793,6.857635000000001,24.594899999999996,3108.8333333352894
2024-08-21 15:27:00,59.765625,1.3888879999999997,1.1583543112066021,7.262732999999999,6.828704999999999,24.594899999999996,3108.8833333352895
2024-08-21 15:30:00,58.362265,1.3310179999999994,1.1325478432517921,7.262732999999999,6.886575,24.016200000000026,3108.9333333352897
2024-08-21 15:33:00,58.810765,1.3888879999999997,1.1583543112066021,7.262732999999999,6.828704999999999,24.01619999999997,3108.98333333529
2024-08-21 15:36:00,57.82697,1.3310179999999994,1.1325478432517921,7.233793,6.857635000000001,23.7269,3109.03333333529
2024-08-21 15:39:00,57.783564999999996,1.3310179999999994,1.0997676670694418,7.233793,6.799765,23.726800000000026,3109.0833333352903
2024-08-21 15:42:00,57.68229,1.3310179999999994,1.1162512562986469,7.175922999999999,6.770835000000001,23.72679999999997,3109.1333333352904
2024-08-21 15:45:00,58.868635,1.359953,1.129067477870214,7.175928,6.7418949999999995,24.884199999999964,3109.1833333352906
2024-08-21 15:48:00,59.215855000000005,1.359953,1.1454942060735742,7.204858000000001,6.799765000000001,24.305499999999995,3109.233333335291
2024-08-21 15:51:00,59.085645,1.3020829999999997,1.1355177176073032,7.204858000000001,6.886575,24.594899999999996,3109.283333335291
2024-08-21 15:54:00,59.635419999999996,1.3020829999999997,1.1355122157740836,7.175928,6.857635000000001,25.17360000000002,3109.333333335291
2024-08-21 15:57:00,61.37153000000001,1.359953,1.161740289282813,7.175928,6.799765000000001,25.46289999999999,3109.3833333352914
2024-08-21 16:00:00,61.67535,1.359953,1.161740289282813,7.175928,6.799765000000001,25.173699999999997,3109.4333333352915
2024-08-21 16:03:00,61.67535,1.3888879999999997,1.125074798532923,7.233793,6.7418949999999995,26.04170000000005,3109.4833333352917
2024-08-21 16:06:00,61.675345,1.3888879999999997,1.1418043747348032,7.204863,6.7418949999999995,24.59480000000002,3109.533333335292
2024-08-21 16:09:00,61.776619999999994,1.3888879999999997,1.1583543112066021,7.233793,6.799765000000001,25.173599999999965,3109.583333335292
2024-08-21 16:12:00,60.865165000000005,1.3310179999999994,1.1486714273590228,7.204863,6.857635000000001,24.016200000000026,3109.6333333352923
2024-08-21 16:15:00,61.024305,1.3310179999999994,1.1486714273590228,7.204863,6.857635000000001,24.594899999999996,3109.6833333352924
2024-08-21 16:18:00,60.416669999999996,1.3310179999999994,1.1325478432517921,7.233793,6.857635000000001,24.594899999999996,3109.7333333352926
2024-08-21 16:21:00,60.300925,1.3310179999999994,1.1162455923435441,7.204863,6.799765,24.594899999999996,3109.783333335293
2024-08-21 16:24:00,60.069445,1.3310179999999994,1.1325478432517921,7.233793,6.857635000000001,24.884299999999996,3109.833333335293
2024-08-21 16:27:00,59.62095,1.3310179999999994,1.1325478432517921,7.175922999999999,6.799765,24.016200000000026,3109.883333335293
2024-08-21 16:30:00,59.114585000000005,1.3310179999999994,1.1162512562986469,7.175922999999999,6.770835000000001,25.173599999999965,3109.9333333352934
2024-08-21 16:33:00,58.53588,1.3310179999999994,1.1325478432517921,7.118053,6.741895,25.173699999999997,3109.9833333352935
2024-08-21 16:36:00,59.027775,1.359953,1.1124630845461125,7.204858,6.741895,24.594899999999996,3110.0333333352937
2024-08-21 16:39:00,57.957175,1.359953,1.0956663151423196,7.204858,6.712965,24.594899999999996,3110.083333335294
2024-08-21 16:42:00,58.65162,1.359953,1.1290731851830362,7.146988,6.712965,24.594899999999996,3110.133333335294
2024-08-21 16:45:00,59.056709999999995,1.3888879999999997,1.1250747985329241,7.175922999999999,6.684025,24.01619999999997,3110.1833333352943
2024-08-21 16:48:00,58.029515,1.359953,1.1290731851830362,7.146988,6.712965,24.59480000000002,3110.2333333352944
2024-08-21 16:51:00,58.10185,1.359953,1.1290731851830373,7.204858,6.770835000000001,24.305499999999995,3110.2833333352946
2024-08-21 16:54:00,58.188655,1.359953,1.129067477870214,7.233798,6.799765,24.88420000000002,3110.333333335295
2024-08-21 16:57:00,57.971645,1.4178230000000003,1.1376053751691808,7.233798,6.7129650000000005,24.0163,3110.383333335295
2024-08-21 17:00:00,57.421875,1.3888879999999997,1.1250747985329241,7.204863,6.7129650000000005,24.59480000000002,3110.433333335295
2024-08-21 17:03:00,57.14699,1.359953,1.1124630845461125,7.204858,6.741895,23.4375,3110.4833333352954
2024-08-21 17:06:00,57.2772,1.359953,1.1124630845461125,7.233798,6.770835000000001,24.594899999999996,3110.5333333352955
2024-08-21 17:09:00,57.349535,1.3888879999999997,1.1250747985329241,7.204863,6.7129650000000005,24.305499999999995,3110.5833333352957
2024-08-21 17:12:00,57.33507,1.4178230000000003,1.1376053751691808,7.233798,6.7129650000000005,24.01619999999997,3110.633333335296
2024-08-21 17:15:00,56.2934,1.3888889999999998,1.1250752329800453,7.233794,6.741895,24.01619999999997,3110.683333335296
2024-08-21 17:18:00,55.685765,1.3888889999999998,1.1081452684915332,7.262734,6.741895,23.1481,3110.7333333352963
2024-08-21 17:21:00,55.859375,1.3888889999999998,1.1081452684915332,7.262734,6.741895,23.7269,3110.7833333352964
2024-08-21 17:24:00,56.98785,1.4467590000000001,1.1328827264300965,7.291664000000001,6.7129650000000005,24.884299999999996,3110.8333333352966
2024-08-21 17:27:00,57.01678,1.4467590000000001,1.1500576787132561,7.291664000000001,6.7418949999999995,24.88420000000002,3110.883333335297
2024-08-21 17:30:00,57.291665,1.4178230000000003,1.1376053751691808,7.233798,6.7129650000000005,24.884299999999996,3110.933333335297
2024-08-21 17:33:00,57.667825,1.4467590000000001,1.1500576787132561,7.291664000000001,6.7418949999999995,23.726800000000026,3110.983333335297
2024-08-21 17:36:00,56.626155,1.3888889999999998,1.1418048134865566,7.3206039999999994,6.857635000000001,23.4375,3111.0333333352974
2024-08-21 17:39:00,56.55382,1.3888889999999998,1.1418048134865566,7.3206039999999994,6.857635000000001,23.148199999999974,3111.0833333352975
2024-08-21 17:42:00,57.306135,1.4467590000000001,1.1328767542004654,7.3206039999999994,6.7418949999999995,24.01619999999997,3111.1333333352977
2024-08-21 17:45:00,56.25,1.4467590000000001,1.1328827264300965,7.291664000000001,6.7129650000000005,23.7269,3111.183333335298
2024-08-21 17:48:00,55.483215,1.3888889999999998,1.125075232980044,7.291664000000001,6.799765,24.01619999999997,3111.233333335298
2024-08-21 17:51:00,55.295135,1.3888889999999998,1.1081511532528123,7.291664000000001,6.770835000000001,24.01610000000005,3111.2833333352983
2024-08-21 17:54:00,54.600695,1.5046290000000004,1.1573073009177532,7.320604,6.684025,23.72679999999997,3111.3333333352984
2024-08-21 17:57:00,53.76157,1.4467590000000001,1.1154928435121663,7.320604,6.712965,24.594899999999996,3111.3833333352986
2024-08-21 18:00:00,53.949655,1.5046290000000004,1.1396728845339221,7.320604,6.655094999999999,23.4375,3111.433333335299
2024-08-21 18:03:00,54.25346999999999,1.5046290000000004,1.1396728845339221,7.320604,6.655094999999999,23.4375,3111.483333335299
2024-08-21 18:06:00,54.181135,1.5046290000000004,1.1396728845339221,7.320604,6.655094999999999,24.0163,3111.533333335299
2024-08-21 18:09:00,53.096064999999996,1.4467590000000001,1.1154928435121663,7.320604,6.712965,23.148199999999974,3111.5833333352994
2024-08-21 18:12:00,52.719905,1.4467590000000001,1.1328827264300965,7.349534000000001,6.770835000000001,23.4375,3111.6333333352995
2024-08-21 18:15:00,52.806709999999995,1.4467590000000001,1.1328827264300965,7.349534000000001,6.770835000000001,23.4375,3111.6833333352997
2024-08-21 18:18:00,52.314814999999996,1.4467590000000001,1.1154928435121674,7.378474,6.770835000000001,23.148199999999974,3111.7333333353
2024-08-21 18:21:00,51.62037,1.3888889999999998,1.0910166567847963,7.3206039999999994,6.770835000000001,23.148199999999974,3111.7833333353
2024-08-21 18:24:00,51.490165000000005,1.4178230000000003,1.0858179180622323,7.262728000000001,6.655094999999999,23.1481,3111.8333333353003
2024-08-21 18:27:00,51.244215,1.3310179999999994,1.0830995061817352,7.175922999999999,6.712965,23.4375,3111.8833333353004
2024-08-21 18:30:00,52.314814999999996,1.3888879999999997,1.1081507231834018,7.118053,6.597225,23.1481,3111.9333333353006
2024-08-21 18:33:00,51.15741,1.3310179999999994,1.0830995061817352,7.118053,6.655095,22.569500000000005,3111.983333335301
2024-08-21 18:36:00,51.461225,1.3310179999999994,1.0830995061817352,7.060183,6.597225000000001,24.01619999999997,3112.033333335301
2024-08-21 18:39:00,51.765045,1.3888879999999997,1.0910162311717113,7.118053,6.5682849999999995,24.30559999999997,3112.083333335301
2024-08-21 18:42:00,50.810185,1.359953,1.0786614130006877,7.089118000000001,6.568285,22.569500000000005,3112.1333333353014
2024-08-21 18:45:00,51.0272,1.359953,1.0956663151423196,7.146988,6.655095,23.1481,3112.1833333353015
2024-08-21 18:48:00,52.199075,1.3888879999999997,1.1081507231834018,7.118053,6.597225,22.280100000000004,3112.2333333353017
2024-08-21 18:51:00,51.331015,1.3310179999999994,1.0662255152251137,7.204863,6.712965,22.858799999999974,3112.283333335302
2024-08-22 07:24:00,45.3125,0.43402799999999964,0.4761161983225762,4.398147,4.484958000000001,22.280100000000004,3112.283333335302
2024-08-22 07:30:00,32.552080000000004,1.1284719999999995,0.616558764084448,3.9641199999999994,3.125000000000001,21.70139999999998,3112.283333335302
2024-08-22 07:33:00,35.416665,1.0706019999999992,0.7050585558934443,3.9641209999999996,3.327546000000001,21.70139999999998,3112.333333335302
2024-08-22 07:36:00,37.5,1.0127309999999996,0.7755827293693102,3.993056,3.5590290000000007,21.99079999999998,3112.3833333353023
2024-08-22 07:39:00,40.755205000000004,1.0416669999999995,0.7696981914860299,4.369213,3.877314000000001,20.254699999999957,3112.4333333353024
2024-08-22 07:42:00,36.255790000000005,0.6655100000000003,0.7623045246315829,4.513890000000001,4.716436,18.807800000000043,3112.4833333353026
2024-08-22 07:45:00,71.75926,1.4467600000000003,1.2004390319613696,5.960646,5.497686,24.305500000000052,3112.533333335303
2024-08-22 07:48:00,78.55903,1.0416670000000003,0.9976351362618887,5.787036,5.700228999999999,26.04159999999996,3112.583333335303
2024-08-22 07:51:00,79.18113500000001,0.9259250000000003,0.9965137745244406,5.208330000000001,5.353005,30.382000000000005,3112.633333335303
2024-08-22 07:54:00,78.125,0.8680560000000002,0.9657918306098495,5.324076000000001,5.526619999999999,29.22460000000001,3112.6833333353034
2024-08-22 07:57:00,71.875,0.78125,0.9183457128285203,5.324071,5.613431,27.199099999999987,3112.7333333353035
2024-08-22 08:00:00,66.53646,0.8101849999999997,0.9210855748468816,5.353006,5.584491,25.752399999999966,3112.7833333353037
2024-08-22 08:03:00,69.386575,1.2442130000000002,0.9777255600531893,5.6134260000000005,5.121523,27.488400000000013,3112.833333335304
2024-08-22 08:06:00,72.497105,1.0995369999999998,0.9792385460586167,5.526622,5.295135,26.909700000000043,3112.883333335304
2024-08-22 08:09:00,70.775465,1.0416669999999995,1.0271315649433568,5.960652,5.931715,27.199099999999987,3112.9333333353043
2024-08-22 08:12:00,68.40277499999999,1.0416670000000003,1.0560684446209463,6.192127000000001,6.22106,27.199099999999987,3112.9833333353045
2024-08-22 08:15:00,66.40625,1.0416670000000003,1.0560684446209463,6.278937000000001,6.307869999999999,27.199099999999987,3113.0333333353046
2024-08-22 08:18:00,65.350115,1.0416669999999995,1.0416694999664795,6.307872,6.307875,25.75229999999999,3113.083333335305
2024-08-22 08:21:00,63.917825,1.0127319999999997,1.0555421414231085,6.394672,6.4814799999999995,25.173699999999997,3113.133333335305
2024-08-22 08:24:00,65.19097500000001,1.0127309999999996,1.0695628324283426,6.307866,6.423615,26.04169999999999,3113.183333335305
2024-08-22 08:27:00,65.16203999999999,0.9837959999999999,1.0954657701533341,6.278931,6.510415,24.884299999999996,3113.2333333353054
2024-08-22 08:30:00,65.350115,0.9259259999999996,1.0507612180697712,6.365741,6.626155,26.33099999999996,3113.2833333353055
2024-08-22 08:33:00,66.666665,0.9548610000000002,1.0931616234277255,6.365746000000001,6.655094999999999,26.620400000000018,3113.3333333353057
2024-08-22 08:36:00,67.954285,0.9548610000000002,1.0931616234277264,6.36574,6.655089,28.356499999999983,3113.383333335306
2024-08-22 08:39:00,75.5353,0.694445,1.0364539219952107,5.787037999999999,6.568282999999999,29.513900000000035,3113.433333335306
2024-08-22 08:42:00,74.21875,0.78125,1.091912283109979,6.25,6.94444,28.64580000000001,3113.4833333353063
2024-08-22 08:45:00,71.412035,0.983797,1.1222597993989045,6.684032,6.973375,27.199000000000012,3113.5333333353065
2024-08-22 08:48:00,69.3287,1.0416670000000003,1.1124370420548286,6.828707,6.973380000000001,27.199000000000012,3113.5833333353066
2024-08-22 08:51:00,68.663195,1.0995369999999998,1.1282271253665355,6.886572,6.944445000000001,26.620400000000018,3113.633333335307
2024-08-22 08:54:00,64.554395,1.3310190000000004,1.164635610340976,7.262734,6.944444999999999,26.041600000000017,3113.683333335307
2024-08-22 08:57:00,63.16551,1.273148,1.137978098988083,7.1469879999999995,6.886570000000001,26.04169999999999,3113.733333335307
2024-08-22 09:00:00,62.413195,1.359953,1.161740289282813,7.233798,6.857635000000001,26.04169999999999,3113.7833333353074
2024-08-22 09:03:00,60.82176,1.4467590000000001,1.1670339357204598,7.4074089999999995,6.886570000000001,24.884299999999996,3113.8333333353075
2024-08-22 09:06:00,62.340855000000005,1.5046290000000004,1.1573073009177532,7.378474,6.7418949999999995,25.463000000000022,3113.8833333353077
2024-08-22 09:09:00,61.4294,1.3888889999999998,1.1583547541950163,7.3206039999999994,6.886575,25.17360000000002,3113.933333335308
2024-08-22 09:12:00,63.0787,1.3888879999999997,1.174727268665515,7.233793,6.828704999999999,24.594899999999996,3113.983333335308
2024-08-22 09:15:00,62.962959999999995,1.3020829999999997,1.1513539636363368,7.204858000000001,6.9155050000000005,25.17360000000002,3114.0333333353083
2024-08-22 09:18:00,64.40972500000001,1.3888879999999997,1.190925521570586,7.320603,6.944445,26.33099999999996,3114.0833333353085
2024-08-22 09:21:00,63.68634,1.3310179999999994,1.1646406413238144,7.349532999999999,7.031255000000001,24.594899999999996,3114.1333333353086
2024-08-22 09:24:00,64.568865,1.3888879999999997,1.190925521570586,7.378473,7.002314999999999,25.173699999999997,3114.183333335309
2024-08-22 09:27:00,64.87268499999999,1.359953,1.1937490216405764,7.3205979999999995,7.002314999999999,26.04169999999999,3114.233333335309
2024-08-22 09:30:00,65.350115,1.3020829999999997,1.1670391360856678,7.262727999999999,7.002314999999999,26.04169999999999,3114.283333335309
2024-08-22 09:33:00,65.0897,1.273148,1.168951784336712,7.2048630000000005,7.002314999999999,25.75229999999999,3114.3333333353094
2024-08-22 09:36:00,66.43518499999999,1.3020829999999997,1.1825689221216575,7.233798,7.002314999999999,26.331000000000017,3114.3833333353095
2024-08-22 09:39:00,64.988425,1.3020829999999997,1.1670391360856678,7.2916680000000005,7.031255000000001,26.04169999999999,3114.4333333353097
2024-08-22 09:42:00,64.38079,1.2442129999999993,1.139945126323467,7.233798,7.031255000000001,25.17360000000002,3114.48333333531
2024-08-22 09:45:00,65.842015,1.2152770000000004,1.17134357484413,7.060182000000001,6.973385,25.75229999999999,3114.53333333531
2024-08-22 09:48:00,65.784145,1.1863419999999998,1.1274820464459048,7.060187,6.944445000000001,25.173599999999965,3114.5833333353103
2024-08-22 09:51:00,62.876155,1.4178240000000004,1.1711312487244625,7.465279000000001,7.002315,25.173599999999965,3114.6333333353105
2024-08-22 09:54:00,61.77662,1.5046289999999996,1.1747344572979699,7.523143999999999,6.9155050000000005,24.594899999999996,3114.6833333353106
2024-08-22 09:57:00,63.368055,1.4467590000000001,1.1838266501880241,7.436344,6.944445,25.75229999999999,3114.733333335311
2024-08-22 10:00:00,64.626735,1.3310179999999994,1.1646406413238144,7.349532999999999,7.031255000000001,25.75229999999999,3114.783333335311
2024-08-22 10:03:00,64.39525499999999,1.3310179999999994,1.1646351529406345,7.320603,7.002315,25.462999999999965,3114.833333335311
2024-08-22 10:06:00,64.872685,1.3310179999999994,1.1646406413238133,7.407403,7.089125,26.04169999999999,3114.8833333353114
2024-08-22 10:09:00,65.306715,1.3020829999999997,1.1979601419353365,7.378468000000001,7.175925,25.17360000000002,3114.9333333353115
2024-08-22 10:12:00,65.0897,1.3888889999999998,1.190931543588694,7.523144,7.1469949999999995,25.752300000000048,3114.9833333353117
2024-08-22 10:15:00,63.88889,1.4756939999999998,1.1964491592678932,7.638884,7.11806,26.331000000000017,3115.033333335312
2024-08-22 10:18:00,62.87616,1.5914349999999997,1.211220199196948,7.78356,7.089125,25.173699999999997,3115.083333335312
2024-08-22 10:21:00,62.25405,1.6782399999999997,1.2650205909266294,7.841435,7.089124999999999,25.75229999999999,3115.1333333353123
2024-08-22 10:24:00,61.71875,1.6203699999999994,1.2053382962548307,7.841435,7.089125,25.752300000000048,3115.1833333353125
2024-08-22 10:27:00,62.181715,1.649305,1.2171809238322415,7.78356,7.002314999999999,25.752300000000048,3115.2333333353126
2024-08-22 10:30:00,61.67534499999999,1.5914349999999997,1.1934320161986258,7.754630000000001,7.031255000000001,25.462900000000047,3115.283333335313
2024-08-22 10:33:00,62.74595,1.649305,1.235198511009721,7.754630000000001,7.002314999999999,25.173699999999997,3115.333333335313
2024-08-22 10:36:00,61.76215,1.6203699999999994,1.2053382962548307,7.783565,7.031255000000001,25.173599999999965,3115.383333335313
2024-08-22 10:39:00,62.528935000000004,1.6782399999999997,1.228961532199161,7.783565,6.973385,25.46289999999999,3115.4333333353134
2024-08-22 10:42:00,62.962959999999995,1.6203699999999994,1.2232386202746537,7.783565,7.060185,25.752300000000048,3115.4833333353135
2024-08-22 10:45:00,61.892365,1.6203699999999994,1.2053382962548307,7.812494999999999,7.060185,24.59499999999997,3115.5333333353137
2024-08-22 10:48:00,62.13831,1.5914349999999997,1.246173328236072,7.78356,7.1469949999999995,24.594899999999996,3115.583333335314
2024-08-22 10:51:00,62.61574,1.5914349999999997,1.2287932864755475,7.754630000000001,7.089125,25.173599999999965,3115.633333335314
2024-08-22 10:54:00,62.19618,1.649305,1.235204701589278,7.78356,7.031255,25.17360000000002,3115.6833333353143
2024-08-22 10:57:00,61.791084999999995,1.5335649999999994,1.2043076604256953,7.66782,7.060185,26.04169999999999,3115.7333333353145
2024-08-22 11:00:00,62.25405,1.5046289999999996,1.1919586455648628,7.667824,7.089125,25.463000000000022,3115.7833333353146
2024-08-22 11:03:00,62.890625,1.5624989999999999,1.2165846634176225,7.667824,7.031255,25.462999999999965,3115.833333335315
2024-08-22 11:06:00,62.74595,1.5046289999999996,1.1747344572979688,7.667824,7.060185,24.884299999999996,3115.883333335315
2024-08-22 11:09:00,63.990159999999996,1.5624989999999999,1.199122762738576,7.667824,7.002314999999999,25.75229999999999,3115.933333335315
2024-08-22 11:12:00,63.33912,1.5046289999999996,1.1919586455648628,7.638884,7.060185,25.173599999999965,3115.9833333353154
2024-08-22 11:15:00,63.570605,1.5335649999999994,1.2043076604256953,7.69676,7.089125,24.884199999999964,3116.0333333353155
2024-08-22 11:18:00,63.671875,1.5335649999999994,1.2043076604256953,7.66782,7.060185,25.463000000000022,3116.0833333353157
2024-08-22 11:21:00,63.614005,1.5335649999999994,1.1869640802837718,7.69676,7.060185,26.041600000000017,3116.133333335316
2024-08-22 11:24:00,63.671875,1.5914349999999997,1.2287932864755475,7.72569,7.060185,25.173599999999965,3116.183333335316
2024-08-22 11:27:00,64.87268499999999,1.5914349999999997,1.2112140893239838,7.69676,7.002314999999999,25.462999999999965,3116.2333333353163
2024-08-22 11:30:00,64.26505,1.5335649999999994,1.2043076604256953,7.66782,7.060185,24.884299999999996,3116.2833333353165
2024-08-22 11:33:00,64.033565,1.5335649999999994,1.2043076604256953,7.66782,7.060185,26.620400000000018,3116.3333333353166
2024-08-22 11:36:00,65.306715,1.5914349999999997,1.2112140893239838,7.69676,7.002314999999999,25.752300000000048,3116.383333335317
2024-08-22 11:39:00,65.10417,1.5914349999999997,1.211220199196948,7.66782,6.973385,25.463000000000022,3116.433333335317
2024-08-22 11:42:00,64.10589999999999,1.5335649999999994,1.221455928738656,7.60995,7.031255000000001,24.884299999999996,3116.483333335317
2024-08-22 11:45:00,63.990159999999996,1.5046289999999996,1.2258299846882588,7.552084,7.031255000000001,25.75229999999999,3116.5333333353174
2024-08-22 11:48:00,64.87268499999999,1.5624989999999999,1.2165846634176225,7.638884,7.002314999999999,26.04169999999999,3116.5833333353175
2024-08-22 11:51:00,64.23611500000001,1.5624989999999999,1.2165846634176225,7.638884,7.002314999999999,25.46289999999999,3116.6333333353177
2024-08-22 11:54:00,63.078705,1.5046289999999996,1.2089894644849024,7.581014000000001,7.031255000000001,25.46289999999999,3116.683333335318
2024-08-22 11:57:00,62.528935000000004,1.5046289999999996,1.1919586455648628,7.581014000000001,7.002315,25.752400000000023,3116.733333335318
2024-08-22 12:00:00,62.572334999999995,1.5624989999999999,1.2338433911313051,7.552084,6.944445,25.17360000000002,3116.7833333353183
2024-08-22 12:03:00,61.805555,1.5046289999999996,1.2089836119703228,7.552084,7.002315,24.59499999999997,3116.8333333353185
2024-08-22 12:06:00,61.892365,1.4756939999999998,1.162433162111763,7.523149,6.944445000000001,25.463000000000022,3116.8833333353186
2024-08-22 12:09:00,62.08044,1.4756939999999998,1.1964433473825387,7.523149,7.002315,24.884199999999964,3116.933333335319
2024-08-22 12:12:00,62.15278000000001,1.4467590000000001,1.1838266501880241,7.494214,7.002315,24.88420000000002,3116.983333335319
2024-08-22 12:15:00,61.950230000000005,1.4756939999999998,1.1964433473825387,7.523149,7.002315,24.884299999999996,3117.033333335319
2024-08-22 12:18:00,62.774885,1.5335640000000001,1.221455499169168,7.552079000000001,6.973385,26.04169999999999,3117.0833333353194
