Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-08-22 12:21:00,61.559605,1.4756939999999998,1.1795368670157214,7.552079000000001,7.002315,25.75229999999999,3117.1333333353195
2024-08-22 12:24:00,61.4294,1.4756939999999998,1.1795368670157225,7.494209,6.944445000000001,25.17360000000002,3117.1833333353197
2024-08-22 12:27:00,60.662615,1.4756939999999998,1.1964433473825387,7.523149,7.002315,24.88420000000002,3117.23333333532
2024-08-22 12:30:00,60.662615,1.4756939999999998,1.1624331621117618,7.465279000000001,6.886575,26.04169999999999,3117.28333333532
2024-08-22 12:33:00,59.548615,1.5046289999999996,1.1747344572979699,7.523143999999999,6.9155050000000005,25.462900000000047,3117.3333333353203
2024-08-22 12:36:00,59.273725,1.5046289999999996,1.1747344572979688,7.494214,6.886575,24.884299999999996,3117.3833333353205
2024-08-22 12:39:00,59.027775,1.5046289999999996,1.1573133589706142,7.523143999999999,6.886575,24.594899999999996,3117.4333333353206
2024-08-22 12:42:00,58.65162,1.5046289999999996,1.1747344572979699,7.552084,6.944445000000001,26.04170000000005,3117.483333335321
2024-08-22 12:45:00,58.65162,1.5335649999999994,1.16941548695262,7.58102,6.9155050000000005,25.173599999999965,3117.533333335321
2024-08-22 12:48:00,58.738425,1.5335649999999994,1.186964080283773,7.552079999999999,6.9155050000000005,24.594899999999996,3117.583333335321
2024-08-22 12:51:00,58.95544,1.5335649999999994,1.16941548695262,7.58102,6.9155050000000005,24.594899999999996,3117.6333333353214
2024-08-22 12:54:00,59.346065,1.5914349999999997,1.193425832280524,7.58102,6.857635,24.884299999999996,3117.6833333353215
2024-08-22 12:57:00,58.810765,1.5046289999999996,1.1747344572979699,7.552084,6.944445000000001,24.016200000000026,3117.7333333353217
2024-08-22 13:00:00,58.521415000000005,1.5046289999999996,1.1919586455648628,7.581014000000001,7.002315,24.30559999999997,3117.783333335322
2024-08-22 13:03:00,58.810765,1.5046289999999996,1.1747344572979699,7.552084,6.944445000000001,23.7269,3117.833333335322
2024-08-22 13:06:00,58.70949,1.5046289999999996,1.1747344572979688,7.494214,6.886575,24.594899999999996,3117.8833333353223
2024-08-22 13:09:00,57.92824,1.4467590000000001,1.1328767542004654,7.523149,6.94444,23.7269,3117.9333333353225
2024-08-22 13:12:00,57.87037,1.4756939999999998,1.1451345644257245,7.494209,6.886575,24.01619999999997,3117.9833333353226
2024-08-22 13:15:00,57.320605,1.4756939999999998,1.1624331621117618,7.465279000000001,6.886575,24.305600000000027,3118.033333335323
2024-08-22 13:18:00,56.72743,1.5046289999999996,1.1573073009177528,7.494214,6.857635000000001,23.7269,3118.083333335323
2024-08-22 13:21:00,55.815975,1.5335649999999994,1.1516575198932961,7.465279999999999,6.770835000000001,24.59480000000002,3118.133333335323
2024-08-22 13:24:00,55.541084999999995,1.5335649999999994,1.1516575198932952,7.40741,6.712965,23.4375,3118.1833333353234
2024-08-22 13:27:00,56.539355,1.5914349999999997,1.175424018597958,7.465279999999999,6.7129650000000005,23.7269,3118.2333333353236
2024-08-22 13:30:00,57.016785,1.5914349999999997,1.175424018597958,7.465279999999999,6.7129650000000005,24.305600000000027,3118.2833333353237
2024-08-22 13:33:00,57.56655,1.5914349999999997,1.175424018597958,7.465279999999999,6.7129650000000005,25.462999999999965,3118.333333335324
2024-08-22 13:36:00,58.130785,1.5914349999999997,1.15718448746907,7.52315,6.7418949999999995,24.59499999999997,3118.383333335324
2024-08-22 13:39:00,57.43634,1.5335649999999994,1.1694215873328986,7.552079999999999,6.886575,24.016200000000026,3118.4333333353243
2024-08-22 13:42:00,58.810765,1.5914349999999997,1.1934320161986258,7.66782,6.944445,24.884299999999996,3118.4833333353245
2024-08-22 13:45:00,58.391205,1.5335649999999994,1.1694215873328986,7.66782,7.002315,24.594899999999996,3118.5333333353246
2024-08-22 13:48:00,59.403935000000004,1.5914349999999997,1.1934320161986258,7.66782,6.944445,24.59480000000002,3118.583333335325
2024-08-22 13:51:00,58.47801,1.5335649999999994,1.1694215873328986,7.60995,6.944445000000001,24.594899999999996,3118.633333335325
2024-08-22 13:54:00,58.015045,1.5335649999999994,1.1516575198932952,7.60995,6.9155050000000005,24.305499999999995,3118.683333335325
2024-08-22 13:57:00,59.461805,1.5624989999999999,1.1814599608333725,7.581014000000001,6.886575000000001,25.75229999999999,3118.7333333353254
2024-08-22 14:00:00,59.693290000000005,1.5335640000000001,1.1694211700880288,7.552079000000001,6.886575000000001,24.30559999999997,3118.7833333353256
2024-08-22 14:03:00,59.765625,1.5335640000000001,1.1869636588624242,7.523149,6.886575000000001,23.7269,3118.8333333353257
2024-08-22 14:06:00,58.868635,1.4756939999999998,1.1451345644257245,7.494209,6.886575,24.30559999999997,3118.883333335326
2024-08-22 14:09:00,59.924765,1.5335640000000001,1.1869636588624242,7.494209,6.857635,26.04159999999996,3118.933333335326
2024-08-22 14:12:00,60.300925,1.5335640000000001,1.1869636588624242,7.494209,6.857635,25.46289999999999,3118.9833333353263
2024-08-22 14:15:00,59.722225,1.4756939999999998,1.1795368670157225,7.494209,6.944445000000001,24.88420000000002,3119.0333333353265
2024-08-22 14:18:00,61.53067,1.5335640000000001,1.1694150697092065,7.523149,6.857635,25.462900000000047,3119.0833333353266
2024-08-22 14:21:00,61.979165,1.4467590000000001,1.1838266501880241,7.494214,7.002315,24.594899999999996,3119.133333335327
2024-08-22 14:24:00,62.138310000000004,1.4467590000000001,1.200438590489497,7.494214,7.031255000000001,26.04169999999999,3119.183333335327
2024-08-22 14:27:00,63.252315,1.5046290000000004,1.208989464484903,7.581014000000001,7.031255,26.331000000000017,3119.233333335327
2024-08-22 14:30:00,62.167244999999994,1.5046290000000004,1.191958645564863,7.581014000000001,7.002314999999999,25.17349999999999,3119.2833333353274
2024-08-22 14:33:00,62.991895,1.5624989999999999,1.1991288317384572,7.638884,6.973385,26.041600000000017,3119.3333333353276
2024-08-22 14:36:00,62.86169,1.5624989999999999,1.2165846634176225,7.581014000000001,6.944445,26.331099999999992,3119.3833333353277
2024-08-22 14:39:00,61.87789,1.4756939999999998,1.1964433473825387,7.523149,7.002315,25.75229999999999,3119.433333335328
2024-08-22 14:42:00,61.935765,1.4467590000000001,1.1670397705170952,7.465274,6.944445000000001,24.01619999999997,3119.483333335328
2024-08-22 14:45:00,63.064235,1.5046290000000004,1.191958645564864,7.465274,6.886575000000001,25.752300000000048,3119.5333333353283
2024-08-22 14:48:00,61.935765,1.4756939999999998,1.162433162111763,7.523149,6.944445000000001,25.17360000000002,3119.5833333353285
2024-08-22 14:51:00,63.15104,1.5335640000000001,1.1869636588624242,7.494209,6.857635,24.594899999999996,3119.6333333353286
2024-08-22 14:54:00,62.210645,1.4467590000000001,1.1838266501880241,7.436344000000001,6.944445000000001,26.04170000000005,3119.683333335329
2024-08-22 14:57:00,62.109375,1.3888889999999998,1.141810563717251,7.407404,6.944445000000001,26.041600000000017,3119.733333335329
2024-08-22 15:00:00,62.123845,1.3888889999999998,1.1250752329800453,7.407404,6.9155050000000005,24.594899999999996,3119.783333335329
2024-08-22 15:03:00,63.208915000000005,1.4467590000000001,1.1670397705170952,7.407404,6.886575000000001,26.041600000000017,3119.8333333353294
2024-08-22 15:06:00,62.55787,1.4467590000000001,1.1670397705170952,7.465274,6.944445000000001,25.752300000000048,3119.8833333353296
2024-08-22 15:09:00,62.61574,1.4467590000000001,1.200438590489497,7.465274,7.002315,24.594899999999996,3119.9333333353297
2024-08-22 15:12:00,62.5,1.3888889999999998,1.1747277158244924,7.436344,7.031255000000001,26.041600000000017,3119.98333333533
2024-08-22 15:15:00,63.87442,1.4178230000000003,1.1876238419423641,7.378468,6.944445,25.752400000000023,3120.03333333533
2024-08-22 15:18:00,64.453125,1.4178230000000003,1.1876238419423641,7.378468,6.944445,26.62039999999996,3120.0833333353303
2024-08-22 15:21:00,63.700810000000004,1.359953,1.1617458756002694,7.378468,7.002315,26.04169999999999,3120.1333333353305
2024-08-22 15:24:00,64.97396,1.4178230000000003,1.1711308085813459,7.407408,6.944445,26.041600000000017,3120.1833333353306
2024-08-22 15:27:00,63.88889,1.359953,1.129067477870214,7.349538000000001,6.9155050000000005,25.463000000000022,3120.233333335331
2024-08-22 15:30:00,63.498265,1.3888889999999998,1.141810563717251,7.407404,6.944445000000001,24.88420000000002,3120.283333335331
2024-08-22 15:33:00,63.194445,1.3888889999999998,1.1747277158244924,7.407404,7.002315,24.594899999999996,3120.333333335331
2024-08-22 15:36:00,64.105905,1.3888889999999998,1.1583547541950163,7.436344,7.002315,26.04169999999999,3120.3833333353314
2024-08-22 15:39:00,63.33912,1.4467590000000001,1.1838266501880241,7.494214,7.002315,25.75229999999999,3120.4333333353316
2024-08-22 15:42:00,62.48553,1.4756939999999998,1.1795368670157225,7.494209,6.944445000000001,24.305600000000027,3120.4833333353317
2024-08-22 15:45:00,62.25405,1.4756939999999998,1.162433162111763,7.494209,6.9155050000000005,25.75229999999999,3120.533333335332
2024-08-22 15:48:00,63.078705,1.5624989999999999,1.199122762738577,7.523143999999999,6.857635,25.462999999999965,3120.583333335332
2024-08-22 15:51:00,63.33912,1.5335640000000001,1.2214496063966132,7.523149,6.944445,26.04169999999999,3120.6333333353323
2024-08-22 15:54:00,63.33912,1.5046290000000004,1.191958645564864,7.465274,6.886575000000001,24.305499999999995,3120.6833333353325
2024-08-22 15:57:00,63.368055,1.4178230000000003,1.1876238419423641,7.407408,6.973385,26.041600000000017,3120.7333333353326
2024-08-22 16:00:00,64.930555,1.4467590000000001,1.200438590489496,7.465274000000001,7.002314999999999,26.04169999999999,3120.783333335333
2024-08-22 16:03:00,65.24884499999999,1.4467590000000001,1.200438590489496,7.465274000000001,7.002314999999999,25.173599999999965,3120.833333335333
2024-08-22 16:06:00,65.48032,1.4467590000000001,1.1838324210613185,7.523144,7.031255,26.041600000000017,3120.883333335333
2024-08-22 16:09:00,65.002895,1.3888889999999998,1.1909259728357284,7.436344,7.060185,25.75229999999999,3120.9333333353334
2024-08-22 16:12:00,66.304975,1.4467590000000001,1.216877780570879,7.465274000000001,7.031255,26.331000000000017,3120.9833333353336
2024-08-22 16:15:00,66.82580999999999,1.4467590000000001,1.1838324210613185,7.523144,7.031255,26.331099999999992,3121.0333333353337
2024-08-22 16:18:00,67.24537000000001,1.4178230000000003,1.2039459262092516,7.436338000000001,7.031255,25.75229999999999,3121.083333335334
2024-08-22 16:21:00,66.6956,1.4178230000000003,1.1876238419423641,7.407408,6.973385,26.909699999999987,3121.133333335334
2024-08-22 16:24:00,66.23263499999999,1.3888889999999998,1.1909315435886954,7.407404,7.031255000000001,26.04170000000005,3121.1833333353343
2024-08-22 16:27:00,65.56712999999999,1.3888889999999998,1.1583547541950163,7.378474000000001,6.944445000000001,26.041600000000017,3121.2333333353345
2024-08-22 16:30:00,65.39351500000001,1.5046290000000004,1.1919527278034807,7.436344000000001,6.857635,26.04169999999999,3121.2833333353346
2024-08-22 16:33:00,64.82928,1.3888889999999998,1.1747220879165285,7.3206039999999994,6.9155050000000005,25.463000000000022,3121.333333335335
2024-08-22 16:36:00,65.85648,1.4467590000000001,1.1670339357204589,7.378474000000001,6.857635,26.04169999999999,3121.383333335335
2024-08-22 16:39:00,66.05903,1.5046290000000004,1.2258299846882594,7.465274,6.944445,26.331099999999992,3121.433333335335
2024-08-22 16:42:00,66.550925,1.4467590000000001,1.200438590489497,7.407404,6.944445,26.04169999999999,3121.4833333353354
2024-08-22 16:45:00,65.85648,1.3888889999999998,1.1909259728357284,7.436344,7.060185,26.04169999999999,3121.5333333353356
2024-08-22 16:48:00,66.362845,1.3888889999999998,1.1909259728357284,7.436344,7.060185,26.04169999999999,3121.5833333353357
2024-08-22 16:51:00,66.203705,1.359953,1.1778302412875792,7.378468,7.031255000000001,26.620400000000018,3121.633333335336
2024-08-22 16:54:00,66.1169,1.359953,1.1778247115075797,7.349538000000001,7.002315,25.75229999999999,3121.683333335336
2024-08-22 16:57:00,65.85648,1.3310179999999994,1.1646351529406345,7.320603,7.002315,26.041600000000017,3121.7333333353363
2024-08-22 17:00:00,65.48032,1.3310179999999994,1.1486769716570242,7.349532999999999,7.002315,26.909700000000043,3121.7833333353365
2024-08-22 17:03:00,64.67013499999999,1.3888889999999998,1.1747220879165285,7.3206039999999994,6.9155050000000005,25.17360000000002,3121.8333333353366
2024-08-22 17:06:00,64.38078999999999,1.5046290000000004,1.191958645564864,7.465274,6.886575000000001,25.46289999999999,3121.883333335337
2024-08-22 17:09:00,64.42419000000001,1.4467590000000001,1.1838266501880241,7.3206039999999994,6.828704999999999,26.041600000000017,3121.933333335337
2024-08-22 17:12:00,64.88714999999999,1.5046290000000004,1.191958645564864,7.465274,6.886575000000001,25.17360000000002,3121.983333335337
2024-08-22 17:15:00,63.599540000000005,1.4467590000000001,1.1670339357204589,7.436344000000001,6.9155050000000005,25.75229999999999,3122.0333333353374
2024-08-22 17:18:00,64.29398499999999,1.4467590000000001,1.1838266501880241,7.3206039999999994,6.828704999999999,25.173699999999997,3122.0833333353376
2024-08-22 17:21:00,64.554395,1.4467590000000001,1.1670397705170952,7.407404,6.886575000000001,26.331099999999992,3122.1333333353377
2024-08-22 17:24:00,63.87442,1.3888889999999998,1.1747277158244924,7.407404,7.002315,25.462999999999965,3122.183333335338
2024-08-22 17:27:00,64.82928000000001,1.4467590000000001,1.200438590489497,7.436344,6.973385,26.04169999999999,3122.233333335338
2024-08-22 17:30:00,63.628475,1.4467590000000001,1.1838324210613185,7.523144000000001,7.031255000000001,25.75229999999999,3122.2833333353383
2024-08-22 17:33:00,63.556135,1.4467590000000001,1.1838266501880241,7.494214,7.002315,26.04169999999999,3122.3333333353385
2024-08-22 17:36:00,63.252315,1.4467590000000001,1.1838266501880241,7.494214,7.002315,24.884199999999964,3122.3833333353386
2024-08-22 17:39:00,62.25405,1.4756939999999998,1.1795368670157225,7.494209,6.944445000000001,25.752300000000048,3122.433333335339
2024-08-22 17:42:00,62.413195,1.5335640000000001,1.1869636588624242,7.523149,6.886575000000001,25.463000000000022,3122.483333335339
2024-08-22 17:45:00,60.677085,1.4756939999999998,1.1795368670157225,7.494209,6.944445000000001,24.884199999999964,3122.533333335339
2024-08-22 17:48:00,60.850695,1.5624989999999999,1.1814538185035772,7.552084,6.857635,24.88420000000002,3122.5833333353394
2024-08-22 17:51:00,60.706015,1.5335640000000001,1.1869636588624242,7.494209,6.857635,24.594899999999996,3122.6333333353396
2024-08-22 17:54:00,59.722225,1.5335640000000001,1.1694211700880288,7.494209,6.828704999999999,24.305499999999995,3122.6833333353397
2024-08-22 17:57:00,59.881365,1.5046289999999996,1.1747344572979688,7.494214,6.886575,24.88420000000002,3122.73333333534
2024-08-22 18:00:00,59.693290000000005,1.5046289999999996,1.1747344572979699,7.523143999999999,6.9155050000000005,24.59499999999997,3122.78333333534
2024-08-22 18:03:00,60.706019999999995,1.5624989999999999,1.1814538185035772,7.552084,6.857635,26.33099999999996,3122.8333333353403
2024-08-22 18:06:00,60.807289999999995,1.5624989999999999,1.1814599608333725,7.667824,6.973385,25.173599999999965,3122.8833333353405
2024-08-22 18:09:00,60.561345,1.5914349999999997,1.1934320161986258,7.66782,6.944445,25.17360000000002,3122.9333333353406
2024-08-22 18:12:00,59.056709999999995,1.5335649999999994,1.2043076604256953,7.60995,7.002315,24.305499999999995,3122.983333335341
2024-08-22 18:15:00,58.3912,1.5335649999999994,1.1694215873328986,7.60995,6.944445000000001,24.01619999999997,3123.033333335341
2024-08-22 18:18:00,57.552085,1.5335649999999994,1.16941548695262,7.58102,6.9155050000000005,24.30559999999997,3123.083333335341
2024-08-22 18:21:00,58.3044,1.5914349999999997,1.193425832280524,7.58102,6.857635,24.594899999999996,3123.1333333353414
2024-08-22 18:24:00,57.16146,1.5046289999999996,1.1573133589706142,7.523143999999999,6.886575,24.305600000000027,3123.1833333353416
2024-08-22 18:27:00,56.97338,1.5046289999999996,1.1396728845339226,7.523143999999999,6.857635000000001,24.30559999999997,3123.2333333353417
2024-08-22 18:30:00,56.13426,1.4756939999999998,1.1451285490852514,7.494214,6.886570000000001,22.85880000000003,3123.283333335342
2024-08-22 18:33:00,56.42361,1.5335649999999994,1.1516575198932961,7.465279999999999,6.770835000000001,23.7269,3123.333333335342
2024-08-22 18:36:00,57.2338,1.5624989999999999,1.1635734018941792,7.523143999999999,6.799765000000001,24.0163,3123.3833333353423
2024-08-22 18:39:00,56.17766,1.5046289999999996,1.1573073009177528,7.494214,6.857635000000001,23.14820000000003,3123.4333333353425
2024-08-22 18:42:00,55.859375,1.5046289999999996,1.1573133589706142,7.523143999999999,6.886575,24.016200000000026,3123.4833333353426
2024-08-22 18:45:00,55.454285,1.5046289999999996,1.1573133589706142,7.523143999999999,6.886575,23.7269,3123.533333335343
2024-08-22 18:48:00,54.600695,1.4756939999999998,1.1451345644257245,7.494209,6.886575,23.726800000000026,3123.583333335343
2024-08-22 18:51:00,54.412615,1.4756939999999998,1.127618805065973,7.494209,6.857635000000001,22.56940000000003,3123.633333335343
2024-08-22 18:54:00,54.09433,1.4756939999999998,1.1098805959213016,7.465279000000001,6.799765,22.85880000000003,3123.6833333353434
2024-08-22 18:57:00,53.66030000000001,1.4467590000000001,1.0978828232148838,7.436344000000001,6.799765,23.726800000000026,3123.7333333353436
2024-08-22 19:00:00,53.414355,1.4467590000000001,1.1154928435121674,7.378474,6.770835000000001,23.1481,3123.7833333353437
2024-08-22 19:03:00,37.311925,1.157407,1.02167395273498,7.233798,6.973381000000001,21.701400000000035,3123.833333335344
2024-08-22 19:06:00,33.05845,1.1284720000000004,0.9925746075618237,7.175928,6.915506,21.41210000000001,3123.883333335344
2024-08-23 07:30:00,43.67766,0.868055,0.965791293744528,5.78704,5.989585000000001,24.594899999999996,3123.883333335344
2024-08-23 07:33:00,33.680555,0.9837959999999999,0.6718355413977061,3.2986109999999993,2.748844,21.41210000000001,3123.9333333353443
2024-08-23 07:36:00,34.418405,0.9837959999999999,0.7096604845810844,3.4432869999999998,2.95139,19.965300000000013,3123.9833333353445
2024-08-23 07:39:00,38.020835000000005,1.0127319999999997,0.7578278327039475,4.021991000000001,3.5590280000000005,21.411999999999978,3124.0333333353447
2024-08-23 07:42:00,48.234955,1.5046299999999997,0.9058201366376725,4.7743009999999995,3.761571000000001,28.06710000000004,3124.083333335345
2024-08-23 07:45:00,66.782405,1.4467590000000001,1.2331404723957553,5.700236,5.295137,24.594899999999996,3124.133333335345
2024-08-23 07:48:00,76.591435,1.1574080000000002,0.973496001207415,5.902780999999999,5.555553,29.224499999999978,3124.183333335345
2024-08-23 07:51:00,77.358215,0.9548610000000002,1.011628279001144,5.381946,5.497685000000001,27.488499999999988,3124.2333333353454
2024-08-23 07:54:00,78.32754499999999,0.8969909999999999,0.9812381360181893,5.4398159999999995,5.613425,30.092600000000004,3124.2833333353456
2024-08-23 07:57:00,74.377895,0.8391210000000004,0.9634728657393554,5.295136,5.555554999999999,28.067099999999982,3124.3333333353457
2024-08-23 08:00:00,70.63078999999999,0.8101859999999999,0.9343534759546297,5.237266000000001,5.49768,27.488499999999988,3124.383333335346
2024-08-23 08:03:00,71.252895,1.070602,0.9657895430229605,5.468750999999999,5.266198999999999,26.620299999999986,3124.433333335346
2024-08-23 08:06:00,76.880785,1.0127319999999997,0.9686787532081247,5.410881,5.324069,28.356499999999983,3124.4833333353463
2024-08-23 08:09:00,76.171875,0.9259259999999996,1.037368017124201,5.758101,5.989585000000001,28.067099999999982,3124.5333333353465
2024-08-23 08:12:00,74.782985,0.8969909999999999,1.0349338657051883,5.960651,6.25,26.331000000000017,3124.5833333353467
2024-08-23 08:15:00,73.77025499999999,0.9259259999999996,1.0507612180697716,6.076390999999999,6.336805000000001,28.93520000000001,3124.633333335347
2024-08-23 08:18:00,72.28009,0.9259259999999996,1.0373680171242,6.163196,6.394679999999999,27.488500000000016,3124.683333335347
2024-08-23 08:21:00,71.05035000000001,0.9837959999999999,1.068253703106907,6.307866000000001,6.4814799999999995,27.198999999999984,3124.733333335347
2024-08-23 08:24:00,66.88368,1.1574080000000002,1.1134410676261812,6.655093,6.568285,26.620299999999986,3124.7833333353474
2024-08-23 08:27:00,63.773145,1.2442130000000002,1.1245043388681235,6.886577999999999,6.655095,25.17360000000002,3124.8333333353476
2024-08-23 08:30:00,63.498265,1.2442129999999993,1.1245043388681226,6.9444479999999995,6.712965,26.04170000000005,3124.8833333353477
2024-08-23 08:33:00,64.53993,1.2152770000000004,1.1262400366386196,6.857642,6.684025,26.90979999999996,3124.933333335348
2024-08-23 08:36:00,66.232635,1.1284720000000004,1.1139443808342988,6.684027,6.655094999999999,25.462900000000047,3124.983333335348
2024-08-23 08:39:00,64.85822,1.2152779999999996,1.1262405119062509,6.973382999999999,6.799765,25.463000000000022,3125.0333333353483
2024-08-23 08:42:00,63.28125,1.3020829999999997,1.1355177176073041,7.118053,6.7997700000000005,25.17360000000002,3125.0833333353485
2024-08-23 08:45:00,62.64468,1.359953,1.161740289282813,7.233798,6.857635000000001,25.752400000000023,3125.1333333353487
2024-08-23 08:48:00,63.773145,1.3888879999999997,1.174721640758982,7.262732999999999,6.857635,25.463000000000022,3125.183333335349
2024-08-23 08:51:00,62.442130000000006,1.3888889999999998,1.1583547541950163,7.3206039999999994,6.886575,25.75229999999999,3125.233333335349
2024-08-23 08:54:00,62.181715,1.4467590000000001,1.1670339357204598,7.3206039999999994,6.799765000000001,25.17360000000002,3125.283333335349
2024-08-23 08:57:00,64.23611,1.186343,1.0972492852072155,6.857641999999999,6.684029000000001,25.462900000000047,3125.3333333353494
2024-08-23 09:00:00,69.212965,0.9259260000000005,1.0507612180697725,6.3657449999999995,6.626159,26.620299999999986,3125.3833333353496
2024-08-23 09:03:00,74.10301000000001,0.8101849999999997,1.0736701389356307,6.076384,6.655089,28.35639999999998,3125.4333333353497
2024-08-23 09:06:00,66.63773,1.070602,1.1134381960781536,6.799772999999999,6.886571,25.752200000000016,3125.48333333535
2024-08-23 09:09:00,65.118635,1.2442130000000002,1.1399451263234677,7.031248000000001,6.828705,25.752399999999966,3125.53333333535
2024-08-23 09:12:00,63.88889,1.2442129999999993,1.1552340490860327,7.031248,6.857635000000001,26.04169999999999,3125.5833333353503
2024-08-23 09:15:00,63.512735,1.2442129999999993,1.124504338868123,7.089117999999999,6.857635000000001,26.04169999999999,3125.6333333353505
2024-08-23 09:18:00,63.961225,1.273148,1.1379780989880823,7.002313,6.7418949999999995,25.462900000000047,3125.6833333353507
2024-08-23 09:21:00,63.411460000000005,1.2152779999999996,1.1262405119062509,6.973382999999999,6.799765,25.17360000000002,3125.733333335351
2024-08-23 09:24:00,61.140045,1.359954,1.161740739417415,7.262734,6.886570000000001,25.75229999999999,3125.783333335351
2024-08-23 09:27:00,59.62095,1.4756939999999998,1.179530990542817,7.4074089999999995,6.857635000000001,23.7269,3125.833333335351
2024-08-23 09:30:00,59.36053,1.4467590000000001,1.1328767542004654,7.262734,6.684025,25.46289999999999,3125.8833333353514
2024-08-23 09:33:00,58.680555,1.359953,1.1290731851830373,7.204858,6.770835000000001,24.01619999999997,3125.9333333353516
2024-08-23 09:36:00,59.780095,1.4178230000000003,1.1376053751691808,7.204858,6.684025,24.884299999999996,3125.9833333353517
2024-08-23 09:39:00,59.042244999999994,1.3888889999999998,1.1250752329800453,7.233794,6.741895,24.305600000000027,3126.033333335352
2024-08-23 09:42:00,58.96991,1.3888889999999998,1.1081452684915332,7.262734,6.741895,24.305600000000027,3126.083333335352
2024-08-23 09:45:00,59.765625,1.4178230000000003,1.1544588912204328,7.233798,6.7418949999999995,24.884299999999996,3126.1333333353523
2024-08-23 09:48:00,60.951965,1.4178230000000003,1.1376053751691808,7.233798,6.7129650000000005,25.46289999999999,3126.1833333353525
2024-08-23 09:51:00,60.995369999999994,1.3888879999999997,1.1418043747348032,7.204863,6.7418949999999995,24.594899999999996,3126.2333333353527
2024-08-23 09:54:00,62.80382,1.3020829999999997,1.1513539636363377,7.089117999999999,6.799765000000001,24.884299999999996,3126.283333335353
2024-08-23 09:57:00,64.09143499999999,1.244212,1.1399393448937882,6.944446999999999,6.7418949999999995,25.75229999999999,3126.333333335353
2024-08-23 10:00:00,64.756945,1.2152770000000004,1.171338449013649,6.9444420000000004,6.857635,25.75229999999999,3126.383333335353
2024-08-23 10:03:00,64.72801000000001,1.157407,1.1428784450218061,6.9444420000000004,6.9155050000000005,25.17360000000002,3126.4333333353534
2024-08-23 10:06:00,64.38078999999999,1.3020829999999997,1.1513539636363368,7.175928,6.886575,24.884299999999996,3126.4833333353536
2024-08-23 10:09:00,61.921295,1.4756939999999998,1.1964433473825387,7.436343999999999,6.915509999999999,25.17360000000002,3126.5333333353537
2024-08-23 10:12:00,60.532405,1.5914349999999997,1.1934320161986258,7.6099499999999995,6.886575,25.173699999999997,3126.583333335354
2024-08-23 10:15:00,59.360535,1.5914349999999997,1.1934320161986258,7.667820000000001,6.944445000000001,24.88420000000002,3126.633333335354
2024-08-23 10:18:00,58.883105,1.5914349999999997,1.1934320161986258,7.6099499999999995,6.886575,23.726800000000026,3126.6833333353543
2024-08-23 10:21:00,60.141785,1.649305,1.2171809238322415,7.6099499999999995,6.828704999999999,24.884299999999996,3126.7333333353545
2024-08-23 10:24:00,60.185185,1.649305,1.1989331215921244,7.63889,6.828704999999999,24.884299999999996,3126.7833333353547
2024-08-23 10:27:00,60.489005000000006,1.649305,1.2171746577916718,7.63889,6.857635,24.594899999999996,3126.833333335355
2024-08-23 10:30:00,59.62095,1.5335649999999994,1.16941548695262,7.58102,6.9155050000000005,24.88420000000002,3126.883333335355
2024-08-23 10:33:00,60.17072,1.5335649999999994,1.1694215873328986,7.60995,6.944445000000001,25.75229999999999,3126.933333335355
2024-08-23 10:36:00,61.83449,1.5914349999999997,1.1934320161986258,7.60995,6.886575000000001,24.884299999999996,3126.9833333353554
2024-08-23 10:39:00,62.065975,1.5914349999999997,1.1934320161986258,7.60995,6.886575000000001,25.75229999999999,3127.0333333353556
2024-08-23 10:42:00,61.357060000000004,1.5914349999999997,1.1934320161986258,7.72569,7.002315,26.04170000000005,3127.0833333353557
2024-08-23 10:45:00,62.442130000000006,1.649305,1.2171809238322415,7.754630000000001,6.973385,24.88420000000002,3127.133333335356
2024-08-23 10:48:00,61.660880000000006,1.5914349999999997,1.211220199196948,7.66782,6.973385,24.594899999999996,3127.183333335356
2024-08-23 10:51:00,61.501735,1.5335649999999994,1.2043076604256953,7.60995,7.002315,25.173699999999997,3127.2333333353563
2024-08-23 10:54:00,61.284725,1.5335649999999994,1.2043076604256953,7.60995,7.002315,24.884299999999996,3127.2833333353565
2024-08-23 10:57:00,61.342595,1.5046289999999996,1.1747344572979699,7.552084,6.944445000000001,24.0163,3127.3333333353567
2024-08-23 11:00:00,61.935765,1.5624989999999999,1.199122762738577,7.552084,6.886575000000001,25.173699999999997,3127.383333335357
2024-08-23 11:03:00,61.501735,1.4756939999999998,1.1964433473825387,7.523149,7.002315,24.884299999999996,3127.433333335357
2024-08-23 11:06:00,62.659144999999995,1.5046290000000004,1.191958645564863,7.523144000000001,6.944445,26.041600000000017,3127.483333335357
2024-08-23 11:09:00,62.36979,1.4756939999999998,1.162433162111763,7.523149,6.944445000000001,25.17360000000002,3127.5333333353574
2024-08-23 11:12:00,62.832755,1.5624989999999999,1.2338433911313051,7.552084,6.944445,25.752399999999966,3127.5833333353576
2024-08-23 11:15:00,62.991895,1.5914349999999997,1.2287932864755475,7.60995,6.944445,25.752400000000023,3127.6333333353577
2024-08-23 11:18:00,62.239585,1.5914349999999997,1.2112140893239849,7.63889,6.944445000000001,24.884299999999996,3127.683333335358
2024-08-23 11:21:00,62.55787,1.5914349999999997,1.1934320161986258,7.667820000000001,6.944445000000001,25.46289999999999,3127.733333335358
2024-08-23 11:24:00,64.0625,1.5914349999999997,1.211220199196948,7.66782,6.973385,26.331000000000017,3127.7833333353583
2024-08-23 11:27:00,63.46933,1.5914349999999997,1.1934320161986258,7.60995,6.886575000000001,26.330900000000042,3127.8333333353585
2024-08-23 11:30:00,62.586805,1.5335649999999994,1.186964080283773,7.58102,6.944445000000001,25.752399999999966,3127.8833333353587
2024-08-23 11:33:00,62.890625,1.5335649999999994,1.186964080283773,7.58102,6.944445000000001,26.331000000000017,3127.933333335359
2024-08-23 11:36:00,63.570605,1.5914349999999997,1.193425832280524,7.58102,6.857635,26.331000000000017,3127.983333335359
2024-08-23 11:39:00,63.729745,1.5624989999999999,1.199122762738577,7.523143999999999,6.857635,25.46289999999999,3128.033333335359
2024-08-23 11:42:00,62.61574,1.5046289999999996,1.1919527278034807,7.494214,6.9155050000000005,25.463000000000022,3128.0833333353594
2024-08-23 11:45:00,62.948495,1.5624989999999999,1.199122762738577,7.523143999999999,6.857635,25.173699999999997,3128.1333333353596
2024-08-23 11:48:00,63.223380000000006,1.5914349999999997,1.2112140893239838,7.52315,6.828704999999999,25.17349999999999,3128.1833333353597
2024-08-23 11:51:00,62.282985,1.5046289999999996,1.1747344572979688,7.494214,6.886575,24.594899999999996,3128.23333333536
2024-08-23 11:54:00,62.442130000000006,1.5046289999999996,1.1747344572979699,7.523143999999999,6.9155050000000005,24.884199999999964,3128.28333333536
2024-08-23 11:57:00,62.355325,1.5046289999999996,1.1919527278034807,7.494214,6.9155050000000005,25.17360000000002,3128.3333333353603
2024-08-23 12:00:00,63.310185000000004,1.5335640000000001,1.204301276223043,7.465279000000001,6.857635,25.173500000000047,3128.3833333353605
2024-08-23 12:03:00,63.512735,1.5046290000000004,1.1747344572979703,7.465274,6.857635,26.909700000000043,3128.4333333353607
2024-08-23 12:06:00,62.919560000000004,1.4467590000000001,1.200438590489497,7.465274,7.002315,24.884299999999996,3128.483333335361
2024-08-23 12:09:00,64.29398499999999,1.5046290000000004,1.2258299846882594,7.494214,6.973385,26.04169999999999,3128.533333335361
2024-08-23 12:12:00,64.554395,1.4467590000000001,1.1838324210613185,7.465274000000001,6.973385,26.331099999999992,3128.583333335361
2024-08-23 12:15:00,63.715275,1.3888889999999998,1.1583547541950163,7.436344,7.002315,25.46289999999999,3128.6333333353614
2024-08-23 12:18:00,63.975695,1.3888889999999998,1.1747277158244924,7.436344,7.031255000000001,25.173599999999965,3128.6833333353616
2024-08-23 12:21:00,63.0353,1.4467590000000001,1.200438590489497,7.465274,7.002315,24.884299999999996,3128.7333333353617
2024-08-23 12:24:00,62.659145,1.4467590000000001,1.1838266501880241,7.494214,7.002315,25.75229999999999,3128.783333335362
2024-08-23 12:27:00,62.4566,1.4467590000000001,1.200438590489497,7.465274,7.002315,25.463000000000022,3128.833333335362
2024-08-23 12:30:00,62.528935000000004,1.3888889999999998,1.141810563717251,7.407404,6.944445000000001,24.594899999999996,3128.8833333353623
2024-08-23 12:33:00,63.87442,1.4467590000000001,1.200438590489497,7.407404,6.944445,25.752200000000016,3128.9333333353625
2024-08-23 12:36:00,62.962959999999995,1.4467590000000001,1.1838266501880241,7.494214,7.002315,24.88420000000002,3128.9833333353627
2024-08-23 12:39:00,62.630210000000005,1.3888889999999998,1.1418048134865555,7.378474000000001,6.9155050000000005,23.72679999999997,3129.033333335363
2024-08-23 12:42:00,63.33912,1.3888889999999998,1.1418048134865555,7.378474000000001,6.9155050000000005,25.752400000000023,3129.083333335363
2024-08-23 12:45:00,62.876155,1.4467590000000001,1.1838266501880241,7.494214,7.002315,24.594899999999996,3129.133333335363
2024-08-23 12:48:00,62.413195,1.4756939999999998,1.1964433473825387,7.523149,7.002315,24.884299999999996,3129.1833333353634
2024-08-23 12:51:00,61.689814999999996,1.4756939999999998,1.1795368670157214,7.552079000000001,7.002315,25.463000000000022,3129.2333333353636
2024-08-23 12:54:00,61.70428,1.5624989999999999,1.2165846634176225,7.581014000000001,6.944445,26.62039999999996,3129.2833333353637
2024-08-23 12:57:00,61.79109,1.5046289999999996,1.1919586455648628,7.581014000000001,7.002315,26.620400000000018,3129.333333335364
2024-08-23 13:00:00,60.778355000000005,1.5046289999999996,1.1747344572979699,7.552084,6.944445000000001,25.752200000000016,3129.383333335364
2024-08-23 13:03:00,60.28646,1.5046289999999996,1.1747344572979699,7.552084,6.944445000000001,26.620400000000018,3129.4333333353643
2024-08-23 13:06:00,60.09838,1.5046289999999996,1.1747344572979699,7.552084,6.944445000000001,24.305500000000052,3129.4833333353645
2024-08-23 13:18:00,59.924765,1.5624989999999999,1.1814599608333725,7.523143999999999,6.828704999999999,25.462999999999965,3129.6833333353643
2024-08-23 13:21:00,59.577545,1.5046289999999996,1.1747344572979688,7.494214,6.886575,24.305499999999995,3129.7333333353645
2024-08-23 13:27:00,59.20139,1.4756939999999998,1.1451345644257245,7.494209,6.886575,24.884299999999996,3129.8333333353644
2024-08-23 13:30:00,59.693290000000005,1.4467590000000001,1.1500576787132573,7.494214,6.944445000000001,24.59499999999997,3129.8833333353646
2024-08-23 13:33:00,61.284724999999995,1.5046290000000004,1.191958645564864,7.465274,6.886575000000001,24.016200000000026,3129.9333333353648
2024-08-23 13:39:00,61.83449,1.5046290000000004,1.1747344572979703,7.465274,6.857635,25.173599999999965,3130.0333333353647
2024-08-23 13:42:00,60.966435000000004,1.4756939999999998,1.162433162111763,7.523149,6.944445000000001,24.884199999999964,3130.083333335365
2024-08-23 13:48:00,60.63368,1.4467590000000001,1.1670397705170952,7.494209,6.973380000000001,24.305499999999995,3130.1833333353648
2024-08-23 13:51:00,60.980905,1.4756939999999998,1.1795368670157225,7.494209,6.944445000000001,24.594899999999996,3130.233333335365
2024-08-23 13:54:00,61.00984,1.4467590000000001,1.1500576787132573,7.494214,6.944445000000001,24.594899999999996,3130.283333335365
2024-08-23 14:00:00,61.545135,1.5335640000000001,1.1869636588624242,7.523149,6.886575000000001,26.04169999999999,3130.383333335365
2024-08-23 14:03:00,61.950230000000005,1.5335640000000001,1.2214496063966132,7.523149,6.944445,25.173500000000047,3130.433333335365
2024-08-23 14:09:00,61.24132,1.4756939999999998,1.1964433473825387,7.523149,7.002315,25.463000000000022,3130.533333335365
2024-08-23 14:18:00,62.61574,1.5335640000000001,1.2043072348968324,7.552079000000001,6.944445,25.17360000000002,3130.683333335365
2024-08-23 14:24:00,63.078705,1.5335640000000001,1.2214496063966132,7.523149,6.944445,25.75229999999999,3130.783333335365
2024-08-23 14:27:00,62.181715,1.4467590000000001,1.1670397705170952,7.465274,6.944445000000001,25.75229999999999,3130.8333333353653
2024-08-23 14:33:00,63.252315,1.5046290000000004,1.191958645564864,7.465274,6.886575000000001,26.04169999999999,3130.933333335365
2024-08-23 14:36:00,63.802085,1.4467590000000001,1.1670339357204589,7.378474000000001,6.857635,26.33099999999996,3130.9833333353654
2024-08-23 14:39:00,65.33565,1.4178230000000003,1.1876238419423641,7.378468,6.944445,25.75229999999999,3131.0333333353656
2024-08-23 14:45:00,65.72627,1.4178230000000003,1.1876238419423641,7.378468,6.944445,26.331099999999992,3131.1333333353655
2024-08-23 14:48:00,64.72801000000001,1.3888889999999998,1.1909315435886954,7.407404,7.031255000000001,25.46289999999999,3131.1833333353657
2024-08-23 14:54:00,65.20544,1.4467590000000001,1.200438590489497,7.436344,6.973385,25.75229999999999,3131.2833333353656
2024-08-23 14:57:00,65.24884499999999,1.5046290000000004,1.208983611970323,7.494214,6.944445,26.041600000000017,3131.3333333353658
2024-08-23 15:03:00,63.94676,1.4467590000000001,1.2168777805708801,7.465274,7.031255000000001,25.462999999999965,3131.4333333353657
2024-08-23 15:06:00,63.38252,1.4756939999999998,1.1795368670157225,7.494209,6.944445000000001,24.88420000000002,3131.483333335366
2024-08-23 15:09:00,64.23611500000001,1.5335640000000001,1.2214496063966132,7.523149,6.944445,26.041600000000017,3131.533333335366
2024-08-23 15:12:00,64.19271,1.5046290000000004,1.1747344572979703,7.494214,6.886575000000001,26.04169999999999,3131.583333335366
2024-08-23 15:15:00,63.541669999999996,1.4756939999999998,1.1795368670157225,7.494209,6.944445000000001,26.331099999999992,3131.6333333353664
2024-08-23 15:24:00,63.5272,1.5046289999999996,1.2089894644849024,7.581014000000001,7.031255000000001,25.173599999999965,3131.7833333353665
2024-08-23 15:30:00,63.425925,1.5046289999999996,1.1919586455648628,7.638884,7.060185,25.752300000000048,3131.8833333353664
2024-08-23 15:33:00,64.90162000000001,1.5624989999999999,1.2165846634176225,7.638884,7.002314999999999,26.909699999999987,3131.9333333353666
2024-08-23 15:39:00,64.988425,1.5624989999999999,1.2165846634176225,7.638884,7.002314999999999,25.75229999999999,3132.0333333353665
2024-08-23 15:42:00,65.1331,1.4756939999999998,1.1964491592678932,7.552079000000001,7.031255000000001,25.752300000000048,3132.0833333353667
2024-08-23 15:45:00,65.95775499999999,1.5046290000000004,1.2258299846882594,7.465274,6.944445,26.04169999999999,3132.133333335367
2024-08-23 15:51:00,65.91435,1.5046290000000004,1.208983611970323,7.494214,6.944445,25.173500000000047,3132.2333333353668
2024-08-23 15:54:00,64.77141,1.3888889999999998,1.1747277158244924,7.436344,7.031255000000001,24.594899999999996,3132.283333335367
2024-08-23 16:00:00,64.988425,1.359953,1.1778247115075797,7.349538000000001,7.002315,26.331000000000017,3132.383333335367
2024-08-23 16:03:00,65.50926000000001,1.3310179999999994,1.1486714273590228,7.262732999999999,6.9155050000000005,24.594899999999996,3132.433333335367
2024-08-23 16:09:00,65.50926000000001,1.3310179999999994,1.1646351529406354,7.262732999999999,6.944445000000001,25.75229999999999,3132.533333335367
2024-08-23 16:12:00,66.6522,1.3888879999999997,1.174721640758982,7.262732999999999,6.857635,26.04169999999999,3132.583333335367
2024-08-23 16:15:00,65.1331,1.3310179999999994,1.1646351529406354,7.262732999999999,6.944445000000001,26.90979999999996,3132.6333333353673
2024-08-23 16:21:00,65.27778,1.3310179999999994,1.1646351529406354,7.262732999999999,6.944445000000001,26.909700000000043,3132.733333335367
2024-08-23 16:24:00,65.0463,1.359953,1.1778247115075808,7.291668,6.944445000000001,25.75229999999999,3132.7833333353674
2024-08-23 16:27:00,65.56712999999999,1.4178230000000003,1.1711308085813459,7.349538000000001,6.886575000000001,26.909699999999987,3132.8333333353676
2024-08-23 16:30:00,63.16551,1.4467590000000001,1.1838266501880241,7.378474,6.886575,24.884299999999996,3132.8833333353678
2024-08-23 16:36:00,62.818285,1.4467590000000001,1.1670339357204589,7.436344000000001,6.9155050000000005,24.305499999999995,3132.9833333353677
2024-08-23 16:39:00,62.282985,1.3888889999999998,1.1583547541950163,7.3206039999999994,6.886575,25.173699999999997,3133.033333335368
2024-08-23 16:45:00,62.29745,1.3888889999999998,1.1747220879165285,7.3206039999999994,6.9155050000000005,24.30559999999997,3133.1333333353678
2024-08-23 16:48:00,62.297455,1.3888889999999998,1.1583547541950163,7.3206039999999994,6.886575,25.17360000000002,3133.183333335368
2024-08-23 16:51:00,61.357060000000004,1.4467590000000001,1.1670339357204589,7.436344000000001,6.9155050000000005,25.462900000000047,3133.233333335368
2024-08-23 17:24:00,60.387735,1.5335640000000001,1.1869636588624228,7.465279000000001,6.828704999999999,24.884299999999996,3133.7833333353683
2024-08-23 17:30:00,59.649885,1.4756939999999998,1.1451345644257245,7.494209,6.886575,25.46289999999999,3133.883333335368
2024-08-23 17:33:00,59.389465,1.5046289999999996,1.1573133589706142,7.523143999999999,6.886575,24.884299999999996,3133.9333333353684
2024-08-23 17:45:00,60.836225,1.4756939999999998,1.162433162111763,7.523149,6.944445000000001,24.594899999999996,3134.133333335368
2024-08-23 17:48:00,59.866895,1.4756939999999998,1.162433162111763,7.523149,6.944445000000001,25.173699999999997,3134.1833333353684
2024-08-23 17:51:00,59.013310000000004,1.5046289999999996,1.1573073009177528,7.552084,6.9155050000000005,26.04169999999999,3134.2333333353686
2024-08-23 17:54:00,58.868635,1.5046289999999996,1.1747344572979699,7.523143999999999,6.9155050000000005,23.72679999999997,3134.2833333353688
2024-08-23 17:57:00,53.255205000000004,1.4467590000000001,1.1328767542004654,7.494214,6.9155050000000005,22.280100000000004,3134.333333335369
2024-08-23 18:03:00,52.126735,1.4756939999999998,1.1098805959213016,7.494214,6.8286999999999995,22.858799999999974,3134.433333335369
2024-08-23 18:06:00,51.128475,1.6203699999999994,1.1313822513560585,7.465274999999999,6.597225000000001,23.4375,3134.483333335369
2024-08-23 18:21:00,51.533564999999996,1.5046289999999996,1.1396728845339226,7.523143999999999,6.857635000000001,23.4375,3134.733333335369
2024-08-23 18:24:00,52.922455,1.5624989999999999,1.1271061393682902,7.523143999999999,6.7418949999999995,24.594899999999996,3134.783333335369
2024-08-23 18:27:00,52.22801,1.4756939999999998,1.127618805065972,7.523149,6.886575,24.0163,3134.8333333353694
2024-08-23 18:30:00,53.110535,1.5335640000000001,1.1154417122459566,7.465279000000001,6.7129650000000005,23.4375,3134.8833333353696
2024-08-23 18:33:00,52.28588,1.4467590000000001,1.1328767542004654,7.436344000000001,6.857635000000001,22.56940000000003,3134.9333333353698
2024-08-23 18:36:00,52.213539999999995,1.4467590000000001,1.1154928435121674,7.3206039999999994,6.7129650000000005,24.30559999999997,3134.98333333537
2024-08-23 18:39:00,51.67824,1.4467590000000001,1.1154928435121674,7.3206039999999994,6.7129650000000005,23.7269,3135.03333333537
2024-08-23 18:42:00,51.200810000000004,1.4467590000000001,1.1154928435121663,7.320604,6.712965,22.280100000000004,3135.0833333353703
2024-08-23 18:45:00,50.96933,1.4467590000000001,1.1154928435121663,7.349534000000001,6.741895,22.56940000000003,3135.1333333353705
2024-08-23 18:48:00,50.0,1.4467590000000001,1.1154928435121674,7.378474,6.770835000000001,25.173699999999997,3135.1833333353707
2024-08-23 18:51:00,50.752314999999996,1.359953,1.0786614130006877,7.262728000000001,6.741895,22.569500000000005,3135.233333335371
2024-08-23 18:54:00,51.287615,1.4178230000000003,1.1205552537649326,7.262728000000001,6.7129650000000005,22.56940000000003,3135.283333335371
2024-08-23 18:57:00,50.274885,1.359953,1.0786614130006877,7.262728000000001,6.741895,21.99079999999998,3135.333333335371
2024-08-23 19:00:00,50.274885,1.3888889999999998,1.1081511532528123,7.291664000000001,6.770835000000001,22.56940000000003,3135.3833333353714
2024-08-23 19:03:00,38.078705,1.2152780000000005,1.048092462354231,7.378474000000001,7.060185999999999,21.70139999999998,3135.4333333353716
2024-08-26 07:42:00,71.05035000000001,1.851851,1.072166062759896,6.076385999999999,4.774305,24.594899999999996,3135.4333333353716
2024-08-26 07:45:00,87.83275499999999,1.1284719999999995,1.1993531776903208,6.481486,6.6261540000000005,28.645899999999983,3135.4833333353718
2024-08-26 07:51:00,98.336225,1.3599539999999992,1.22513869603222,6.452545999999999,6.192132000000001,45.428200000000004,3135.5833333353717
2024-08-26 07:54:00,96.03588,1.1574079999999993,1.0834605346918547,5.960646,5.815968,35.87960000000004,3135.633333335372
2024-08-26 07:57:00,96.64352,1.0416669999999995,1.0416694999664795,5.410875999999999,5.4108789999999996,35.59029999999996,3135.683333335372
2024-08-26 08:03:00,98.32176,1.0995369999999998,1.0555396537250243,5.381946,5.295139,35.87969999999996,3135.783333335372
2024-08-26 08:06:00,93.20023,0.9548610000000002,1.1063864665921435,5.324076,5.642364999999999,34.43290000000002,3135.833333335372
2024-08-26 08:12:00,98.32176000000001,1.0995369999999998,0.9792385460586167,5.439816,5.208329000000001,45.717600000000004,3135.933333335372
2024-08-26 08:15:00,93.605325,0.983797,1.0682542313310153,5.3819420000000004,5.555554999999999,32.9862,3135.983333335372
2024-08-26 08:21:00,94.039355,1.0416669999999995,1.056068444620952,5.526622,5.555555000000001,33.85419999999999,3136.083333335372
2024-08-26 08:24:00,93.99595,0.9837959999999999,1.068253703106907,5.439816,5.613429999999999,33.27550000000002,3136.1333333353723
2024-08-26 08:27:00,93.04108500000001,1.0127309999999996,1.0414034477705523,5.526616,5.584495,32.696699999999964,3136.1833333353725
2024-08-26 08:33:00,92.447915,0.9259259999999996,1.0102488867328923,5.468750999999999,5.642365000000001,31.82869999999997,3136.2833333353724
2024-08-26 08:36:00,89.80035,1.0995369999999998,1.0995394999862453,5.815967,5.815970000000001,33.27550000000002,3136.3333333353726
2024-08-26 08:42:00,87.31192,1.1574079999999993,1.0985240301814836,5.960647999999999,5.84491,31.25,3136.4333333353725
2024-08-26 08:45:00,85.3588,1.2152779999999996,1.0954616140563636,6.105328,5.8738399999999995,30.092600000000004,3136.4833333353727
2024-08-26 08:48:00,85.416665,1.2152770000000004,1.1109288021286188,5.989582,5.7870349999999995,30.092600000000004,3136.533333335373
2024-08-26 08:54:00,86.60301,1.1284720000000004,1.0844930979870975,5.902777,5.815975,32.69670000000002,3136.6333333353728
2024-08-26 08:57:00,94.372105,0.868055,1.120555280864184,5.729164,6.278939,34.43290000000002,3136.683333335373
2024-08-26 09:03:00,95.65972,0.8680559999999993,1.1205516002339078,5.78704,6.336804,34.72220000000004,3136.783333335373
2024-08-26 09:06:00,91.72453999999999,1.070602,1.1134430686394414,5.9895819999999995,6.07639,32.40749999999997,3136.833333335373
2024-08-26 09:12:00,89.5978,1.0995370000000007,1.1139418763647682,6.047452,6.076384999999999,31.82869999999997,3136.933333335373
2024-08-26 09:15:00,85.31539,1.0995369999999998,1.0995394999862453,6.0763869999999995,6.076390000000001,30.9606,3136.983333335373
2024-08-26 09:18:00,79.658565,1.2442130000000002,1.1703876126261017,6.655088,6.510414999999999,29.80329999999998,3137.0333333353733
2024-08-26 09:24:00,79.00752499999999,1.4178240000000004,1.2200937624723238,6.915514000000001,6.539350000000001,29.513900000000035,3137.133333335373
2024-08-26 09:27:00,77.329285,1.4467590000000001,1.200438590489497,6.9733789999999996,6.51042,26.331000000000017,3137.1833333353734
2024-08-26 09:30:00,72.337965,1.4178239999999995,1.1876242862148405,7.118054,6.684030000000001,26.331000000000017,3137.2333333353736
2024-08-26 09:33:00,74.42129499999999,1.6782409999999999,1.1919912880890307,7.175929,6.307868000000001,27.777799999999957,3137.2833333353738
2024-08-26 09:39:00,75.925925,1.5046290000000004,1.191952727803482,7.031254,6.452545000000001,27.199100000000044,3137.3833333353737
2024-08-26 09:42:00,72.974535,1.3020830000000005,1.1513594101826534,6.712958,6.423614999999999,26.04159999999996,3137.433333335374
2024-08-26 09:48:00,77.82118,1.4756939999999998,1.1964433473825387,7.118053,6.597219,28.93520000000001,3137.5333333353738
2024-08-26 09:51:00,74.16087999999999,1.273148,1.1689517843367125,6.770833,6.568285,27.777799999999957,3137.583333335374
2024-08-26 09:54:00,73.42303,1.3020829999999997,1.1513539636363368,6.799768,6.510415,27.488399999999956,3137.633333335374
2024-08-26 10:03:00,77.37268499999999,1.0995369999999998,1.128222209766863,6.510422,6.5682849999999995,29.22460000000001,3137.783333335374
2024-08-26 10:12:00,78.689235,1.5335650000000003,1.2214500359647167,7.0601840000000005,6.481479,29.224499999999978,3137.9333333353743
2024-08-26 10:18:00,76.837385,1.5046299999999997,1.1919590735875505,7.08912,6.51042,27.777800000000013,3138.033333335374
2024-08-26 10:21:00,73.20601500000001,1.5335650000000003,1.2043076604256966,7.089119999999999,6.481485,27.488400000000013,3138.0833333353744
2024-08-26 10:24:00,71.75926000000001,1.5914349999999997,1.2112140893239838,7.175925,6.4814799999999995,27.488400000000013,3138.1333333353746
2024-08-26 10:27:00,70.76099500000001,1.6782399999999997,1.2289552256036391,7.378474999999999,6.5682849999999995,27.488400000000013,3138.1833333353748
2024-08-26 10:33:00,70.934605,1.6782399999999997,1.228961532199161,7.465274999999999,6.655094999999999,27.77769999999998,3138.2833333353747
2024-08-26 10:36:00,71.68692,1.5914349999999997,1.2112140893239849,7.40741,6.7129650000000005,28.64580000000001,3138.333333335375
