Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-08-26 10:39:00,72.65625,1.5335640000000001,1.204301276223043,7.349539,6.7418949999999995,27.777800000000013,3138.383333335375
2024-08-26 10:42:00,73.50984,1.4467590000000001,1.216872129095417,7.349534000000001,6.9155050000000005,28.067099999999982,3138.433333335375
2024-08-26 10:48:00,74.189815,1.5046290000000004,1.225829984688258,7.349534000000001,6.828704999999999,28.93520000000001,3138.533333335375
2024-08-26 10:51:00,74.39236,1.5046290000000004,1.2258241944559165,7.320604,6.799765000000001,27.777800000000013,3138.5833333353753
2024-08-26 10:54:00,72.35243,1.4756939999999998,1.2297225326910095,7.320599,6.857635000000001,26.909700000000043,3138.6333333353755
2024-08-26 11:00:00,72.149885,1.5046290000000004,1.191958645564864,7.291664,6.7129650000000005,26.90979999999996,3138.7333333353754
2024-08-26 11:03:00,73.828125,1.4178230000000003,1.2039403148974146,7.146988,6.7418949999999995,27.77769999999998,3138.7833333353756
2024-08-26 11:09:00,73.13368,1.4178230000000003,1.2039403148974146,7.146988,6.7418949999999995,27.777799999999957,3138.8833333353755
2024-08-26 11:12:00,73.56771,1.3888889999999998,1.1909259728357298,7.233794,6.857635000000001,28.067200000000014,3138.9333333353757
2024-08-26 11:15:00,73.423035,1.5046289999999996,1.225824194455916,7.436343999999999,6.9155050000000005,27.488400000000013,3138.983333335376
2024-08-26 11:21:00,73.06134,1.5335649999999994,1.2214500359647162,7.52315,6.944445000000001,27.199099999999987,3139.0833333353758
2024-08-26 11:24:00,71.730325,1.5914349999999997,1.2461673560164206,7.523149999999999,6.886575,28.067099999999982,3139.133333335376
2024-08-26 11:30:00,71.484375,1.5914349999999997,1.2287872470597008,7.5810200000000005,6.9155050000000005,28.067099999999982,3139.233333335376
2024-08-26 11:33:00,70.630785,1.5914349999999997,1.2461673560164206,7.494210000000001,6.857635000000001,26.620400000000018,3139.283333335376
2024-08-26 11:39:00,70.64525499999999,1.5335649999999994,1.2214500359647162,7.43634,6.857635000000001,26.620300000000043,3139.383333335376
2024-08-26 11:42:00,71.45544000000001,1.5914349999999997,1.2461673560164206,7.43634,6.799765000000001,27.488400000000013,3139.433333335376
2024-08-26 11:45:00,71.77372500000001,1.5046289999999996,1.225824194455916,7.378474,6.857635000000001,27.488499999999988,3139.4833333353763
2024-08-26 11:51:00,71.39757,1.4756939999999998,1.213173054401234,7.378469000000001,6.886575,25.75229999999999,3139.583333335376
2024-08-26 11:54:00,72.54051000000001,1.4467590000000001,1.200438590489496,7.349534000000001,6.886575,26.04169999999999,3139.6333333353764
2024-08-26 12:00:00,72.59837999999999,1.4756939999999998,1.213173054401234,7.378469000000001,6.886575,27.777800000000013,3139.7333333353763
2024-08-26 12:03:00,73.10474500000001,1.3888889999999998,1.1909259728357284,7.291664000000001,6.9155050000000005,27.488400000000013,3139.7833333353765
2024-08-26 12:09:00,74.53703999999999,1.4178230000000003,1.2039403148974146,7.262728000000001,6.857635,28.356400000000008,3139.8833333353764
2024-08-26 12:12:00,74.291085,1.359953,1.2095144847135262,7.233798,6.944445000000001,27.488400000000013,3139.9333333353766
2024-08-26 12:15:00,74.39236,1.359953,1.1937490216405764,7.204858,6.886575,28.64580000000001,3139.9833333353768
2024-08-26 12:18:00,73.88599500000001,1.359953,1.2095144847135262,7.146988,6.857635000000001,27.488499999999988,3140.033333335377
2024-08-26 12:21:00,71.90393499999999,1.3888889999999998,1.1909259728357298,7.233794,6.857635000000001,26.041600000000017,3140.083333335377
2024-08-26 12:27:00,69.90740500000001,1.4467590000000001,1.1670397705170952,7.291664,6.770835000000001,26.331000000000017,3140.183333335377
2024-08-26 12:30:00,70.05207999999999,1.5046290000000004,1.208983611970323,7.291664,6.7418949999999995,26.620400000000018,3140.233333335377
2024-08-26 12:36:00,69.212965,1.4467590000000001,1.1838266501880241,7.291664,6.799765,27.199100000000044,3140.333333335377
2024-08-26 12:39:00,69.01042,1.4467590000000001,1.200432880638723,7.320604,6.857635000000001,26.909700000000043,3140.3833333353773
2024-08-26 12:42:00,68.677665,1.4467590000000001,1.1838266501880241,7.349534000000001,6.857635000000001,27.199100000000044,3140.4333333353775
2024-08-26 12:45:00,67.85301,1.4467590000000001,1.1838266501880241,7.291664,6.799765,26.04169999999999,3140.4833333353777
2024-08-26 12:48:00,67.476855,1.4467590000000001,1.1670339357204589,7.320604,6.799765,26.620400000000018,3140.533333335378
2024-08-26 12:51:00,67.01389,1.4467590000000001,1.1670339357204589,7.320604,6.799765,25.752399999999966,3140.583333335378
2024-08-26 12:54:00,66.53645499999999,1.4467590000000001,1.1670339357204589,7.320604,6.799765,27.199099999999987,3140.633333335378
2024-08-26 12:57:00,67.56365500000001,1.4467590000000001,1.1670339357204589,7.262734,6.7418949999999995,26.62039999999996,3140.6833333353784
2024-08-26 13:00:00,67.56365500000001,1.5046290000000004,1.1919527278034807,7.320604,6.7418949999999995,27.77770000000004,3140.7333333353786
2024-08-26 13:03:00,66.6522,1.3888889999999998,1.1747277158244918,7.291664000000001,6.886575,26.331000000000017,3140.7833333353788
2024-08-26 13:06:00,66.565395,1.3888889999999998,1.1583547541950163,7.291664000000001,6.857635000000001,25.75229999999999,3140.833333335379
2024-08-26 13:09:00,66.39178000000001,1.3888889999999998,1.1747220879165285,7.262734,6.857635000000001,26.620299999999986,3140.883333335379
2024-08-26 13:12:00,66.39178000000001,1.3888889999999998,1.1583547541950163,7.233794,6.799765,25.173699999999997,3140.9333333353793
2024-08-26 13:15:00,66.27604500000001,1.3888889999999998,1.141810563717251,7.233794,6.770835000000001,26.041600000000017,3140.9833333353795
2024-08-26 13:18:00,66.724535,1.3888889999999998,1.1747220879165285,7.262734,6.857635000000001,26.04169999999999,3141.0333333353797
2024-08-26 13:21:00,66.17477,1.3888889999999998,1.1747277158244918,7.291664000000001,6.886575,26.041600000000017,3141.08333333538
2024-08-26 13:24:00,66.29051000000001,1.4467590000000001,1.1838266501880241,7.349534000000001,6.857635000000001,25.75229999999999,3141.13333333538
2024-08-26 13:27:00,67.24537000000001,1.5046290000000004,1.208983611970323,7.349534000000001,6.799765000000001,26.620300000000043,3141.18333333538
2024-08-26 13:30:00,66.13136499999999,1.4756939999999998,1.1964433473825387,7.4074089999999995,6.886575,25.173599999999965,3141.2333333353804
2024-08-26 13:33:00,66.40625,1.5046290000000004,1.208983611970323,7.378474,6.828704999999999,26.041600000000017,3141.2833333353806
2024-08-26 13:36:00,67.25983500000001,1.5335640000000001,1.204301276223044,7.4074089999999995,6.799765000000001,26.04159999999996,3141.3333333353808
2024-08-26 13:39:00,66.493055,1.4756939999999998,1.213173054401234,7.378469000000001,6.886575,25.75229999999999,3141.383333335381
2024-08-26 13:42:00,66.84028,1.5335640000000001,1.204301276223043,7.465279000000001,6.857635,25.752400000000023,3141.433333335381
2024-08-26 13:45:00,66.46412000000001,1.4756939999999998,1.179530990542816,7.465279000000001,6.9155050000000005,26.041600000000017,3141.4833333353813
2024-08-26 13:48:00,66.493055,1.4756939999999998,1.2131673041706277,7.4074089999999995,6.9155050000000005,25.462900000000047,3141.5333333353815
2024-08-26 13:51:00,67.93981500000001,1.5335640000000001,1.204301276223043,7.465279000000001,6.857635,26.909700000000043,3141.5833333353817
2024-08-26 13:54:00,68.31597500000001,1.5046290000000004,1.2258241944559165,7.378474,6.857635,26.909699999999987,3141.633333335382
2024-08-26 13:57:00,68.75,1.4467590000000001,1.1838266501880241,7.378474000000001,6.886575000000001,27.488400000000013,3141.683333335382
2024-08-26 14:00:00,68.17129499999999,1.3888889999999998,1.1909259728357298,7.3206039999999994,6.944445000000001,26.04169999999999,3141.733333335382
2024-08-26 14:03:00,68.40277499999999,1.3888889999999998,1.1909259728357298,7.3206039999999994,6.944445000000001,26.041600000000017,3141.7833333353824
2024-08-26 14:06:00,68.46065,1.359953,1.1778247115075808,7.291668,6.944445000000001,26.620400000000018,3141.8333333353826
2024-08-26 14:12:00,70.37037000000001,1.3888879999999997,1.190925521570586,7.320603,6.944445,28.067099999999982,3141.9333333353825
2024-08-26 14:15:00,70.949075,1.3888879999999997,1.1909255215705867,7.262732999999999,6.886575000000001,27.488399999999956,3141.9833333353827
2024-08-26 14:18:00,71.657985,1.3888879999999997,1.2069675439206877,7.233793,6.886575000000001,27.488400000000013,3142.033333335383
2024-08-26 14:27:00,73.84259499999999,1.3888879999999997,1.2069675439206877,7.349532999999999,7.002314999999999,28.06710000000004,3142.183333335383
2024-08-26 14:30:00,73.00347,1.4178230000000003,1.2360951669096774,7.349538000000001,7.002314999999999,27.488399999999956,3142.233333335383
2024-08-26 14:33:00,73.350695,1.4178230000000003,1.2360951669096774,7.349538000000001,7.002314999999999,28.356400000000008,3142.2833333353833
2024-08-26 14:39:00,72.32349500000001,1.3310179999999994,1.2115968789064584,7.262732999999999,7.031255000000001,27.777799999999957,3142.383333335383
2024-08-26 14:42:00,72.78646,1.359953,1.1937490216405764,7.349538000000001,7.031255000000001,27.199099999999987,3142.4333333353834
2024-08-26 14:45:00,72.164355,1.359953,1.2095144847135262,7.291668,7.002315,28.067199999999957,3142.4833333353836
2024-08-26 14:48:00,71.93287000000001,1.359953,1.2095144847135262,7.291668,7.002315,27.199099999999987,3142.5333333353838
2024-08-26 14:51:00,72.91667,1.3888879999999997,1.2385872026997409,7.262732999999999,6.973385,28.64580000000001,3142.583333335384
2024-08-26 14:54:00,74.0162,1.3888879999999997,1.2385872026997409,7.262732999999999,6.973385,27.488400000000013,3142.633333335384
2024-08-26 14:57:00,74.24768499999999,1.4178230000000003,1.2200988661425052,7.349538000000001,6.973385,27.488499999999988,3142.6833333353843
2024-08-26 15:00:00,73.697915,1.4178230000000003,1.2200988661425052,7.349538000000001,6.973385,27.488400000000013,3142.7333333353845
2024-08-26 15:03:00,72.815395,1.359953,1.209514484713525,7.349538000000001,7.060185,26.909699999999987,3142.7833333353847
2024-08-26 15:06:00,72.78646,1.359953,1.2095144847135262,7.291668,7.002315,27.488400000000013,3142.833333335385
2024-08-26 15:09:00,73.09027499999999,1.3310179999999994,1.2115968789064584,7.262732999999999,7.031255000000001,26.620300000000043,3142.883333335385
2024-08-26 15:12:00,73.50984,1.3310179999999994,1.1960887775173923,7.320603,7.060185,27.777799999999957,3142.933333335385
2024-08-26 15:15:00,74.88426,1.3888879999999997,1.222854474134191,7.349532999999999,7.031255,28.93520000000001,3142.9833333353854
2024-08-26 15:18:00,75.043405,1.3888879999999997,1.2228490105725522,7.320603,7.002314999999999,27.777800000000013,3143.0333333353856
2024-08-26 15:21:00,74.59491,1.359953,1.2251382296533575,7.233797999999999,6.973385,26.331000000000017,3143.0833333353858
2024-08-26 15:24:00,74.59491,1.359953,1.2251382296533575,7.233797999999999,6.973385,28.067199999999957,3143.133333335386
2024-08-26 15:27:00,73.13368,1.3020829999999997,1.2132130832547992,7.204858000000001,7.031255000000001,26.909699999999987,3143.183333335386
2024-08-26 15:30:00,73.77025499999999,1.3888879999999997,1.2385872026997409,7.262732999999999,6.973385,27.488400000000013,3143.2333333353863
2024-08-26 15:33:00,73.220485,1.3888879999999997,1.2228490105725536,7.262732999999999,6.944445,27.777800000000013,3143.2833333353865
2024-08-26 15:36:00,72.30902499999999,1.359953,1.2251382296533575,7.291668,7.031255000000001,26.909699999999987,3143.3333333353867
2024-08-26 15:39:00,72.019675,1.359953,1.1937490216405764,7.378468,7.060185,27.199100000000044,3143.383333335387
2024-08-26 15:42:00,73.14815,1.4178230000000003,1.2200988661425052,7.378468,7.002314999999999,27.488400000000013,3143.433333335387
2024-08-26 15:45:00,73.4375,1.4178230000000003,1.2360951669096774,7.349538000000001,7.002314999999999,28.356499999999983,3143.483333335387
2024-08-26 15:48:00,72.72859,1.359953,1.2095199084570174,7.378468,7.089125,27.199000000000012,3143.5333333353874
2024-08-26 15:51:00,73.148145,1.359953,1.1937490216405764,7.407408,7.089125,28.64590000000004,3143.5833333353876
2024-08-26 15:54:00,74.435765,1.4467590000000001,1.2652197318105731,7.436344,7.089124999999999,27.199099999999987,3143.6333333353878
2024-08-26 15:57:00,73.4375,1.3888889999999998,1.206967999233316,7.407404,7.060185,28.356499999999983,3143.683333335388
2024-08-26 16:00:00,73.29282,1.3888889999999998,1.206967999233316,7.407404,7.060185,28.64580000000001,3143.733333335388
2024-08-26 16:03:00,74.10301000000001,1.4467590000000001,1.2331460679932194,7.407404,7.002314999999999,28.64580000000001,3143.7833333353883
2024-08-26 16:06:00,73.20601500000001,1.359953,1.209514484713525,7.349538000000001,7.060185,27.488399999999956,3143.8333333353885
2024-08-26 16:09:00,74.33449,1.4178230000000003,1.2200988661425052,7.349538000000001,6.973385,28.067099999999982,3143.8833333353887
2024-08-26 16:12:00,74.55150499999999,1.4178230000000003,1.2361006698874848,7.378468,7.031255,27.488400000000013,3143.933333335389
2024-08-26 16:15:00,75.73785,1.3888879999999997,1.222854474134191,7.349532999999999,7.031255,27.488400000000013,3143.983333335389
2024-08-26 16:18:00,75.24595,1.3020829999999997,1.2132078359758893,7.233797999999999,7.060185,27.777799999999957,3144.033333335389
2024-08-26 16:21:00,74.739585,1.3310179999999994,1.2269651461298208,7.233793,7.031255000000001,28.067099999999982,3144.0833333353894
2024-08-26 16:24:00,74.65278,1.3310179999999994,1.1804405272893843,7.233793,6.944445000000001,28.64590000000004,3144.1333333353896
2024-08-26 16:27:00,73.9728,1.359953,1.1937490216405764,7.262728000000001,6.944445000000001,27.777800000000013,3144.1833333353898
2024-08-26 16:30:00,73.336225,1.359953,1.1937435459841197,7.233798,6.9155050000000005,26.62039999999996,3144.23333333539
2024-08-26 16:33:00,73.162615,1.359953,1.1778247115075797,7.233798,6.886575,26.620299999999986,3144.28333333539
2024-08-26 16:36:00,72.65625,1.3888889999999998,1.1909259728357284,7.291664000000001,6.9155050000000005,26.620300000000043,3144.3333333353903
2024-08-26 16:39:00,72.68518499999999,1.3888889999999998,1.1909259728357284,7.291664000000001,6.9155050000000005,27.199000000000012,3144.3833333353905
2024-08-26 16:42:00,72.583915,1.3888889999999998,1.2228494698738588,7.3206039999999994,7.002315,28.06710000000004,3144.4333333353907
2024-08-26 16:45:00,74.233215,1.4467590000000001,1.2492560750140602,7.3206039999999994,6.944445,28.06710000000004,3144.483333335391
2024-08-26 16:48:00,73.19155,1.3888889999999998,1.206967999233316,7.291664000000001,6.944445000000001,26.909699999999987,3144.533333335391
2024-08-26 16:51:00,73.26388499999999,1.3888889999999998,1.206967999233316,7.291664000000001,6.944445000000001,28.645899999999983,3144.583333335391
2024-08-26 16:54:00,73.87153,1.4467590000000001,1.2331460679932194,7.291664000000001,6.886575000000001,27.199000000000012,3144.6333333353914
2024-08-26 16:57:00,74.56597500000001,1.4467590000000001,1.2331460679932194,7.291664000000001,6.886575000000001,28.356400000000008,3144.6833333353916
2024-08-26 17:00:00,73.03240500000001,1.359953,1.1937490216405764,7.204858,6.886575,28.35650000000004,3144.7333333353918
2024-08-26 17:03:00,72.9022,1.3888889999999998,1.1909259728357284,7.262734,6.886575,27.77770000000004,3144.783333335392
2024-08-26 17:06:00,73.350695,1.4178230000000003,1.2039403148974146,7.262728000000001,6.857635,28.356400000000008,3144.833333335392
2024-08-26 17:09:00,73.336225,1.4467590000000001,1.216872129095417,7.291664000000001,6.857635,28.93520000000001,3144.8833333353923
2024-08-26 17:12:00,72.06308,1.3888889999999998,1.2069624831934234,7.262734,6.9155050000000005,26.331099999999992,3144.9333333353925
2024-08-26 17:15:00,73.03240500000001,1.4178230000000003,1.2200933101284843,7.233798,6.857635,27.777800000000013,3144.9833333353927
2024-08-26 17:18:00,71.60011499999999,1.3888889999999998,1.2069624831934234,7.262734,6.9155050000000005,27.199099999999987,3145.033333335393
2024-08-26 17:21:00,71.064815,1.3888889999999998,1.1909259728357284,7.291664000000001,6.9155050000000005,27.777800000000013,3145.083333335393
2024-08-26 17:24:00,71.875,1.4467590000000001,1.216872129095417,7.262734,6.828704999999999,27.488400000000013,3145.133333335393
2024-08-26 17:27:00,72.04861500000001,1.4178230000000003,1.2039403148974146,7.233798,6.828704999999999,28.356499999999983,3145.1833333353934
2024-08-26 17:30:00,71.918405,1.4178230000000003,1.2039403148974146,7.262728000000001,6.857635,27.488399999999956,3145.2333333353936
2024-08-26 17:33:00,72.42477,1.359953,1.1937435459841197,7.175928,6.857635,27.488400000000013,3145.2833333353938
2024-08-26 17:36:00,72.439235,1.3888879999999997,1.2069620278821835,7.204863,6.857635,27.488499999999988,3145.333333335394
2024-08-26 17:39:00,70.99248,1.359953,1.1778247115075797,7.233798,6.886575,27.199000000000012,3145.383333335394
2024-08-26 17:42:00,69.7772,1.359954,1.1778251657918486,7.262734,6.915509999999999,26.620400000000018,3145.4333333353943
2024-08-26 17:45:00,69.2853,1.3888889999999998,1.1747277158244918,7.291664000000001,6.886575,27.199000000000012,3145.4833333353945
2024-08-26 17:48:00,68.51851500000001,1.3888889999999998,1.1909259728357284,7.262734,6.886575,28.356499999999983,3145.5333333353947
2024-08-26 17:51:00,67.79514,1.4467590000000001,1.200438590489496,7.349534000000001,6.886575,26.62039999999996,3145.583333335395
2024-08-26 17:54:00,66.98495500000001,1.4467590000000001,1.200438590489496,7.349534000000001,6.886575,26.331000000000017,3145.633333335395
2024-08-26 17:57:00,66.550925,1.4467590000000001,1.1670339357204589,7.320604,6.799765,27.199099999999987,3145.683333335395
2024-08-26 18:00:00,66.565395,1.3888889999999998,1.1418048134865555,7.262734,6.799765,26.620400000000018,3145.7333333353954
2024-08-26 18:03:00,66.724535,1.5335640000000001,1.2384057472544945,7.4074089999999995,6.857635,26.331099999999992,3145.7833333353956
2024-08-27 08:18:00,81.814235,1.1284729999999996,1.1428814451820741,6.3368020000000005,6.365739,30.382000000000005,3145.7833333353956
2024-08-27 08:24:00,82.21933,1.070601,1.127481597360715,6.278936,6.394674999999999,30.381899999999973,3145.8833333353955
2024-08-27 08:27:00,81.68402499999999,1.0416669999999995,1.098523441870008,6.307872,6.423615000000001,30.092600000000004,3145.9333333353957
2024-08-27 08:30:00,79.34027499999999,1.0416669999999995,1.1262451494395558,6.394672,6.568285,28.935100000000034,3145.983333335396
2024-08-27 08:36:00,80.787035,1.0127309999999996,1.1245034728573904,6.278935999999999,6.510415,30.092600000000004,3146.0833333353958
2024-08-27 08:39:00,81.00405,0.9259259999999996,1.0903399411125838,6.250000999999999,6.597225000000001,30.092600000000004,3146.133333335396
2024-08-27 08:42:00,82.523145,0.9548610000000002,1.1454978920750047,6.307866,6.7129650000000005,29.513800000000003,3146.183333335396
2024-08-27 08:45:00,82.34953999999999,0.983797,1.161747350654226,6.452541999999999,6.828705,29.513900000000035,3146.2333333353963
2024-08-27 08:51:00,80.23727,1.0995370000000007,1.1564443140220413,6.712962000000001,6.828705,28.64580000000001,3146.333333335396
2024-08-27 08:54:00,79.39815,1.0416669999999995,1.1399421184227827,6.655092,6.857635000000001,28.935199999999952,3146.3833333353964
2024-08-27 08:57:00,83.47801000000001,0.8680559999999993,1.1205516002339087,6.19213,6.741894000000001,29.513900000000035,3146.4333333353966
2024-08-27 09:00:00,79.26794000000001,0.9548619999999994,1.1325498617050318,6.481482,6.857640000000001,30.382000000000005,3146.4833333353968
2024-08-27 09:06:00,77.734375,1.0416670000000003,1.1399421184227825,6.5972219999999995,6.799765,28.935100000000034,3146.5833333353967
2024-08-27 09:09:00,76.15740500000001,1.070602,1.0992831564874896,6.655097,6.712965,28.067099999999982,3146.633333335397
2024-08-27 09:15:00,76.475695,1.070601,1.155233147503858,6.481486,6.655094999999999,28.64580000000001,3146.7333333353968
2024-08-27 09:18:00,73.36516499999999,1.2442130000000002,1.1703876126261017,6.915508,6.770834999999999,28.067099999999982,3146.783333335397
2024-08-27 09:21:00,70.515045,1.359953,1.1778247115075808,7.204858,6.857635000000001,26.331099999999992,3146.833333335397
2024-08-27 09:27:00,71.20948999999999,1.359953,1.1937490216405764,7.204858,6.886575,26.90980000000002,3146.933333335397
2024-08-27 09:30:00,72.13542000000001,1.3888879999999997,1.190925521570586,7.204863,6.828704999999999,28.067099999999982,3146.983333335397
2024-08-27 09:36:00,72.07755,1.3020829999999997,1.182568922121659,7.1469879999999995,6.9155050000000005,27.199099999999987,3147.083333335397
2024-08-27 09:39:00,74.62384499999999,1.2152770000000004,1.186109245049679,7.002312,6.944445,27.488399999999956,3147.1333333353973
2024-08-27 09:45:00,74.18981500000001,1.157407,1.171814969129404,6.915512,6.944445000000001,26.331000000000017,3147.233333335397
2024-08-27 09:48:00,73.68345,1.2152779999999996,1.1861097370166183,7.002313,6.944445000000001,28.067099999999982,3147.2833333353974
2024-08-27 09:51:00,73.046875,1.2442129999999993,1.1703876126261028,7.089117999999999,6.944445000000001,28.35650000000004,3147.3333333353976
2024-08-27 09:54:00,70.64525499999999,1.4467590000000001,1.216872129095417,7.349534000000001,6.9155050000000005,27.199100000000044,3147.3833333353978
2024-08-27 10:00:00,70.16782,1.4756939999999998,1.1964433473825387,7.465279000000001,6.944445000000001,27.488400000000013,3147.4833333353977
2024-08-27 10:03:00,70.804395,1.5335640000000001,1.2384057472544945,7.4074089999999995,6.857635,27.77770000000004,3147.533333335398
2024-08-27 10:06:00,70.457175,1.4467590000000001,1.216872129095417,7.436344000000001,7.002315,27.199099999999987,3147.583333335398
2024-08-27 10:21:00,69.3287,1.5335649999999994,1.2384120106670378,7.552079999999999,7.002315,27.488400000000013,3147.833333335398
2024-08-27 10:30:00,67.201965,1.6203699999999994,1.2232386202746548,7.638884999999999,6.9155050000000005,26.04159999999996,3147.983333335398
2024-08-27 10:39:00,67.78067,1.5046289999999996,1.1919527278034807,7.494214,6.9155050000000005,26.620400000000018,3148.133333335398
2024-08-27 10:42:00,69.241895,1.5624989999999999,1.2338433911313051,7.436343999999999,6.828704999999999,27.488500000000045,3148.1833333353984
2024-08-27 10:48:00,68.373845,1.5046289999999996,1.2089836119703228,7.4074040000000005,6.857635000000001,26.90979999999996,3148.2833333353983
2024-08-27 10:51:00,69.87847500000001,1.5335640000000001,1.2214496063966132,7.4074089999999995,6.828704999999999,26.909699999999987,3148.3333333353985
2024-08-27 10:57:00,68.923615,1.4756939999999998,1.1964433473825387,7.4074089999999995,6.886575,26.620400000000018,3148.4333333353984
2024-08-27 11:00:00,72.164355,1.5046290000000004,1.2424943154239216,7.436344000000001,6.944445,27.199000000000012,3148.4833333353986
2024-08-27 11:06:00,72.91667000000001,1.5046290000000004,1.24250004607931,7.465274,6.973385,27.199100000000044,3148.5833333353985
2024-08-27 11:09:00,74.10301000000001,1.4467590000000001,1.216872129095417,7.378474000000001,6.944445,28.64580000000001,3148.6333333353987
2024-08-27 11:12:00,74.40683,1.4178230000000003,1.2360951669096785,7.291668,6.944445,28.356499999999983,3148.683333335399
2024-08-27 11:15:00,73.50983500000001,1.3310179999999994,1.2115968789064575,7.118053,6.886575,26.909699999999987,3148.733333335399
2024-08-27 11:21:00,74.117475,1.3888879999999997,1.190925521570586,7.204863,6.828704999999999,28.35650000000004,3148.833333335399
2024-08-27 11:24:00,72.511575,1.3888889999999998,1.1909259728357284,7.291664000000001,6.9155050000000005,27.777800000000013,3148.883333335399
2024-08-27 11:27:00,70.50058,1.4756939999999998,1.2131673041706277,7.349539,6.857635000000001,28.356400000000008,3148.9333333353993
2024-08-27 11:33:00,70.095485,1.4756939999999998,1.1964433473825387,7.378469000000001,6.857635000000001,26.909700000000043,3149.033333335399
2024-08-27 11:36:00,69.560185,1.5046289999999996,1.2089836119703228,7.4074040000000005,6.857635000000001,27.199099999999987,3149.0833333353994
2024-08-27 11:42:00,69.97974500000001,1.5335640000000001,1.2214496063966132,7.378469000000001,6.799765000000001,26.33099999999996,3149.1833333353993
2024-08-27 11:45:00,70.399305,1.5335640000000001,1.2214496063966132,7.378469000000001,6.799765000000001,27.488400000000013,3149.2333333353995
2024-08-27 11:48:00,71.03587999999999,1.5335640000000001,1.2384115771219224,7.494209,6.944445,27.199099999999987,3149.2833333353997
2024-08-27 11:54:00,71.52777499999999,1.5335640000000001,1.2384115771219224,7.494209,6.944445,26.620400000000018,3149.3833333353996
2024-08-27 11:57:00,72.20775499999999,1.5335640000000001,1.2384115771219224,7.494209,6.944445,27.198999999999955,3149.4333333353998
2024-08-27 12:03:00,71.585645,1.4467590000000001,1.216872129095417,7.436344000000001,7.002315,27.488400000000013,3149.5333333353997
2024-08-27 12:06:00,71.81712999999999,1.4467590000000001,1.200432880638723,7.378474,6.9155050000000005,27.488400000000013,3149.5833333354
2024-08-27 12:09:00,72.034145,1.3888889999999998,1.1909259728357284,7.291664000000001,6.9155050000000005,28.356499999999983,3149.6333333354
2024-08-27 12:12:00,72.149885,1.359953,1.2095144847135262,7.291668,7.002315,26.620400000000018,3149.6833333354
2024-08-27 12:15:00,73.480905,1.4178230000000003,1.2039403148974155,7.291668,6.886575000000001,28.35650000000004,3149.7333333354004
2024-08-27 12:18:00,73.66898499999999,1.3888879999999997,1.190925521570586,7.233793,6.857635,28.067200000000014,3149.7833333354006
2024-08-27 12:21:00,72.59838,1.359953,1.1937490216405764,7.204858,6.886575,27.199099999999987,3149.8333333354008
2024-08-27 12:24:00,73.14815,1.4178230000000003,1.2200988661425052,7.262728000000001,6.886575000000001,28.067099999999982,3149.883333335401
2024-08-27 12:27:00,73.10474500000001,1.4178230000000003,1.2200988661425052,7.262728000000001,6.886575000000001,27.488400000000013,3149.933333335401
2024-08-27 12:30:00,72.511575,1.359953,1.1937490216405764,7.262728000000001,6.944445000000001,27.488400000000013,3149.9833333354013
2024-08-27 12:33:00,72.17882,1.3888889999999998,1.2228494698738588,7.3206039999999994,7.002315,27.488500000000045,3150.0333333354015
2024-08-27 12:36:00,71.600115,1.4467590000000001,1.216872129095417,7.436344000000001,7.002315,26.909699999999987,3150.0833333354017
2024-08-27 12:39:00,71.32523499999999,1.4467590000000001,1.200438590489497,7.465274,7.002315,27.199100000000044,3150.133333335402
2024-08-27 12:42:00,71.3397,1.4467590000000001,1.2168777805708801,7.465274,7.031255000000001,27.199099999999987,3150.183333335402
2024-08-27 12:45:00,70.717595,1.3888889999999998,1.1747277158244924,7.436344,7.031255000000001,26.909700000000043,3150.233333335402
2024-08-27 12:48:00,70.833335,1.4467590000000001,1.216872129095417,7.378474000000001,6.944445,27.488400000000013,3150.2833333354024
2024-08-27 12:51:00,70.02315,1.3888889999999998,1.1909259728357298,7.3206039999999994,6.944445000000001,27.488400000000013,3150.3333333354026
2024-08-27 12:54:00,69.618055,1.3888889999999998,1.1909259728357298,7.3206039999999994,6.944445000000001,26.04159999999996,3150.3833333354028
2024-08-27 12:57:00,69.42998,1.3888889999999998,1.1583547541950163,7.378474000000001,6.944445000000001,27.488400000000013,3150.433333335403
2024-08-27 13:00:00,68.57639,1.3888889999999998,1.1909259728357284,7.378474000000001,7.002315,27.488399999999956,3150.483333335403
2024-08-27 13:03:00,69.039355,1.3888889999999998,1.1583547541950163,7.378474000000001,6.944445000000001,26.331000000000017,3150.5333333354033
2024-08-27 13:06:00,68.22917,1.3888889999999998,1.1909259728357284,7.378474000000001,7.002315,26.330900000000042,3150.5833333354035
2024-08-27 13:09:00,68.75,1.4467590000000001,1.1838266501880241,7.378474000000001,6.886575000000001,27.488400000000013,3150.6333333354037
2024-08-27 13:12:00,68.11343,1.359953,1.1454942060735742,7.349538000000001,6.944445000000001,26.909700000000043,3150.683333335404
2024-08-27 13:15:00,68.084495,1.359953,1.1937490216405764,7.349538000000001,7.031255000000001,26.90979999999996,3150.733333335404
2024-08-27 13:18:00,68.31597500000001,1.3310179999999994,1.1960887775173932,7.262732999999999,7.002315,26.620300000000043,3150.783333335404
2024-08-27 13:21:00,69.19849500000001,1.3888879999999997,1.1909255215705867,7.262732999999999,6.886575000000001,27.199000000000012,3150.8333333354044
2024-08-27 13:24:00,67.824075,1.359953,1.1937490216405764,7.262728000000001,6.944445000000001,27.199000000000012,3150.8833333354046
2024-08-27 13:27:00,67.62152499999999,1.359953,1.161740289282813,7.291668,6.9155050000000005,26.04169999999999,3150.9333333354048
2024-08-27 13:30:00,67.43345,1.4467590000000001,1.1670339357204589,7.378474000000001,6.857635,27.199100000000044,3150.983333335405
2024-08-27 13:33:00,67.12962999999999,1.4467590000000001,1.200432880638723,7.3206039999999994,6.857635,26.331000000000017,3151.033333335405
2024-08-27 13:36:00,66.78241,1.3888889999999998,1.1747220879165285,7.3206039999999994,6.9155050000000005,24.884199999999964,3151.0833333354053
2024-08-27 13:39:00,68.33044000000001,1.4178230000000003,1.1876181728629884,7.291668,6.857635,26.620299999999986,3151.1333333354055
2024-08-27 13:42:00,69.140625,1.3888879999999997,1.1909255215705867,7.262732999999999,6.886575000000001,28.067099999999982,3151.1833333354057
2024-08-27 13:45:00,69.87847500000001,1.3888879999999997,1.190925521570586,7.320603,6.944445,26.909699999999987,3151.233333335406
2024-08-27 13:48:00,70.457175,1.4178230000000003,1.2200988661425052,7.407408,7.031255,26.331099999999992,3151.283333335406
2024-08-27 13:51:00,69.791665,1.3888889999999998,1.1909315435886954,7.407404,7.031255000000001,26.04169999999999,3151.333333335406
2024-08-27 13:54:00,69.7772,1.3888889999999998,1.1909315435886954,7.407404,7.031255000000001,26.331000000000017,3151.3833333354064
2024-08-27 13:57:00,69.791665,1.4467590000000001,1.200438590489497,7.436344,6.973385,28.64580000000001,3151.4333333354066
2024-08-27 14:00:00,69.05382,1.3888889999999998,1.1909259728357284,7.378474000000001,7.002315,26.331000000000017,3151.4833333354068
2024-08-27 14:03:00,69.140625,1.3888889999999998,1.1909315435886954,7.407404,7.031255000000001,26.04170000000005,3151.533333335407
2024-08-27 14:06:00,69.97974500000001,1.4467590000000001,1.200438590489497,7.407404,6.944445,26.909699999999987,3151.583333335407
2024-08-27 14:12:00,69.19849500000001,1.3888889999999998,1.1909259728357284,7.378474000000001,7.002315,26.909699999999987,3151.683333335407
2024-08-27 14:18:00,69.820605,1.359953,1.1454942060735742,7.349538000000001,6.944445000000001,26.620400000000018,3151.783333335407
2024-08-27 14:27:00,69.21296000000001,1.3888889999999998,1.1747277158244918,7.291664000000001,6.886575,27.199099999999987,3151.933333335407
2024-08-27 14:39:00,69.979745,1.3310179999999994,1.1646351529406345,7.233793,6.9155050000000005,26.620400000000018,3152.133333335407
2024-08-27 14:45:00,71.93287000000001,1.4178230000000003,1.2039403148974146,7.349538000000001,6.944445,27.488400000000013,3152.2333333354068
2024-08-27 14:48:00,70.89120500000001,1.359953,1.1778247115075797,7.349538000000001,7.002315,27.488499999999988,3152.283333335407
2024-08-27 14:51:00,70.471645,1.359953,1.1778247115075797,7.349538000000001,7.002315,28.64580000000001,3152.333333335407
2024-08-27 14:54:00,71.52777499999999,1.4178230000000003,1.2039403148974155,7.291668,6.886575000000001,28.06710000000004,3152.3833333354073
2024-08-27 14:57:00,70.934605,1.4178230000000003,1.2039403148974155,7.291668,6.886575000000001,26.04169999999999,3152.4333333354075
2024-08-27 15:00:00,70.89120500000001,1.3888889999999998,1.1909259728357298,7.3206039999999994,6.944445000000001,27.199099999999987,3152.4833333354077
2024-08-27 15:03:00,71.788195,1.4467590000000001,1.200432880638723,7.3206039999999994,6.857635,26.909699999999987,3152.533333335408
2024-08-27 15:06:00,71.918405,1.4467590000000001,1.200432880638723,7.3206039999999994,6.857635,28.35650000000004,3152.583333335408
2024-08-27 15:09:00,71.09375,1.3888889999999998,1.1909259728357284,7.291664000000001,6.9155050000000005,27.488399999999956,3152.633333335408
2024-08-27 15:12:00,72.07755,1.3888889999999998,1.1747220879165285,7.3206039999999994,6.9155050000000005,27.77770000000004,3152.6833333354084
2024-08-27 15:15:00,71.62905,1.359953,1.1778247115075797,7.233798,6.886575,28.067199999999957,3152.7333333354086
2024-08-27 15:18:00,72.193285,1.359953,1.1937435459841197,7.233798,6.9155050000000005,27.488400000000013,3152.7833333354088
2024-08-27 15:21:00,72.931135,1.3888889999999998,1.1909259728357284,7.262734,6.886575,27.77769999999998,3152.833333335409
2024-08-27 15:24:00,71.32523,1.4178240000000004,1.2039407632353676,7.320604,6.915509999999999,27.199000000000012,3152.883333335409
2024-08-27 15:27:00,72.019675,1.4467590000000001,1.200438590489496,7.349534000000001,6.886575,27.488399999999956,3152.9333333354093
2024-08-27 15:30:00,71.62905,1.4467590000000001,1.216872129095417,7.349534000000001,6.9155050000000005,26.331000000000017,3152.9833333354095
2024-08-27 15:33:00,72.25115500000001,1.3888889999999998,1.1747220879165285,7.3206039999999994,6.9155050000000005,27.199099999999987,3153.0333333354097
2024-08-27 15:36:00,72.8588,1.4467590000000001,1.200438590489496,7.291664000000001,6.828704999999999,28.356400000000008,3153.08333333541
2024-08-27 16:12:00,71.903935,1.4178230000000003,1.2039403148974146,7.233798,6.828704999999999,26.909699999999987,3153.6833333354098
2024-08-27 16:15:00,72.17882,1.4178230000000003,1.2200933101284843,7.233798,6.857635,26.620400000000018,3153.73333333541
2024-08-27 16:18:00,71.57118,1.3310179999999994,1.1646351529406345,7.204863,6.886575,26.331000000000017,3153.78333333541
2024-08-27 16:21:00,72.4103,1.4178230000000003,1.2039403148974146,7.262728000000001,6.857635,26.909699999999987,3153.8333333354103
2024-08-27 16:24:00,71.310765,1.359953,1.1778247115075797,7.233798,6.886575,26.62039999999996,3153.8833333354105
2024-08-27 16:27:00,71.108215,1.359953,1.1778247115075797,7.262728000000001,6.9155050000000005,27.777800000000013,3153.9333333354107
2024-08-27 16:30:00,71.07928000000001,1.359953,1.1778247115075797,7.262728000000001,6.9155050000000005,27.777800000000013,3153.983333335411
2024-08-27 16:33:00,70.54398,1.3310179999999994,1.180435092435337,7.204863,6.9155050000000005,27.488400000000013,3154.033333335411
2024-08-27 16:36:00,71.25289,1.3888879999999997,1.2069675439206877,7.233793,6.886575000000001,27.488400000000013,3154.083333335411
2024-08-27 16:39:00,70.471645,1.3310179999999994,1.1646351529406345,7.204863,6.886575,26.909700000000043,3154.1333333354114
2024-08-27 16:42:00,70.92014,1.3020829999999997,1.1670337424690171,7.175928,6.9155050000000005,27.488400000000013,3154.1833333354116
2024-08-27 16:45:00,70.99248,1.3020829999999997,1.1670391360856678,7.1469879999999995,6.886575,26.909699999999987,3154.2333333354118
2024-08-27 16:48:00,70.60185,1.3310179999999994,1.1646351529406354,7.175922999999999,6.857635000000001,27.488500000000045,3154.283333335412
2024-08-27 16:51:00,69.7772,1.3888889999999998,1.1747277158244918,7.291664000000001,6.886575,26.909700000000043,3154.333333335412
2024-08-27 16:54:00,69.270835,1.3888889999999998,1.1909259728357284,7.291664000000001,6.9155050000000005,25.75229999999999,3154.3833333354123
2024-08-27 16:57:00,69.60358500000001,1.3888889999999998,1.1747277158244918,7.291664000000001,6.886575,27.199099999999987,3154.4333333354125
2024-08-27 17:00:00,69.47337999999999,1.5046290000000004,1.208983611970323,7.349534000000001,6.799765000000001,25.463000000000022,3154.4833333354127
2024-08-27 17:03:00,68.09896,1.4467590000000001,1.200438590489496,7.349534000000001,6.886575,27.777799999999957,3154.533333335413
2024-08-27 17:06:00,68.04108500000001,1.4467590000000001,1.200438590489496,7.349534000000001,6.886575,26.331099999999992,3154.583333335413
2024-08-27 17:09:00,68.287035,1.4467590000000001,1.200438590489496,7.291664000000001,6.828704999999999,26.04169999999999,3154.633333335413
2024-08-27 17:12:00,67.89641,1.4467590000000001,1.200438590489496,7.349534000000001,6.886575,26.04169999999999,3154.6833333354134
2024-08-27 17:15:00,67.99768499999999,1.5046290000000004,1.208983611970323,7.378474,6.828704999999999,27.199099999999987,3154.7333333354136
2024-08-27 17:18:00,66.6522,1.4756939999999998,1.1964433473825387,7.378469000000001,6.857635000000001,25.462999999999965,3154.7833333354138
2024-08-27 17:21:00,66.1169,1.4756939999999998,1.1964433473825387,7.4074089999999995,6.886575,25.17360000000002,3154.833333335414
2024-08-27 17:24:00,67.07176,1.5335640000000001,1.2214496063966132,7.4074089999999995,6.828704999999999,26.620400000000018,3154.883333335414
2024-08-27 17:27:00,67.042825,1.5046290000000004,1.208983611970323,7.378474,6.828704999999999,26.331000000000017,3154.9333333354143
2024-08-27 17:30:00,66.565395,1.4467590000000001,1.200438590489496,7.349534000000001,6.886575,26.909699999999987,3154.9833333354145
2024-08-27 17:33:00,66.78241,1.4467590000000001,1.200432880638723,7.378474,6.9155050000000005,26.04169999999999,3155.0333333354147
2024-08-27 17:36:00,67.11516,1.4467590000000001,1.200432880638723,7.378474,6.9155050000000005,25.752200000000016,3155.083333335415
2024-08-27 17:39:00,67.25984,1.4467590000000001,1.1838266501880241,7.436344000000001,6.944445000000001,26.33099999999996,3155.133333335415
2024-08-27 17:42:00,67.56365500000001,1.5046290000000004,1.1919527278034807,7.436344000000001,6.857635,26.62039999999996,3155.183333335415
2024-08-27 17:45:00,66.6956,1.3888889999999998,1.1583547541950163,7.378474000000001,6.944445000000001,25.75229999999999,3155.2333333354154
2024-08-27 17:48:00,66.05903,1.3888889999999998,1.1747220879165285,7.3206039999999994,6.9155050000000005,25.17360000000002,3155.2833333354156
2024-08-27 17:51:00,65.306715,1.4467590000000001,1.200432880638723,7.378474,6.9155050000000005,26.04159999999996,3155.333333335416
2024-08-27 17:54:00,64.53993,1.4756939999999998,1.179530990542816,7.465279000000001,6.9155050000000005,25.173599999999965,3155.383333335416
2024-08-27 17:57:00,63.498265,1.4756939999999998,1.1964433473825387,7.4074089999999995,6.886575,26.04169999999999,3155.433333335416
2024-08-27 18:00:00,62.615745000000004,1.4756939999999998,1.1624331621117618,7.465279000000001,6.886575,26.331000000000017,3155.4833333354163
2024-08-28 07:51:00,84.95370500000001,1.6203700000000003,1.0927965221855391,6.1342620000000005,5.208332,32.117999999999995,3155.4833333354163
2024-08-28 07:57:00,87.44212999999999,1.273149,1.05770262531511,5.758107000000001,5.353008000000001,30.96070000000003,3155.5833333354162
2024-08-28 08:00:00,87.87615500000001,1.0995369999999998,1.0254991496419803,5.584491999999999,5.439814999999999,31.25,3155.6333333354164
2024-08-28 08:03:00,93.46065,0.9837959999999999,1.1222638501271742,5.7870360000000005,6.07639,33.56479999999999,3155.6833333354166
2024-08-28 08:09:00,95.77546000000001,1.070601,1.1134376828283774,5.873846,5.9606449999999995,34.72219999999999,3155.7833333354165
2024-08-28 08:12:00,92.85301,0.9548610000000002,1.119511626749153,5.844906,6.192125,32.986099999999965,3155.8333333354167
2024-08-28 08:15:00,89.23611,0.8680560000000002,1.095662680378059,5.758101,6.249994999999999,31.539300000000026,3155.883333335417
2024-08-28 08:18:00,82.03125,1.0127320000000006,1.1245040090064768,6.278937000000001,6.510414999999999,28.93520000000001,3155.933333335417
2024-08-28 08:24:00,81.206595,1.0416670000000003,1.126245149439557,6.365737000000001,6.539350000000001,29.80329999999998,3156.033333335417
2024-08-28 08:27:00,80.58448999999999,1.0416669999999995,1.1399421184227827,6.365741999999999,6.568285,28.645899999999983,3156.083333335417
2024-08-28 08:30:00,81.336805,1.0127309999999996,1.1379795673051658,6.278935999999999,6.5393550000000005,30.67130000000003,3156.1333333354173
2024-08-28 08:33:00,82.306135,0.9837959999999999,1.1355187115439038,6.278931,6.597225,29.513800000000003,3156.1833333354175
2024-08-28 08:36:00,82.841435,0.9837959999999999,1.1747259118220323,6.278931,6.684025,30.092600000000004,3156.2333333354177
2024-08-28 08:39:00,87.471065,0.7523149999999994,1.1084962150803017,5.989579,6.799764000000001,31.82869999999997,3156.283333335418
2024-08-28 08:45:00,93.894675,0.5787040000000001,1.0535185517606704,5.4687470000000005,6.626153,33.85419999999999,3156.383333335418
2024-08-28 08:48:00,85.966435,0.8101859999999999,1.157186273004301,6.2210659999999995,7.0023100000000005,30.38190000000003,3156.433333335418
2024-08-28 08:54:00,82.55207999999999,0.9548619999999994,1.1838282417470984,6.539351999999999,7.031250000000001,30.960699999999974,3156.533333335418
2024-08-28 08:57:00,74.233215,1.186343,1.1718179692818078,6.973378,6.944444999999999,27.488400000000013,3156.583333335418
2024-08-28 09:03:00,72.945605,1.2152779999999996,1.1713389368875335,6.973378,6.886570000000001,27.77770000000004,3156.683333335418
2024-08-28 09:06:00,71.29629499999999,1.2152779999999996,1.1564397268161,7.002317999999999,6.886570000000001,26.909700000000043,3156.733333335418
2024-08-28 09:09:00,70.76099500000001,1.2442129999999993,1.1552340490860327,7.031248,6.857635000000001,28.067099999999982,3156.7833333354183
2024-08-28 09:15:00,70.54398,1.2442129999999993,1.170382400072147,7.002317999999999,6.857635000000001,26.33099999999996,3156.8833333354182
2024-08-28 09:18:00,71.715855,1.3020829999999997,1.182568922121659,7.1180579999999996,6.886575000000001,28.35650000000004,3156.9333333354184
2024-08-28 09:24:00,72.35243,1.3020829999999997,1.2132078359758893,7.1180579999999996,6.944445,28.067200000000014,3157.0333333354183
2024-08-28 09:27:00,73.09027499999999,1.3020829999999997,1.2132130832547992,7.146988,6.973385,29.513900000000035,3157.0833333354185
2024-08-28 09:42:00,77.35821999999999,1.2152779999999996,1.2152799999922121,7.089123,7.089125,28.93520000000001,3157.3333333354185
2024-08-28 09:45:00,75.144675,1.3020829999999997,1.2283278573505572,7.320603,7.175929999999999,29.224499999999978,3157.3833333354187
2024-08-28 09:48:00,72.193285,1.4756939999999998,1.24611074615677,7.523149,7.089125,26.620299999999986,3157.433333335419
2024-08-28 09:54:00,71.97627,1.5046289999999996,1.2425000460793088,7.581014000000001,7.089125,26.041600000000017,3157.533333335419
2024-08-28 09:57:00,71.06481500000001,1.5335649999999994,1.2384120106670364,7.60995,7.060185,26.62039999999996,3157.583333335419
2024-08-28 10:00:00,70.64525499999999,1.5335649999999994,1.2384120106670364,7.60995,7.060185,27.488400000000013,3157.633333335419
2024-08-28 10:03:00,71.715855,1.5335649999999994,1.221455928738656,7.66782,7.089125,27.777799999999957,3157.6833333354193
2024-08-28 10:15:00,75.390625,1.4467590000000001,1.2492616170203594,7.523144,7.146995,28.93520000000001,3157.883333335419
2024-08-28 10:18:00,75.940395,1.4467590000000001,1.2331460679932194,7.523144,7.118055,28.93520000000001,3157.9333333354193
2024-08-28 10:21:00,76.33102,1.4467590000000001,1.2492616170203594,7.523144,7.146995,28.93520000000001,3157.9833333354195
2024-08-28 10:30:00,75.82464999999999,1.4467590000000001,1.2492616170203594,7.581014000000001,7.204865000000001,27.488400000000013,3158.1333333354196
2024-08-28 10:33:00,77.57523499999999,1.4467590000000001,1.2492616170203594,7.523144,7.146995,28.93520000000001,3158.18333333542
2024-08-28 10:36:00,77.69097,1.3310179999999994,1.2269598592621436,7.378473,7.175925,27.777799999999957,3158.23333333542
2024-08-28 10:42:00,77.0978,1.3888889999999998,1.2541775908672597,7.436344,7.175925,29.224499999999978,3158.33333333542
2024-08-28 10:45:00,77.71991,1.3888889999999998,1.2541829556649817,7.465274000000001,7.204865000000001,28.935199999999952,3158.38333333542
2024-08-28 10:48:00,76.89525499999999,1.4467590000000001,1.2331460679932194,7.581014000000001,7.175925,27.488499999999988,3158.4333333354202
2024-08-28 10:54:00,76.46123,1.4467590000000001,1.2331460679932194,7.494214,7.089125,26.620400000000018,3158.53333333542
2024-08-28 10:57:00,77.31481500000001,1.5046290000000004,1.2753355050435848,7.523144000000001,7.089124999999999,29.80329999999998,3158.5833333354203
2024-08-28 11:00:00,79.13773499999999,1.3888879999999997,1.2385872026997402,7.320603,7.031255,28.935199999999952,3158.6333333354205
2024-08-28 11:06:00,78.73263499999999,1.3020829999999997,1.2283278573505572,7.2916680000000005,7.1469949999999995,28.356499999999983,3158.7333333354204
2024-08-28 11:09:00,80.02025499999999,1.359953,1.2559617499122013,7.204858000000001,7.002314999999999,28.93520000000001,3158.7833333354206
2024-08-28 11:15:00,79.788775,1.3020829999999997,1.2132078359758893,7.233797999999999,7.060185,29.22460000000001,3158.8833333354205
2024-08-28 11:18:00,81.206595,1.359953,1.2559617499122027,7.233797999999999,7.031255,28.93520000000001,3158.9333333354207
2024-08-28 11:21:00,80.237265,1.3310179999999994,1.2269598592621436,7.262732999999999,7.060185,29.513900000000035,3158.983333335421
2024-08-28 11:27:00,80.555555,1.359953,1.2406152719357106,7.233797999999999,7.002314999999999,28.935100000000034,3159.083333335421
2024-08-28 11:30:00,82.50868,1.3020829999999997,1.2433198901982783,7.146988,7.031255,28.935099999999977,3159.133333335421
2024-08-28 11:36:00,81.799765,1.2152779999999996,1.2007569240569278,7.118053000000001,7.089125,30.092600000000004,3159.233333335421
2024-08-28 11:39:00,83.65162000000001,1.273148,1.2292393002242197,7.118053000000001,7.031255,29.80329999999998,3159.283333335421
2024-08-28 11:45:00,82.711225,1.2152779999999996,1.2152799999922121,7.089123,7.089125,29.224500000000035,3159.383333335421
2024-08-28 11:48:00,83.08738500000001,1.273148,1.2292341804245337,7.089123,7.002314999999999,29.803200000000004,3159.433333335421
2024-08-28 11:51:00,83.17419000000001,1.2152779999999996,1.2007569240569278,7.060182999999999,7.031255000000001,30.092600000000004,3159.4833333354213
2024-08-28 11:57:00,82.725695,1.2152779999999996,1.2296932357324017,7.002313,7.031255000000001,30.092599999999948,3159.5833333354212
2024-08-28 12:00:00,82.653355,1.1863419999999998,1.2150473396178678,6.944446999999999,7.002315,30.382000000000005,3159.6333333354214
2024-08-28 12:06:00,82.88484,1.244212,1.2296902748149043,6.973377,6.944445,30.092600000000004,3159.7333333354213
2024-08-28 12:09:00,81.944445,1.1863419999999998,1.2150473396178678,6.944446999999999,7.002315,29.80329999999998,3159.7833333354215
2024-08-28 12:24:00,80.685765,1.2152779999999996,1.2007569240569278,7.060182999999999,7.031255000000001,30.671299999999974,3160.0333333354215
2024-08-28 12:27:00,81.91551,1.273148,1.2439906826273968,7.060182999999999,7.002314999999999,29.803200000000004,3160.0833333354217
2024-08-28 12:30:00,80.35301000000001,1.273148,1.2292393002242215,7.060182999999999,6.973385,29.22460000000001,3160.133333335422
2024-08-28 12:36:00,79.75983500000001,1.2152779999999996,1.1861097370166183,7.060182999999999,7.002315,29.803200000000004,3160.233333335422
2024-08-28 12:39:00,79.065395,1.2442129999999993,1.2002894244842508,7.089117999999999,7.002315,29.51389999999998,3160.283333335422
2024-08-28 12:42:00,79.166665,1.244212,1.215047307862415,6.944446999999999,6.886575000000001,29.803300000000036,3160.333333335422
2024-08-28 12:48:00,79.1522,1.244212,1.215047307862415,6.944446999999999,6.886575000000001,30.092600000000004,3160.433333335422
2024-08-28 12:51:00,76.779515,1.2442129999999993,1.1703876126261028,7.089117999999999,6.944445000000001,28.645899999999983,3160.4833333354222
2024-08-28 12:57:00,76.15740500000001,1.3020829999999997,1.1979601419353372,7.1469879999999995,6.944445000000001,28.356499999999983,3160.583333335422
2024-08-28 13:00:00,74.75405,1.359953,1.2251382296533564,7.204858000000001,6.944445,28.64590000000004,3160.6333333354223
2024-08-28 13:06:00,75.028935,1.359953,1.2251382296533564,7.204858000000001,6.944445,28.067200000000014,3160.7333333354222
2024-08-28 13:09:00,74.21875,1.2442129999999993,1.1854008836727605,7.1180579999999996,7.002315,27.777800000000013,3160.7833333354224
2024-08-28 13:12:00,73.654515,1.2442129999999993,1.1703876126261017,7.146988,7.002315,27.77770000000004,3160.8333333354226
2024-08-28 13:18:00,73.336225,1.2442129999999993,1.1854008836727605,7.1180579999999996,7.002315,28.067099999999982,3160.9333333354225
