Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-08-28 13:21:00,73.07581,1.2442129999999993,1.1854008836727605,7.1180579999999996,7.002315,27.488400000000013,3160.9833333354227
2024-08-28 13:24:00,71.57118,1.2442129999999993,1.1552340490860327,7.089117999999999,6.9155050000000005,27.488400000000013,3161.033333335423
2024-08-28 13:27:00,70.3125,1.3020829999999997,1.1670337424690171,7.175928,6.9155050000000005,26.04170000000005,3161.083333335423
2024-08-28 13:33:00,69.994215,1.3020829999999997,1.1670337424690171,7.175928,6.9155050000000005,25.752399999999966,3161.183333335423
2024-08-28 13:36:00,69.83507,1.359953,1.1937490216405764,7.349538000000001,7.031255000000001,26.041600000000017,3161.233333335423
2024-08-28 13:42:00,70.03761499999999,1.359953,1.1937490216405764,7.378468,7.060185,26.04169999999999,3161.333333335423
2024-08-28 13:45:00,70.399305,1.359953,1.2251382296533564,7.407408,7.1469949999999995,26.331000000000017,3161.3833333354232
2024-08-28 13:48:00,71.94733500000001,1.4178230000000003,1.2039403148974146,7.407408,7.002314999999999,27.199000000000012,3161.4333333354234
2024-08-28 13:51:00,71.29629499999999,1.359953,1.1937490216405764,7.378468,7.060185,26.909699999999987,3161.4833333354236
2024-08-28 13:54:00,72.22222,1.4178230000000003,1.2200988661425052,7.378468,7.002314999999999,28.067199999999957,3161.533333335424
2024-08-28 13:57:00,71.58565,1.3888889999999998,1.206967999233316,7.407404,7.060185,27.488499999999988,3161.583333335424
2024-08-28 14:00:00,71.84606500000001,1.4467590000000001,1.2331460679932194,7.407404,7.002314999999999,26.331000000000017,3161.633333335424
2024-08-28 14:03:00,72.91667000000001,1.4467590000000001,1.2331460679932194,7.407404,7.002314999999999,27.777800000000013,3161.6833333354243
2024-08-28 14:06:00,72.65625,1.359953,1.2251382296533564,7.407408,7.1469949999999995,26.331099999999992,3161.7333333354245
2024-08-28 14:12:00,73.62558,1.359953,1.2095199084570174,7.3205979999999995,7.031255,28.067099999999982,3161.8333333354244
2024-08-28 14:18:00,75.37616,1.3888879999999997,1.222854474134191,7.349532999999999,7.031255,27.777800000000013,3161.9333333354243
2024-08-28 14:21:00,74.840855,1.359953,1.2406205979711526,7.378468,7.1469949999999995,28.067200000000014,3161.9833333354245
2024-08-28 14:24:00,74.98553000000001,1.4178230000000003,1.2200988661425052,7.407408,7.031255,27.199099999999987,3162.0333333354247
2024-08-28 14:33:00,73.943865,1.4467590000000001,1.2331460679932194,7.494214,7.089125,27.777800000000013,3162.183333335425
2024-08-28 14:36:00,73.828125,1.5046290000000004,1.2753355050435848,7.523144000000001,7.089124999999999,26.909699999999987,3162.233333335425
2024-08-28 14:45:00,74.26214999999999,1.4756939999999998,1.2297282239432188,7.494209,7.031255000000001,28.356400000000008,3162.383333335425
2024-08-28 14:51:00,73.07581,1.4756939999999998,1.24611074615677,7.523149,7.089125,27.488499999999988,3162.483333335425
2024-08-28 14:57:00,74.82639,1.5335640000000001,1.2551954756954566,7.552079000000001,7.031255,28.645899999999983,3162.583333335425
2024-08-28 15:03:00,75.36169000000001,1.5046290000000004,1.2424943154239216,7.494214,7.002314999999999,28.64590000000004,3162.683333335425
2024-08-28 15:09:00,74.73958,1.359953,1.209514484713525,7.349538000000001,7.060185,28.64580000000001,3162.7833333354247
2024-08-28 15:12:00,74.840855,1.359953,1.209514484713525,7.349538000000001,7.060185,28.64580000000001,3162.833333335425
2024-08-28 15:15:00,75.78125,1.3888879999999997,1.2228490105725522,7.320603,7.002314999999999,28.935299999999984,3162.883333335425
2024-08-28 15:27:00,77.76331,1.4178230000000003,1.2519466492652438,7.407408,7.089124999999999,28.93520000000001,3163.083333335425
2024-08-28 15:33:00,78.24073999999999,1.4178230000000003,1.2519466492652438,7.407408,7.089124999999999,29.803200000000004,3163.183333335425
2024-08-28 15:39:00,76.99652499999999,1.3888889999999998,1.2228549334368664,7.407404,7.089125,28.93520000000001,3163.2833333354247
2024-08-28 15:45:00,76.53356500000001,1.4467590000000001,1.2331460679932194,7.465274,7.060185,28.935100000000034,3163.3833333354246
2024-08-28 15:51:00,76.14294000000001,1.3888889999999998,1.2228549334368664,7.407404,7.089125,28.935100000000034,3163.4833333354245
2024-08-28 15:57:00,76.12847500000001,1.3888889999999998,1.2541829556649817,7.407404,7.1469949999999995,28.64579999999995,3163.5833333354244
2024-08-28 16:03:00,77.99479,1.3888879999999997,1.2541824885461121,7.349532999999999,7.089124999999999,29.224500000000035,3163.6833333354243
2024-08-28 16:09:00,77.99479500000001,1.3020829999999997,1.1979601419353365,7.2916680000000005,7.089125,28.64580000000001,3163.7833333354242
2024-08-28 16:15:00,78.54455999999999,1.2442129999999993,1.2296907709164828,7.175927999999999,7.1469949999999995,30.092600000000004,3163.883333335424
2024-08-28 16:21:00,79.586225,1.2152779999999996,1.2296882747226392,7.146992999999999,7.175925,30.671299999999974,3163.983333335424
2024-08-28 16:27:00,79.701965,1.2152779999999996,1.2296882747226392,7.146992999999999,7.175925,28.64580000000001,3164.083333335424
2024-08-28 16:33:00,79.47049,1.273148,1.2292393002242197,7.118053000000001,7.031255,29.803200000000004,3164.183333335424
2024-08-28 16:39:00,80.2228,1.3020829999999997,1.2433147313726518,7.233798,7.118055,30.092499999999973,3164.283333335424
2024-08-28 16:42:00,79.02199,1.2442129999999993,1.2150528803485992,7.262727999999999,7.204865000000001,29.803200000000004,3164.333333335424
2024-08-28 16:45:00,78.443285,1.3020829999999997,1.2433147313726518,7.2916680000000005,7.175925,29.803200000000004,3164.383333335424
2024-08-28 16:51:00,76.89525499999999,1.3310179999999994,1.2115968789064575,7.320603,7.089125,28.356599999999958,3164.483333335424
2024-08-28 16:57:00,77.488425,1.359953,1.2559617499122027,7.233797999999999,7.031255,29.803200000000004,3164.583333335424
2024-08-28 17:03:00,78.48669,1.273148,1.2439906826273968,7.146992999999999,7.089124999999999,29.513999999999953,3164.683333335424
2024-08-28 17:09:00,73.98726500000001,1.1284720000000004,1.1428759828627495,6.944446999999999,6.973375,28.64580000000001,3164.783333335424
2024-08-28 17:15:00,69.70486500000001,1.157407,1.1428784450218061,6.799767,6.77083,27.77770000000004,3164.8833333354237
2024-08-28 17:21:00,67.12962999999999,1.1863419999999998,1.1274820464459043,6.8287070000000005,6.712965,25.752200000000016,3164.9833333354236
2024-08-28 17:27:00,65.27778,1.1863419999999998,1.0972488105671134,6.799767,6.626155,26.62039999999996,3165.0833333354235
2024-08-28 17:33:00,66.00116,1.2152770000000004,1.1414117258722336,6.799772000000001,6.655094999999999,26.041600000000017,3165.1833333354234
2024-08-28 17:39:00,65.72627,1.244212,1.1245038714815765,6.886577,6.655094999999999,26.041600000000017,3165.2833333354233
2024-08-28 17:45:00,62.64468,1.186343,1.0972492852072142,6.944443000000001,6.77083,26.041600000000017,3165.3833333354232
2024-08-28 17:51:00,60.604744999999994,1.3020829999999997,1.1195124270251398,7.060187999999999,6.712965,24.594899999999996,3165.483333335423
2024-08-28 17:57:00,59.230325,1.3020829999999997,1.1033415866068128,7.031248000000001,6.655095,26.620400000000018,3165.583333335423
2024-08-29 07:45:00,76.83738500000001,1.5046299999999997,1.0667467211354038,6.539351,5.758101000000001,27.777800000000013,3165.583333335423
2024-08-29 07:51:00,92.303245,1.2731469999999998,1.1222646547031334,6.076385999999999,5.787039,31.5394,3165.683333335423
2024-08-29 07:57:00,87.52893499999999,0.9548610000000002,1.011628279001144,5.295135999999999,5.410875,31.53929999999997,3165.783333335423
2024-08-29 08:03:00,88.72974500000001,1.2152779999999996,1.0319527044036616,5.468745999999999,5.121528,32.117999999999995,3165.883333335423
2024-08-29 08:09:00,88.72974500000001,0.9548609999999993,1.0528914031483279,5.671295999999999,5.873845,32.11800000000005,3165.9833333354227
2024-08-29 08:15:00,84.04224500000001,0.8969909999999999,1.0611505596968012,5.787036,6.1342550000000005,30.9606,3166.0833333354226
2024-08-29 08:21:00,80.859375,0.8969909999999999,1.0611505596968005,5.960651,6.307869999999999,28.356499999999983,3166.1833333354225
2024-08-29 08:27:00,77.329285,0.9837959999999999,1.0682537031069081,6.192126,6.365740000000001,28.93520000000001,3166.2833333354224
2024-08-29 08:33:00,78.284145,0.9837959999999999,1.0954657701533341,6.192131,6.423615,27.77770000000004,3166.3833333354223
2024-08-29 08:39:00,80.19386499999999,0.9548610000000002,1.119511626749153,6.2210659999999995,6.5682849999999995,29.224500000000035,3166.4833333354222
2024-08-29 08:45:00,81.36573999999999,0.9259250000000003,1.1418081273570624,6.19213,6.655094999999999,30.382000000000005,3166.583333335422
2024-08-29 08:51:00,90.784145,0.6076389999999998,1.0958158191524574,5.555559,6.741899999999999,33.85419999999999,3166.683333335422
2024-08-29 08:57:00,78.226275,0.9259259999999996,1.116249879974964,6.336805999999999,6.7419,29.513999999999953,3166.783333335422
2024-08-29 09:03:00,72.78646,1.186343,1.1423929199806033,6.741897999999999,6.655095,26.909700000000043,3166.883333335422
2024-08-29 09:06:00,70.876735,1.3020829999999997,1.1513539636363377,6.886577999999999,6.597225000000001,26.909699999999987,3166.933333335422
2024-08-29 09:09:00,70.13888499999999,1.3020829999999997,1.1513539636363377,6.886577999999999,6.597225000000001,26.62039999999996,3166.9833333354222
2024-08-29 09:15:00,69.96528,1.3020829999999997,1.1513539636363368,6.915508,6.626155,27.488499999999988,3167.083333335422
2024-08-29 09:18:00,70.269095,1.3020829999999997,1.1513539636363368,7.002318,6.712965,26.331099999999992,3167.1333333354223
2024-08-29 09:21:00,71.74479,1.3020829999999997,1.1670337424690171,6.9444479999999995,6.684025,26.909699999999987,3167.1833333354225
2024-08-29 09:27:00,70.413775,1.3020829999999997,1.1513539636363377,7.060187999999999,6.770835000000001,26.331000000000017,3167.2833333354224
2024-08-29 09:33:00,69.83507,1.3888879999999997,1.2069620278821835,7.089122999999999,6.7418949999999995,25.17360000000002,3167.3833333354223
2024-08-29 09:39:00,70.10995,1.273148,1.137978098988083,6.973382999999999,6.7129650000000005,26.041600000000017,3167.4833333354222
2024-08-29 09:45:00,71.585645,1.244212,1.1703819200541392,6.8287070000000005,6.684025,26.620299999999986,3167.583333335422
2024-08-29 09:51:00,70.934605,1.3310179999999994,1.1960887775173932,7.118053,6.857635000000001,26.90979999999996,3167.683333335422
2024-08-29 09:57:00,69.70486500000001,1.3888889999999998,1.1909259728357284,7.175924,6.799765,27.199099999999987,3167.783333335422
2024-08-29 10:03:00,69.082755,1.5046289999999996,1.225824194455916,7.436343999999999,6.9155050000000005,26.620400000000018,3167.883333335422
2024-08-29 10:09:00,68.055555,1.5914349999999997,1.2461673560164206,7.63889,7.002315,25.17360000000002,3167.983333335422
2024-08-29 10:15:00,68.706595,1.6782399999999997,1.2827348480328578,7.667825,6.944445,26.909700000000043,3168.0833333354217
2024-08-29 10:39:00,68.22917,1.5914349999999997,1.2461673560164206,7.63889,7.002315,26.041600000000017,3168.483333335422
2024-08-29 10:45:00,70.76099500000001,1.5335640000000001,1.2384115771219224,7.523149,6.973385,27.199099999999987,3168.5833333354217
2024-08-29 10:51:00,72.68518499999999,1.4467590000000001,1.2331460679932194,7.581014000000001,7.175925,27.777800000000013,3168.6833333354216
2024-08-29 10:57:00,72.511575,1.5335640000000001,1.221455499169168,7.609949,7.031255,28.06710000000004,3168.7833333354215
2024-08-29 11:03:00,72.800925,1.5624989999999999,1.2509199238674142,7.581014000000001,7.002314999999999,26.909699999999987,3168.8833333354214
2024-08-29 11:09:00,74.49363500000001,1.4178230000000003,1.2519466492652438,7.407408,7.089124999999999,27.488499999999988,3168.9833333354213
2024-08-29 11:15:00,75.868055,1.4178230000000003,1.2361006698874848,7.378468,7.031255,28.356499999999983,3169.0833333354212
2024-08-29 11:21:00,75.23148,1.3310179999999994,1.2115968789064584,7.262732999999999,7.031255000000001,28.356499999999983,3169.183333335421
2024-08-29 11:27:00,74.76851500000001,1.3888889999999998,1.206967999233316,7.407404,7.060185,28.356499999999983,3169.283333335421
2024-08-29 11:33:00,75.33275499999999,1.4467590000000001,1.2331460679932194,7.494214,7.089125,26.62039999999996,3169.383333335421
2024-08-29 11:39:00,75.13021,1.3888889999999998,1.2228494698738583,7.378474000000001,7.060185,27.488400000000013,3169.483333335421
2024-08-29 11:45:00,74.56597500000001,1.3310179999999994,1.2115968789064584,7.262732999999999,7.031255000000001,27.777800000000013,3169.583333335421
2024-08-29 11:51:00,74.4647,1.3020829999999997,1.2132130832547992,7.204858000000001,7.031255000000001,28.64579999999995,3169.6833333354207
2024-08-29 11:57:00,74.08854500000001,1.2442129999999993,1.1703876126261028,7.175927999999999,7.031255000000001,26.620300000000043,3169.7833333354206
2024-08-29 12:03:00,73.64005,1.2442129999999993,1.1854008836727605,7.1180579999999996,7.002315,26.909700000000043,3169.8833333354205
2024-08-29 12:09:00,73.55323999999999,1.2152779999999996,1.1713389368875335,7.089123,7.002315,27.198999999999955,3169.9833333354204
2024-08-29 12:15:00,74.32002,1.3020829999999997,1.2132130832547992,7.146988,6.973385,27.77770000000004,3170.0833333354203
2024-08-29 12:21:00,72.46817,1.3310179999999994,1.2115968789064575,7.233793,7.002315,27.777800000000013,3170.1833333354202
2024-08-29 12:27:00,71.715855,1.4178230000000003,1.2360951669096785,7.291668,6.944445,27.488400000000013,3170.28333333542
2024-08-29 12:33:00,71.006945,1.359953,1.2251382296533575,7.291668,7.031255000000001,26.620400000000018,3170.38333333542
2024-08-29 12:36:00,70.992475,1.359953,1.1937490216405764,7.262728000000001,6.944445000000001,26.62039999999996,3170.4333333354202
2024-08-29 12:39:00,70.60185,1.359953,1.1778247115075808,7.291668,6.944445000000001,26.909699999999987,3170.4833333354204
2024-08-29 12:45:00,68.952545,1.4467590000000001,1.1838266501880241,7.378474000000001,6.886575000000001,27.777800000000013,3170.5833333354203
2024-08-29 12:51:00,68.344905,1.3888889999999998,1.1909259728357298,7.3206039999999994,6.944445000000001,26.331000000000017,3170.6833333354202
2024-08-29 12:57:00,69.05382,1.4467590000000001,1.1838266501880241,7.378474000000001,6.886575000000001,27.198999999999955,3170.78333333542
2024-08-29 13:03:00,68.88021,1.359953,1.1778247115075797,7.262728000000001,6.9155050000000005,26.620400000000018,3170.88333333542
2024-08-29 13:06:00,69.66146,1.3888879999999997,1.2069675439206877,7.378473,7.031255,26.04169999999999,3170.9333333354202
2024-08-29 13:09:00,68.98148499999999,1.3310179999999994,1.1804405272893843,7.378473,7.089125,26.33099999999996,3170.9833333354204
2024-08-29 13:15:00,68.73553,1.359953,1.1937490216405764,7.349538000000001,7.031255000000001,27.199099999999987,3171.0833333354203
2024-08-29 13:21:00,68.055555,1.4467590000000001,1.200438590489497,7.465274,7.002315,26.62039999999996,3171.1833333354202
2024-08-29 13:27:00,66.666665,1.4756939999999998,1.2131730544012351,7.523149,7.031255000000001,26.331000000000017,3171.28333333542
2024-08-29 13:33:00,66.247105,1.4467590000000001,1.200432880638723,7.378474,6.9155050000000005,26.041600000000017,3171.38333333542
2024-08-29 13:39:00,67.14410000000001,1.359953,1.1778247115075808,7.291668,6.944445000000001,26.04169999999999,3171.48333333542
2024-08-29 13:45:00,67.7228,1.3888889999999998,1.1909315435886954,7.407404,7.031255000000001,27.488399999999956,3171.58333333542
2024-08-29 13:51:00,69.35763499999999,1.5046290000000004,1.2424943154239216,7.494214,7.002314999999999,27.777799999999957,3171.68333333542
2024-08-29 13:57:00,69.90740500000001,1.5046290000000004,1.2258299846882594,7.494214,6.973385,26.909700000000043,3171.7833333354197
2024-08-29 14:03:00,68.822335,1.4467590000000001,1.2168777805708801,7.465274,7.031255000000001,27.199099999999987,3171.8833333354196
2024-08-29 14:09:00,68.67766,1.3888889999999998,1.1909259728357284,7.378474000000001,7.002315,26.331000000000017,3171.9833333354195
2024-08-29 14:15:00,70.630785,1.4178230000000003,1.2039403148974146,7.349538000000001,6.944445,26.620299999999986,3172.0833333354194
2024-08-29 14:21:00,70.326965,1.359953,1.1937490216405764,7.378468,7.060185,27.488400000000013,3172.1833333354193
2024-08-29 14:27:00,70.428245,1.3888889999999998,1.1909259728357284,7.378474000000001,7.002315,28.356499999999983,3172.2833333354192
2024-08-29 14:33:00,69.415505,1.4756939999999998,1.2297225326910084,7.523149,7.060185,26.620400000000018,3172.383333335419
2024-08-29 14:39:00,69.96528,1.359953,1.1937490216405764,7.349538000000001,7.031255000000001,26.909699999999987,3172.483333335419
2024-08-29 14:45:00,71.20948999999999,1.359953,1.1937490216405764,7.349538000000001,7.031255000000001,27.199099999999987,3172.583333335419
2024-08-29 14:51:00,70.78993,1.4467590000000001,1.216872129095417,7.378474000000001,6.944445,27.199099999999987,3172.683333335419
2024-08-29 15:09:00,70.992475,1.359953,1.1778247115075797,7.349538000000001,7.002315,27.488499999999988,3172.983333335419
2024-08-29 15:15:00,71.788195,1.3888879999999997,1.2228490105725536,7.262732999999999,6.944445,27.777800000000013,3173.083333335419
2024-08-29 15:33:00,71.93287000000001,1.359953,1.2095199084570174,7.378468,7.089125,27.488400000000013,3173.383333335419
2024-08-29 15:39:00,73.03240500000001,1.4467590000000001,1.2331460679932194,7.378474000000001,6.973385,28.067099999999982,3173.483333335419
2024-08-29 15:57:00,70.949075,1.3888889999999998,1.1909259728357298,7.3206039999999994,6.944445000000001,26.90979999999996,3173.7833333354192
2024-08-29 16:03:00,70.13888499999999,1.3888889999999998,1.1909259728357284,7.291664000000001,6.9155050000000005,26.909699999999987,3173.883333335419
2024-08-29 16:21:00,72.65625,1.359953,1.2095144847135262,7.1469879999999995,6.857635,27.77769999999998,3174.1833333354193
2024-08-29 16:36:00,71.06481500000001,1.3310179999999994,1.1646351529406354,7.175922999999999,6.857635000000001,27.777800000000013,3174.4333333354193
2024-08-29 16:42:00,70.833335,1.359953,1.1937435459841197,7.233798,6.9155050000000005,26.62039999999996,3174.5333333354192
2024-08-29 17:03:00,68.86573999999999,1.4756939999999998,1.1964433473825387,7.465279000000001,6.944445000000001,26.909699999999987,3174.883333335419
2024-08-29 17:12:00,69.63252,1.5046290000000004,1.208983611970323,7.436344000000001,6.886575000000001,27.199000000000012,3175.0333333354192
2024-08-29 17:21:00,69.03935,1.3888889999999998,1.2228494698738588,7.3206039999999994,7.002315,26.620299999999986,3175.1833333354193
2024-08-29 17:36:00,69.47337999999999,1.3888889999999998,1.1909259728357284,7.378474000000001,7.002315,26.331000000000017,3175.4333333354193
2024-08-29 17:54:00,64.453125,1.4756939999999998,1.1795368670157225,7.523143999999999,6.973380000000001,25.462900000000047,3175.7333333354195
2024-08-29 18:12:00,61.877895,1.5046289999999996,1.1747344572979699,7.552084,6.944445000000001,24.016200000000026,3176.0333333354197
2024-08-29 18:18:00,61.979165,1.4756939999999998,1.162433162111763,7.523149,6.944445000000001,25.75229999999999,3176.1333333354196
2024-08-29 18:27:00,60.546875,1.3888889999999998,1.1418048134865566,7.3206039999999994,6.857635000000001,25.75229999999999,3176.2833333354197
2024-08-29 18:33:00,60.054975,1.359953,1.129067477870214,7.233798,6.799765,24.884299999999996,3176.3833333354196
2024-08-29 18:39:00,58.8831,1.3888889999999998,1.1250752329800453,7.233794,6.741895,26.04169999999999,3176.4833333354195
2024-08-29 18:48:00,61.400465,1.244212,1.0931619935437047,7.031247,6.7418949999999995,24.884299999999996,3176.6333333354196
2024-08-29 18:54:00,62.760415,1.2152770000000004,1.1262453037721822,7.002312,6.828704999999999,25.75229999999999,3176.7333333354195
2024-08-30 07:42:00,66.21817,1.9097229999999996,1.092145597143662,5.815972,4.4560189999999995,31.828700000000026,3176.7333333354195
2024-08-30 07:48:00,82.595485,1.0995369999999998,1.0555396537250243,5.815976,5.729169,28.06710000000004,3176.8333333354194
2024-08-30 07:54:00,89.930555,0.9548609999999993,1.0116330936441857,5.526616,5.642365000000001,32.11810000000003,3176.9333333354193
2024-08-30 08:00:00,82.8559,0.8680560000000002,0.9657918306098496,5.208330999999999,5.410875,31.25,3177.0333333354192
2024-08-30 08:06:00,86.921295,1.0995369999999998,1.0254991496419803,5.439812,5.295135,30.671299999999974,3177.133333335419
2024-08-30 08:12:00,82.20486500000001,0.9548619999999994,1.1063870181960067,6.105321999999999,6.423610000000001,28.64580000000001,3177.233333335419
2024-08-30 08:18:00,78.530095,1.0127309999999996,1.110930746799627,6.278936,6.481485,28.935099999999977,3177.333333335419
2024-08-30 08:24:00,77.054395,1.070602,1.1274869481266967,6.510412,6.6261600000000005,28.93520000000001,3177.433333335419
2024-08-30 08:30:00,76.80845,1.0416669999999995,1.1262451494395558,6.539351999999999,6.712965,29.224599999999953,3177.533333335419
2024-08-30 08:36:00,79.94792000000001,0.9548610000000002,1.1325448119104808,6.365746000000001,6.7418949999999995,28.356400000000008,3177.6333333354187
2024-08-30 08:42:00,81.8287,0.9259250000000003,1.1418081273570624,6.36574,6.828704999999999,30.96070000000003,3177.7333333354186
2024-08-30 08:48:00,86.61748,0.694445,1.070445638048572,5.815973,6.684028,32.11810000000003,3177.8333333354185
2024-08-30 08:54:00,89.872685,0.694445,1.1477074607083626,5.902775000000001,6.97338,32.98610000000002,3177.9333333354184
2024-08-30 09:00:00,73.50984,1.2152770000000004,1.2007513876468598,7.1180579999999996,7.0891210000000004,28.067199999999957,3178.0333333354183
2024-08-30 09:06:00,71.3397,1.2442129999999993,1.139939816549408,6.9444479999999995,6.741895,27.199099999999987,3178.1333333354182
2024-08-30 09:12:00,73.07580999999999,1.244212,1.1703871326066688,6.799767,6.655094999999999,27.488400000000013,3178.233333335418
2024-08-30 09:18:00,74.18981500000001,1.273148,1.1993559801405573,6.973382999999999,6.828704999999999,28.93520000000001,3178.333333335418
2024-08-30 09:24:00,73.423035,1.2152779999999996,1.1713389368875335,7.002313,6.9155050000000005,27.199099999999987,3178.433333335418
2024-08-30 09:30:00,74.18981500000001,1.1284720000000004,1.1284720000003732,6.828707,6.828704999999999,28.067099999999982,3178.533333335418
2024-08-30 09:36:00,74.04514,1.1284720000000004,1.1854004646794547,6.8287070000000005,6.944444999999999,27.488499999999988,3178.633333335418
2024-08-30 09:42:00,68.475115,1.359954,1.1778251657918486,7.262734,6.915509999999999,26.620299999999986,3178.7333333354177
2024-08-30 09:48:00,69.791665,1.273148,1.1535364064558973,6.973382999999999,6.7418949999999995,26.04169999999999,3178.8333333354176
2024-08-30 09:51:00,68.51851500000001,1.3310179999999994,1.1960887775173932,7.118053,6.857635000000001,26.909699999999987,3178.883333335418
2024-08-30 09:54:00,67.54919000000001,1.4467590000000001,1.216872129095417,7.320604,6.886575,25.462999999999965,3178.933333335418
2024-08-30 10:00:00,67.824075,1.6782399999999997,1.2827348480328578,7.667825,6.944445,26.04169999999999,3179.033333335418
2024-08-30 10:06:00,69.212965,1.5914349999999997,1.2633574488475094,7.60995,7.002314999999999,26.041600000000017,3179.133333335418
2024-08-30 10:12:00,69.849535,1.4467590000000001,1.200438590489496,7.523144000000001,7.060185,26.90980000000002,3179.2333333354177
2024-08-30 10:18:00,70.97801,1.5335640000000001,1.2551897059991386,7.523149,7.002314999999999,27.777800000000013,3179.3333333354176
2024-08-30 10:24:00,71.09375,1.5335640000000001,1.2551954756954566,7.552079000000001,7.031255,27.488400000000013,3179.4333333354175
2024-08-30 10:30:00,70.92014,1.4467590000000001,1.2331460679932194,7.465274,7.060185,27.199099999999987,3179.5333333354174
2024-08-30 10:36:00,70.717595,1.4467590000000001,1.216872129095417,7.436344000000001,7.002315,26.620400000000018,3179.6333333354173
2024-08-30 10:42:00,70.457175,1.5335640000000001,1.2551897059991386,7.465279000000001,6.944445,26.04170000000005,3179.7333333354172
2024-08-30 10:48:00,72.497105,1.4178230000000003,1.2200988661425052,7.378468,7.002314999999999,26.620299999999986,3179.833333335417
2024-08-30 10:54:00,72.30902499999999,1.4467590000000001,1.2331460679932194,7.494214,7.089125,26.331000000000017,3179.933333335417
2024-08-30 11:00:00,71.62905,1.4756939999999998,1.2297225326910084,7.523149,7.060185,27.199099999999987,3180.033333335417
2024-08-30 11:06:00,71.29629499999999,1.5914349999999997,1.2633574488475094,7.69676,7.089124999999999,26.909700000000043,3180.133333335417
2024-08-30 11:12:00,71.310765,1.5624989999999999,1.2509199238674142,7.581014000000001,7.002314999999999,27.199099999999987,3180.233333335417
2024-08-30 11:18:00,70.8912,1.4756939999999998,1.2297282239432188,7.494209,7.031255000000001,27.488499999999988,3180.3333333354167
2024-08-30 11:24:00,72.45370500000001,1.5335640000000001,1.2384115771219224,7.494209,6.944445,27.488400000000013,3180.4333333354166
2024-08-30 11:30:00,72.829865,1.4467590000000001,1.2652197318105731,7.523144000000001,7.175925,27.488400000000013,3180.5333333354165
2024-08-30 11:36:00,73.20601500000001,1.4756939999999998,1.2297225326910084,7.523149,7.060185,27.777799999999957,3180.6333333354164
2024-08-30 11:42:00,73.350695,1.4467590000000001,1.2331460679932194,7.465274,7.060185,28.64580000000001,3180.7333333354163
2024-08-30 11:48:00,74.4647,1.3310179999999994,1.2269651461298208,7.233793,7.031255000000001,27.488400000000013,3180.8333333354162
2024-08-30 11:54:00,75.520835,1.4178230000000003,1.2360951669096774,7.349538000000001,7.002314999999999,29.224599999999953,3180.933333335416
2024-08-30 12:00:00,75.54977,1.3888879999999997,1.2385872026997402,7.320603,7.031255,28.067099999999982,3181.033333335416
2024-08-30 12:06:00,74.4647,1.359953,1.209514484713525,7.349538000000001,7.060185,28.645899999999983,3181.133333335416
2024-08-30 12:12:00,74.146415,1.359953,1.2095199084570174,7.378468,7.089125,28.935199999999952,3181.233333335416
2024-08-30 12:18:00,73.84259499999999,1.359953,1.2095199084570174,7.378468,7.089125,27.488499999999988,3181.333333335416
2024-08-30 12:24:00,73.654515,1.3310179999999994,1.1960941610270739,7.349532999999999,7.089125,28.067099999999982,3181.4333333354157
2024-08-30 12:30:00,72.28009,1.3020829999999997,1.1979601419353365,7.204858000000001,7.002315,27.488400000000013,3181.5333333354156
2024-08-30 12:36:00,70.41377,1.3310179999999994,1.1804405272893843,7.233793,6.944445000000001,27.777799999999957,3181.6333333354155
2024-08-30 12:42:00,69.56018499999999,1.3310179999999994,1.1960887775173932,7.262732999999999,7.002315,26.041600000000017,3181.7333333354154
2024-08-30 12:48:00,70.29803000000001,1.3310179999999994,1.1804405272893843,7.233793,6.944445000000001,26.041600000000017,3181.8333333354153
2024-08-30 12:54:00,70.037615,1.359953,1.2251382296533575,7.291668,7.031255000000001,26.331000000000017,3181.933333335415
2024-08-30 13:00:00,69.3287,1.359953,1.1778302412875792,7.378468,7.031255000000001,26.331000000000017,3182.033333335415
2024-08-30 13:06:00,68.127895,1.3888889999999998,1.1909315435886954,7.407404,7.031255000000001,26.909700000000043,3182.133333335415
2024-08-30 13:12:00,66.6522,1.3888889999999998,1.1909259728357284,7.436344,7.060185,25.752200000000016,3182.233333335415
2024-08-30 13:18:00,64.00462999999999,1.3888889999999998,1.1583547541950163,7.291664000000001,6.857635000000001,27.488400000000013,3182.333333335415
2024-08-30 13:21:00,64.42419000000001,1.4467590000000001,1.200438590489497,7.407404,6.944445,26.90979999999996,3182.383333335415
2024-08-30 13:24:00,64.26505,1.3888889999999998,1.1583547541950163,7.378474000000001,6.944445000000001,26.620400000000018,3182.433333335415
2024-08-30 13:30:00,65.118635,1.4467590000000001,1.200438590489497,7.494214,7.031255000000001,26.909699999999987,3182.533333335415
2024-08-30 13:36:00,65.480325,1.3888889999999998,1.1747277158244918,7.465274000000001,7.060185,26.331000000000017,3182.633333335415
2024-08-30 13:42:00,66.145835,1.3888889999999998,1.1909315435886954,7.407404,7.031255000000001,25.462900000000047,3182.733333335415
2024-08-30 13:48:00,66.55093,1.359953,1.1937490216405764,7.407408,7.089125,27.199000000000012,3182.833333335415
2024-08-30 13:54:00,66.39178000000001,1.4467590000000001,1.216872129095417,7.494214,7.060185,27.199000000000012,3182.9333333354148
2024-08-30 14:00:00,66.304975,1.4467590000000001,1.216872129095417,7.494214,7.060185,26.04159999999996,3183.0333333354147
2024-08-30 14:06:00,66.666665,1.5335640000000001,1.2384115771219224,7.523149,6.973385,26.33099999999996,3183.1333333354146
2024-08-30 14:12:00,66.23263499999999,1.5046290000000004,1.2258241944559165,7.378474,6.857635,26.04169999999999,3183.2333333354145
2024-08-30 14:18:00,65.20544,1.4467590000000001,1.200438590489497,7.465274,7.002315,26.331000000000017,3183.3333333354144
2024-08-30 14:24:00,66.52198999999999,1.4467590000000001,1.216872129095417,7.494214,7.060185,25.75229999999999,3183.4333333354143
2024-08-30 14:30:00,68.663195,1.5046290000000004,1.225829984688258,7.523144000000001,7.002314999999999,27.488399999999956,3183.533333335414
2024-08-30 14:33:00,68.09896,1.4467590000000001,1.216877780570879,7.523144000000001,7.089125,26.04169999999999,3183.5833333354144
2024-08-30 14:36:00,69.63252,1.4467590000000001,1.216877780570879,7.465274000000001,7.031255,27.199099999999987,3183.6333333354146
2024-08-30 14:42:00,70.572915,1.4178230000000003,1.2200988661425052,7.407408,7.031255,27.77770000000004,3183.7333333354145
2024-08-30 14:48:00,70.68866,1.3888889999999998,1.206967999233316,7.407404,7.060185,26.909700000000043,3183.8333333354144
2024-08-30 14:54:00,69.89294000000001,1.359953,1.1937490216405764,7.349538000000001,7.031255000000001,26.04169999999999,3183.9333333354143
2024-08-30 15:00:00,70.703125,1.3888879999999997,1.190925521570586,7.233793,6.857635,26.331000000000017,3184.033333335414
2024-08-30 15:06:00,69.38657,1.359953,1.1937435459841197,7.233798,6.9155050000000005,26.62039999999996,3184.133333335414
2024-08-30 15:09:00,70.240165,1.4178230000000003,1.2039403148974155,7.291668,6.886575000000001,27.199099999999987,3184.1833333354143
2024-08-30 15:12:00,70.326965,1.3888879999999997,1.174721640758982,7.262732999999999,6.857635,26.909700000000043,3184.2333333354145
2024-08-30 15:18:00,69.63252,1.359953,1.1937490216405764,7.378468,7.060185,26.62039999999996,3184.3333333354144
2024-08-30 15:24:00,69.748265,1.359953,1.1937490216405764,7.378468,7.060185,26.909699999999987,3184.4333333354143
2024-08-30 15:30:00,70.457175,1.3888889999999998,1.206967999233316,7.407404,7.060185,26.90980000000002,3184.533333335414
2024-08-30 15:36:00,69.71933,1.3888889999999998,1.206967999233316,7.407404,7.060185,26.90979999999996,3184.633333335414
2024-08-30 15:42:00,69.56018499999999,1.4467590000000001,1.2168777805708801,7.407404,6.973385,27.488500000000045,3184.733333335414
2024-08-30 15:48:00,68.95255,1.3888889999999998,1.206967999233316,7.407404,7.060185,27.199099999999987,3184.833333335414
2024-08-30 15:54:00,69.15509,1.3888889999999998,1.206967999233316,7.407404,7.060185,26.331000000000017,3184.933333335414
2024-08-30 16:00:00,68.98148499999999,1.3888889999999998,1.206967999233316,7.407404,7.060185,26.62039999999996,3185.0333333354138
2024-08-30 16:06:00,70.44270499999999,1.4467590000000001,1.216877780570879,7.465274000000001,7.031255,27.488400000000013,3185.1333333354137
2024-08-30 16:12:00,68.38830999999999,1.4467590000000001,1.1838266501880241,7.436344000000001,6.944445000000001,26.620400000000018,3185.2333333354136
2024-08-30 16:18:00,67.12962999999999,1.4178240000000004,1.1711312487244625,7.436344000000001,6.973380000000001,25.752300000000048,3185.3333333354135
2024-08-30 16:24:00,67.520255,1.4467590000000001,1.1838266501880241,7.436344000000001,6.944445000000001,24.88420000000002,3185.4333333354134
2024-08-30 16:30:00,67.404515,1.4467590000000001,1.216872129095418,7.378474,6.944445000000001,26.620400000000018,3185.5333333354133
2024-08-30 16:36:00,68.75,1.3888889999999998,1.2228494698738588,7.3206039999999994,7.002315,26.620400000000018,3185.633333335413
2024-08-30 16:42:00,68.532985,1.4467590000000001,1.200438590489497,7.465274,7.002315,26.909700000000043,3185.733333335413
2024-08-30 16:48:00,69.140625,1.4467590000000001,1.216872129095417,7.378474000000001,6.944445,27.199099999999987,3185.833333335413
2024-08-30 16:51:00,68.055555,1.3888889999999998,1.2228494698738588,7.3206039999999994,7.002315,26.331000000000017,3185.883333335413
2024-08-30 16:54:00,68.1713,1.359953,1.1778247115075808,7.291668,6.944445000000001,26.04170000000005,3185.9333333354134
2024-08-30 17:00:00,66.970485,1.3888889999999998,1.1909259728357298,7.3206039999999994,6.944445000000001,27.488400000000013,3186.0333333354133
2024-08-30 17:06:00,66.39178000000001,1.4467590000000001,1.216872129095417,7.378474000000001,6.944445,25.752300000000048,3186.133333335413
2024-08-30 17:12:00,65.95775499999999,1.3888889999999998,1.1583547541950163,7.378474000000001,6.944445000000001,24.884299999999996,3186.233333335413
2024-08-30 17:18:00,67.21643499999999,1.3888889999999998,1.1747277158244924,7.407404,7.002315,27.488400000000013,3186.333333335413
2024-08-30 17:24:00,67.43345,1.4467590000000001,1.200438590489497,7.436344,6.973385,27.198999999999955,3186.433333335413
2024-08-30 17:30:00,67.404515,1.4467590000000001,1.216872129095417,7.436344,7.002314999999999,26.04169999999999,3186.533333335413
2024-08-30 17:36:00,67.39004499999999,1.3888879999999997,1.1909310923221441,7.349532999999999,6.973385,26.620400000000018,3186.6333333354128
2024-08-30 17:42:00,65.56712999999999,1.359953,1.1778247115075797,7.349538000000001,7.002315,25.173599999999965,3186.7333333354127
2024-08-30 17:48:00,64.207175,1.4467590000000001,1.1670339357204589,7.436344000000001,6.9155050000000005,25.17360000000002,3186.8333333354126
2024-08-30 17:54:00,63.122105000000005,1.4467590000000001,1.1838266501880241,7.378474,6.886575,24.594899999999996,3186.9333333354125
2024-08-30 18:00:00,62.948494999999994,1.3888889999999998,1.1583547541950163,7.378474000000001,6.944445000000001,25.462999999999965,3187.0333333354124
2024-08-30 18:03:00,61.41493,1.4467590000000001,1.200438590489497,7.465274,7.002315,25.46289999999999,3187.0833333354126
2024-08-30 18:06:00,60.373265,1.4467590000000001,1.1500576787132561,7.436344000000001,6.886575,25.173500000000047,3187.1333333354128
2024-08-30 18:12:00,59.519675,1.5046289999999996,1.1747344572979699,7.523143999999999,6.9155050000000005,24.594899999999996,3187.2333333354127
2024-08-30 18:18:00,58.60822,1.5335640000000001,1.1869636588624228,7.465279000000001,6.828704999999999,25.173699999999997,3187.3333333354126
2024-08-30 18:24:00,59.360535,1.4467590000000001,1.1500576787132561,7.291664000000001,6.7418949999999995,24.594899999999996,3187.4333333354125
2024-08-30 18:42:00,59.331595,1.6203699999999994,1.1872098952388017,7.667823,6.886573,25.173699999999997,3187.4333333354125
2024-08-30 18:48:00,60.04051,1.3310179999999994,1.1325478432517921,7.320603,6.944445000000001,23.7269,3187.4333333354125
2024-09-02 07:42:00,78.139465,1.3888889999999998,1.1081452684915332,6.018521999999999,5.497682999999999,30.09269999999998,3187.4333333354125
2024-09-02 07:48:00,87.84722500000001,1.1284729999999996,1.2132079792224357,6.741902,6.915509,28.06710000000004,3187.5333333354124
2024-09-02 07:54:00,98.37962999999999,1.273149,1.1535368746225132,6.018521999999999,5.787032999999999,48.321799999999996,3187.6333333354123
2024-09-02 08:00:00,94.010415,1.0416669999999995,1.1399421184227827,5.584491999999999,5.787035,33.56480000000005,3187.733333335412
2024-09-02 08:06:00,98.32176,1.3020829999999997,1.1355177176073032,5.6134260000000005,5.2951429999999995,44.27080000000001,3187.833333335412
2024-09-02 08:12:00,98.30729500000001,1.3888889999999998,1.1909259728357284,6.1631920000000004,5.787033,41.377200000000016,3187.933333335412
2024-09-02 08:18:00,98.32176,1.3020829999999997,1.182568922121659,6.105321999999999,5.873839,41.087999999999965,3188.033333335412
2024-09-02 08:24:00,98.37962999999999,0.9259259999999996,1.1670378698298889,5.642360999999999,6.163195000000001,35.59020000000004,3188.133333335412
2024-09-02 08:30:00,98.336225,1.0995370000000007,1.1139418763647682,5.902780000000001,5.931713,38.48380000000003,3188.2333333354118
2024-09-02 08:36:00,98.30729500000001,0.7233800000000006,1.0436177793627077,5.063657000000001,5.787037,46.5857,3188.3333333354117
2024-09-02 08:39:00,98.32176000000001,0.7523150000000003,1.1652620286431195,5.1215280000000005,6.0763929999999995,50.636600000000016,3188.383333335412
2024-09-02 08:42:00,98.30729500000001,0.983797,1.2004373190078808,5.815976,6.278938999999999,46.5856,3188.433333335412
2024-09-02 08:48:00,94.16955999999999,1.070602,1.1414142080787015,6.221067,6.3657449999999995,33.27539999999999,3188.533333335412
2024-09-02 08:54:00,98.30729500000001,1.1284729999999996,1.1713414503869404,6.192131999999999,6.278938999999999,43.40269999999998,3188.633333335412
2024-09-02 09:00:00,95.688655,1.244212,1.2002889363224523,6.481477000000001,6.394674999999999,35.01150000000001,3188.7333333354118
2024-09-02 09:06:00,94.53125,1.1863419999999998,1.1718174733715794,6.481477000000001,6.452545,34.72219999999999,3188.8333333354117
2024-09-02 09:12:00,98.37962999999999,1.244212,1.1703871326066688,6.018517,5.873844999999999,38.7731,3188.9333333354116
2024-09-02 09:18:00,80.93171000000001,1.3310190000000004,1.148671880566179,6.423614000000001,6.076384999999999,30.382000000000005,3189.0333333354115
2024-09-02 09:24:00,80.381945,1.3888889999999998,1.1418105637172502,6.684024000000001,6.221065,28.64580000000001,3189.1333333354114
2024-09-02 09:30:00,83.70949,1.359953,1.1617458756002694,6.481478,6.105325000000001,31.828700000000026,3189.2333333354113
2024-09-02 09:36:00,82.841435,1.359953,1.1290731851830362,6.481478000000001,6.047455,30.38190000000003,3189.333333335411
2024-09-02 09:42:00,76.90972,1.5335650000000003,1.1694154869526205,6.7997700000000005,6.1342550000000005,28.356499999999983,3189.433333335411
2024-09-02 09:48:00,77.83565,1.649305,1.2171809238322415,7.00231,6.221064999999999,29.224500000000035,3189.533333335411
2024-09-02 09:54:00,78.747105,1.5624989999999999,1.199122762738577,6.944444,6.278935000000001,28.93520000000001,3189.633333335411
2024-09-02 10:00:00,76.67823999999999,1.5625,1.1814542333945057,6.915509999999999,6.22106,28.64580000000001,3189.733333335411
2024-09-02 10:06:00,76.576965,1.4467590000000001,1.1670339357204589,6.655094000000001,6.1342550000000005,29.22460000000001,3189.8333333354108
2024-09-02 10:12:00,81.105325,1.6203700000000003,1.1502453369200893,6.770829000000001,5.931709000000001,28.64590000000004,3189.9333333354107
2024-09-02 10:18:00,94.097225,1.3599539999999992,1.3160759259443613,6.857638,6.770834,34.14349999999996,3190.0333333354106
2024-09-02 10:24:00,86.60301,1.2442129999999993,1.215047800017741,6.799768,6.741895,31.25,3190.1333333354105
2024-09-02 10:30:00,87.31192,1.3310179999999994,1.2421937149906974,6.944443,6.770835000000001,30.960699999999974,3190.2333333354104
2024-09-02 10:36:00,83.78183,1.4467590000000001,1.2492560750140602,7.175929,6.7997700000000005,30.382000000000005,3190.3333333354103
2024-09-02 10:42:00,82.523145,1.3888889999999998,1.2069624831934234,7.089124,6.741895,30.38190000000003,3190.43333333541
2024-09-02 10:48:00,80.381945,1.5046299999999997,1.2258304208003366,7.3206,6.7997700000000005,29.51389999999998,3190.53333333541
2024-09-02 10:54:00,79.21007,1.4756939999999998,1.2297225326910095,7.233798999999999,6.770835000000001,29.224500000000035,3190.63333333541
2024-09-02 10:57:00,80.7147,1.4467590000000001,1.2331460679932194,7.118054000000001,6.7129650000000005,30.671299999999974,3190.68333333541
2024-09-02 11:00:00,80.613425,1.3888889999999998,1.206967999233316,7.118054000000001,6.770835000000001,28.64579999999995,3190.7333333354104
2024-09-02 11:06:00,82.175925,1.4178230000000003,1.2360951669096774,7.089118000000001,6.7418949999999995,31.82869999999997,3190.8333333354103
2024-09-02 11:12:00,83.029515,1.3020829999999997,1.2132078359758893,7.031248000000001,6.857635000000001,30.67130000000003,3190.93333333541
2024-09-02 11:18:00,84.50521,1.359953,1.2406152719357106,7.060187999999999,6.828704999999999,31.25,3191.03333333541
2024-09-02 11:24:00,84.331595,1.2442129999999993,1.215047800017741,6.973378,6.9155050000000005,30.671299999999974,3191.13333333541
2024-09-02 11:30:00,83.376735,1.359953,1.2406152719357106,7.1180579999999996,6.886575,30.67130000000003,3191.23333333541
2024-09-02 11:36:00,80.7147,1.4467590000000001,1.2492560750140602,7.262729,6.886570000000001,30.092600000000004,3191.33333333541
2024-09-02 11:42:00,79.1522,1.5046289999999996,1.2424943154239225,7.349533999999999,6.857635000000001,29.80329999999998,3191.4333333354098
2024-09-02 11:48:00,79.73089999999999,1.5914349999999997,1.263351540765491,7.40741,6.799765000000001,29.80329999999998,3191.5333333354097
2024-09-02 11:54:00,79.166665,1.5624989999999999,1.2678108279031708,7.349533999999999,6.799765000000001,29.80329999999998,3191.6333333354096
2024-09-02 12:00:00,78.023725,1.5046289999999996,1.2424943154239214,7.378474,6.886575,28.067199999999957,3191.7333333354095
2024-09-02 12:06:00,78.47222500000001,1.4756939999999998,1.24611074615677,7.320599,6.886575,28.93520000000001,3191.8333333354094
2024-09-02 12:12:00,80.91724500000001,1.5046290000000004,1.2424943154239216,7.349534000000001,6.857635,29.51389999999998,3191.9333333354093
2024-09-02 12:18:00,81.59722,1.3888889999999998,1.2228494698738588,7.262734,6.944445000000001,29.80329999999998,3192.033333335409
2024-09-02 12:24:00,82.16146,1.3888889999999998,1.2228494698738588,7.262734,6.944445000000001,29.224499999999978,3192.133333335409
2024-09-02 12:30:00,80.48321999999999,1.4467590000000001,1.2331460679932194,7.233794,6.828704999999999,29.224500000000035,3192.233333335409
2024-09-02 12:36:00,78.37095,1.4756939999999998,1.2297225326910084,7.349539,6.886575,28.645899999999983,3192.333333335409
2024-09-02 12:42:00,78.168405,1.5335640000000001,1.2551897059991386,7.378469000000001,6.857635,29.513800000000003,3192.433333335409
2024-09-02 12:48:00,80.04919000000001,1.3020829999999997,1.1979601419353372,7.089117999999999,6.886575000000001,29.513900000000035,3192.5333333354088
2024-09-02 12:54:00,81.30787000000001,1.3020829999999997,1.2283278573505592,7.175928,7.031255000000001,29.51389999999998,3192.6333333354087
2024-09-02 13:00:00,79.03646,1.359953,1.2406205979711526,7.262728000000001,7.031255000000001,29.224500000000035,3192.7333333354086
2024-09-02 13:06:00,78.90625,1.4178230000000003,1.2360951669096785,7.233798,6.886575000000001,31.25,3192.8333333354085
2024-09-02 13:12:00,77.184605,1.3310179999999994,1.2115968789064584,7.175922999999999,6.944445000000001,28.93520000000001,3192.9333333354084
2024-09-02 13:18:00,75.868055,1.359953,1.1937435459841197,7.233798,6.9155050000000005,30.092600000000004,3193.0333333354083
2024-09-02 13:24:00,74.305555,1.359953,1.1937435459841197,7.233798,6.9155050000000005,28.067200000000014,3193.133333335408
2024-09-02 13:30:00,72.9022,1.3888889999999998,1.206967999233316,7.291664000000001,6.944445000000001,28.06710000000004,3193.233333335408
2024-09-02 13:36:00,72.77198999999999,1.4467590000000001,1.2492560750140602,7.3206039999999994,6.944445,28.356400000000008,3193.333333335408
2024-09-02 13:42:00,73.78472500000001,1.3310179999999994,1.2115968789064584,7.262732999999999,7.031255000000001,29.803200000000004,3193.433333335408
2024-09-02 13:48:00,76.721645,1.359953,1.2251382296533564,7.204858000000001,6.944445,29.224500000000035,3193.533333335408
2024-09-02 13:54:00,78.269675,1.359953,1.2406152719357106,7.233797999999999,7.002314999999999,28.067099999999982,3193.6333333354078
2024-09-02 14:00:00,77.11227,1.3310179999999994,1.2115968789064584,7.262732999999999,7.031255000000001,30.092599999999948,3193.7333333354077
2024-09-02 14:06:00,78.616895,1.3888879999999997,1.254177123749723,7.262732999999999,7.002314999999999,30.381999999999948,3193.8333333354076
2024-09-02 14:12:00,79.36921000000001,1.359953,1.2559617499122013,7.2916680000000005,7.089124999999999,30.960699999999974,3193.9333333354075
2024-09-02 14:18:00,80.09259,1.359953,1.2559617499122027,7.233797999999999,7.031255,30.9606,3194.0333333354074
2024-09-02 14:24:00,87.67361500000001,1.5625,1.2845359838382697,7.378473,6.8576429999999995,31.8288,3194.1333333354073
2024-09-02 14:30:00,71.26736,1.273148,1.1379780989880823,6.799768,6.53935,26.909700000000043,3194.233333335407
2024-09-02 14:36:00,71.99074,1.3888879999999997,1.174727268665515,7.060183,6.655094999999999,28.06710000000004,3194.333333335407
2024-09-02 14:42:00,71.310765,1.3310179999999994,1.1486714273590228,6.915512999999999,6.568285,26.62039999999996,3194.433333335407
2024-09-02 14:48:00,70.153355,1.359953,1.1290674778702152,6.9444479999999995,6.510415000000001,26.90979999999996,3194.533333335407
2024-09-02 14:54:00,81.568285,1.8807860000000005,1.2906430948641796,7.1180579999999996,6.076392,30.9606,3194.633333335407
2024-09-02 15:00:00,83.65162000000001,1.3310179999999994,1.2269598592621436,6.944443,6.741895,30.671299999999974,3194.7333333354068
2024-09-02 15:06:00,84.215855,1.3888879999999997,1.2541824885461121,7.233793,6.973385,32.98610000000002,3194.8333333354067
2024-09-02 15:12:00,89.48206,1.3888889999999998,1.2541775908672597,7.031248000000001,6.770829000000001,31.828700000000026,3194.9333333354066
2024-09-02 15:18:00,89.77141499999999,1.3310179999999994,1.2421937149906968,6.886573,6.712965,32.407399999999996,3195.0333333354065
2024-09-02 15:24:00,93.243635,1.4467590000000001,1.2492560750140602,6.857638,6.481479,34.72219999999999,3195.1333333354064
2024-09-02 15:30:00,94.256365,1.3888889999999998,1.1909259728357284,6.597224000000001,6.221065,34.14350000000002,3195.2333333354063
2024-09-02 15:36:00,93.51851500000001,1.359954,1.1937494800139101,6.568284,6.25,31.539300000000026,3195.333333335406
2024-09-02 15:42:00,85.63368,1.3020839999999998,1.182569391033286,6.655094,6.423610000000001,30.67130000000003,3195.433333335406
2024-09-02 15:48:00,80.208335,1.4178240000000004,1.236095623203816,7.031254,6.68403,29.513800000000003,3195.533333335406
2024-09-02 15:54:00,78.24074,1.4467590000000001,1.2331460679932194,7.291664,6.886575,28.64580000000001,3195.633333335406
2024-09-02 16:00:00,79.25347500000001,1.4467590000000001,1.2331460679932194,7.291664000000001,6.886575000000001,28.645899999999983,3195.733333335406
2024-09-02 16:06:00,79.586225,1.4178230000000003,1.267653708082943,7.262728000000001,6.973385,29.803200000000004,3195.8333333354058
2024-09-02 16:12:00,79.470485,1.359953,1.2251382296533564,7.349538000000001,7.089125,30.092599999999948,3195.9333333354057
2024-09-02 16:18:00,79.586225,1.3888889999999998,1.2385876659361519,7.378474000000001,7.089125,29.803200000000004,3196.0333333354056
2024-09-02 16:24:00,79.22454,1.3888889999999998,1.2385876659361519,7.378474000000001,7.089125,29.513800000000003,3196.1333333354055
2024-09-02 16:30:00,78.89178000000001,1.3888889999999998,1.2385876659361519,7.378474000000001,7.089125,29.803200000000004,3196.2333333354054
2024-09-02 16:36:00,78.86285,1.3888889999999998,1.2385876659361532,7.3206039999999994,7.031255000000001,30.092600000000004,3196.3333333354053
2024-09-02 16:42:00,77.71990500000001,1.3888889999999998,1.2385876659361519,7.291664000000001,7.002315,28.356400000000008,3196.433333335405
2024-09-02 16:48:00,76.171875,1.3888889999999998,1.206967999233316,7.291664000000001,6.944445000000001,28.067099999999982,3196.533333335405
2024-09-02 16:54:00,75.30382,1.3888889999999998,1.2228494698738588,7.262734,6.944445000000001,27.777800000000013,3196.633333335405
2024-09-02 17:06:00,74.10301,1.4467590000000001,1.216872129095417,7.436344000000001,7.002315,27.777800000000013,3196.833333335405
2024-09-02 17:12:00,75.89699,1.5046290000000004,1.2589957286722988,7.465274,7.002314999999999,28.356499999999983,3196.9333333354048
2024-09-02 17:18:00,75.91146,1.5335640000000001,1.255195475695458,7.494209,6.973385,28.067099999999982,3197.0333333354047
2024-09-02 17:30:00,74.363425,1.4756939999999998,1.2297225326910084,7.465279000000001,7.002315,27.777800000000013,3197.2333333354045
2024-09-02 17:36:00,73.292825,1.4756939999999998,1.2297225326910084,7.465279000000001,7.002315,27.77769999999998,3197.3333333354044
