Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-09-02 17:42:00,72.67071999999999,1.3888889999999998,1.1909259728357284,7.291664000000001,6.9155050000000005,28.067199999999957,3197.4333333354043
2024-09-02 17:48:00,72.17882,1.3888889999999998,1.1909259728357284,7.291664000000001,6.9155050000000005,27.199099999999987,3197.533333335404
2024-09-02 18:06:00,68.82234,1.4467590000000001,1.216872129095417,7.436344000000001,7.002315,26.04169999999999,3197.8333333354044
2024-09-02 18:12:00,66.86921,1.3888889999999998,1.1747220879165285,7.3206039999999994,6.9155050000000005,26.04169999999999,3197.9333333354043
2024-09-02 18:18:00,63.715275,1.4178240000000004,1.1376058068549857,7.349534000000001,6.8286999999999995,25.752200000000016,3198.033333335404
2024-09-02 18:24:00,62.239585,1.4467590000000001,1.1500576787132573,7.320604,6.770835000000001,24.884299999999996,3198.133333335404
2024-09-03 07:45:00,77.922455,1.5046300000000006,1.1037119991645037,6.770837,6.047457,27.777800000000013,3198.133333335404
2024-09-03 07:51:00,93.33044,1.3020840000000007,1.1979606149083106,6.278937000000001,6.0763929999999995,32.69670000000002,3198.233333335404
2024-09-03 07:57:00,93.61979,1.070602,1.041399011459327,5.410877000000001,5.3530050000000005,32.9862,3198.333333335404
2024-09-03 08:03:00,92.83854,1.2442130000000002,1.0772472317666186,5.439812000000001,5.121529,33.85419999999999,3198.433333335404
2024-09-03 08:09:00,95.34143499999999,1.070601,1.1134425553881675,5.7870360000000005,5.873844999999999,35.01159999999999,3198.5333333354038
2024-09-03 08:15:00,89.626735,0.983797,1.1222597993989045,5.902782,6.192125,31.82869999999997,3198.6333333354037
2024-09-03 08:21:00,84.02778,1.0416670000000003,1.126245149439557,6.163192,6.336804999999999,30.9606,3198.7333333354036
2024-09-03 08:27:00,80.454285,1.1284720000000004,1.142880940935264,6.452542000000001,6.4814799999999995,29.513800000000003,3198.8333333354035
2024-09-03 08:33:00,80.03472,1.0995369999999998,1.1282271253665355,6.452542,6.510415000000001,28.935100000000034,3198.9333333354034
2024-09-03 08:39:00,82.21933,0.9548609999999993,1.1063864665921428,6.307866,6.626155,30.381899999999973,3199.0333333354033
2024-09-03 08:45:00,84.895835,0.8391209999999996,1.1032917813263494,6.076389999999999,6.655089,30.67130000000003,3199.133333335403
2024-09-03 08:51:00,86.979165,0.8391200000000003,1.1276213119954273,6.076385000000001,6.7129650000000005,33.85419999999999,3199.233333335403
2024-09-03 08:57:00,78.64583,1.1284729999999996,1.199358503293071,6.712962999999999,6.857640000000001,28.645899999999983,3199.333333335403
2024-09-03 09:03:00,75.27488500000001,1.2152779999999996,1.1564448978838586,6.828703,6.712965,28.645899999999983,3199.433333335403
2024-09-03 09:09:00,78.83391499999999,1.0127319999999997,1.1109312786239827,6.3368009999999995,6.539349,29.224500000000035,3199.533333335403
2024-09-03 09:15:00,74.537035,1.3020829999999997,1.197954847813234,7.0312529999999995,6.8286999999999995,28.935099999999977,3199.6333333354028
2024-09-03 09:21:00,74.074075,1.3020829999999997,1.1979548478132347,7.002317999999999,6.799765000000001,27.199100000000044,3199.7333333354027
2024-09-03 09:27:00,73.61111500000001,0.9259260000000005,1.141808702380169,6.568287,7.031250999999999,29.513800000000003,3199.8333333354026
2024-09-03 09:33:00,72.96007,1.2442129999999993,1.2002894244842508,7.118053,7.031250000000001,28.067099999999982,3199.9333333354025
2024-09-03 09:39:00,70.74653,1.4467590000000001,1.2492560750140602,7.378474,7.002315,27.488400000000013,3200.0333333354024
2024-09-03 09:45:00,71.10822,1.4467590000000001,1.216872129095417,7.320604,6.886575,27.77770000000004,3200.1333333354023
2024-09-03 09:51:00,70.64525499999999,1.5046290000000004,1.225829984688258,7.349534000000001,6.828704999999999,27.199099999999987,3200.233333335402
2024-09-03 09:57:00,70.19676000000001,1.5335649999999994,1.2043076604256961,7.552079999999999,6.944445000000001,27.199100000000044,3200.333333335402
2024-09-03 10:03:00,71.3397,1.5914349999999997,1.246173328236072,7.60995,6.973385,27.199000000000012,3200.433333335402
2024-09-03 10:09:00,73.30729,1.4178230000000003,1.2200988661425052,7.378468,7.002314999999999,27.199099999999987,3200.533333335402
2024-09-03 10:15:00,75.70891499999999,1.359953,1.2095199084570174,7.3205979999999995,7.031255,28.93520000000001,3200.633333335402
2024-09-03 10:21:00,74.76851500000001,1.3310179999999994,1.2269651461298208,7.349532999999999,7.1469949999999995,28.06710000000004,3200.7333333354018
2024-09-03 10:27:00,73.9294,1.3310179999999994,1.2115968789064575,7.320603,7.089125,28.356499999999983,3200.8333333354017
2024-09-03 10:33:00,73.88599500000001,1.4467590000000001,1.2331460679932194,7.407404,7.002314999999999,27.199000000000012,3200.9333333354016
2024-09-03 10:39:00,72.815395,1.359953,1.2095144847135262,7.291668,7.002315,27.488499999999988,3201.0333333354015
2024-09-03 10:45:00,73.84259499999999,1.359953,1.2406152719357106,7.291668,7.060185,27.488400000000013,3201.1333333354014
2024-09-03 10:51:00,75.202545,1.4467590000000001,1.2331460679932194,7.407404,7.002314999999999,28.356400000000008,3201.2333333354013
2024-09-03 10:57:00,76.11400499999999,1.4467590000000001,1.2652197318105731,7.436344,7.089124999999999,30.092600000000004,3201.333333335401
2024-09-03 11:03:00,77.21354,1.4178230000000003,1.2360951669096774,7.349538000000001,7.002314999999999,29.224599999999953,3201.433333335401
2024-09-03 11:09:00,77.34375,1.3310179999999994,1.2421937149906968,7.233793,7.060185,26.620400000000018,3201.533333335401
2024-09-03 11:15:00,78.00926000000001,1.359953,1.2406205979711526,7.204858000000001,6.973385,29.224499999999978,3201.633333335401
2024-09-03 11:21:00,76.576965,1.359953,1.2406152719357106,7.233798,7.002315,29.51389999999998,3201.733333335401
2024-09-03 11:27:00,74.725115,1.4467590000000001,1.2331460679932194,7.436344000000001,7.031255000000001,28.93520000000001,3201.8333333354008
2024-09-03 11:33:00,73.88599500000001,1.4756939999999998,1.2297225326910084,7.465279000000001,7.002315,27.199000000000012,3201.9333333354007
2024-09-03 11:39:00,72.829865,1.4467590000000001,1.216872129095417,7.436344000000001,7.002315,27.199099999999987,3202.0333333354006
2024-09-03 11:45:00,73.68345,1.5046290000000004,1.2589957286722988,7.436344000000001,6.973385,28.35650000000004,3202.1333333354005
2024-09-03 11:51:00,73.697915,1.4467590000000001,1.2331460679932194,7.378474000000001,6.973385,28.64580000000001,3202.2333333354004
2024-09-03 11:57:00,73.712385,1.4467590000000001,1.2331460679932194,7.407404,7.002314999999999,27.488400000000013,3202.3333333354003
2024-09-03 12:03:00,73.350695,1.4467590000000001,1.216872129095417,7.378474000000001,6.944445,28.645899999999983,3202.4333333354
2024-09-03 12:09:00,72.04861500000001,1.3888889999999998,1.206967999233316,7.407404,7.060185,26.909700000000043,3202.5333333354
2024-09-03 12:15:00,72.88773499999999,1.3888889999999998,1.206967999233316,7.407404,7.060185,28.935100000000034,3202.6333333354
2024-09-03 12:21:00,71.74479,1.3888889999999998,1.206967999233316,7.378474000000001,7.031255000000001,26.04169999999999,3202.7333333354
2024-09-03 12:27:00,71.831595,1.5046290000000004,1.2424943154239225,7.378474,6.886575000000001,27.488499999999988,3202.8333333354
2024-09-03 12:33:00,73.046875,1.4178230000000003,1.2360951669096785,7.291668,6.944445,26.909699999999987,3202.9333333353998
2024-09-03 12:39:00,72.35243,1.359953,1.1937490216405764,7.349538000000001,7.031255000000001,27.777799999999957,3203.0333333353997
2024-09-03 12:45:00,70.48611,1.5046289999999996,1.2258299846882588,7.523143999999999,7.002315,27.199099999999987,3203.1333333353996
2024-09-03 12:51:00,69.2853,1.5046289999999996,1.2425000460793088,7.581014000000001,7.089125,26.909699999999987,3203.2333333353995
2024-09-03 12:57:00,68.30150499999999,1.5335649999999994,1.2384120106670378,7.58102,7.031255000000001,26.620300000000043,3203.3333333353994
2024-09-03 13:03:00,67.49132,1.5335649999999994,1.2043076604256961,7.552079999999999,6.944445000000001,26.04169999999999,3203.4333333353993
2024-09-03 13:09:00,67.66493,1.5335649999999994,1.2384120106670364,7.60995,7.060185,26.33099999999996,3203.533333335399
2024-09-03 13:15:00,69.314235,1.5624989999999999,1.2165846634176225,7.638884,7.002314999999999,26.909700000000043,3203.633333335399
2024-09-03 13:21:00,70.13888499999999,1.5046290000000004,1.2425000460793094,7.523144000000001,7.031255,27.199099999999987,3203.733333335399
2024-09-03 13:27:00,69.93634499999999,1.5335640000000001,1.221455499169168,7.609949,7.031255,27.77769999999998,3203.833333335399
2024-09-03 13:33:00,70.2691,1.4178230000000003,1.2039403148974146,7.407408,7.002314999999999,27.199099999999987,3203.933333335399
2024-09-03 13:39:00,70.471645,1.3310179999999994,1.2115968789064584,7.262732999999999,7.031255000000001,27.199099999999987,3204.0333333353988
2024-09-03 13:45:00,71.41204,1.4178230000000003,1.2039403148974146,7.407408,7.002314999999999,27.777799999999957,3204.1333333353987
2024-09-03 13:51:00,71.71586,1.5046290000000004,1.2753355050435848,7.523144000000001,7.089124999999999,27.199100000000044,3204.2333333353986
2024-09-03 13:57:00,70.71759499999999,1.4756939999999998,1.2623389401011078,7.552079000000001,7.1469949999999995,26.90979999999996,3204.3333333353985
2024-09-03 14:03:00,71.39757,1.4467590000000001,1.2492616170203583,7.523144000000001,7.1469949999999995,27.488499999999988,3204.4333333353984
2024-09-03 14:09:00,72.034145,1.359953,1.2095199084570174,7.378468,7.089125,27.77770000000004,3204.5333333353983
2024-09-03 14:12:00,72.193285,1.3888889999999998,1.2228549334368664,7.407404,7.089125,26.909699999999987,3204.5833333353985
2024-09-03 14:15:00,73.408565,1.4467590000000001,1.2331460679932194,7.436344,7.031255,28.356499999999983,3204.6333333353987
2024-09-03 14:21:00,74.117475,1.3888879999999997,1.2385872026997402,7.320603,7.031255,28.067199999999957,3204.7333333353986
2024-09-03 14:27:00,74.76851500000001,1.3888879999999997,1.2228490105725522,7.320603,7.002314999999999,27.77769999999998,3204.8333333353985
2024-09-03 14:33:00,75.622105,1.359953,1.2095199084570174,7.3205979999999995,7.031255,28.93520000000001,3204.9333333353984
2024-09-03 14:39:00,75.31828999999999,1.3020829999999997,1.2283278573505592,7.233797999999999,7.089125,28.06710000000004,3205.0333333353983
2024-09-03 14:45:00,75.274885,1.359953,1.2559617499122013,7.349538000000001,7.1469949999999995,28.64580000000001,3205.133333335398
2024-09-03 14:48:00,75.75231500000001,1.4178230000000003,1.2519466492652438,7.407408,7.089124999999999,27.77770000000004,3205.1833333353984
2024-09-03 14:51:00,74.86979,1.359953,1.2251382296533564,7.349538000000001,7.089125,27.777800000000013,3205.2333333353986
2024-09-03 14:57:00,74.363425,1.3888889999999998,1.2228549334368664,7.407404,7.089125,28.64580000000001,3205.3333333353985
2024-09-03 15:00:00,74.18981500000001,1.3888889999999998,1.2228549334368664,7.407404,7.089125,28.356499999999983,3205.3833333353987
2024-09-03 15:03:00,74.40683,1.359953,1.2095199084570174,7.378468,7.089125,28.067199999999957,3205.433333335399
2024-09-03 15:09:00,75.144675,1.4467590000000001,1.2331460679932194,7.407404,7.002314999999999,28.93520000000001,3205.5333333353988
2024-09-03 15:12:00,74.76851500000001,1.3888889999999998,1.2228549334368664,7.407404,7.089125,28.93520000000001,3205.583333335399
2024-09-03 15:15:00,75.17361,1.4467590000000001,1.2492616170203594,7.407404,7.031255,27.488400000000013,3205.633333335399
2024-09-03 15:21:00,76.93865500000001,1.4178230000000003,1.2676483049190153,7.407408,7.118055,28.645899999999983,3205.733333335399
2024-09-03 15:27:00,78.06712999999999,1.4178230000000003,1.2676483049190153,7.407408,7.118055,29.224500000000035,3205.833333335399
2024-09-03 15:33:00,78.19734,1.359953,1.2406205979711526,7.378468,7.1469949999999995,28.64579999999995,3205.933333335399
2024-09-03 15:39:00,78.64583,1.3888879999999997,1.2228490105725522,7.320603,7.002314999999999,29.513999999999953,3206.0333333353988
2024-09-03 15:45:00,77.19907,1.359953,1.2406205979711526,7.378468,7.1469949999999995,28.93520000000001,3206.1333333353987
2024-09-03 15:51:00,76.736115,1.3888889999999998,1.2541829556649817,7.407404,7.1469949999999995,28.645899999999983,3206.2333333353986
2024-09-03 15:57:00,76.43229500000001,1.3888889999999998,1.2385876659361519,7.465274000000001,7.175925,28.356400000000008,3206.3333333353985
2024-09-03 16:03:00,76.461225,1.4178230000000003,1.2519466492652438,7.349538000000001,7.031255,29.224500000000035,3206.4333333353984
2024-09-03 16:09:00,76.62037,1.359953,1.2251382296533564,7.349538000000001,7.089125,28.935100000000034,3206.5333333353983
2024-09-03 16:15:00,75.78125,1.3888889999999998,1.2228549334368664,7.407404,7.089125,28.356499999999983,3206.633333335398
2024-09-03 16:21:00,75.694445,1.3888889999999998,1.2385876659361519,7.436344,7.1469949999999995,28.06710000000004,3206.733333335398
2024-09-03 16:27:00,75.23148,1.4178230000000003,1.2519466492652438,7.407408,7.089124999999999,28.067099999999982,3206.833333335398
2024-09-03 16:33:00,75.57870500000001,1.4178230000000003,1.2519466492652438,7.407408,7.089124999999999,28.356499999999983,3206.933333335398
2024-09-03 16:39:00,74.23322,1.3310179999999994,1.2115968789064575,7.320603,7.089125,27.488399999999956,3207.033333335398
2024-09-03 16:45:00,73.278355,1.3310179999999994,1.1960941610270739,7.349532999999999,7.089125,28.935299999999984,3207.1333333353978
2024-09-03 16:51:00,73.66898,1.4467590000000001,1.2652197318105731,7.436344,7.089124999999999,28.06710000000004,3207.2333333353977
2024-09-03 16:57:00,72.91667,1.3888889999999998,1.206967999233316,7.436344,7.089125,27.488499999999988,3207.3333333353976
2024-09-03 17:03:00,71.484375,1.5046289999999996,1.2424943154239214,7.552084,7.060185,27.488400000000013,3207.4333333353975
2024-09-03 17:09:00,72.29456,1.5335640000000001,1.221455499169168,7.609949,7.031255,28.067099999999982,3207.5333333353974
2024-09-03 17:15:00,71.36863500000001,1.5046289999999996,1.2424943154239214,7.552084,7.060185,27.77769999999998,3207.6333333353973
2024-09-03 17:21:00,72.04861500000001,1.4756939999999998,1.2297282239432177,7.552079000000001,7.089125,27.199100000000044,3207.733333335397
2024-09-03 17:27:00,71.310765,1.3888889999999998,1.206967999233316,7.378474000000001,7.031255000000001,28.35650000000004,3207.833333335397
2024-09-03 17:33:00,70.095485,1.4467590000000001,1.216872129095417,7.436344000000001,7.002315,26.620300000000043,3207.933333335397
2024-09-03 17:39:00,70.34143499999999,1.5046290000000004,1.2424943154239216,7.436344000000001,6.944445,28.06710000000004,3208.033333335397
2024-09-03 17:45:00,69.386575,1.4467590000000001,1.216872129095417,7.494214,7.060185,26.33099999999996,3208.133333335397
2024-09-03 17:51:00,68.359375,1.4467590000000001,1.216872129095417,7.436344,7.002314999999999,27.777800000000013,3208.2333333353968
2024-09-03 17:57:00,67.05729,1.3888889999999998,1.1747277158244924,7.436344,7.031255000000001,26.62039999999996,3208.3333333353967
2024-09-03 18:03:00,65.45139,1.3888889999999998,1.1909315435886954,7.407404,7.031255000000001,26.33099999999996,3208.4333333353966
2024-09-03 18:09:00,63.642939999999996,1.4178240000000004,1.1544651198888451,7.465274,6.973380000000001,25.75229999999999,3208.5333333353965
2024-09-03 18:15:00,63.541669999999996,1.4467590000000001,1.1670397705170952,7.465274,6.944445000000001,25.75229999999999,3208.6333333353964
2024-09-03 18:21:00,64.49652499999999,1.4467590000000001,1.2168777805708801,7.407404,6.973385,26.04169999999999,3208.7333333353963
2024-09-03 18:24:00,63.46933,1.4467590000000001,1.200438590489497,7.494214,7.031255000000001,25.462999999999965,3208.7833333353965
2024-09-03 18:27:00,62.68808,1.4467590000000001,1.1838324210613185,7.523144000000001,7.031255000000001,24.88420000000002,3208.8333333353967
2024-09-03 18:39:00,60.4022,1.4756939999999998,1.162433162111763,7.523149,6.944445000000001,24.884299999999996,3209.0333333353965
2024-09-03 18:45:00,59.47627,1.4756939999999998,1.162433162111763,7.494209,6.9155050000000005,24.884299999999996,3209.1333333353964
2024-09-03 18:51:00,58.868635,1.5335640000000001,1.1694150697092065,7.465279000000001,6.799765000000001,24.305500000000052,3209.2333333353963
2024-09-03 18:57:00,60.74942,1.5046290000000004,1.1747344572979703,7.465274,6.857635,26.04169999999999,3209.333333335396
2024-09-03 19:03:00,45.225695,1.2442130000000002,1.1089159900484389,7.494214,7.233801000000001,22.569500000000005,3209.433333335396
2024-09-04 08:06:00,72.64178000000001,1.851851,1.049274207159911,5.7870360000000005,4.456015000000001,29.224500000000035,3209.433333335396
2024-09-04 08:12:00,80.16493,1.0127309999999996,1.0555416274298128,5.844905999999999,5.9317150000000005,29.513900000000035,3209.533333335396
2024-09-04 08:18:00,76.04167000000001,0.9837959999999999,1.0682537031069081,6.018516,6.192130000000001,28.356499999999983,3209.633333335396
2024-09-04 08:24:00,73.39410000000001,1.0416670000000003,1.0560684446209445,6.221067,6.25,26.33099999999996,3209.733333335396
2024-09-04 08:27:00,72.42477,1.0127309999999996,1.0555416274298122,6.192126,6.278935,26.620400000000018,3209.783333335396
2024-09-04 08:30:00,73.20601500000001,1.070601,1.0850071797042757,6.278936,6.307874999999999,27.199000000000012,3209.833333335396
2024-09-04 08:33:00,72.93113500000001,1.070601,1.1134425553881675,6.307866000000001,6.394674999999999,27.199100000000044,3209.8833333353964
2024-09-04 08:36:00,73.49537000000001,1.0127309999999996,1.0834620146466305,6.278935999999999,6.423615,27.777799999999957,3209.9333333353966
2024-09-04 08:42:00,73.55323999999999,0.8969909999999999,1.0611505596968012,6.2210659999999995,6.568285,26.620400000000018,3210.0333333353965
2024-09-04 08:48:00,76.04167000000001,0.9259250000000003,1.0772476455478648,6.2210600000000005,6.5393550000000005,28.356400000000008,3210.1333333353964
2024-09-04 08:54:00,86.747685,0.578703,1.0843753858212137,5.353008000000001,6.597225000000001,29.51389999999998,3210.2333333353963
2024-09-04 08:57:00,77.662035,0.78125,1.0919163723070415,6.047451000000001,6.741901,28.356499999999983,3210.2833333353965
2024-09-04 09:00:00,75.44849500000001,0.8969909999999999,1.0997691203499371,6.249996,6.684024999999999,28.645899999999983,3210.3333333353967
2024-09-04 09:03:00,73.4375,0.8969909999999999,1.0611550561848222,6.3368009999999995,6.68403,26.909699999999987,3210.383333335397
2024-09-04 09:06:00,71.75926,0.9837959999999999,1.0954657701533341,6.4236059999999995,6.6550899999999995,27.488400000000013,3210.433333335397
2024-09-04 09:09:00,70.37037000000001,1.0127319999999997,1.0834625376654714,6.481482,6.6261600000000005,26.909700000000043,3210.483333335397
2024-09-04 09:12:00,66.49306,1.2152779999999996,1.141412205399531,6.886577999999999,6.7419,26.04169999999999,3210.5333333353974
2024-09-04 09:18:00,62.760415,1.4467590000000001,1.167039770517094,7.262729,6.741899999999999,25.752399999999966,3210.6333333353973
2024-09-04 09:24:00,64.72801000000001,1.4178230000000003,1.1711308085813459,7.146988,6.684025,26.909700000000043,3210.733333335397
2024-09-04 09:30:00,64.94502,1.3310179999999994,1.1486714273590228,7.089122999999999,6.741895,24.884199999999964,3210.833333335397
2024-09-04 09:33:00,64.98843,1.359953,1.1617458756002694,7.146988,6.770835000000001,25.75229999999999,3210.8833333353973
2024-09-04 09:36:00,64.67013499999999,1.359953,1.1290731851830373,7.204858,6.770835000000001,26.04169999999999,3210.9333333353975
2024-09-04 09:42:00,65.55266,1.3020829999999997,1.1513539636363368,7.031248000000001,6.741895,26.04169999999999,3211.0333333353974
2024-09-04 09:48:00,67.7228,1.273148,1.1535417583846872,6.944443000000001,6.7129650000000005,26.04169999999999,3211.1333333353973
2024-09-04 09:54:00,69.19849500000001,1.244212,1.1854003995564926,6.915507000000001,6.799765000000001,26.909699999999987,3211.233333335397
2024-09-04 10:00:00,67.83854,1.2152779999999996,1.1262457790412967,6.944443000000001,6.770835000000001,26.331000000000017,3211.333333335397
2024-09-04 10:06:00,68.590855,1.273148,1.1535417583846872,7.060182999999999,6.828704999999999,26.90979999999996,3211.433333335397
2024-09-04 10:12:00,65.87095,1.359954,1.1617463257363148,7.291664000000001,6.915509999999999,26.04169999999999,3211.533333335397
2024-09-04 12:00:00,69.212965,1.359953,1.1937435459841197,7.233798,6.9155050000000005,26.33099999999996,3213.333333335397
2024-09-04 12:06:00,70.167825,1.4467590000000001,1.216872129095417,7.291664000000001,6.857635,26.04169999999999,3213.433333335397
2024-09-04 12:12:00,69.618055,1.359953,1.1778247115075797,7.262728000000001,6.9155050000000005,27.199099999999987,3213.533333335397
2024-09-04 12:15:00,70.34143499999999,1.359953,1.1778247115075797,7.262728000000001,6.9155050000000005,27.488400000000013,3213.583333335397
2024-09-04 12:18:00,69.95081,1.4178230000000003,1.2039403148974146,7.262728000000001,6.857635,27.199099999999987,3213.6333333353973
2024-09-04 12:24:00,69.40104,1.3888889999999998,1.1747220879165285,7.3206039999999994,6.9155050000000005,26.620300000000043,3213.733333335397
2024-09-04 12:30:00,69.53125,1.4178230000000003,1.2039403148974146,7.262728000000001,6.857635,26.909699999999987,3213.833333335397
2024-09-04 12:36:00,67.89641499999999,1.3310179999999994,1.1646351529406345,7.204863,6.886575,26.620400000000018,3213.933333335397
2024-09-04 12:42:00,66.53646,1.3888889999999998,1.1747220879165285,7.262734,6.857635000000001,26.04169999999999,3214.033333335397
2024-09-04 12:45:00,65.24884499999999,1.4178240000000004,1.1544593271686125,7.320604,6.8286999999999995,25.462900000000047,3214.083333335397
2024-09-04 12:48:00,65.104165,1.4756939999999998,1.162433162111763,7.349539,6.770835000000001,25.752200000000016,3214.1333333353973
2024-09-04 12:51:00,64.684605,1.4756939999999998,1.1624331621117618,7.378469000000001,6.799765,24.884299999999996,3214.1833333353975
2024-09-04 12:54:00,64.80035000000001,1.4467590000000001,1.1838266501880241,7.349534000000001,6.857635000000001,24.884199999999964,3214.2333333353977
2024-09-04 13:00:00,64.39525499999999,1.4467590000000001,1.200438590489496,7.349534000000001,6.886575,25.463000000000022,3214.3333333353976
2024-09-04 13:06:00,64.16377499999999,1.4467590000000001,1.1670339357204589,7.436344000000001,6.9155050000000005,25.75229999999999,3214.4333333353975
2024-09-04 13:12:00,63.671875,1.3888889999999998,1.1583547541950163,7.291664000000001,6.857635000000001,26.041600000000017,3214.5333333353974
2024-09-04 13:18:00,63.94676,1.3888879999999997,1.1583543112066021,7.175922999999999,6.7418949999999995,26.04169999999999,3214.6333333353973
2024-09-04 13:21:00,63.715275,1.3020829999999997,1.1355177176073041,7.089118,6.770835000000001,24.884199999999964,3214.6833333353975
2024-09-04 13:24:00,64.568865,1.359953,1.1617458756002694,7.089118,6.7129650000000005,26.04159999999996,3214.7333333353977
2024-09-04 13:30:00,63.10764,1.3310179999999994,1.1325478432517921,7.089122999999999,6.712965,26.331000000000017,3214.8333333353976
2024-09-04 13:36:00,63.454865,1.359953,1.1454942060735742,7.204858,6.799765,25.173699999999997,3214.9333333353975
2024-09-04 13:42:00,64.438655,1.3888889999999998,1.1747220879165285,7.3206039999999994,6.9155050000000005,24.88420000000002,3215.0333333353974
2024-09-04 13:48:00,65.43692,1.5046290000000004,1.1919527278034807,7.436344000000001,6.857635,26.041600000000017,3215.1333333353973
2024-09-04 13:54:00,64.09143499999999,1.4756939999999998,1.1964433473825387,7.378469000000001,6.857635000000001,24.884299999999996,3215.233333335397
2024-09-04 14:00:00,64.988425,1.5335640000000001,1.204301276223043,7.465279000000001,6.857635,26.620400000000018,3215.333333335397
2024-09-04 14:06:00,63.657405,1.5046289999999996,1.1919527278034816,7.436343999999999,6.857635000000001,25.462900000000047,3215.433333335397
2024-09-04 14:12:00,63.411460000000005,1.5046289999999996,1.2089836119703228,7.4074040000000005,6.857635000000001,25.752399999999966,3215.533333335397
2024-09-04 14:18:00,63.87442,1.4756939999999998,1.1624331621117618,7.378469000000001,6.799765,24.884299999999996,3215.633333335397
2024-09-04 14:24:00,65.350115,1.4467590000000001,1.1838266501880241,7.3206039999999994,6.828704999999999,25.75229999999999,3215.7333333353968
2024-09-04 14:30:00,67.274305,1.4467590000000001,1.1838266501880241,7.378474000000001,6.886575000000001,26.620300000000043,3215.8333333353967
2024-09-04 14:33:00,70.095485,1.475695,1.1964437820848133,7.436344,6.915509,26.620400000000018,3215.883333335397
2024-09-04 14:36:00,68.923615,1.4467590000000001,1.1838266501880241,7.436344000000001,6.944445000000001,26.909699999999987,3215.933333335397
2024-09-04 14:42:00,69.09722,1.4467590000000001,1.216872129095418,7.378474,6.944445000000001,26.90979999999996,3216.033333335397
2024-09-04 14:45:00,69.791665,1.4467590000000001,1.200432880638723,7.3206039999999994,6.857635,27.777800000000013,3216.083333335397
2024-09-04 14:54:00,68.82234,1.4467590000000001,1.200432880638723,7.378474,6.9155050000000005,26.041600000000017,3216.233333335397
2024-09-04 15:00:00,69.444445,1.5046290000000004,1.208983611970323,7.378474,6.828704999999999,27.199099999999987,3216.333333335397
2024-09-04 15:06:00,68.73553000000001,1.5046290000000004,1.2258241944559165,7.378474,6.857635,27.488400000000013,3216.433333335397
2024-09-04 15:09:00,68.99595,1.4467590000000001,1.200432880638723,7.378474,6.9155050000000005,27.199099999999987,3216.483333335397
2024-09-04 15:12:00,70.63079,1.4467590000000001,1.200432880638723,7.3206039999999994,6.857635,27.488399999999956,3216.5333333353974
2024-09-04 15:18:00,87.55787000000001,0.7233800000000006,1.1122362277647668,5.815973,6.712963,31.539300000000026,3216.6333333353973
2024-09-04 15:24:00,77.0544,1.0127310000000005,1.1646320425719863,6.741902,7.060181,28.067099999999982,3216.733333335397
2024-09-04 15:30:00,72.685185,1.3020829999999997,1.1979601419353365,7.204858000000001,7.002315,27.777800000000013,3216.833333335397
2024-09-04 15:36:00,88.58507,0.6365740000000004,1.0852571176177424,5.642363,6.712959000000001,32.98599999999999,3216.933333335397
2024-09-04 15:39:00,81.97337999999999,0.868055,1.1573107496102433,6.365736,7.002311000000001,29.513999999999953,3216.983333335397
2024-09-04 15:42:00,78.44328999999999,1.070602,1.1960861293769234,6.741902,7.0023100000000005,29.513900000000035,3217.0333333353974
2024-09-04 15:45:00,73.98726500000001,1.2442130000000002,1.2002894244842515,7.1469879999999995,7.060185,26.909699999999987,3217.0833333353976
2024-09-04 15:48:00,72.8588,1.273148,1.1689517843367125,7.1469879999999995,6.94444,27.488500000000045,3217.1333333353978
2024-09-04 15:54:00,72.149885,1.3020829999999997,1.1670391360856678,7.1469879999999995,6.886575,27.199099999999987,3217.2333333353977
2024-09-04 16:00:00,72.511575,1.3020829999999997,1.1979601419353365,7.204858000000001,7.002315,27.488499999999988,3217.3333333353976
2024-09-04 16:06:00,73.78472500000001,1.359953,1.2251382296533564,7.204858000000001,6.944445,28.64580000000001,3217.4333333353975
2024-09-04 16:12:00,73.726855,1.2442129999999993,1.1703876126261028,7.089117999999999,6.944445000000001,26.909699999999987,3217.5333333353974
2024-09-04 16:15:00,74.20428000000001,1.2152779999999996,1.1861097370166183,7.060182999999999,7.002315,28.35650000000004,3217.5833333353976
2024-09-04 16:18:00,75.67998,1.2152770000000004,1.215279500022138,6.9444420000000004,6.944445,29.224500000000035,3217.6333333353978
2024-09-04 16:21:00,75.13021,1.1863419999999998,1.1718174733715832,6.973377,6.944445000000001,28.64580000000001,3217.683333335398
2024-09-04 16:24:00,74.363425,1.2152779999999996,1.18610465469426,6.973382999999999,6.9155050000000005,28.067199999999957,3217.733333335398
2024-09-04 16:30:00,72.68518499999999,1.3020829999999997,1.1979601419353365,7.089118,6.886575,27.488400000000013,3217.833333335398
2024-09-04 16:36:00,70.48611,1.4467590000000001,1.216872129095417,7.320604,6.886575,26.620300000000043,3217.933333335398
2024-09-04 16:42:00,69.068285,1.5046289999999996,1.1919527278034807,7.494214,6.9155050000000005,26.33099999999996,3218.033333335398
2024-09-04 16:48:00,67.79514,1.5914349999999997,1.2287872470597008,7.5810200000000005,6.9155050000000005,26.04169999999999,3218.1333333353978
2024-09-04 16:54:00,67.939815,1.649305,1.235198511009721,7.5810200000000005,6.828704999999999,26.331000000000017,3218.2333333353977
2024-09-04 17:00:00,66.695605,1.6203699999999994,1.2053320711035844,7.667825,6.9155050000000005,26.620299999999986,3218.3333333353976
2024-09-04 17:06:00,66.869215,1.5914349999999997,1.2112140893239849,7.6099499999999995,6.9155050000000005,26.620400000000018,3218.4333333353975
2024-09-04 17:12:00,67.20197,1.4756939999999998,1.1964433473825387,7.4074089999999995,6.886575,26.04169999999999,3218.5333333353974
2024-09-04 17:18:00,68.54745500000001,1.4467590000000001,1.200438590489496,7.291664000000001,6.828704999999999,27.199099999999987,3218.6333333353973
2024-09-04 17:21:00,67.824075,1.3888889999999998,1.1909259728357284,7.262734,6.886575,26.331000000000017,3218.6833333353975
2024-09-04 17:24:00,67.86748,1.3888889999999998,1.1747220879165285,7.262734,6.857635000000001,25.752300000000048,3218.7333333353977
2024-09-04 17:27:00,67.78067,1.4467590000000001,1.1838266501880241,7.378474,6.886575,26.62039999999996,3218.783333335398
2024-09-04 17:30:00,67.824075,1.4756939999999998,1.1964433473825387,7.465279000000001,6.944445000000001,26.331099999999992,3218.833333335398
2024-09-04 17:36:00,66.92707999999999,1.5046289999999996,1.1919586455648636,7.523143999999999,6.944445000000001,25.752300000000048,3218.933333335398
2024-09-04 17:42:00,65.81308,1.5335649999999994,1.1869640802837718,7.52315,6.886575,26.33099999999996,3219.033333335398
2024-09-04 17:48:00,63.87442,1.5046289999999996,1.1747344572979688,7.4074040000000005,6.799765,26.04169999999999,3219.1333333353978
2024-09-04 17:54:00,63.122105000000005,1.5335649999999994,1.1694215873328986,7.43634,6.770835000000001,25.173599999999965,3219.2333333353977
2024-09-04 18:00:00,62.413195,1.5046289999999996,1.1919527278034816,7.436343999999999,6.857635000000001,24.884299999999996,3219.3333333353976
2024-09-04 18:06:00,63.33912,1.359953,1.1454942060735742,7.291668,6.886575,25.173599999999965,3219.4333333353975
2024-09-04 18:12:00,64.77141,1.2442129999999993,1.1245043388681226,7.1180579999999996,6.886575,26.04169999999999,3219.5333333353974
2024-09-04 18:18:00,63.23785,1.3020829999999997,1.1513539636363368,7.204863,6.915509999999999,25.462999999999965,3219.6333333353973
2024-09-04 18:24:00,60.214119999999994,1.4756939999999998,1.1624331621117618,7.378469000000001,6.799765,23.7269,3219.733333335397
2024-09-04 18:30:00,58.70949,1.5046289999999996,1.1396728845339217,7.378474,6.712965,25.17360000000002,3219.833333335397
2024-09-04 18:36:00,58.78183,1.5624989999999999,1.1635734018941783,7.378474,6.655094999999999,23.726800000000026,3219.933333335397
2024-09-04 18:39:00,58.17419,1.5335649999999994,1.1516575198932952,7.43634,6.741895,23.72679999999997,3219.983333335397
2024-09-04 18:42:00,58.40567,1.5335649999999994,1.1694215873328986,7.43634,6.770835000000001,23.4375,3220.0333333353974
2024-09-04 18:48:00,58.825235,1.5335640000000001,1.1694211700880288,7.494209,6.828704999999999,24.594899999999996,3220.1333333353973
2024-09-04 18:54:00,60.677085,1.4178230000000003,1.1544588912204337,7.291668,6.799765000000001,24.884299999999996,3220.233333335397
2024-09-04 19:00:00,59.765625,1.3310179999999994,1.1325478432517921,7.233793,6.857635000000001,24.594899999999996,3220.333333335397
2024-09-04 19:06:00,38.88889,1.157407,1.0216739527349787,7.233793,6.973375999999999,21.41210000000001,3220.433333335397
2024-09-05 07:42:00,63.295715,1.765047,1.085392389955287,5.381947,4.22454,26.04169999999999,3220.433333335397
2024-09-05 07:48:00,76.90972,1.1574080000000002,1.0373638513622279,6.047457,5.815969000000001,26.041600000000017,3220.533333335397
2024-09-05 07:54:00,91.95602,1.0416669999999995,1.0271315649433568,5.758101,5.729164,32.407399999999996,3220.633333335397
2024-09-05 08:00:00,85.95197,0.8680559999999993,0.9925769700879533,5.237265999999999,5.49768,30.38190000000003,3220.7333333353968
2024-09-05 08:03:00,91.015625,1.070602,0.9965121023269247,5.353011,5.208329,32.407399999999996,3220.783333335397
2024-09-05 08:06:00,91.912615,0.9548610000000002,1.066422328984465,5.295136,5.526624999999999,32.40749999999997,3220.833333335397
2024-09-05 08:12:00,86.58854,0.8680559999999993,1.0577064898204949,5.671295999999999,6.076390000000001,30.6712,3220.933333335397
2024-09-05 08:18:00,79.701965,1.0127320000000006,1.083457752978207,6.047457,6.192125,28.067099999999982,3221.033333335397
2024-09-05 08:24:00,77.560765,0.9548609999999993,1.0392508114172323,6.018515999999999,6.192125,28.64580000000001,3221.133333335397
2024-09-05 08:30:00,78.55903,0.9548609999999993,1.0931662099840922,6.134256,6.423615000000001,28.356400000000008,3221.2333333353968
2024-09-05 08:36:00,78.32754499999999,1.0127309999999996,1.0972483887339608,6.336805999999999,6.510415000000001,28.06710000000004,3221.3333333353967
2024-09-05 08:42:00,76.880785,0.9548609999999993,1.0798429303091501,6.394676,6.655095,28.64580000000001,3221.4333333353966
2024-09-05 08:48:00,79.48495500000001,0.9548610000000002,1.093166209984093,6.307866,6.597225,29.51389999999998,3221.5333333353965
2024-09-05 08:54:00,76.31655,0.9548610000000002,1.119511626749153,6.336805999999999,6.684024999999999,27.777799999999957,3221.6333333353964
2024-09-05 09:00:00,73.336225,1.0995369999999998,1.1139418763647653,6.5972219999999995,6.626155,26.909699999999987,3221.7333333353963
2024-09-05 09:06:00,75.57870500000001,0.9548610000000002,1.106386466592144,6.2210659999999995,6.5393550000000005,27.777799999999957,3221.833333335396
2024-09-05 09:12:00,69.791665,1.273148,1.1535417583846872,6.886573,6.655095,26.33099999999996,3221.933333335396
2024-09-05 09:15:00,68.22917000000001,1.3888889999999998,1.1583547541950163,7.089124,6.655095,26.331099999999992,3221.9833333353963
2024-09-05 09:18:00,68.590855,1.4467590000000001,1.167039770517094,7.118054000000001,6.597225,26.620300000000043,3222.0333333353965
2024-09-05 09:24:00,66.927085,1.359953,1.1454942060735742,7.1180579999999996,6.712965,25.75229999999999,3222.1333333353964
2024-09-05 09:30:00,67.47685,1.3020829999999997,1.1513539636363368,7.031248000000001,6.741895,26.909699999999987,3222.2333333353963
2024-09-05 09:36:00,67.66493,1.3020829999999997,1.1513539636363368,6.9444479999999995,6.655094999999999,25.75229999999999,3222.333333335396
2024-09-05 09:42:00,68.605325,1.273148,1.1379780989880823,6.915513,6.655094999999999,26.33099999999996,3222.433333335396
2024-09-05 09:54:00,69.19849500000001,1.2152770000000004,1.1414117258722336,6.799772000000001,6.655094999999999,26.909699999999987,3222.633333335396
2024-09-05 10:00:00,66.03009499999999,1.4756939999999998,1.1795368670157225,7.349533999999999,6.7997700000000005,26.909700000000043,3222.733333335396
2024-09-05 10:06:00,65.350115,1.5335640000000001,1.204301276223043,7.349539,6.7418949999999995,26.909699999999987,3222.8333333353958
2024-09-05 10:18:00,64.87268499999999,1.5624989999999999,1.199122762738576,7.4074040000000005,6.7418949999999995,26.041600000000017,3223.0333333353956
2024-09-05 10:21:00,63.266785,1.5914349999999997,1.193425832280524,7.5810200000000005,6.857635000000001,24.884299999999996,3223.0833333353958
2024-09-05 10:24:00,63.15104,1.5914349999999997,1.1934320161986258,7.6099499999999995,6.886575,25.463000000000022,3223.133333335396
2024-09-05 10:36:00,66.608795,1.4178230000000003,1.1544588912204328,7.233798,6.7418949999999995,25.752399999999966,3223.3333333353958
2024-09-05 10:54:00,66.623265,1.3888889999999998,1.1909259728357298,7.3206039999999994,6.944445000000001,26.331000000000017,3223.633333335396
2024-09-05 11:12:00,64.149305,1.5335649999999994,1.1869640802837718,7.52315,6.886575,25.17360000000002,3223.933333335396
2024-09-05 11:30:00,65.33565,1.5914349999999997,1.1934320161986258,7.552079999999999,6.828704999999999,26.620299999999986,3224.2333333353963
2024-09-05 11:39:00,65.45139,1.4467590000000001,1.1838266501880241,7.378474,6.886575,25.462999999999965,3224.3833333353964
2024-09-05 11:54:00,62.991895,1.5046289999999996,1.1747344572979688,7.4074040000000005,6.799765,24.016200000000026,3224.6333333353964
2024-09-05 12:18:00,64.29398499999999,1.5624989999999999,1.199122762738576,7.494214,6.828704999999999,26.909699999999987,3225.0333333353965
2024-09-05 12:33:00,63.38252,1.4756939999999998,1.1964433473825387,7.4074089999999995,6.886575,25.75229999999999,3225.2833333353965
2024-09-05 12:54:00,61.37153,1.5046289999999996,1.2089836119703228,7.436343999999999,6.886575,24.884299999999996,3225.6333333353964
2024-09-05 13:03:00,61.617475,1.5624989999999999,1.2165786641963452,7.436343999999999,6.799765000000001,24.30559999999997,3225.7833333353965
2024-09-05 13:09:00,60.069445,1.5624989999999999,1.1814538185035772,7.436343999999999,6.7418949999999995,24.305499999999995,3225.8833333353964
2024-09-05 13:24:00,61.05324,1.359953,1.1290731851830362,7.146988,6.712965,26.041600000000017,3226.1333333353964
2024-09-05 13:33:00,63.26678,1.3888879999999997,1.174721640758982,7.204863,6.799765000000001,26.041600000000017,3226.2833333353965
2024-09-05 13:39:00,62.948495,1.359953,1.1454942060735742,7.262728000000001,6.857635000000001,24.305499999999995,3226.3833333353964
2024-09-05 13:45:00,63.541669999999996,1.3888889999999998,1.1747277158244918,7.291664000000001,6.886575,26.04169999999999,3226.4833333353963
2024-09-05 13:51:00,64.07696999999999,1.3888889999999998,1.1747277158244918,7.291664000000001,6.886575,25.462900000000047,3226.583333335396
2024-09-05 13:57:00,63.642939999999996,1.3888889999999998,1.1583547541950163,7.291664000000001,6.857635000000001,25.17360000000002,3226.683333335396
2024-09-05 14:03:00,63.020830000000004,1.3888889999999998,1.1418048134865555,7.262734,6.799765,24.884299999999996,3226.783333335396
2024-09-05 14:09:00,62.38426,1.3888889999999998,1.141810563717251,7.233794,6.770835000000001,25.17360000000002,3226.883333335396
2024-09-05 14:15:00,62.832755,1.359953,1.1290731851830373,7.204858,6.770835000000001,24.594899999999996,3226.983333335396
2024-09-05 14:21:00,64.39525499999999,1.3888879999999997,1.1250747985329241,6.915512999999999,6.423615,25.75229999999999,3227.0833333353958
2024-09-05 14:27:00,64.97395499999999,1.3888879999999997,1.174727268665515,7.233793,6.828704999999999,25.75229999999999,3227.1833333353957
2024-09-05 14:33:00,65.48032,1.4178230000000003,1.1711308085813459,7.262728000000001,6.799765000000001,26.04169999999999,3227.2833333353956
2024-09-05 14:39:00,64.554395,1.3888889999999998,1.1583547541950163,7.3206039999999994,6.886575,26.04169999999999,3227.3833333353955
2024-09-05 14:45:00,72.019675,0.9259259999999996,1.0640503630103981,6.423614,6.712958,28.645899999999983,3227.4833333353954
2024-09-05 14:51:00,77.430555,0.694445,1.1149245109399721,5.989585000000001,6.97338,28.935199999999952,3227.5833333353953
2024-09-05 14:57:00,67.62152499999999,1.2442129999999993,1.2002894244842508,7.204863,7.118060000000001,26.331000000000017,3227.683333335395
2024-09-05 15:03:00,64.0191,1.5914349999999997,1.2112140893239849,7.6099499999999995,6.9155050000000005,25.752300000000048,3227.783333335395
2024-09-05 15:09:00,63.44039,1.5914349999999997,1.2112140893239849,7.6099499999999995,6.9155050000000005,25.17360000000002,3227.883333335395
2024-09-05 15:15:00,64.84375,1.5624989999999999,1.199122762738577,7.552084,6.886575000000001,25.17360000000002,3227.983333335395
2024-09-05 15:21:00,65.82754499999999,1.5624989999999999,1.1814599608333725,7.581014000000001,6.886575000000001,25.17360000000002,3228.083333335395
2024-09-05 15:27:00,64.988425,1.4756939999999998,1.1795368670157225,7.494209,6.944445000000001,25.462900000000047,3228.1833333353948
2024-09-05 15:33:00,63.237845,1.359954,1.1778306955732718,7.407404,7.06019,24.88420000000002,3228.2833333353947
2024-09-05 15:39:00,63.96123,1.3888879999999997,1.141810124964023,7.175922999999999,6.7129650000000005,25.17360000000002,3228.3833333353946
2024-09-05 15:45:00,66.00115500000001,1.273148,1.1379780989880823,7.002313,6.7418949999999995,26.04169999999999,3228.4833333353945
2024-09-05 15:48:00,65.610535,1.2152779999999996,1.1262457790412967,6.944443000000001,6.770835000000001,25.75229999999999,3228.5333333353947
2024-09-05 15:51:00,65.48032,1.2442129999999993,1.124504338868123,7.002317999999999,6.770835000000001,25.752300000000048,3228.583333335395
2024-09-05 15:57:00,69.71933,1.4756939999999998,1.213173054401234,7.262728000000001,6.770834,28.06710000000004,3228.6833333353948
2024-09-05 16:03:00,68.82234,1.5335649999999994,1.186964080283773,7.378469999999999,6.741895,26.331099999999992,3228.7833333353947
2024-09-05 16:51:00,71.94734,1.1284720000000004,1.1428759828627495,6.828707,6.857635,27.199099999999987,3229.583333335395
2024-09-05 16:57:00,69.314235,1.273148,1.184219586882555,7.060187999999999,6.886570000000001,26.041600000000017,3229.6833333353948
2024-09-05 17:03:00,65.85648,1.3310179999999994,1.1486769716570242,7.118053,6.770835000000001,24.884299999999996,3229.7833333353947
2024-09-05 17:09:00,70.876735,1.070601,1.127481597360717,6.597225999999999,6.7129650000000005,26.04169999999999,3229.8833333353946
2024-09-05 17:15:00,68.14236500000001,1.186343,1.1274825297668478,6.915513,6.7997700000000005,26.04159999999996,3229.9833333353945
2024-09-05 17:18:00,67.08623,1.3020829999999997,1.1513539636363368,7.089118,6.799765,25.75229999999999,3230.0333333353947
2024-09-05 17:21:00,65.697335,1.3888889999999998,1.1909259728357284,7.262734,6.886575,25.46289999999999,3230.083333335395
2024-09-05 17:27:00,63.744209999999995,1.4756939999999998,1.1964433473825387,7.4074089999999995,6.886575,25.463000000000022,3230.1833333353948
2024-09-05 17:33:00,61.58854,1.4756939999999998,1.162433162111763,7.378474,6.7997700000000005,24.305500000000052,3230.2833333353947
2024-09-05 17:39:00,59.375,1.5046289999999996,1.1573133589706142,7.4074040000000005,6.770835000000001,24.016200000000026,3230.3833333353946
2024-09-05 17:45:00,59.215855000000005,1.4756939999999998,1.1451345644257245,7.320599,6.712965,22.279999999999973,3230.4833333353945
2024-09-05 17:51:00,59.43287,1.3888889999999998,1.1250752329800453,7.233794,6.741895,23.4375,3230.5833333353944
2024-09-05 17:57:00,59.866895,1.359953,1.1454942060735742,7.146988,6.741895,24.594899999999996,3230.6833333353943
2024-09-05 18:03:00,58.434605000000005,1.4756939999999998,1.162433162111763,7.349539,6.770835000000001,24.30559999999997,3230.783333335394
2024-09-05 18:09:00,55.42535,1.5046299999999997,1.1396732999070118,7.43634,6.77083,23.4375,3230.883333335394
2024-09-05 18:15:00,54.427080000000004,1.4756939999999998,1.127618805065972,7.349539,6.712965,22.56940000000003,3230.983333335394
2024-09-05 18:21:00,53.472224999999995,1.4467590000000001,1.0978889476108242,7.291664,6.655095,22.56940000000003,3231.083333335394
2024-09-05 18:27:00,52.488425,1.5624989999999999,1.1454638572700189,7.291664,6.5393550000000005,21.701400000000035,3231.183333335394
2024-09-05 18:30:00,53.153935,1.5335640000000001,1.13367227714276,7.320599,6.597225,23.4375,3231.233333335394
2024-09-05 18:33:00,52.256945,1.4756939999999998,1.127618805065972,7.262729,6.626155,22.28019999999998,3231.283333335394
2024-09-05 18:39:00,51.67824,1.4756939999999998,1.0919139187898002,7.320599,6.626155,23.7269,3231.383333335394
2024-09-05 18:45:00,51.070605,1.4756939999999998,1.127618805065972,7.4074040000000005,6.77083,23.1481,3231.483333335394
2024-09-05 18:51:00,49.681715,1.5914349999999997,1.1199649010813246,7.46528,6.626155,22.858799999999974,3231.583333335394
2024-09-05 18:57:00,48.104745,1.6203699999999994,1.1122362277647662,7.494215,6.597225000000001,22.280100000000004,3231.683333335394
2024-09-05 19:03:00,36.18345,1.4467590000000001,1.0436173773520339,7.407405,6.684026,20.83330000000001,3231.7833333353938
2024-09-06 07:45:00,66.550925,2.228009,1.3155135698251246,7.089122,5.555553,22.569499999999948,3231.7833333353938
2024-09-06 07:48:00,75.24595,1.5914349999999997,1.100955569186522,6.6840269999999995,5.815972,20.83329999999995,3231.833333335394
2024-09-06 07:54:00,81.756365,1.2442130000000002,1.061151349339095,5.989582,5.642359000000001,29.224500000000035,3231.933333335394
2024-09-06 08:00:00,73.09027499999999,1.0127310000000005,0.9536912495074997,5.468752,5.353011,27.777800000000013,3232.0333333353938
2024-09-06 08:06:00,75.83912000000001,1.186343,0.9863421848961604,5.497682,5.121529000000001,28.64580000000001,3232.1333333353937
2024-09-06 08:12:00,72.728585,1.1284720000000004,1.0844930979870975,6.278932000000001,6.192130000000001,28.645899999999983,3232.2333333353936
2024-09-06 08:18:00,65.07523499999999,1.1284720000000004,1.0695584543630174,6.365737,6.249994999999999,26.62039999999996,3232.3333333353935
2024-09-06 08:24:00,59.62095,1.186343,1.0349346851169898,6.510413000000001,6.22106,24.884299999999996,3232.4333333353934
2024-09-06 08:27:00,55.960645,1.2152779999999996,1.064056218117253,6.597218,6.307869999999999,22.280100000000004,3232.4833333353936
2024-09-06 08:30:00,54.6875,1.2152779999999996,1.0319470930819212,6.684033,6.336805000000001,22.858799999999974,3232.5333333353938
2024-09-06 08:36:00,53.13947,1.2152779999999996,1.0480924623542305,6.684033,6.3657449999999995,22.569500000000005,3232.6333333353937
2024-09-06 08:45:00,52.126735,1.2152779999999996,1.0640507323262316,6.857643,6.568285,22.85880000000003,3232.7833333353938
2024-09-06 08:54:00,50.07234,1.2152779999999996,1.0319470930819212,6.886578,6.539350000000001,23.148199999999974,3232.933333335394
2024-09-06 09:00:00,46.16609,1.3310179999999994,1.0318398512812574,6.973383,6.423615000000001,21.70139999999998,3233.0333333353938
2024-09-06 09:06:00,46.223955000000004,1.359953,1.0614434183958503,6.770838,6.221064999999999,22.280100000000004,3233.1333333353937
2024-09-06 09:12:00,47.77199,1.157407,0.9735012071924961,6.655092000000001,6.307874999999999,23.14820000000003,3233.2333333353936
2024-09-06 09:18:00,47.757525,1.1863419999999998,1.018930329621651,6.6840269999999995,6.3657449999999995,23.4375,3233.3333333353935
2024-09-06 09:24:00,45.68866,1.359953,1.0440066763829692,7.002318000000001,6.423615000000001,21.701400000000035,3233.4333333353934
2024-09-06 09:30:00,44.42998,1.359953,1.0084003656776663,6.973378,6.336805000000001,22.858799999999974,3233.5333333353933
2024-09-06 09:33:00,44.675925,1.3310179999999994,0.9965133415126062,6.915512999999999,6.307875,21.12270000000001,3233.5833333353935
2024-09-06 09:36:00,44.806135,1.3020829999999997,0.9845482988871461,6.857638000000001,6.278935,21.990700000000004,3233.6333333353937
2024-09-06 09:42:00,44.791669999999996,1.273148,0.9900002900370297,6.655093,6.134255,21.122600000000034,3233.7333333353936
2024-09-06 09:48:00,45.818865,1.2152779999999996,0.982336115196695,6.6261529999999995,6.192125,21.701499999999953,3233.8333333353935
2024-09-06 09:54:00,44.921875,1.3310179999999994,0.9965133415126062,6.828702999999999,6.221065,21.99079999999998,3233.9333333353934
2024-09-06 10:00:00,45.992475,1.359953,1.026332442681265,6.915508,6.307874999999999,22.569500000000005,3234.0333333353933
2024-09-06 10:03:00,46.137155,1.1863419999999998,0.9697361092891306,6.770836999999999,6.3657449999999995,21.99079999999998,3234.0833333353935
2024-09-06 10:06:00,47.395835000000005,1.2152770000000004,1.0319522560647967,6.712962000000001,6.365745,22.280100000000004,3234.1333333353937
2024-09-06 10:09:00,46.252889999999994,1.1863419999999998,1.0027324177165846,6.770836999999999,6.423615000000001,22.569399999999973,3234.183333335394
2024-09-06 10:12:00,45.529515,1.3310179999999994,1.0491408178314872,6.973383,6.452545,22.28019999999998,3234.233333335394
2024-09-06 10:18:00,43.113425,1.5914349999999997,1.062039283352582,7.29167,6.3657449999999995,21.70139999999998,3234.333333335394
2024-09-06 10:21:00,42.650465,1.5914349999999997,1.062039283352582,7.29167,6.3657449999999995,21.12270000000001,3234.383333335394
2024-09-06 10:24:00,43.40278,1.5914349999999997,1.042092210324678,7.29167,6.336805000000001,21.701499999999953,3234.4333333353943
2024-09-06 10:30:00,43.90914,1.5624989999999999,1.050969462986417,7.146994,6.250005,20.83340000000004,3234.533333335394
