Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-09-06 10:36:00,43.605325,1.4467590000000001,1.0436173773520327,7.175924000000001,6.452545,21.701400000000035,3234.633333335394
2024-09-06 10:39:00,44.54572,1.5046290000000004,1.06674632376028,7.2337940000000005,6.452545000000001,21.990700000000004,3234.6833333353943
2024-09-06 10:42:00,43.57639,1.5046290000000004,1.0478520814533954,7.175924000000001,6.365745,20.833399999999983,3234.7333333353945
2024-09-06 10:45:00,43.301505000000006,1.5046290000000004,1.028650872179224,7.146994,6.307874999999999,20.83330000000001,3234.7833333353947
2024-09-06 10:51:00,43.113425,1.4467590000000001,1.0249931696963932,7.089124000000001,6.336805000000001,21.411999999999978,3234.8833333353946
2024-09-06 11:00:00,45.818865,1.4467590000000001,1.0436173773520327,7.031254000000001,6.307874999999999,22.85880000000003,3235.0333333353947
2024-09-06 11:06:00,46.80266,1.4178230000000003,1.0501542969889466,7.060188,6.394674999999999,23.1481,3235.1333333353946
2024-09-06 11:12:00,47.04861,1.4178230000000003,1.0681075826726452,7.089118000000001,6.452545000000001,21.122599999999977,3235.2333333353945
2024-09-06 11:18:00,45.630785,1.359953,1.0263262907244184,7.1180579999999996,6.510415000000001,21.701300000000003,3235.3333333353944
2024-09-06 11:24:00,44.733795,1.4467590000000001,1.0800467373340394,7.291664,6.626155,21.122599999999977,3235.4333333353943
2024-09-06 11:30:00,44.41551,1.4467590000000001,1.0436173773520339,7.204864,6.481485,21.122600000000034,3235.533333335394
2024-09-06 11:36:00,44.864005,1.4756939999999998,1.073692908634979,7.233798999999999,6.510415000000001,21.99079999999998,3235.633333335394
2024-09-06 11:42:00,46.238429999999994,1.5624989999999999,1.0896144730355384,7.291664,6.452545000000001,22.28000000000003,3235.733333335394
2024-09-06 11:48:00,46.730329999999995,1.5624989999999999,1.0896144730355384,7.378474,6.5393550000000005,22.56940000000003,3235.833333335394
2024-09-06 11:51:00,46.325230000000005,1.4467590000000001,1.0619589601086123,7.320604,6.626155,22.569500000000005,3235.883333335394
2024-09-06 11:54:00,47.699655,1.4467590000000001,1.0619589601086123,7.262734,6.5682849999999995,23.148199999999974,3235.9333333353943
2024-09-06 12:00:00,46.614580000000004,1.359953,1.0786614130006877,7.146988,6.626155,21.70139999999998,3236.033333335394
2024-09-06 12:06:00,47.077545,1.4178230000000003,1.0858179180622334,7.146988,6.5393550000000005,21.990700000000004,3236.133333335394
2024-09-06 12:12:00,46.07928,1.359953,1.0440066763829692,7.089118000000001,6.510415000000001,22.569500000000005,3236.233333335394
2024-09-06 12:18:00,47.4103,1.4178230000000003,1.0501542969889477,7.1180579999999996,6.452545000000001,22.56940000000003,3236.333333335394
2024-09-06 12:24:00,47.149885,1.3888889999999998,1.0736667010093397,7.146993999999999,6.568285,22.280100000000004,3236.433333335394
2024-09-06 12:30:00,47.019675,1.3888889999999998,1.0736727347031672,7.175924,6.597225000000001,22.280100000000004,3236.5333333353938
2024-09-06 12:36:00,46.46991,1.4467590000000001,1.0800467373340394,7.2337940000000005,6.568285,21.99079999999998,3236.6333333353937
2024-09-06 12:42:00,46.26736,1.3888889999999998,1.0382780303320494,7.262734,6.626155,22.56940000000003,3236.7333333353936
2024-09-06 12:48:00,46.542245,1.359953,1.0614434183958514,7.1180579999999996,6.568285,21.412099999999953,3236.8333333353935
2024-09-06 12:54:00,47.974540000000005,1.4178230000000003,1.0681075826726452,7.204858,6.5682849999999995,21.99079999999998,3236.9333333353934
2024-09-06 12:57:00,49.363420000000005,1.3020829999999997,1.070441884050757,7.002317999999999,6.5682849999999995,23.1481,3236.9833333353936
2024-09-06 13:00:00,50.14468,1.2152770000000004,1.0480920093474535,6.886572000000001,6.5682849999999995,22.85880000000003,3237.0333333353938
2024-09-06 13:03:00,52.74884,1.0995369999999998,1.0555396537250243,6.770832,6.684025,23.148199999999974,3237.083333335394
2024-09-06 13:06:00,50.79572,1.273148,1.090335693809096,7.175928,6.8286999999999995,23.148199999999974,3237.133333335394
2024-09-06 13:12:00,48.91493,1.4756939999999998,1.0919139187898002,7.465279000000001,6.770835000000001,22.569500000000005,3237.233333335394
2024-09-06 13:18:00,48.19155,1.5046289999999996,1.103711592612651,7.523143999999999,6.799765,21.99079999999998,3237.333333335394
2024-09-06 13:24:00,48.929395,1.5046289999999996,1.103711592612651,7.436343999999999,6.712965,22.56940000000003,3237.433333335394
2024-09-06 13:30:00,49.33449,1.5914349999999997,1.1571844874690713,7.63889,6.857635000000001,21.99079999999998,3237.5333333353938
2024-09-06 13:33:00,50.63657,1.6782399999999997,1.154020116802455,7.667825,6.7418949999999995,21.701400000000035,3237.583333335394
2024-09-06 13:36:00,50.028935,1.6203699999999994,1.1688541157523615,7.6967550000000005,6.886575,23.4375,3237.633333335394
2024-09-06 13:42:00,50.24595,1.5914349999999997,1.1387070496796818,7.754630000000001,6.944445000000001,22.279999999999973,3237.733333335394
2024-09-06 13:48:00,51.67824,1.5046289999999996,1.1396728845339217,7.667824,7.002315,24.30559999999997,3237.833333335394
2024-09-06 13:54:00,52.054395,1.4756939999999998,1.127618805065972,7.552079000000001,6.9155050000000005,22.28019999999998,3237.933333335394
2024-09-06 14:00:00,52.719905,1.4467590000000001,1.1328827264300965,7.407404,6.828704999999999,21.990700000000004,3238.0333333353938
2024-09-06 14:03:00,53.11053,1.3888889999999998,1.1081511532528123,7.407404,6.886575,22.569500000000005,3238.083333335394
2024-09-06 14:06:00,54.542825,1.5046290000000004,1.1573073009177532,7.494214,6.857635,23.4375,3238.133333335394
2024-09-06 14:09:00,55.555555,1.5046290000000004,1.1573133589706146,7.581014000000001,6.944445,24.594899999999996,3238.1833333353943
2024-09-06 14:12:00,56.43808,1.4467590000000001,1.167039770517094,7.465274000000001,6.944445,24.305500000000052,3238.2333333353945
2024-09-06 14:18:00,57.91377,1.4178230000000003,1.171136538046117,7.494208,7.031255,24.594899999999996,3238.3333333353944
2024-09-06 14:24:00,56.915504999999996,1.4756939999999998,1.162433162111763,7.7546289999999996,7.175925,22.8587,3238.4333333353943
2024-09-06 14:30:00,56.68403,1.5914349999999997,1.1934320161986258,7.725689999999999,7.002314999999999,23.4375,3238.533333335394
2024-09-06 14:36:00,55.917245,1.5335649999999994,1.1516575198932952,7.69676,7.002315,23.14820000000003,3238.633333335394
2024-09-06 14:39:00,55.873845,1.5914349999999997,1.175424018597957,7.60995,6.857635,23.726800000000026,3238.6833333353943
2024-09-06 14:42:00,54.528355000000005,1.5335649999999994,1.1516575198932952,7.60995,6.9155050000000005,23.4375,3238.7333333353945
2024-09-06 14:48:00,54.74537,1.5046289999999996,1.1396728845339226,7.523143999999999,6.857635000000001,24.01610000000005,3238.8333333353944
2024-09-06 14:54:00,55.787040000000005,1.4467590000000001,1.1328767542004654,7.378474,6.799765,23.726800000000026,3238.9333333353943
2024-09-06 15:00:00,56.915504999999996,1.4756939999999998,1.162433162111763,7.494209,6.9155050000000005,24.594899999999996,3239.033333335394
2024-09-06 15:06:00,57.37847,1.4756939999999998,1.1451285490852514,7.523149,6.9155050000000005,24.305499999999995,3239.133333335394
2024-09-06 15:12:00,57.69676,1.5335640000000001,1.1869636588624242,7.523149,6.886575000000001,24.01610000000005,3239.233333335394
2024-09-06 15:18:00,57.233795,1.4756939999999998,1.1451285490852514,7.523149,6.9155050000000005,23.4375,3239.333333335394
2024-09-06 15:24:00,57.03125,1.4756939999999998,1.162433162111763,7.494209,6.9155050000000005,24.01619999999997,3239.433333335394
2024-09-06 15:30:00,57.87037,1.4467590000000001,1.1500576787132561,7.436344000000001,6.886575,24.594899999999996,3239.5333333353938
2024-09-06 15:36:00,60.069445,1.3888889999999998,1.1583547541950163,7.3206039999999994,6.886575,24.305499999999995,3239.6333333353937
2024-09-06 15:42:00,60.14178,1.3888889999999998,1.1583547541950163,7.378474000000001,6.944445000000001,25.173500000000047,3239.7333333353936
2024-09-07 09:18:00,50.376155,0.34722200000000036,0.8356648060215315,3.7615730000000003,5.0636600000000005,23.7269,3239.7333333353936
2024-09-07 09:24:00,33.99884,0.7233800000000006,0.7935192644553768,5.034725000000001,5.179395,19.965299999999957,3239.7333333353936
2024-09-09 07:39:00,32.711225,0.694445,0.7369952480338539,4.484954,4.571756000000001,21.412000000000035,3239.7333333353936
2024-09-09 07:45:00,83.49247500000001,1.2442129999999993,1.1245043388681226,6.684026,6.452543,32.696799999999996,3239.8333333353935
2024-09-09 08:00:00,94.93634,1.0127309999999996,1.0555416274298128,5.410875999999999,5.497685000000001,34.14350000000002,3240.0833333353935
2024-09-09 08:06:00,98.350695,1.0127309999999996,1.0834572299609053,5.150465999999999,5.295135,43.11340000000001,3240.1833333353934
2024-09-09 08:27:00,92.05729500000001,1.0127309999999996,1.1245034728573904,5.902775999999999,6.1342550000000005,33.275499999999965,3240.5333333353933
2024-09-09 08:45:00,87.86169000000001,0.9548610000000002,1.1195161475411088,5.960646,6.307874999999999,32.407399999999996,3240.8333333353935
2024-09-09 09:00:00,82.33507,1.0995369999999998,1.1423947942602362,6.394672000000001,6.481485,30.092599999999948,3241.0833333353935
2024-09-09 09:27:00,73.20601500000001,1.3888889999999998,1.1747277158244924,7.002314,6.597225000000001,26.909699999999987,3241.5333333353933
2024-09-09 09:45:00,77.67650499999999,1.2152770000000004,1.1564444141548131,6.712962000000001,6.597225,28.356499999999983,3241.8333333353935
2024-09-09 09:57:00,73.350695,1.359953,1.1778247115075797,7.002318000000001,6.655095,27.777800000000013,3242.0333333353933
2024-09-09 10:00:00,72.20775499999999,1.4756939999999998,1.213173054401234,7.204859000000001,6.712965,27.199100000000044,3242.0833333353935
2024-09-09 10:03:00,72.149885,1.4756939999999998,1.213173054401234,7.204859000000001,6.712965,28.35650000000004,3242.1333333353937
2024-09-09 10:27:00,69.29976500000001,1.5335640000000001,1.2214496063966132,7.262729,6.684025,26.331099999999992,3242.5333333353938
2024-09-09 10:45:00,69.516785,1.359953,1.1617458756002694,7.146988,6.770835000000001,26.331099999999992,3242.833333335394
2024-09-09 11:27:00,71.45544000000001,1.359953,1.1937435459841197,7.233798,6.9155050000000005,28.64580000000001,3243.5333333353938
2024-09-09 11:39:00,69.47337999999999,1.359954,1.17782516579185,7.233794,6.886570000000001,26.909700000000043,3243.7333333353936
2024-09-09 11:45:00,70.471645,1.4178230000000003,1.1711308085813459,7.204858,6.7418949999999995,27.488500000000045,3243.8333333353935
2024-09-09 12:00:00,74.45023,1.273148,1.184219586882555,6.973382999999999,6.799765000000001,28.93520000000001,3244.0833333353935
2024-09-09 12:06:00,76.44676000000001,1.2152770000000004,1.1861041627287237,6.915512,6.857635,28.93520000000001,3244.1833333353934
2024-09-09 12:21:00,76.0272,0.9837959999999999,1.122263850127175,6.423610999999999,6.7129650000000005,28.64590000000004,3244.4333333353934
2024-09-09 12:27:00,71.91839999999999,1.0995370000000007,1.1282271253665346,6.712962000000001,6.770834999999999,27.488399999999956,3244.5333333353933
2024-09-09 12:45:00,68.47511499999999,1.3888879999999997,1.190925521570586,7.118053,6.7418949999999995,27.777800000000013,3244.8333333353935
2024-09-09 12:54:00,67.56365500000001,1.3310179999999994,1.1646351529406345,7.204863,6.886575,26.62039999999996,3244.9833333353936
2024-09-09 13:27:00,64.07696999999999,1.4467590000000001,1.1500576787132573,7.233794,6.684025,25.17360000000002,3245.5333333353938
2024-09-09 13:45:00,62.21065,1.4756939999999998,1.179530990542817,7.4074089999999995,6.857635000000001,24.59499999999997,3245.833333335394
2024-09-09 14:00:00,64.23611500000001,1.5046290000000004,1.191952727803482,7.378474,6.799765000000001,26.62039999999999,3246.083333335394
2024-09-09 14:15:00,64.52546000000001,1.3888889999999998,1.1583547541950163,7.3206039999999994,6.886575,26.04169999999999,3246.333333335394
2024-09-09 14:30:00,65.784145,1.5046290000000004,1.208983611970323,7.378474,6.828704999999999,25.173500000000047,3246.583333335394
2024-09-09 14:45:00,67.60705999999999,1.4178230000000003,1.1876181728629884,7.291668,6.857635,25.462900000000047,3246.833333335394
2024-09-09 14:54:00,64.90162000000001,1.4178230000000003,1.1544588912204328,7.233798,6.7418949999999995,25.462999999999965,3246.983333335394
2024-09-09 15:27:00,69.618055,1.0995369999999998,1.1282271253665335,6.828702000000001,6.886575,28.356400000000008,3247.533333335394
2024-09-09 15:33:00,69.56018499999999,1.186343,1.1571663113537856,6.973382999999999,6.915509999999999,27.199000000000012,3247.633333335394
2024-09-09 15:39:00,69.314235,1.3310179999999994,1.180435092435337,7.204863,6.9155050000000005,26.62039999999996,3247.733333335394
2024-09-09 15:54:00,68.070025,1.359953,1.1778247115075797,7.262728000000001,6.9155050000000005,26.04169999999999,3247.983333335394
2024-09-09 16:15:00,68.706595,1.3310179999999994,1.180435092435337,7.204863,6.9155050000000005,25.75229999999999,3248.333333335394
2024-09-09 16:30:00,65.26330999999999,1.4756939999999998,1.1964433473825387,7.4074089999999995,6.886575,24.884299999999996,3248.583333335394
2024-09-09 16:45:00,65.33565,1.5624989999999999,1.199122762738576,7.494214,6.828704999999999,26.04169999999999,3248.833333335394
2024-09-09 16:54:00,63.32465500000001,1.5046289999999996,1.1919527278034816,7.436343999999999,6.857635000000001,24.01619999999997,3248.983333335394
2024-09-09 17:27:00,61.18344999999999,1.5335649999999994,1.16941548695262,7.465279999999999,6.799765,24.594899999999996,3249.533333335394
2024-09-09 17:39:00,59.722225,1.4756939999999998,1.1451345644257245,7.378469000000001,6.770835000000001,24.01619999999997,3249.733333335394
2024-09-09 17:45:00,60.04051,1.4467590000000001,1.1670397705170952,7.291664,6.770835000000001,25.17360000000002,3249.833333335394
2024-09-09 17:51:00,60.720485,1.4756939999999998,1.1451285490852514,7.4074089999999995,6.799765,24.01619999999997,3249.933333335394
2024-09-09 17:54:00,59.693290000000005,1.4756939999999998,1.162433162111763,7.494209,6.9155050000000005,24.305499999999995,3249.983333335394
2024-09-09 17:57:00,60.069445,1.5335640000000001,1.1869636588624242,7.494209,6.857635,23.7269,3250.033333335394
2024-09-09 18:00:00,59.519675,1.4467590000000001,1.1670339357204598,7.378474,6.857635000000001,24.884299999999996,3250.0833333353944
2024-09-09 18:03:00,59.823495,1.4467590000000001,1.1670339357204598,7.378474,6.857635000000001,25.17360000000002,3250.1333333353946
2024-09-09 18:12:00,57.52315,1.4467590000000001,1.1328827264300965,7.349534000000001,6.770835000000001,24.595000000000027,3250.2833333353947
2024-09-09 18:30:00,56.2934,1.4756939999999998,1.127618805065972,7.378469000000001,6.741895,24.016200000000026,3250.583333335395
2024-09-09 18:45:00,55.64236,1.3310179999999994,1.0997676670694427,7.175922999999999,6.741895,22.858799999999974,3250.833333335395
2024-09-09 18:51:00,55.078125,1.359953,1.1124630845461125,7.1180579999999996,6.655095,23.4375,3250.9333333353948
2024-09-09 18:57:00,55.45428,1.3888879999999997,1.1081448384236492,7.089122999999999,6.5682849999999995,24.595000000000027,3251.0333333353947
2024-09-09 19:00:00,52.560765,1.273148,1.106385004364352,7.1180579999999996,6.79977,24.016200000000026,3251.083333335395
2024-09-10 07:39:00,40.306715,1.0416669999999995,0.8052528006174334,4.311342,3.877314000000001,23.1481,3251.083333335395
2024-09-10 07:45:00,71.15162000000001,1.5335650000000003,1.2882540504847417,6.394672000000001,5.931716999999999,31.25,3251.1833333353948
2024-09-10 07:51:00,78.60243,1.0995369999999998,1.085005188476308,6.163192,6.1342550000000005,28.067199999999957,3251.2833333353947
2024-09-10 08:15:00,83.04398,0.8969909999999999,1.0216758783460413,5.729166,5.989584999999999,29.51389999999998,3251.6833333353948
2024-09-10 08:21:00,80.2228,0.9548609999999993,1.052886708920083,5.931715999999999,6.1342550000000005,29.803200000000004,3251.7833333353947
2024-09-10 08:45:00,78.25521,0.8969909999999999,1.0741161976254694,6.105320000000001,6.481479,28.93520000000001,3252.1833333353948
2024-09-10 08:51:00,84.27373,0.694445,1.092799907242981,5.729169999999999,6.655095,30.092600000000004,3252.2833333353947
2024-09-10 09:27:00,70.06655,1.2442129999999993,1.1245043388681226,6.886578,6.655095,27.198999999999955,3252.8833333353946
2024-09-10 09:45:00,69.58912000000001,1.157407,1.1134405803706973,6.712962000000001,6.626155,26.331000000000017,3253.1833333353948
2024-09-10 10:09:00,70.992475,1.4178230000000003,1.2039403148974146,7.233798,6.828704999999999,28.06710000000004,3253.583333335395
2024-09-10 10:15:00,71.51330999999999,1.2442129999999993,1.139939816549408,7.002317999999999,6.799765,27.488400000000013,3253.6833333353948
2024-09-10 10:21:00,70.529515,1.3310179999999994,1.1960887775173932,7.118053,6.857635000000001,27.488400000000013,3253.7833333353947
2024-09-10 10:30:00,66.82580999999999,1.5046289999999996,1.1747344572979699,7.349533999999999,6.741895,24.884199999999964,3253.9333333353948
2024-09-10 10:45:00,68.055555,1.4756939999999998,1.162433162111763,7.349539,6.770835000000001,26.041600000000017,3254.1833333353948
2024-09-10 10:51:00,67.766205,1.4467590000000001,1.1838266501880241,7.349534000000001,6.857635000000001,26.04169999999999,3254.2833333353947
2024-09-10 11:00:00,69.675925,1.4178230000000003,1.2039403148974155,7.204858,6.799765000000001,26.909699999999987,3254.4333333353948
2024-09-10 11:27:00,66.666665,1.5046289999999996,1.1747344572979688,7.4074040000000005,6.799765,26.62039999999996,3254.8833333353946
2024-09-10 11:39:00,68.012155,1.5914349999999997,1.2112140893239849,7.63889,6.944445000000001,26.909700000000043,3255.0833333353944
2024-09-10 11:45:00,68.055555,1.5046289999999996,1.2089836119703228,7.4074040000000005,6.857635000000001,26.331000000000017,3255.1833333353943
2024-09-10 12:09:00,69.12615500000001,1.3888879999999997,1.1909255215705867,7.089122999999999,6.7129650000000005,27.199099999999987,3255.5833333353944
2024-09-10 12:15:00,69.2853,1.359953,1.1454942060735742,7.204858,6.799765,28.645899999999983,3255.6833333353943
2024-09-10 12:45:00,66.33391499999999,1.4467590000000001,1.1670397705170952,7.233794,6.7129650000000005,25.75229999999999,3256.1833333353943
2024-09-10 12:51:00,65.26331,1.3888889999999998,1.1583547541950163,7.175924,6.741895,25.173500000000047,3256.283333335394
2024-09-10 13:27:00,62.919560000000004,1.359953,1.1454942060735742,7.146988,6.741895,24.88420000000002,3256.883333335394
2024-09-10 13:33:00,63.917825,1.4467590000000001,1.1670397705170952,7.233794,6.7129650000000005,25.17360000000002,3256.983333335394
2024-09-10 13:39:00,64.32292000000001,1.5046290000000004,1.1747344572979703,7.320604,6.7129650000000005,25.173599999999965,3257.083333335394
2024-09-10 13:45:00,63.94676,1.4467590000000001,1.200438590489496,7.349534000000001,6.886575,25.17360000000002,3257.183333335394
2024-09-10 14:15:00,64.583335,1.3888889999999998,1.141810563717251,7.233794,6.770835000000001,26.04169999999999,3257.683333335394
2024-09-10 14:21:00,68.88021,1.475695,1.1624335885168207,7.262734,6.684029000000001,26.331099999999992,3257.7833333353938
2024-09-10 14:45:00,68.30150499999999,1.359953,1.1778247115075797,7.233798,6.886575,26.331000000000017,3258.183333335394
2024-09-10 14:51:00,68.31597500000001,1.3888889999999998,1.1747277158244918,7.291664000000001,6.886575,26.90979999999996,3258.2833333353938
2024-09-10 15:27:00,76.33102,0.9259259999999996,1.1162454336919732,6.539355999999999,6.94444,27.777800000000013,3258.8833333353937
2024-09-10 15:39:00,68.778935,1.3310179999999994,1.1646351529406345,7.204863,6.886575,26.909700000000043,3259.0833333353935
2024-09-10 15:45:00,67.70832999999999,1.3020829999999997,1.1513539636363377,7.089117999999999,6.799765000000001,25.46289999999999,3259.1833333353934
2024-09-10 15:51:00,67.63599500000001,1.3020829999999997,1.1670391360856678,7.1469879999999995,6.886575,25.463000000000022,3259.2833333353933
2024-09-10 16:03:00,68.20023499999999,1.4756939999999998,1.1964433473825387,7.4074089999999995,6.886575,26.04169999999999,3259.483333335393
2024-09-10 16:15:00,68.113425,1.359953,1.1778247115075808,7.291668,6.944445000000001,27.198999999999955,3259.683333335393
2024-09-10 16:21:00,68.80787000000001,1.359953,1.1937435459841197,7.175928,6.857635,26.041600000000017,3259.783333335393
2024-09-10 16:45:00,64.77141,1.4756939999999998,1.1624331621117618,7.378469000000001,6.799765,24.594899999999996,3260.183333335393
2024-09-10 16:51:00,64.32292,1.4756939999999998,1.179530990542816,7.349539,6.799765,26.04169999999999,3260.283333335393
2024-09-10 16:57:00,63.498265,1.4756939999999998,1.1624331621117618,7.378469000000001,6.799765,24.59499999999997,3260.3833333353928
2024-09-10 17:27:00,63.68634,1.4756939999999998,1.1964433473825387,7.378469000000001,6.857635000000001,26.04169999999999,3260.8833333353928
2024-09-10 17:39:00,65.19097500000001,1.5046290000000004,1.191952727803482,7.378474,6.799765000000001,26.04169999999999,3261.0833333353926
2024-09-10 17:45:00,63.845485,1.359953,1.1290731851830373,7.204858,6.770835000000001,25.173500000000047,3261.1833333353925
2024-09-10 17:51:00,61.86343,1.4178240000000004,1.1711312487244625,7.204864,6.741899999999999,24.01619999999997,3261.2833333353924
2024-09-10 18:09:00,60.763885,1.3888889999999998,1.1250752329800453,7.262734,6.770835000000001,25.17360000000002,3261.5833333353926
2024-09-10 18:15:00,58.810765,1.3888889999999998,1.1250752329800453,7.233794,6.741895,25.173699999999997,3261.6833333353925
2024-09-10 18:21:00,57.56655,1.4467590000000001,1.1328827264300965,7.291664,6.712965,24.59480000000002,3261.7833333353924
2024-09-10 18:45:00,57.074655,1.4178230000000003,1.1205552537649326,7.146988,6.597225,22.569500000000005,3262.1833333353925
2024-09-10 18:51:00,57.3206,1.4178230000000003,1.1205493250587664,7.233798,6.684025,24.01619999999997,3262.2833333353924
2024-09-11 07:27:00,30.46875,0.5787040000000001,0.48675076652146454,2.748842,2.5752319999999997,21.701499999999953,3262.2833333353924
2024-09-11 07:39:00,39.68461,1.070602,0.7995936846145584,4.340278,3.8483790000000004,17.361199999999997,3262.483333335392
2024-09-11 07:45:00,73.958335,1.4467590000000001,1.2652197318105731,6.105321,5.758101999999999,26.331000000000017,3262.583333335392
2024-09-11 08:09:00,88.46933,0.9259259999999996,1.0507658293818258,5.497681,5.758105,31.539300000000026,3262.983333335392
2024-09-11 08:15:00,81.105325,0.8391209999999996,1.0537052011077894,5.787041,6.250000000000001,30.092600000000004,3263.083333335392
2024-09-11 08:21:00,77.445025,0.9259259999999996,1.0640549390003562,6.047451000000001,6.336805000000001,28.067199999999957,3263.183333335392
2024-09-11 08:45:00,80.04919000000001,0.78125,1.080047148690853,6.076385000000001,6.741895,29.224500000000035,3263.583333335392
2024-09-11 08:51:00,81.163195,0.7812489999999999,1.0919157470612741,6.018514000000001,6.7129650000000005,29.803200000000004,3263.683333335392
2024-09-11 09:00:00,73.4375,1.0127320000000006,1.1379801077314828,6.568287,6.828705,27.488399999999956,3263.833333335392
2024-09-11 09:27:00,72.77198999999999,1.2152770000000004,1.1564392430884944,6.857642,6.7418949999999995,27.777799999999957,3264.283333335392
2024-09-11 09:39:00,71.657985,1.070602,1.1134381960781543,6.712967000000001,6.799765,26.909699999999987,3264.4833333353918
2024-09-11 09:45:00,70.48611,1.157407,1.157404499996499,6.857642,6.857635000000001,27.199099999999987,3264.5833333353917
2024-09-11 10:03:00,72.35243,1.273148,1.1993559801405573,7.002313,6.857635,27.488400000000013,3264.883333335392
2024-09-11 10:09:00,72.164355,1.2152779999999996,1.1564448978838595,7.060182999999999,6.944445000000001,27.488400000000013,3264.9833333353918
2024-09-11 10:15:00,74.074075,1.157407,1.171814969129404,6.857641999999999,6.886575000000001,28.06710000000004,3265.0833333353917
2024-09-11 10:21:00,75.043405,1.0127309999999996,1.137979567305165,6.626156,6.886575,28.356499999999983,3265.1833333353916
2024-09-11 10:45:00,70.64525499999999,1.3020829999999997,1.182568922121659,7.031248,6.799765000000001,27.488500000000045,3265.5833333353917
2024-09-11 10:51:00,72.04861500000001,1.1863419999999998,1.1571658195859809,6.973377,6.9155050000000005,26.04169999999999,3265.6833333353916
2024-09-11 11:00:00,71.03587999999999,1.3310179999999994,1.1960887775173932,7.204863,6.944445000000001,25.462999999999965,3265.8333333353917
2024-09-11 11:27:00,69.05382,1.359953,1.1778247115075797,7.146988,6.799765,25.17360000000002,3266.2833333353915
2024-09-11 11:39:00,71.35417000000001,1.3020829999999997,1.1670391360856678,7.1469879999999995,6.886575,27.199099999999987,3266.4833333353913
2024-09-11 11:45:00,71.15162000000001,1.3310179999999994,1.1804405272893843,7.233793,6.944445000000001,26.33099999999996,3266.583333335391
2024-09-11 11:51:00,71.06481500000001,1.3888879999999997,1.2069675439206877,7.175922999999999,6.828704999999999,28.356400000000008,3266.683333335391
2024-09-11 11:57:00,69.618055,1.3310179999999994,1.1646351529406345,7.118053,6.799765,27.199099999999987,3266.783333335391
2024-09-11 12:15:00,69.45891499999999,1.3888879999999997,1.1583543112066021,7.175922999999999,6.7418949999999995,27.199099999999987,3267.083333335391
2024-09-11 12:21:00,68.851275,1.3310179999999994,1.1960887775173932,7.118053,6.857635000000001,26.90980000000002,3267.183333335391
2024-09-11 12:45:00,66.898145,1.3310179999999994,1.1486714273590228,7.089122999999999,6.741895,25.462900000000047,3267.583333335391
2024-09-11 12:51:00,67.505785,1.3020829999999997,1.1513539636363377,7.002317999999999,6.7129650000000005,26.331000000000017,3267.683333335391
2024-09-11 13:00:00,70.08102,1.2442129999999993,1.139945126323467,7.146988,6.944445000000001,26.620400000000018,3267.833333335391
2024-09-11 13:27:00,68.590855,1.3020829999999997,1.1513539636363368,7.031248,6.7418949999999995,27.199099999999987,3268.283333335391
2024-09-11 13:39:00,70.775465,1.273148,1.1689517843367125,7.089123,6.886575000000001,26.620400000000018,3268.483333335391
2024-09-11 13:45:00,71.52777499999999,1.273148,1.1993559801405573,7.002313,6.857635,27.777800000000013,3268.5833333353908
2024-09-11 14:03:00,69.09722500000001,1.2152779999999996,1.1262405119062509,6.973382999999999,6.799765,26.90980000000002,3268.883333335391
2024-09-11 14:09:00,69.67593,1.273148,1.1535417583846872,7.060182999999999,6.828704999999999,27.199100000000044,3268.983333335391
2024-09-11 14:15:00,69.38657,1.273148,1.1842248404489382,7.002313,6.828704999999999,27.488399999999956,3269.0833333353908
2024-09-11 14:21:00,69.09722500000001,1.2152779999999996,1.141412205399531,7.060182999999999,6.9155050000000005,27.488399999999956,3269.1833333353907
2024-09-11 14:45:00,69.15509499999999,1.3020829999999997,1.182568922121659,7.089118,6.857635000000001,26.33099999999996,3269.5833333353908
2024-09-11 14:51:00,69.47337999999999,1.359953,1.1778247115075808,7.1469879999999995,6.799765000000001,27.199000000000012,3269.6833333353907
2024-09-11 15:27:00,70.51504499999999,1.359953,1.1778247115075808,7.1469879999999995,6.799765000000001,27.777800000000013,3270.2833333353906
2024-09-11 15:39:00,69.675925,1.3020829999999997,1.182568922121659,7.031248,6.799765000000001,28.356499999999983,3270.4833333353904
2024-09-11 15:45:00,70.471645,1.3020829999999997,1.1670391360856678,7.089117999999999,6.828704999999999,26.620300000000043,3270.5833333353903
2024-09-11 16:03:00,69.19849500000001,1.3020829999999997,1.1670337424690171,7.175928,6.9155050000000005,26.909700000000043,3270.8833333353905
2024-09-11 16:15:00,69.53125,1.359953,1.1778247115075797,7.175928,6.828704999999999,25.173599999999965,3271.0833333353903
2024-09-11 16:21:00,70.13888499999999,1.359953,1.1778247115075797,7.175928,6.828704999999999,26.04170000000005,3271.18333333539
2024-09-11 16:27:00,69.02488500000001,1.3020829999999997,1.1513539636363377,7.1469879999999995,6.857635000000001,26.331000000000017,3271.28333333539
2024-09-11 16:45:00,70.16782,1.1863419999999998,1.142387303319289,6.944446999999999,6.857635000000001,27.488400000000013,3271.5833333353903
2024-09-11 16:51:00,70.50058,1.2152779999999996,1.141412205399531,7.060182999999999,6.9155050000000005,28.06710000000004,3271.68333333539
2024-09-11 16:57:00,71.13714999999999,1.0995369999999998,1.1282222097668606,6.799772,6.857635000000001,26.90979999999996,3271.78333333539
2024-09-11 17:27:00,67.85301,1.186343,1.1274825297668463,6.944443000000001,6.8286999999999995,26.620300000000043,3272.28333333539
2024-09-11 17:39:00,65.0463,1.3310179999999994,1.1646351529406345,7.204863,6.886575,25.462999999999965,3272.48333333539
2024-09-11 17:45:00,63.33912,1.3310179999999994,1.1325478432517921,7.175922999999999,6.799765,25.173599999999965,3272.58333333539
2024-09-11 17:51:00,61.617475,1.2442129999999993,1.1089105745449979,7.002317999999999,6.741895,24.016200000000026,3272.6833333353898
2024-09-11 18:15:00,60.4022,1.3310179999999994,1.1162455923435441,7.204863,6.799765,24.594899999999996,3273.08333333539
2024-09-11 18:21:00,59.418405,1.3310179999999994,1.1162512562986457,7.118053,6.712965,25.46289999999999,3273.1833333353898
2024-09-11 18:45:00,56.539355,1.5046290000000004,1.1396728845339221,7.2337940000000005,6.5682849999999995,23.7269,3273.58333333539
2024-09-11 18:51:00,55.42535,1.4467590000000001,1.1328827264300965,7.233794,6.655094999999999,23.1481,3273.6833333353898
2024-09-12 07:45:00,69.63252,1.5914359999999999,1.211214506031161,5.787042,5.092596,29.51389999999998,3273.6833333353898
2024-09-12 08:00:00,81.467015,0.9259259999999996,0.9826583676851693,5.266206,5.381940000000001,29.803200000000004,3273.9333333353898
2024-09-12 08:09:00,83.26099500000001,1.0416669999999995,1.056068444620952,5.758101999999999,5.787035,30.671299999999974,3274.08333333539
2024-09-12 08:27:00,72.96007,1.0127309999999996,1.0834620146466305,6.278936,6.423615000000001,28.356400000000008,3274.38333333539
2024-09-12 08:42:00,72.65625,1.0127309999999996,1.09724838873396,6.568286,6.7418949999999995,27.488499999999988,3274.63333333539
2024-09-12 09:00:00,70.876735,0.9548609999999993,1.0664176719518463,6.510416,6.741895,26.620400000000018,3274.93333333539
2024-09-12 09:27:00,68.28703999999999,1.157407,1.1282271766661467,6.9444420000000004,6.886575,26.04169999999999,3275.38333333539
2024-09-12 09:39:00,71.614585,1.070601,1.127481597360715,6.626156,6.7418949999999995,26.620400000000018,3275.58333333539
2024-09-12 09:45:00,68.15683,1.2152779999999996,1.1564448978838586,7.031248,6.915509999999999,26.909700000000043,3275.6833333353898
2024-09-12 10:00:00,67.086225,1.3020829999999997,1.1513539636363368,7.204863,6.915509999999999,26.90979999999996,3275.9333333353898
2024-09-12 10:06:00,66.27604,1.359953,1.1778247115075808,7.291668,6.944445000000001,26.04169999999999,3276.0333333353897
2024-09-12 10:27:00,65.842015,1.3020829999999997,1.1670391360856678,7.1469879999999995,6.886575,25.173699999999997,3276.3833333353896
2024-09-12 10:45:00,65.42245,1.5046290000000004,1.208983611970323,7.378474,6.828704999999999,26.041600000000017,3276.6833333353898
2024-09-12 11:00:00,66.030095,1.3888889999999998,1.1583547541950163,7.378474000000001,6.944445000000001,25.463000000000022,3276.9333333353898
2024-09-12 11:27:00,65.060765,1.4756939999999998,1.1624331621117618,7.378469000000001,6.799765,24.594899999999996,3277.3833333353896
2024-09-12 11:45:00,67.65046,1.4178230000000003,1.2039403148974155,7.291668,6.886575000000001,25.75229999999999,3277.6833333353898
2024-09-12 12:09:00,67.62153,1.3888879999999997,1.190925521570586,7.204863,6.828704999999999,26.909700000000043,3278.08333333539
2024-09-12 12:21:00,67.693865,1.359953,1.161745875600268,7.262728000000001,6.886575,26.909699999999987,3278.2833333353897
2024-09-12 12:24:00,67.56365500000001,1.359953,1.161740289282813,7.233798,6.857635000000001,26.620400000000018,3278.33333333539
2024-09-12 12:27:00,67.53472500000001,1.3310179999999994,1.1646351529406354,7.175922999999999,6.857635000000001,26.331000000000017,3278.38333333539
2024-09-12 12:42:00,66.015625,1.3020829999999997,1.1513539636363368,7.175928,6.886575,26.04159999999996,3278.63333333539
2024-09-12 13:00:00,67.85301,1.3888879999999997,1.2069675439206877,7.320603,6.973385,27.199100000000044,3278.93333333539
2024-09-12 13:27:00,64.568865,1.2442129999999993,1.139939816549408,7.002317999999999,6.799765,26.04169999999999,3279.38333333539
2024-09-12 13:39:00,65.68287000000001,1.3888879999999997,1.1583543112066021,7.320603,6.886575000000001,25.173699999999997,3279.58333333539
2024-09-12 13:45:00,66.39178000000001,1.3888879999999997,1.190925521570586,7.320603,6.944445,26.909699999999987,3279.6833333353898
2024-09-12 14:00:00,67.07176,1.3020829999999997,1.182568922121659,7.233797999999999,7.002315,26.041600000000017,3279.9333333353898
2024-09-12 14:06:00,66.304975,1.3310179999999994,1.1646351529406345,7.233793,6.9155050000000005,26.909699999999987,3280.0333333353897
2024-09-12 14:27:00,67.15856500000001,1.4467590000000001,1.1670397705170952,7.465274,6.944445000000001,26.620400000000018,3280.3833333353896
2024-09-12 14:36:00,66.6956,1.4467590000000001,1.1838266501880241,7.436344000000001,6.944445000000001,26.620300000000043,3280.5333333353897
2024-09-12 14:51:00,67.96875,1.5046290000000004,1.208983611970323,7.436344000000001,6.886575000000001,26.620400000000018,3280.7833333353897
2024-09-12 15:00:00,68.359375,1.5046290000000004,1.1919527278034807,7.436344000000001,6.857635,27.199100000000044,3280.9333333353898
2024-09-12 15:27:00,69.921875,1.2442129999999993,1.1552340490860327,7.1180579999999996,6.944445000000001,27.199000000000012,3281.3833333353896
2024-09-12 15:45:00,67.79514,1.359953,1.1778247115075808,7.291668,6.944445000000001,26.33099999999996,3281.6833333353898
2024-09-12 16:09:00,70.833335,1.3020829999999997,1.1979601419353372,7.233797999999999,7.031255000000001,26.909699999999987,3282.08333333539
2024-09-12 16:24:00,67.12962999999999,1.3888889999999998,1.1909259728357284,7.291664000000001,6.9155050000000005,26.041600000000017,3282.33333333539
2024-09-12 16:42:00,67.14410000000001,1.4178230000000003,1.1876181728629884,7.291668,6.857635,26.62039999999996,3282.63333333539
2024-09-12 17:00:00,66.261575,1.359953,1.161740289282813,7.233798,6.857635000000001,25.752399999999966,3282.93333333539
2024-09-12 17:27:00,66.13136499999999,1.5335640000000001,1.2214496063966132,7.523149,6.944445,26.909699999999987,3283.38333333539
2024-09-12 17:39:00,65.784145,1.5046290000000004,1.2258299846882594,7.465274,6.944445,26.04169999999999,3283.58333333539
2024-09-12 17:45:00,65.306715,1.359953,1.161740289282813,7.291668,6.9155050000000005,26.62039999999996,3283.6833333353898
2024-09-12 18:00:00,64.51099500000001,1.3310179999999994,1.1486769716570233,7.233793,6.886575,26.331099999999992,3283.9333333353898
2024-09-12 18:06:00,64.13484,1.3310179999999994,1.1646351529406345,7.320603,7.002315,26.331000000000017,3284.0333333353897
2024-09-12 18:21:00,61.06771,1.3310179999999994,1.1325478432517921,7.262732999999999,6.886575,25.17360000000002,3284.2833333353897
2024-09-12 18:27:00,59.62095,1.359953,1.129067477870214,7.233798,6.799765,25.17360000000002,3284.3833333353896
2024-09-12 18:45:00,60.329865,1.3888879999999997,1.1583543112066021,7.262732999999999,6.828704999999999,25.462999999999965,3284.6833333353898
2024-09-12 18:54:00,58.70949,1.3310179999999994,1.116245592343545,7.262732999999999,6.857635000000001,25.17360000000002,3284.83333333539
2024-09-12 19:00:00,57.3206,1.3310179999999994,1.1162512562986469,7.175922999999999,6.770835000000001,24.305499999999995,3284.9333333353898
2024-09-13 07:45:00,63.599540000000005,1.7071750000000003,1.2947953554361609,5.7291669999999995,4.976851999999999,22.280100000000004,3284.9333333353898
2024-09-13 07:51:00,75.47743,1.244212,1.077246777577258,6.192127,5.873844999999999,31.25,3285.0333333353897
2024-09-13 08:09:00,81.36573999999999,0.9837959999999999,1.0544851997576574,5.584486,5.72917,30.38190000000003,3285.33333333539
2024-09-13 08:15:00,71.96181,1.070602,1.0706019999885679,6.134262,6.13426,27.199099999999987,3285.4333333353898
2024-09-13 08:21:00,69.024885,1.1863419999999998,1.0664180651303554,6.452547,6.221065,26.909700000000043,3285.5333333353897
2024-09-13 08:45:00,72.91667000000001,0.9837959999999999,1.0954657701533341,6.3368009999999995,6.5682849999999995,28.356499999999983,3285.9333333353898
2024-09-13 08:51:00,68.605325,1.186343,1.1124348222922413,6.799772999999999,6.6550899999999995,26.04159999999996,3286.0333333353897
2024-09-13 09:00:00,69.71933,1.0995370000000007,1.1139418763647682,6.597222,6.626155,26.909700000000043,3286.1833333353898
2024-09-13 09:27:00,66.21817,1.3888879999999997,1.1418043747348032,7.0312529999999995,6.5682849999999995,26.331000000000017,3286.6333333353896
2024-09-13 09:33:00,65.85648499999999,1.359953,1.1617402892828126,6.944448,6.5682849999999995,25.463000000000022,3286.7333333353895
2024-09-13 09:39:00,65.20544,1.3310179999999994,1.1486714273590217,6.973383,6.626155,25.462999999999965,3286.8333333353894
2024-09-13 09:45:00,65.002895,1.3310179999999994,1.0997676670694427,7.0312529999999995,6.597225000000001,25.75229999999999,3286.9333333353893
2024-09-13 11:27:00,66.362845,1.4756939999999998,1.179530990542816,7.349539,6.799765,25.462900000000047,3288.633333335389
2024-09-13 11:51:00,66.6956,1.3888889999999998,1.1583547541950163,7.233794,6.799765,26.909699999999987,3289.033333335389
2024-09-13 11:57:00,66.1169,1.4467590000000001,1.1670339357204589,7.320604,6.799765,26.041600000000017,3289.133333335389
2024-09-13 12:06:00,65.68287000000001,1.4756939999999998,1.179530990542816,7.349539,6.799765,26.041600000000017,3289.283333335389
2024-09-13 12:15:00,66.94155,1.359953,1.161745875600268,7.262728000000001,6.886575,26.620400000000018,3289.4333333353893
2024-09-13 12:21:00,67.30323999999999,1.359953,1.161740289282813,7.291668,6.9155050000000005,25.752200000000016,3289.533333335389
2024-09-13 12:30:00,65.79861,1.3310179999999994,1.1325478432517921,7.175922999999999,6.799765,26.33099999999996,3289.6833333353893
2024-09-13 12:45:00,64.149305,1.3888889999999998,1.1583547541950163,7.291664000000001,6.857635000000001,25.173699999999997,3289.9333333353893
2024-09-13 12:51:00,64.163775,1.359953,1.1454942060735742,7.146988,6.741895,25.17360000000002,3290.033333335389
2024-09-13 13:00:00,64.39525499999999,1.359953,1.161745875600268,7.262728000000001,6.886575,27.199099999999987,3290.1833333353893
2024-09-13 13:27:00,61.41493,1.4467590000000001,1.1500576787132573,7.320604,6.770835000000001,25.752300000000048,3290.633333335389
2024-09-13 13:39:00,60.619215,1.4467590000000001,1.1328767542004654,7.262734,6.684025,26.041600000000017,3290.833333335389
2024-09-13 13:45:00,64.90162,1.1574079999999993,1.0985240301814836,6.770832,6.655094000000001,25.173599999999965,3290.933333335389
2024-09-13 13:51:00,64.00462999999999,1.2442129999999993,1.1245043388681226,7.031248,6.799765,25.17360000000002,3291.0333333353888
2024-09-13 15:27:00,64.65567,1.4467590000000001,1.1838266501880241,7.349534000000001,6.857635000000001,24.88420000000002,3292.6333333353887
2024-09-13 15:33:00,65.350115,1.3888889999999998,1.1747277158244918,7.291664000000001,6.886575,25.463000000000022,3292.7333333353886
2024-09-13 15:39:00,66.869215,1.2442129999999993,1.1552340490860327,7.031248,6.857635000000001,26.04169999999999,3292.8333333353885
2024-09-13 15:45:00,66.1169,1.3020829999999997,1.1513539636363377,7.1469879999999995,6.857635000000001,26.62039999999996,3292.9333333353884
2024-09-13 15:51:00,66.04456,1.3020829999999997,1.1670391360856678,7.089117999999999,6.828704999999999,26.04170000000005,3293.0333333353883
2024-09-13 16:00:00,66.84028,1.3020829999999997,1.1513539636363368,7.175928,6.886575,27.199000000000012,3293.1833333353884
2024-09-13 16:15:00,66.898145,1.3310179999999994,1.1486714273590228,7.204863,6.857635000000001,26.04169999999999,3293.4333333353884
2024-09-13 16:21:00,68.05556,1.3020829999999997,1.182568922121659,7.031248,6.799765000000001,26.041600000000017,3293.5333333353883
2024-09-13 16:30:00,69.01042,1.1863419999999998,1.142387303319289,6.944446999999999,6.857635000000001,25.752400000000023,3293.6833333353884
2024-09-13 16:45:00,66.59433,1.3310179999999994,1.1646351529406345,7.233793,6.9155050000000005,25.173500000000047,3293.9333333353884
2024-09-13 16:51:00,69.444445,1.157407,1.1428784450218061,6.857641999999999,6.828704999999999,26.620400000000018,3294.0333333353883
2024-09-13 16:57:00,66.82580999999999,1.3020829999999997,1.1513539636363368,7.089118,6.799765,26.041600000000017,3294.133333335388
2024-09-13 17:27:00,63.368055,1.4467590000000001,1.1670339357204589,7.436344000000001,6.9155050000000005,24.88420000000002,3294.633333335388
2024-09-13 17:39:00,62.760415,1.359953,1.1454942060735742,7.291668,6.886575,26.04169999999999,3294.833333335388
2024-09-13 17:45:00,61.646415000000005,1.5335640000000001,1.1694150697092065,7.4074089999999995,6.7418949999999995,25.462900000000047,3294.933333335388
2024-09-13 17:51:00,59.924769999999995,1.4756939999999998,1.1624331621117618,7.378469000000001,6.799765,25.46289999999999,3295.033333335388
2024-09-13 17:57:00,62.225115,1.4467590000000001,1.1838266501880241,7.291664000000001,6.799765000000001,25.752399999999966,3295.1333333353878
2024-09-13 18:03:00,60.807289999999995,1.4467590000000001,1.1500576787132573,7.465274,6.9155050000000005,24.594899999999996,3295.2333333353877
2024-09-13 18:15:00,57.291669999999996,1.5046289999999996,1.1396728845339226,7.436343999999999,6.770835000000001,24.016200000000026,3295.4333333353875
2024-09-13 18:21:00,56.611689999999996,1.359954,1.0956667480151483,7.233794,6.741899999999999,24.30559999999997,3295.5333333353874
2024-09-13 18:30:00,56.582755,1.3888889999999998,1.1081511532528123,7.175924,6.655095,24.594899999999996,3295.6833333353875
2024-09-13 18:45:00,55.598960000000005,1.4467590000000001,1.1328827264300965,7.349534000000001,6.770835000000001,22.85880000000003,3295.9333333353875
2024-09-13 18:51:00,54.427085000000005,1.4756939999999998,1.1451345644257245,7.378469000000001,6.770835000000001,23.7269,3296.0333333353874
2024-09-13 18:57:00,52.965855000000005,1.5046289999999996,1.1396728845339217,7.4074040000000005,6.741895,23.4375,3296.1333333353873
2024-09-16 07:45:00,84.693285,1.273149,1.1379785629334318,6.539351999999999,6.278933,35.01159999999999,3296.1333333353873
2024-09-16 07:51:00,98.350695,1.3020829999999997,1.2283278573505592,6.4236059999999995,6.278933,44.56020000000001,3296.233333335387
2024-09-16 07:57:00,98.30729,1.157407,1.0834600562237735,5.555555999999999,5.410879,37.905100000000004,3296.333333335387
2024-09-16 08:03:00,98.32176000000001,1.0416669999999995,1.0416694999664795,5.237265999999999,5.2372689999999995,44.56020000000001,3296.433333335387
2024-09-16 08:09:00,98.336225,1.186343,1.0819145392076763,5.642362,5.439818999999999,37.3263,3296.533333335387
2024-09-16 08:15:00,95.818865,1.0416669999999995,1.0985186129373483,5.729172,5.844905,33.27540000000005,3296.633333335387
2024-09-16 08:21:00,92.36111,1.0127319999999997,1.1109312786239827,5.815972,6.0185200000000005,33.85419999999999,3296.7333333353868
2024-09-16 08:27:00,88.16551000000001,1.0416670000000003,1.098523441870008,5.960647,6.07639,30.960699999999974,3296.8333333353867
2024-09-16 08:33:00,85.63368,1.0995369999999998,1.1139418763647653,6.1342620000000005,6.163195000000001,31.25,3296.9333333353866
2024-09-16 08:39:00,85.05498,1.2152770000000004,1.1414117258722343,6.307872,6.163195,31.25,3297.0333333353865
2024-09-16 08:42:00,86.675345,1.0127309999999996,1.0834620146466298,6.076386,6.221064999999999,30.9606,3297.0833333353867
2024-09-16 08:45:00,88.88888499999999,0.9548610000000002,1.106386466592144,5.93171,6.249999000000001,31.82869999999997,3297.133333335387
2024-09-16 08:51:00,91.23264,0.868055,1.0830974799463722,5.81597,6.278935000000001,32.407399999999996,3297.2333333353868
2024-09-16 08:57:00,83.318865,1.157407,1.157409500011446,6.5104180000000005,6.510420999999999,30.38190000000003,3297.3333333353867
2024-09-16 09:00:00,78.57349500000001,1.3888890000000007,1.1909315435886945,6.799764000000001,6.423614999999999,28.356499999999983,3297.383333335387
2024-09-16 09:03:00,76.38889,1.359953,1.145499851486988,6.770828,6.3657449999999995,28.356499999999983,3297.433333335387
2024-09-16 09:09:00,76.70718,1.3020829999999997,1.1355177176073041,6.655088,6.336805000000001,28.356499999999983,3297.533333335387
2024-09-16 09:15:00,75.81018499999999,1.3020829999999997,1.1513594101826539,6.7129579999999995,6.423615000000001,26.909699999999987,3297.633333335387
2024-09-16 09:21:00,79.239005,1.157407,1.1428784450218061,6.423611999999999,6.394674999999999,28.645899999999983,3297.7333333353868
2024-09-16 09:27:00,72.728585,1.4467590000000001,1.167039770517094,7.031249000000001,6.51042,26.041600000000017,3297.8333333353867
2024-09-16 09:33:00,70.18229,1.5335649999999994,1.1694215873328986,7.14699,6.481485,26.62039999999996,3297.9333333353866
2024-09-16 09:39:00,68.99595,1.5335649999999994,1.16941548695262,7.17593,6.510415000000001,26.331000000000017,3298.0333333353865
2024-09-16 09:51:00,72.80093,1.4467590000000001,1.1838266501880241,7.031254000000001,6.5393550000000005,28.64580000000001,3298.2333333353863
2024-09-16 09:57:00,71.209495,1.4756939999999998,1.1964433473825387,7.118059000000001,6.597225000000001,26.909699999999987,3298.333333335386
2024-09-16 10:03:00,69.18403,1.5914349999999997,1.193425832280524,7.349539999999999,6.626155,27.199099999999987,3298.433333335386
2024-09-16 10:09:00,70.298035,1.5624989999999999,1.199122762738577,7.262733999999999,6.597225,27.199099999999987,3298.533333335386
2024-09-16 10:15:00,72.873265,1.3888879999999997,1.174727268665515,7.060183,6.655094999999999,27.488399999999956,3298.633333335386
2024-09-16 10:21:00,73.13368,1.3310179999999994,1.1646351529406345,7.060183,6.741895,27.777800000000013,3298.733333335386
2024-09-16 10:27:00,70.167825,1.4756939999999998,1.213173054401234,7.2337940000000005,6.741899999999999,27.199099999999987,3298.8333333353858
2024-09-16 10:33:00,68.909145,1.5914349999999997,1.2112140893239849,7.4363399999999995,6.741895,26.331000000000017,3298.9333333353857
2024-09-16 10:39:00,68.706595,1.5914349999999997,1.2112140893239838,7.494210000000001,6.799765,24.88420000000002,3299.0333333353856
2024-09-16 10:51:00,72.64178,1.359953,1.1778247115075797,7.031248000000001,6.684025,27.777799999999957,3299.2333333353854
2024-09-16 11:03:00,70.63079,1.4467590000000001,1.1838266501880241,7.291664,6.799765,26.620400000000018,3299.433333335385
2024-09-16 11:18:00,70.16782,1.4756939999999998,1.2131673041706277,7.349539,6.857635000000001,26.909699999999987,3299.683333335385
2024-09-16 11:33:00,70.21123,1.5624989999999999,1.2509199238674142,7.4074040000000005,6.828704999999999,26.620400000000018,3299.933333335385
2024-09-16 11:48:00,72.251155,1.359953,1.1778247115075797,7.146988,6.799765,27.488400000000013,3300.183333335385
2024-09-16 12:03:00,70.833335,1.3888889999999998,1.1909259728357284,7.175924,6.799765,26.620299999999986,3300.433333335385
2024-09-16 12:15:00,70.50058,1.4467590000000001,1.200438590489497,7.2337940000000005,6.770835000000001,27.199099999999987,3300.633333335385
2024-09-16 12:18:00,70.78993,1.4756939999999998,1.1964433473825387,7.320599,6.799765,26.620299999999986,3300.683333335385
2024-09-16 12:21:00,70.775465,1.4756939999999998,1.1964433473825387,7.320599,6.799765,26.04169999999999,3300.7333333353854
2024-09-16 12:30:00,69.58912000000001,1.4467590000000001,1.1670397705170952,7.291664,6.770835000000001,26.62039999999996,3300.8833333353855
2024-09-16 12:33:00,69.19849500000001,1.5046290000000004,1.191958645564864,7.291664,6.7129650000000005,26.62039999999996,3300.9333333353857
2024-09-16 12:42:00,67.476855,1.4467590000000001,1.1838266501880241,7.2337940000000005,6.741895,26.04159999999996,3301.0833333353858
2024-09-16 12:48:00,65.82754499999999,1.4467590000000001,1.1838266501880241,7.204864,6.712965,24.884299999999996,3301.1833333353857
2024-09-16 13:00:00,65.552665,1.5335640000000001,1.1869636588624242,7.349539,6.7129650000000005,25.462999999999965,3301.3833333353855
2024-09-16 13:15:00,63.46933,1.4756939999999998,1.1451285490852514,7.349539,6.741895,24.305600000000027,3301.6333333353855
2024-09-16 13:24:00,62.5,1.4756939999999998,1.1795368670157214,7.262729,6.712965,24.884299999999996,3301.7833333353856
