Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-09-16 13:30:00,64.23611500000001,1.4467590000000001,1.1500576787132573,7.146993999999999,6.597225,25.46289999999999,3301.8833333353855
2024-09-16 13:36:00,64.988425,1.4178230000000003,1.1544646839392028,7.089118000000001,6.597225,25.17360000000002,3301.9833333353854
2024-09-16 13:42:00,65.16203999999999,1.3888889999999998,1.141810563717251,7.233794,6.770835000000001,25.752400000000023,3302.0833333353853
2024-09-16 13:48:00,65.0463,1.3888889999999998,1.1418048134865555,7.262734,6.799765,26.330900000000042,3302.183333335385
2024-09-16 14:00:00,63.09317,1.5046290000000004,1.1573133589706146,7.291664,6.655094999999999,25.173599999999965,3302.383333335385
2024-09-16 14:06:00,62.61574,1.4467590000000001,1.1500576787132573,7.320604,6.770835000000001,25.752200000000016,3302.483333335385
2024-09-16 14:12:00,63.671875,1.5046290000000004,1.1747344572979703,7.320604,6.7129650000000005,24.305499999999995,3302.583333335385
2024-09-16 14:18:00,64.23611,1.5046290000000004,1.1747344572979703,7.320604,6.7129650000000005,25.462999999999965,3302.6833333353848
2024-09-16 14:24:00,64.07696999999999,1.4467590000000001,1.1500576787132573,7.291664,6.741895,24.884299999999996,3302.7833333353847
2024-09-16 14:30:00,66.087965,1.4467590000000001,1.1670339357204589,7.262734,6.7418949999999995,24.884299999999996,3302.8833333353846
2024-09-16 14:36:00,65.66839999999999,1.3888889999999998,1.1583547541950163,7.233794,6.799765,25.17360000000002,3302.9833333353845
2024-09-16 14:42:00,65.56712999999999,1.3888889999999998,1.1418048134865555,7.262734,6.799765,25.463000000000022,3303.0833333353844
2024-09-16 14:48:00,66.015625,1.359953,1.161740289282813,7.233798,6.857635000000001,27.199100000000044,3303.1833333353843
2024-09-16 14:54:00,66.970485,1.5046290000000004,1.1919527278034807,7.320604,6.7418949999999995,25.752300000000048,3303.283333335384
2024-09-16 15:00:00,65.32118,1.4467590000000001,1.1500576787132573,7.291664,6.741895,25.46289999999999,3303.383333335384
2024-09-16 15:12:00,65.885415,1.5335640000000001,1.1869636588624242,7.349539,6.7129650000000005,26.331000000000017,3303.583333335384
2024-09-16 15:18:00,65.14757,1.4756939999999998,1.1964433473825387,7.378469000000001,6.857635000000001,25.463000000000022,3303.683333335384
2024-09-16 15:24:00,67.39004499999999,1.5046290000000004,1.208983611970323,7.349534000000001,6.799765000000001,26.620400000000018,3303.7833333353838
2024-09-16 15:30:00,67.028355,1.3888889999999998,1.1418048134865555,7.262734,6.799765,26.909699999999987,3303.8833333353837
2024-09-16 15:36:00,67.230905,1.4467590000000001,1.200432880638723,7.320604,6.857635000000001,26.04169999999999,3303.9833333353836
2024-09-16 15:48:00,66.68113500000001,1.3888889999999998,1.1747220879165285,7.262734,6.857635000000001,26.62039999999996,3304.1833333353834
2024-09-16 15:54:00,66.623265,1.3888889999999998,1.1583547541950163,7.291664000000001,6.857635000000001,26.33099999999996,3304.2833333353833
2024-09-16 16:00:00,66.796875,1.3888889999999998,1.1747277158244918,7.291664000000001,6.886575,26.04169999999999,3304.383333335383
2024-09-16 16:06:00,66.53645499999999,1.3888889999999998,1.1747277158244918,7.291664000000001,6.886575,26.04169999999999,3304.483333335383
2024-09-16 16:12:00,66.57986,1.4467590000000001,1.1500576787132573,7.262734,6.7129650000000005,26.04169999999999,3304.583333335383
2024-09-16 16:18:00,65.37905,1.4467590000000001,1.1670397705170952,7.233794,6.7129650000000005,26.620400000000018,3304.683333335383
2024-09-16 16:24:00,63.859955,1.3888889999999998,1.1583547541950163,7.175924,6.741895,25.462999999999965,3304.783333335383
2024-09-16 16:30:00,62.962959999999995,1.3310179999999994,1.1162512562986457,7.060183,6.655095,26.62039999999996,3304.8833333353828
2024-09-16 16:36:00,63.16551,1.359953,1.1290731851830362,7.089118000000001,6.655095,25.752300000000048,3304.9833333353827
2024-09-16 16:42:00,62.991895,1.359953,1.129067477870214,7.060188,6.626155,24.594899999999996,3305.0833333353826
2024-09-16 16:48:00,62.78935,1.3888889999999998,1.1418105637172502,7.175924,6.712965,24.594899999999996,3305.1833333353825
2024-09-16 16:54:00,62.586805,1.4467590000000001,1.167039770517094,7.2337940000000005,6.712965,26.041600000000017,3305.2833333353824
2024-09-16 17:00:00,61.154515,1.4756939999999998,1.1451345644257245,7.320599,6.712965,25.75229999999999,3305.3833333353823
2024-09-16 17:06:00,60.127314999999996,1.4756939999999998,1.1451345644257245,7.262729,6.655095,24.594899999999996,3305.483333335382
2024-09-16 17:12:00,58.637155,1.4756939999999998,1.127618805065972,7.204859000000001,6.568285,24.594899999999996,3305.583333335382
2024-09-16 17:18:00,58.666084999999995,1.4756939999999998,1.1451285490852514,7.233798999999999,6.626155,24.30559999999997,3305.683333335382
2024-09-16 17:24:00,61.29919,1.5624989999999999,1.1635734018941783,7.378474,6.655094999999999,26.04169999999999,3305.783333335382
2024-09-16 17:30:00,60.734955,1.4756939999999998,1.1451285490852514,7.349539,6.741895,24.594899999999996,3305.883333335382
2024-09-16 17:36:00,60.92303,1.4467590000000001,1.1328767542004654,7.320604,6.741895,24.305499999999995,3305.9833333353818
2024-09-16 17:42:00,59.693290000000005,1.3888889999999998,1.1081452684915332,7.146993999999999,6.626155,24.59480000000002,3306.0833333353817
2024-09-16 17:48:00,58.940975,1.359953,1.0956663151423196,7.146988,6.655095,23.72679999999997,3306.1833333353816
2024-09-16 17:54:00,57.421875,1.4467590000000001,1.1154928435121674,7.204864,6.597225000000001,23.1481,3306.2833333353815
2024-09-16 18:00:00,57.089119999999994,1.4467590000000001,1.1154928435121663,7.175924000000001,6.568285,23.4375,3306.3833333353814
2024-09-16 18:12:00,57.62442,1.359953,1.1124630845461125,7.1180579999999996,6.655095,24.30559999999997,3306.583333335381
2024-09-16 18:15:00,57.37847,1.359953,1.0956663151423196,7.089118000000001,6.597225000000001,24.01619999999997,3306.6333333353814
2024-09-16 18:18:00,56.97338,1.3888889999999998,1.1081511532528123,7.118054000000001,6.597225000000001,24.594899999999996,3306.6833333353816
2024-09-16 18:24:00,56.06192,1.3888889999999998,1.1081511532528123,7.118054000000001,6.597225000000001,23.4375,3306.7833333353815
2024-09-16 18:30:00,54.398145,1.3888889999999998,1.0736667010093388,7.031254000000001,6.452545,22.858799999999974,3306.8833333353814
2024-09-16 18:36:00,54.181135,1.3888889999999998,1.091016656784795,7.002314,6.452545,22.85880000000003,3306.9833333353813
2024-09-16 18:42:00,54.861115,1.4178230000000003,1.1205552537649326,6.973378,6.423615,24.01619999999997,3307.083333335381
2024-09-16 18:48:00,54.83218,1.4178230000000003,1.0858118388004359,7.060188,6.452545000000001,24.884299999999996,3307.183333335381
2024-09-16 18:54:00,53.53009,1.3888889999999998,1.0736667010093397,7.146993999999999,6.568285,23.4375,3307.283333335381
2024-09-17 07:48:00,77.70544000000001,1.4467590000000001,1.097882823214885,6.278936,5.6423570000000005,30.382000000000005,3307.283333335381
2024-09-17 07:54:00,95.24016,1.0416669999999995,1.056073399262816,5.526616,5.555559000000001,34.43290000000002,3307.383333335381
2024-09-17 08:00:00,90.5816,0.9259259999999996,0.9965142996255615,5.237265999999999,5.38194,32.407399999999996,3307.483333335381
2024-09-17 08:06:00,94.675925,1.0416669999999995,0.9976351362618883,5.121526,5.034719000000001,33.85410000000002,3307.5833333353808
2024-09-17 08:12:00,92.30323999999999,0.8969909999999999,1.0611550561848222,5.584485999999999,5.931715,31.25,3307.6833333353807
2024-09-17 08:18:00,86.284725,0.9548610000000002,1.0798383091328032,5.873846,6.1342550000000005,30.092600000000004,3307.7833333353806
2024-09-17 08:24:00,82.10359,0.9837959999999999,1.0819109977174814,6.018516,6.22106,29.224500000000035,3307.8833333353805
2024-09-17 08:30:00,83.43461,1.070601,1.1274864305682841,6.192126,6.307874999999999,31.82869999999997,3307.9833333353804
2024-09-17 08:33:00,81.72743,1.0127319999999997,1.0972489161812227,6.076392,6.25,30.382000000000005,3308.0333333353806
2024-09-17 09:27:00,72.71412000000001,1.3020829999999997,1.1670391360856678,7.031248000000001,6.770835000000001,27.777800000000013,3308.9333333353807
2024-09-17 09:33:00,73.177085,1.4178230000000003,1.2039403148974155,7.1180579999999996,6.7129650000000005,28.067099999999982,3309.0333333353806
2024-09-17 09:39:00,73.712385,1.3310179999999994,1.1960887775173932,7.118053,6.857635000000001,27.488400000000013,3309.1333333353805
2024-09-17 09:45:00,70.18229,1.3310180000000003,1.1646351529406351,7.002318000000001,6.68403,27.199099999999987,3309.2333333353804
2024-09-17 09:51:00,67.79514,1.4756939999999998,1.162433162111763,7.262733999999999,6.68403,26.04169999999999,3309.3333333353803
2024-09-17 10:00:00,68.27257,1.5335649999999994,1.186964080283773,7.40741,6.770835000000001,26.620300000000043,3309.4833333353804
2024-09-17 10:15:00,72.193285,1.4178230000000003,1.2039403148974146,7.233798,6.828704999999999,27.77770000000004,3309.7333333353804
2024-09-17 10:21:00,72.23669000000001,1.3888889999999998,1.1909259728357284,7.291664000000001,6.9155050000000005,26.620299999999986,3309.8333333353803
2024-09-17 10:30:00,72.974535,1.4467590000000001,1.200438590489496,7.291664000000001,6.828704999999999,28.35650000000004,3309.9833333353804
2024-09-17 11:27:00,70.78993,1.4467590000000001,1.1670339357204589,7.320604,6.799765,26.909700000000043,3310.93333333538
2024-09-17 11:45:00,73.64004499999999,1.5046290000000004,1.2753298861015459,7.378474,6.944445,27.777800000000013,3311.2333333353804
2024-09-17 11:51:00,73.68345,1.5046290000000004,1.2424943154239216,7.436344000000001,6.944445,28.06710000000004,3311.3333333353803
2024-09-17 11:57:00,73.78472500000001,1.5046290000000004,1.2424943154239216,7.436344000000001,6.944445,28.356400000000008,3311.43333333538
2024-09-17 12:15:00,71.903935,1.4756939999999998,1.213173054401234,7.378469000000001,6.886575,26.62039999999996,3311.7333333353804
2024-09-17 12:21:00,72.8588,1.5335640000000001,1.2384115771219215,7.378469000000001,6.828704999999999,28.356499999999983,3311.8333333353803
2024-09-17 12:27:00,73.23495,1.4467590000000001,1.2492560750140602,7.378474,7.002315,27.199099999999987,3311.93333333538
2024-09-17 12:36:00,72.72859,1.4467590000000001,1.216872129095418,7.291664,6.857635000000001,27.199099999999987,3312.0833333353803
2024-09-17 12:42:00,71.77373,1.4467590000000001,1.200432880638723,7.320604,6.857635000000001,26.909699999999987,3312.18333333538
2024-09-17 12:48:00,70.54398,1.4467590000000001,1.200438590489496,7.349534000000001,6.886575,26.33099999999996,3312.28333333538
2024-09-17 12:51:00,69.994215,1.4467590000000001,1.1838266501880241,7.349534000000001,6.857635000000001,26.620400000000018,3312.3333333353803
2024-09-17 12:54:00,71.16608500000001,1.5046290000000004,1.1919527278034807,7.320604,6.7418949999999995,26.33099999999996,3312.3833333353805
2024-09-17 13:27:00,68.475115,1.3310179999999994,1.1325478432517921,7.175922999999999,6.799765,26.331000000000017,3312.9333333353807
2024-09-17 13:39:00,69.936345,1.4178230000000003,1.1711308085813459,7.204858,6.7418949999999995,26.909699999999987,3313.1333333353805
2024-09-17 13:45:00,70.48611,1.4178230000000003,1.2039403148974146,7.262728000000001,6.857635,26.909700000000043,3313.2333333353804
2024-09-17 13:54:00,70.34143499999999,1.359953,1.1937490216405764,7.262728000000001,6.944445000000001,26.331000000000017,3313.3833333353805
2024-09-17 14:09:00,69.53125,1.3310179999999994,1.1646351529406345,7.204863,6.886575,26.331099999999992,3313.6333333353805
2024-09-17 14:15:00,69.79167000000001,1.3888879999999997,1.1909255215705867,7.175922999999999,6.799765000000001,27.488400000000013,3313.7333333353804
2024-09-17 14:21:00,69.8206,1.3888879999999997,1.2069620278821835,7.204863,6.857635,27.199099999999987,3313.8333333353803
2024-09-17 15:27:00,71.918405,1.4756939999999998,1.24611074615677,7.494209,7.060185,27.777800000000013,3314.93333333538
2024-09-17 15:33:00,72.20775499999999,1.4756939999999998,1.2297225326910084,7.523149,7.060185,26.620400000000018,3315.03333333538
2024-09-17 15:39:00,73.06134,1.4467590000000001,1.216872129095417,7.436344000000001,7.002315,27.199000000000012,3315.13333333538
2024-09-17 15:45:00,72.71412000000001,1.4178240000000004,1.236095623203816,7.378474,7.03125,26.331099999999992,3315.23333333538
2024-09-17 15:51:00,73.350695,1.4467590000000001,1.216872129095418,7.378474,6.944445000000001,27.199099999999987,3315.33333333538
2024-09-17 17:27:00,66.912615,1.3888889999999998,1.1747277158244918,7.291664000000001,6.886575,26.331000000000017,3316.9333333353798
2024-09-17 17:45:00,63.744215,1.4756939999999998,1.162433162111763,7.349539,6.770835000000001,26.041600000000017,3317.23333333538
2024-09-17 17:51:00,62.413195,1.4756939999999998,1.179530990542816,7.349539,6.799765,24.594899999999996,3317.33333333538
2024-09-17 18:00:00,60.28646,1.4467590000000001,1.1328767542004654,7.320604,6.741895,24.884299999999996,3317.48333333538
2024-09-17 18:15:00,58.868635,1.3888889999999998,1.125075232980044,7.118054000000001,6.626155,25.173599999999965,3317.73333333538
2024-09-17 18:21:00,57.37847,1.3888889999999998,1.1081511532528123,7.118054000000001,6.597225000000001,24.884299999999996,3317.83333333538
2024-09-17 18:30:00,56.857635,1.5046290000000004,1.1573133589706146,7.175924000000001,6.5393550000000005,24.59480000000002,3317.98333333538
2024-09-17 18:45:00,54.427080000000004,1.4178230000000003,1.0858118388004345,7.002318000000001,6.394674999999999,23.4375,3318.23333333538
2024-09-17 18:51:00,53.385415,1.3310180000000003,1.0662255152251139,7.002318000000001,6.51042,22.858799999999974,3318.33333333538
2024-09-17 18:57:00,53.674769999999995,1.4178230000000003,1.0858118388004359,7.060188,6.452545000000001,23.726800000000026,3318.4333333353798
2024-09-17 19:00:00,45.54398,1.0995369999999998,1.0555396537250243,7.002314,6.915507,23.14820000000003,3318.48333333538
2024-09-19 07:45:00,76.98205999999999,1.7071750000000003,1.2034738978640476,7.118056999999999,6.221062,28.35650000000004,3318.48333333538
2024-09-19 07:51:00,94.7772,1.6203700000000003,1.25842252517533,6.6550970000000005,5.989587,34.72229999999996,3318.58333333538
2024-09-19 07:57:00,95.74652499999999,1.2152770000000004,1.1109288021286197,5.700232,5.497685000000001,34.14349999999996,3318.6833333353798
2024-09-19 08:15:00,90.827545,1.1284720000000004,1.0844879618674537,5.8738470000000005,5.787035,31.828700000000026,3318.98333333538
2024-09-19 08:21:00,85.66261499999999,1.157407,1.0985183669606675,5.931717,5.81597,31.5394,3319.08333333538
2024-09-19 08:30:00,82.233795,1.1863419999999998,1.1124395672736738,6.0763869999999995,5.931715,30.092600000000004,3319.23333333538
2024-09-19 08:45:00,82.26273,1.1284720000000004,1.1284720000003732,6.221067,6.221064999999999,28.93520000000001,3319.48333333538
2024-09-19 08:51:00,85.4022,0.9259259999999996,1.10333799542374,6.192131,6.568285,30.67130000000003,3319.58333333538
2024-09-19 08:57:00,81.32234,1.0995369999999998,1.1703846088042151,6.5104169999999995,6.65509,29.80329999999998,3319.6833333353798
2024-09-19 09:27:00,75.217015,1.3310179999999994,1.1646351529406345,6.973383,6.655095,28.35650000000004,3320.1833333353798
2024-09-19 10:15:00,74.840855,1.359953,1.1778247115075797,7.089118000000001,6.741895,28.356400000000008,3320.98333333538
2024-09-19 10:21:00,72.728585,1.4467590000000001,1.200432880638723,7.233798999999999,6.77083,27.488399999999956,3321.08333333538
2024-09-19 10:30:00,71.006945,1.5046289999999996,1.1747344572979699,7.262733999999999,6.655095,26.620400000000018,3321.23333333538
2024-09-19 10:45:00,73.46643499999999,1.3888889999999998,1.1747220879165285,7.146993999999999,6.741895,28.93520000000001,3321.48333333538
2024-09-19 10:51:00,75.13020499999999,1.4467590000000001,1.200432880638723,7.262734,6.799765000000001,28.64580000000001,3321.58333333538
2024-09-19 11:00:00,74.79745,1.4178230000000003,1.2360951669096785,7.146988,6.799765000000001,27.488400000000013,3321.73333333538
2024-09-19 11:27:00,72.23669000000001,1.5046290000000004,1.191958645564864,7.291664,6.7129650000000005,27.777800000000013,3322.1833333353798
2024-09-19 12:15:00,71.03587999999999,1.3888879999999997,1.1909255215705867,7.175922999999999,6.799765000000001,26.331000000000017,3322.98333333538
2024-09-19 12:39:00,75.491895,1.070602,1.1274821149176488,6.770837,6.886575,28.645899999999983,3323.38333333538
2024-09-19 12:45:00,73.79919,1.1863419999999998,1.1718124319592833,6.886577,6.857635000000001,26.909700000000043,3323.48333333538
2024-09-19 12:51:00,71.32523,1.2442129999999993,1.139939816549408,7.002317999999999,6.799765,26.620299999999986,3323.58333333538
2024-09-19 13:27:00,70.50058,1.2152770000000004,1.1414117258722343,6.857642,6.7129650000000005,25.75229999999999,3324.1833333353798
2024-09-19 14:15:00,71.26736,1.273148,1.1535417583846872,6.944443000000001,6.7129650000000005,26.33099999999996,3324.98333333538
2024-09-19 14:39:00,74.63830999999999,1.3020829999999997,1.182568922121659,7.1469879999999995,6.9155050000000005,28.067099999999982,3325.38333333538
2024-09-19 14:45:00,73.72685,1.3310179999999994,1.1960887775173932,7.175922999999999,6.9155050000000005,26.909699999999987,3325.48333333538
2024-09-19 14:51:00,73.321755,1.3020829999999997,1.1979601419353365,7.089118,6.886575,27.488499999999988,3325.58333333538
2024-09-19 15:00:00,73.49537000000001,1.3020829999999997,1.182568922121659,7.031248,6.799765000000001,26.909699999999987,3325.73333333538
2024-09-19 15:27:00,76.96759,1.1863419999999998,1.1718124319592833,6.944446999999999,6.9155050000000005,28.93520000000001,3326.1833333353798
2024-09-19 15:33:00,77.76331,1.273148,1.2143609118193446,7.002313,6.886575000000001,28.35650000000004,3326.2833333353797
2024-09-19 15:39:00,76.62037,1.2152779999999996,1.1713389368875335,6.944443000000001,6.857635000000001,28.356400000000008,3326.3833333353796
2024-09-19 15:45:00,76.62037000000001,1.3020829999999997,1.1979548478132347,7.002317999999999,6.799765000000001,28.64580000000001,3326.4833333353795
2024-09-19 15:51:00,76.18634,1.2442129999999993,1.1854008836727605,6.973378,6.857635000000001,28.935299999999984,3326.5833333353794
2024-09-19 17:27:00,74.58044000000001,1.244212,1.1854003995564926,6.915507000000001,6.799765000000001,27.77769999999998,3328.1833333353793
2024-09-19 17:39:00,80.26620500000001,0.9837959999999999,1.1355141477314536,6.510420999999999,6.828704999999999,28.935100000000034,3328.383333335379
2024-09-19 17:45:00,83.08738500000001,0.7523149999999994,1.1427282650922264,6.192131999999999,7.089117,29.224499999999978,3328.483333335379
2024-09-19 17:51:00,77.734375,0.8391200000000003,1.151655454929031,6.394677000000001,7.089117,28.935199999999952,3328.583333335379
2024-09-19 18:09:00,72.48264,0.868055,1.1328801650306521,6.452542000000001,7.0312470000000005,28.356400000000008,3328.883333335379
2024-09-19 18:15:00,71.20948999999999,0.868055,1.1205552808641832,6.452542000000001,7.002317,28.06710000000004,3328.983333335379
2024-09-19 18:21:00,68.113425,0.8101849999999997,1.0491446416034396,6.365742,6.886577000000001,26.620300000000043,3329.083333335379
2024-09-20 07:51:00,98.336225,1.2152769999999995,1.1861092450496777,6.2210659999999995,6.1631990000000005,37.615700000000004,3329.083333335379
2024-09-20 08:09:00,95.42824,0.8101859999999999,1.0858184154758668,5.3819420000000004,5.989585999999999,34.14359999999999,3329.383333335379
2024-09-20 08:15:00,93.15683,0.6944439999999998,1.0478485250004599,5.410876,6.221062000000001,30.96070000000003,3329.483333335379
2024-09-20 08:21:00,92.46238500000001,0.6365739999999995,1.0637826774325567,5.410881,6.4236070000000005,33.85419999999999,3329.583333335379
2024-09-20 08:30:00,88.237845,0.7233800000000006,1.1009536147333936,5.815977,6.684027,31.82869999999997,3329.733333335379
2024-09-20 08:45:00,98.292825,0.3472219999999995,0.9516057549935434,4.890046999999999,6.568285,39.351800000000026,3329.983333335379
2024-09-20 08:51:00,93.64873,0.23148199999999974,1.1826787679546569,3.616897999999999,6.799766,34.14350000000002,3330.083333335379
2024-09-20 09:00:00,84.73669,0.78125,1.1845007668247682,6.452548,7.378468,32.11810000000003,3330.233333335379
2024-09-20 09:27:00,71.57118,1.070602,1.1414142080787015,6.828704,6.973382,26.620299999999986,3330.683333335379
2024-09-20 09:39:00,71.32523,1.1574080000000002,1.1574049999937255,6.8576440000000005,6.857635999999999,27.488400000000013,3330.8833333353787
2024-09-20 09:45:00,72.22222,1.0995369999999998,1.1282271253665355,6.770833,6.828706,27.488399999999956,3330.9833333353786
2024-09-20 10:09:00,74.10301000000001,1.1574080000000002,1.186104784816303,6.973383999999999,7.031245999999999,29.224499999999978,3331.3833333353787
2024-09-20 10:15:00,73.19155,1.0995369999999998,1.156444314022041,6.944444000000001,7.060187000000001,28.935199999999952,3331.4833333353786
2024-09-20 10:21:00,71.614585,1.157407,1.1718149691294042,7.031249000000001,7.060182,26.620299999999986,3331.5833333353785
2024-09-20 11:30:00,69.11169,1.3310179999999994,1.1960887775173923,7.349535,7.089117,27.488400000000013,3332.7333333353786
2024-09-20 11:36:00,70.471645,1.3020829999999997,1.1825689221216575,7.320600000000001,7.089117,28.06710000000004,3332.8333333353785
2024-09-20 11:42:00,70.240165,1.2442129999999993,1.1854008836727605,7.26273,7.146987000000001,28.067200000000014,3332.9333333353784
2024-09-20 11:48:00,71.20948999999999,1.2152769999999995,1.1861041627287252,7.204864,7.146987000000001,27.488499999999988,3333.0333333353783
2024-09-20 11:54:00,71.41203999999999,1.2152769999999995,1.1861092450496773,7.2337940000000005,7.175927,27.488400000000013,3333.133333335378
2024-09-20 12:00:00,71.122685,1.2152769999999995,1.156439243088494,7.204864,7.089117,26.909699999999987,3333.233333335378
2024-09-20 12:06:00,70.78993,1.1863419999999998,1.1423873033192873,7.175929,7.089117,27.199099999999987,3333.333333335378
2024-09-20 12:12:00,70.37037000000001,1.2442129999999993,1.1854008836727605,7.17593,7.060187000000001,28.067200000000014,3333.433333335378
2024-09-20 12:18:00,69.675925,1.3020839999999998,1.182569391033286,7.2338,7.002316,26.04169999999999,3333.533333335378
2024-09-20 12:24:00,70.06655,1.3020829999999997,1.1979548478132347,7.349539999999999,7.146987000000001,26.331000000000017,3333.6333333353778
2024-09-20 12:30:00,69.386575,1.2442129999999993,1.1552340490860316,7.26273,7.089117,26.041600000000017,3333.7333333353777
2024-09-20 12:36:00,68.938075,1.1863419999999998,1.1571658195859809,7.118059000000001,7.060187000000001,27.77770000000004,3333.8333333353776
2024-09-20 12:42:00,68.590855,1.157407,1.157404499996499,7.031254,7.0312470000000005,26.331099999999992,3333.9333333353775
2024-09-20 12:48:00,68.43171000000001,1.157407,1.157409500011446,7.002314000000001,7.002317,26.33099999999996,3334.0333333353774
2024-09-20 12:54:00,67.578125,1.1863419999999998,1.1571658195859809,7.089119,7.0312470000000005,26.90979999999996,3334.1333333353773
2024-09-20 13:00:00,68.07002,1.1863419999999998,1.1718174733715832,7.089119,7.060187000000001,26.331000000000017,3334.233333335377
2024-09-20 13:06:00,68.88021,1.273148,1.1993559801405573,7.262733999999999,7.118055999999999,27.488400000000013,3334.333333335377
2024-09-20 13:12:00,67.66493,1.1863419999999998,1.1423873033192873,7.175929,7.089117,25.75229999999999,3334.433333335377
2024-09-20 13:18:00,65.118635,1.1863419999999998,1.1571658195859809,7.118054,7.060182,26.331000000000017,3334.533333335377
2024-09-20 13:24:00,64.72801000000001,1.157407,1.1282271766661467,7.0601840000000005,7.002317,26.909699999999987,3334.633333335377
2024-09-20 13:30:00,65.55266499999999,1.157407,1.1428784450218061,7.031254,7.002317,26.331000000000017,3334.7333333353768
2024-09-20 13:36:00,67.01389,1.2152780000000005,1.1713389368875322,7.0601840000000005,6.973376,26.620400000000018,3334.8333333353767
2024-09-20 13:42:00,67.274305,1.0995369999999998,1.1423899185369466,7.002314,7.089117,25.752399999999966,3334.9333333353766
2024-09-20 13:48:00,68.243635,1.0995369999999998,1.1703846088042151,7.002314,7.146987000000001,26.331099999999992,3335.0333333353765
2024-09-20 13:54:00,66.145835,1.1284720000000004,1.1428809409352658,7.0601840000000005,7.089122000000001,26.62039999999996,3335.1333333353764
2024-09-20 14:00:00,64.07696999999999,1.1863419999999998,1.1274820464459043,7.031249000000001,6.915507,24.594899999999996,3335.2333333353763
2024-09-20 14:06:00,63.09317,1.1863419999999998,1.1124343432819301,7.060188999999999,6.915507,24.88420000000002,3335.333333335376
2024-09-20 14:12:00,64.19271,1.2442130000000002,1.1552340490860336,7.060188999999999,6.886576,25.75229999999999,3335.433333335376
2024-09-20 14:18:00,65.87095,1.2442130000000002,1.1552340490860336,7.060188999999999,6.886576,26.909699999999987,3335.533333335376
2024-09-20 14:24:00,66.82580999999999,1.157407,1.1428784450218061,7.0601840000000005,7.0312470000000005,25.17360000000002,3335.633333335376
2024-09-20 14:30:00,69.444445,1.1574080000000002,1.1574049999969986,7.089124,7.089116000000001,26.909700000000043,3335.733333335376
2024-09-20 14:36:00,70.10995,1.0995369999999998,1.1564394767326407,7.089124,7.2048570000000005,27.488400000000013,3335.8333333353758
2024-09-20 14:42:00,72.092015,1.1284720000000004,1.171336059058086,7.060188,7.146986,28.64590000000004,3335.9333333353757
2024-09-20 14:48:00,72.52604500000001,1.0995369999999998,1.1703846088042151,7.089124,7.233797000000001,28.64580000000001,3336.0333333353756
2024-09-20 14:54:00,70.775465,1.2152769999999995,1.2007513876468627,7.2337940000000005,7.2048570000000005,27.488400000000013,3336.1333333353755
2024-09-20 15:00:00,70.08101500000001,1.1863419999999998,1.1718174733715794,7.204859000000001,7.175927,25.173599999999965,3336.2333333353754
2024-09-20 15:06:00,71.412035,1.157407,1.157404499996499,7.146994,7.146987000000001,28.067199999999957,3336.3333333353753
2024-09-20 15:12:00,71.730325,1.3020839999999998,1.2283283382850811,7.378469999999999,7.233796,28.935199999999952,3336.433333335375
2024-09-20 15:18:00,71.29629499999999,1.273148,1.1993559801405573,7.2337940000000005,7.089116000000001,28.067099999999982,3336.533333335375
2024-09-20 15:24:00,81.59722,0.78125,1.161721045092311,6.221066,7.089116000000001,30.67130000000003,3336.633333335375
2024-09-20 15:30:00,79.18113500000001,0.8101849999999997,1.1454611132486365,6.452542,7.2048570000000005,29.513900000000035,3336.733333335375
2024-09-20 15:36:00,72.945605,1.0995370000000007,1.2115915216562538,7.031254,7.262727,27.488499999999988,3336.833333335375
2024-09-20 15:42:00,69.16955999999999,1.2152779999999996,1.1564397268160993,7.2338,7.118052,26.909699999999987,3336.9333333353748
2024-09-20 15:48:00,68.2147,1.3020829999999997,1.1979601419353365,7.37847,7.175927,27.199000000000012,3337.0333333353747
2024-09-20 15:54:00,67.44792,1.359953,1.1937490216405764,7.49421,7.175927,26.620400000000018,3337.1333333353746
2024-09-20 16:00:00,66.94155,1.359953,1.1937490216405764,7.49421,7.175927,25.752300000000048,3337.2333333353745
2024-09-20 16:06:00,70.355905,1.2442130000000002,1.1854008836727608,7.233798999999999,7.118055999999999,26.909699999999987,3337.3333333353744
2024-09-20 16:09:00,72.757525,1.1284720000000004,1.171336059058086,7.060188,7.146986,28.067099999999982,3337.3833333353746
2024-09-20 16:12:00,72.46817,1.070601,1.1689485358662184,7.002318000000001,7.2048570000000005,26.620400000000018,3337.4333333353748
2024-09-20 16:18:00,72.193285,1.157407,1.2002864231765322,7.0601840000000005,7.146987000000001,27.488400000000013,3337.5333333353747
2024-09-20 16:24:00,71.180555,1.1863419999999998,1.186342000015974,7.089119,7.089117,26.909699999999987,3337.6333333353746
2024-09-20 16:30:00,69.66146,1.3310179999999994,1.1960887775173923,7.349535,7.089117,27.488400000000013,3337.7333333353745
2024-09-20 16:36:00,68.47511499999999,1.359953,1.2095144847135262,7.43634,7.146987000000001,26.620400000000018,3337.8333333353744
2024-09-20 16:42:00,69.444445,1.4178240000000004,1.236095623203816,7.43634,7.089116000000001,26.331000000000017,3337.9333333353743
2024-09-20 16:48:00,69.16956,1.359953,1.2095144847135262,7.43634,7.146987000000001,25.75229999999999,3338.033333335374
2024-09-20 16:51:00,70.16782,1.3020829999999997,1.1979548478132347,7.349539999999999,7.146987000000001,28.356499999999983,3338.0833333353744
2024-09-20 16:54:00,69.60358500000001,1.2442129999999993,1.1854008836727605,7.291669999999999,7.175927,26.620300000000043,3338.1333333353746
2024-09-20 17:12:00,67.25984,1.3020829999999997,1.1979548478132347,7.349539999999999,7.146987000000001,26.331099999999992,3338.4333333353748
2024-09-20 17:18:00,66.666665,1.3020829999999997,1.1670337424690171,7.349539999999999,7.089117,25.75229999999999,3338.5333333353747
2024-09-20 17:27:00,66.84028,1.3310179999999994,1.1646351529406345,7.407405,7.089117,26.909699999999987,3338.6833333353748
2024-09-20 17:42:00,68.47511499999999,1.070601,1.155233147503858,6.973378,7.146987000000001,25.75229999999999,3338.9333333353748
2024-09-20 17:48:00,66.6956,1.0995369999999998,1.1423899185369484,6.973383999999999,7.060187000000001,26.620400000000018,3339.0333333353747
2024-09-20 18:03:00,64.72801000000001,1.0995369999999998,1.1139418763647653,7.002314,7.0312470000000005,26.909700000000043,3339.2833333353747
2024-09-23 08:15:00,88.10763499999999,0.9837959999999999,1.0405963849594762,5.555555999999999,5.6713000000000005,31.539300000000026,3339.2833333353747
2024-09-23 08:21:00,83.8397,0.9837959999999999,1.0544851997576574,5.584486,5.72917,30.381899999999973,3339.3833333353746
2024-09-23 08:30:00,77.98032,1.0416670000000003,1.027131564943359,5.815977,5.787039999999999,28.93520000000001,3339.5333333353747
2024-09-23 08:45:00,73.943865,1.0995369999999998,1.0555396537250246,6.163192,6.076385000000001,28.64580000000001,3339.7833333353747
2024-09-23 08:51:00,72.8588,1.0995369999999998,1.0555396537250246,6.250001999999999,6.163195000000001,26.909700000000043,3339.8833333353746
2024-09-23 09:27:00,64.221645,1.3310179999999994,1.0997733951911017,6.741892999999999,6.307875,25.173699999999997,3340.4833333353745
2024-09-23 09:51:00,61.574075,1.3310179999999994,1.0830995061817352,6.828702999999999,6.3657449999999995,24.59480000000002,3340.8833333353746
2024-09-23 09:57:00,61.70428,1.3310179999999994,1.0830995061817352,6.828702999999999,6.3657449999999995,24.594899999999996,3340.9833333353745
2024-09-23 10:06:00,63.700810000000004,1.359953,1.1124630845461125,6.886577999999999,6.423615,24.884199999999964,3341.1333333353746
2024-09-23 10:12:00,64.5544,1.359953,1.1290731851830362,6.857638000000001,6.423615,26.04169999999999,3341.2333333353745
2024-09-23 10:18:00,62.58681,1.359953,1.0956604747674892,7.002318000000001,6.510415000000001,24.884299999999996,3341.3333333353744
2024-09-23 10:24:00,61.805555,1.3888879999999997,1.1250747985329241,6.915512999999999,6.423615,25.173500000000047,3341.4333333353743
2024-09-23 10:30:00,61.342595,1.3888889999999998,1.1081452684915332,7.031254000000001,6.510415000000001,24.01610000000005,3341.533333335374
2024-09-23 10:36:00,60.9809,1.4756939999999998,1.1451285490852514,7.175929,6.568285,24.884299999999996,3341.633333335374
2024-09-23 10:42:00,62.413195,1.5335640000000001,1.1694150697092065,7.233798999999999,6.5682849999999995,26.04170000000005,3341.733333335374
2024-09-23 10:48:00,63.09317,1.5046290000000004,1.1573133589706146,7.291664,6.655094999999999,25.462999999999965,3341.833333335374
2024-09-23 10:51:00,62.239585,1.4756939999999998,1.1795368670157214,7.262729,6.712965,24.594899999999996,3341.883333335374
2024-09-23 10:54:00,62.138310000000004,1.5046289999999996,1.1573133589706142,7.349533999999999,6.712965,24.594899999999996,3341.9333333353743
2024-09-23 11:00:00,63.32465500000001,1.5046290000000004,1.1573133589706146,7.291664,6.655094999999999,25.752300000000048,3342.033333335374
2024-09-23 11:27:00,63.411460000000005,1.4467590000000001,1.1500576787132573,7.291664,6.741895,25.75229999999999,3342.483333335374
2024-09-23 11:57:00,62.051505,1.5046289999999996,1.1573133589706142,7.349533999999999,6.712965,25.463000000000022,3342.983333335374
2024-09-23 12:15:00,64.033565,1.5624989999999999,1.199122762738576,7.4074040000000005,6.7418949999999995,25.463000000000022,3343.283333335374
2024-09-23 12:21:00,62.659144999999995,1.4467590000000001,1.167039770517094,7.2337940000000005,6.712965,25.462999999999965,3343.383333335374
2024-09-23 13:27:00,59.895830000000004,1.4178230000000003,1.1544646839392028,7.146988,6.655094999999999,24.884199999999964,3344.483333335374
2024-09-23 14:03:00,60.27199,1.4467590000000001,1.1328827264300965,7.291664,6.712965,24.59480000000002,3345.083333335374
2024-09-23 14:09:00,60.619209999999995,1.4467590000000001,1.1500576787132573,7.320604,6.770835000000001,24.594899999999996,3345.183333335374
2024-09-23 14:15:00,61.53067,1.4467590000000001,1.1328767542004654,7.320604,6.741895,25.17360000000002,3345.2833333353738
2024-09-23 14:21:00,61.704285,1.4467590000000001,1.1328767542004654,7.320604,6.741895,25.17360000000002,3345.3833333353737
2024-09-23 15:27:00,63.498265,1.5046290000000004,1.1747344572979692,7.349534000000001,6.7418949999999995,25.173599999999965,3346.4833333353736
2024-09-23 15:39:00,64.07696999999999,1.5046290000000004,1.208983611970323,7.349534000000001,6.799765000000001,25.75229999999999,3346.6833333353734
2024-09-23 15:45:00,63.773145,1.4467590000000001,1.1670339357204589,7.262734,6.7418949999999995,26.90979999999996,3346.7833333353733
2024-09-23 15:51:00,62.760415,1.359953,1.1454942060735742,7.146988,6.741895,24.59480000000002,3346.883333335373
2024-09-23 17:27:00,58.695025,1.4467590000000001,1.1328767542004654,7.320604,6.741895,24.01619999999997,3348.483333335373
2024-09-23 17:57:00,56.38021,1.5046290000000004,1.1396728845339221,7.349534000000001,6.684025,24.594899999999996,3348.983333335373
2024-09-23 18:15:00,54.03646,1.359953,1.0786614130006884,7.1180579999999996,6.597225000000001,22.858799999999974,3349.2833333353733
2024-09-24 08:09:00,74.377895,0.9548610000000002,1.011633093644185,5.6423559999999995,5.758105,26.331000000000017,3349.2833333353733
2024-09-24 08:15:00,69.16956,0.9548610000000002,1.0254963329515283,5.989585999999999,6.1342550000000005,27.488400000000013,3349.383333335373
2024-09-24 08:21:00,67.49132,1.0127309999999996,1.0555416274298122,6.221066,6.307875,24.88420000000002,3349.483333335373
2024-09-24 09:27:00,61.76215,1.3888879999999997,1.1418043747348032,7.204863,6.7418949999999995,24.594899999999996,3350.583333335373
2024-09-24 09:39:00,60.069445,1.359953,1.1124630845461125,7.1180579999999996,6.655095,24.884299999999996,3350.783333335373
2024-09-24 09:45:00,60.908564999999996,1.359953,1.1124630845461125,7.1180579999999996,6.655095,24.594899999999996,3350.8833333353728
2024-09-24 10:09:00,61.067705000000004,1.3310180000000003,1.1325478432517926,7.204858,6.8286999999999995,24.305600000000027,3351.283333335373
2024-09-24 10:15:00,60.14178,1.359953,1.129067477870214,7.233798,6.799765,24.30559999999997,3351.3833333353728
2024-09-24 10:21:00,59.027775,1.4467590000000001,1.1328767542004654,7.320604,6.741895,24.88420000000002,3351.4833333353727
2024-09-24 10:30:00,59.24479,1.5335640000000001,1.1694150697092065,7.349539,6.684025,24.59480000000002,3351.6333333353728
2024-09-24 10:45:00,61.66088,1.359953,1.1454942060735742,7.291668,6.886575,24.884299999999996,3351.8833333353728
2024-09-24 10:51:00,61.255785,1.3888889999999998,1.1583547541950163,7.291664000000001,6.857635000000001,23.72679999999997,3351.9833333353727
2024-09-24 11:00:00,60.951965,1.4467590000000001,1.1670339357204598,7.3206039999999994,6.799765000000001,24.884299999999996,3352.1333333353728
2024-09-24 11:27:00,60.894095,1.5624989999999999,1.199122762738577,7.523143999999999,6.857635,25.173599999999965,3352.5833333353726
2024-09-24 11:39:00,59.346065,1.5046289999999996,1.1573133589706142,7.523143999999999,6.886575,24.016200000000026,3352.7833333353724
2024-09-24 11:45:00,59.43287,1.5624989999999999,1.1635734018941792,7.436343999999999,6.7129650000000005,24.305499999999995,3352.8833333353723
2024-09-24 11:51:00,59.17245,1.5046289999999996,1.1573133589706142,7.349533999999999,6.712965,24.305600000000027,3352.983333335372
2024-09-24 13:27:00,56.00405,1.5335640000000001,1.1336660198372697,7.465279000000001,6.7418949999999995,24.01619999999997,3354.583333335372
2024-09-24 13:33:00,54.542825,1.4756939999999998,1.1098805959213016,7.465279000000001,6.799765,23.4375,3354.683333335372
2024-09-24 13:39:00,54.49942,1.4467590000000001,1.1154928435121663,7.320604,6.712965,24.016200000000026,3354.783333335372
2024-09-24 13:45:00,55.150459999999995,1.4467590000000001,1.1328767542004654,7.320604,6.741895,23.148199999999974,3354.883333335372
2024-09-24 14:09:00,59.418405,1.4178230000000003,1.13760537516918,7.349538000000001,6.828704999999999,24.88420000000002,3355.283333335372
2024-09-24 14:15:00,59.3316,1.359953,1.1124630845461119,7.349538000000001,6.886575,24.594899999999996,3355.383333335372
2024-09-24 14:21:00,61.197919999999996,1.4178230000000003,1.1711308085813459,7.291668,6.828704999999999,25.462999999999965,3355.4833333353718
2024-09-24 15:27:00,62.413195,1.3888889999999998,1.1747277158244924,7.407404,7.002315,24.884199999999964,3356.5833333353717
2024-09-24 15:39:00,60.9375,1.3888889999999998,1.1418048134865566,7.3206039999999994,6.857635000000001,24.884299999999996,3356.7833333353715
2024-09-24 15:45:00,61.357060000000004,1.3888889999999998,1.1583547541950163,7.3206039999999994,6.886575,25.463000000000022,3356.8833333353714
2024-09-24 16:15:00,61.009834999999995,1.359953,1.129067477870214,7.233798,6.799765,24.884299999999996,3357.3833333353714
2024-09-24 16:30:00,59.707755000000006,1.3888889999999998,1.1418105637172502,7.175924,6.712965,24.01619999999997,3357.6333333353714
2024-09-24 16:45:00,59.809025,1.5046290000000004,1.1396728845339221,7.320604,6.655094999999999,24.594899999999996,3357.8833333353714
2024-09-24 17:00:00,58.246525,1.5046290000000004,1.1573133589706146,7.2337940000000005,6.597225,24.594899999999996,3358.1333333353714
2024-09-24 17:27:00,57.074655,1.5624989999999999,1.1635734018941783,7.378474,6.655094999999999,24.016200000000026,3358.583333335371
2024-09-24 17:45:00,55.29514,1.4467590000000001,1.0978889476108242,7.291664,6.655095,24.594899999999996,3358.8833333353714
2024-09-24 17:54:00,53.877315,1.3888889999999998,1.1081511532528123,7.118054000000001,6.597225000000001,22.858799999999974,3358.8833333353714
2024-09-24 17:57:00,55.078125,1.4178230000000003,1.1205552537649326,7.089118000000001,6.5393550000000005,23.726800000000026,3358.8833333353714
2024-09-24 18:06:00,57.50868,1.070602,1.056070949343554,6.655092000000001,6.6261600000000005,23.4375,3358.8833333353714
2024-09-24 18:09:00,56.221064999999996,1.157407,1.0528894612159903,6.886577,6.68403,23.14820000000003,3358.8833333353714
2024-09-24 18:21:00,52.03993,1.3310179999999994,1.0662255152251148,7.089122999999999,6.597225000000001,22.858799999999974,3358.8833333353714
2024-09-24 18:27:00,51.822919999999996,1.3310179999999994,1.0662255152251148,7.089122999999999,6.597225000000001,23.1481,3358.8833333353714
2024-09-24 18:36:00,51.388885,1.359953,1.0440066763829692,7.089118000000001,6.510415000000001,24.01619999999997,3358.8833333353714
2024-09-24 18:51:00,49.81192,1.3888889999999998,1.0910166567847963,7.146993999999999,6.597225000000001,23.1481,3358.8833333353714
2024-09-24 19:00:00,48.292825,1.4467590000000001,1.0800467373340394,7.175924,6.510415,21.12270000000001,3358.8833333353714
2024-09-25 08:30:00,67.52025499999999,1.070602,1.0850076841792835,6.626157000000001,6.655095,27.199099999999987,3358.8833333353714
2024-09-25 08:42:00,70.399305,0.9548610000000002,1.0931616234277264,6.394676,6.684025,26.620400000000018,3359.083333335371
2024-09-25 09:00:00,62.29745,1.3310179999999994,1.1325478432517921,7.175922999999999,6.799765,25.75229999999999,3359.3833333353714
2024-09-25 09:27:00,64.337385,1.1863419999999998,1.1274820464459048,6.973377,6.857635000000001,26.04169999999999,3359.833333335371
2024-09-25 09:45:00,61.4294,1.3888879999999997,1.141810124964023,7.175922999999999,6.7129650000000005,25.752300000000048,3360.1333333353714
2024-09-25 10:00:00,62.340855000000005,1.3020829999999997,1.1513539636363377,7.233797999999999,6.944445000000001,25.752399999999966,3360.3833333353714
2024-09-25 10:06:00,61.22685,1.4467590000000001,1.1670339357204589,7.436344000000001,6.9155050000000005,23.4375,3360.4833333353713
2024-09-25 10:21:00,58.695025,1.5335649999999994,1.1694215873328986,7.552079999999999,6.886575,23.4375,3360.7333333353713
2024-09-25 10:27:00,60.763885,1.4467590000000001,1.1670339357204598,7.3206039999999994,6.799765000000001,24.884299999999996,3360.833333335371
2024-09-25 10:45:00,65.33565,1.2442129999999993,1.1703876126261028,7.175927999999999,7.031255000000001,25.17360000000002,3361.1333333353714
2024-09-25 11:03:00,63.541669999999996,1.3020829999999997,1.1513539636363377,7.233797999999999,6.944445000000001,25.46289999999999,3361.4333333353716
2024-09-25 11:27:00,64.467595,1.4178230000000003,1.1711308085813459,7.349538000000001,6.886575000000001,25.173699999999997,3361.8333333353717
2024-09-25 11:33:00,63.642939999999996,1.359953,1.161745875600268,7.262728000000001,6.886575,25.173500000000047,3361.9333333353716
2024-09-25 11:45:00,62.818285,1.4756939999999998,1.162433162111763,7.494209,6.9155050000000005,25.173599999999965,3362.1333333353714
2024-09-25 11:51:00,61.501735,1.4756939999999998,1.162433162111763,7.494209,6.9155050000000005,24.884299999999996,3362.2333333353713
2024-09-25 12:06:00,62.109375,1.5335640000000001,1.1869636588624242,7.494209,6.857635,24.88420000000002,3362.4833333353713
2024-09-25 12:27:00,61.993635,1.3310179999999994,1.1486769716570242,7.118053,6.770835000000001,24.594899999999996,3362.833333335371
2024-09-25 12:36:00,61.067710000000005,1.359953,1.1290731851830373,7.204858,6.770835000000001,24.30559999999997,3362.9833333353713
2024-09-25 13:00:00,57.494215,1.4756939999999998,1.1451285490852514,7.4074089999999995,6.799765,23.4375,3363.3833333353714
2024-09-25 13:27:00,58.65162,1.4756939999999998,1.162433162111763,7.494209,6.9155050000000005,24.01619999999997,3363.833333335371
2024-09-25 13:45:00,59.44734,1.5046290000000004,1.1573073009177532,7.436344000000001,6.799765000000001,26.04169999999999,3364.1333333353714
2024-09-25 13:54:00,60.214119999999994,1.4178230000000003,1.1711308085813459,7.262728000000001,6.799765000000001,26.04169999999999,3364.2833333353715
2024-09-25 14:06:00,60.46007,1.5624989999999999,1.1814599608333725,7.523143999999999,6.828704999999999,25.173699999999997,3364.4833333353713
2024-09-25 14:27:00,62.297455,1.3310179999999994,1.1325478432517921,7.233793,6.857635000000001,25.462900000000047,3364.833333335371
2024-09-25 14:30:00,62.760415,1.3888879999999997,1.1583543112066021,7.175922999999999,6.7418949999999995,25.752300000000048,3364.8833333353714
2024-09-25 14:33:00,62.934025,1.3888879999999997,1.174721640758982,7.204863,6.799765000000001,24.88420000000002,3364.9333333353716
2024-09-25 14:42:00,63.46933,1.4178230000000003,1.13760537516918,7.262728000000001,6.7418949999999995,25.752300000000048,3365.0833333353717
2024-09-25 14:48:00,62.919560000000004,1.359953,1.1454942060735742,7.262728000000001,6.857635000000001,24.884299999999996,3365.1833333353716
2024-09-25 14:54:00,62.934025,1.3888889999999998,1.1747220879165285,7.3206039999999994,6.9155050000000005,26.04169999999999,3365.2833333353715
2024-09-25 15:00:00,62.717015,1.4467590000000001,1.1838266501880241,7.378474,6.886575,25.17360000000002,3365.3833333353714
2024-09-25 15:27:00,63.614005,1.4467590000000001,1.1838266501880241,7.291664000000001,6.799765000000001,25.17360000000002,3365.833333335371
2024-09-25 15:36:00,64.033565,1.359953,1.161740289282813,7.291668,6.9155050000000005,25.46289999999999,3365.9833333353713
2024-09-25 15:45:00,64.48206,1.4178230000000003,1.1711308085813459,7.291668,6.828704999999999,25.75229999999999,3366.1333333353714
2024-09-25 16:00:00,63.0353,1.359953,1.129067477870214,7.233798,6.799765,25.173599999999965,3366.3833333353714
2024-09-25 16:09:00,75.57870500000001,0.7812489999999999,1.0919116578657793,6.047453999999999,6.7418949999999995,28.067099999999982,3366.5333333353715
2024-09-25 16:27:00,62.586805,1.3888889999999998,1.141810563717251,7.233794,6.770835000000001,24.305499999999995,3366.8333333353717
2024-09-25 16:42:00,58.029515,1.6203699999999994,1.1872098952388028,7.552084999999999,6.770835000000001,23.726800000000026,3367.0833333353717
2024-09-25 17:03:00,61.66088,1.3888889999999998,1.1583547541950163,7.291664000000001,6.857635000000001,24.305499999999995,3367.4333333353716
2024-09-25 17:27:00,58.28993,1.6782399999999997,1.1731416583467413,7.638884999999999,6.7418949999999995,24.305500000000052,3367.8333333353717
2024-09-25 17:45:00,59.866895,1.4467590000000001,1.1670339357204598,7.378474,6.857635000000001,24.016200000000026,3368.133333335372
2024-09-25 17:54:00,58.174189999999996,1.5046289999999996,1.1573073009177528,7.436343999999999,6.799765,24.01619999999997,3368.283333335372
2024-09-25 17:57:00,56.92998,1.4756939999999998,1.127618805065973,7.4074089999999995,6.770835000000001,25.75229999999999,3368.333333335372
2024-09-25 18:00:00,56.163195,1.4756939999999998,1.1451345644257245,7.378469000000001,6.770835000000001,24.30559999999997,3368.3833333353723
2024-09-25 18:06:00,55.092595,1.4756939999999998,1.127618805065972,7.378469000000001,6.741895,21.990800000000036,3368.483333335372
2024-09-25 18:09:00,55.005790000000005,1.5046289999999996,1.121807664974607,7.436343999999999,6.741895,23.1481,3368.5333333353724
2024-09-25 18:12:00,54.09433,1.5046289999999996,1.1396728845339217,7.378474,6.712965,23.7269,3368.5833333353726
2024-09-25 18:27:00,55.135995,1.4467590000000001,1.0978828232148838,7.436344000000001,6.799765,24.01619999999997,3368.8333333353726
2024-09-25 18:30:00,55.57002,1.4467590000000001,1.1154928435121674,7.378474,6.770835000000001,23.726800000000026,3368.8833333353728
2024-09-25 18:33:00,54.644095,1.4467590000000001,1.1328827264300965,7.349534000000001,6.770835000000001,24.30559999999997,3368.933333335373
2024-09-25 18:42:00,54.05093,1.4467590000000001,1.1154928435121663,7.349534000000001,6.741895,22.858799999999974,3369.083333335373
2024-09-25 18:48:00,53.06713,1.5046289999999996,1.1396728845339217,7.4074040000000005,6.741895,22.56940000000003,3369.183333335373
2024-09-25 18:54:00,52.199075,1.4756939999999998,1.127618805065972,7.378469000000001,6.741895,22.56940000000003,3369.283333335373
2024-09-26 07:45:00,51.287615,2.256945,1.4121601428260135,5.410876,3.9641210000000004,25.17360000000002,3369.283333335373
2024-09-26 08:00:00,70.326965,0.8969909999999999,0.9397234847584874,5.353012,5.439811000000001,27.488399999999956,3369.533333335373
2024-09-26 08:06:00,76.171875,1.0995369999999998,0.9634709439602014,5.468745999999999,5.208329000000001,27.777799999999957,3369.6333333353728
2024-09-26 08:27:00,65.26330999999999,1.0127319999999997,1.0555421414231085,6.394672,6.4814799999999995,25.173599999999965,3369.9833333353727
2024-09-26 08:45:00,68.09896,0.9548610000000002,1.0798429303091504,6.452546000000001,6.7129650000000005,25.173599999999965,3370.283333335373
2024-09-26 08:54:00,65.50926000000001,1.0127319999999997,1.0834625376654714,6.5972219999999995,6.7419,26.331099999999992,3370.433333335373
2024-09-26 08:57:00,63.16551,1.186343,1.112440046285484,6.828703,6.68403,25.462999999999965,3370.483333335373
2024-09-26 09:00:00,62.688075,1.2152779999999996,1.1109292730775682,6.915513,6.712965,24.884199999999964,3370.5333333353733
2024-09-26 09:27:00,61.86343,1.4178230000000003,1.1376053751691808,7.233798,6.7129650000000005,24.01619999999997,3370.983333335373
2024-09-26 09:45:00,63.26678,1.3020829999999997,1.1355177176073032,7.031248000000001,6.712965,25.17360000000002,3371.2833333353733
2024-09-26 10:00:00,66.40625,1.359953,1.1778247115075808,7.233797999999999,6.886575000000001,25.75229999999999,3371.5333333353733
2024-09-26 10:15:00,61.921295,1.5335649999999994,1.1694215873328986,7.552079999999999,6.886575,25.17360000000002,3371.7833333353733
2024-09-26 10:30:00,63.382525,1.3888889999999998,1.1747220879165285,7.262734,6.857635000000001,24.594899999999996,3372.0333333353733
2024-09-26 10:42:00,65.002895,1.4467590000000001,1.1838266501880241,7.436344000000001,6.944445000000001,25.75229999999999,3372.233333335373
