Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-09-26 10:57:00,62.717015,1.5335649999999994,1.2043017017504989,7.465279999999999,6.857635000000001,25.462900000000047,3372.483333335373
2024-09-26 11:27:00,66.40625,1.359953,1.1778247115075797,7.262728000000001,6.9155050000000005,26.331099999999992,3372.983333335373
2024-09-26 11:39:00,64.583335,1.4467590000000001,1.1838266501880241,7.378474,6.886575,26.04169999999999,3373.183333335373
2024-09-26 11:45:00,63.657405,1.4756939999999998,1.1624331621117618,7.378469000000001,6.799765,25.173599999999965,3373.283333335373
2024-09-26 12:00:00,65.82754499999999,1.4467590000000001,1.200438590489496,7.291664000000001,6.828704999999999,27.199100000000044,3373.533333335373
2024-09-26 12:15:00,65.20544,1.3888889999999998,1.1747277158244924,7.407404,7.002315,26.041600000000017,3373.783333335373
2024-09-26 12:27:00,65.1331,1.4467590000000001,1.1670339357204589,7.378474000000001,6.857635,25.173699999999997,3373.9833333353727
2024-09-26 12:30:00,64.23611500000001,1.4467590000000001,1.1838266501880241,7.378474,6.886575,26.04169999999999,3374.033333335373
2024-09-26 12:33:00,64.930555,1.5046290000000004,1.208983611970323,7.378474,6.828704999999999,26.04169999999999,3374.083333335373
2024-09-26 12:42:00,65.162035,1.5046290000000004,1.1919527278034807,7.436344000000001,6.857635,25.173599999999965,3374.233333335373
2024-09-26 12:45:00,64.17823999999999,1.3888889999999998,1.1747220879165285,7.3206039999999994,6.9155050000000005,25.752300000000048,3374.2833333353733
2024-09-26 13:27:00,61.834495000000004,1.4467590000000001,1.1838266501880241,7.378474,6.886575,25.173599999999965,3374.983333335373
2024-09-26 13:39:00,63.194445,1.3888889999999998,1.1747220879165285,7.3206039999999994,6.9155050000000005,24.594899999999996,3375.183333335373
2024-09-26 13:45:00,64.61226500000001,1.4178230000000003,1.1711308085813459,7.349538000000001,6.886575000000001,25.173599999999965,3375.283333335373
2024-09-26 13:51:00,63.556135,1.3888889999999998,1.1583547541950163,7.378474000000001,6.944445000000001,24.884299999999996,3375.3833333353728
2024-09-26 15:27:00,75.96933,0.8680559999999993,1.1205516002339078,6.423616,6.97338,28.64580000000001,3376.9833333353727
2024-09-26 15:39:00,67.89641,1.273148,1.1689517843367125,7.002313,6.799765000000001,26.331000000000017,3377.1833333353725
2024-09-26 15:45:00,69.89294000000001,1.1284720000000004,1.1284720000003732,6.857637,6.857635,26.04170000000005,3377.2833333353724
2024-09-26 15:51:00,66.81134,1.3888889999999998,1.1747277158244924,7.407404,7.002315,27.199099999999987,3377.3833333353723
2024-09-26 16:00:00,66.98495500000001,1.3020829999999997,1.1670391360856678,7.204858000000001,6.944445000000001,25.75229999999999,3377.5333333353724
2024-09-26 16:15:00,65.480325,1.3310179999999994,1.1486714273590228,7.204863,6.857635000000001,25.463000000000022,3377.7833333353724
2024-09-26 16:21:00,64.612265,1.3888889999999998,1.1418048134865555,7.262734,6.799765,25.462900000000047,3377.8833333353723
2024-09-26 16:30:00,63.642939999999996,1.5335649999999994,1.16941548695262,7.465279999999999,6.799765,26.04169999999999,3378.0333333353724
2024-09-26 16:45:00,64.0191,1.4756939999999998,1.179530990542817,7.4074089999999995,6.857635000000001,25.463000000000022,3378.2833333353724
2024-09-26 16:51:00,63.831015,1.4467590000000001,1.1838266501880241,7.378474,6.886575,24.884299999999996,3378.3833333353723
2024-09-26 16:57:00,64.04803,1.3888889999999998,1.1583547541950163,7.291664000000001,6.857635000000001,25.752399999999966,3378.483333335372
2024-09-26 17:27:00,64.07696999999999,1.5046290000000004,1.208983611970323,7.378474,6.828704999999999,26.331000000000017,3378.983333335372
2024-09-26 17:33:00,63.006365,1.3888889999999998,1.1583547541950163,7.291664000000001,6.857635000000001,24.594899999999996,3379.083333335372
2024-09-26 17:39:00,63.5272,1.4467590000000001,1.1500576787132573,7.262734,6.7129650000000005,24.30559999999997,3379.183333335372
2024-09-26 17:45:00,62.84722,1.3310179999999994,1.1486769716570242,7.118053,6.770835000000001,25.752399999999966,3379.283333335372
2024-09-26 17:51:00,62.456595,1.2442129999999993,1.124504338868123,7.002317999999999,6.770835000000001,24.59480000000002,3379.383333335372
2024-09-27 09:27:00,64.85821999999999,1.3310179999999994,1.1486714273590228,7.204863,6.857635000000001,26.331000000000017,3379.383333335372
2024-09-27 09:45:00,62.13831,1.4756939999999998,1.162433162111763,7.320599,6.741895,24.88420000000002,3379.683333335372
2024-09-27 09:51:00,63.556135,1.4467590000000001,1.1670397705170952,7.233794,6.7129650000000005,25.17360000000002,3379.783333335372
2024-09-27 09:57:00,65.19097,1.5335640000000001,1.1869636588624228,7.378469000000001,6.7418949999999995,26.04169999999999,3379.883333335372
2024-09-27 10:03:00,66.00116,1.5335640000000001,1.204301276223043,7.465279000000001,6.857635,25.752200000000016,3379.9833333353718
2024-09-27 11:27:00,66.1603,1.4756939999999998,1.1964433473825387,7.378469000000001,6.857635000000001,26.04169999999999,3381.383333335372
2024-09-27 11:51:00,67.21643499999999,1.4467590000000001,1.1838266501880241,7.436344000000001,6.944445000000001,25.173599999999965,3381.783333335372
2024-09-27 11:57:00,67.62152499999999,1.359953,1.1778247115075808,7.291668,6.944445000000001,26.331000000000017,3381.883333335372
2024-09-27 12:03:00,68.09896,1.4178230000000003,1.2039403148974146,7.262728000000001,6.857635,27.199099999999987,3381.9833333353718
2024-09-27 12:09:00,66.927085,1.359953,1.161740289282813,7.233798,6.857635000000001,26.90979999999996,3382.0833333353717
2024-09-27 12:12:00,66.681135,1.359953,1.1454942060735742,7.204858,6.799765,26.04169999999999,3382.133333335372
2024-09-27 12:15:00,66.623265,1.3888889999999998,1.1583547541950163,7.233794,6.799765,26.909699999999987,3382.183333335372
2024-09-27 12:18:00,66.68113500000001,1.3888889999999998,1.1747220879165285,7.262734,6.857635000000001,25.462999999999965,3382.233333335372
2024-09-27 12:24:00,66.57986500000001,1.3888889999999998,1.1747220879165285,7.3206039999999994,6.9155050000000005,26.909699999999987,3382.333333335372
2024-09-27 12:30:00,66.10243,1.3888889999999998,1.1747277158244918,7.291664000000001,6.886575,26.04169999999999,3382.433333335372
2024-09-27 12:36:00,66.30498,1.3888889999999998,1.1583547541950163,7.291664000000001,6.857635000000001,26.331099999999992,3382.533333335372
2024-09-27 12:42:00,64.887155,1.359953,1.161740289282813,7.233798,6.857635000000001,25.462999999999965,3382.633333335372
2024-09-27 12:48:00,64.945025,1.4178230000000003,1.1544646839392037,7.204858,6.7129650000000005,25.173699999999997,3382.7333333353718
2024-09-27 12:54:00,63.729745,1.359953,1.1290731851830373,7.204858,6.770835000000001,26.04169999999999,3382.8333333353717
2024-09-27 13:00:00,63.29572,1.359953,1.129067477870214,7.233798,6.799765,26.04169999999999,3382.9333333353716
2024-09-27 13:09:00,63.614005,1.4467590000000001,1.1838266501880241,7.3206039999999994,6.828704999999999,24.88420000000002,3383.0833333353717
2024-09-27 13:12:00,63.16551,1.3888889999999998,1.1583547541950163,7.291664000000001,6.857635000000001,25.462999999999965,3383.133333335372
2024-09-27 13:18:00,61.86343,1.3888889999999998,1.1418048134865555,7.262734,6.799765,24.884299999999996,3383.2333333353718
2024-09-27 13:24:00,61.12558,1.3888889999999998,1.1250752329800453,7.262734,6.770835000000001,26.331099999999992,3383.3333333353717
2024-09-27 13:30:00,62.586805,1.4467590000000001,1.1500576787132573,7.233794,6.684025,25.17360000000002,3383.4333333353716
2024-09-27 13:36:00,61.71875,1.3888889999999998,1.1250752329800453,7.262734,6.770835000000001,25.173699999999997,3383.5333333353715
2024-09-27 13:42:00,62.326385,1.4467590000000001,1.1838266501880241,7.349534000000001,6.857635000000001,24.88420000000002,3383.6333333353714
2024-09-27 13:48:00,62.659145,1.4467590000000001,1.1838266501880241,7.378474,6.886575,25.17360000000002,3383.7333333353713
2024-09-27 13:54:00,62.55787,1.4756939999999998,1.1964433473825387,7.4074089999999995,6.886575,25.173599999999965,3383.833333335371
2024-09-27 14:00:00,62.80382,1.4467590000000001,1.1838266501880241,7.349534000000001,6.857635000000001,26.041600000000017,3383.933333335371
2024-09-27 14:12:00,63.17998,1.4467590000000001,1.1670339357204589,7.262734,6.7418949999999995,25.173599999999965,3384.133333335371
2024-09-27 14:15:00,62.55787,1.3888889999999998,1.1418048134865555,7.262734,6.799765,24.305499999999995,3384.183333335371
2024-09-27 14:21:00,63.93229,1.4467590000000001,1.1670339357204589,7.262734,6.7418949999999995,25.46289999999999,3384.283333335371
2024-09-27 14:42:00,65.74073999999999,1.3888889999999998,1.1583547541950163,7.3206039999999994,6.886575,26.909700000000043,3384.633333335371
2024-09-27 14:45:00,65.842015,1.3888889999999998,1.1747220879165285,7.3206039999999994,6.9155050000000005,26.04169999999999,3384.683333335371
2024-09-27 14:51:00,66.46412000000001,1.3888889999999998,1.1583547541950163,7.291664000000001,6.857635000000001,26.909699999999987,3384.783333335371
2024-09-27 14:57:00,65.407985,1.3888889999999998,1.141810563717251,7.233794,6.770835000000001,26.33099999999996,3384.883333335371
2024-09-27 15:03:00,66.82580999999999,1.4178230000000003,1.1544588912204328,7.233798,6.7418949999999995,26.04169999999999,3384.983333335371
2024-09-27 15:27:00,66.34837999999999,1.4467590000000001,1.1838266501880241,7.291664000000001,6.799765000000001,25.75229999999999,3385.383333335371
2024-09-27 15:30:00,65.21991,1.3888889999999998,1.1583547541950163,7.291664000000001,6.857635000000001,24.884199999999964,3385.433333335371
2024-09-27 15:48:00,65.118635,1.3888889999999998,1.1747277158244918,7.291664000000001,6.886575,25.752300000000048,3385.7333333353713
2024-09-27 15:51:00,64.67013499999999,1.3888889999999998,1.1583547541950163,7.291664000000001,6.857635000000001,25.463000000000022,3385.7833333353715
2024-09-27 15:54:00,65.24884499999999,1.3888889999999998,1.1747277158244918,7.291664000000001,6.886575,25.173699999999997,3385.8333333353717
2024-09-27 15:57:00,66.57986500000001,1.4467590000000001,1.1838266501880241,7.3206039999999994,6.828704999999999,26.620400000000018,3385.883333335372
2024-09-27 16:00:00,66.724535,1.4467590000000001,1.1838266501880241,7.378474000000001,6.886575000000001,26.620400000000018,3385.933333335372
2024-09-27 16:06:00,66.46412000000001,1.359953,1.1778247115075808,7.291668,6.944445000000001,26.04169999999999,3386.033333335372
2024-09-27 16:09:00,66.261575,1.359953,1.161740289282813,7.291668,6.9155050000000005,26.33099999999996,3386.083333335372
2024-09-27 16:12:00,66.10243,1.3888889999999998,1.1909259728357284,7.291664000000001,6.9155050000000005,25.752300000000048,3386.1333333353723
2024-09-27 16:18:00,66.189235,1.3888889999999998,1.1747220879165285,7.3206039999999994,6.9155050000000005,25.463000000000022,3386.233333335372
2024-09-27 16:21:00,66.030095,1.359953,1.161745875600268,7.262728000000001,6.886575,26.04169999999999,3386.2833333353724
2024-09-27 16:30:00,66.565395,1.4467590000000001,1.1838266501880241,7.291664000000001,6.799765000000001,25.173599999999965,3386.4333333353725
2024-09-27 16:36:00,65.68287000000001,1.3888889999999998,1.1747220879165285,7.262734,6.857635000000001,24.594899999999996,3386.5333333353724
2024-09-27 16:39:00,66.94155,1.4467590000000001,1.200432880638723,7.262734,6.799765000000001,26.04159999999996,3386.5833333353726
2024-09-27 16:45:00,66.898145,1.4467590000000001,1.200432880638723,7.3206039999999994,6.857635,26.041600000000017,3386.6833333353725
2024-09-27 16:54:00,66.21817,1.4178230000000003,1.1876181728629884,7.233798,6.799765000000001,26.909699999999987,3386.8333333353726
2024-09-27 16:57:00,64.872685,1.359953,1.1454942060735742,7.204858,6.799765,26.620400000000018,3386.8833333353728
2024-09-27 17:27:00,65.07523499999999,1.4467590000000001,1.200432880638723,7.378474,6.9155050000000005,25.75229999999999,3387.3833333353728
2024-09-27 17:30:00,65.0463,1.4467590000000001,1.1838266501880241,7.436344000000001,6.944445000000001,25.46289999999999,3387.433333335373
2024-09-27 17:33:00,64.65567,1.4467590000000001,1.1838266501880241,7.436344000000001,6.944445000000001,25.462999999999965,3387.483333335373
2024-09-27 17:39:00,63.252314999999996,1.4467590000000001,1.1838266501880241,7.378474,6.886575,25.17360000000002,3387.583333335373
2024-09-27 17:51:00,62.586805,1.4178230000000003,1.1544646839392037,7.204858,6.7129650000000005,25.462999999999965,3387.783333335373
2024-09-30 07:45:00,79.38368,1.5914350000000006,1.2112140893239849,7.204862,6.510417,32.117999999999995,3387.783333335373
2024-09-30 07:51:00,98.32176,1.6782400000000006,1.3002538324207609,6.915512,6.221062,39.351800000000026,3387.8833333353728
2024-09-30 07:57:00,96.74479,1.273148,1.106385004364352,5.844912000000001,5.526624000000001,35.01150000000001,3387.9833333353727
2024-09-30 08:00:00,95.529515,1.2152770000000004,1.1109288021286197,5.700232,5.497685000000001,33.85420000000005,3388.033333335373
2024-09-30 08:03:00,95.630785,1.2152770000000004,1.0954665190932515,5.613422,5.381945,33.275499999999965,3388.083333335373
2024-09-30 08:09:00,98.336225,1.3888889999999998,1.1583547541950163,6.018517,5.584488,35.87960000000004,3388.183333335373
2024-09-30 08:15:00,98.350695,1.3310189999999995,1.1646356103409752,6.134263,5.815974,36.45830000000001,3388.283333335373
2024-09-30 08:21:00,94.05382,1.2442129999999993,1.1552340490860327,6.1631979999999995,5.989585000000001,32.40749999999997,3388.3833333353728
2024-09-30 08:27:00,91.14583,1.2442129999999993,1.139945126323467,6.249998,6.047455,32.98610000000002,3388.4833333353727
2024-09-30 08:33:00,89.5544,1.2152779999999996,1.141412205399531,6.278932999999999,6.1342550000000005,32.11809999999997,3388.5833333353726
2024-09-30 08:42:00,87.83275499999999,1.2442129999999993,1.1703876126261017,6.423608,6.278935,30.96070000000003,3388.7333333353727
2024-09-30 08:45:00,87.008105,1.2152779999999996,1.141412205399531,6.481483,6.336805000000001,31.25,3388.783333335373
2024-09-30 08:54:00,87.16724500000001,1.244212,1.1703871326066688,6.452547,6.307874999999999,31.828700000000026,3388.933333335373
2024-09-30 08:57:00,85.74942,1.2442129999999993,1.1552393092512911,6.539348,6.3657449999999995,31.25,3388.983333335373
2024-09-30 09:27:00,82.50868,1.244212,1.17038713260667,6.597217,6.452545000000001,30.381899999999973,3389.483333335373
2024-09-30 09:33:00,82.74016499999999,1.244212,1.1854003995564926,6.626157,6.510415,30.38190000000003,3389.583333335373
2024-09-30 09:36:00,81.19212999999999,1.3310179999999994,1.180435092435337,6.799773,6.510415000000001,30.382000000000005,3389.633333335373
2024-09-30 09:39:00,79.28241,1.3310180000000003,1.1646351529406362,6.857638,6.539350000000001,29.224499999999978,3389.6833333353734
2024-09-30 09:45:00,77.531825,1.3888889999999998,1.1583547541950163,6.944444000000001,6.510415000000001,28.93520000000001,3389.7833333353733
2024-09-30 09:51:00,75.0,1.4467590000000001,1.167039770517094,7.002314000000001,6.481485,27.777800000000013,3389.883333335373
2024-09-30 09:54:00,74.074075,1.4467590000000001,1.1838266501880241,6.944444,6.452545,27.488400000000013,3389.9333333353734
2024-09-30 09:57:00,74.88426,1.3888889999999998,1.1583547541950163,6.8865739999999995,6.452545,28.067099999999982,3389.9833333353736
2024-09-30 10:03:00,74.5081,1.4178230000000003,1.1876181728629884,6.9444479999999995,6.510415,27.488400000000013,3390.0833333353735
2024-09-30 10:09:00,76.548035,1.4178230000000003,1.1711308085813459,6.915508000000001,6.452545000000001,27.777800000000013,3390.1833333353734
2024-09-30 10:12:00,76.15740500000001,1.3310179999999994,1.1646351529406354,6.915512999999999,6.597225000000001,27.488400000000013,3390.2333333353736
2024-09-30 10:15:00,77.806715,1.244212,1.1245038714815765,6.741897000000001,6.510415,28.356499999999983,3390.2833333353738
2024-09-30 10:21:00,98.37962999999999,0.5497689999999995,1.0418764447878057,5.179397,6.394678000000001,36.16900000000001,3390.3833333353737
2024-09-30 10:24:00,92.201965,0.8101850000000006,1.157189680296678,5.93171,6.712965,33.275499999999965,3390.433333335374
2024-09-30 10:27:00,84.31712999999999,1.0127310000000005,1.1909269811770757,6.539347,6.915506,30.092499999999973,3390.483333335374
2024-09-30 10:36:00,78.64582999999999,1.186343,1.171812927868089,6.712968,6.684024999999999,28.356499999999983,3390.633333335374
2024-09-30 10:39:00,74.32002,1.3020839999999998,1.167039600881018,6.944444000000001,6.684030000000001,28.356499999999983,3390.6833333353743
2024-09-30 10:45:00,73.24942,1.359953,1.1617402892828126,7.002318000000001,6.626155,26.62039999999996,3390.783333335374
2024-09-30 10:51:00,76.50462999999999,1.186343,1.1274825297668463,6.655092000000001,6.539349,29.513999999999953,3390.883333335374
2024-09-30 11:00:00,76.76505,1.2152779999999996,1.1564397268160993,6.886578,6.77083,27.777800000000013,3391.033333335374
2024-09-30 11:27:00,74.49363500000001,1.4756939999999998,1.2131673041706277,7.378474,6.886570000000001,28.067200000000014,3391.483333335374
2024-09-30 11:33:00,73.19155,1.5335649999999994,1.2043017017504982,7.40741,6.799765,28.356499999999983,3391.583333335374
2024-09-30 11:39:00,72.33796000000001,1.5335649999999994,1.2043076604256961,7.378469999999999,6.770835000000001,27.488400000000013,3391.683333335374
2024-09-30 11:42:00,72.511575,1.5914349999999997,1.2287932864755489,7.378469999999999,6.7129650000000005,27.488499999999988,3391.733333335374
2024-09-30 11:45:00,73.350695,1.5335640000000001,1.2384115771219224,7.262729,6.7129650000000005,28.935199999999952,3391.783333335374
2024-09-30 11:51:00,73.87153,1.4467590000000001,1.216872129095417,7.2337940000000005,6.799765,26.90979999999996,3391.883333335374
2024-09-30 11:57:00,73.56771,1.5046289999999996,1.225824194455916,7.378474,6.857635000000001,26.90980000000002,3391.983333335374
2024-09-30 12:03:00,73.365165,1.5335649999999994,1.238406180798246,7.40741,6.857635000000001,26.909699999999987,3392.083333335374
2024-09-30 12:15:00,71.715855,1.5046289999999996,1.1747344572979699,7.378474,6.770835000000001,27.777800000000013,3392.2833333353738
2024-09-30 12:45:00,70.74653,1.4756939999999998,1.213173054401234,7.378469000000001,6.886575,26.331099999999992,3392.7833333353738
2024-09-30 12:54:00,70.68866,1.4756939999999998,1.2131673041706277,7.4074089999999995,6.9155050000000005,27.199000000000012,3392.933333335374
2024-09-30 12:57:00,69.010415,1.4467590000000001,1.1838266501880241,7.4074089999999995,6.915509999999999,26.04159999999996,3392.983333335374
2024-09-30 13:06:00,66.76794000000001,1.4756939999999998,1.1795368670157225,7.320599,6.770835000000001,26.331000000000017,3393.133333335374
2024-09-30 13:09:00,66.73900499999999,1.4467590000000001,1.1670397705170952,7.291664,6.770835000000001,26.62039999999996,3393.1833333353743
2024-09-30 13:15:00,66.724535,1.3888889999999998,1.1583547541950163,7.175924,6.741895,26.33099999999996,3393.283333335374
2024-09-30 13:24:00,66.82580999999999,1.359953,1.1454942060735742,7.204858,6.799765,26.62039999999996,3393.4333333353743
2024-09-30 13:30:00,66.724535,1.3888889999999998,1.1747220879165285,7.146993999999999,6.741895,26.331000000000017,3393.533333335374
2024-09-30 13:36:00,67.881945,1.4178230000000003,1.1876238419423641,7.146988,6.7129650000000005,26.90979999999996,3393.633333335374
2024-09-30 13:42:00,66.78241,1.359953,1.161745875600268,7.089118000000001,6.712965,26.04169999999999,3393.733333335374
2024-09-30 13:45:00,67.15856500000001,1.4467590000000001,1.1838266501880241,7.175924,6.684025,26.909699999999987,3393.783333335374
2024-09-30 13:48:00,66.261575,1.3888889999999998,1.1583547541950163,7.146993999999999,6.712965,26.331000000000017,3393.8333333353744
2024-09-30 13:54:00,68.41724500000001,1.4467590000000001,1.1838266501880241,7.233794,6.7418949999999995,26.330900000000042,3393.9333333353743
2024-09-30 14:00:00,69.71933,1.4467590000000001,1.200432880638723,7.3206039999999994,6.857635,27.199000000000012,3394.033333335374
2024-09-30 14:06:00,68.851275,1.4467590000000001,1.200432880638723,7.320604,6.857635000000001,27.199099999999987,3394.133333335374
2024-09-30 14:12:00,66.59433,1.4467590000000001,1.1500576787132573,7.320604,6.770835000000001,25.46289999999999,3394.233333335374
2024-09-30 14:15:00,67.39004499999999,1.5335640000000001,1.2043072348968324,7.262729,6.655094999999999,27.199099999999987,3394.283333335374
2024-09-30 14:18:00,66.550925,1.4756939999999998,1.162433162111763,7.349539,6.770835000000001,25.75229999999999,3394.3333333353744
2024-09-30 14:24:00,66.27604500000001,1.4756939999999998,1.1795368670157225,7.320599,6.770835000000001,25.752399999999966,3394.4333333353743
2024-09-30 14:30:00,66.6956,1.4467590000000001,1.1500576787132573,7.291664,6.741895,26.33099999999996,3394.533333335374
2024-09-30 14:36:00,68.634255,1.5046290000000004,1.208983611970323,7.204864,6.655094999999999,27.199100000000044,3394.633333335374
2024-09-30 14:42:00,71.19502,1.4467590000000001,1.216872129095417,7.262734,6.828704999999999,26.331099999999992,3394.733333335374
2024-09-30 14:48:00,72.019675,1.4467590000000001,1.216872129095417,7.349534000000001,6.9155050000000005,26.620400000000018,3394.833333335374
2024-09-30 14:54:00,72.17882,1.4756939999999998,1.2131673041706277,7.4074089999999995,6.9155050000000005,27.777800000000013,3394.933333335374
2024-09-30 15:00:00,70.86226500000001,1.4467590000000001,1.1670397705170952,7.291664,6.770835000000001,27.488400000000013,3395.0333333353738
2024-09-30 15:06:00,70.399305,1.4467590000000001,1.1670397705170952,7.291664,6.770835000000001,26.331000000000017,3395.1333333353737
2024-09-30 15:12:00,70.630785,1.4467590000000001,1.1838266501880241,7.291664,6.799765,26.620299999999986,3395.2333333353736
2024-09-30 15:18:00,69.93634499999999,1.5046289999999996,1.2089836119703228,7.291664,6.741895,26.331000000000017,3395.3333333353735
2024-09-30 15:24:00,68.735535,1.5335649999999994,1.1694215873328986,7.3206,6.655095,26.909699999999987,3395.4333333353734
2024-09-30 15:30:00,70.37037000000001,1.5624989999999999,1.199122762738577,7.349533999999999,6.684025,26.331000000000017,3395.5333333353733
2024-09-30 15:36:00,70.29803,1.4756939999999998,1.1964433473825387,7.320599,6.799765,26.90979999999996,3395.633333335373
2024-09-30 15:42:00,71.06481500000001,1.4756939999999998,1.179530990542816,7.349539,6.799765,26.909699999999987,3395.733333335373
2024-09-30 15:48:00,70.96354500000001,1.4756939999999998,1.2131730544012351,7.262729,6.770835000000001,26.909699999999987,3395.833333335373
2024-09-30 15:51:00,70.92014,1.4467590000000001,1.1838266501880241,7.291664,6.799765,27.199100000000044,3395.883333335373
2024-09-30 15:54:00,70.90567,1.4467590000000001,1.1670397705170952,7.291664,6.770835000000001,26.909699999999987,3395.9333333353734
2024-09-30 16:00:00,71.556715,1.3888889999999998,1.1909259728357298,7.233794,6.857635000000001,26.331099999999992,3396.0333333353733
2024-09-30 16:06:00,70.949075,1.4756939999999998,1.1964433473825387,7.320599,6.799765,26.909699999999987,3396.133333335373
2024-09-30 16:12:00,70.3125,1.4467590000000001,1.200438590489497,7.2337940000000005,6.770835000000001,26.331099999999992,3396.233333335373
2024-09-30 16:18:00,71.730325,1.5335640000000001,1.2384115771219224,7.262729,6.7129650000000005,27.777799999999957,3396.333333335373
2024-09-30 16:21:00,70.876735,1.4756939999999998,1.1964433473825387,7.262729,6.741895,27.488400000000013,3396.383333335373
2024-09-30 16:24:00,71.06481500000001,1.4756939999999998,1.2131730544012351,7.262729,6.770835000000001,27.488399999999956,3396.4333333353734
2024-09-30 16:30:00,71.180555,1.4467590000000001,1.200438590489497,7.2337940000000005,6.770835000000001,26.04169999999999,3396.5333333353733
2024-09-30 16:36:00,71.09375,1.3888889999999998,1.1747277158244924,7.175924,6.770835000000001,28.356400000000008,3396.633333335373
2024-09-30 16:42:00,70.949075,1.359953,1.161740289282813,7.1180579999999996,6.741895,27.488500000000045,3396.733333335373
2024-09-30 16:48:00,70.47164,1.359953,1.1454942060735742,7.060188,6.655095,26.620400000000018,3396.833333335373
2024-09-30 16:51:00,69.921875,1.4178230000000003,1.1544646839392028,7.089118000000001,6.597225,27.488400000000013,3396.883333335373
2024-09-30 16:54:00,69.09722500000001,1.359953,1.1454942060735742,7.060188,6.655095,25.75229999999999,3396.9333333353734
2024-09-30 17:00:00,68.04108500000001,1.3888889999999998,1.1583547541950163,7.031254000000001,6.597225000000001,26.620299999999986,3397.0333333353733
2024-09-30 17:06:00,68.20023499999999,1.3888889999999998,1.1583547541950163,7.146993999999999,6.712965,26.62039999999996,3397.133333335373
2024-09-30 17:12:00,67.83854,1.3888889999999998,1.1747220879165285,7.146993999999999,6.741895,26.620400000000018,3397.233333335373
2024-09-30 17:18:00,67.274305,1.4467590000000001,1.1838266501880241,7.175924,6.684025,26.62039999999996,3397.333333335373
2024-09-30 17:24:00,65.538195,1.3888889999999998,1.1583547541950163,7.146993999999999,6.712965,25.752200000000016,3397.433333335373
2024-09-30 17:30:00,64.19271,1.5335640000000001,1.2043072348968324,7.262729,6.655094999999999,25.752200000000016,3397.533333335373
2024-09-30 17:36:00,65.03183,1.5046290000000004,1.1747344572979703,7.204864,6.597225,24.884199999999964,3397.6333333353728
2024-09-30 17:42:00,64.09143499999999,1.4467590000000001,1.1500576787132561,7.175924000000001,6.626155,25.462900000000047,3397.7333333353727
2024-09-30 17:48:00,63.28125,1.4756939999999998,1.1451285490852514,7.233798999999999,6.626155,25.46289999999999,3397.8333333353726
2024-09-30 17:54:00,63.91782,1.5335640000000001,1.1869636588624242,7.320599,6.684025,25.173500000000047,3397.9333333353725
2024-09-30 18:00:00,61.646415000000005,1.4756939999999998,1.1451345644257245,7.320599,6.712965,24.884299999999996,3398.0333333353724
2024-09-30 18:06:00,59.722225,1.5046289999999996,1.1218138783789238,7.349533999999999,6.655095,23.726800000000026,3398.1333333353723
2024-09-30 18:12:00,58.072914999999995,1.5335649999999994,1.1516575198932952,7.3206,6.626155,24.594899999999996,3398.233333335372
2024-09-30 18:18:00,58.17419,1.3888889999999998,1.1081511532528123,7.118054000000001,6.597225000000001,24.595000000000027,3398.333333335372
2024-09-30 18:24:00,61.631945,1.359953,1.1124630845461125,7.002318,6.5393550000000005,24.594899999999996,3398.433333335372
2024-09-30 18:30:00,59.96817,1.3888889999999998,1.1250752329800453,7.146993999999999,6.655095,25.17360000000002,3398.533333335372
2024-09-30 18:36:00,59.447334999999995,1.5046289999999996,1.1573073009177528,7.378474,6.741895,24.594899999999996,3398.633333335372
2024-09-30 18:42:00,57.69676,1.5046289999999996,1.1218138783789238,7.349533999999999,6.655095,24.594899999999996,3398.7333333353718
2024-09-30 18:48:00,55.888310000000004,1.5335649999999994,1.1516575198932961,7.291669999999999,6.597225000000001,22.858799999999974,3398.8333333353717
2024-09-30 18:54:00,56.901044999999996,1.5046289999999996,1.121807664974607,7.262733999999999,6.568285,24.59499999999997,3398.9333333353716
2024-09-30 18:57:00,56.351275,1.5046289999999996,1.1396728845339226,7.262733999999999,6.597225000000001,22.280100000000004,3398.9833333353718
2024-09-30 19:00:00,55.902775,1.5335649999999994,1.1336664284993085,7.291669999999999,6.568285,24.594899999999996,3399.033333335372
2024-09-30 19:06:00,42.62153,1.5046299999999997,1.0667467211354038,7.378469999999999,6.59722,21.701400000000035,3399.133333335372
2024-10-01 08:06:00,94.12616,1.851852,1.1380758911467528,6.3368009999999995,5.121529,32.407399999999996,3399.133333335372
2024-10-01 08:12:00,97.04861,1.0706019999999992,1.0706020000221361,5.671295999999999,5.6712940000000005,34.43290000000002,3399.2333333353718
2024-10-01 08:18:00,87.48553,0.868055,1.0058061334486337,5.353006000000001,5.642360999999999,30.67130000000003,3399.3333333353717
2024-10-01 08:24:00,79.32580999999999,0.9259259999999996,1.0238621788658966,5.497686,5.70023,28.64580000000001,3399.4333333353716
2024-10-01 08:30:00,71.875,0.983797,1.0265879382389007,5.758101999999999,5.844905,27.488400000000013,3399.5333333353715
2024-10-01 08:36:00,67.86748,1.0127319999999997,1.0413990485113644,5.960652,6.0185200000000005,26.04169999999999,3399.6333333353714
2024-10-01 08:42:00,65.190975,1.070602,1.0265853098645195,6.221067,6.1342550000000005,25.752300000000048,3399.7333333353713
2024-10-01 08:45:00,64.95949,1.070602,1.026590453826136,6.2499970000000005,6.163195000000001,25.752300000000048,3399.7833333353715
2024-10-01 08:48:00,66.869215,1.070601,1.0850071797042757,6.221066,6.250005,25.463000000000022,3399.8333333353717
2024-10-01 08:54:00,66.07349500000001,0.9548609999999993,1.0255011058878292,6.163196,6.307875,25.173599999999965,3399.9333333353716
2024-10-01 08:57:00,65.769675,0.9548609999999993,1.0392508114172323,6.163196,6.336805000000001,25.752200000000016,3399.9833333353718
2024-10-01 09:06:00,60.50347,0.9548610000000002,1.011628279001144,6.278936,6.394675,24.594899999999996,3400.133333335372
2024-10-01 09:12:00,57.17593,1.0416669999999995,1.0271315649433568,6.250002,6.221065,24.016200000000026,3400.2333333353718
2024-10-01 09:18:00,57.88484,0.9837959999999999,1.012458332895169,6.250000999999999,6.307874999999999,24.016200000000026,3400.3333333353717
2024-10-01 09:24:00,60.329865,0.8969909999999999,1.0083069611247097,6.134259999999999,6.365739,24.305499999999995,3400.4333333353716
2024-10-01 09:27:00,61.848960000000005,0.8101849999999997,1.0117297429364072,6.076389999999999,6.510415,25.463000000000022,3400.4833333353718
2024-10-01 09:30:00,62.615745000000004,0.8101849999999997,1.0242897640122615,6.076389999999999,6.5393550000000005,25.46289999999999,3400.533333335372
2024-10-01 09:33:00,61.37153,0.7523149999999994,0.9900041382247358,6.076389999999999,6.597225000000001,24.884299999999996,3400.583333335372
2024-10-01 09:36:00,59.75116,0.6076389999999998,0.9562021992754882,5.815969,6.6261600000000005,24.884299999999996,3400.6333333353723
2024-10-01 09:42:00,50.85359,1.0995370000000007,1.0255043932979786,6.5104120000000005,6.3657449999999995,22.858799999999974,3400.733333335372
2024-10-01 09:45:00,50.882525,1.1863419999999998,1.018930329621651,6.626157,6.307875,21.990700000000004,3400.7833333353724
2024-10-01 09:48:00,51.895255,1.244212,1.0448711907994668,6.6550970000000005,6.278935000000001,23.7269,3400.8333333353726
2024-10-01 09:51:00,51.0272,1.157407,1.005807525528706,6.597222,6.307875,22.85880000000003,3400.8833333353728
2024-10-01 09:54:00,50.89699,1.157407,1.005807525528706,6.597222,6.307875,22.85880000000003,3400.933333335373
2024-10-01 09:57:00,52.025465,1.2152770000000004,1.0319522560647967,6.568282,6.221064999999999,23.4375,3400.983333335373
2024-10-01 10:00:00,52.676505,1.157407,1.02167395273498,6.539352,6.278935000000001,22.279999999999973,3401.0333333353733
2024-10-01 10:06:00,52.546295,1.157407,1.0216739527349787,6.712962000000001,6.452545,24.305500000000052,3401.133333335373
2024-10-01 10:12:00,50.882525,1.2442129999999993,1.0448716358316714,6.886578,6.510415000000001,22.569399999999973,3401.233333335373
2024-10-01 10:15:00,50.520830000000004,1.2442129999999993,1.028404435274688,6.886578,6.481485,22.28000000000003,3401.2833333353733
2024-10-01 10:18:00,50.37616,1.2152779999999996,1.0156165272183206,6.828703,6.452545,22.858799999999974,3401.3333333353735
2024-10-01 10:24:00,50.01447,1.2152779999999996,0.999085143595902,6.7708330000000005,6.3657449999999995,22.280100000000004,3401.4333333353734
2024-10-01 10:27:00,50.520830000000004,1.244212,1.0284039949380108,6.6840269999999995,6.278935000000001,22.280100000000004,3401.4833333353736
2024-10-01 10:30:00,51.591435000000004,1.0995369999999998,0.9948356895135541,6.452541999999999,6.250005,23.14820000000003,3401.5333333353738
2024-10-01 10:36:00,54.38368,0.9837959999999999,0.9981990620964488,6.278931,6.307874999999999,24.30559999999997,3401.6333333353737
2024-10-01 10:39:00,53.761575,0.9259259999999996,0.9686808740812727,6.250000999999999,6.336805000000001,24.016200000000026,3401.683333335374
2024-10-01 10:42:00,55.497685000000004,0.9548610000000002,0.9976371085085597,6.2210659999999995,6.307874999999999,24.30559999999997,3401.733333335374
2024-10-01 10:48:00,55.049189999999996,1.0127309999999996,1.027128602304842,6.481486,6.510415000000001,23.72679999999997,3401.833333335374
2024-10-01 10:51:00,53.71817,1.070602,1.041399011459328,6.684031999999999,6.6261600000000005,24.016200000000026,3401.883333335374
2024-10-01 10:54:00,49.797455,1.359954,1.0956609076387762,7.146994,6.65509,21.990700000000004,3401.9333333353743
2024-10-01 11:00:00,46.238425,1.5914349999999997,1.100955569186522,7.349539999999999,6.481485,21.41210000000001,3402.033333335374
2024-10-01 11:03:00,46.70139,1.5624989999999999,1.0896144730355384,7.262733999999999,6.423615,21.990700000000004,3402.0833333353744
2024-10-01 11:06:00,45.847805,1.5046289999999996,1.0667463237602783,7.2337940000000005,6.452545,22.280100000000004,3402.1333333353746
2024-10-01 11:12:00,46.875,1.4467590000000001,1.0436173773520339,6.973383999999999,6.250005,21.990700000000004,3402.2333333353745
2024-10-01 11:18:00,49.62384,1.3020829999999997,1.0195921246202875,6.799768,6.278935000000001,21.990700000000004,3402.3333333353744
2024-10-01 11:24:00,51.21528,1.3020839999999998,1.0195925493326352,6.799772999999999,6.278938999999999,23.72679999999997,3402.4333333353743
2024-10-01 11:27:00,53.356485,1.0995369999999998,1.01024958875157,6.597222,6.423615,23.726800000000026,3402.4833333353745
2024-10-01 11:30:00,53.32755,1.0416669999999995,1.0124538030832595,6.626161999999999,6.568285,22.569399999999973,3402.5333333353747
2024-10-01 11:36:00,52.53183,1.157407,1.0373633865682992,6.770836999999999,6.539350000000001,23.1481,3402.6333333353746
2024-10-01 11:42:00,48.885995,1.3020829999999997,1.070441884050757,7.0312529999999995,6.59722,22.85880000000003,3402.7333333353745
2024-10-01 11:48:00,48.582175,1.3020829999999997,1.0367618025071987,6.915508,6.423615000000001,20.54400000000004,3402.8333333353744
2024-10-01 11:54:00,48.755785,1.359953,1.0263262907244184,6.886577999999999,6.278935000000001,21.990700000000004,3402.9333333353743
2024-10-01 11:57:00,49.247685,1.2152779999999996,1.015616527218322,6.712962999999999,6.336805000000001,22.85880000000003,3402.9833333353745
2024-10-01 12:00:00,49.276624999999996,1.3020829999999997,1.0367618025071987,6.799767999999999,6.307875,22.569500000000005,3403.0333333353747
2024-10-01 12:06:00,49.797455,1.359953,1.0440066763829692,6.9444479999999995,6.3657449999999995,23.14820000000003,3403.1333333353746
2024-10-01 12:12:00,49.189814999999996,1.5335640000000001,1.0969642784485045,7.320599,6.5393550000000005,23.14820000000003,3403.2333333353745
2024-10-01 12:15:00,49.175345,1.5046289999999996,1.103711592612651,7.291664,6.568285,22.569499999999948,3403.2833333353747
2024-10-01 12:18:00,48.017939999999996,1.5335649999999994,1.078212486384174,7.26273,6.452545,22.569500000000005,3403.333333335375
2024-10-01 12:24:00,52.34375,1.5624989999999999,1.0896144730355384,7.262733999999999,6.423615,24.59480000000002,3403.4333333353748
2024-10-01 12:27:00,50.72338,1.2442130000000002,1.0611513493390943,7.031249000000001,6.684025999999999,22.858799999999974,3403.483333335375
2024-10-01 12:30:00,51.43229,1.070601,1.0265899676254204,6.799768,6.712967000000001,22.85880000000003,3403.533333335375
2024-10-01 12:36:00,50.289355,1.1863419999999998,1.0507643163213145,6.915509,6.655097,23.1481,3403.633333335375
2024-10-01 12:39:00,51.649305,1.1574080000000002,1.0373692449791474,6.799764,6.5682860000000005,22.569399999999973,3403.683333335375
2024-10-01 12:42:00,50.390625,1.1863419999999998,1.0664234474118321,6.828699,6.597227,22.280100000000004,3403.7333333353754
2024-10-01 12:57:00,51.25868,1.2152769999999995,1.0798410012188466,7.002313999999999,6.741897,23.148199999999974,3403.9833333353754
2024-10-01 13:00:00,50.810185,1.2152769999999995,1.048092009347453,6.973384,6.655097,23.148199999999974,3404.0333333353756
2024-10-01 13:06:00,48.307289999999995,1.1863419999999998,1.018930329621651,6.944444,6.626162,22.280100000000004,3404.1333333353755
2024-10-01 13:09:00,48.13368,1.2442129999999993,1.0448772939716275,6.944439999999999,6.568287,20.833399999999983,3404.1833333353757
2024-10-01 13:12:00,49.21875,1.273148,1.0577078879122817,6.915503999999999,6.510415999999999,23.4375,3404.233333335376
2024-10-01 13:18:00,48.74132,1.1863419999999998,1.0507643163213145,6.828699,6.568287,22.280100000000004,3404.3333333353758
2024-10-01 13:21:00,49.869794999999996,1.2442130000000002,1.0448772939716282,6.828699,6.452546,22.280100000000004,3404.383333335376
2024-10-01 13:24:00,49.942130000000006,1.2152780000000005,1.0480924623542318,6.770834,6.452546,21.99079999999998,3404.433333335376
2024-10-01 13:30:00,51.186345,1.0995369999999998,1.025504393297978,6.741894,6.597227,24.30559999999997,3404.533333335376
2024-10-01 13:33:00,52.126735,1.2152780000000005,1.0640562181172544,6.857634,6.5682860000000005,24.305499999999995,3404.583333335376
2024-10-01 13:36:00,51.605905,1.157407,1.0682491118241018,6.915514000000001,6.741897,23.1481,3404.6333333353764
2024-10-01 13:42:00,51.35995,1.2152769999999995,1.0640557605179275,6.944444,6.655097,23.148199999999974,3404.7333333353763
2024-10-01 13:48:00,50.636575,1.1863419999999998,1.0507643163213145,6.915509,6.655097,22.280100000000004,3404.833333335376
2024-10-01 13:54:00,50.868055,1.2442130000000002,1.0448772939716282,6.915509,6.539356,23.1481,3404.933333335376
2024-10-01 14:00:00,50.159144999999995,1.1863419999999998,1.034939729075138,6.886569,6.597227,23.1481,3405.033333335376
2024-10-01 14:03:00,50.0,1.1863419999999998,1.034939729075138,6.886569,6.597227,23.1481,3405.083333335376
2024-10-01 14:06:00,49.985535,1.157407,1.0373687801836053,6.799764000000001,6.568287,22.28000000000003,3405.1333333353764
2024-10-01 14:12:00,52.184605,1.1574080000000002,1.0528952672836487,6.741894,6.539356,22.280100000000004,3405.2333333353763
2024-10-01 14:18:00,52.126735,1.1574080000000002,1.0528899306383288,6.8576440000000005,6.655096,23.4375,3405.333333335376
2024-10-01 14:24:00,50.940395,1.0995369999999998,1.0102495887515703,6.799764,6.626157000000001,23.1481,3405.433333335376
2024-10-01 14:30:00,50.5787,1.070601,1.0116282408396378,6.684028,6.568287,23.726800000000026,3405.533333335376
2024-10-01 14:33:00,50.419560000000004,1.0995369999999998,1.0254991496419803,6.7129639999999995,6.568287,21.990700000000004,3405.583333335376
2024-10-01 14:36:00,50.231485,1.0995369999999998,0.9948303321914,6.7129639999999995,6.510417,21.701300000000003,3405.6333333353764
2024-10-01 14:42:00,50.810185000000004,1.070601,1.0265899676254193,6.655088000000001,6.568287,23.4375,3405.7333333353763
2024-10-01 14:45:00,51.924189999999996,1.1284720000000004,1.0544834712818696,6.655088000000001,6.510415999999999,22.280100000000004,3405.7833333353765
2024-10-01 14:48:00,51.388885,1.1284720000000004,1.0544834712818705,6.712958,6.5682860000000005,23.72679999999997,3405.8333333353767
2024-10-01 14:54:00,48.206019999999995,1.3020830000000005,1.0195921246202877,6.915508000000001,6.394675,23.14820000000003,3405.9333333353766
2024-10-01 15:00:00,48.278355000000005,1.4178230000000003,1.0501605441963047,6.973378,6.307874999999999,22.569500000000005,3406.0333333353765
2024-10-01 15:03:00,48.119215,1.4467590000000001,1.0436173773520339,7.002314,6.278935000000001,22.280100000000004,3406.0833333353767
2024-10-01 15:06:00,48.06134,1.4178230000000003,1.0501542969889477,6.9444479999999995,6.278935000000001,21.70150000000001,3406.133333335377
2024-10-01 15:12:00,47.048615,1.3888889999999998,1.0382842301486996,7.002314,6.3657449999999995,22.279999999999973,3406.2333333353768
2024-10-01 15:15:00,47.366895,1.3888889999999998,1.038278030332051,6.973383999999999,6.336805000000001,21.70139999999998,3406.283333335377
2024-10-01 15:18:00,47.800925,1.3888889999999998,1.038278030332051,6.973383999999999,6.336805000000001,23.1481,3406.333333335377
2024-10-01 15:33:00,50.07234,1.359953,1.0440066763829692,7.089118000000001,6.510415000000001,26.04169999999999,3406.583333335377
2024-10-01 15:36:00,49.34896,1.3888889999999998,1.0910166567847963,7.146993999999999,6.597225000000001,24.305600000000027,3406.6333333353773
2024-10-01 15:39:00,50.20255,1.4178230000000003,1.0858179180622334,7.146988,6.5393550000000005,23.726800000000026,3406.6833333353775
2024-10-01 15:42:00,48.987269999999995,1.359953,1.0614434183958514,7.1180579999999996,6.568285,24.01619999999997,3406.7333333353777
2024-10-01 15:48:00,46.817130000000006,1.359953,1.0440066763829692,7.002318000000001,6.423615000000001,23.14820000000003,3406.8333333353776
2024-10-01 15:54:00,46.817135,1.359953,1.0263262907244184,6.9444479999999995,6.336805000000001,21.990700000000004,3406.9333333353775
2024-10-01 16:00:00,46.26736,1.4178230000000003,1.03194994007784,6.915508000000001,6.221064999999999,22.280100000000004,3407.0333333353774
2024-10-01 16:06:00,47.22222,1.4467590000000001,1.0436173773520327,6.944444000000001,6.221064999999999,22.56940000000003,3407.1333333353773
2024-10-01 16:09:00,46.88947,1.3888889999999998,1.0202122051412563,6.944444000000001,6.278935,23.4375,3407.1833333353775
2024-10-01 16:12:00,46.657985,1.4467590000000001,1.0436173773520339,7.031254,6.307875,21.12270000000001,3407.2333333353777
2024-10-01 16:18:00,46.802665000000005,1.5046289999999996,1.0667463237602794,7.204864,6.423615000000001,21.411999999999978,3407.3333333353776
2024-10-01 16:24:00,46.99074,1.5335640000000001,1.0782120912301405,7.175929,6.365745,22.280100000000004,3407.4333333353775
2024-10-01 16:27:00,45.60185,1.4756939999999998,1.055215379050162,7.175929,6.423615000000001,21.990700000000004,3407.4833333353777
2024-10-01 16:30:00,44.791664999999995,1.5046289999999996,1.0286508721792236,7.204864,6.3657449999999995,20.543999999999983,3407.533333335378
2024-10-01 16:33:00,45.457175,1.5335640000000001,1.0591748066260604,7.118059000000001,6.278935000000001,23.4375,3407.583333335378
2024-10-01 16:36:00,44.2853,1.4756939999999998,1.0364587683771183,7.089119,6.307875,21.701499999999953,3407.633333335378
2024-10-01 16:39:00,44.184025,1.4756939999999998,1.017398360844344,7.031249000000001,6.221065,21.70139999999998,3407.6833333353784
2024-10-01 16:42:00,45.399305,1.5046290000000004,1.028650872179224,7.002314000000001,6.163195,21.990800000000036,3407.7333333353786
2024-10-01 16:45:00,45.65972,1.5046290000000004,1.0478454996266218,6.944444,6.134255,22.280100000000004,3407.7833333353788
2024-10-01 16:48:00,44.76273,1.4467590000000001,1.0436173773520339,6.944444,6.221065,23.4375,3407.833333335379
2024-10-01 16:54:00,46.58565,1.5046290000000004,1.0667463237602788,7.002314000000001,6.221064999999999,21.990700000000004,3407.933333335379
2024-10-01 16:57:00,46.238420000000005,1.5046290000000004,1.0478454996266218,7.031254,6.221064999999999,22.56940000000003,3407.983333335379
2024-10-01 17:00:00,45.963544999999996,1.4467590000000001,1.0619589601086135,7.031254,6.336805000000001,21.701400000000035,3408.033333335379
2024-10-01 17:06:00,46.469905,1.5046290000000004,1.06674632376028,7.0601840000000005,6.278935000000001,23.7269,3408.133333335379
2024-10-01 17:09:00,45.891205,1.3888889999999998,1.0202122051412574,6.973383999999999,6.307875,22.569500000000005,3408.1833333353793
2024-10-01 17:12:00,45.74653,1.3888889999999998,1.0202122051412574,6.973383999999999,6.307875,22.56940000000003,3408.2333333353795
2024-10-01 17:18:00,44.343175,1.4756939999999998,1.0364522346517255,7.060188999999999,6.278935,21.701300000000003,3408.3333333353794
2024-10-01 17:24:00,44.22743,1.4467590000000001,1.0249931696963932,6.915514000000001,6.163195000000001,22.280100000000004,3408.4333333353793
2024-10-01 17:30:00,44.18403,1.5046289999999996,1.0478454996266213,7.002313999999999,6.192125,22.280100000000004,3408.533333335379
2024-10-01 17:36:00,45.934610000000006,1.5624989999999999,1.0704419113214858,7.002313999999999,6.134255,21.41210000000001,3408.633333335379
2024-10-01 17:42:00,44.574655,1.4756939999999998,1.055215379050162,7.089119,6.336805000000001,22.280100000000004,3408.733333335379
2024-10-01 17:48:00,44.560190000000006,1.4467590000000001,1.0436173773520339,7.031254,6.307875,21.990700000000004,3408.833333335379
2024-10-01 17:54:00,44.429975,1.3888889999999998,0.9832460297592396,6.944444000000001,6.221065,21.70139999999998,3408.933333335379
2024-10-01 18:00:00,43.57639,1.4467590000000001,1.0249931696963932,6.944444,6.192125,22.280100000000004,3409.0333333353788
2024-10-01 18:06:00,43.44618,1.4756939999999998,1.0364522346517255,6.9444490000000005,6.163195000000001,22.56940000000003,3409.1333333353787
2024-10-01 18:12:00,43.63426,1.359953,0.9902009231615199,6.799768,6.1342550000000005,20.83330000000001,3409.2333333353786
2024-10-01 18:18:00,46.81713,1.1284720000000004,0.9766636713430561,6.4236070000000005,6.134255,22.858799999999974,3409.3333333353785
2024-10-01 18:24:00,47.12095,1.070602,0.9657949116807095,6.510417,6.307875,22.56940000000003,3409.4333333353784
2024-10-01 18:30:00,45.65972,1.1284720000000004,0.9766636713430561,6.597222,6.307869999999999,22.569500000000005,3409.5333333353783
2024-10-01 18:36:00,42.896415000000005,1.273148,0.9900062954629142,6.7129579999999995,6.192130000000001,21.99079999999998,3409.633333335378
2024-10-01 18:42:00,42.07176,1.3310179999999994,0.9965133415126062,6.741892999999999,6.1342550000000005,21.12270000000001,3409.733333335378
2024-10-01 18:48:00,40.914355,1.2442130000000002,0.9603737610160233,6.597218000000001,6.076384999999999,21.701300000000003,3409.833333335378
2024-10-01 18:54:00,41.666669999999996,1.359953,0.9717232770349906,6.712958,6.018515,22.56940000000003,3409.933333335378
2024-10-01 19:00:00,41.75347,1.4467590000000001,1.0249931696963932,6.8576440000000005,6.105325000000001,23.14820000000003,3410.033333335378
2024-10-01 19:06:00,32.132525,1.359954,0.990201327694854,6.8865739999999995,6.22106,20.543999999999983,3410.1333333353778
2024-10-02 08:00:00,68.82234,1.5625,0.9695452951834255,5.5555509999999995,4.542821,26.909699999999987,3410.1333333353778
2024-10-02 08:06:00,76.707175,1.0127309999999996,0.9835127501282073,5.295136,5.237265000000001,28.93520000000001,3410.2333333353777
2024-10-02 08:12:00,68.86574,0.9259259999999996,0.9403198086506208,5.353006000000001,5.381940000000001,28.067199999999957,3410.3333333353776
2024-10-02 08:18:00,62.21065,0.983797,0.9397315212491361,5.613422,5.526625,25.17360000000002,3410.4333333353775
2024-10-02 08:24:00,60.141785,1.070601,0.9812380769492995,5.729165999999999,5.555555,24.305600000000027,3410.5333333353774
2024-10-02 08:30:00,58.550349999999995,1.0995369999999998,0.979243964469441,5.873842,5.642365,24.594899999999996,3410.6333333353773
2024-10-02 08:36:00,59.418405,1.0995369999999998,0.9948303321914,5.931711999999999,5.729165,25.75229999999999,3410.733333335377
2024-10-02 08:42:00,61.545135,0.9837959999999999,0.9981941100670706,5.844911,5.873844999999999,24.884299999999996,3410.833333335377
2024-10-02 08:48:00,61.848960000000005,0.9837959999999999,0.9981941100670706,5.960651,5.989585,25.46289999999999,3410.933333335377
2024-10-02 08:54:00,59.866895,1.0127309999999996,0.9981915760690181,6.047456,6.018515,24.884299999999996,3411.033333335377
2024-10-02 09:00:00,60.27199,1.070601,1.0116282408396378,6.076385999999999,5.9606449999999995,25.17360000000002,3411.133333335377
2024-10-02 09:06:00,66.087965,0.6655099999999994,0.8888917375649952,5.295138,5.787038000000001,26.909699999999987,3411.2333333353768
2024-10-02 09:12:00,85.662615,0.5208329999999997,1.0093936824540164,5.092588,6.307875,30.67130000000003,3411.3333333353767
2024-10-02 09:18:00,65.842015,0.5497689999999995,0.8945318270863378,4.890049,5.70023,25.463000000000022,3411.4333333353766
2024-10-02 09:24:00,59.157985,0.9259259999999996,1.0238621788658966,6.076385999999999,6.27893,24.305499999999995,3411.5333333353765
2024-10-02 09:30:00,52.242475,1.1574079999999993,0.9897499651049311,6.278938,5.96065,23.726800000000026,3411.6333333353764
2024-10-02 09:36:00,49.074079999999995,1.2442129999999993,0.977731515591256,6.249998,5.758105,22.858799999999974,3411.7333333353763
2024-10-02 09:42:00,50.057875,1.273148,0.9900002900370309,6.192132999999999,5.671295000000001,22.56940000000003,3411.833333335376
2024-10-02 09:48:00,51.41782,1.2152770000000004,0.9823356813703971,6.1631920000000004,5.729165,23.148199999999974,3411.933333335376
