Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-10-02 09:54:00,54.311345,0.8101849999999997,0.9343529260769949,5.873842000000001,6.134257,24.595000000000027,3412.033333335376
2024-10-02 10:00:00,56.42361,0.78125,0.9313444432871263,5.700236,6.018516,24.884299999999996,3412.133333335376
2024-10-02 10:06:00,47.526045,1.1574080000000002,0.957041093010711,6.192132999999999,5.815974999999999,22.569500000000005,3412.233333335376
2024-10-02 10:12:00,47.16435,1.273148,0.9547408720233652,6.134263,5.555555,22.569500000000005,3412.3333333353758
2024-10-02 10:18:00,49.537035,1.2152770000000004,0.9990847048424643,6.047452,5.642365,22.858799999999974,3412.4333333353757
2024-10-02 10:24:00,52.502894999999995,1.3310189999999995,1.031840273152437,6.278932999999999,5.729164,23.726800000000026,3412.5333333353756
2024-10-02 10:30:00,68.359375,1.6782399999999997,1.1149210799710572,6.799773,5.8159730000000005,26.04169999999999,3412.6333333353755
2024-10-02 10:36:00,52.34375,1.2442129999999993,0.9427609365433463,6.047452999999999,5.49768,23.4375,3412.7333333353754
2024-10-02 10:42:00,50.419560000000004,1.5046289999999996,1.103711592612651,6.857634,6.1342550000000005,23.148199999999974,3412.8333333353753
2024-10-02 10:48:00,49.855325,1.5046289999999996,1.0478454996266213,6.944444,6.1342550000000005,22.569399999999973,3412.933333335375
2024-10-02 10:54:00,50.086805,1.5914349999999997,1.0620392833525831,6.944439999999999,6.018515000000001,22.56940000000003,3413.033333335375
2024-10-02 11:00:00,49.537035,1.3888889999999998,1.0202122051412574,6.741894,6.076385000000001,23.1481,3413.133333335375
2024-10-02 11:06:00,53.573494999999994,1.157407,1.005807525528706,6.394672000000001,6.105325000000001,22.56940000000003,3413.233333335375
2024-10-02 11:12:00,54.557289999999995,1.0995369999999998,0.9948303321914,6.365742,6.163195000000001,23.7269,3413.333333335375
2024-10-02 11:18:00,54.49942,1.2442129999999993,1.028404435274688,6.597218,6.192125,23.4375,3413.4333333353748
2024-10-02 11:24:00,53.038195,1.3888889999999998,1.0736727347031672,6.8865739999999995,6.307875,22.858799999999974,3413.5333333353747
2024-10-02 11:30:00,53.399885,1.2442129999999993,1.011733948977067,6.655087999999999,6.221065,22.858799999999974,3413.6333333353746
2024-10-02 11:36:00,50.83912,1.3888889999999998,1.0382780303320494,6.828704,6.192125,23.1481,3413.7333333353745
2024-10-02 11:42:00,54.97685,1.070601,0.9965116256714995,6.278936,6.134255,24.305600000000027,3413.8333333353744
2024-10-02 11:48:00,51.54803,1.359953,1.0440066763829692,6.712958,6.1342550000000005,21.990800000000036,3413.9333333353743
2024-10-02 11:54:00,52.662035,1.4178230000000003,1.0858118388004345,6.828708000000001,6.221064999999999,23.4375,3414.033333335374
2024-10-02 12:00:00,53.29861,1.4467590000000001,1.0619652542590197,6.944444000000001,6.250005,23.726800000000026,3414.133333335374
2024-10-02 12:06:00,51.75058,1.4756939999999998,1.0736992492899997,7.031249000000001,6.307875,21.990700000000004,3414.233333335374
2024-10-02 12:12:00,52.126735,1.359953,1.0614434183958503,6.828708000000001,6.278935,23.1481,3414.333333335374
2024-10-02 12:18:00,52.76331,1.2442129999999993,1.011733948977067,6.655087999999999,6.221065,22.85880000000003,3414.433333335374
2024-10-02 12:24:00,52.387155,1.3310179999999994,1.0142979666123686,6.770833,6.192125,23.148199999999974,3414.5333333353738
2024-10-02 12:30:00,52.184605,1.3310179999999994,1.0318398512812574,6.770833,6.221065,22.8587,3414.6333333353737
2024-10-02 12:36:00,52.459495000000004,1.3310179999999994,1.0662255152251137,6.770833,6.278935,23.1481,3414.7333333353736
2024-10-02 12:42:00,52.907985,1.3310179999999994,1.0662255152251148,6.828702999999999,6.336805000000001,24.016200000000026,3414.8333333353735
2024-10-02 12:48:00,50.679975,1.4467590000000001,1.0619589601086123,6.915514000000001,6.221065,24.305600000000027,3414.9333333353734
2024-10-02 12:54:00,49.016205,1.4756939999999998,1.0552089448084199,6.9444490000000005,6.192125,21.990700000000004,3415.0333333353733
2024-10-02 13:00:00,48.567705000000004,1.4756939999999998,1.0552089448084199,6.9444490000000005,6.192125,22.280100000000004,3415.133333335373
2024-10-02 13:06:00,49.855325,1.5335640000000001,1.0782120912301405,6.915509,6.105325000000001,23.14820000000003,3415.233333335373
2024-10-02 13:12:00,49.04514,1.4467590000000001,1.0436173773520339,6.886574,6.163195000000001,22.56940000000003,3415.333333335373
2024-10-02 13:18:00,50.65104,1.4467590000000001,1.0436173773520339,6.8865739999999995,6.163195,22.569500000000005,3415.433333335373
2024-10-02 13:24:00,51.15741,1.3888879999999997,1.0736662799340508,6.799773,6.221064999999999,23.1481,3415.533333335373
2024-10-02 13:30:00,49.739585,1.359953,1.0263324426812659,6.770828,6.163195000000001,23.7269,3415.6333333353728
2024-10-02 13:36:00,50.028935000000004,1.359953,1.0440066763829692,6.770828,6.192125,23.14820000000003,3415.7333333353727
2024-10-02 13:42:00,51.605905,1.4178230000000003,1.0858118388004345,6.828708000000001,6.221064999999999,23.148199999999974,3415.8333333353726
2024-10-02 13:48:00,52.242475,1.4467590000000001,1.0619589601086135,6.973383999999999,6.278935000000001,23.4375,3415.9333333353725
2024-10-02 13:54:00,51.649305,1.4756939999999998,1.0736992492899997,7.089119,6.3657449999999995,22.569500000000005,3416.0333333353724
2024-10-02 14:00:00,50.983795,1.4756939999999998,1.0736992492899997,7.089119,6.3657449999999995,23.148199999999974,3416.1333333353723
2024-10-02 14:06:00,51.128475,1.3888889999999998,1.038278030332051,6.973383999999999,6.336805000000001,23.4375,3416.233333335372
2024-10-02 14:12:00,50.24595,1.3888889999999998,1.0382780303320494,6.8576440000000005,6.221065,22.858799999999974,3416.333333335372
2024-10-02 14:18:00,52.126735,1.4178230000000003,1.0501542969889466,6.828708000000001,6.163195,22.858799999999974,3416.433333335372
2024-10-02 14:24:00,51.67824,1.3888889999999998,1.0736667010093388,6.8576440000000005,6.278935,23.7269,3416.533333335372
2024-10-02 14:30:00,53.125,1.4178230000000003,1.0858179180622334,6.857638,6.250005,24.01619999999997,3416.633333335372
2024-10-02 14:36:00,54.369215,1.3888879999999997,1.091016231171712,6.915512999999999,6.365745,24.016200000000026,3416.7333333353718
2024-10-02 14:42:00,53.573494999999994,1.3310179999999994,1.049146759015123,6.886573,6.3657449999999995,23.4375,3416.8333333353717
2024-10-02 14:48:00,53.13947,1.359953,1.0786614130006884,6.857638,6.336805000000001,23.1481,3416.9333333353716
2024-10-02 14:54:00,53.443285,1.359953,1.0440066763829692,6.915508000000001,6.336805000000001,23.7269,3417.0333333353715
2024-10-02 15:00:00,52.95139,1.4467590000000001,1.0978889476108242,6.8865739999999995,6.250005,23.4375,3417.1333333353714
2024-10-02 15:06:00,52.22801,1.3888889999999998,1.0736727347031672,6.8865739999999995,6.307875,23.14820000000003,3417.2333333353713
2024-10-02 15:12:00,52.69096999999999,1.3888889999999998,1.0910166567847963,6.8865739999999995,6.336805000000001,23.148199999999974,3417.333333335371
2024-10-02 15:18:00,52.792244999999994,1.3888889999999998,1.091016656784795,7.031254000000001,6.481485,23.4375,3417.433333335371
2024-10-02 15:24:00,53.356485,1.3888889999999998,1.0910166567847963,6.973383999999999,6.423615000000001,23.7269,3417.533333335371
2024-10-02 15:30:00,52.74884,1.359953,1.0614494060671273,6.915508000000001,6.3657449999999995,23.4375,3417.633333335371
2024-10-02 15:36:00,53.26968,1.359953,1.0614494060671273,6.915508000000001,6.3657449999999995,24.305600000000027,3417.733333335371
2024-10-02 15:42:00,54.02199,1.359953,1.0614494060671273,6.915508000000001,6.3657449999999995,24.305600000000027,3417.8333333353708
2024-10-02 15:48:00,54.1088,1.3888889999999998,1.0910166567847963,6.973383999999999,6.423615000000001,23.4375,3417.9333333353707
2024-10-02 15:54:00,54.48495,1.4467590000000001,1.1154928435121663,7.002314,6.394674999999999,23.4375,3418.0333333353706
2024-10-02 16:00:00,54.7309,1.2152779999999996,1.0480924623542314,6.828707999999999,6.51042,23.1481,3418.1333333353705
2024-10-02 16:06:00,54.57176,1.3888889999999998,1.1081511532528123,7.002314,6.481485,22.569399999999973,3418.2333333353704
2024-10-02 16:12:00,52.22801,1.4467590000000001,1.0978889476108242,7.0601840000000005,6.423615000000001,23.1481,3418.3333333353703
2024-10-02 16:18:00,52.401619999999994,1.2442129999999993,1.011733948977067,6.741897999999999,6.307875,23.148199999999974,3418.43333333537
2024-10-02 16:24:00,53.55903,1.2152779999999996,1.0319527044036616,6.655093,6.307875,22.28000000000003,3418.53333333537
2024-10-02 16:30:00,53.920715,1.3888879999999997,1.0910162311717113,6.799773,6.250005,22.569500000000005,3418.63333333537
2024-10-02 16:36:00,54.7309,1.2152779999999996,1.0156165272183206,6.684033,6.307875,23.7269,3418.73333333537
2024-10-02 16:42:00,55.425345,1.3020829999999997,1.1033415866068137,6.799767999999999,6.423615000000001,24.016200000000026,3418.83333333537
2024-10-02 16:48:00,51.721644999999995,1.359954,1.0614498298569688,6.944444000000001,6.394679999999999,23.4375,3418.9333333353698
2024-10-02 16:54:00,52.256945,1.3888879999999997,1.0382838184096788,6.886573,6.250005,22.569499999999948,3419.0333333353697
2024-10-02 17:00:00,58.029515,0.8969909999999999,0.9812381360181893,5.960649999999999,6.134259,23.726800000000026,3419.1333333353696
2024-10-02 17:06:00,56.62616,0.9259259999999996,0.9686808740812726,6.105321,6.192125,23.1481,3419.2333333353695
2024-10-02 17:12:00,54.427080000000004,1.157407,1.0373687801836053,6.5104120000000005,6.278935,22.569399999999973,3419.3333333353694
2024-10-02 17:18:00,54.224535,1.157407,1.0373687801836053,6.452542,6.221064999999999,23.14820000000003,3419.4333333353693
2024-10-02 17:24:00,51.851855,1.273148,1.0577078879122817,6.799767999999999,6.394679999999999,23.14820000000003,3419.533333335369
2024-10-02 17:30:00,50.940395,1.3310179999999994,1.0491408178314872,6.799773,6.278935,21.701300000000003,3419.633333335369
2024-10-02 17:36:00,49.84086,1.359953,1.0440066763829692,6.770828,6.192125,22.279999999999973,3419.733333335369
2024-10-02 17:42:00,50.911460000000005,1.359953,1.0440066763829692,6.7129579999999995,6.134255,22.85880000000003,3419.833333335369
2024-10-02 17:48:00,51.128475,1.2442129999999993,1.028404435274688,6.597218,6.192125,22.28000000000003,3419.933333335369
2024-10-02 17:54:00,51.331015,1.273148,1.024291822448172,6.6261529999999995,6.163195,24.594899999999996,3420.0333333353688
2024-10-02 18:00:00,49.29109,1.1863419999999998,0.9863417428308524,6.597217,6.221065,23.1481,3420.1333333353687
2024-10-03 07:48:00,76.779515,1.359953,1.0956663151423196,6.5972219999999995,6.105328999999999,29.51389999999998,3420.1333333353687
2024-10-03 07:54:00,73.4375,1.0995369999999998,0.979243964469441,5.497682,5.266205,27.488400000000013,3420.2333333353686
2024-10-03 08:00:00,57.8125,0.9837960000000008,0.8941869690621014,5.324072000000001,5.150465999999999,24.594899999999996,3420.3333333353685
2024-10-03 08:06:00,52.53183,1.1284720000000004,0.9277164639308866,5.497687,5.121524999999999,23.4375,3420.4333333353684
2024-10-03 08:12:00,51.229745,1.0127309999999996,0.859958585917625,5.324076,5.034725000000001,23.4375,3420.5333333353683
2024-10-03 08:18:00,51.707175,0.9837959999999999,0.8941816291321638,5.410881,5.237265000000001,22.280100000000004,3420.633333335368
2024-10-03 08:24:00,52.575235,0.8391200000000003,0.8677344069094444,5.324075,5.381945,23.1481,3420.733333335368
2024-10-03 08:30:00,52.256945,0.7523149999999994,0.8628897106257224,5.32407,5.555555000000001,21.99079999999998,3420.833333335368
2024-10-03 08:36:00,49.20428,0.9259259999999996,0.9259290000093978,5.729166,5.72917,22.85880000000003,3420.933333335368
2024-10-03 08:42:00,46.846065,1.157407,0.9570406525556057,6.1631920000000004,5.787035,21.99079999999998,3421.033333335368
2024-10-03 08:48:00,47.58391,1.2152770000000004,0.9481582645268375,6.221062,5.729165,23.4375,3421.1333333353678
2024-10-03 08:54:00,48.55324,1.2152770000000004,0.9990789546149312,6.192132000000001,5.7870349999999995,22.28019999999998,3421.2333333353677
2024-10-03 09:00:00,48.19155,1.157407,0.9570406525556057,6.278932000000001,5.902775000000001,22.569500000000005,3421.3333333353676
2024-10-03 09:06:00,48.842595,1.244212,0.9948427257483597,6.307867000000001,5.844905000000001,22.280100000000004,3421.4333333353675
2024-10-03 09:12:00,46.238420000000005,1.0416660000000002,0.9675268666782143,6.336806999999999,6.192131,22.280100000000004,3421.5333333353674
2024-10-03 09:18:00,44.76273,1.1863419999999998,0.9358539894620781,6.307867000000001,5.844905,21.70139999999998,3421.6333333353673
2024-10-03 09:24:00,43.99595,1.0995369999999998,0.9313475764457616,6.163192,5.844905,21.411999999999978,3421.733333335367
2024-10-03 09:30:00,52.213539999999995,1.3020840000000007,0.9484585187035511,6.047457,5.410883,24.594899999999996,3421.833333335367
2024-10-03 09:36:00,60.011575,1.157407,0.9734955557101286,5.642362,5.295135000000001,23.72679999999997,3421.933333335367
2024-10-03 09:42:00,49.189815,1.157407,0.9403616880637743,5.526622000000001,5.121525,22.569500000000005,3422.033333335367
2024-10-03 09:48:00,52.719905,1.3020829999999997,1.053705921548441,6.452548,5.989585,24.594899999999996,3422.133333335367
2024-10-03 09:54:00,58.65162,1.3888889999999998,0.9054345492685825,6.394677999999999,5.555559,23.1481,3422.2333333353668
2024-10-03 10:00:00,58.637150000000005,1.3310179999999994,0.9601218265730534,6.018523,5.3530050000000005,23.726800000000026,3422.3333333353667
2024-10-03 10:06:00,57.291665,1.3888879999999997,0.9450483332946203,5.873842999999999,5.092594999999999,23.726800000000026,3422.4333333353666
2024-10-03 10:12:00,51.67824,1.3020839999999998,0.9484585187035496,5.873844,5.23727,23.1481,3422.5333333353665
2024-10-03 10:18:00,44.487845,1.3310190000000004,0.9225400945213166,5.960644,5.237265,20.83329999999995,3422.6333333353664
2024-10-03 10:24:00,44.733795,1.3888879999999997,1.0018757876959696,6.221062999999999,5.526624999999999,21.990700000000004,3422.7333333353663
2024-10-03 10:30:00,43.85127,1.3020829999999997,0.966639102772497,6.336808,5.729165000000001,21.412000000000035,3422.833333335366
2024-10-03 10:36:00,44.2853,1.3020829999999997,0.9666453381743019,6.3657379999999995,5.758105,21.990700000000004,3422.933333335366
2024-10-03 10:42:00,45.949075,1.244212,0.9777251343363388,6.336806999999999,5.844905000000001,22.569399999999973,3423.033333335366
2024-10-03 10:48:00,47.207755000000006,1.1863419999999998,0.9863417428308512,6.307867000000001,5.931715,21.990800000000036,3423.133333335366
2024-10-03 10:54:00,46.831595,1.3310179999999994,1.0318398512812574,6.684023,6.1342550000000005,21.701400000000035,3423.233333335366
2024-10-03 11:00:00,46.846065,1.2442129999999993,0.977731515591257,6.655087999999999,6.163195000000001,21.70139999999998,3423.3333333353658
2024-10-03 11:06:00,45.920145000000005,1.3020829999999997,0.984548298887147,6.626157999999999,6.047455,21.412099999999953,3423.4333333353657
2024-10-03 11:12:00,46.730329999999995,1.359953,1.0263262907244173,6.568288,5.9606449999999995,20.833399999999983,3423.5333333353656
2024-10-03 11:18:00,45.081015,1.359953,1.0084003656776654,6.655088000000001,6.018515,21.412099999999953,3423.6333333353655
2024-10-03 11:24:00,45.949079999999995,1.4467590000000001,1.0249996548822058,6.741894,5.989585,22.280100000000004,3423.7333333353654
2024-10-03 11:30:00,47.251155,1.3888879999999997,1.0202117982149583,6.655092999999999,5.989585,22.280100000000004,3423.8333333353653
2024-10-03 11:36:00,46.44097,1.3310179999999994,1.0143040702295443,6.741892999999999,6.163195000000001,21.701300000000003,3423.933333335365
2024-10-03 11:42:00,46.31076,1.3310179999999994,0.9965133415126062,6.655092999999999,6.047455,21.990700000000004,3424.033333335365
2024-10-03 11:48:00,45.949075,1.3020829999999997,0.984548298887147,6.568288,5.989585000000001,21.701400000000035,3424.133333335365
2024-10-03 11:54:00,46.77373,1.359953,1.026332442681265,6.597218000000001,5.989585,22.569500000000005,3424.233333335365
2024-10-03 12:00:00,45.674189999999996,1.3310179999999994,0.9965133415126051,6.626153,6.018515,21.701300000000003,3424.333333335365
2024-10-03 12:06:00,46.831595,1.4178230000000003,1.0134724069492782,6.712958,5.989585,22.858799999999974,3424.4333333353648
2024-10-03 12:12:00,47.12095,1.4178230000000003,1.0319436012602523,6.828708000000001,6.134255,23.4375,3424.5333333353647
2024-10-03 12:18:00,46.151619999999994,1.4178230000000003,1.0319499400778414,6.770828,6.076385,21.41210000000001,3424.6333333353646
2024-10-03 12:24:00,46.238425,1.359953,1.0084003656776663,6.770828,6.1342550000000005,21.701300000000003,3424.7333333353645
2024-10-03 12:30:00,46.151619999999994,1.4467590000000001,1.0436173773520339,6.741894,6.018515000000001,22.8587,3424.8333333353644
2024-10-03 12:36:00,46.20949,1.359953,1.0084003656776663,6.712958,6.076385000000001,21.701400000000035,3424.9333333353643
2024-10-03 12:42:00,45.65972,1.359953,1.0084003656776663,6.799768,6.163195000000001,21.99079999999998,3425.033333335364
2024-10-03 12:48:00,44.96528,1.359953,1.0084003656776663,6.799768,6.163195000000001,21.99079999999998,3425.133333335364
2024-10-03 12:54:00,45.06655,1.4178230000000003,1.0319499400778414,6.712958,6.018515000000001,21.701400000000035,3425.233333335364
2024-10-03 13:00:00,43.76447,1.4467590000000001,1.0249931696963932,6.770834,6.018515,21.990700000000004,3425.333333335364
2024-10-03 13:06:00,45.182289999999995,1.4178230000000003,1.013465970756784,6.684028,5.9606449999999995,22.280100000000004,3425.433333335364
2024-10-03 13:12:00,45.081019999999995,1.3020829999999997,1.0021962257845756,6.597218000000001,6.047455,23.148199999999974,3425.5333333353637
2024-10-03 13:24:00,44.010419999999996,1.4178230000000003,1.013465970756784,6.857638,6.134255,21.990700000000004,3425.7333333353636
2024-10-03 13:30:00,44.864005,1.3888889999999998,1.0018761897075934,6.741894,6.047455,22.858799999999974,3425.8333333353635
2024-10-03 13:36:00,44.618055,1.4467590000000001,1.0249931696963932,6.7129639999999995,5.9606449999999995,22.569500000000005,3425.9333333353634
2024-10-03 13:42:00,45.891205,1.4178230000000003,1.0134724069492782,6.655088000000001,5.9317150000000005,22.280100000000004,3426.0333333353633
2024-10-03 13:54:00,47.07755,1.3310179999999994,1.0318398512812574,6.828702999999999,6.278935,22.85880000000003,3426.233333335363
2024-10-03 14:00:00,46.527775000000005,1.3310179999999994,1.0142979666123686,6.799773,6.221065,22.28019999999998,3426.333333335363
2024-10-03 14:06:00,46.657985,1.3020829999999997,1.0021901710051984,6.626157999999999,6.076385000000001,22.280100000000004,3426.433333335363
2024-10-03 14:12:00,47.945605,1.359953,1.0084003656776663,6.626157999999999,5.989585,22.858799999999974,3426.533333335363
2024-10-03 14:18:00,47.381365,1.3020829999999997,1.0195921246202875,6.655088,6.1342550000000005,22.569500000000005,3426.6333333353627
2024-10-03 14:24:00,47.81539,1.3310179999999994,1.0997733951911017,6.741892999999999,6.307875,23.1481,3426.7333333353627
2024-10-03 14:30:00,48.075810000000004,1.3310179999999994,1.0318398512812574,6.770833,6.221065,21.990800000000036,3426.8333333353626
2024-10-03 14:36:00,49.32002,1.4178230000000003,1.0501542969889466,6.799768,6.134255,23.148199999999974,3426.9333333353625
2024-10-03 14:42:00,48.596639999999994,1.3888879999999997,1.0382776185946743,6.770833,6.134255,23.1481,3427.0333333353624
2024-10-03 14:48:00,47.74306,1.3310179999999994,1.0143040702295443,6.741892999999999,6.163195000000001,21.990700000000004,3427.1333333353623
2024-10-03 14:54:00,48.50984,1.359953,1.0263262907244173,6.799768,6.192125,21.99079999999998,3427.233333335362
2024-10-03 15:00:00,49.92766,1.3888879999999997,1.0382776185946743,6.770833,6.134255,23.1481,3427.333333335362
2024-10-03 15:06:00,49.59491,1.3020829999999997,1.0195921246202875,6.7129579999999995,6.192125,22.56940000000003,3427.433333335362
2024-10-03 15:12:00,49.69618,1.3020829999999997,1.053705921548442,6.799767999999999,6.336805000000001,22.858799999999974,3427.533333335362
2024-10-03 15:18:00,49.493635,1.3020829999999997,1.0195921246202875,6.741898,6.221065,22.858799999999974,3427.633333335362
2024-10-03 15:24:00,48.65451,1.3020829999999997,1.0195921246202875,6.7129579999999995,6.192125,21.99079999999998,3427.7333333353617
2024-10-03 15:30:00,49.9566,1.3888879999999997,1.0382838184096799,6.741892999999999,6.105325000000001,21.99079999999998,3427.8333333353617
2024-10-03 15:36:00,49.493635,1.3310179999999994,1.0142979666123686,6.799773,6.221065,24.016200000000026,3427.9333333353616
2024-10-03 15:42:00,49.667245,1.3310179999999994,1.0318398512812574,6.770833,6.221065,23.1481,3428.0333333353615
2024-10-03 15:48:00,50.086805,1.359953,1.0440066763829692,6.857638,6.278935,22.280100000000004,3428.1333333353614
2024-10-03 16:00:00,49.927665,1.2442129999999993,1.01172815022244,6.712968,6.278935,22.85880000000003,3428.333333335361
2024-10-03 16:06:00,48.813655,1.3310179999999994,1.0142979666123686,6.770833,6.192125,23.14820000000003,3428.433333335361
2024-10-03 16:12:00,48.66898,1.359953,1.0263262907244173,6.799768,6.192125,21.99079999999998,3428.533333335361
2024-10-03 16:18:00,48.50984,1.359953,1.0263262907244173,6.799768,6.192125,23.1481,3428.633333335361
2024-10-03 16:30:00,49.11748,1.3888889999999998,1.038278030332051,6.973383999999999,6.336805000000001,22.85889999999995,3428.8333333353607
2024-10-03 16:36:00,48.13368,1.359953,1.0614494060671285,6.857638,6.307875,23.1481,3428.9333333353607
2024-10-03 16:42:00,48.697914999999995,1.359953,1.0263262907244173,6.799768,6.192125,22.56940000000003,3429.0333333353606
2024-10-03 16:48:00,48.379625000000004,1.2442129999999993,1.011733948977067,6.597218,6.163195000000001,22.85880000000003,3429.1333333353605
2024-10-03 16:54:00,48.74132,1.3310179999999994,1.0143040702295443,6.741892999999999,6.163195000000001,22.56940000000003,3429.2333333353604
2024-10-03 17:00:00,48.495369999999994,1.359953,1.0084003656776663,6.799768,6.163195000000001,23.1481,3429.3333333353603
2024-10-03 17:12:00,47.81539,1.3310179999999994,1.0491408178314872,6.799773,6.278935,22.280100000000004,3429.53333333536
2024-10-03 17:24:00,47.48264,1.359953,1.0263324426812659,6.7129579999999995,6.105325000000001,22.280100000000004,3429.73333333536
2024-10-03 17:27:00,47.931135,1.3888879999999997,1.0202117982149583,6.741892999999999,6.076385,22.569500000000005,3429.78333333536
2024-10-03 17:30:00,47.65625,1.3310179999999994,0.9965133415126062,6.684023,6.076385000000001,22.28000000000003,3429.8333333353603
2024-10-03 17:42:00,45.61632,1.3020829999999997,1.0195921246202875,6.741892999999999,6.22106,21.701300000000003,3430.03333333536
2024-10-03 17:54:00,44.849540000000005,1.3310179999999994,0.9965133415126062,6.684023,6.076385000000001,21.41210000000001,3430.23333333536
2024-10-03 17:57:00,44.96528,1.3888879999999997,1.0202117982149583,6.655092999999999,5.989585,22.280100000000004,3430.28333333536
2024-10-03 18:00:00,44.994209999999995,1.3310179999999994,0.9965133415126062,6.655092999999999,6.047455,23.148199999999974,3430.3333333353603
2024-10-04 07:45:00,64.78587999999999,1.649305,0.9789974928310323,4.97685,3.848375,26.909699999999987,3430.3333333353603
2024-10-04 07:51:00,74.898725,0.9259259999999996,0.95457161800055,5.4398159999999995,5.49769,24.884299999999996,3430.43333333536
2024-10-04 07:54:00,68.40277499999999,0.8101849999999997,0.8805435255218028,5.063655999999999,5.208330999999999,29.224599999999953,3430.4833333353604
2024-10-04 07:57:00,62.991895,0.8101849999999997,0.8805435255218028,5.063655999999999,5.208330999999999,25.173599999999965,3430.5333333353606
2024-10-04 08:00:00,56.770835,0.8101849999999997,0.8528523617112066,5.121526,5.208330999999999,24.595000000000027,3430.5833333353607
2024-10-04 08:03:00,53.645835,0.8969909999999999,0.8528502581455317,5.208336,5.121524999999999,23.4375,3430.633333335361
2024-10-04 08:09:00,49.89873,0.9259259999999996,0.8667715747719481,5.295136,5.179399999999999,22.569500000000005,3430.733333335361
2024-10-04 08:15:00,48.799189999999996,0.9837959999999999,0.8941869690621005,5.266201000000001,5.092594999999999,22.858799999999974,3430.8333333353607
2024-10-04 08:21:00,47.43924,0.9548609999999993,0.8651552316478495,5.526616,5.3530050000000005,22.56940000000003,3430.9333333353607
2024-10-04 08:27:00,47.16435,0.9548609999999993,0.9107670620199009,5.700235999999999,5.613425,21.411999999999978,3431.0333333353606
2024-10-04 08:30:00,48.596644999999995,0.9548609999999993,0.9107670620199009,5.815976,5.729165000000001,22.280100000000004,3431.0833333353607
2024-10-04 08:33:00,47.916665,1.0127309999999996,0.8760799810150832,5.931715999999999,5.671295000000001,22.85880000000003,3431.133333335361
2024-10-04 08:39:00,46.903935,0.9548609999999993,0.9107722247292576,5.960646,5.873845,23.148199999999974,3431.233333335361
2024-10-04 08:45:00,47.74306,1.0127309999999996,0.9232074443044641,6.076385999999999,5.902775000000001,22.858799999999974,3431.3333333353607
2024-10-04 08:51:00,46.223955000000004,1.0127309999999996,0.9232074443044631,6.018516,5.844905,21.990700000000004,3431.4333333353607
2024-10-04 08:57:00,46.903935000000004,1.0416669999999995,0.9052249859735315,6.018521999999999,5.758105,22.280100000000004,3431.5333333353606
2024-10-04 09:00:00,48.09028,1.0995369999999998,0.9634709439602003,6.047452,5.7870349999999995,23.148199999999974,3431.5833333353607
2024-10-04 09:03:00,47.554975,1.1284720000000004,0.9605538600535809,6.105327000000001,5.7870349999999995,21.99079999999998,3431.633333335361
2024-10-04 09:09:00,46.455439999999996,1.0995369999999998,0.9313475764457616,6.250001999999999,5.931715,21.990700000000004,3431.733333335361
2024-10-04 09:15:00,45.3125,1.1863419999999998,0.9863417428308524,6.365737,5.989585000000001,22.56940000000003,3431.8333333353607
2024-10-04 09:21:00,45.65972,1.1284720000000004,0.9442457419172324,6.192127000000001,5.844905000000001,23.1481,3431.9333333353607
2024-10-04 09:27:00,46.614585,1.1284720000000004,0.9277164639308866,6.105327000000001,5.729165,23.148199999999974,3432.0333333353606
2024-10-04 09:30:00,46.657985,1.1284720000000004,0.9442457419172324,6.076387,5.729165,22.569399999999973,3432.0833333353607
2024-10-04 09:33:00,47.554975,1.0995369999999998,0.9475070818609518,6.076392,5.7870349999999995,23.4375,3432.133333335361
2024-10-04 09:39:00,48.4375,1.0995369999999998,0.979243964469441,6.163192,5.931715,22.858799999999974,3432.233333335361
2024-10-04 09:45:00,44.849535,1.2442129999999993,0.9603737610160238,6.510418,5.989585000000001,22.569500000000005,3432.3333333353607
2024-10-04 10:00:00,44.76273,1.070602,0.9183421018291569,6.134257,5.844905,22.280100000000004,3432.5833333353607
2024-10-04 10:12:00,47.395835000000005,1.0416669999999995,0.9210814697106852,6.018521999999999,5.787035,22.279999999999973,3432.7833333353606
2024-10-04 10:15:00,48.394095,1.1284720000000004,0.9605594612713851,6.134257,5.815975,22.280100000000004,3432.8333333353607
2024-10-04 10:21:00,48.32176,1.070601,0.9657890762189081,6.163195999999999,5.9606449999999995,21.412000000000035,3432.9333333353607
2024-10-04 10:27:00,44.111689999999996,1.2442130000000002,0.9948431564325977,6.568288,6.105325,22.858799999999974,3433.0333333353606
2024-10-04 10:30:00,43.40278,1.273148,0.9725026751755108,6.568288,6.0185200000000005,22.858799999999974,3433.0833333353607
2024-10-04 10:33:00,43.34491,1.2442129999999993,0.9427670684178694,6.423608,5.873845,21.701400000000035,3433.133333335361
2024-10-04 10:39:00,44.386575,1.2152770000000004,0.9653685315375775,6.3368020000000005,5.873844999999999,21.990800000000036,3433.233333335361
2024-10-04 10:42:00,45.8478,1.1284720000000004,0.927722214158289,6.192127000000001,5.815975,21.70139999999998,3433.283333335361
2024-10-04 10:45:00,46.70139,1.0995369999999998,0.9313475764457616,6.047452,5.729165,22.858799999999974,3433.333333335361
2024-10-04 10:51:00,47.714124999999996,1.0995369999999998,0.9634709439602003,6.076392,5.815975,23.726800000000026,3433.433333335361
2024-10-04 10:57:00,47.554975,1.070602,0.9501671254014348,6.221067,5.989585000000001,21.990700000000004,3433.533333335361
2024-10-04 11:00:00,47.22222,1.070602,0.9501671254014339,6.2499970000000005,6.018515,22.569399999999973,3433.583333335361
2024-10-04 11:03:00,48.350695,1.0995369999999998,0.9792385460586167,6.250002,6.018515000000001,21.701400000000035,3433.6333333353614
2024-10-04 11:09:00,45.891205,1.157407,0.9734955557101279,6.365742000000001,6.018515,22.56940000000003,3433.7333333353613
2024-10-04 11:12:00,46.16609,1.070602,0.9343565886890773,6.134257,5.873845,20.83330000000001,3433.7833333353615
2024-10-04 11:15:00,45.486104999999995,1.1863419999999998,0.9697361092891306,6.336806999999999,5.931715,21.70139999999998,3433.8333333353617
2024-10-04 11:21:00,43.86574,1.3310179999999994,0.9414914694959842,6.597223,5.902775000000001,21.70139999999998,3433.9333333353616
2024-10-04 11:27:00,45.71759,1.3020829999999997,0.9845482988871461,6.452548,5.873844999999999,21.990700000000004,3434.0333333353615
2024-10-04 11:33:00,46.614585,1.157407,0.9734955557101279,6.365742000000001,6.018515,21.70139999999998,3434.1333333353614
2024-10-04 11:39:00,47.106480000000005,1.157407,0.9897495146561712,6.452542000000001,6.1342550000000005,23.7269,3434.2333333353613
2024-10-04 11:45:00,47.453705,1.244212,0.9948427257483597,6.452547,5.989585,22.28019999999998,3434.333333335361
2024-10-04 11:51:00,45.55844999999999,1.2442129999999993,0.977725560053189,6.510418,6.018515,21.701400000000035,3434.433333335361
2024-10-04 11:57:00,46.643515,1.3020829999999997,1.0021962257845756,6.539348,5.989585,22.280100000000004,3434.533333335361
2024-10-04 12:03:00,45.8478,1.3020829999999997,1.0195921246202875,6.5104180000000005,5.989585000000001,23.148199999999974,3434.633333335361
2024-10-04 12:06:00,46.932875,1.3020829999999997,1.0021962257845756,6.539348,5.989585,22.569500000000005,3434.683333335361
2024-10-04 12:09:00,45.703125,1.2442129999999993,1.0117281502224411,6.568287999999999,6.1342550000000005,21.12270000000001,3434.7333333353613
2024-10-04 12:15:00,46.643515,1.2152779999999996,0.9653689603422431,6.510413000000001,6.047455,21.412000000000035,3434.833333335361
2024-10-04 12:21:00,47.858795,1.273148,1.007260832052645,6.510413000000001,6.018515000000001,22.280100000000004,3434.933333335361
2024-10-04 12:27:00,46.715855000000005,1.2442129999999993,0.9948431564325971,6.510418,6.047455,22.28019999999998,3435.033333335361
2024-10-04 12:33:00,46.817125000000004,1.2442129999999993,0.97772556005319,6.568287999999999,6.076385000000001,21.990700000000004,3435.133333335361
2024-10-04 12:39:00,46.802665000000005,1.2152779999999996,0.982336115196695,6.510413000000001,6.076385000000001,21.990700000000004,3435.233333335361
2024-10-04 12:45:00,46.383105,1.2152779999999996,1.0156165272183206,6.568283,6.192125,21.99079999999998,3435.3333333353607
2024-10-04 12:51:00,45.992475,1.1863419999999998,0.9863360416862834,6.5104169999999995,6.1342550000000005,22.569500000000005,3435.4333333353607
2024-10-04 12:57:00,45.86227,1.2152779999999996,0.965363055246072,6.481483,6.018515,21.990700000000004,3435.5333333353606
2024-10-04 13:03:00,46.70139,1.273148,0.9900002900370297,6.481483,5.9606449999999995,22.858799999999974,3435.6333333353605
2024-10-04 13:09:00,46.32523,1.1863419999999998,0.9697361092891306,6.481477000000001,6.076385000000001,22.56940000000003,3435.7333333353604
2024-10-04 13:15:00,46.643515,1.1863419999999998,0.9863360416862834,6.452547,6.076385000000001,23.1481,3435.8333333353603
2024-10-04 13:21:00,46.730320000000006,1.2152779999999996,0.9990851435959028,6.568283,6.163195000000001,22.569500000000005,3435.93333333536
2024-10-04 13:27:00,46.52778,1.273148,1.007260832052645,6.568283,6.076385,22.858799999999974,3436.03333333536
2024-10-04 13:33:00,47.28009,1.244212,0.9777251343363388,6.5104169999999995,6.018515000000001,22.280100000000004,3436.13333333536
2024-10-04 13:39:00,47.96007,1.2152770000000004,1.0156160836301416,6.5104120000000005,6.134255,22.280100000000004,3436.23333333536
2024-10-04 13:45:00,49.074079999999995,1.157407,0.9897495146561712,6.5104120000000005,6.192125,21.990700000000004,3436.33333333536
2024-10-04 13:51:00,49.363420000000005,1.244212,1.0284039949380102,6.6550970000000005,6.250005,22.569399999999973,3436.4333333353597
2024-10-04 13:57:00,49.551505,1.273148,1.0410998688395008,6.799772999999999,6.365745,22.280100000000004,3436.5333333353597
2024-10-04 14:03:00,48.075810000000004,1.2152779999999996,0.982336115196695,6.655093,6.221065,24.305499999999995,3436.6333333353596
2024-10-04 14:09:00,47.77199,1.1863419999999998,0.9863417428308524,6.539347,6.163195000000001,23.148199999999974,3436.7333333353595
2024-10-04 14:15:00,49.117475,1.157407,0.9897495146561723,6.481482,6.163195000000001,22.569500000000005,3436.8333333353594
2024-10-04 14:21:00,50.78125,1.157407,0.9735012071924972,6.568282,6.221065,24.884199999999964,3436.9333333353593
2024-10-04 14:27:00,51.35995,1.2152779999999996,1.0319470930819212,6.684033,6.336805000000001,23.4375,3437.033333335359
2024-10-04 14:33:00,51.591435000000004,1.1863419999999998,1.0349342286315104,6.741897000000001,6.452545,22.569500000000005,3437.133333335359
2024-10-04 14:39:00,50.520830000000004,1.2152779999999996,1.0319527044036616,6.712962999999999,6.3657449999999995,22.569500000000005,3437.233333335359
2024-10-04 14:45:00,49.56597,1.2152779999999996,1.0319527044036616,6.712962999999999,6.3657449999999995,22.280100000000004,3437.333333335359
2024-10-04 14:51:00,49.638310000000004,1.1863419999999998,1.0027324177165833,6.626157,6.278935,23.7269,3437.433333335359
2024-10-04 14:57:00,51.388885,1.2152770000000004,1.0319522560647967,6.568282,6.221064999999999,23.7269,3437.5333333353587
2024-10-04 15:03:00,52.83565,1.2152770000000004,1.0319522560647967,6.568282,6.221064999999999,23.4375,3437.6333333353587
2024-10-04 15:09:00,52.864585000000005,1.1863419999999998,1.018930329621651,6.741897000000001,6.423615000000001,22.85880000000003,3437.7333333353586
2024-10-04 15:15:00,52.604164999999995,1.244212,1.077241246502408,6.8287070000000005,6.510415,25.75229999999999,3437.8333333353585
2024-10-04 15:21:00,50.92593,1.2152779999999996,1.0319527044036616,6.7708330000000005,6.423615000000001,22.569500000000005,3437.9333333353584
2024-10-04 15:27:00,50.607635,1.2152779999999996,1.0319527044036616,6.712962999999999,6.3657449999999995,24.01619999999997,3438.0333333353583
2024-10-04 15:33:00,53.25521,1.070601,1.0265899676254204,6.336805999999999,6.250005,22.858799999999974,3438.133333335358
2024-10-04 15:39:00,51.86632,1.1863419999999998,1.018930329621651,6.626157,6.307875,23.4375,3438.233333335358
2024-10-04 15:45:00,53.13947,1.273148,1.024291822448171,6.7708330000000005,6.307874999999999,23.148199999999974,3438.333333335358
2024-10-04 15:51:00,53.197334999999995,1.2152779999999996,1.064056218117254,6.712962999999999,6.423615000000001,22.569499999999948,3438.433333335358
2024-10-04 15:57:00,52.64757,1.1863419999999998,1.0507643163213158,6.6840269999999995,6.423615000000001,24.30559999999997,3438.533333335358
2024-10-04 16:03:00,51.765045,1.2152779999999996,0.999085143595902,6.7708330000000005,6.3657449999999995,22.56940000000003,3438.6333333353577
2024-10-04 16:09:00,51.779515,1.3020829999999997,1.0367618025071987,6.741897999999999,6.250005,22.858799999999974,3438.7333333353577
2024-10-04 16:15:00,51.649305,1.3020829999999997,1.0367618025071987,6.741897999999999,6.250005,22.569500000000005,3438.8333333353576
2024-10-04 16:21:00,51.982060000000004,1.273148,1.0242859757052836,6.684033,6.221064999999999,24.016200000000026,3438.9333333353575
2024-10-04 16:27:00,51.548035,1.2152779999999996,1.0156165272183206,6.684033,6.307875,23.1481,3439.0333333353574
2024-10-04 16:33:00,52.28588,1.2442129999999993,1.0448716358316714,6.828707999999999,6.452545,22.280100000000004,3439.1333333353573
2024-10-04 16:39:00,51.14294,1.2442129999999993,1.0448772939716275,6.741897999999999,6.3657449999999995,23.14820000000003,3439.233333335357
2024-10-04 16:45:00,50.95486,1.2442129999999993,1.0284044352746886,6.741897999999999,6.336805000000001,23.1481,3439.333333335357
2024-10-04 16:51:00,50.448495,1.2442129999999993,1.028404435274688,6.684028,6.278935,23.148199999999974,3439.433333335357
2024-10-04 16:57:00,50.78125,1.3020829999999997,1.0195921246202875,6.684028,6.163195,23.7269,3439.533333335357
2024-10-04 17:03:00,50.752315,1.3020829999999997,1.0195921246202875,6.684028,6.163195,22.85880000000003,3439.633333335357
2024-10-04 17:09:00,51.186345,1.359953,1.0614434183958503,6.770838,6.221064999999999,23.1481,3439.7333333353567
2024-10-04 17:15:00,50.564235,1.359953,1.0440066763829692,6.886577999999999,6.307874999999999,22.280100000000004,3439.8333333353567
2024-10-04 17:21:00,49.348955,1.3020829999999997,1.053705921548441,6.741898,6.278935,22.8587,3439.9333333353566
2024-10-04 17:27:00,49.681715,1.2442129999999993,0.9948431564325971,6.655087999999999,6.192125,22.85880000000003,3440.0333333353565
2024-10-04 17:33:00,50.20255,1.3020829999999997,1.0195921246202875,6.684028,6.163195,22.858799999999974,3440.1333333353564
2024-10-04 17:39:00,49.016205,1.2442129999999993,1.028404435274688,6.684028,6.278935,21.990700000000004,3440.2333333353563
2024-10-04 17:45:00,49.59491,1.2152779999999996,0.982336115196695,6.6261529999999995,6.192125,22.569500000000005,3440.333333335356
2024-10-04 17:51:00,48.017939999999996,1.1863419999999998,1.0027324177165833,6.626157,6.278935,22.280100000000004,3440.433333335356
2024-10-04 17:57:00,47.35243,1.1863419999999998,0.9863417428308524,6.539347,6.163195000000001,20.254599999999982,3440.533333335356
2024-10-04 18:03:00,46.976275,1.157407,0.9734955557101286,6.481482,6.1342550000000005,21.99079999999998,3440.633333335356
2024-10-07 07:48:00,76.51910000000001,1.6203709999999996,1.1313760776030797,6.799771999999999,5.931711000000001,26.909700000000043,3440.633333335356
2024-10-07 07:54:00,98.37962999999999,1.3020829999999997,1.2132078359758893,6.365741999999999,6.1921289999999996,39.351800000000026,3440.733333335356
2024-10-07 08:00:00,97.077545,1.1284729999999996,1.0392517022201961,5.439812,5.266199,37.615700000000004,3440.8333333353557
2024-10-07 08:03:00,98.3941,1.070601,1.0560654078975726,5.324076,5.295135,39.64119999999997,3440.883333335356
2024-10-07 08:06:00,98.336225,1.0995369999999998,0.9948303321913989,5.1793960000000006,4.976849,40.79860000000002,3440.933333335356
2024-10-07 08:12:00,95.167825,1.070601,1.0850071797042757,5.497686,5.526624999999999,33.85419999999999,3441.033333335356
2024-10-07 08:15:00,93.48957999999999,1.0127319999999997,1.0555421414231085,5.526622,5.613429999999999,33.56480000000005,3441.083333335356
2024-10-07 08:18:00,91.08796,1.0416670000000003,1.0560684446209445,5.613427,5.64236,30.67130000000003,3441.1333333353564
2024-10-07 08:24:00,87.15277499999999,1.0127319999999997,1.0555421414231085,5.642362,5.72917,31.25,3441.2333333353563
2024-10-07 08:27:00,84.92477,1.0127319999999997,1.041403957163599,5.671291999999999,5.72917,31.82869999999997,3441.2833333353565
2024-10-07 08:30:00,83.984375,1.0416670000000003,1.0416694999793294,5.787037,5.787039999999999,30.381899999999973,3441.3333333353567
2024-10-07 08:36:00,83.78183,1.0995369999999998,1.0995394999615666,5.815972,5.815975,31.53929999999997,3441.4333333353566
2024-10-07 08:39:00,84.056715,1.0127309999999996,1.0413985391199239,5.844906,5.902775000000001,30.960699999999974,3441.4833333353567
2024-10-07 08:42:00,84.9103,1.0127309999999996,1.0413985391199196,5.815976,5.873844999999999,29.803200000000004,3441.533333335357
2024-10-07 08:48:00,87.31192,0.8391210000000004,1.078660719093465,5.613426,6.1342550000000005,32.696799999999996,3441.633333335357
2024-10-07 08:51:00,84.73669,0.9259259999999996,1.0640503630103981,5.873846,6.163190000000001,30.381899999999973,3441.683333335357
2024-10-07 08:54:00,82.36400499999999,0.9837959999999999,1.0682489633118935,5.989585999999999,6.16319,27.777799999999957,3441.733333335357
2024-10-07 09:00:00,79.962385,0.9837959999999999,1.0405915652908508,5.989585999999999,6.105320000000001,29.224500000000035,3441.833333335357
2024-10-07 09:03:00,77.835645,1.0416670000000003,1.0844905833079155,6.076387,6.16319,29.224499999999978,3441.8833333353573
2024-10-07 09:06:00,73.582175,1.2152779999999996,1.1262457790412967,6.423608000000001,6.250000000000001,28.06710000000004,3441.9333333353575
2024-10-07 09:09:00,70.529515,1.3310190000000004,1.116246036970573,6.597224000000001,6.192125,27.77770000000004,3441.9833333353577
2024-10-07 09:12:00,69.502315,1.359953,1.0956604747674892,6.626158,6.1342550000000005,26.909700000000043,3442.033333335358
2024-10-07 09:15:00,70.64525499999999,1.359953,1.0956604747674892,6.568288,6.076385,26.909699999999987,3442.083333335358
2024-10-07 09:18:00,70.37037000000001,1.3020829999999997,1.0869858389652522,6.568288,6.163195000000001,28.067199999999957,3442.133333335358
2024-10-07 09:21:00,71.657985,1.3888879999999997,1.125074798532923,6.626153,6.134255,28.64580000000001,3442.1833333353584
2024-10-07 09:24:00,70.02315,1.3020829999999997,1.1195124270251398,6.655092999999999,6.307869999999999,26.909699999999987,3442.2333333353586
2024-10-07 09:30:00,69.3287,1.359953,1.1124630845461125,6.799768,6.336805000000001,26.620400000000018,3442.3333333353585
2024-10-07 09:33:00,69.05382,1.359953,1.1124688567463468,6.770828,6.307875,25.46289999999999,3442.3833333353587
2024-10-07 09:36:00,68.37384,1.3888889999999998,1.1250810488131622,6.799764,6.307875,28.06710000000004,3442.433333335359
2024-10-07 09:39:00,67.65046,1.3888889999999998,1.1250752329800453,6.828704,6.336805000000001,26.620300000000043,3442.483333335359
2024-10-07 09:42:00,66.78241,1.3888889999999998,1.1081511532528123,6.828704,6.307875,26.04159999999996,3442.533333335359
2024-10-07 09:48:00,65.118635,1.4467590000000001,1.1328827264300965,6.886574,6.307875,24.88420000000002,3442.633333335359
2024-10-07 09:54:00,64.568865,1.4178230000000003,1.0858179180622334,6.770828,6.163195,25.75229999999999,3442.733333335359
2024-10-07 10:00:00,64.82928000000001,1.3020829999999997,1.0869858389652514,6.597218000000001,6.192125,25.75229999999999,3442.833333335359
2024-10-07 10:06:00,64.887155,1.3020829999999997,1.1033415866068128,6.655088,6.278935,26.62039999999996,3442.933333335359
2024-10-07 10:09:00,64.25058,1.4467590000000001,1.1328827264300965,6.886574,6.307875,26.33099999999996,3442.983333335359
2024-10-07 10:12:00,63.483795,1.4178240000000004,1.1032928728793914,6.944444,6.365740000000001,25.462999999999965,3443.033333335359
2024-10-07 10:18:00,63.223380000000006,1.4467590000000001,1.1154928435121663,6.915514000000001,6.307875,26.041600000000017,3443.133333335359
2024-10-07 10:21:00,63.064235,1.4467590000000001,1.1154928435121663,6.915514000000001,6.307875,26.04169999999999,3443.1833333353593
2024-10-07 10:24:00,63.049765,1.4467590000000001,1.1328827264300965,6.944444,6.3657449999999995,25.752399999999966,3443.2333333353595
2024-10-07 10:39:00,64.78588,1.3020829999999997,1.1195124270251398,6.770838,6.423615000000001,25.752300000000048,3443.4833333353595
2024-10-07 10:42:00,64.80035000000001,1.3020829999999997,1.1033415866068128,6.857638000000001,6.481485,25.752200000000016,3443.5333333353597
2024-10-07 10:45:00,65.306715,1.359953,1.1124630845461119,6.857638000000001,6.394674999999999,24.01619999999997,3443.58333333536
2024-10-07 10:48:00,64.69907,1.359953,1.1290731851830362,6.915508000000001,6.481485,26.331000000000017,3443.63333333536
2024-10-07 10:54:00,65.046295,1.4467590000000001,1.1500576787132573,7.089124,6.5393550000000005,25.752399999999966,3443.73333333536
2024-10-07 11:00:00,65.07523499999999,1.359953,1.1124630845461125,6.9444479999999995,6.481485,26.909700000000043,3443.83333333536
2024-10-07 11:03:00,65.002895,1.359953,1.1124630845461125,6.9444479999999995,6.481485,25.75229999999999,3443.88333333536
2024-10-07 11:06:00,64.453125,1.4467590000000001,1.1500576787132573,7.0601840000000005,6.510415000000001,25.463000000000022,3443.93333333536
2024-10-07 11:12:00,63.194445,1.4467590000000001,1.1500576787132573,7.0601840000000005,6.510415000000001,26.041600000000017,3444.03333333536
2024-10-07 11:15:00,63.94676,1.5046290000000004,1.1573133589706146,7.0601840000000005,6.423615,24.884199999999964,3444.0833333353603
2024-10-07 11:18:00,63.006365,1.5335640000000001,1.1694211700880288,7.089119,6.423615,25.173699999999997,3444.1333333353605
2024-10-07 11:24:00,63.194445,1.5914349999999997,1.1387070496796818,7.26273,6.452545000000001,25.752400000000023,3444.2333333353604
2024-10-07 11:30:00,62.528935000000004,1.5914349999999997,1.175424018597958,7.291669999999999,6.5393550000000005,25.75229999999999,3444.3333333353603
2024-10-07 11:39:00,63.107635,1.4756939999999998,1.1451285490852514,7.233798999999999,6.626155,25.463000000000022,3444.4833333353604
2024-10-07 12:00:00,61.90683,1.649305,1.1804493373273295,7.349539999999999,6.510415,25.75229999999999,3444.8333333353603
2024-10-07 12:06:00,61.71875,1.649305,1.1804493373273295,7.349539999999999,6.510415,24.884299999999996,3444.93333333536
2024-10-07 12:09:00,61.921295,1.649305,1.1804493373273295,7.349539999999999,6.510415,26.041600000000017,3444.9833333353604
2024-10-07 12:12:00,62.19618,1.649305,1.1989331215921244,7.320600000000001,6.510415,25.46289999999999,3445.0333333353606
2024-10-07 12:15:00,61.4294,1.5335649999999994,1.1516575198932952,7.26273,6.568285,25.463000000000022,3445.0833333353607
2024-10-07 12:18:00,62.934025,1.5914349999999997,1.1571844874690713,7.291669999999999,6.510415,26.04169999999999,3445.133333335361
2024-10-07 12:21:00,62.0081,1.5335649999999994,1.1516575198932961,7.291669999999999,6.597225000000001,24.594899999999996,3445.183333335361
2024-10-07 12:24:00,62.080439999999996,1.5335649999999994,1.1694215873328986,7.3206,6.655095,25.75229999999999,3445.2333333353613
2024-10-07 12:30:00,63.353584999999995,1.4756939999999998,1.1451345644257245,7.262729,6.655095,25.75229999999999,3445.333333335361
2024-10-07 12:36:00,61.9647,1.4467590000000001,1.1500576787132561,7.175924000000001,6.626155,25.17360000000002,3445.433333335361
2024-10-07 12:39:00,61.733215,1.4467590000000001,1.1328827264300965,7.175924000000001,6.597225000000001,25.752300000000048,3445.4833333353613
2024-10-07 12:42:00,61.37153,1.4467590000000001,1.1328827264300965,7.175924000000001,6.597225000000001,24.884299999999996,3445.5333333353615
2024-10-07 12:45:00,61.516205,1.4467590000000001,1.1328767542004654,7.146994,6.568285,25.17360000000002,3445.5833333353617
2024-10-07 12:48:00,61.631945,1.4467590000000001,1.1328767542004654,7.146994,6.568285,25.46289999999999,3445.633333335362
2024-10-07 13:00:00,62.38426,1.5335640000000001,1.1694150697092065,7.233798999999999,6.5682849999999995,25.173599999999965,3445.8333333353617
2024-10-07 13:03:00,62.80382,1.5046290000000004,1.1573073009177532,7.204864,6.5682849999999995,25.173599999999965,3445.883333335362
2024-10-07 13:06:00,63.411460000000005,1.4178230000000003,1.1544646839392028,7.146988,6.655094999999999,24.884299999999996,3445.933333335362
2024-10-07 13:12:00,62.0081,1.359953,1.1124630845461119,7.089118000000001,6.626155,24.88420000000002,3446.033333335362
2024-10-07 13:18:00,62.659145,1.2152779999999996,1.0954616140563636,6.857643,6.626155,25.46289999999999,3446.133333335362
2024-10-07 13:24:00,62.369789999999995,1.2442129999999993,1.0931624521994818,6.886578,6.597225000000001,25.752399999999966,3446.2333333353617
2024-10-07 13:30:00,61.675345,1.2442129999999993,1.0931624521994818,6.857638,6.568285,25.17360000000002,3446.3333333353617
2024-10-07 13:36:00,61.29919,1.359953,1.1454942060735742,6.973378,6.568285,25.173599999999965,3446.4333333353616
2024-10-07 13:42:00,62.065975,1.3020829999999997,1.1195124270251398,6.944448,6.597225000000001,24.594899999999996,3446.5333333353615
2024-10-07 13:48:00,61.660880000000006,1.4178240000000004,1.1711312487244625,7.204864,6.741899999999999,25.462900000000047,3446.6333333353614
2024-10-07 13:54:00,62.06596999999999,1.4467590000000001,1.1328827264300965,7.118054000000001,6.5393550000000005,24.884299999999996,3446.7333333353613
2024-10-07 14:00:00,62.774885,1.3888879999999997,1.1250747985329241,7.0312529999999995,6.5393550000000005,24.01619999999997,3446.833333335361
2024-10-07 14:06:00,62.456595,1.3020829999999997,1.135512215774083,6.944448,6.626155,25.462999999999965,3446.933333335361
