Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-10-07 14:12:00,62.991895,1.3020829999999997,1.135512215774083,6.944448,6.626155,25.462999999999965,3447.033333335361
2024-10-07 14:18:00,63.787615,1.3888879999999997,1.1418101249640216,7.060183,6.597225,26.04169999999999,3447.133333335361
2024-10-07 14:24:00,63.252315,1.3888879999999997,1.1418043747348032,6.973383,6.510415,25.46289999999999,3447.233333335361
2024-10-07 14:30:00,63.223380000000006,1.4178230000000003,1.1205552537649326,7.089118000000001,6.5393550000000005,26.04169999999999,3447.3333333353607
2024-10-07 14:36:00,64.32292000000001,1.4178230000000003,1.1544646839392028,7.146988,6.655094999999999,25.75229999999999,3447.4333333353607
2024-10-07 14:42:00,64.351855,1.3888889999999998,1.1418105637172502,7.175924,6.712965,26.33099999999996,3447.5333333353606
2024-10-07 14:48:00,64.23611,1.3888889999999998,1.1250752329800453,7.146993999999999,6.655095,26.331099999999992,3447.6333333353605
2024-10-07 17:18:00,63.46933,1.3310179999999994,1.0997676670694427,7.0312529999999995,6.597225000000001,25.173599999999965,3450.1333333353605
2024-10-07 17:24:00,62.297455,1.3888889999999998,1.1250752329800453,7.146993999999999,6.655095,24.88420000000002,3450.2333333353604
2024-10-07 17:30:00,64.49652499999999,1.4178230000000003,1.1711308085813459,7.146988,6.684025,25.463000000000022,3450.3333333353603
2024-10-07 17:36:00,64.07696999999999,1.5046290000000004,1.1747344572979703,7.320604,6.7129650000000005,26.041600000000017,3450.43333333536
2024-10-07 17:42:00,64.033565,1.3888889999999998,1.141810563717251,7.233794,6.770835000000001,25.463000000000022,3450.53333333536
2024-10-07 17:48:00,62.456595,1.4467590000000001,1.1328827264300965,7.291664,6.712965,25.462999999999965,3450.63333333536
2024-10-07 17:51:00,62.239585,1.3888889999999998,1.1418105637172502,7.175924,6.712965,25.463000000000022,3450.68333333536
2024-10-07 17:54:00,67.07176,0.9259260000000005,1.0238621788658977,6.278935,6.481478999999999,27.199099999999987,3450.7333333353604
2024-10-07 18:00:00,69.12615500000001,0.8680560000000002,1.0830980595002184,6.221061000000001,6.684024999999999,26.620400000000018,3450.8333333353603
2024-10-07 18:06:00,62.037035,1.186343,1.0972492852072142,6.857638,6.684024999999999,24.884299999999996,3450.93333333536
2024-10-07 18:12:00,61.067710000000005,1.1863419999999998,1.0972488105671134,6.886577,6.712965,25.17360000000002,3451.03333333536
2024-10-07 18:18:00,58.825235,1.2442130000000002,1.0931624521994823,6.915508,6.626155,25.46289999999999,3451.13333333536
2024-10-07 18:21:00,57.98611,1.3020829999999997,1.1195124270251398,6.973383,6.6261600000000005,23.1481,3451.18333333536
2024-10-07 18:24:00,56.221064999999996,1.4756939999999998,1.127618805065973,7.262733999999999,6.6261600000000005,25.17360000000002,3451.2333333353604
2024-10-07 18:30:00,55.12153,1.5335649999999994,1.0969582457897415,7.291669999999999,6.510415000000001,24.884299999999996,3451.3333333353603
2024-10-07 18:36:00,54.1956,1.5046289999999996,1.103711592612651,7.204864,6.481485,24.016200000000026,3451.43333333536
2024-10-07 18:42:00,54.658564999999996,1.4467590000000001,1.0800467373340394,7.146994,6.481485,23.72679999999997,3451.53333333536
2024-10-07 18:48:00,56.047455,1.3888879999999997,1.0736662799340522,7.0312529999999995,6.452545000000001,22.569399999999973,3451.63333333536
2024-10-07 18:54:00,56.090855000000005,1.3020829999999997,1.0869858389652514,7.031248000000001,6.626155,24.016200000000026,3451.73333333536
2024-10-07 18:57:00,55.39641,1.3020829999999997,1.0869858389652522,7.002318,6.597225000000001,23.4375,3451.78333333536
2024-10-07 19:00:00,54.918985,1.3020829999999997,1.070441884050757,6.944448,6.510415000000001,22.569500000000005,3451.8333333353603
2024-10-07 19:06:00,41.65219999999999,1.273148,1.007260832052645,7.031248000000001,6.539350000000001,21.701400000000035,3451.93333333536
2024-10-08 07:42:00,48.061345,2.1122689999999995,0.9170240936340885,4.62963,2.806717,20.543999999999983,3451.93333333536
2024-10-08 07:48:00,77.19907,1.186343,1.0027328646730236,5.8738459999999995,5.526622999999999,30.38190000000003,3452.03333333536
2024-10-08 07:54:00,86.70428,1.157407,1.0528894612159903,5.758106,5.555559,30.092600000000004,3452.13333333536
2024-10-08 08:00:00,78.57349500000001,0.9548619999999994,0.9692600038895436,5.208332,5.23727,30.092600000000004,3452.23333333536
2024-10-08 08:06:00,76.302085,1.0127309999999996,0.9536912495074982,5.266206,5.150465,28.64580000000001,3452.33333333536
2024-10-08 08:12:00,68.56192,0.983797,0.9837944999923821,5.353012,5.3530050000000005,26.330900000000042,3452.4333333353597
2024-10-08 08:18:00,64.380785,1.0127319999999997,0.9686839059710479,5.671291999999999,5.584490000000001,26.331099999999992,3452.5333333353597
2024-10-08 08:24:00,62.890625,1.070601,0.9965168766853542,5.7870360000000005,5.642365,24.884199999999964,3452.6333333353596
2024-10-08 08:30:00,62.413195,1.0416669999999995,0.9976351362618883,5.931711999999999,5.844905,24.594899999999996,3452.7333333353595
2024-10-08 08:36:00,64.00462999999999,1.070601,0.9965168766853542,6.018516,5.873844999999999,26.04169999999999,3452.8333333353594
2024-10-08 08:42:00,63.845485,0.9548609999999993,0.9835127697449729,6.018515999999999,6.076385000000001,25.46289999999999,3452.9333333353593
2024-10-08 08:48:00,64.95949,0.9837959999999999,0.9981941100670706,6.047451000000001,6.076385,27.199099999999987,3453.033333335359
2024-10-08 08:54:00,62.57234,1.0127309999999996,1.0127315000245547,6.134256000000001,6.1342550000000005,25.752300000000048,3453.133333335359
2024-10-08 09:00:00,60.05498,1.070602,0.9965121023269258,6.221067,6.076385000000001,24.30559999999997,3453.233333335359
2024-10-08 09:06:00,59.75116,1.0995369999999998,1.0405918246684847,6.192131999999999,6.076385,25.17360000000002,3453.333333335359
2024-10-08 09:12:00,61.61748,1.0995369999999998,1.0102442895924684,6.192131999999999,6.018515000000001,25.462900000000047,3453.433333335359
2024-10-08 09:18:00,60.532405,1.186343,1.0349346851169898,6.510413000000001,6.22106,24.594899999999996,3453.5333333353587
2024-10-08 09:24:00,61.747685,1.157407,1.052894797859723,6.452542,6.250005,24.594899999999996,3453.6333333353587
2024-10-08 09:30:00,60.677085,1.0995369999999998,1.0555396537250243,6.365742,6.278935,24.594899999999996,3453.7333333353586
2024-10-08 09:36:00,59.085645,1.157407,1.0373687801836053,6.452542000000001,6.221065,25.462999999999965,3453.8333333353585
2024-10-08 09:42:00,60.604745,1.0127309999999996,0.99819662473511,6.192126,6.163195000000001,24.884199999999964,3453.9333333353584
2024-10-08 09:48:00,60.517939999999996,1.0416669999999995,1.0271315649433568,6.250002,6.221065,25.462900000000047,3454.0333333353583
2024-10-08 09:54:00,58.01505,1.273148,1.0903412696626738,6.655088,6.307869999999999,23.14820000000003,3454.133333335358
2024-10-08 10:00:00,57.95718,1.2152779999999996,1.064056218117253,6.655093,6.3657449999999995,24.594899999999996,3454.233333335358
2024-10-08 10:06:00,57.754630000000006,1.2152779999999996,1.048098009365724,6.6261529999999995,6.307875,24.594899999999996,3454.333333335358
2024-10-08 10:12:00,57.8125,1.1863419999999998,1.0507643163213158,6.597217,6.336805000000001,24.595000000000027,3454.433333335358
2024-10-08 10:18:00,56.452545,1.3310179999999994,1.0318398512812574,6.770833,6.221065,24.305600000000027,3454.533333335358
2024-10-08 10:24:00,56.66956,1.3020829999999997,1.053705921548441,6.741898,6.278935,24.01619999999997,3454.6333333353577
2024-10-08 10:30:00,57.95718,1.3020829999999997,1.0704476342799758,6.684028,6.250005,23.72679999999997,3454.7333333353577
2024-10-08 10:36:00,57.537615,1.2152779999999996,1.0480924623542305,6.684033,6.3657449999999995,23.4375,3454.8333333353576
2024-10-08 10:42:00,58.362265,1.3020829999999997,1.0869858389652514,6.799768,6.394674999999999,24.305600000000027,3454.9333333353575
2024-10-08 10:48:00,56.698494999999994,1.3020829999999997,1.1033415866068137,6.799767999999999,6.423615000000001,24.016200000000026,3455.0333333353574
2024-10-08 10:54:00,55.787040000000005,1.3020829999999997,1.070441884050757,6.886577999999999,6.452545,24.884299999999996,3455.1333333353573
2024-10-08 10:57:00,55.150459999999995,1.3310179999999994,1.049146759015123,6.886573,6.3657449999999995,23.4375,3455.1833333353575
2024-10-08 11:00:00,54.99132,1.359953,1.0614494060671273,6.915508000000001,6.3657449999999995,22.85880000000003,3455.2333333353577
2024-10-08 11:06:00,56.090855,1.3888879999999997,1.091016231171712,6.915512999999999,6.365745,23.7269,3455.3333333353576
2024-10-08 11:09:00,55.237265,1.3310179999999994,1.049146759015123,6.886573,6.3657449999999995,24.016200000000026,3455.3833333353577
2024-10-08 11:12:00,55.45428,1.3310179999999994,1.0830937106451841,6.915512999999999,6.452545,23.1481,3455.433333335358
2024-10-08 11:18:00,55.58449,1.3310179999999994,1.0830937106451841,6.915512999999999,6.452545,23.1481,3455.533333335358
2024-10-08 11:24:00,55.859375,1.359953,1.0786614130006877,7.002318000000001,6.481485,22.569399999999973,3455.6333333353577
2024-10-08 11:30:00,55.005790000000005,1.4467590000000001,1.1154928435121663,7.089124000000001,6.481485,24.01619999999997,3455.7333333353577
2024-10-08 11:36:00,54.354745,1.3888889999999998,1.0736667010093388,7.031254000000001,6.452545,22.85880000000003,3455.8333333353576
2024-10-08 11:42:00,54.557289999999995,1.3888889999999998,1.073672734703166,6.944444000000001,6.3657449999999995,24.30559999999997,3455.9333333353575
2024-10-08 11:48:00,55.64236,1.4467590000000001,1.1154928435121663,7.002314,6.394674999999999,24.594899999999996,3456.0333333353574
2024-10-08 11:54:00,56.032985,1.5046290000000004,1.1037115926126513,7.175924000000001,6.452545000000001,24.594900000000052,3456.1333333353573
2024-10-08 12:00:00,56.49595,1.5046290000000004,1.1396728845339221,7.175924000000001,6.510415,24.59480000000002,3456.233333335357
2024-10-08 12:06:00,55.425345,1.4467590000000001,1.1154928435121663,7.175924000000001,6.568285,24.594899999999996,3456.333333335357
2024-10-08 12:12:00,54.832175,1.3888889999999998,1.0560955393339282,7.089124,6.481485,23.148199999999974,3456.433333335357
2024-10-08 12:15:00,55.555555,1.4467590000000001,1.0800467373340394,7.146994,6.481485,24.305499999999995,3456.483333335357
2024-10-08 12:18:00,54.93345,1.4467590000000001,1.1154928435121663,7.0601840000000005,6.452545,24.59480000000002,3456.5333333353574
2024-10-08 12:24:00,55.12153000000001,1.5046290000000004,1.1396728845339221,7.089124000000001,6.423615,26.041600000000017,3456.6333333353573
2024-10-08 12:27:00,55.873845,1.4467590000000001,1.0978889476108242,7.0601840000000005,6.423615000000001,24.01619999999997,3456.6833333353575
2024-10-08 12:30:00,55.483215,1.4467590000000001,1.0978889476108242,7.0601840000000005,6.423615000000001,24.59480000000002,3456.7333333353577
2024-10-08 12:36:00,56.42361,1.4467590000000001,1.0978889476108242,7.002314,6.365745,24.884299999999996,3456.8333333353576
2024-10-08 12:39:00,56.19213,1.4467590000000001,1.0978828232148838,7.031254000000001,6.394674999999999,24.016200000000026,3456.8833333353577
2024-10-08 12:42:00,55.16493,1.359953,1.0956663151423196,6.973378,6.481485,23.14820000000003,3456.933333335358
2024-10-08 12:48:00,55.888310000000004,1.4178230000000003,1.0858118388004359,7.060188,6.452545000000001,24.0163,3457.033333335358
2024-10-08 12:54:00,54.904515,1.3310179999999994,1.0830995061817352,6.944443,6.481485,24.01619999999997,3457.1333333353577
2024-10-08 12:57:00,54.49942,1.3888879999999997,1.0910162311717113,6.944443,6.394674999999999,24.30559999999997,3457.183333335358
2024-10-08 13:00:00,54.49942,1.3888879999999997,1.0736723136262967,6.944443,6.365745,24.30559999999997,3457.233333335358
2024-10-08 13:06:00,54.890045,1.3888879999999997,1.0910162311717113,6.944443,6.394674999999999,24.01619999999997,3457.333333335358
2024-10-08 13:12:00,55.005790000000005,1.3310179999999994,1.0662255152251148,6.915512999999999,6.423615000000001,24.01619999999997,3457.433333335358
2024-10-08 13:18:00,55.46875,1.3888879999999997,1.0910162311717113,6.944443,6.394674999999999,23.4375,3457.533333335358
2024-10-08 13:24:00,55.801505,1.359953,1.0786614130006877,7.002318000000001,6.481485,23.72679999999997,3457.6333333353577
2024-10-08 13:27:00,54.716435,1.359953,1.0786614130006877,6.973378,6.452545,23.4375,3457.683333335358
2024-10-08 13:30:00,54.38368,1.3310179999999994,1.0662255152251137,6.944443,6.452545,23.4375,3457.733333335358
2024-10-08 13:36:00,54.1088,1.3310179999999994,1.0662255152251148,6.915512999999999,6.423615000000001,23.7269,3457.833333335358
2024-10-08 13:42:00,54.123265,1.4178230000000003,1.1032924499413417,6.973378,6.394674999999999,23.4375,3457.933333335358
2024-10-08 13:48:00,54.484955,1.359953,1.0786614130006884,6.9444479999999995,6.423615000000001,23.14820000000003,3458.033333335358
2024-10-08 13:54:00,56.163195,1.4178230000000003,1.0858179180622334,6.973378,6.365745,25.173599999999965,3458.1333333353577
2024-10-08 14:00:00,55.58449,1.359953,1.0786614130006877,6.973378,6.452545,23.726800000000026,3458.2333333353577
2024-10-08 14:06:00,55.7147,1.3310180000000003,1.0830937106451843,6.9444479999999995,6.4814799999999995,24.016200000000026,3458.3333333353576
2024-10-08 14:12:00,55.208330000000004,1.359953,1.0786614130006884,6.9444479999999995,6.423615000000001,23.726800000000026,3458.4333333353575
2024-10-08 14:18:00,55.179395,1.3888879999999997,1.091016231171712,6.915512999999999,6.365745,23.14820000000003,3458.5333333353574
2024-10-08 14:24:00,55.439814999999996,1.3310179999999994,1.0662255152251137,6.944443,6.452545,23.1481,3458.6333333353573
2024-10-08 14:30:00,55.685765,1.359953,1.0786614130006884,6.9444479999999995,6.423615000000001,24.01619999999997,3458.733333335357
2024-10-08 14:33:00,56.07639,1.359953,1.0786614130006877,6.973378,6.452545,24.305600000000027,3458.7833333353574
2024-10-08 14:36:00,56.55382,1.359953,1.0786614130006877,6.973378,6.452545,24.594899999999996,3458.8333333353576
2024-10-08 14:42:00,58.11632,1.3310179999999994,1.0997676670694418,7.060183,6.626155,24.594899999999996,3458.9333333353575
2024-10-08 14:45:00,58.420135,1.3310179999999994,1.0997676670694427,7.0312529999999995,6.597225000000001,24.305600000000027,3458.9833333353577
2024-10-08 14:48:00,59.056709999999995,1.3310179999999994,1.1162455923435441,7.0312529999999995,6.626155,24.0163,3459.033333335358
2024-10-08 14:54:00,58.535880000000006,1.3310179999999994,1.0997676670694427,7.0312529999999995,6.597225000000001,24.594899999999996,3459.1333333353577
2024-10-08 15:00:00,58.333330000000004,1.3310179999999994,1.0830937106451841,7.0312529999999995,6.568285,24.88420000000002,3459.2333333353577
2024-10-08 15:06:00,58.70949,1.3888879999999997,1.1081448384236492,7.0312529999999995,6.510415,25.463000000000022,3459.3333333353576
2024-10-08 15:12:00,57.349535,1.3310179999999994,1.0830937106451841,7.0312529999999995,6.568285,24.305499999999995,3459.4333333353575
2024-10-08 15:18:00,58.984375,1.359953,1.0956604747674892,6.944448,6.452545000000001,25.17360000000002,3459.5333333353574
2024-10-08 15:24:00,59.403935000000004,1.3888879999999997,1.1250747985329241,7.089122999999999,6.597225,25.17360000000002,3459.6333333353573
2024-10-08 15:30:00,58.854165,1.359953,1.1124630845461119,7.089118000000001,6.626155,24.594899999999996,3459.733333335357
2024-10-08 15:33:00,58.622685000000004,1.359953,1.1124630845461119,7.089118000000001,6.626155,24.594899999999996,3459.7833333353574
2024-10-08 15:36:00,58.318865,1.3888889999999998,1.1081511532528123,7.118054000000001,6.597225000000001,24.305499999999995,3459.8333333353576
2024-10-08 15:42:00,57.957175,1.359953,1.0956663151423196,7.089118000000001,6.597225000000001,24.594899999999996,3459.9333333353575
2024-10-08 15:48:00,57.667825,1.359953,1.1124630845461125,7.060188,6.597225000000001,24.305499999999995,3460.0333333353574
2024-10-08 15:54:00,58.868635,1.3020829999999997,1.1033359664660594,6.944448,6.568285,24.884299999999996,3460.1333333353573
2024-10-08 16:00:00,59.606485,1.2442129999999993,1.0931624521994818,6.886578,6.597225000000001,24.884299999999996,3460.233333335357
2024-10-08 16:03:00,59.664355,1.2442129999999993,1.0931624521994818,6.857638,6.568285,24.305600000000027,3460.2833333353574
2024-10-08 16:06:00,61.18345,1.273148,1.1222651143651925,6.944443000000001,6.655094999999999,25.752399999999966,3460.3333333353576
2024-10-08 16:12:00,60.069445,1.3020829999999997,1.1033415866068128,7.031248000000001,6.655095,24.594899999999996,3460.4333333353575
2024-10-08 16:15:00,59.25926,1.3020829999999997,1.0869858389652514,7.031248000000001,6.626155,24.305600000000027,3460.4833333353577
2024-10-08 16:18:00,59.317130000000006,1.3888879999999997,1.125074798532923,7.060183,6.5682849999999995,24.594900000000052,3460.533333335358
2024-10-08 16:21:00,59.693285,1.3888879999999997,1.125074798532923,7.060183,6.5682849999999995,25.75229999999999,3460.583333335358
2024-10-08 16:24:00,58.59375,1.3310179999999994,1.0997676670694418,7.060183,6.626155,24.305499999999995,3460.633333335358
2024-10-08 16:30:00,58.40567,1.3310179999999994,1.0830937106451841,6.973383,6.510415000000001,25.173599999999965,3460.733333335358
2024-10-08 16:36:00,57.754630000000006,1.359953,1.0956604747674892,7.002318000000001,6.510415000000001,23.4375,3460.833333335358
2024-10-08 16:42:00,58.912040000000005,1.4178230000000003,1.1205493250587664,7.060188,6.510415,24.016200000000026,3460.933333335358
2024-10-08 16:48:00,58.15972,1.4178230000000003,1.1205552537649326,7.089118000000001,6.5393550000000005,23.7269,3461.033333335358
2024-10-08 16:54:00,57.306135,1.359953,1.0956604747674892,7.060188,6.568285,24.30559999999997,3461.1333333353577
2024-10-08 17:00:00,57.378475,1.359953,1.0956604747674892,7.002318,6.510415,24.016200000000026,3461.2333333353577
2024-10-08 17:06:00,58.89757,1.3020829999999997,1.070441884050757,6.828707999999999,6.394674999999999,24.88420000000002,3461.3333333353576
2024-10-08 17:12:00,58.8831,1.2442129999999993,1.0772417006902129,6.828707999999999,6.510415000000001,24.594899999999996,3461.4333333353575
2024-10-08 17:18:00,58.767365,1.2442129999999993,1.0611513493390947,6.857638,6.510415000000001,24.594899999999996,3461.5333333353574
2024-10-08 17:24:00,57.899305,1.3020829999999997,1.0704476342799758,6.915508,6.481485,25.17360000000002,3461.6333333353573
2024-10-08 17:30:00,57.494215,1.3020829999999997,1.0869858389652522,7.002318,6.597225000000001,24.30559999999997,3461.733333335357
2024-10-08 17:36:00,55.77257,1.3310179999999994,1.0830937106451841,7.0312529999999995,6.568285,23.14820000000003,3461.833333335357
2024-10-08 17:42:00,54.296875,1.3310179999999994,1.0662255152251137,6.944443,6.452545,23.7269,3461.933333335357
2024-10-08 17:48:00,54.26794,1.3888879999999997,1.1081448384236492,6.973383,6.452545000000001,23.1481,3462.033333335357
2024-10-08 17:54:00,53.674769999999995,1.3310179999999994,1.0830995061817352,6.944443,6.481485,23.14820000000003,3462.133333335357
2024-10-08 18:00:00,54.079865,1.4178230000000003,1.1032924499413417,6.973378,6.394674999999999,23.72679999999997,3462.2333333353567
2024-10-08 18:06:00,54.557289999999995,1.4178230000000003,1.1032924499413417,7.089118000000001,6.510415,24.016200000000026,3462.3333333353567
2024-10-08 18:12:00,52.965855,1.3888889999999998,1.0560955393339282,7.089124,6.481485,23.14820000000003,3462.4333333353566
2024-10-08 18:15:00,52.575235,1.359953,1.0786614130006877,7.002318000000001,6.481485,24.016200000000026,3462.4833333353567
2024-10-08 18:18:00,52.083330000000004,1.3310179999999994,1.0662255152251137,6.973383,6.481485,22.56940000000003,3462.533333335357
2024-10-08 18:24:00,51.0272,1.359953,1.0614494060671285,6.973378,6.423615000000001,22.85880000000003,3462.633333335357
2024-10-08 18:30:00,50.34722,1.359953,1.0440066763829692,6.9444479999999995,6.3657449999999995,22.85880000000003,3462.7333333353567
2024-10-08 18:36:00,50.274885,1.3020829999999997,1.0367618025071978,6.857638000000001,6.3657449999999995,23.1481,3462.8333333353567
2024-10-08 18:39:00,51.070605,1.359953,1.0786614130006884,6.886577999999999,6.365745,23.1481,3462.883333335357
2024-10-08 18:42:00,50.723380000000006,1.3310179999999994,1.0318398512812574,6.915512999999999,6.3657449999999995,23.1481,3462.933333335357
2024-10-08 18:48:00,50.28935,1.359953,1.0614434183958503,7.002318000000001,6.452545,22.569500000000005,3463.033333335357
2024-10-08 18:54:00,51.128475,1.4178230000000003,1.0858118388004345,7.002318000000001,6.394674999999999,23.14820000000003,3463.133333335357
2024-10-08 19:00:00,40.943290000000005,1.0416659999999993,0.9675268666782143,6.770833,6.626157000000001,22.280100000000004,3463.2333333353567
2024-10-08 19:03:00,39.279515,1.157407,0.9570406525556057,6.886573,6.510416,21.701300000000003,3463.283333335357
2024-10-09 07:48:00,80.150465,1.273149,1.0903417205577468,6.307866,5.960647000000001,31.25,3463.283333335357
2024-10-09 07:54:00,82.92824,1.0127319999999997,0.8760804349454167,5.324076000000001,5.0636540000000005,29.80329999999998,3463.383333335357
2024-10-09 08:00:00,71.006945,0.78125,0.9183411990779828,5.034720999999999,5.324071,26.909700000000043,3463.4833333353567
2024-10-09 08:06:00,68.63426000000001,0.9259259999999996,0.9259289999922653,5.208330999999999,5.208335000000001,26.331000000000017,3463.5833333353567
2024-10-09 08:12:00,64.03356500000001,0.8680560000000002,0.924722044811714,5.353006,5.46875,25.752399999999966,3463.6833333353566
2024-10-09 08:18:00,61.82002,0.9259259999999996,0.95457161800055,5.642360999999999,5.700235,25.463000000000022,3463.7833333353565
2024-10-09 08:24:00,60.214119999999994,0.9259259999999996,0.9545716180005503,5.7002310000000005,5.758105,24.305600000000027,3463.8833333353564
2024-10-09 08:30:00,60.57581,0.9259250000000003,0.9686803588054191,5.729170000000001,5.815975,24.884299999999996,3463.9833333353563
2024-10-09 08:36:00,60.604744999999994,0.9548610000000002,0.9835127697449731,5.815976,5.873844999999999,25.173599999999965,3464.083333335356
2024-10-09 08:42:00,60.474540000000005,0.868055,0.9522223849690005,5.84491,6.018515,25.75229999999999,3464.183333335356
2024-10-09 08:48:00,59.548615,0.8680560000000002,0.9522229167918617,5.931716000000001,6.105320000000001,25.173699999999997,3464.283333335356
2024-10-09 08:54:00,57.841435000000004,1.0127309999999996,0.9835127501282073,6.134256000000001,6.076385000000001,24.305600000000027,3464.383333335356
2024-10-09 09:00:00,56.770835,1.0127309999999996,0.9686834205770039,6.134256000000001,6.047455,24.016200000000026,3464.483333335356
2024-10-09 09:06:00,57.03125,0.9548609999999993,0.9692594988761317,6.018515999999999,6.047455,23.4375,3464.5833333353557
2024-10-09 09:12:00,55.931715,1.070601,0.9812380769492987,6.134256000000001,5.9606449999999995,21.411999999999978,3464.6833333353557
2024-10-09 09:18:00,55.381945,1.0995369999999998,0.979243964469441,6.278932,6.047455,23.7269,3464.7833333353556
2024-10-09 09:24:00,54.6441,1.157407,1.02167395273498,6.365742,6.105325000000001,23.148199999999974,3464.8833333353555
2024-10-09 09:30:00,53.125,1.157407,0.9897495146561712,6.365742000000001,6.047455,23.148199999999974,3464.9833333353554
2024-10-09 09:36:00,53.920715,1.1284720000000004,1.0083073482350051,6.2499970000000005,6.018515000000001,23.1481,3465.0833333353553
2024-10-09 09:42:00,53.53009,1.0995369999999998,0.979243964469441,6.221062000000001,5.989585000000001,23.4375,3465.183333335355
2024-10-09 09:48:00,49.956595,1.4467590000000001,1.0800467373340394,6.828699,6.16319,23.1481,3465.283333335355
2024-10-09 09:54:00,51.5625,1.3888879999999997,1.0202117982149583,6.684023,6.018515000000001,23.4375,3465.383333335355
2024-10-09 10:00:00,53.587965,1.2152770000000004,1.0156160836301416,6.452542000000001,6.076385,23.148199999999974,3465.483333335355
2024-10-09 10:06:00,52.372685000000004,1.2152779999999996,1.0319470930819212,6.568287999999999,6.22106,23.1481,3465.583333335355
2024-10-09 10:12:00,48.13368,1.4467590000000001,1.0249931696963932,6.915509,6.16319,22.56940000000003,3465.6833333353547
2024-10-09 10:18:00,48.871525,1.5335640000000001,1.0591814361291656,6.828699,5.989585,22.280100000000004,3465.7833333353547
2024-10-09 10:24:00,48.017939999999996,1.4467590000000001,1.0436173773520339,6.799764000000001,6.076385000000001,22.279999999999973,3465.8833333353546
2024-10-09 10:30:00,49.956595,1.4178230000000003,1.0319499400778414,6.770828,6.076385,23.4375,3465.9833333353545
2024-10-09 10:36:00,50.95486,1.3020829999999997,1.036755908294003,6.568287999999999,6.076385,23.1481,3466.0833333353544
2024-10-09 10:42:00,50.911460000000005,1.3020829999999997,1.0367618025071987,6.7129579999999995,6.221065,23.7269,3466.1833333353543
2024-10-09 10:48:00,49.551505,1.3888889999999998,1.038284230148701,6.799764,6.163195000000001,23.14820000000003,3466.283333335354
2024-10-09 10:54:00,50.318290000000005,1.4467590000000001,1.0436173773520339,6.741894,6.018515000000001,23.1481,3466.383333335354
2024-10-09 11:00:00,50.651039999999995,1.3888879999999997,1.0382776185946754,6.655092999999999,6.018515000000001,22.85880000000003,3466.483333335354
2024-10-09 11:06:00,50.23148,1.359953,1.0440066763829692,6.712958,6.1342550000000005,23.14820000000003,3466.583333335354
2024-10-09 11:12:00,50.78125,1.3888889999999998,1.038284230148701,6.799764,6.163195000000001,22.569500000000005,3466.683333335354
2024-10-09 11:18:00,49.69618,1.4467590000000001,1.0800467373340394,6.944444,6.278935,22.858799999999974,3466.7833333353537
2024-10-09 11:24:00,51.880790000000005,1.3020829999999997,1.0195921246202875,6.655087999999999,6.134255,23.1481,3466.8833333353537
2024-10-09 11:30:00,50.101275,1.3020829999999997,1.0195921246202875,6.7129579999999995,6.192125,22.8587,3466.9833333353536
2024-10-09 11:36:00,50.448495,1.3888879999999997,1.0382776185946754,6.655092999999999,6.018515000000001,22.858799999999974,3467.0833333353535
2024-10-09 11:42:00,51.5191,1.2442129999999993,1.0117281502224411,6.568287999999999,6.1342550000000005,23.4375,3467.1833333353534
2024-10-09 11:48:00,52.054395,1.359953,1.0440066763829692,6.655088,6.076385,23.726800000000026,3467.2833333353533
2024-10-09 11:54:00,53.60243,1.2152770000000004,1.0480920093474548,6.481482,6.163195,23.7269,3467.383333335353
2024-10-09 12:00:00,51.446754999999996,1.359953,1.0614494060671285,6.857638,6.307875,23.1481,3467.483333335353
2024-10-09 12:06:00,48.91493,1.4756939999999998,1.055215379050161,7.031249000000001,6.278935,22.56940000000003,3467.583333335353
2024-10-09 12:12:00,49.305555,1.5335640000000001,1.0591748066260604,6.9733789999999996,6.134255,22.858799999999974,3467.683333335353
2024-10-09 12:18:00,48.307289999999995,1.3888889999999998,1.0202122051412574,6.741894,6.076385000000001,22.85880000000003,3467.783333335353
2024-10-09 12:24:00,49.76852,1.359953,1.0263262907244184,6.626157999999999,6.018515000000001,24.01619999999997,3467.8833333353527
2024-10-09 12:30:00,51.403355000000005,1.3020829999999997,1.0021962257845756,6.539348,5.989585,24.01619999999997,3467.9833333353527
2024-10-09 12:36:00,51.765045,1.359953,1.0614494060671285,6.655088,6.105325000000001,23.7269,3468.0833333353526
2024-10-09 12:42:00,50.289355,1.3020829999999997,1.036755908294002,6.770838,6.278935,22.858799999999974,3468.1833333353525
2024-10-09 12:48:00,50.361689999999996,1.3020829999999997,1.0367618025071987,6.655088,6.163195000000001,24.30559999999997,3468.2833333353524
2024-10-09 12:54:00,50.998265,1.2442129999999993,1.0117281502224411,6.568287999999999,6.1342550000000005,24.016199999999998,3468.3833333353523
2024-10-09 13:00:00,48.799189999999996,1.3888889999999998,1.0202122051412574,6.741894,6.076385000000001,23.148200000000003,3468.483333335352
2024-10-09 13:06:00,48.813655,1.4178230000000003,1.0319499400778414,6.684028,5.989585,24.016200000000026,3468.583333335352
2024-10-09 13:12:00,48.9728,1.359953,1.026332442681265,6.597218000000001,5.989585,23.7269,3468.683333335352
2024-10-09 13:18:00,47.526039999999995,1.3310190000000004,1.0491412444191386,6.7129639999999995,6.192125,22.569500000000005,3468.783333335352
2024-10-09 13:24:00,46.88947,1.3888889999999998,1.0202122051412574,6.828704,6.163195000000001,23.4375,3468.883333335352
2024-10-09 13:30:00,46.657985,1.4467590000000001,1.0060813288660113,6.857634,6.076385000000001,22.280099999999948,3468.9833333353517
2024-10-09 13:36:00,48.66898,1.273148,1.007260832052645,6.481483,5.989585,23.4375,3469.0833333353517
2024-10-09 13:42:00,48.177085,1.157407,0.9570406525556057,6.423612,6.047455,23.148199999999974,3469.1833333353516
2024-10-09 13:48:00,60.09838,0.6365749999999997,0.8949557493782409,5.295143,5.873838000000001,25.75229999999999,3469.2833333353515
2024-10-09 13:54:00,57.421875,0.7233790000000004,0.960371894965274,5.84491,6.365741,24.594899999999996,3469.3833333353514
2024-10-09 14:00:00,49.537035,1.3020829999999997,1.0195921246202875,6.741892999999999,6.22106,22.56940000000003,3469.4833333353513
2024-10-09 14:06:00,54.03646,0.78125,0.8786336987413671,5.844909,6.047448999999999,24.594899999999996,3469.583333335351
2024-10-09 14:12:00,98.350695,0.14467600000000047,1.0723958325384977,1.8807870000000007,5.324075,58.15979999999996,3469.683333335351
2024-10-09 14:18:00,79.846645,0.28935200000000005,1.0219877755420925,4.224538,6.4236070000000005,28.93520000000001,3469.783333335351
2024-10-09 14:24:00,54.890045,0.9259260000000005,1.0238668648348048,6.394672000000001,6.597226,24.016200000000026,3469.883333335351
2024-10-09 14:30:00,51.287615,1.2152779999999996,0.9990851435959028,6.6261529999999995,6.221065,23.4375,3469.983333335351
2024-10-09 14:36:00,50.63657,1.2442129999999993,0.9948431564325971,6.539348,6.076385000000001,23.1481,3470.0833333353507
2024-10-09 14:42:00,50.549765,1.3020829999999997,1.0367618025071987,6.799767999999999,6.307875,22.569399999999973,3470.1833333353507
2024-10-09 14:48:00,50.274885,1.3020829999999997,1.036755908294002,6.770838,6.278935,23.1481,3470.2833333353506
2024-10-09 14:54:00,50.882525,1.4178230000000003,1.0681075826726452,6.857638,6.221064999999999,23.1481,3470.3833333353505
2024-10-09 15:00:00,50.708915000000005,1.3310179999999994,1.0143040702295443,6.741892999999999,6.163195000000001,23.1481,3470.4833333353504
2024-10-09 15:06:00,52.184605,1.3888879999999997,1.0382776185946743,6.770833,6.134255,23.4375,3470.5833333353503
2024-10-09 15:12:00,52.445025,1.359953,1.0786614130006877,6.770838,6.250005,23.1481,3470.68333333535
2024-10-09 15:18:00,52.676505,1.359953,1.0786614130006877,6.915508,6.394674999999999,22.858799999999974,3470.78333333535
2024-10-09 15:24:00,53.26968,1.244212,1.0448768489378142,6.741897000000001,6.365745,24.016200000000026,3470.88333333535
2024-10-09 15:30:00,52.025459999999995,1.1863419999999998,1.0349342286315104,6.6550970000000005,6.3657449999999995,22.569399999999973,3470.98333333535
2024-10-09 15:36:00,50.810185,1.2152779999999996,0.982336115196695,6.655093,6.221065,22.569500000000005,3471.08333333535
2024-10-09 15:42:00,50.173615,1.359953,1.0263262907244173,6.799768,6.192125,22.569500000000005,3471.1833333353497
2024-10-09 15:48:00,50.13021,1.4467590000000001,1.0619589601086123,6.8576440000000005,6.163195,21.990700000000004,3471.2833333353497
2024-10-09 15:54:00,50.882525,1.3310179999999994,1.0491408178314872,6.799773,6.278935,22.858799999999974,3471.3833333353496
2024-10-09 16:00:00,50.549765,1.4467590000000001,1.0619589601086135,7.031254,6.336805000000001,22.569399999999973,3471.4833333353495
2024-10-09 16:06:00,49.175345,1.5046289999999996,1.0667463237602794,7.118054,6.336805000000001,23.148199999999974,3471.5833333353494
2024-10-09 16:12:00,48.66898,1.5914349999999997,1.0816488749187492,7.118059999999999,6.221064999999999,23.1481,3471.6833333353493
2024-10-09 16:18:00,47.974540000000005,1.4756939999999998,1.055215379050161,7.031249000000001,6.278935,22.85880000000003,3471.783333335349
2024-10-09 16:24:00,49.725115,1.4467590000000001,1.0436173773520339,6.8865739999999995,6.163195,23.72679999999997,3471.883333335349
2024-10-09 16:30:00,50.940395,1.4178230000000003,1.0681075826726452,6.857638,6.221064999999999,23.1481,3471.983333335349
2024-10-09 16:36:00,50.76678,1.3020829999999997,1.0195921246202875,6.857638000000001,6.336805000000001,23.1481,3472.083333335349
2024-10-09 16:42:00,50.983795,1.2442129999999993,1.028404435274688,6.712968,6.307875,23.148199999999974,3472.183333335349
2024-10-09 16:48:00,50.43403,1.2442129999999993,0.9948431564325971,6.655087999999999,6.192125,22.858799999999974,3472.2833333353487
2024-10-09 16:54:00,48.871525,1.3310179999999994,1.0143040702295443,6.741892999999999,6.163195000000001,21.701300000000003,3472.3833333353487
2024-10-09 17:00:00,48.538775,1.3888889999999998,1.0202122051412574,6.799764,6.1342550000000005,22.858799999999974,3472.4833333353486
2024-10-09 17:06:00,48.408564999999996,1.5335640000000001,1.0782120912301405,6.915509,6.105325000000001,21.701400000000035,3472.5833333353485
2024-10-09 17:12:00,48.13368,1.5335640000000001,1.0782055632888996,6.9444490000000005,6.134255,23.1481,3472.6833333353484
2024-10-09 17:18:00,48.379625000000004,1.4467590000000001,1.0619589601086135,7.031254,6.336805000000001,21.411999999999978,3472.7833333353483
2024-10-09 17:24:00,48.712385,1.3888879999999997,1.0560951228810642,6.828702999999999,6.221064999999999,21.990700000000004,3472.883333335348
2024-10-09 17:30:00,49.160875000000004,1.3020829999999997,1.0195921246202875,6.741898,6.221065,22.28000000000003,3472.983333335348
2024-10-09 17:36:00,48.726855,1.3020829999999997,1.0021962257845767,6.7129579999999995,6.163195000000001,22.279999999999973,3473.083333335348
2024-10-09 17:42:00,48.32176,1.3020829999999997,1.0021901710051973,6.741898,6.192125,22.85880000000003,3473.183333335348
2024-10-09 17:48:00,47.30903,1.3020829999999997,1.0021962257845767,6.7129579999999995,6.163195000000001,21.99079999999998,3473.283333335348
2024-10-09 17:54:00,48.090275,1.359953,1.0440066763829692,6.655088,6.076385,22.569500000000005,3473.3833333353477
2024-10-09 18:00:00,46.513310000000004,1.3020829999999997,1.0021901710051973,6.741898,6.192125,23.1481,3473.4833333353477
2024-10-09 18:06:00,46.657985,1.2152770000000004,0.9653626264431604,6.481482,6.018515000000001,21.701300000000003,3473.5833333353476
2024-10-09 18:12:00,47.395835000000005,1.0995369999999998,0.9634709439602003,6.221062,5.9606449999999995,23.7269,3473.6833333353475
2024-10-09 18:18:00,45.688655,1.1863419999999998,0.9863417428308524,6.365737,5.989585000000001,21.701300000000003,3473.7833333353474
2024-10-09 18:24:00,43.90914,1.3310179999999994,0.9965133415126062,6.597223,5.989585000000001,21.41210000000001,3473.8833333353473
2024-10-09 18:30:00,42.578125,1.4467590000000001,0.9868555712040433,6.799764,5.989585,21.990700000000004,3473.983333335347
2024-10-09 18:36:00,40.899885,1.4178240000000004,1.013466370319149,6.770834,6.0474499999999995,20.254599999999982,3474.083333335347
2024-10-09 18:42:00,41.23264,1.5046290000000004,1.009135612824295,6.857634,5.989585,21.70150000000001,3474.183333335347
2024-10-09 18:48:00,39.641205,1.5046290000000004,0.9892700352630838,6.741894000000001,5.844905000000001,22.280100000000004,3474.283333335347
2024-10-09 18:54:00,39.149305,1.4467590000000001,0.9672868198742604,6.6261540000000005,5.787035,19.965300000000013,3474.383333335347
2024-10-09 19:00:00,38.88889,1.4467590000000001,1.00608132886601,6.655094000000001,5.873845,21.990700000000004,3474.4833333353467
2024-10-09 19:06:00,33.506945,1.359954,0.9143666209607133,6.5393539999999994,5.758100000000001,20.254599999999982,3474.5833333353467
2024-10-10 07:42:00,38.512730000000005,1.070602,0.7995936846145584,4.340278,3.8483790000000004,20.254599999999982,3474.5833333353467
2024-10-10 07:48:00,76.69271,1.2152779999999996,1.0319470930819212,6.192131,5.844903,33.564899999999966,3474.6833333353466
2024-10-10 07:54:00,75.89699,0.9548609999999993,0.8337728466049501,5.237265999999999,5.005785,27.199099999999987,3474.7833333353465
2024-10-10 07:57:00,68.05556,0.78125,0.9183411990779828,5.121530999999999,5.410881,26.90979999999996,3474.8333333353467
2024-10-10 08:00:00,61.892365,0.78125,0.8651547634801205,5.121526,5.295136,27.199000000000012,3474.883333335347
2024-10-10 08:03:00,57.50868,0.9259259999999996,0.8966828307428917,5.237265999999999,5.179399999999999,24.01619999999997,3474.933333335347
2024-10-10 08:06:00,59.43287,0.9548609999999993,0.9107670620199009,5.2662059999999995,5.179395,25.173699999999997,3474.983333335347
2024-10-10 08:12:00,54.54282,1.0127319999999997,0.9232079143821449,5.497681999999999,5.324070000000001,23.1481,3475.083333335347
2024-10-10 08:18:00,55.193865,1.0127309999999996,0.9385336100737828,5.815976,5.671295000000001,23.7269,3475.183333335347
2024-10-10 08:24:00,54.239005000000006,1.0127309999999996,0.9536912495074993,5.902775999999999,5.787035,23.1481,3475.283333335347
2024-10-10 08:30:00,55.873845,0.9837959999999999,0.9692570136187446,5.815970999999999,5.7870349999999995,23.726800000000026,3475.383333335347
2024-10-10 08:36:00,57.928245000000004,0.9548610000000002,0.9835127697449731,5.815976,5.873844999999999,24.305499999999995,3475.4833333353467
2024-10-10 08:42:00,58.57928,0.868055,0.9522223849690005,5.902780000000001,6.076385000000001,24.884299999999996,3475.5833333353467
2024-10-10 08:48:00,57.465275,0.9259259999999996,0.9686808740812727,6.076390999999999,6.163195000000001,24.30559999999997,3475.6833333353466
2024-10-10 08:54:00,55.931715,0.9548609999999993,0.9692545482599172,6.163196,6.192125,24.016200000000026,3475.7833333353465
2024-10-10 09:00:00,57.190394999999995,0.9837959999999999,0.9981941100670706,6.047451000000001,6.076385,24.305600000000027,3475.8833333353464
2024-10-10 09:06:00,57.7691,0.9259250000000003,0.9686803588054193,5.93171,6.018515000000001,25.173599999999965,3475.9833333353463
2024-10-10 09:12:00,62.774885,0.6655099999999994,0.9717220786590538,5.52662,6.2210600000000005,25.46289999999999,3476.083333335346
2024-10-10 09:18:00,61.24132,0.78125,0.9697352351269645,5.787039999999999,6.192130000000001,24.30559999999997,3476.183333335346
2024-10-10 09:24:00,58.868635,0.8391200000000003,0.9766627631964798,6.01852,6.307869999999999,24.305499999999995,3476.283333335346
2024-10-10 09:27:00,57.060185000000004,0.9259259999999996,0.9826583676851693,6.105325999999999,6.22106,24.01619999999997,3476.333333335346
2024-10-10 09:30:00,55.815975,0.8969909999999999,0.9536912899906435,6.076390999999999,6.192130000000001,23.4375,3476.3833333353464
2024-10-10 09:36:00,56.06192,0.9259259999999996,0.9403198086506208,6.047451000000001,6.076385000000001,24.01619999999997,3476.4833333353463
2024-10-10 09:42:00,55.497685000000004,1.0416669999999995,1.0124588997269908,6.221062,6.163195000000001,23.726800000000026,3476.583333335346
2024-10-10 09:51:00,52.112269999999995,1.3310179999999994,1.0318398512812574,6.741892999999999,6.192125,23.1481,3476.7333333353463
2024-10-10 09:54:00,51.67824,1.4178230000000003,1.0681075826726452,6.799768,6.163195,23.1481,3476.7833333353465
2024-10-10 10:03:00,51.793980000000005,1.2442129999999993,1.028404435274688,6.712968,6.307875,23.4375,3476.9333333353466
2024-10-10 10:06:00,53.110535,1.3020829999999997,1.053705921548441,6.684028,6.221064999999999,24.01619999999997,3476.9833333353467
2024-10-10 10:21:00,53.32755,1.1863419999999998,1.018930329621651,6.597217,6.278935,23.4375,3477.2333333353467
2024-10-10 10:24:00,54.49942,1.244212,1.0448768489378142,6.597217,6.221064999999999,23.726800000000026,3477.283333335347
2024-10-10 10:27:00,54.03646,1.1863419999999998,1.018930329621651,6.597217,6.278935,22.85880000000003,3477.333333335347
2024-10-10 10:30:00,54.456015,1.244212,1.0448768489378142,6.626157,6.250005,24.01610000000005,3477.3833333353473
2024-10-10 10:33:00,54.1088,1.157407,1.0216794060569678,6.568282,6.307875,24.016200000000026,3477.4333333353475
2024-10-10 10:36:00,55.975115,1.1284720000000004,1.0083073482350051,6.510417,6.278935000000001,23.4375,3477.4833333353477
2024-10-10 10:39:00,55.135995,1.157407,1.0528894612159903,6.626162000000001,6.423615000000001,22.569499999999948,3477.533333335348
2024-10-10 10:42:00,54.166664999999995,1.2442129999999993,1.0448716358316714,6.828707999999999,6.452545,24.01619999999997,3477.583333335348
2024-10-10 10:45:00,52.17014,1.3310180000000003,1.0491467590151247,6.973378,6.4525500000000005,23.14820000000003,3477.633333335348
2024-10-10 10:48:00,51.35995,1.4467590000000001,1.0978828232148838,7.089124000000001,6.452545,23.4375,3477.6833333353484
2024-10-10 10:51:00,50.76678,1.4756939999999998,1.0919139187898002,7.118059000000001,6.423615000000001,22.280100000000004,3477.7333333353486
2024-10-10 10:54:00,50.795715,1.4467590000000001,1.0978889476108242,7.0601840000000005,6.423615000000001,22.280100000000004,3477.7833333353487
2024-10-10 10:57:00,50.708915000000005,1.4467590000000001,1.0436173773520339,7.0601840000000005,6.336805000000001,22.85880000000003,3477.833333335349
2024-10-10 11:00:00,50.41956,1.4756939999999998,1.0736992492899997,7.031249000000001,6.307875,22.85880000000003,3477.883333335349
2024-10-10 11:03:00,51.461225,1.5624989999999999,1.1084925786883302,7.089123999999999,6.278935000000001,22.85880000000003,3477.9333333353493
2024-10-10 11:06:00,51.86632,1.5624989999999999,1.1084925786883302,7.089123999999999,6.278935000000001,23.1481,3477.9833333353495
2024-10-10 11:09:00,52.893519999999995,1.4756939999999998,1.073692908634979,7.060188999999999,6.336805000000001,24.016200000000026,3478.0333333353497
2024-10-10 11:12:00,53.168405,1.5046290000000004,1.1037115926126513,7.089124000000001,6.365745,23.72679999999997,3478.08333333535
2024-10-10 11:15:00,53.182869999999994,1.3888889999999998,1.0736727347031672,7.002314,6.423615000000001,23.726800000000026,3478.13333333535
2024-10-10 11:18:00,54.83218,1.4178230000000003,1.1205493250587664,7.002318000000001,6.452545000000001,24.01619999999997,3478.18333333535
2024-10-10 11:21:00,55.2662,1.4178230000000003,1.1032924499413417,7.002318000000001,6.423615,23.7269,3478.2333333353504
2024-10-10 11:24:00,54.427080000000004,1.3310179999999994,1.0830995061817352,6.944443,6.481485,23.148199999999974,3478.2833333353506
2024-10-10 11:27:00,53.168405,1.3020829999999997,1.070441884050757,6.973383,6.539350000000001,22.858799999999974,3478.3333333353507
2024-10-10 11:30:00,53.26968,1.3888879999999997,1.0560951228810642,7.0312529999999995,6.423615,23.4375,3478.383333335351
2024-10-10 11:33:00,52.676505,1.3310179999999994,1.0662255152251137,6.973383,6.481485,22.858799999999974,3478.433333335351
2024-10-10 11:36:00,52.430555,1.3310179999999994,1.0491467590151242,6.944443,6.423615000000001,23.4375,3478.4833333353513
2024-10-10 11:39:00,52.5897,1.3310179999999994,1.0662255152251137,6.944443,6.452545,23.1481,3478.5333333353515
2024-10-10 11:42:00,52.401619999999994,1.3310179999999994,1.0662255152251137,6.973383,6.481485,24.01619999999997,3478.5833333353517
2024-10-10 11:45:00,52.445025,1.3310179999999994,1.0662255152251137,6.944443,6.452545,23.726800000000026,3478.633333335352
2024-10-10 11:48:00,52.141205,1.3310179999999994,1.0830937106451841,6.915512999999999,6.452545,22.569500000000005,3478.683333335352
2024-10-10 11:51:00,53.342015,1.3888879999999997,1.0736723136262967,6.944443,6.365745,24.016200000000026,3478.733333335352
2024-10-10 11:54:00,53.18287,1.3888879999999997,1.091016231171712,6.915512999999999,6.365745,24.0163,3478.7833333353524
2024-10-10 11:57:00,52.907985,1.359953,1.0614494060671285,6.973378,6.423615000000001,22.858799999999974,3478.8333333353526
2024-10-10 12:00:00,54.470485,1.186343,1.0349346851169898,6.655092000000001,6.365739,23.148199999999974,3478.8833333353527
2024-10-10 12:03:00,60.083915000000005,0.868055,0.9925764233355296,6.047453999999999,6.307868999999999,24.305499999999995,3478.933333335353
2024-10-10 12:06:00,56.95891,0.9548610000000002,1.0392508114172327,6.336805999999999,6.510414999999999,23.4375,3478.983333335353
2024-10-10 12:09:00,54.49942,1.157407,1.068254394063252,6.626157,6.4525500000000005,22.85880000000003,3479.0333333353533
2024-10-10 12:12:00,53.71817,1.2152779999999996,1.0319527044036616,6.712962999999999,6.3657449999999995,23.148199999999974,3479.0833333353535
2024-10-10 12:15:00,53.674769999999995,1.3020829999999997,1.0704476342799758,6.741897999999999,6.307874999999999,23.4375,3479.1333333353537
2024-10-10 12:18:00,53.472225,1.2442129999999993,1.0448772939716275,6.741897999999999,6.3657449999999995,22.85880000000003,3479.183333335354
2024-10-10 12:21:00,53.747105000000005,1.3020829999999997,1.053705921548442,6.741897999999999,6.278935000000001,20.543999999999983,3479.233333335354
2024-10-10 12:24:00,54.224535,1.2152770000000004,1.0480920093474548,6.597222,6.278935000000001,23.1481,3479.283333335354
2024-10-10 12:27:00,55.42535,1.0995369999999998,1.025504393297978,6.394672,6.250005,24.30559999999997,3479.3333333353544
2024-10-10 12:30:00,58.579285,0.8969909999999999,0.9536912899906435,6.105325,6.221064000000001,24.016200000000026,3479.3833333353546
2024-10-10 12:33:00,64.568865,0.6655090000000001,0.9601283786725193,5.555558,6.221068999999999,25.17360000000002,3479.4333333353547
2024-10-10 12:36:00,59.866895,0.8101859999999999,1.0367624511779043,6.076386,6.56829,24.59480000000002,3479.483333335355
2024-10-10 12:39:00,55.84491,1.0127320000000006,1.0271340604130261,6.510417,6.539355,24.01619999999997,3479.533333335355
2024-10-10 12:42:00,54.369215,1.1284720000000004,1.0238652547319644,6.655092,6.4525500000000005,24.016200000000026,3479.5833333353553
2024-10-10 12:45:00,52.48843,1.186343,1.0349346851169898,6.7708330000000005,6.4814799999999995,23.72679999999997,3479.6333333353555
2024-10-10 12:48:00,50.795715,1.3020829999999997,1.0704476342799758,6.915508,6.481485,22.85880000000003,3479.6833333353557
2024-10-10 12:51:00,50.057869999999994,1.3310179999999994,1.0491467590151242,6.828702999999999,6.307875,23.148199999999974,3479.733333335356
2024-10-10 12:54:00,50.462965,1.3888879999999997,1.0560951228810642,6.770833,6.163195,23.4375,3479.783333335356
2024-10-10 12:57:00,49.29109,1.359953,1.0614494060671285,6.799767999999999,6.250005,22.8587,3479.833333335356
2024-10-10 13:00:00,49.59491,1.3020829999999997,1.036755908294002,6.770838,6.278935,21.701400000000035,3479.8833333353564
2024-10-10 13:03:00,50.086805,1.3020829999999997,1.053705921548441,6.684028,6.221064999999999,22.280100000000004,3479.9333333353566
2024-10-10 13:06:00,50.13021,1.2152779999999996,1.0319527044036616,6.6261529999999995,6.278935,23.1481,3479.9833333353567
2024-10-10 13:09:00,50.622105000000005,1.1863419999999998,1.0027324177165833,6.626157,6.278935,23.4375,3480.033333335357
2024-10-10 13:12:00,51.663775,1.1863419999999998,1.018930329621651,6.626157,6.307875,24.01619999999997,3480.083333335357
2024-10-10 13:15:00,51.114005,1.2442129999999993,1.0448772939716275,6.741897999999999,6.3657449999999995,23.1481,3480.1333333353573
2024-10-10 13:18:00,50.231485,1.359953,1.0614494060671285,6.973378,6.423615000000001,23.7269,3480.1833333353575
2024-10-10 13:21:00,48.770255000000006,1.4178240000000004,1.050154706185575,7.031254,6.365740000000001,21.990800000000036,3480.2333333353577
2024-10-10 13:24:00,47.627309999999994,1.4756939999999998,1.0736992492899997,7.089119,6.3657449999999995,23.14820000000003,3480.283333335358
2024-10-10 13:27:00,48.119209999999995,1.5335640000000001,1.0782120912301405,7.060188999999999,6.250005,22.280100000000004,3480.333333335358
2024-10-10 13:30:00,47.49711,1.5335640000000001,1.0398406665040103,7.031249000000001,6.163195,22.28019999999998,3480.383333335358
2024-10-10 13:33:00,48.046875,1.5335640000000001,1.0782120912301405,6.9733789999999996,6.163195,23.4375,3480.4333333353584
2024-10-10 13:36:00,48.206019999999995,1.5046290000000004,1.06674632376028,6.944444,6.163195,22.56940000000003,3480.4833333353586
2024-10-10 13:39:00,48.813655,1.4467590000000001,1.0436173773520339,6.8865739999999995,6.163195,22.569500000000005,3480.5333333353587
2024-10-10 13:42:00,49.696185,1.3888879999999997,1.0560951228810642,6.828702999999999,6.221064999999999,22.56940000000003,3480.583333335359
2024-10-10 13:45:00,49.29109,1.3020829999999997,1.0195921246202875,6.741898,6.221065,22.858799999999974,3480.633333335359
2024-10-10 13:48:00,51.0272,1.3020829999999997,1.036755908294002,6.712968,6.221064999999999,22.569500000000005,3480.6833333353593
