Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-10-10 13:51:00,51.5625,1.2152779999999996,1.0319470930819212,6.684033,6.336805000000001,24.016200000000026,3480.7333333353595
2024-10-10 13:54:00,52.35822,1.244212,1.061150899690166,6.770836999999999,6.423615,24.016200000000026,3480.7833333353597
2024-10-10 13:57:00,52.893515,1.244212,1.077246777577259,6.6840269999999995,6.365745,23.4375,3480.83333333536
2024-10-10 14:00:00,52.27141,1.2152779999999996,1.0319527044036616,6.7708330000000005,6.423615000000001,23.72679999999997,3480.88333333536
2024-10-10 14:03:00,51.548035,1.3020829999999997,1.0367618025071978,6.857638000000001,6.3657449999999995,22.858799999999974,3480.93333333536
2024-10-10 14:06:00,50.651044999999996,1.3310179999999994,1.049146759015123,6.886573,6.3657449999999995,22.569500000000005,3480.9833333353604
2024-10-10 14:09:00,49.97107,1.359953,1.0440066763829692,6.9444479999999995,6.3657449999999995,23.14820000000003,3481.0333333353606
2024-10-10 14:12:00,49.551500000000004,1.3888889999999998,1.0382842301486996,6.944444000000001,6.307875,21.990700000000004,3481.0833333353607
2024-10-10 14:15:00,49.69618,1.4467590000000001,1.0619652542590197,6.944444000000001,6.250005,22.569500000000005,3481.133333335361
2024-10-10 14:18:00,50.24595,1.4467590000000001,1.0619652542590197,6.944444000000001,6.250005,22.569500000000005,3481.183333335361
2024-10-10 14:21:00,50.868055,1.4467590000000001,1.0619652542590197,6.944444000000001,6.250005,23.1481,3481.2333333353613
2024-10-10 14:24:00,50.448495,1.3888889999999998,1.0736727347031672,6.8865739999999995,6.307875,23.72679999999997,3481.2833333353615
2024-10-10 14:27:00,52.546295,1.4178230000000003,1.0681075826726452,6.9444479999999995,6.307874999999999,24.01619999999997,3481.3333333353617
2024-10-10 14:30:00,53.42882,1.4178230000000003,1.0858179180622334,6.973378,6.365745,22.569500000000005,3481.383333335362
2024-10-10 14:33:00,52.965855,1.359953,1.0786614130006877,7.002318000000001,6.481485,22.56940000000003,3481.433333335362
2024-10-10 14:36:00,53.703705,1.3310179999999994,1.0830937106451841,7.0312529999999995,6.568285,22.85880000000003,3481.483333335362
2024-10-10 14:39:00,53.90625,1.3310179999999994,1.0491408178314883,7.0312529999999995,6.510415000000001,23.4375,3481.5333333353624
2024-10-10 14:42:00,55.049189999999996,1.3888879999999997,1.1081507231834018,7.060183,6.5393550000000005,24.016200000000026,3481.5833333353626
2024-10-10 14:45:00,55.251735,1.359953,1.0786614130006877,7.089118000000001,6.568285,23.1481,3481.6333333353627
2024-10-10 14:48:00,53.804975,1.4178230000000003,1.0858118388004359,7.060188,6.452545000000001,23.7269,3481.683333335363
2024-10-10 14:51:00,53.50116,1.3310179999999994,1.0662255152251137,6.973383,6.481485,23.7269,3481.733333335363
2024-10-10 14:54:00,54.427080000000004,1.3888879999999997,1.0910162311717113,6.973383,6.423615,24.30559999999997,3481.7833333353633
2024-10-10 14:57:00,53.168400000000005,1.3310179999999994,1.0662255152251137,6.944443,6.452545,23.7269,3481.8333333353635
2024-10-10 15:00:00,53.342015,1.3310179999999994,1.0662255152251137,6.944443,6.452545,23.4375,3481.8833333353637
2024-10-10 15:03:00,53.385415,1.3310179999999994,1.0662255152251148,6.915512999999999,6.423615000000001,22.858799999999974,3481.933333335364
2024-10-10 15:06:00,54.340275,1.3888879999999997,1.091016231171712,6.915512999999999,6.365745,24.305499999999995,3481.983333335364
2024-10-10 15:09:00,54.369215,1.3888879999999997,1.0910162311717113,6.944443,6.394674999999999,23.7269,3482.033333335364
2024-10-10 15:12:00,52.95139,1.3310179999999994,1.0662255152251148,6.915512999999999,6.423615000000001,24.01619999999997,3482.0833333353644
2024-10-10 15:15:00,54.1522,1.3888879999999997,1.0910162311717113,6.973383,6.423615,23.4375,3482.1333333353646
2024-10-10 15:18:00,53.457755,1.3020829999999997,1.070441884050757,6.886577999999999,6.452545,23.7269,3482.1833333353648
2024-10-10 15:21:00,53.877314999999996,1.3020829999999997,1.053705921548442,6.886577999999999,6.423615000000001,24.305500000000052,3482.233333335365
2024-10-10 15:24:00,53.862845,1.3310179999999994,1.0830937106451841,6.915512999999999,6.452545,24.01619999999997,3482.283333335365
2024-10-10 15:27:00,54.846644999999995,1.3888879999999997,1.0910162311717113,6.944443,6.394674999999999,24.01619999999997,3482.3333333353653
2024-10-10 15:30:00,53.76157,1.3310179999999994,1.0662255152251137,6.944443,6.452545,23.726800000000026,3482.3833333353655
2024-10-10 15:33:00,53.862845,1.3310179999999994,1.0662255152251148,6.915512999999999,6.423615000000001,23.1481,3482.4333333353657
2024-10-10 15:36:00,56.25,1.1574080000000002,1.0058079808415672,6.568287,6.278938999999999,24.594899999999996,3482.483333335366
2024-10-10 15:39:00,60.358795,0.8680559999999993,0.9925769700879533,6.076389999999999,6.336804,26.04169999999999,3482.533333335366
2024-10-10 15:42:00,59.997105,0.9259259999999996,1.0238621788658966,6.250000999999999,6.452545,24.01619999999997,3482.583333335366
2024-10-10 15:45:00,58.40567,1.0416670000000003,1.027131564943359,6.510417,6.4814799999999995,24.594900000000052,3482.6333333353664
2024-10-10 15:48:00,57.04572,1.157407,1.0528894612159903,6.655092,6.452545,23.7269,3482.6833333353666
2024-10-10 15:51:00,56.076385,1.1863419999999998,1.0507643163213145,6.741897000000001,6.481485,24.305499999999995,3482.7333333353668
2024-10-10 15:54:00,55.64236,1.1863419999999998,1.0507588763448474,6.770836999999999,6.510415000000001,23.4375,3482.783333335367
2024-10-10 15:57:00,55.45428,1.1863419999999998,1.0664180651303554,6.799767,6.568285,23.726800000000026,3482.833333335367
2024-10-10 16:00:00,55.439814999999996,1.1863419999999998,1.0349342286315115,6.770836999999999,6.481485,24.305600000000027,3482.8833333353673
2024-10-10 16:03:00,55.33854,1.1863419999999998,1.0349342286315115,6.770836999999999,6.481485,24.59499999999997,3482.9333333353675
2024-10-10 16:06:00,55.32407,1.1863419999999998,1.0349342286315115,6.770836999999999,6.481485,23.4375,3482.9833333353677
2024-10-10 16:09:00,54.962385,1.1863419999999998,1.0349342286315115,6.770836999999999,6.481485,24.594899999999996,3483.033333335368
2024-10-10 16:12:00,55.33854,1.1863419999999998,1.0349342286315104,6.741897000000001,6.452545,24.016200000000026,3483.083333335368
2024-10-10 16:15:00,55.063655,1.1863419999999998,1.0664180651303554,6.6840269999999995,6.452545,24.305600000000027,3483.133333335368
2024-10-10 16:18:00,55.58449,1.157407,1.02167395273498,6.741902,6.481485,22.569399999999973,3483.1833333353684
2024-10-10 16:21:00,55.729169999999996,1.2152770000000004,1.064055760517928,6.712962000000001,6.423615,23.4375,3483.2333333353686
2024-10-10 16:24:00,55.324075,1.0995369999999998,1.0405970153180852,6.5972219999999995,6.481485,23.726800000000026,3483.2833333353688
2024-10-10 16:27:00,55.309605000000005,1.0995369999999998,1.0254991496419803,6.5682920000000005,6.423615000000001,23.4375,3483.333333335369
2024-10-10 16:30:00,56.163195,1.1284720000000004,1.0392512289377345,6.539357000000001,6.365745,23.4375,3483.383333335369
2024-10-10 16:33:00,55.598960000000005,1.070602,1.0116339185623378,6.481477,6.3657449999999995,24.594900000000052,3483.4333333353693
2024-10-10 16:36:00,56.00405,1.0416669999999995,0.9976402844844419,6.452541999999999,6.3657449999999995,24.016200000000026,3483.4833333353695
2024-10-10 16:39:00,56.061925,1.0416669999999995,0.9976402844844419,6.452541999999999,6.3657449999999995,24.594899999999996,3483.5333333353697
2024-10-10 16:42:00,57.450810000000004,1.070601,1.0413985205938943,6.452546,6.394674999999999,24.305499999999995,3483.58333333537
2024-10-10 16:45:00,57.3206,1.0127309999999996,1.0271335556840866,6.394676,6.423615,23.7269,3483.63333333537
2024-10-10 16:48:00,57.13252,0.9548609999999993,0.9976371085085582,6.394676,6.481485,23.148199999999974,3483.68333333537
2024-10-10 16:51:00,57.190394999999995,1.0127309999999996,1.0127364999926687,6.4236059999999995,6.423615000000001,24.30559999999997,3483.7333333353704
2024-10-10 16:54:00,56.55382,1.0416669999999995,1.0271366122219816,6.452541999999999,6.423615000000001,23.1481,3483.7833333353706
2024-10-10 16:57:00,55.758105,1.070602,1.0116339185623378,6.481477,6.3657449999999995,22.56940000000003,3483.8333333353708
2024-10-10 17:00:00,54.918985,1.157407,1.02167395273498,6.597222,6.336805000000001,24.016200000000026,3483.883333335371
2024-10-10 17:03:00,55.16493,1.2152770000000004,1.0319522560647967,6.597222,6.250005,23.7269,3483.933333335371
2024-10-10 17:06:00,53.747105,1.157407,1.0216794060569678,6.568282,6.307875,22.858799999999974,3483.9833333353713
2024-10-10 17:09:00,53.559025,1.157407,1.005807525528706,6.568282,6.278935,23.4375,3484.0333333353715
2024-10-10 17:12:00,53.544560000000004,1.1863419999999998,1.034939729075138,6.597217,6.307875,23.7269,3484.0833333353717
2024-10-10 17:15:00,53.356485,1.1863419999999998,1.0349342286315115,6.626157,6.336805000000001,23.14820000000003,3484.133333335372
2024-10-10 17:18:00,53.689235,1.244212,1.0448711907994668,6.6550970000000005,6.278935000000001,22.85880000000003,3484.183333335372
2024-10-10 17:21:00,53.443285,1.1863419999999998,1.0349342286315104,6.6550970000000005,6.3657449999999995,22.858799999999974,3484.233333335372
2024-10-10 17:24:00,54.1088,1.244212,1.077246777577259,6.6840269999999995,6.365745,23.4375,3484.2833333353724
2024-10-10 17:27:00,53.06713,1.1863419999999998,1.0189247656615732,6.770836999999999,6.452545,22.56940000000003,3484.3333333353726
2024-10-10 17:30:00,52.864585000000005,1.1863419999999998,1.0349342286315104,6.741897000000001,6.452545,22.85880000000003,3484.3833333353728
2024-10-10 17:33:00,52.41609,1.1863419999999998,1.0349342286315104,6.741897000000001,6.452545,22.279999999999973,3484.433333335373
2024-10-10 17:36:00,53.182869999999994,1.2152770000000004,1.0480920093474535,6.626162000000001,6.307874999999999,24.01619999999997,3484.483333335373
2024-10-10 17:39:00,52.300345,1.0995369999999998,0.9948303321914,6.539352,6.336805000000001,22.858799999999974,3484.5333333353733
2024-10-10 17:42:00,52.24248,1.0995369999999998,0.9948356895135541,6.510412,6.307875,22.280100000000004,3484.5833333353735
2024-10-10 17:45:00,51.880790000000005,1.157407,1.0216794060569678,6.510412,6.250005,22.56940000000003,3484.6333333353737
2024-10-10 17:48:00,52.763310000000004,1.157407,1.0216794060569678,6.510412,6.250005,23.1481,3484.683333335374
2024-10-10 17:51:00,51.634834999999995,1.0995369999999998,1.01024958875157,6.452542,6.278935,23.726800000000026,3484.733333335374
2024-10-10 17:54:00,51.86632,1.157407,1.005807525528706,6.5104120000000005,6.221065,22.858799999999974,3484.783333335374
2024-10-10 17:57:00,51.49016,1.157407,1.005807525528706,6.597222,6.307875,23.4375,3484.8333333353744
2024-10-10 18:00:00,51.099540000000005,1.157407,1.005807525528706,6.597222,6.307875,22.858799999999974,3484.8833333353746
2024-10-10 18:03:00,51.93866,1.157407,1.005807525528706,6.510412,6.221064999999999,22.85880000000003,3484.9333333353748
2024-10-10 18:06:00,50.911455000000004,1.0995369999999998,1.01024958875157,6.539352,6.3657449999999995,21.122600000000034,3484.983333335375
2024-10-10 18:09:00,51.302085000000005,1.157407,1.005807525528706,6.539352,6.250005,23.148199999999974,3485.033333335375
2024-10-10 18:12:00,50.13021,1.157407,1.0216739527349787,6.626162000000001,6.3657449999999995,22.569399999999973,3485.0833333353753
2024-10-10 18:15:00,50.332755000000006,1.157407,0.9897495146561712,6.597222,6.278935,22.858799999999974,3485.1333333353755
2024-10-10 18:18:00,48.87153,1.157407,1.005807525528706,6.5104120000000005,6.221065,22.8587,3485.1833333353757
2024-10-10 18:21:00,49.56597,1.157407,0.9570406525556057,6.568282,6.192125,22.28000000000003,3485.233333335376
2024-10-10 18:24:00,48.32176,1.157407,1.0058020094915903,6.423611999999999,6.134255,21.41210000000001,3485.283333335376
2024-10-10 18:27:00,48.249425,1.157407,0.9897495146561712,6.452542,6.134255,22.858799999999974,3485.333333335376
2024-10-10 18:30:00,48.046875,1.0995369999999998,0.9634709439602014,6.423611999999999,6.163195000000001,21.990700000000004,3485.3833333353764
2024-10-10 18:33:00,47.87326,1.157407,0.9570406525556057,6.452542000000001,6.076385000000001,21.701400000000035,3485.4333333353766
2024-10-10 18:36:00,47.757525,1.157407,0.9897495146561723,6.481482,6.163195000000001,20.83330000000001,3485.4833333353768
2024-10-10 18:39:00,47.96007,1.157407,0.9897495146561723,6.481482,6.163195000000001,21.70139999999998,3485.533333335377
2024-10-10 18:42:00,47.49711,1.157407,0.9897495146561712,6.5104120000000005,6.192125,22.569399999999973,3485.583333335377
2024-10-10 18:45:00,47.612845,1.157407,1.005807525528706,6.5104120000000005,6.221065,22.56940000000003,3485.6333333353773
2024-10-10 18:48:00,48.26389,1.2152770000000004,0.9990847048424643,6.568282,6.163195,24.01619999999997,3485.6833333353775
2024-10-10 18:51:00,47.294555,1.0995369999999998,0.979243964469441,6.452542,6.221065,21.99079999999998,3485.7333333353777
2024-10-10 18:54:00,46.657985,1.0995369999999998,0.9634709439602014,6.423611999999999,6.163195000000001,21.990700000000004,3485.783333335378
2024-10-10 18:57:00,46.49884,1.0995369999999998,0.9634709439602003,6.394672000000001,6.1342550000000005,22.56940000000003,3485.833333335378
2024-10-10 19:00:00,46.064814999999996,1.0995369999999998,0.9475070818609524,6.365742,6.076385000000001,21.70139999999998,3485.883333335378
2024-10-10 19:03:00,37.181709999999995,0.9548610000000002,0.9256250069140252,6.307872,6.250001,21.412000000000035,3485.9333333353784
2024-10-10 19:06:00,35.778360000000006,1.157407,0.9403616880637754,6.481482,6.076385000000001,20.543999999999983,3485.9833333353786
2024-10-14 07:24:00,34.62094999999999,0.7233800000000006,,4.629626000000001,3.1539349999999997,21.122599999999977,3485.9833333353786
2024-10-14 07:33:00,31.23553,1.0416669999999995,0.7876390938697022,3.6747689999999995,3.211806,20.543999999999983,3485.9833333353786
2024-10-14 07:36:00,36.689814999999996,1.0416669999999995,0.751404628926362,3.9641210000000004,3.4432870000000007,18.51849999999996,3486.0333333353788
2024-10-14 07:39:00,39.84375,1.0127319999999997,0.8270090337311548,4.629626000000001,4.2824040000000005,20.254699999999957,3486.083333335379
2024-10-14 07:42:00,58.70949,1.8229170000000003,0.8332097704764406,5.208336,3.6747690000000004,23.1481,3486.133333335379
2024-10-14 07:45:00,77.126735,1.3888889999999998,1.2849559329530398,6.163196,5.960647,27.199100000000044,3486.1833333353793
2024-10-14 07:48:00,85.778355,1.099538,1.0850056840607258,6.018516000000001,5.989578,29.513800000000003,3486.2333333353795
2024-10-14 07:51:00,87.427665,0.983797,1.0819115304357063,5.931716000000001,6.134259,29.803200000000004,3486.2833333353797
2024-10-14 07:54:00,98.336225,1.099538,1.11394238072187,5.815976,5.844908,36.747600000000034,3486.33333333538
2024-10-14 07:57:00,95.03761499999999,0.9548610000000002,1.025496332951527,5.208336,5.353005,34.43289999999996,3486.38333333538
2024-10-14 08:00:00,92.650465,0.8680560000000002,0.97924318558037,5.063656000000001,5.29514,33.275499999999965,3486.43333333538
2024-10-14 08:03:00,89.43865500000001,0.8680560000000002,0.9792431855803709,5.034720999999999,5.266205,32.117999999999995,3486.4833333353804
2024-10-14 08:06:00,92.24537000000001,0.9837959999999999,0.9981941100670706,5.063661,5.092594999999999,32.986099999999965,3486.5333333353806
2024-10-14 08:09:00,92.693865,0.9548610000000002,1.011628279001144,5.0925959999999995,5.208335,34.14350000000002,3486.5833333353808
2024-10-14 08:12:00,91.362845,0.8969909999999999,1.0216758783460413,5.497686000000001,5.758105,31.25,3486.633333335381
2024-10-14 08:15:00,88.903355,0.8680560000000002,1.0319513565537795,5.468746,5.81597,30.3819,3486.683333335381
2024-10-14 08:18:00,85.734955,0.8101850000000006,1.024289764012261,5.35301,5.815974999999999,31.82869999999997,3486.7333333353813
2024-10-14 08:21:00,83.21759499999999,0.8391210000000004,1.0411013206021924,5.497686000000001,5.931715,31.5394,3486.7833333353815
2024-10-14 08:24:00,80.02025499999999,0.8391210000000004,1.0284036869242013,5.584496000000001,5.989584999999999,29.513900000000035,3486.8333333353817
2024-10-14 08:27:00,77.936925,0.8680560000000002,1.0448736956185642,5.671296000000001,6.0474499999999995,28.93520000000001,3486.883333335382
2024-10-14 08:30:00,76.90972,0.8969909999999999,1.0349338657051883,5.729166,6.018515,29.224500000000035,3486.933333335382
2024-10-14 08:33:00,76.287615,0.9259259999999996,1.037368017124201,5.815970999999999,6.047455,28.356499999999983,3486.983333335382
2024-10-14 08:36:00,76.11400499999999,0.9259259999999996,1.037368017124201,5.931711,6.163195000000001,27.777799999999957,3487.0333333353824
2024-10-14 08:39:00,76.31655,0.9837959999999999,1.0682489633118937,5.960651,6.134255,29.224500000000035,3487.0833333353826
2024-10-14 08:42:00,76.38889,0.9548609999999993,1.0255011058878292,6.076386,6.221065,28.64580000000001,3487.1333333353828
2024-10-14 08:45:00,75.57870500000001,1.0127309999999996,1.0695628324283426,6.192126,6.307875,28.356499999999983,3487.183333335383
2024-10-14 08:48:00,74.681715,1.0416669999999995,1.0844905833079128,6.250002,6.336805000000001,28.067199999999957,3487.233333335383
2024-10-14 08:51:00,78.00926000000001,0.8969909999999999,1.0480939230698763,5.902775000000001,6.221064000000001,29.51389999999998,3487.2833333353833
2024-10-14 08:54:00,75.998265,0.9259259999999996,1.0640549390003562,6.105325999999999,6.394679999999999,28.06710000000004,3487.3333333353835
2024-10-14 08:57:00,74.88426,0.9548609999999993,1.0931662099840922,6.134256,6.423615000000001,27.488499999999988,3487.3833333353837
2024-10-14 09:00:00,71.788195,1.0995370000000007,1.1282271253665368,6.423612,6.481485,26.909700000000043,3487.433333335384
2024-10-14 09:03:00,68.923615,1.186343,1.0972545596781569,6.597218,6.423614999999999,26.04169999999999,3487.483333335384
2024-10-14 09:06:00,67.07176,1.273148,1.1063905203928848,6.7129579999999995,6.394679999999999,26.620400000000018,3487.533333335384
2024-10-14 09:09:00,66.76794,1.3020829999999997,1.1033415866068137,6.7129579999999995,6.336805000000001,27.199099999999987,3487.5833333353844
2024-10-14 09:12:00,67.12962999999999,1.2442129999999993,1.0772472317666195,6.655087999999999,6.336805000000001,25.752300000000048,3487.6333333353846
2024-10-14 09:15:00,67.56365500000001,1.273148,1.1222651143651936,6.568283,6.278935000000001,26.04169999999999,3487.6833333353848
2024-10-14 09:18:00,68.46065,1.273148,1.0903412696626746,6.6261529999999995,6.278935000000001,26.909699999999987,3487.733333335385
2024-10-14 09:21:00,67.59259,1.2152779999999996,1.0954616140563636,6.684033,6.452545,26.90980000000002,3487.783333335385
2024-10-14 09:24:00,67.201965,1.2442129999999993,1.1089105745449968,6.712968,6.452545,26.331099999999992,3487.8333333353853
2024-10-14 09:27:00,68.80787000000001,1.2152770000000004,1.1109288021286188,6.597222,6.394674999999999,27.488400000000013,3487.8833333353855
2024-10-14 09:30:00,70.225695,1.070601,1.0850071797042808,6.4236059999999995,6.452545000000001,28.64580000000001,3487.9333333353857
2024-10-14 09:33:00,69.76273,1.0416669999999995,1.0703437488044667,6.452541999999999,6.510415000000001,26.331099999999992,3487.983333335386
2024-10-14 09:36:00,67.17303000000001,1.1574080000000002,1.0834605346918549,6.684033,6.539355,25.173599999999965,3488.033333335386
2024-10-14 09:39:00,65.465855,1.273148,1.1222651143651936,6.799767999999999,6.51042,26.33099999999996,3488.083333335386
2024-10-14 09:42:00,63.91782,1.3020829999999997,1.1033359664660602,6.915512999999999,6.539350000000001,25.173599999999965,3488.1333333353864
2024-10-14 09:45:00,64.07697,1.3310179999999994,1.0997676670694427,6.915512999999999,6.481485,26.331000000000017,3488.1833333353866
2024-10-14 09:48:00,62.861689999999996,1.359953,1.1124630845461119,6.915508000000001,6.452545,24.59480000000002,3488.2333333353868
2024-10-14 09:51:00,61.86343,1.3888889999999998,1.1081452684915332,6.973383999999999,6.452545,25.462900000000047,3488.283333335387
2024-10-14 09:54:00,61.082175,1.4756939999999998,1.1451345644257245,7.089119,6.481485,25.75229999999999,3488.333333335387
2024-10-14 09:57:00,60.604744999999994,1.4756939999999998,1.1098805959213016,7.118059000000001,6.452545,23.726800000000026,3488.3833333353873
2024-10-14 10:00:00,61.617475,1.5335640000000001,1.151657106900605,7.118059000000001,6.423615,25.173599999999965,3488.4333333353875
2024-10-14 10:03:00,61.820025,1.4467590000000001,1.1154928435121663,7.0601840000000005,6.452545,24.88420000000002,3488.4833333353877
2024-10-14 10:06:00,62.717015,1.4467590000000001,1.1328767542004654,7.089124,6.510415,25.752200000000016,3488.533333335388
2024-10-14 10:09:00,62.890625,1.4467590000000001,1.1500576787132561,7.118054000000001,6.5682849999999995,25.173599999999965,3488.583333335388
2024-10-14 10:12:00,63.20891,1.3888889999999998,1.125075232980044,7.118054000000001,6.626155,27.199100000000044,3488.633333335388
2024-10-14 10:15:00,63.078705,1.4467590000000001,1.1500576787132561,7.175924000000001,6.626155,25.752300000000048,3488.6833333353884
2024-10-14 10:18:00,63.831015,1.5335640000000001,1.1694211700880288,7.262729,6.597225,25.752399999999966,3488.7333333353886
2024-10-14 10:21:00,63.541669999999996,1.5335640000000001,1.1694211700880288,7.262729,6.597225,25.752300000000048,3488.7833333353888
2024-10-14 10:24:00,62.4566,1.3888889999999998,1.1081452684915332,7.146993999999999,6.626155,25.75229999999999,3488.833333335389
2024-10-14 10:27:00,62.037035,1.359953,1.1124630845461119,7.089118000000001,6.626155,24.884299999999996,3488.883333335389
2024-10-14 10:30:00,61.617475,1.3310179999999994,1.1162455923435441,6.973383,6.568285,25.173599999999965,3488.9333333353893
2024-10-14 10:33:00,62.528935000000004,1.3888879999999997,1.1250747985329241,6.944443,6.452545000000001,25.173599999999965,3488.9833333353895
2024-10-14 10:36:00,62.38426,1.359953,1.1124630845461125,6.915508,6.452545000000001,24.884299999999996,3489.0333333353897
2024-10-14 10:39:00,62.659145,1.3020829999999997,1.1195124270251398,6.915508,6.568285,25.46289999999999,3489.08333333539
2024-10-14 10:42:00,63.252315,1.3888879999999997,1.1418043747348032,6.973383,6.510415,25.46289999999999,3489.13333333539
2024-10-14 10:45:00,63.252315,1.359953,1.129067477870214,7.002318000000001,6.568285,25.75229999999999,3489.18333333539
2024-10-14 10:48:00,63.266785,1.359953,1.1124630845461125,6.973378,6.510415000000001,24.594899999999996,3489.2333333353904
2024-10-14 10:51:00,63.5272,1.4467590000000001,1.1328767542004654,7.089124,6.510415,25.752400000000023,3489.2833333353906
2024-10-14 10:54:00,63.22338,1.5046290000000004,1.1747344572979703,7.204864,6.597225,24.595000000000027,3489.3333333353908
2024-10-14 10:57:00,63.512735,1.4467590000000001,1.1500576787132573,7.291664,6.741895,26.33099999999996,3489.383333335391
2024-10-14 11:00:00,62.717015,1.4756939999999998,1.1795368670157214,7.262729,6.712965,25.463000000000022,3489.433333335391
2024-10-14 11:03:00,62.644675,1.5335640000000001,1.1694211700880288,7.320599,6.655094999999999,26.04170000000005,3489.4833333353913
2024-10-14 11:06:00,61.863425,1.4467590000000001,1.1500576787132573,7.291664,6.741895,24.88420000000002,3489.5333333353915
2024-10-14 11:09:00,62.78935,1.5046290000000004,1.191958645564863,7.2337940000000005,6.655094999999999,25.173699999999997,3489.5833333353917
2024-10-14 11:12:00,63.09317,1.4467590000000001,1.1500576787132573,7.146993999999999,6.597225,25.463000000000022,3489.633333335392
2024-10-14 11:15:00,62.717015,1.359953,1.1124630845461125,7.1180579999999996,6.655095,24.594899999999996,3489.683333335392
2024-10-14 11:18:00,62.717015,1.3888889999999998,1.1250752329800453,7.146993999999999,6.655095,25.463000000000022,3489.733333335392
2024-10-14 11:21:00,62.152775,1.4467590000000001,1.167039770517094,7.2337940000000005,6.712965,24.884299999999996,3489.7833333353924
2024-10-14 11:24:00,61.935765,1.4467590000000001,1.1500576787132573,7.204864,6.655095,24.594899999999996,3489.8333333353926
2024-10-14 11:27:00,61.791084999999995,1.3888889999999998,1.1081452684915332,7.146993999999999,6.626155,25.173699999999997,3489.8833333353928
2024-10-14 11:30:00,62.731480000000005,1.4467590000000001,1.1500576787132561,7.118054000000001,6.5682849999999995,24.884299999999996,3489.933333335393
2024-10-14 11:33:00,63.0353,1.4178230000000003,1.1376053751691808,7.1180579999999996,6.597225,27.777800000000013,3489.983333335393
2024-10-14 11:36:00,62.225115,1.359953,1.1454942060735742,7.146988,6.741895,25.17360000000002,3490.0333333353933
2024-10-14 11:39:00,62.19618,1.3888889999999998,1.1583547541950163,7.146993999999999,6.712965,25.46289999999999,3490.0833333353935
2024-10-14 11:42:00,61.993635,1.3888889999999998,1.1583547541950163,7.175924,6.741895,25.17349999999999,3490.1333333353937
2024-10-14 11:45:00,61.86343,1.3888889999999998,1.1583547541950163,7.175924,6.741895,25.17360000000002,3490.183333335394
2024-10-14 11:48:00,62.55787,1.5046290000000004,1.1573073009177532,7.320604,6.684025,25.75229999999999,3490.233333335394
2024-10-14 11:51:00,61.328125,1.4467590000000001,1.1500576787132573,7.291664,6.741895,25.462999999999965,3490.283333335394
2024-10-14 11:54:00,61.284725,1.4467590000000001,1.1500576787132573,7.291664,6.741895,25.17360000000002,3490.3333333353944
2024-10-14 11:57:00,61.588539999999995,1.3888889999999998,1.1250752329800453,7.233794,6.741895,25.462999999999965,3490.3833333353946
2024-10-14 12:00:00,62.80382,1.4467590000000001,1.1328767542004654,7.262734,6.684025,26.909700000000043,3490.4333333353948
2024-10-14 12:03:00,61.90683,1.3888889999999998,1.1418105637172502,7.175924,6.712965,25.752300000000048,3490.483333335395
2024-10-14 12:06:00,61.631945,1.3888889999999998,1.1250752329800453,7.146993999999999,6.655095,25.17360000000002,3490.533333335395
2024-10-14 12:09:00,60.64815,1.359953,1.1124630845461125,7.1180579999999996,6.655095,24.01619999999997,3490.5833333353953
2024-10-14 12:12:00,62.80382,1.186343,1.0507647774534679,6.828702000000001,6.568289,25.46289999999999,3490.6333333353955
2024-10-14 12:15:00,70.876735,0.8680560000000002,1.0319513565537795,6.105324,6.452548,27.488499999999988,3490.6833333353957
2024-10-14 12:18:00,69.76273,0.8969909999999999,1.0869895102020777,6.307866,6.712965,26.909699999999987,3490.733333335396
2024-10-14 12:21:00,66.98495500000001,1.070602,1.0992831564874896,6.684031999999999,6.741899999999999,26.04169999999999,3490.783333335396
2024-10-14 12:24:00,65.07523499999999,1.186343,1.1274825297668478,6.915513,6.7997700000000005,25.75229999999999,3490.833333335396
2024-10-14 12:27:00,64.453125,1.2152779999999996,1.141412205399531,7.002313,6.857635000000001,25.752300000000048,3490.8833333353964
2024-10-14 12:30:00,63.310185000000004,1.2152779999999996,1.141412205399531,7.031248,6.886570000000001,25.462999999999965,3490.9333333353966
2024-10-14 12:33:00,62.586805,1.3020829999999997,1.1355177176073041,7.118053,6.7997700000000005,25.46289999999999,3490.9833333353968
2024-10-14 12:36:00,61.76215,1.3310179999999994,1.1162512562986469,7.175922999999999,6.770835000000001,25.75229999999999,3491.033333335397
2024-10-14 12:39:00,60.966435000000004,1.3310179999999994,1.1162512562986469,7.175922999999999,6.770835000000001,24.884299999999996,3491.083333335397
2024-10-14 12:42:00,60.214119999999994,1.3310179999999994,1.1162512562986469,7.175922999999999,6.770835000000001,23.726800000000026,3491.1333333353973
2024-10-14 12:45:00,59.49074,1.3310179999999994,1.1162512562986457,7.118053,6.712965,24.884299999999996,3491.1833333353975
2024-10-14 12:48:00,57.8125,1.359953,1.0956663151423196,7.089118000000001,6.597225000000001,24.88420000000002,3491.2333333353977
2024-10-14 12:51:00,57.494215,1.3888889999999998,1.1081452684915332,7.146993999999999,6.626155,24.595000000000027,3491.283333335398
2024-10-14 12:54:00,56.84317,1.4756939999999998,1.127618805065972,7.204859000000001,6.568285,24.594899999999996,3491.333333335398
2024-10-14 12:57:00,55.758105,1.5335640000000001,1.13367227714276,7.262729,6.5393550000000005,25.173500000000047,3491.383333335398
2024-10-14 13:00:00,57.3206,1.4467590000000001,1.097882823214885,7.089124,6.452545000000001,24.88420000000002,3491.4333333353984
2024-10-14 13:03:00,56.901044999999996,1.359953,1.0956604747674892,7.060188,6.568285,24.01619999999997,3491.4833333353986
2024-10-14 13:06:00,58.506945,1.3888879999999997,1.125074798532923,7.060183,6.5682849999999995,24.884299999999996,3491.5333333353988
2024-10-14 13:09:00,58.59375,1.3888879999999997,1.1418101249640216,7.118053,6.655094999999999,24.30559999999997,3491.583333335399
2024-10-14 13:12:00,59.056709999999995,1.3020829999999997,1.0869858389652522,7.002317999999999,6.597225,24.30559999999997,3491.633333335399
2024-10-14 13:15:00,58.622685000000004,1.2152779999999996,1.064056218117253,6.944443000000001,6.655095,24.305600000000027,3491.6833333353993
2024-10-14 13:18:00,58.506945,1.2152779999999996,1.0954669856602381,6.944443000000001,6.712965,24.016200000000026,3491.7333333353995
2024-10-14 13:21:00,57.855905,1.2442129999999993,1.0772417006902117,6.9444479999999995,6.626155,24.016200000000026,3491.7833333353997
2024-10-14 13:24:00,58.3478,1.3888879999999997,1.1081448384236492,7.0312529999999995,6.510415,24.884299999999996,3491.8333333354
2024-10-14 13:27:00,55.830439999999996,1.359954,1.0956609076387762,7.089124,6.59722,23.7269,3491.8833333354
2024-10-14 13:30:00,55.208330000000004,1.4467590000000001,1.0800467373340394,7.175924000000001,6.510415000000001,23.4375,3491.9333333354
2024-10-14 13:33:00,54.470485,1.5046290000000004,1.1218076649746058,7.089124000000001,6.394674999999999,23.1481,3491.9833333354004
2024-10-14 13:36:00,55.005790000000005,1.5046290000000004,1.1037115926126513,7.146994,6.423615,23.4375,3492.0333333354006
2024-10-14 13:39:00,55.39641,1.5046290000000004,1.1218076649746072,7.146994,6.452545000000001,23.726800000000026,3492.0833333354008
2024-10-14 13:42:00,55.092595,1.4467590000000001,1.1154928435121663,7.175924000000001,6.568285,22.858799999999974,3492.133333335401
2024-10-14 13:45:00,55.960645,1.5046290000000004,1.1396728845339221,7.2337940000000005,6.5682849999999995,24.30559999999997,3492.183333335401
2024-10-14 13:48:00,57.175925,1.5046290000000004,1.1218138783789242,7.291664,6.597225,24.305499999999995,3492.2333333354013
2024-10-14 13:51:00,57.248265,1.5046290000000004,1.1573133589706146,7.291664,6.655094999999999,24.594900000000052,3492.2833333354015
2024-10-14 13:54:00,56.97338,1.4467590000000001,1.0978889476108242,7.291664,6.655095,24.016200000000026,3492.3333333354017
2024-10-14 13:57:00,57.01678,1.4756939999999998,1.1451345644257245,7.262729,6.655095,24.016200000000026,3492.383333335402
2024-10-14 14:00:00,56.95891,1.4467590000000001,1.1328827264300965,7.2337940000000005,6.655095,23.4375,3492.433333335402
2024-10-14 14:03:00,58.17419,1.4467590000000001,1.1328827264300965,7.175924,6.597225,24.016200000000026,3492.483333335402
2024-10-14 14:06:00,57.581019999999995,1.359953,1.1124630845461125,7.1180579999999996,6.655095,24.305499999999995,3492.5333333354024
2024-10-14 14:09:00,57.291665,1.3310179999999994,1.0997676670694427,7.089122999999999,6.655095,24.305600000000027,3492.5833333354026
2024-10-14 14:12:00,57.14699,1.3310179999999994,1.0997676670694418,7.060183,6.626155,23.4375,3492.6333333354028
2024-10-14 14:15:00,57.37847,1.3310179999999994,1.0997676670694427,7.0312529999999995,6.597225000000001,24.01619999999997,3492.683333335403
2024-10-14 14:18:00,59.013310000000004,1.3888879999999997,1.1250747985329241,7.0312529999999995,6.5393550000000005,24.305499999999995,3492.733333335403
2024-10-14 16:15:00,62.55787,1.3888879999999997,1.1583543112066021,7.089122999999999,6.655094999999999,25.17360000000002,3494.683333335403
2024-10-14 16:18:00,62.15278,1.3310179999999994,1.1325478432517921,7.089122999999999,6.712965,26.331000000000017,3494.733333335403
2024-10-14 16:21:00,62.717015,1.4178230000000003,1.1711308085813459,7.1180579999999996,6.655094999999999,24.88420000000002,3494.7833333354033
2024-10-14 16:24:00,61.429395,1.359953,1.161740289282813,7.1180579999999996,6.741895,24.884199999999964,3494.8333333354035
2024-10-14 16:27:00,61.617475,1.4178230000000003,1.1544646839392028,7.146988,6.655094999999999,25.17360000000002,3494.8833333354037
2024-10-14 16:30:00,60.677080000000004,1.3310179999999994,1.0997676670694427,7.089122999999999,6.655095,24.594899999999996,3494.933333335404
2024-10-14 16:33:00,60.59028,1.359953,1.1124630845461125,7.1180579999999996,6.655095,24.30559999999997,3494.983333335404
2024-10-14 16:36:00,61.082175,1.359953,1.1124630845461125,7.1180579999999996,6.655095,24.59499999999997,3495.033333335404
2024-10-14 16:39:00,61.646415000000005,1.359953,1.1290731851830362,7.146988,6.712965,24.30559999999997,3495.0833333354044
2024-10-14 16:42:00,61.212385,1.3310179999999994,1.1325478432517921,7.118053,6.741895,24.594899999999996,3495.1333333354046
2024-10-14 16:45:00,62.456595,1.3888879999999997,1.1418101249640216,7.118053,6.655094999999999,24.594899999999996,3495.1833333354048
2024-10-14 16:48:00,62.413195,1.359953,1.1454942060735742,7.060187999999999,6.655094999999999,25.17360000000002,3495.233333335405
2024-10-14 16:51:00,61.212385,1.3310179999999994,1.1325478432517921,7.089122999999999,6.712965,25.462900000000047,3495.283333335405
2024-10-14 16:54:00,60.604744999999994,1.3310179999999994,1.0997676670694418,7.060183,6.626155,24.594899999999996,3495.3333333354053
2024-10-14 16:57:00,61.357060000000004,1.3888879999999997,1.125074798532923,7.060183,6.5682849999999995,25.75229999999999,3495.3833333354055
2024-10-14 17:00:00,60.763885,1.3310179999999994,1.1162512562986457,7.060183,6.655095,24.59480000000002,3495.4333333354057
2024-10-14 17:03:00,61.55961,1.3888879999999997,1.125074798532923,7.060183,6.5682849999999995,24.594899999999996,3495.483333335406
2024-10-14 17:06:00,61.212385,1.3310179999999994,1.0830995061817352,7.060183,6.597225000000001,24.884199999999964,3495.533333335406
2024-10-14 17:09:00,60.34433,1.359953,1.1124630845461119,7.089118000000001,6.626155,24.594899999999996,3495.583333335406
2024-10-14 17:12:00,60.214119999999994,1.359953,1.1124630845461119,7.089118000000001,6.626155,25.173699999999997,3495.6333333354064
2024-10-14 17:15:00,60.34433,1.3310179999999994,1.0997676670694418,7.060183,6.626155,24.59499999999997,3495.6833333354066
2024-10-14 17:18:00,60.908565,1.359953,1.1124630845461125,7.1180579999999996,6.655095,24.884299999999996,3495.7333333354068
2024-10-14 17:21:00,60.836225,1.4178230000000003,1.1711308085813459,7.1180579999999996,6.655094999999999,24.884199999999964,3495.783333335407
2024-10-14 17:24:00,60.4022,1.359953,1.1124630845461125,7.1180579999999996,6.655095,24.594899999999996,3495.833333335407
2024-10-14 17:27:00,59.476275,1.359953,1.1124630845461125,7.1180579999999996,6.655095,23.4375,3495.8833333354073
2024-10-14 17:30:00,59.461805,1.3888879999999997,1.1418101249640216,7.118053,6.655094999999999,25.752300000000048,3495.9333333354075
2024-10-14 17:33:00,59.51968,1.3310179999999994,1.1325478432517921,7.118053,6.741895,24.594899999999996,3495.9833333354077
2024-10-14 17:36:00,58.984375,1.3310179999999994,1.1325478432517921,7.089122999999999,6.712965,25.17360000000002,3496.033333335408
2024-10-14 17:39:00,58.043985,1.3310179999999994,1.1325478432517921,7.089122999999999,6.712965,24.016200000000026,3496.083333335408
2024-10-14 17:42:00,57.711225,1.3310179999999994,1.0830937106451841,7.089122999999999,6.626155,24.594899999999996,3496.133333335408
2024-10-14 17:45:00,57.002314999999996,1.3310179999999994,1.0830937106451841,7.0312529999999995,6.568285,23.4375,3496.1833333354084
2024-10-14 17:48:00,56.611689999999996,1.3310179999999994,1.0830937106451841,6.973383,6.510415000000001,23.4375,3496.2333333354086
2024-10-14 17:51:00,56.36574,1.3310179999999994,1.0997676670694427,7.0312529999999995,6.597225000000001,24.01619999999997,3496.2833333354088
2024-10-14 17:54:00,56.19213,1.359953,1.0956663151423196,7.089118000000001,6.597225000000001,24.305600000000027,3496.333333335409
2024-10-14 17:57:00,56.510414999999995,1.359953,1.0956663151423196,7.089118000000001,6.597225000000001,24.594899999999996,3496.383333335409
2024-10-14 18:00:00,56.17766,1.359953,1.0956663151423196,7.089118000000001,6.597225000000001,23.4375,3496.4333333354093
2024-10-14 18:03:00,55.758105,1.3888889999999998,1.1081511532528123,7.118054000000001,6.597225000000001,23.148199999999974,3496.4833333354095
2024-10-14 18:06:00,55.58449,1.3888889999999998,1.0910166567847963,7.146993999999999,6.597225000000001,22.85880000000003,3496.5333333354097
2024-10-14 18:09:00,55.193865,1.4467590000000001,1.1328827264300965,7.2337940000000005,6.655095,24.01619999999997,3496.58333333541
2024-10-14 18:12:00,55.135994999999994,1.4467590000000001,1.1328827264300965,7.2337940000000005,6.655095,22.85880000000003,3496.63333333541
2024-10-14 18:15:00,54.629630000000006,1.3888889999999998,1.091016656784795,7.175924,6.626155,24.01619999999997,3496.68333333541
2024-10-14 18:18:00,54.846644999999995,1.4467590000000001,1.1328767542004654,7.146993999999999,6.5682849999999995,24.01619999999997,3496.7333333354104
2024-10-14 18:21:00,53.935185000000004,1.3888889999999998,1.1081511532528123,7.118054000000001,6.597225000000001,23.148199999999974,3496.7833333354106
2024-10-14 18:24:00,53.501155,1.3888889999999998,1.091016656784795,7.118054000000001,6.568285,23.726800000000026,3496.8333333354108
2024-10-14 18:27:00,53.6603,1.4178230000000003,1.0681075826726452,7.089118000000001,6.452545000000001,23.726800000000026,3496.883333335411
2024-10-14 18:30:00,53.197334999999995,1.359953,1.0956604747674892,7.060188,6.568285,23.148199999999974,3496.933333335411
2024-10-14 18:33:00,54.31134,1.3888879999999997,1.1081448384236492,7.0312529999999995,6.510415,24.01619999999997,3496.9833333354113
2024-10-14 18:36:00,53.13947,1.3020829999999997,1.053705921548441,6.944448,6.481485,22.85880000000003,3497.0333333354115
2024-10-14 18:39:00,54.354745,1.359953,1.0956604747674892,6.944448,6.452545000000001,23.1481,3497.0833333354117
2024-10-14 18:42:00,53.587965,1.3310179999999994,1.0830937106451841,6.973383,6.510415000000001,24.305600000000027,3497.133333335412
2024-10-14 18:45:00,53.616895,1.3310179999999994,1.0830995061817352,7.060183,6.597225000000001,24.594899999999996,3497.183333335412
2024-10-14 18:48:00,53.443285,1.3310179999999994,1.0997676670694427,7.089122999999999,6.655095,23.1481,3497.233333335412
2024-10-14 18:51:00,53.26968,1.3310179999999994,1.0830995061817352,7.118053,6.655095,23.14820000000003,3497.2833333354124
2024-10-14 18:54:00,52.907985,1.3310179999999994,1.0830995061817352,7.060183,6.597225000000001,23.148199999999974,3497.3333333354126
2024-10-14 18:57:00,52.22801,1.359953,1.0786614130006884,7.1180579999999996,6.597225000000001,24.016200000000026,3497.3833333354128
2024-10-14 19:00:00,51.287615,1.359953,1.0786614130006877,7.089118000000001,6.568285,23.7269,3497.433333335413
2024-10-14 19:03:00,39.583330000000004,1.1284720000000004,1.0083073482350051,6.973378,6.7418960000000006,21.12270000000001,3497.483333335413
2024-10-14 19:06:00,38.802085,1.359954,1.0084007751759676,7.118054000000001,6.4814799999999995,21.701300000000003,3497.5333333354133
2024-10-14 19:09:00,30.931710000000002,1.2442130000000002,0.9603737610160242,7.002314,6.4814810000000005,20.83330000000001,3497.5833333354135
2024-10-15 07:33:00,30.975119999999997,1.0416669999999995,0.7876390938697022,3.6747689999999995,3.211806,21.122799999999984,3497.5833333354135
2024-10-15 07:36:00,37.340855000000005,1.070602,0.7248224840944327,3.935186,3.327547,19.386600000000044,3497.6333333354137
2024-10-15 07:39:00,39.945025,1.0416669999999995,0.7876415507980975,4.369213,3.9062539999999997,19.965299999999957,3497.683333335414
2024-10-15 07:42:00,42.72280000000001,1.0127319999999997,0.8436030146398202,4.832181,4.513889000000001,20.543999999999983,3497.733333335414
2024-10-15 07:45:00,65.046295,1.5625,0.9904787137553689,4.9189810000000005,3.935181,30.092600000000004,3497.783333335414
2024-10-15 07:48:00,78.18287,1.273149,1.1063854596762723,6.510416,6.192127,28.935299999999984,3497.8333333354144
2024-10-15 07:51:00,80.078125,1.0127319999999997,1.0127320000200055,5.642360999999999,5.642359000000001,30.38190000000003,3497.8833333354146
2024-10-15 07:54:00,86.16898499999999,1.186343,1.0507593374754074,5.758106000000001,5.497683,31.539300000000026,3497.9333333354148
2024-10-15 07:57:00,85.64815,0.8969909999999999,1.0216758783460422,5.468746,5.729165000000001,29.803200000000004,3497.983333335415
2024-10-15 08:00:00,80.42535000000001,0.78125,0.9570419739205642,5.0925910000000005,5.468750999999999,28.93520000000001,3498.033333335415
2024-10-15 08:03:00,75.23148,0.8391209999999996,0.9367496554543796,5.0925910000000005,5.295140000000001,28.645899999999983,3498.0833333354153
2024-10-15 08:06:00,80.42535000000001,0.983797,0.9692575086799421,5.208336,5.179399,29.803200000000004,3498.1333333354155
2024-10-15 08:09:00,78.09606500000001,0.8391200000000003,0.9897508660020837,5.15046,5.46875,29.224500000000035,3498.1833333354157
2024-10-15 08:12:00,76.114005,0.8391200000000003,1.0156174143943375,5.4398100000000005,5.81597,28.64580000000001,3498.233333335416
2024-10-15 08:15:00,74.27662000000001,0.78125,0.9570375693665434,5.49769,5.8738399999999995,28.067200000000014,3498.283333335416
2024-10-15 08:18:00,72.75752,0.8101849999999997,1.0117297429364072,5.55556,5.989585000000001,28.64580000000001,3498.3333333354162
2024-10-15 08:21:00,72.00521,0.8101849999999997,0.9863380081324308,5.64236,6.018515,28.06710000000004,3498.3833333354164
2024-10-15 08:24:00,70.572915,0.8101849999999997,0.9863380081324316,5.7002299999999995,6.076385000000001,28.06710000000004,3498.4333333354166
2024-10-15 08:27:00,68.56192,0.8391200000000003,1.0027315238033483,5.84491,6.192130000000001,26.909700000000043,3498.483333335417
2024-10-15 08:30:00,67.100695,0.8680560000000002,1.0319513565537795,5.960646,6.307869999999999,26.04169999999999,3498.533333335417
2024-10-15 08:33:00,66.49306,0.8969909999999999,1.0216758783460422,6.076386,6.336805000000001,26.041600000000017,3498.583333335417
2024-10-15 08:36:00,65.97222,0.8969909999999999,1.0083069611247097,6.105326000000001,6.336805000000001,26.62039999999996,3498.6333333354173
2024-10-15 08:39:00,66.04456,0.9259259999999996,1.0102488867328907,6.192131,6.3657449999999995,26.90979999999996,3498.6833333354175
2024-10-15 08:42:00,65.69734,0.9259259999999996,1.0238621788658966,6.250000999999999,6.452545,25.463000000000022,3498.7333333354177
2024-10-15 08:45:00,64.684605,0.9259259999999996,1.037368017124201,6.278935999999999,6.51042,26.04169999999999,3498.783333335418
2024-10-15 08:48:00,63.87442,1.0127309999999996,1.0555416274298128,6.4236059999999995,6.510415000000001,26.041600000000017,3498.833333335418
2024-10-15 08:51:00,63.006365,1.0416669999999995,1.056073399262816,6.452541999999999,6.481485,25.75229999999999,3498.8833333354182
2024-10-15 08:54:00,63.990165000000005,0.9837959999999999,1.0544851997576574,6.278931,6.423615,26.62039999999996,3498.9333333354184
2024-10-15 08:57:00,63.498265,0.9259259999999996,1.0238621788658966,6.250000999999999,6.452545,26.331000000000017,3498.9833333354186
2024-10-15 09:00:00,65.42245500000001,0.868055,1.0189266441202367,6.07639,6.394674999999999,26.90979999999996,3499.033333335419
2024-10-15 09:03:00,63.16551,0.9837959999999999,1.0682537031069081,6.278936,6.4525500000000005,25.75229999999999,3499.083333335419
2024-10-15 09:06:00,61.4294,1.070602,1.070606999990535,6.452542,6.4525500000000005,24.884299999999996,3499.133333335419
2024-10-15 09:09:00,60.474540000000005,1.0995369999999998,1.0405970153180852,6.539352,6.423615000000001,26.041600000000017,3499.1833333354193
2024-10-15 09:12:00,61.733215,1.1284720000000004,1.0695636396991297,6.481477,6.365745,24.59499999999997,3499.2333333354195
2024-10-15 09:15:00,61.024305,1.070602,1.0414041053710403,6.481477,6.423615000000001,24.594899999999996,3499.2833333354197
2024-10-15 09:18:00,62.630210000000005,1.1284720000000004,1.0695584543630174,6.539357000000001,6.423615,25.462999999999965,3499.33333333542
2024-10-15 09:21:00,62.0081,1.0995369999999998,1.0555396537250243,6.5682920000000005,6.481485,24.884199999999964,3499.38333333542
2024-10-15 09:24:00,61.689815,1.2152779999999996,1.0798414633360223,6.799768,6.539350000000001,24.594899999999996,3499.4333333354202
2024-10-15 09:27:00,60.561345,1.3310179999999994,1.0997676670694418,6.886573,6.452545,24.594899999999996,3499.4833333354204
2024-10-15 09:30:00,59.895830000000004,1.3020829999999997,1.0869858389652514,6.886573,6.4814799999999995,25.173599999999965,3499.5333333354206
2024-10-15 09:33:00,58.40567,1.359953,1.0956663151423196,6.915508000000001,6.423615000000001,24.594899999999996,3499.583333335421
2024-10-15 09:36:00,57.37847,1.3310179999999994,1.0997676670694427,6.944443,6.510415000000001,25.462999999999965,3499.633333335421
2024-10-15 09:39:00,58.3478,1.3020829999999997,1.0869858389652522,6.828707999999999,6.423615,24.88420000000002,3499.683333335421
2024-10-15 09:42:00,59.447334999999995,1.273148,1.0741147409585243,6.799772999999999,6.423615,24.88420000000002,3499.7333333354213
2024-10-15 09:45:00,58.70949,1.2442129999999993,1.0772472317666195,6.741897999999999,6.423615000000001,25.173699999999997,3499.7833333354215
2024-10-15 09:48:00,61.82002,1.3020829999999997,1.0869858389652514,6.799768,6.394674999999999,26.04170000000005,3499.8333333354217
2024-10-15 09:51:00,61.313655,1.3020829999999997,1.0869858389652514,6.770838,6.3657449999999995,24.594899999999996,3499.883333335422
2024-10-15 09:54:00,61.29919,1.2152779999999996,1.064056218117253,6.568283,6.278935,25.17360000000002,3499.933333335422
2024-10-15 09:57:00,60.445605,1.2152779999999996,1.064056218117254,6.6261529999999995,6.336805000000001,25.462999999999965,3499.9833333354222
2024-10-15 10:00:00,58.825230000000005,1.3310179999999994,1.0997676670694427,6.915512999999999,6.481485,24.01619999999997,3500.0333333354224
2024-10-15 10:03:00,58.723960000000005,1.3020829999999997,1.0869858389652514,7.031248000000001,6.626155,24.594899999999996,3500.0833333354226
2024-10-15 10:06:00,59.722225,1.3888879999999997,1.141810124964023,7.175922999999999,6.7129650000000005,25.752399999999966,3500.133333335423
2024-10-15 10:09:00,59.98264,1.3888879999999997,1.1583543112066021,7.118053,6.684025,25.462999999999965,3500.183333335423
2024-10-15 10:12:00,59.042244999999994,1.3310179999999994,1.0997676670694427,7.089122999999999,6.655095,24.305499999999995,3500.233333335423
2024-10-15 10:15:00,58.868635,1.359953,1.1124630845461125,7.1180579999999996,6.655095,24.88420000000002,3500.2833333354233
2024-10-15 10:18:00,58.275465,1.3888889999999998,1.141810563717251,7.233794,6.770835000000001,24.59499999999997,3500.3333333354235
2024-10-15 10:21:00,58.188655,1.4467590000000001,1.1328827264300965,7.291664,6.712965,24.305499999999995,3500.3833333354237
2024-10-15 10:24:00,57.552085,1.5046290000000004,1.1573133589706146,7.291664,6.655094999999999,23.72679999999997,3500.433333335424
2024-10-15 10:27:00,57.50868,1.4756939999999998,1.127618805065972,7.262729,6.626155,24.01619999999997,3500.483333335424
2024-10-15 10:30:00,58.15972,1.4756939999999998,1.1451345644257245,7.262729,6.655095,24.594899999999996,3500.5333333354242
2024-10-15 10:33:00,58.333330000000004,1.4467590000000001,1.1328827264300965,7.2337940000000005,6.655095,24.884299999999996,3500.5833333354244
2024-10-15 10:36:00,59.62095,1.4467590000000001,1.1328827264300965,7.233794,6.655094999999999,25.17360000000002,3500.6333333354246
2024-10-15 10:39:00,59.418405,1.359953,1.1454942060735742,7.1180579999999996,6.712965,24.884299999999996,3500.683333335425
2024-10-15 10:42:00,60.054975,1.3310179999999994,1.1162512562986469,7.175922999999999,6.770835000000001,25.17360000000002,3500.733333335425
2024-10-15 10:45:00,61.05324,1.3888879999999997,1.1418043747348032,7.204863,6.7418949999999995,25.173699999999997,3500.783333335425
2024-10-15 10:48:00,60.09838,1.3310179999999994,1.1162455923435441,7.204863,6.799765,24.884299999999996,3500.8333333354253
2024-10-15 10:51:00,60.127314999999996,1.3310179999999994,1.0997676670694427,7.175922999999999,6.741895,25.173699999999997,3500.8833333354255
2024-10-15 10:54:00,60.15625,1.3310179999999994,1.1325478432517921,7.089122999999999,6.712965,24.59499999999997,3500.9333333354257
