Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-10-15 10:57:00,60.04051,1.359953,1.1124630845461125,7.204858,6.741895,25.75229999999999,3500.983333335426
2024-10-15 11:00:00,59.056709999999995,1.359953,1.1124630845461125,7.204858,6.741895,25.462999999999965,3501.033333335426
2024-10-15 11:03:00,59.809025,1.4467590000000001,1.1328827264300965,7.175924,6.597225,25.462900000000047,3501.0833333354262
2024-10-15 11:06:00,59.172455,1.4467590000000001,1.1500576787132573,7.146993999999999,6.597225,25.17360000000002,3501.1333333354264
2024-10-15 11:09:00,59.96817,1.4467590000000001,1.167039770517094,7.175924,6.655094999999999,25.75229999999999,3501.1833333354266
2024-10-15 11:12:00,59.201385,1.3888889999999998,1.1418105637172502,7.175924,6.712965,24.305600000000027,3501.233333335427
2024-10-15 11:15:00,60.34433,1.4178230000000003,1.1544646839392028,7.146988,6.655094999999999,24.88420000000002,3501.283333335427
2024-10-15 11:18:00,60.720485,1.3888879999999997,1.1250747985329241,7.089122999999999,6.597225,25.17360000000002,3501.333333335427
2024-10-15 11:21:00,61.18345,1.3888879999999997,1.125074798532923,7.060183,6.5682849999999995,25.752200000000016,3501.3833333354273
2024-10-15 11:24:00,60.315394999999995,1.359953,1.1454942060735742,7.1180579999999996,6.712965,24.88420000000002,3501.4333333354275
2024-10-15 11:27:00,60.069445,1.3888889999999998,1.1250752329800453,7.233794,6.741895,25.462999999999965,3501.4833333354277
2024-10-15 11:30:00,61.03877,1.5046290000000004,1.1747344572979703,7.320604,6.7129650000000005,24.884299999999996,3501.533333335428
2024-10-15 11:33:00,59.866895,1.3888889999999998,1.1250752329800453,7.262734,6.770835000000001,25.17360000000002,3501.583333335428
2024-10-15 11:36:00,59.707755,1.4467590000000001,1.1500576787132573,7.291664,6.741895,25.463000000000022,3501.6333333354282
2024-10-15 11:39:00,58.854169999999996,1.4756939999999998,1.1098867650265567,7.320599,6.655095,25.462999999999965,3501.6833333354284
2024-10-15 11:42:00,58.825230000000005,1.4756939999999998,1.1451345644257245,7.262729,6.655095,24.594899999999996,3501.7333333354286
2024-10-15 11:45:00,59.288195,1.5046290000000004,1.1573073009177532,7.204864,6.5682849999999995,24.884299999999996,3501.783333335429
2024-10-15 11:48:00,58.449075,1.3888889999999998,1.1081511532528123,7.118054000000001,6.597225000000001,24.594899999999996,3501.833333335429
2024-10-15 11:51:00,58.796295,1.4467590000000001,1.1328827264300965,7.175924000000001,6.597225000000001,24.016200000000026,3501.883333335429
2024-10-15 11:54:00,59.505210000000005,1.5046290000000004,1.139672884533923,7.204864,6.5393550000000005,25.17360000000002,3501.9333333354293
2024-10-15 11:57:00,59.56308,1.5335640000000001,1.1516571069006059,7.233798999999999,6.5393550000000005,24.01619999999997,3501.9833333354295
2024-10-15 12:00:00,59.649885,1.5046290000000004,1.1573133589706146,7.175924000000001,6.5393550000000005,24.594899999999996,3502.0333333354297
2024-10-15 12:03:00,59.18692,1.4467590000000001,1.1328767542004654,7.204864,6.626155,24.016200000000026,3502.08333333543
2024-10-15 12:06:00,59.47627,1.4467590000000001,1.1500576787132573,7.204864,6.655095,24.594899999999996,3502.13333333543
2024-10-15 12:09:00,59.693285,1.4467590000000001,1.167039770517094,7.2337940000000005,6.712965,24.59480000000002,3502.1833333354302
2024-10-15 12:12:00,59.143515,1.4467590000000001,1.1328827264300965,7.291664,6.712965,25.173599999999965,3502.2333333354304
2024-10-15 12:15:00,59.47627,1.5046290000000004,1.1573133589706146,7.2337940000000005,6.597225,25.173699999999997,3502.2833333354306
2024-10-15 12:18:00,58.883105,1.4467590000000001,1.1328827264300965,7.233794,6.655094999999999,25.173699999999997,3502.333333335431
2024-10-15 12:21:00,58.043985,1.3888889999999998,1.1081511532528123,7.118054000000001,6.597225000000001,25.17360000000002,3502.383333335431
2024-10-15 12:24:00,57.82697,1.3888889999999998,1.125075232980044,7.118054000000001,6.626155,24.594899999999996,3502.433333335431
2024-10-15 12:27:00,57.320605,1.3888889999999998,1.125075232980044,7.118054000000001,6.626155,23.7269,3502.4833333354313
2024-10-15 12:30:00,56.59722,1.3888889999999998,1.1081452684915332,7.146993999999999,6.626155,24.305499999999995,3502.5333333354315
2024-10-15 12:33:00,55.77257,1.359953,1.0614434183958514,7.060188,6.510415000000001,22.28019999999998,3502.5833333354317
2024-10-15 12:36:00,55.251735,1.3888889999999998,1.091016656784795,7.031254000000001,6.481485,24.016200000000026,3502.633333335432
2024-10-15 12:39:00,54.80324,1.359953,1.0786614130006877,7.002318000000001,6.481485,23.72679999999997,3502.683333335432
2024-10-15 12:42:00,54.658565,1.359953,1.0956604747674892,7.002318000000001,6.510415000000001,23.7269,3502.7333333354322
2024-10-15 12:45:00,54.427080000000004,1.359953,1.0786614130006877,7.002318000000001,6.481485,24.305600000000027,3502.7833333354324
2024-10-15 12:48:00,55.28067,1.4178230000000003,1.0858118388004359,7.060188,6.452545000000001,23.726800000000026,3502.8333333354326
2024-10-15 12:51:00,54.600695,1.3888889999999998,1.1081511532528123,7.002314,6.481485,23.7269,3502.883333335433
2024-10-15 12:54:00,55.65683,1.4178230000000003,1.1205493250587664,7.060188,6.510415,24.01619999999997,3502.933333335433
2024-10-15 12:57:00,56.452545,1.4178230000000003,1.1205493250587664,7.1180579999999996,6.5682849999999995,24.594899999999996,3502.983333335433
2024-10-15 13:00:00,55.179395,1.3888889999999998,1.1081511532528123,7.175924,6.655095,24.594899999999996,3503.0333333354333
2024-10-15 13:03:00,54.918985,1.359953,1.0956604747674892,7.1180579999999996,6.626155,23.4375,3503.0833333354335
2024-10-15 13:06:00,55.381945,1.4178230000000003,1.1205493250587664,7.1180579999999996,6.5682849999999995,24.59480000000002,3503.1333333354337
2024-10-15 13:09:00,54.513885,1.3310179999999994,1.0997676670694427,7.089122999999999,6.655095,24.016200000000026,3503.183333335434
2024-10-15 13:12:00,54.93345,1.3310179999999994,1.0830937106451841,7.0312529999999995,6.568285,24.305600000000027,3503.233333335434
2024-10-15 13:15:00,55.295135,1.3310179999999994,1.0997676670694427,7.0312529999999995,6.597225000000001,22.569399999999973,3503.2833333354342
2024-10-15 13:18:00,54.890045,1.359953,1.0956663151423196,7.089118000000001,6.597225000000001,23.7269,3503.3333333354344
2024-10-15 13:21:00,54.57176,1.3888889999999998,1.0910166567847963,7.146993999999999,6.597225000000001,24.0163,3503.3833333354346
2024-10-15 13:24:00,54.93345,1.359953,1.0956663151423196,7.089118000000001,6.597225000000001,24.01619999999997,3503.433333335435
2024-10-15 13:27:00,56.09086,1.3888879999999997,1.1081448384236492,7.089122999999999,6.5682849999999995,24.305499999999995,3503.483333335435
2024-10-15 13:30:00,56.19213,1.3020829999999997,1.0869858389652522,7.002318,6.597225000000001,24.01610000000005,3503.533333335435
2024-10-15 13:33:00,56.655095,1.3888879999999997,1.125074798532923,7.060183,6.5682849999999995,24.594899999999996,3503.5833333354353
2024-10-15 13:36:00,57.002314999999996,1.3888879999999997,1.1250747985329241,7.175922999999999,6.684025,24.59499999999997,3503.6333333354355
2024-10-15 13:39:00,56.336805,1.3310179999999994,1.0830995061817352,7.118053,6.655095,24.594899999999996,3503.6833333354357
2024-10-15 13:42:00,56.452545,1.359953,1.0956663151423196,7.204858,6.712965,24.305499999999995,3503.733333335436
2024-10-15 13:45:00,56.944445,1.359953,1.1290731851830362,7.146988,6.712965,23.7269,3503.783333335436
2024-10-15 13:48:00,56.72743,1.359953,1.0956663151423196,7.146988,6.655095,24.30559999999997,3503.8333333354362
2024-10-15 13:51:00,56.510415,1.3888889999999998,1.1081511532528123,7.175924,6.655095,24.01619999999997,3503.8833333354364
2024-10-15 13:54:00,56.7419,1.3888889999999998,1.1081452684915332,7.146993999999999,6.626155,24.0163,3503.9333333354366
2024-10-15 13:57:00,56.42361,1.4178230000000003,1.13760537516918,7.089118000000001,6.5682849999999995,24.88420000000002,3503.983333335437
2024-10-15 14:00:00,56.524885,1.359953,1.0956604747674892,7.1180579999999996,6.626155,24.305600000000027,3504.033333335437
2024-10-15 14:03:00,56.047455,1.359953,1.0956663151423196,7.089118000000001,6.597225000000001,24.884299999999996,3504.083333335437
2024-10-15 14:06:00,56.452545,1.359953,1.0956663151423196,7.089118000000001,6.597225000000001,24.016200000000026,3504.1333333354373
2024-10-15 14:09:00,57.91377,1.4467590000000001,1.1328767542004654,7.146993999999999,6.5682849999999995,25.17360000000002,3504.1833333354375
2024-10-15 14:12:00,56.582755,1.3888889999999998,1.1081452684915332,7.146993999999999,6.626155,24.016200000000026,3504.2333333354377
2024-10-15 14:15:00,56.380210000000005,1.3888889999999998,1.1081452684915332,7.146993999999999,6.626155,24.016200000000026,3504.283333335438
2024-10-15 14:18:00,57.190394999999995,1.3888889999999998,1.1081511532528123,7.118054000000001,6.597225000000001,24.594899999999996,3504.333333335438
2024-10-15 14:21:00,57.002314999999996,1.3888889999999998,1.1250752329800453,7.146993999999999,6.655095,24.884299999999996,3504.3833333354382
2024-10-15 14:24:00,57.95718,1.4467590000000001,1.1328827264300965,7.175924,6.597225,25.75229999999999,3504.4333333354384
2024-10-15 14:27:00,58.362265,1.4467590000000001,1.1328827264300965,7.175924,6.597225,24.594899999999996,3504.4833333354386
2024-10-15 14:30:00,58.723960000000005,1.4178230000000003,1.1376053751691808,7.204858,6.684025,24.594899999999996,3504.533333335439
2024-10-15 14:33:00,58.680555,1.4178230000000003,1.1544646839392028,7.146988,6.655094999999999,24.884199999999964,3504.583333335439
2024-10-15 14:36:00,58.608215,1.3888879999999997,1.1250747985329241,7.089122999999999,6.597225,24.884299999999996,3504.633333335439
2024-10-15 14:39:00,58.188655,1.3310179999999994,1.0997676670694427,7.0312529999999995,6.597225000000001,24.305499999999995,3504.6833333354393
2024-10-15 14:42:00,58.564815,1.3020829999999997,1.0869858389652522,7.060187999999999,6.655095,24.305499999999995,3504.7333333354395
2024-10-15 14:45:00,59.042244999999994,1.3310179999999994,1.0997676670694418,7.060183,6.626155,24.305600000000027,3504.7833333354397
2024-10-15 14:48:00,59.085645,1.3020829999999997,1.1033415866068128,7.031248000000001,6.655095,24.884199999999964,3504.83333333544
2024-10-15 14:51:00,60.546875,1.359953,1.1454942060735742,7.060187999999999,6.655094999999999,26.04169999999999,3504.88333333544
2024-10-15 14:54:00,61.299189999999996,1.359953,1.1454942060735742,7.089118,6.684025,25.463000000000022,3504.9333333354402
2024-10-15 14:57:00,60.850695,1.3310179999999994,1.1325478432517921,7.118053,6.741895,25.173699999999997,3504.9833333354404
2024-10-15 15:00:00,60.9375,1.3310179999999994,1.1325478432517921,7.118053,6.741895,24.884299999999996,3505.0333333354406
2024-10-15 15:03:00,60.778355,1.3888879999999997,1.141810124964023,7.175922999999999,6.7129650000000005,25.173699999999997,3505.083333335441
2024-10-15 15:06:00,61.400465,1.3888879999999997,1.1418101249640216,7.118053,6.655094999999999,24.594899999999996,3505.133333335441
2024-10-15 15:09:00,61.12558,1.3310179999999994,1.1325478432517921,7.118053,6.741895,25.173599999999965,3505.183333335441
2024-10-15 15:12:00,61.024305,1.3310179999999994,1.1162512562986457,7.118053,6.712965,25.173599999999965,3505.2333333354413
2024-10-15 15:15:00,61.154515,1.3888879999999997,1.1583543112066021,7.089122999999999,6.655094999999999,25.46289999999999,3505.2833333354415
2024-10-15 15:18:00,59.9103,1.3310179999999994,1.1162512562986457,7.118053,6.712965,24.595000000000027,3505.3333333354417
2024-10-15 15:21:00,60.01157,1.3310179999999994,1.1325478432517921,7.118053,6.741895,25.17349999999999,3505.383333335442
2024-10-15 15:24:00,60.9375,1.3888879999999997,1.1250747985329241,7.089122999999999,6.597225,25.462999999999965,3505.433333335442
2024-10-15 15:27:00,60.09838,1.3888879999999997,1.1418101249640216,7.118053,6.655094999999999,26.041600000000017,3505.4833333354422
2024-10-15 15:30:00,59.519675,1.3310179999999994,1.1325478432517921,7.089122999999999,6.712965,24.30559999999997,3505.5333333354424
2024-10-15 15:33:00,60.185185,1.3310179999999994,1.1162512562986457,7.118053,6.712965,25.75229999999999,3505.5833333354426
2024-10-15 15:36:00,59.635419999999996,1.359953,1.1454942060735742,7.1180579999999996,6.712965,24.305499999999995,3505.633333335443
2024-10-15 15:39:00,60.09838,1.4178230000000003,1.1711308085813459,7.1180579999999996,6.655094999999999,24.88420000000002,3505.683333335443
2024-10-15 15:42:00,59.17245,1.3310179999999994,1.0997676670694427,7.089122999999999,6.655095,24.88420000000002,3505.733333335443
2024-10-15 15:45:00,58.825235,1.3310179999999994,1.1325478432517921,7.089122999999999,6.712965,24.594899999999996,3505.7833333354433
2024-10-15 15:48:00,58.65162,1.3310179999999994,1.1162512562986457,7.118053,6.712965,24.884299999999996,3505.8333333354435
2024-10-15 15:51:00,59.042244999999994,1.3310179999999994,1.1325478432517921,7.118053,6.741895,24.01619999999997,3505.8833333354437
2024-10-15 15:54:00,59.866895,1.3888879999999997,1.1583543112066021,7.118053,6.684025,26.04169999999999,3505.933333335444
2024-10-15 15:57:00,59.027775,1.3310179999999994,1.1162512562986457,7.118053,6.712965,24.594899999999996,3505.983333335444
2024-10-15 16:00:00,58.564814999999996,1.3310179999999994,1.1325478432517921,7.089122999999999,6.712965,24.016200000000026,3506.0333333354442
2024-10-15 16:03:00,58.60822,1.4178230000000003,1.1376053751691808,7.1180579999999996,6.597225,26.620400000000018,3506.0833333354444
2024-10-15 16:06:00,58.767365,1.359953,1.1454942060735742,7.1180579999999996,6.712965,24.016200000000026,3506.1333333354446
2024-10-15 16:09:00,58.78183,1.4178230000000003,1.1544646839392028,7.146988,6.655094999999999,25.75229999999999,3506.183333335445
2024-10-15 16:12:00,58.260995,1.3310179999999994,1.0997676670694418,7.060183,6.626155,24.88420000000002,3506.233333335445
2024-10-15 16:15:00,59.317130000000006,1.3888879999999997,1.1081507231834018,7.060183,6.5393550000000005,25.462900000000047,3506.283333335445
2024-10-15 16:18:00,58.275465,1.3310179999999994,1.0997676670694418,7.060183,6.626155,25.17360000000002,3506.3333333354453
2024-10-15 16:21:00,58.275459999999995,1.3310179999999994,1.0997676670694427,7.0312529999999995,6.597225000000001,24.016200000000026,3506.3833333354455
2024-10-15 16:24:00,58.680555,1.3888879999999997,1.1081507231834018,7.060183,6.5393550000000005,24.305600000000027,3506.4333333354457
2024-10-15 16:27:00,58.449075,1.3020829999999997,1.0869858389652522,7.002318,6.597225000000001,24.884299999999996,3506.483333335446
2024-10-15 16:30:00,58.926505000000006,1.3020829999999997,1.0869858389652522,7.002318,6.597225000000001,23.7269,3506.533333335446
2024-10-15 16:33:00,59.317130000000006,1.2442129999999993,1.0772472317666184,6.973378,6.655095,24.01619999999997,3506.5833333354462
2024-10-15 16:36:00,60.08391,1.3020829999999997,1.1195124270251398,7.089118,6.741895,24.594899999999996,3506.6333333354464
2024-10-15 16:39:00,59.67882,1.2442129999999993,1.1089105745449979,7.002317999999999,6.741895,25.17349999999999,3506.6833333354466
2024-10-15 16:42:00,59.49074,1.2442129999999993,1.1089105745449979,7.002317999999999,6.741895,24.016200000000026,3506.733333335447
2024-10-15 16:45:00,58.637150000000005,1.3310179999999994,1.1325478432517921,7.089122999999999,6.712965,24.884199999999964,3506.783333335447
2024-10-15 16:48:00,57.899305,1.359953,1.1124630845461125,7.1180579999999996,6.655095,24.016200000000026,3506.833333335447
2024-10-15 16:51:00,57.364005000000006,1.359953,1.0956604747674892,7.1180579999999996,6.626155,23.1481,3506.8833333354473
2024-10-15 16:54:00,56.72743,1.359953,1.0956663151423196,7.089118000000001,6.597225000000001,23.726800000000026,3506.9333333354475
2024-10-15 16:57:00,57.060185000000004,1.4178230000000003,1.1205552537649326,7.089118000000001,6.5393550000000005,24.016200000000026,3506.9833333354477
2024-10-15 17:00:00,56.163195,1.3310179999999994,1.0830937106451841,6.973383,6.510415000000001,23.4375,3507.033333335448
2024-10-15 17:03:00,56.42361,1.359953,1.0956604747674892,7.002318000000001,6.510415000000001,22.8587,3507.083333335448
2024-10-15 17:06:00,56.929975,1.4178230000000003,1.1205493250587664,7.002318000000001,6.452545000000001,23.4375,3507.1333333354482
2024-10-15 17:09:00,56.7419,1.3888879999999997,1.1081448384236492,7.0312529999999995,6.510415,25.173699999999997,3507.1833333354484
2024-10-15 17:12:00,57.060185000000004,1.3310179999999994,1.0997676670694427,7.0312529999999995,6.597225000000001,24.016200000000026,3507.2333333354486
2024-10-15 17:15:00,57.349535,1.4178230000000003,1.1205552537649326,7.089118000000001,6.5393550000000005,24.016200000000026,3507.283333335449
2024-10-15 17:18:00,56.43808,1.359953,1.0956604747674892,7.1180579999999996,6.626155,23.72679999999997,3507.333333335449
2024-10-15 17:21:00,56.30787,1.359953,1.1290731851830362,7.146988,6.712965,23.4375,3507.383333335449
2024-10-15 17:24:00,56.119794999999996,1.359953,1.1124630845461125,7.1180579999999996,6.655095,24.305600000000027,3507.4333333354493
2024-10-15 17:27:00,55.295135,1.359953,1.1124630845461125,7.1180579999999996,6.655095,23.148199999999974,3507.4833333354495
2024-10-15 17:30:00,55.020255,1.359953,1.0956604747674892,7.1180579999999996,6.626155,23.4375,3507.5333333354497
2024-10-15 17:33:00,55.034725,1.359953,1.1124630845461119,7.089118000000001,6.626155,23.4375,3507.58333333545
2024-10-15 17:36:00,56.235535,1.4178230000000003,1.1205493250587664,7.1180579999999996,6.5682849999999995,23.4375,3507.63333333545
2024-10-15 17:39:00,55.84491,1.4178230000000003,1.1205493250587664,7.1180579999999996,6.5682849999999995,24.305499999999995,3507.6833333354502
2024-10-15 17:42:00,54.904515,1.359953,1.0956663151423196,7.089118000000001,6.597225000000001,24.305600000000027,3507.7333333354504
2024-10-15 17:45:00,54.658565,1.359953,1.0786614130006877,7.089118000000001,6.568285,23.148199999999974,3507.7833333354506
2024-10-15 17:48:00,54.398145,1.4178230000000003,1.1032924499413426,7.1180579999999996,6.5393550000000005,24.016200000000026,3507.833333335451
2024-10-15 17:51:00,54.296875,1.359953,1.0956663151423196,7.089118000000001,6.597225000000001,22.858799999999974,3507.883333335451
2024-10-15 17:54:00,54.267939999999996,1.359953,1.0956663151423196,7.089118000000001,6.597225000000001,24.594899999999996,3507.933333335451
2024-10-15 17:57:00,54.1088,1.4178230000000003,1.1032924499413417,7.146988,6.5682849999999995,24.594899999999996,3507.9833333354513
2024-10-15 18:00:00,53.993055,1.4178230000000003,1.1032924499413417,7.146988,6.5682849999999995,23.4375,3508.0333333354515
2024-10-15 18:03:00,52.430555,1.3888889999999998,1.1081452684915332,7.146993999999999,6.626155,23.726800000000026,3508.0833333354517
2024-10-15 18:06:00,52.300345,1.3888889999999998,1.091016656784795,7.118054000000001,6.568285,23.14820000000003,3508.133333335452
2024-10-15 18:09:00,53.06713,1.4178230000000003,1.0858118388004359,7.060188,6.452545000000001,24.016200000000026,3508.183333335452
2024-10-15 18:12:00,52.69097,1.4178230000000003,1.0681075826726452,7.089118000000001,6.452545000000001,24.305600000000027,3508.2333333354522
2024-10-15 18:15:00,51.186345,1.3310179999999994,1.0491408178314872,6.973383,6.452545,22.858799999999974,3508.2833333354524
2024-10-15 18:18:00,51.21528,1.3310179999999994,1.0662255152251148,6.915512999999999,6.423615000000001,21.990700000000004,3508.3333333354526
2024-10-15 18:21:00,50.679975,1.3310179999999994,1.0318398512812574,6.915512999999999,6.3657449999999995,21.990700000000004,3508.383333335453
2024-10-15 18:24:00,50.72338,1.3310179999999994,1.0662255152251148,6.915512999999999,6.423615000000001,22.56940000000003,3508.433333335453
2024-10-15 18:27:00,50.998265,1.359953,1.0786614130006884,6.9444479999999995,6.423615000000001,22.280100000000004,3508.483333335453
2024-10-15 18:30:00,51.417825,1.359953,1.0786614130006877,6.973378,6.452545,22.279999999999973,3508.5333333354533
2024-10-15 18:33:00,52.38715,1.4178230000000003,1.0858118388004345,7.002318000000001,6.394674999999999,23.7269,3508.5833333354535
2024-10-15 18:36:00,52.30035,1.3888879999999997,1.1081448384236492,6.973383,6.452545000000001,22.569500000000005,3508.6333333354537
2024-10-15 18:39:00,50.940394999999995,1.359953,1.0956663151423196,7.089118000000001,6.597225000000001,24.30559999999997,3508.683333335454
2024-10-15 18:42:00,52.112269999999995,1.3888879999999997,1.0736662799340522,7.0312529999999995,6.452545000000001,23.4375,3508.733333335454
2024-10-15 18:45:00,51.331015,1.3310179999999994,1.0491408178314872,6.973383,6.452545,24.30559999999997,3508.7833333354542
2024-10-15 18:48:00,50.419560000000004,1.359953,1.0440066763829692,7.089118000000001,6.510415000000001,23.1481,3508.8333333354544
2024-10-15 18:51:00,49.32002,1.359953,1.0614494060671285,6.973378,6.423615000000001,22.280099999999948,3508.8833333354546
2024-10-15 18:54:00,48.9728,1.359953,1.0614494060671285,6.973378,6.423615000000001,22.569399999999973,3508.933333335455
2024-10-15 18:57:00,48.68344999999999,1.359953,1.0614494060671285,6.973378,6.423615000000001,23.4375,3508.983333335455
2024-10-15 19:00:00,48.119209999999995,1.359953,1.0614434183958503,7.002318000000001,6.452545,22.858799999999974,3509.033333335455
2024-10-15 19:03:00,37.93403,1.0995369999999998,0.9792385460586167,6.915512999999999,6.684025999999999,21.412099999999953,3509.0833333354553
2024-10-15 19:06:00,37.514465,1.3310179999999994,1.0142979666123686,7.0312529999999995,6.452545,21.412000000000035,3509.1333333354555
2024-10-15 19:09:00,31.43808,1.1863419999999998,0.9185441226339093,6.915512999999999,6.423610999999999,20.833399999999983,3509.1833333354557
2024-10-16 07:48:00,71.006945,1.8807869999999998,1.2112975522365284,6.741896,5.5844890000000005,32.40730000000002,3509.1833333354557
2024-10-16 07:51:00,78.87731500000001,1.1863419999999998,1.0189247656615732,5.902780999999999,5.584489,31.82869999999997,3509.233333335456
2024-10-16 07:54:00,79.73089999999999,0.9837959999999999,0.9981941100670706,5.5266210000000004,5.555555,32.696799999999996,3509.283333335456
2024-10-16 07:57:00,80.16493,0.8969909999999999,0.9812428537251494,5.324071,5.49769,28.64580000000001,3509.3333333354562
2024-10-16 08:00:00,73.56771,0.78125,0.9313444432871273,5.121530999999999,5.439811000000001,26.620300000000043,3509.3833333354564
2024-10-16 08:03:00,67.07176,0.78125,0.8919906726667084,5.0925910000000005,5.324071,26.331000000000017,3509.4333333354566
2024-10-16 08:06:00,73.162615,1.0127319999999997,0.9686839059710467,5.266201000000001,5.179399,27.488499999999988,3509.483333335457
2024-10-16 08:09:00,70.471645,0.8969909999999999,0.9948322711022168,5.266201000000001,5.46875,27.777800000000013,3509.533333335457
2024-10-16 08:12:00,69.082755,0.8680560000000002,0.9925815600514017,5.526616,5.787039999999999,26.620400000000018,3509.583333335457
2024-10-16 08:15:00,67.33218,0.8680560000000002,0.992576970087954,5.671296000000001,5.931710000000001,26.041600000000017,3509.6333333354573
2024-10-16 08:18:00,66.6956,0.8969909999999999,0.9948275938385025,5.815976,6.018515,26.04169999999999,3509.6833333354575
2024-10-16 08:21:00,66.10243,0.8969909999999999,1.0083069611247097,5.902776,6.1342550000000005,26.04169999999999,3509.7333333354577
2024-10-16 08:24:00,64.85821999999999,0.8969909999999999,1.0083069611247097,5.931716000000001,6.163195000000001,26.62039999999996,3509.783333335458
2024-10-16 08:27:00,65.104165,0.9548610000000002,1.0392508114172327,6.0474559999999995,6.221064999999999,26.04169999999999,3509.833333335458
2024-10-16 08:30:00,64.69907,0.8969909999999999,1.0216758783460422,6.0474559999999995,6.307875,25.75229999999999,3509.8833333354582
2024-10-16 08:33:00,64.048035,0.9259259999999996,1.0238621788658966,6.134261,6.336805000000001,25.75229999999999,3509.9333333354584
2024-10-16 08:36:00,64.887155,0.9837959999999999,1.040596384959477,6.192131,6.307874999999999,24.88420000000002,3509.9833333354586
2024-10-16 08:39:00,64.61227,0.9837959999999999,1.068253703106907,6.221061000000001,6.394674999999999,26.04169999999999,3510.033333335459
2024-10-16 08:42:00,64.395255,0.9548609999999993,1.0392508114172323,6.394676,6.568285,25.462999999999965,3510.083333335459
2024-10-16 08:45:00,64.105905,1.0127309999999996,1.0555416274298128,6.4236059999999995,6.510415000000001,25.75229999999999,3510.133333335459
2024-10-16 08:48:00,63.16551,1.0416669999999995,1.0844905833079128,6.510422,6.597225000000001,25.463000000000022,3510.1833333354593
2024-10-16 08:51:00,62.97743,1.0416669999999995,1.0703388377079186,6.510422,6.568285,24.884299999999996,3510.2333333354595
2024-10-16 08:54:00,62.717015,1.0416669999999995,1.0416694999664795,6.481482,6.481485,24.884299999999996,3510.2833333354597
2024-10-16 08:57:00,61.762155,1.157407,1.068254394063252,6.655092,6.481485,24.594899999999996,3510.33333333546
2024-10-16 09:00:00,65.118635,0.8969909999999999,0.9948322711022176,6.192125,6.394674000000001,25.17360000000002,3510.38333333546
2024-10-16 09:03:00,68.01214999999999,0.8680560000000002,1.0577064898204946,6.076385000000001,6.481479,26.62039999999996,3510.4333333354602
2024-10-16 09:06:00,65.76968,0.8969909999999999,1.0611505596968012,6.250000999999999,6.59722,26.33099999999996,3510.4833333354604
2024-10-16 09:09:00,65.0897,0.9259259999999996,1.0102488867328923,6.3368009999999995,6.510415000000001,26.909699999999987,3510.5333333354606
2024-10-16 09:12:00,65.33565,0.9548609999999993,1.0528914031483279,6.307866,6.510415000000001,26.04169999999999,3510.583333335461
2024-10-16 09:15:00,63.96123,1.0416670000000003,1.070343748804467,6.568287,6.6261600000000005,25.463000000000022,3510.633333335461
2024-10-16 09:18:00,62.774885,1.1284720000000004,1.0695584543630174,6.712962000000001,6.59722,25.173599999999965,3510.683333335461
2024-10-16 09:21:00,62.297455,1.157407,1.0528894612159903,6.712962000000001,6.510415000000001,25.752200000000016,3510.7333333354613
2024-10-16 09:24:00,63.295715,1.157407,1.0834600562237735,6.5682920000000005,6.423615,25.173699999999997,3510.7833333354615
2024-10-16 09:27:00,63.570605,1.070601,1.0560654078975726,6.481486,6.452545000000001,25.462900000000047,3510.8333333354617
2024-10-16 09:30:00,67.028355,0.8680559999999993,1.0189272005158025,6.01852,6.336804,26.04169999999999,3510.883333335462
2024-10-16 09:33:00,66.88368,0.8101849999999997,1.0242897640122608,5.98958,6.452545,26.331099999999992,3510.933333335462
2024-10-16 09:36:00,63.700810000000004,0.983797,1.0682542313310153,6.3368020000000005,6.510414999999999,25.173500000000047,3510.9833333354622
2024-10-16 09:39:00,60.734955,1.0995370000000007,1.0850102332162397,6.5104120000000005,6.481485,24.01619999999997,3511.0333333354624
2024-10-16 09:42:00,59.288195,1.1863419999999998,1.0819140690016678,6.626157,6.423615000000001,25.17360000000002,3511.0833333354626
2024-10-16 09:45:00,58.622685,1.1863419999999998,1.0349342286315104,6.6550970000000005,6.3657449999999995,24.305600000000027,3511.133333335463
2024-10-16 09:48:00,58.984375,1.2152779999999996,1.0480924623542314,6.655093,6.336805000000001,24.59480000000002,3511.183333335463
2024-10-16 09:51:00,58.304395,1.2152779999999996,1.0798414633360223,6.684033,6.423615000000001,24.305499999999995,3511.233333335463
2024-10-16 09:54:00,58.59375,1.2152779999999996,1.0798414633360223,6.684033,6.423615000000001,26.62039999999996,3511.2833333354633
2024-10-16 09:57:00,59.476275,1.273148,1.0741147409585232,6.7708330000000005,6.394674999999999,25.462900000000047,3511.3333333354635
2024-10-16 10:00:00,58.666084999999995,1.2152779999999996,1.064050732326233,6.799772999999999,6.510415000000001,25.17360000000002,3511.3833333354637
2024-10-16 10:03:00,57.95718,1.2152779999999996,1.064050732326233,6.799772999999999,6.510415000000001,24.305499999999995,3511.433333335464
2024-10-16 10:06:00,57.826965,1.1863419999999998,1.0507643163213145,6.741897000000001,6.481485,24.594899999999996,3511.483333335464
2024-10-16 10:09:00,57.783564999999996,1.1863419999999998,1.0507643163213145,6.741897000000001,6.481485,24.594899999999996,3511.5333333354642
2024-10-16 10:12:00,57.711225,1.1863419999999998,1.0507643163213145,6.741897000000001,6.481485,24.595000000000027,3511.5833333354644
2024-10-16 10:15:00,57.754630000000006,1.1863419999999998,1.0507643163213145,6.741897000000001,6.481485,23.7269,3511.6333333354646
2024-10-16 10:18:00,59.24479,1.244212,1.077246777577258,6.741897000000001,6.423615,24.884199999999964,3511.683333335465
2024-10-16 10:21:00,58.868635,1.244212,1.0611508996901649,6.741897000000001,6.394674999999999,24.594899999999996,3511.733333335465
2024-10-16 10:24:00,60.64815,1.244212,1.1089155269936652,6.6840269999999995,6.423615,24.594899999999996,3511.783333335465
2024-10-16 10:27:00,59.953705,1.157407,1.068254394063252,6.655092,6.481485,25.463000000000022,3511.8333333354653
2024-10-16 10:30:00,60.604745,1.2152770000000004,1.0954611474909028,6.626162000000001,6.394674999999999,24.88420000000002,3511.8833333354655
2024-10-16 10:33:00,59.18692,1.157407,1.0682491118241018,6.626162000000001,6.452545,24.594899999999996,3511.9333333354657
2024-10-16 10:36:00,59.649885,1.157407,1.0682491118241018,6.5682920000000005,6.394674999999999,24.59480000000002,3511.983333335466
2024-10-16 10:39:00,59.85243,1.157407,1.068254394063252,6.5972219999999995,6.423615,24.594899999999996,3512.033333335466
2024-10-16 10:42:00,59.273725,1.0995369999999998,1.0555396537250246,6.5972219999999995,6.510415000000001,23.4375,3512.0833333354662
2024-10-16 10:45:00,59.288195,1.2152770000000004,1.1109288021286197,6.741902,6.5393550000000005,24.30559999999997,3512.1333333354664
2024-10-16 10:51:00,58.868635,1.157407,1.0834600562237735,6.712962000000001,6.568285,25.462999999999965,3512.2333333354663
2024-10-16 10:54:00,58.087385,1.1863419999999998,1.0819140690016678,6.799767,6.597225000000001,25.173599999999965,3512.2833333354665
2024-10-16 10:57:00,56.770835,1.2152779999999996,1.064050732326233,6.799772999999999,6.510415000000001,23.4375,3512.3333333354667
2024-10-16 11:00:00,56.72743,1.2442129999999993,1.0611513493390947,6.857638,6.510415000000001,24.01619999999997,3512.383333335467
2024-10-16 11:03:00,58.015045,1.244212,1.0931619935437047,6.799767,6.510415,24.305499999999995,3512.433333335467
2024-10-16 11:06:00,57.16146,1.2152779999999996,1.0798414633360223,6.828703,6.568285,23.4375,3512.4833333354673
2024-10-16 11:09:00,56.611689999999996,1.2442129999999993,1.0772417006902117,6.886578,6.568285,24.305499999999995,3512.5333333354674
2024-10-16 11:12:00,56.85764,1.2442129999999993,1.0931624521994818,6.886578,6.597225000000001,23.726800000000026,3512.5833333354676
2024-10-16 11:15:00,56.85764,1.2152779999999996,1.0798414633360223,6.828703,6.568285,25.173599999999965,3512.633333335468
2024-10-16 11:18:00,57.653355,1.273148,1.106385004364352,6.828703,6.510415,23.72679999999997,3512.683333335468
2024-10-16 11:21:00,57.494215,1.2152779999999996,1.0640507323262316,6.915513,6.626155,24.016200000000026,3512.733333335468
2024-10-16 11:24:00,57.957175,1.273148,1.090335693809096,6.915513,6.5682849999999995,24.884299999999996,3512.7833333354683
2024-10-16 11:27:00,57.16146,1.1863419999999998,1.0349342286315115,6.799767,6.510415000000001,23.4375,3512.8333333354685
2024-10-16 11:30:00,57.08912,1.157407,1.0373687801836053,6.712962000000001,6.481485,24.594899999999996,3512.8833333354687
2024-10-16 11:33:00,56.394675,1.1863419999999998,1.0507643163213145,6.741897000000001,6.481485,23.7269,3512.933333335469
2024-10-16 11:36:00,55.51215,1.2152779999999996,1.0480924623542305,6.7708330000000005,6.452545,23.4375,3512.983333335469
2024-10-16 11:39:00,56.264465,1.244212,1.0611508996901649,6.741897000000001,6.394674999999999,23.1481,3513.0333333354693
2024-10-16 11:42:00,56.872105,1.1284720000000004,1.0392512289377345,6.626157000000001,6.452545000000001,24.305499999999995,3513.0833333354694
2024-10-16 11:45:00,58.449075,1.070601,1.0413985205938943,6.481486,6.423615,23.726800000000026,3513.1333333354696
2024-10-16 11:48:00,59.794560000000004,1.0416669999999995,1.0271315649433568,6.394676,6.365739,25.462999999999965,3513.18333333547
2024-10-16 11:51:00,59.317130000000006,1.070602,1.0706019999885679,6.568287,6.568285,23.4375,3513.23333333547
2024-10-16 11:54:00,58.622685,1.0995369999999998,1.0254991496419803,6.655092000000001,6.510415000000001,25.46289999999999,3513.28333333547
2024-10-16 11:57:00,57.8125,1.2152779999999996,1.0954616140563636,6.857643,6.626155,24.0163,3513.3333333354703
2024-10-16 12:00:00,56.712965,1.3020829999999997,1.070441884050757,7.002318,6.568285,24.016200000000026,3513.3833333354705
2024-10-16 12:03:00,55.84491,1.359953,1.0956663151423196,7.089118000000001,6.597225000000001,24.305600000000027,3513.4333333354707
2024-10-16 12:06:00,55.237265,1.3888889999999998,1.1081452684915332,7.146993999999999,6.626155,24.30559999999997,3513.483333335471
2024-10-16 12:09:00,55.353004999999996,1.3888889999999998,1.1081452684915332,7.146993999999999,6.626155,23.726800000000026,3513.533333335471
2024-10-16 12:12:00,55.39641,1.359953,1.0956663151423196,7.089118000000001,6.597225000000001,24.0163,3513.5833333354713
2024-10-16 12:15:00,56.19213,1.4467590000000001,1.1154928435121674,7.146993999999999,6.5393550000000005,24.594899999999996,3513.6333333354714
2024-10-16 12:18:00,55.049189999999996,1.3888889999999998,1.1081511532528123,7.118054000000001,6.597225000000001,24.594899999999996,3513.6833333354716
2024-10-16 12:21:00,54.39815,1.359953,1.0786614130006877,7.089118000000001,6.568285,24.016200000000026,3513.733333335472
2024-10-16 12:24:00,54.803245000000004,1.3310179999999994,1.0997676670694427,7.0312529999999995,6.597225000000001,22.8587,3513.783333335472
2024-10-16 12:27:00,55.873845,1.3020829999999997,1.0869858389652522,6.915508,6.510415000000001,24.30559999999997,3513.833333335472
2024-10-16 12:30:00,57.37847,1.3020829999999997,1.1195124270251398,6.886578,6.5393550000000005,24.016200000000026,3513.8833333354723
2024-10-16 12:33:00,56.87211,1.3020829999999997,1.070441884050757,7.002318,6.568285,24.01619999999997,3513.9333333354725
2024-10-16 12:36:00,56.712965,1.3020829999999997,1.0869858389652514,7.031248000000001,6.626155,24.594899999999996,3513.9833333354727
2024-10-16 12:39:00,58.072914999999995,1.3020829999999997,1.0869858389652514,6.973378,6.5682849999999995,24.016200000000026,3514.033333335473
2024-10-16 12:42:00,57.624425,1.1863419999999998,1.0819087418135358,6.8287070000000005,6.626155,25.75229999999999,3514.083333335473
2024-10-16 12:45:00,57.92824,1.1863419999999998,1.0819087418135358,6.8287070000000005,6.626155,24.016200000000026,3514.1333333354733
2024-10-16 12:48:00,58.203125,1.244212,1.108910111491731,6.8287070000000005,6.5682849999999995,24.594899999999996,3514.1833333354734
2024-10-16 12:51:00,58.391205,1.244212,1.0931619935437047,6.886577,6.597225,23.14820000000003,3514.2333333354736
2024-10-16 12:54:00,57.479744999999994,1.2152779999999996,1.0954669856602381,6.944443000000001,6.712965,23.7269,3514.283333335474
2024-10-16 12:57:00,56.72743,1.2442129999999993,1.0772472317666184,6.973378,6.655095,24.305600000000027,3514.333333335474
2024-10-16 13:00:00,54.34028,1.4178240000000004,1.1205556811158586,7.175924000000001,6.6261600000000005,24.01619999999997,3514.383333335474
2024-10-16 13:03:00,53.13947,1.5046289999999996,1.085358564988084,7.262733999999999,6.510415000000001,23.72679999999997,3514.4333333354743
2024-10-16 13:06:00,51.721645,1.5625,1.10849297623611,7.349539999999999,6.539350000000001,22.858799999999974,3514.4833333354745
2024-10-16 13:09:00,51.128475,1.6203699999999994,1.1122362277647662,7.378474999999999,6.481485,23.1481,3514.5333333354747
2024-10-16 13:12:00,51.200810000000004,1.649305,1.1234584012872018,7.349539999999999,6.423615,23.14820000000003,3514.583333335475
2024-10-16 13:15:00,50.30382,1.5914349999999997,1.119971423646553,7.320600000000001,6.481485,21.990800000000036,3514.633333335475
2024-10-16 13:18:00,51.128475,1.5335649999999994,1.078212486384174,7.26273,6.452545,23.1481,3514.6833333354753
2024-10-16 13:21:00,51.5625,1.5335649999999994,1.0969582457897402,7.2338,6.452545,22.569500000000005,3514.7333333354754
2024-10-16 13:24:00,53.038195,1.5624989999999999,1.1084925786883302,7.262733999999999,6.452545000000001,23.1481,3514.7833333354756
2024-10-16 13:27:00,52.488425,1.5046289999999996,1.103711592612651,7.2337940000000005,6.510415000000001,22.858799999999974,3514.833333335476
2024-10-16 13:30:00,53.18287,1.4756939999999998,1.127618805065972,7.262729,6.626155,23.4375,3514.883333335476
2024-10-16 13:33:00,53.457755000000006,1.4467590000000001,1.1154928435121663,7.175924000000001,6.568285,23.4375,3514.933333335476
2024-10-16 13:36:00,53.674769999999995,1.4467590000000001,1.097882823214885,7.089124,6.452545000000001,24.016200000000026,3514.9833333354763
2024-10-16 13:39:00,54.00752,1.359953,1.0786614130006877,7.002318000000001,6.481485,23.1481,3515.0333333354765
2024-10-16 13:42:00,55.7147,1.4178230000000003,1.1032924499413417,7.002318000000001,6.423615,24.305499999999995,3515.0833333354767
2024-10-16 13:45:00,55.107060000000004,1.3310179999999994,1.0830995061817352,6.944443,6.481485,24.01610000000005,3515.133333335477
2024-10-16 13:48:00,56.293405,1.3888879999999997,1.1081448384236492,6.973383,6.452545000000001,23.4375,3515.183333335477
2024-10-16 13:51:00,55.729165,1.3020829999999997,1.1033359664660594,6.944448,6.568285,23.726800000000026,3515.2333333354773
2024-10-16 13:54:00,57.2338,1.3020829999999997,1.1033359664660594,6.886578,6.510415,24.016200000000026,3515.2833333354774
2024-10-16 13:57:00,57.291665,1.3020829999999997,1.1033359664660594,6.886578,6.510415,23.4375,3515.3333333354776
2024-10-16 14:00:00,57.826965,1.3020829999999997,1.0869858389652522,6.9444479999999995,6.5393550000000005,24.016200000000026,3515.383333335478
2024-10-16 14:03:00,57.971645,1.2442129999999993,1.0611513493390947,6.9444479999999995,6.597225000000001,24.016200000000026,3515.433333335478
2024-10-16 14:06:00,57.002314999999996,1.3020829999999997,1.0869858389652514,7.031248000000001,6.626155,23.4375,3515.483333335478
2024-10-16 14:09:00,57.002314999999996,1.3310179999999994,1.1162512562986457,7.118053,6.712965,24.305499999999995,3515.5333333354783
2024-10-16 14:12:00,56.85764,1.359953,1.1290731851830362,7.146988,6.712965,23.4375,3515.5833333354785
2024-10-16 14:15:00,57.204865,1.4467590000000001,1.1328827264300965,7.175924,6.597225,24.30559999999997,3515.6333333354787
2024-10-16 14:18:00,56.814235,1.5046290000000004,1.1396728845339221,7.2337940000000005,6.5682849999999995,24.594899999999996,3515.683333335479
2024-10-16 14:21:00,57.074655,1.4467590000000001,1.1328827264300965,7.291664,6.712965,24.594899999999996,3515.733333335479
2024-10-16 14:24:00,57.204865,1.4467590000000001,1.1328827264300965,7.291664,6.712965,23.7269,3515.7833333354793
2024-10-16 14:27:00,58.579285,1.5046290000000004,1.1573073009177532,7.320604,6.684025,24.59480000000002,3515.8333333354794
2024-10-16 14:30:00,57.94271,1.5046290000000004,1.1218138783789242,7.291664,6.597225,24.30559999999997,3515.8833333354796
2024-10-16 14:33:00,57.494215,1.4756939999999998,1.127618805065972,7.262729,6.626155,24.01619999999997,3515.93333333548
2024-10-16 14:36:00,57.060185000000004,1.4467590000000001,1.1154928435121663,7.2337940000000005,6.626155,23.4375,3515.98333333548
2024-10-16 14:39:00,57.04572,1.4467590000000001,1.1328827264300965,7.291664,6.712965,22.858799999999974,3516.03333333548
2024-10-16 14:42:00,57.349535,1.3888889999999998,1.1081511532528123,7.175924,6.655095,23.7269,3516.0833333354803
2024-10-16 14:45:00,57.8125,1.3888889999999998,1.1081452684915332,7.146993999999999,6.626155,23.7269,3516.1333333354805
2024-10-16 14:48:00,58.40567,1.359953,1.0956604747674892,7.1180579999999996,6.626155,23.1481,3516.1833333354807
2024-10-16 14:51:00,57.50868,1.3310179999999994,1.0997676670694427,7.089122999999999,6.655095,24.305500000000052,3516.233333335481
2024-10-16 14:54:00,57.754630000000006,1.3020829999999997,1.1195124270251398,7.060187999999999,6.712965,23.4375,3516.283333335481
2024-10-16 14:57:00,58.217595,1.2442129999999993,1.0931624521994818,7.002317999999999,6.712965,24.016200000000026,3516.3333333354813
2024-10-16 15:00:00,59.042244999999994,1.273148,1.106385004364352,6.973382999999999,6.655094999999999,24.594899999999996,3516.3833333354814
2024-10-16 15:03:00,59.693290000000005,1.273148,1.0903412696626738,6.944443000000001,6.597225,24.884299999999996,3516.4333333354816
2024-10-16 15:06:00,58.637150000000005,1.2442129999999993,1.0931624521994818,6.9444479999999995,6.655095,24.594899999999996,3516.483333335482
2024-10-16 15:09:00,59.56308,1.2442129999999993,1.0772472317666184,6.973378,6.655095,25.462999999999965,3516.533333335482
2024-10-16 15:12:00,58.65162,1.2442129999999993,1.0772472317666184,6.973378,6.655095,24.01619999999997,3516.583333335482
2024-10-16 15:15:00,59.9103,1.3020829999999997,1.1033415866068128,6.973378,6.597225,25.17360000000002,3516.6333333354823
2024-10-16 15:18:00,59.403935000000004,1.3020829999999997,1.1033359664660594,7.002318,6.626155,24.88420000000002,3516.6833333354825
2024-10-16 15:21:00,59.042244999999994,1.3310179999999994,1.1162512562986457,7.060183,6.655095,24.594899999999996,3516.7333333354827
2024-10-16 15:24:00,59.085645,1.3310179999999994,1.1162512562986457,7.060183,6.655095,24.01619999999997,3516.783333335483
2024-10-16 15:27:00,58.998845,1.3310179999999994,1.0997676670694427,7.089122999999999,6.655095,25.462999999999965,3516.833333335483
2024-10-16 15:30:00,58.752895,1.3310179999999994,1.0997676670694427,7.089122999999999,6.655095,25.462999999999965,3516.8833333354833
2024-10-16 15:33:00,60.720485,1.186343,1.0664185308337761,6.799772,6.568289,25.752300000000048,3516.9333333354834
2024-10-16 15:36:00,69.87847500000001,0.7812489999999999,1.0072610949639729,5.960648,6.452548999999999,26.90979999999996,3516.9833333354836
2024-10-16 15:39:00,75.05787,0.6076389999999998,1.0325267968173368,5.671293,6.684024,28.93520000000001,3517.033333335484
2024-10-16 15:42:00,69.690395,0.78125,1.080047148690853,6.278931,6.944440999999999,26.620400000000018,3517.083333335484
2024-10-16 15:45:00,65.610535,1.0127319999999997,1.0972489161812227,6.712962,6.88657,26.909699999999987,3517.133333335484
2024-10-16 15:48:00,63.729745,1.157407,1.1428784450218061,6.944446999999999,6.915509999999999,26.04170000000005,3517.1833333354843
2024-10-16 15:51:00,62.25405,1.186343,1.1274825297668478,7.002313,6.886570000000001,24.594899999999996,3517.2333333354845
2024-10-16 15:54:00,61.60301,1.1863419999999998,1.0972488105671134,6.915507000000001,6.741895,24.88420000000002,3517.2833333354847
2024-10-16 15:57:00,60.908564999999996,1.2152779999999996,1.0954616140563636,6.857643,6.626155,24.884299999999996,3517.333333335485
2024-10-16 16:00:00,60.778355000000005,1.2152779999999996,1.0640507323262316,6.915513,6.626155,26.331099999999992,3517.383333335485
2024-10-16 16:03:00,61.03877,1.273148,1.0903412696626738,6.944443000000001,6.597225,25.463000000000022,3517.4333333354853
2024-10-16 16:06:00,60.243055,1.3020829999999997,1.1033359664660594,7.002318,6.626155,24.594899999999996,3517.4833333354854
2024-10-16 16:09:00,61.12558,1.157407,1.0682491118241018,6.7419020000000005,6.5682849999999995,25.463000000000022,3517.5333333354856
2024-10-16 16:12:00,68.95255,0.8101859999999999,1.011734678364268,6.018514,6.452548,26.909699999999987,3517.583333335486
2024-10-16 16:15:00,68.33044000000001,0.78125,1.0318406950235193,6.076385000000001,6.626155,26.620400000000018,3517.633333335486
2024-10-16 16:18:00,65.842015,0.8680560000000002,1.0319513565537795,6.307866,6.6550899999999995,25.75229999999999,3517.683333335486
2024-10-16 16:21:00,64.77141,0.9259259999999996,1.0507612180697712,6.423616,6.68403,25.75229999999999,3517.7333333354863
2024-10-16 16:24:00,64.105905,1.0416669999999995,1.098523441870008,6.655092,6.770835000000001,25.75229999999999,3517.7833333354865
2024-10-16 16:27:00,62.398725,1.0995369999999998,1.0850051884763094,6.7419020000000005,6.712965,26.04169999999999,3517.8333333354867
2024-10-16 16:30:00,60.69155000000001,1.157407,1.1134405803706973,6.8287070000000005,6.741899999999999,25.17360000000002,3517.883333335487
2024-10-16 16:33:00,58.70949,1.273148,1.0903412696626738,7.031248000000001,6.68403,24.594899999999996,3517.933333335487
2024-10-16 16:36:00,58.05845,1.359953,1.0956663151423196,7.089118000000001,6.597225000000001,23.4375,3517.9833333354873
2024-10-16 16:39:00,57.04572,1.3888889999999998,1.1081452684915332,7.146993999999999,6.626155,24.305600000000027,3518.0333333354874
2024-10-16 16:42:00,56.698494999999994,1.4467590000000001,1.1154928435121663,7.175924000000001,6.568285,24.01619999999997,3518.0833333354876
2024-10-16 16:45:00,56.25,1.5046289999999996,1.1396728845339226,7.262733999999999,6.597225000000001,23.148199999999974,3518.133333335488
2024-10-16 16:48:00,55.39641,1.5335649999999994,1.1336726858063082,7.3206,6.597225000000001,23.726800000000026,3518.183333335488
2024-10-16 16:51:00,55.107060000000004,1.5335649999999994,1.1336664284993085,7.291669999999999,6.568285,23.4375,3518.233333335488
2024-10-16 16:54:00,55.092595,1.5335649999999994,1.1154421164958022,7.3206,6.568285,24.595000000000027,3518.2833333354884
2024-10-16 16:57:00,56.452545,1.5335640000000001,1.1516571069006059,7.233798999999999,6.5393550000000005,24.30559999999997,3518.3333333354885
2024-10-16 17:00:00,57.39294,1.5046290000000004,1.139672884533923,7.204864,6.5393550000000005,26.041600000000017,3518.3833333354887
2024-10-16 17:03:00,57.581019999999995,1.359953,1.0956604747674892,7.1180579999999996,6.626155,24.016200000000026,3518.433333335489
2024-10-16 17:06:00,59.114580000000004,1.3888879999999997,1.1081507231834018,7.118053,6.597225,24.884299999999996,3518.483333335489
2024-10-16 17:09:00,60.04051,1.273148,1.1222596554579027,6.973382999999999,6.684025,26.331000000000017,3518.5333333354893
2024-10-16 17:12:00,59.43287,1.1863419999999998,1.081914069001667,6.915507000000001,6.712965,25.462999999999965,3518.5833333354894
2024-10-16 17:15:00,59.07118,1.1863419999999998,1.0664180651303554,6.886577,6.655095,24.594899999999996,3518.6333333354896
2024-10-16 17:18:00,58.188655,1.1863419999999998,1.0664180651303554,6.886577,6.655095,24.01619999999997,3518.68333333549
2024-10-16 17:21:00,56.929975,1.2152779999999996,1.064056218117253,6.944443000000001,6.655095,24.594899999999996,3518.73333333549
2024-10-16 17:24:00,55.35301,1.273148,1.0741147409585232,7.031248000000001,6.6550899999999995,23.4375,3518.78333333549
2024-10-16 17:27:00,54.282405,1.359953,1.0956663151423196,7.089118000000001,6.597225000000001,24.305600000000027,3518.8333333354904
2024-10-16 17:30:00,53.226275,1.4467590000000001,1.1154928435121674,7.204864,6.597225000000001,23.1481,3518.8833333354905
2024-10-16 17:33:00,52.387155,1.5046289999999996,1.103711592612651,7.291664,6.568285,23.4375,3518.9333333354907
2024-10-16 17:36:00,51.591435000000004,1.5335649999999994,1.0969582457897415,7.291669999999999,6.510415000000001,24.305600000000027,3518.983333335491
2024-10-16 17:39:00,51.5625,1.5914349999999997,1.119971423646553,7.26273,6.423615,22.56940000000003,3519.033333335491
2024-10-16 17:42:00,51.475695,1.5335649999999994,1.0969582457897415,7.291669999999999,6.510415000000001,22.569500000000005,3519.0833333354913
2024-10-16 17:45:00,52.372685000000004,1.649305,1.1234584012872018,7.4363399999999995,6.510415,24.016200000000026,3519.1333333354914
2024-10-16 17:48:00,50.9838,1.5914349999999997,1.119971423646554,7.4363399999999995,6.597225000000001,24.59480000000002,3519.1833333354916
2024-10-16 17:51:00,51.171875,1.5335649999999994,1.078212486384175,7.40741,6.597225000000001,21.99079999999998,3519.233333335492
2024-10-16 17:54:00,50.47743,1.4756939999999998,1.0919139187898002,7.262729,6.568285,22.858799999999974,3519.283333335492
2024-10-16 17:57:00,50.520830000000004,1.4467590000000001,1.097882823214885,7.204864,6.568285,22.85880000000003,3519.333333335492
2024-10-16 18:00:00,50.983795,1.4467590000000001,1.0800467373340394,7.118054000000001,6.452545000000001,23.7269,3519.3833333354924
2024-10-16 18:03:00,51.880790000000005,1.4178230000000003,1.0858118388004345,7.002318000000001,6.394674999999999,22.569500000000005,3519.4333333354925
2024-10-16 18:06:00,52.025465,1.3310179999999994,1.0491467590151242,6.944443,6.423615000000001,22.858799999999974,3519.4833333354927
