Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-10-16 18:09:00,51.605905,1.3020829999999997,1.053705921548441,6.944448,6.481485,23.1481,3519.533333335493
2024-10-16 18:12:00,51.08507,1.3020829999999997,1.053705921548441,6.915508,6.452545,22.280100000000004,3519.583333335493
2024-10-16 18:15:00,52.27141,1.3020829999999997,1.053705921548441,6.857638,6.394674999999999,23.4375,3519.6333333354933
2024-10-16 18:18:00,51.837385,1.2152779999999996,1.0319470930819212,6.799772999999999,6.452545,22.279999999999973,3519.6833333354934
2024-10-16 18:21:00,51.967595,1.2152779999999996,1.0480924623542314,6.799772999999999,6.481485,22.858799999999974,3519.7333333354936
2024-10-16 18:24:00,51.99653,1.2152779999999996,1.0319527044036616,6.828703,6.481485,22.858799999999974,3519.783333335494
2024-10-16 18:27:00,51.388885,1.2442129999999993,1.0448716358316714,6.886578,6.510415000000001,23.4375,3519.833333335494
2024-10-16 18:30:00,50.549765,1.3020829999999997,1.0869858389652522,7.002318,6.597225000000001,23.4375,3519.883333335494
2024-10-16 18:33:00,49.667244999999994,1.3020829999999997,1.036755908294003,7.002318,6.510415000000001,23.7269,3519.9333333354944
2024-10-16 18:36:00,49.927665,1.359953,1.0786614130006877,6.944448,6.423615,23.148199999999974,3519.9833333354945
2024-10-16 18:39:00,48.538775,1.3020829999999997,1.053705921548441,6.944443,6.4814799999999995,21.990800000000036,3520.0333333354947
2024-10-16 18:42:00,47.96007,1.3020829999999997,1.0367618025071987,6.915508,6.423615000000001,22.8587,3520.083333335495
2024-10-16 18:45:00,48.567710000000005,1.3888879999999997,1.0382838184096788,6.886573,6.250005,23.148199999999974,3520.133333335495
2024-10-16 18:48:00,47.931135,1.3888879999999997,1.0560951228810642,6.915512999999999,6.307874999999999,21.701400000000035,3520.1833333354953
2024-10-16 18:51:00,46.339695,1.3888889999999998,1.038278030332051,6.973383999999999,6.336805000000001,22.280100000000004,3520.2333333354954
2024-10-16 18:54:00,45.3125,1.4467590000000001,1.0436173773520339,7.089119,6.365740000000001,21.990700000000004,3520.2833333354956
2024-10-16 18:57:00,45.775465,1.5335640000000001,1.0591748066260604,7.060188999999999,6.221064999999999,22.569500000000005,3520.333333335496
2024-10-16 19:00:00,44.791669999999996,1.4467590000000001,1.0436173773520339,7.031254,6.307875,21.701400000000035,3520.383333335496
2024-10-16 19:03:00,36.270255,1.2442130000000002,0.9777315155912564,7.002314000000001,6.510421,20.54400000000004,3520.433333335496
2024-10-16 19:06:00,35.185190000000006,1.4467590000000001,1.00608132886601,7.146994,6.3657449999999995,19.675900000000013,3520.4833333354964
2024-10-17 07:36:00,33.955435,1.070602,0.6639256318762982,3.1539349999999997,2.4594900000000006,21.990700000000004,3520.4833333354964
2024-10-17 07:39:00,36.776619999999994,1.0127319999999997,0.7212417416802039,3.5879640000000004,3.0671290000000004,21.412000000000035,3520.5333333354965
2024-10-17 07:42:00,41.174769999999995,0.9837959999999999,0.7806751238347763,4.282407,3.9062539999999997,20.254700000000014,3520.5833333354967
2024-10-17 07:45:00,50.752315,1.4467590000000001,0.7704598781701248,4.687500000000001,3.587961000000001,26.620299999999986,3520.633333335497
2024-10-17 07:48:00,76.59143499999999,1.359954,1.0956667480151483,6.16319,5.671296,34.14349999999996,3520.683333335497
2024-10-17 07:51:00,80.77257,0.9837959999999999,0.9981941100670706,5.70023,5.729164,25.173699999999997,3520.7333333354973
2024-10-17 07:54:00,80.43981500000001,0.8101849999999997,0.9605602531539209,5.2661999999999995,5.5844949999999995,33.27539999999999,3520.7833333354974
2024-10-17 07:57:00,80.2228,0.7523150000000003,0.965366865404952,5.20833,5.671295,29.80329999999998,3520.8333333354976
2024-10-17 08:00:00,73.697915,0.6655090000000001,0.8888911310205244,5.0925899999999995,5.584491,27.777800000000013,3520.883333335498
2024-10-17 08:03:00,68.37384,0.6655090000000001,0.8767117585509341,4.976850000000001,5.439811000000001,25.462999999999965,3520.933333335498
2024-10-17 08:06:00,73.654515,0.8680560000000002,0.924722044811713,5.121525000000001,5.2372689999999995,28.645899999999983,3520.983333335498
2024-10-17 08:09:00,73.94386499999999,0.7812489999999999,0.9313438811112437,4.918983999999999,5.237265000000001,28.64590000000004,3521.0333333354984
2024-10-17 08:12:00,72.10648499999999,0.7523149999999994,0.9900041382247351,5.35301,5.873845,26.909699999999987,3521.0833333354985
2024-10-17 08:15:00,70.833335,0.7233799999999997,0.9725035106205894,5.52662,6.07639,28.356400000000008,3521.1333333354987
2024-10-17 08:18:00,70.037615,0.7523149999999994,0.9777272606723371,5.58449,6.076385000000001,26.909699999999987,3521.183333335499
2024-10-17 08:21:00,67.288775,0.8101850000000006,0.9990787584605422,5.78704,6.192125,27.488400000000013,3521.233333335499
2024-10-17 08:24:00,66.623265,0.8391200000000003,1.0027315238033476,5.87384,6.22106,26.04169999999999,3521.2833333354993
2024-10-17 08:27:00,63.94676,0.9259259999999996,1.037368017124201,6.105325999999999,6.33681,25.752300000000048,3521.3333333354994
2024-10-17 08:30:00,63.064235,1.0127309999999996,1.0271335556840866,6.307866000000001,6.336805000000001,24.594899999999996,3521.3833333354996
2024-10-17 08:33:00,64.10589999999999,1.0127309999999996,1.0695628324283426,6.249996,6.365745,25.75229999999999,3521.4333333355
2024-10-17 08:36:00,64.69907,1.0127309999999996,1.0695580080132783,6.278935999999999,6.394674999999999,25.463000000000022,3521.4833333355
2024-10-17 08:39:00,65.98669000000001,0.9259250000000003,1.0640543904210429,6.2210600000000005,6.510415,26.04159999999996,3521.5333333355
2024-10-17 08:42:00,65.769675,0.8101849999999997,0.9990831459893098,6.105320000000001,6.510415000000001,25.752399999999966,3521.5833333355004
2024-10-17 08:45:00,66.46412,0.868055,1.0319507954213933,6.105320000000001,6.452545000000001,24.884199999999964,3521.6333333355005
2024-10-17 08:48:00,66.362845,0.8101849999999997,0.9990831459893098,6.07639,6.481485,26.04169999999999,3521.6833333355007
2024-10-17 08:51:00,62.847225,1.0416670000000003,1.0560684446209445,6.539352,6.568285,25.17349999999999,3521.733333335501
2024-10-17 08:54:00,60.720485,1.1284720000000004,1.0695584543630174,6.626162000000001,6.51042,23.726800000000026,3521.783333335501
2024-10-17 08:57:00,60.30093,1.0995369999999998,1.0555396537250246,6.5972219999999995,6.510415000000001,24.30559999999997,3521.8333333355013
2024-10-17 09:00:00,60.749425,1.1284720000000004,1.0695584543630174,6.539357000000001,6.423615,24.594899999999996,3521.8833333355014
2024-10-17 09:03:00,59.51968,1.1863419999999998,1.0819087418135358,6.6550970000000005,6.452545,24.59480000000002,3521.9333333355016
2024-10-17 09:06:00,58.70949,1.2442129999999993,1.0772472317666195,6.741897999999999,6.423615000000001,25.17360000000002,3521.983333335502
2024-10-17 09:09:00,58.463539999999995,1.3020829999999997,1.0869858389652522,6.886577999999999,6.481485,24.594899999999996,3522.033333335502
2024-10-17 09:12:00,59.056709999999995,1.359953,1.1124630845461125,6.915508,6.452545000000001,24.594899999999996,3522.083333335502
2024-10-17 09:15:00,58.46354,1.3020829999999997,1.0869858389652522,6.915508,6.510415000000001,24.305600000000027,3522.1333333355024
2024-10-17 09:18:00,58.70949,1.3020829999999997,1.0869858389652522,7.002318,6.597225000000001,23.72679999999997,3522.1833333355025
2024-10-17 09:21:00,58.3912,1.3310179999999994,1.0997676670694427,7.0312529999999995,6.597225000000001,23.72679999999997,3522.2333333355027
2024-10-17 09:24:00,57.855900000000005,1.3310179999999994,1.0830937106451841,7.0312529999999995,6.568285,22.858799999999974,3522.283333335503
2024-10-17 09:27:00,57.523145,1.2442129999999993,1.0611513493390947,6.857638,6.510415000000001,22.85880000000003,3522.333333335503
2024-10-17 09:30:00,57.43634,1.1863419999999998,1.0507643163213145,6.741897000000001,6.481485,23.726800000000026,3522.3833333355033
2024-10-17 09:33:00,58.304395,1.244212,1.077246777577258,6.741897000000001,6.423615,23.4375,3522.4333333355034
2024-10-17 09:36:00,55.512155,1.186343,1.0507647774534679,6.7708330000000005,6.51042,23.7269,3522.4833333355036
2024-10-17 09:39:00,56.119789999999995,1.273148,1.0741147409585243,6.799772999999999,6.423615,23.14820000000003,3522.533333335504
2024-10-17 09:42:00,54.658565,1.3020829999999997,1.070441884050757,6.886577999999999,6.452545,24.016200000000026,3522.583333335504
2024-10-17 09:45:00,52.864585000000005,1.3888889999999998,1.091016656784795,7.002314,6.452545,23.1481,3522.633333335504
2024-10-17 09:48:00,52.604164999999995,1.5046289999999996,1.1218076649746054,7.146994,6.452545,22.280100000000004,3522.6833333355044
2024-10-17 09:51:00,51.982060000000004,1.5914349999999997,1.119971423646553,7.320600000000001,6.481485,24.01619999999997,3522.7333333355045
2024-10-17 09:54:00,51.99653,1.5914349999999997,1.119971423646553,7.320600000000001,6.481485,21.70139999999998,3522.7833333355047
2024-10-17 09:57:00,52.416084999999995,1.4756939999999998,1.1098805959213027,7.233798999999999,6.568285,23.4375,3522.833333335505
2024-10-17 10:00:00,54.137735,1.5046290000000004,1.1037115926126513,7.291664,6.5682849999999995,23.7269,3522.883333335505
2024-10-17 10:03:00,53.90625,1.4467590000000001,1.1154928435121674,7.204864,6.597225000000001,22.569500000000005,3522.9333333355053
2024-10-17 10:06:00,53.60243,1.4467590000000001,1.097882823214885,7.204864,6.568285,22.56940000000003,3522.9833333355054
2024-10-17 10:09:00,53.37095,1.5046289999999996,1.085358564988084,7.262733999999999,6.510415000000001,21.990800000000036,3523.0333333355056
2024-10-17 10:12:00,52.53183,1.5335649999999994,1.1154421164958022,7.3206,6.568285,23.148199999999974,3523.083333335506
2024-10-17 10:15:00,51.996525,1.5914349999999997,1.1387070496796818,7.37847,6.568285,22.279999999999973,3523.133333335506
2024-10-17 10:18:00,51.605905,1.5914349999999997,1.1387070496796818,7.37847,6.568285,22.85880000000003,3523.183333335506
2024-10-17 10:21:00,52.22801,1.5914349999999997,1.100955569186522,7.37847,6.510415000000001,22.858799999999974,3523.2333333355064
2024-10-17 10:24:00,53.76157,1.5914349999999997,1.1199649010813257,7.291669999999999,6.452545000000001,23.4375,3523.2833333355065
2024-10-17 10:27:00,54.600695,1.5335640000000001,1.13367227714276,7.262729,6.5393550000000005,25.173599999999965,3523.3333333355067
2024-10-17 10:30:00,55.425345,1.4467590000000001,1.1154928435121674,7.146993999999999,6.5393550000000005,24.016200000000026,3523.383333335507
2024-10-17 10:33:00,56.43808,1.3888879999999997,1.125074798532923,7.060183,6.5682849999999995,23.14820000000003,3523.433333335507
2024-10-17 10:36:00,57.10359,1.359953,1.1124630845461125,7.060187999999999,6.597225,24.30559999999997,3523.4833333355073
2024-10-17 10:39:00,57.016785,1.4178230000000003,1.1205552537649326,7.146988,6.597225,24.016200000000026,3523.5333333355075
2024-10-17 10:42:00,55.815975,1.4178230000000003,1.1205493250587664,7.233798,6.684025,22.280100000000004,3523.5833333355076
2024-10-17 10:45:00,57.089119999999994,1.3020829999999997,1.1033415866068128,7.031248,6.655094999999999,25.17360000000002,3523.633333335508
2024-10-17 10:48:00,58.825230000000005,1.244212,1.1089101114917321,6.944446999999999,6.684025,24.594899999999996,3523.683333335508
2024-10-17 10:51:00,56.7419,1.3310180000000003,1.1325478432517926,7.1180579999999996,6.741899999999999,24.016200000000026,3523.733333335508
2024-10-17 10:54:00,54.846644999999995,1.5046299999999997,1.1573077205798936,7.40741,6.77083,23.4375,3523.7833333355084
2024-10-17 10:57:00,53.21181,1.5625,1.127106541378955,7.46528,6.68403,23.726800000000026,3523.8333333355085
2024-10-17 11:00:00,54.137735,1.649305,1.1427269159326494,7.46528,6.5682849999999995,23.14820000000003,3523.8833333355087
2024-10-17 11:03:00,54.658564999999996,1.5914349999999997,1.119971423646554,7.4363399999999995,6.597225000000001,22.85880000000003,3523.933333335509
2024-10-17 11:06:00,55.46875,1.5624989999999999,1.1454638572700189,7.349533999999999,6.597225,23.1481,3523.983333335509
2024-10-17 11:09:00,56.539355,1.5046290000000004,1.1218138783789242,7.291664,6.597225,23.4375,3524.0333333355093
2024-10-17 11:12:00,56.206599999999995,1.4756939999999998,1.127618805065972,7.262729,6.626155,23.4375,3524.0833333355095
2024-10-17 11:15:00,55.642365,1.5046289999999996,1.1218138783789238,7.349533999999999,6.655095,23.4375,3524.1333333355096
2024-10-17 11:18:00,57.17593,1.4178230000000003,1.1205552537649326,7.146988,6.597225,22.569399999999973,3524.18333333551
2024-10-17 11:21:00,58.60822,1.273148,1.106385004364352,7.002313,6.684025,25.173500000000047,3524.23333333551
2024-10-17 11:24:00,59.201385,1.273148,1.106385004364352,6.973382999999999,6.655094999999999,24.59480000000002,3524.28333333551
2024-10-17 11:27:00,58.029515,1.3020829999999997,1.1195124270251398,7.060187999999999,6.712965,23.1481,3524.3333333355104
2024-10-17 11:30:00,57.43634,1.3310179999999994,1.1325478432517921,7.089122999999999,6.712965,23.4375,3524.3833333355105
2024-10-17 11:33:00,56.481485,1.3310179999999994,1.1162512562986457,7.118053,6.712965,23.1481,3524.4333333355107
2024-10-17 11:36:00,57.074655,1.3888879999999997,1.1081448384236492,7.089122999999999,6.5682849999999995,23.72679999999997,3524.483333335511
2024-10-17 11:39:00,56.076385,1.3310179999999994,1.0997676670694427,7.089122999999999,6.655095,24.016200000000026,3524.533333335511
2024-10-17 11:42:00,55.425345,1.359953,1.0956663151423196,7.146988,6.655095,24.594899999999996,3524.5833333355113
2024-10-17 11:45:00,55.671295,1.3888889999999998,1.1081452684915332,7.146993999999999,6.626155,22.569500000000005,3524.6333333355115
2024-10-17 11:48:00,55.193865,1.3888889999999998,1.1081452684915332,7.146993999999999,6.626155,23.4375,3524.6833333355116
2024-10-17 11:51:00,55.034725,1.4467590000000001,1.1328827264300965,7.2337940000000005,6.655095,23.4375,3524.733333335512
2024-10-17 11:54:00,55.020255000000006,1.5046289999999996,1.103711592612651,7.349533999999999,6.626155,23.4375,3524.783333335512
2024-10-17 11:57:00,54.57176,1.5335649999999994,1.1336726858063082,7.378469999999999,6.655095,23.4375,3524.833333335512
2024-10-17 12:00:00,54.34028,1.5335649999999994,1.133672685806307,7.43634,6.712965,24.884199999999964,3524.8833333355124
2024-10-17 12:03:00,53.83391,1.5335649999999994,1.1336664284993085,7.465279999999999,6.741895,23.72679999999997,3524.9333333355125
2024-10-17 12:06:00,55.65683,1.5914349999999997,1.1571844874690713,7.465279999999999,6.684025,23.4375,3524.9833333355127
2024-10-17 12:09:00,55.005785,1.5046289999999996,1.1396728845339217,7.4074040000000005,6.741895,23.4375,3525.033333335513
2024-10-17 12:12:00,55.381945,1.5046289999999996,1.1396728845339217,7.4074040000000005,6.741895,23.72679999999997,3525.083333335513
2024-10-17 12:15:00,54.87558,1.5046289999999996,1.1396728845339217,7.4074040000000005,6.741895,23.1481,3525.1333333355133
2024-10-17 12:18:00,54.600695,1.5046289999999996,1.1573073009177528,7.378474,6.741895,23.4375,3525.1833333355135
2024-10-17 12:21:00,54.976855,1.4756939999999998,1.109886765026556,7.378469000000001,6.712965,23.1481,3525.2333333355136
2024-10-17 12:24:00,55.295135,1.5046290000000004,1.1573133589706146,7.291664,6.655094999999999,23.7269,3525.283333335514
2024-10-17 12:27:00,54.93345,1.4467590000000001,1.0978889476108242,7.233794,6.597225,23.14820000000003,3525.333333335514
2024-10-17 12:30:00,53.964119999999994,1.3888889999999998,1.091016656784795,7.175924,6.626155,22.569500000000005,3525.383333335514
2024-10-17 12:33:00,54.021995000000004,1.5046290000000004,1.139672884533923,7.204864,6.5393550000000005,23.148199999999974,3525.4333333355144
2024-10-17 12:36:00,53.747105000000005,1.5335640000000001,1.1154417122459566,7.320599,6.5682849999999995,23.148199999999974,3525.4833333355145
2024-10-17 12:39:00,53.71817,1.5046289999999996,1.1218138783789238,7.291664,6.597225000000001,22.85880000000003,3525.5333333355147
2024-10-17 12:42:00,53.168400000000005,1.5335649999999994,1.1336726858063082,7.378469999999999,6.655095,23.1481,3525.583333335515
2024-10-17 12:45:00,52.69097,1.5335649999999994,1.0969582457897402,7.40741,6.626155,22.8587,3525.633333335515
2024-10-17 12:48:00,51.99653,1.5335649999999994,1.1516575198932952,7.40741,6.712965,22.280100000000004,3525.6833333355153
2024-10-17 12:51:00,52.83565,1.5624989999999999,1.145463857270018,7.4074040000000005,6.655094999999999,23.7269,3525.7333333355155
2024-10-17 12:54:00,51.982060000000004,1.5624989999999999,1.1271061393682902,7.378474,6.597225,22.85880000000003,3525.7833333355156
2024-10-17 12:57:00,50.911460000000005,1.5046289999999996,1.103711592612651,7.349533999999999,6.626155,22.56940000000003,3525.833333335516
2024-10-17 13:00:00,50.462965,1.5046289999999996,1.1218138783789238,7.291664,6.597225000000001,22.85880000000003,3525.883333335516
2024-10-17 13:03:00,50.043405,1.5046289999999996,1.103711592612651,7.291664,6.568285,21.990700000000004,3525.933333335516
2024-10-17 13:06:00,49.76852,1.5335649999999994,1.1154421164958022,7.3206,6.568285,21.12270000000001,3525.9833333355164
2024-10-17 13:09:00,50.737849999999995,1.5914349999999997,1.1387070496796818,7.3206,6.510415,22.279999999999973,3526.0333333355165
2024-10-17 13:12:00,49.985535,1.5335649999999994,1.0969646781980769,7.26273,6.481485,22.280100000000004,3526.0833333355167
2024-10-17 13:15:00,50.24594999999999,1.5335649999999994,1.0969582457897415,7.291669999999999,6.510415000000001,23.148199999999974,3526.133333335517
2024-10-17 13:18:00,50.868055,1.5624989999999999,1.1271061393682902,7.291664,6.510415,21.701300000000003,3526.183333335517
2024-10-17 13:21:00,50.462965,1.5046289999999996,1.085358564988084,7.262733999999999,6.510415000000001,22.85880000000003,3526.2333333355173
2024-10-17 13:24:00,51.93866,1.5046289999999996,1.1218138783789238,7.291664,6.597225000000001,23.4375,3526.2833333355175
2024-10-17 13:27:00,51.41782,1.4756939999999998,1.0919139187898002,7.320599,6.626155,24.01619999999997,3526.3333333355176
2024-10-17 13:30:00,51.533564999999996,1.4467590000000001,1.0800467373340394,7.291664,6.626155,22.280100000000004,3526.383333335518
2024-10-17 13:33:00,51.924189999999996,1.3888889999999998,1.091016656784795,7.175924,6.626155,23.1481,3526.433333335518
2024-10-17 13:36:00,53.11053,1.4467590000000001,1.0800467373340394,7.233794,6.5682849999999995,23.1481,3526.483333335518
2024-10-17 13:39:00,52.112269999999995,1.4467590000000001,1.1154928435121663,7.2337940000000005,6.626155,23.7269,3526.5333333355184
2024-10-17 13:42:00,52.112269999999995,1.4467590000000001,1.0800467373340394,7.291664,6.626155,23.4375,3526.5833333355185
2024-10-17 13:45:00,52.184605,1.4467590000000001,1.1154928435121674,7.204864,6.597225000000001,22.279999999999973,3526.6333333355187
2024-10-17 13:48:00,52.893515,1.5335640000000001,1.13367227714276,7.262729,6.5393550000000005,24.595000000000027,3526.683333335519
2024-10-17 13:51:00,52.546295,1.5335640000000001,1.13367227714276,7.262729,6.5393550000000005,23.726800000000026,3526.733333335519
2024-10-17 13:54:00,53.023725,1.5335640000000001,1.1154417122459566,7.349539,6.597225,22.85880000000003,3526.7833333355193
2024-10-17 13:57:00,53.25521,1.5335640000000001,1.1154417122459566,7.349539,6.597225,23.4375,3526.8333333355195
2024-10-17 14:00:00,53.298615,1.4467590000000001,1.1328767542004654,7.320604,6.741895,23.4375,3526.8833333355196
2024-10-17 14:03:00,53.385419999999996,1.3888889999999998,1.0910166567847963,7.3206039999999994,6.770835000000001,22.569499999999948,3526.93333333552
2024-10-17 14:06:00,54.065394999999995,1.5046290000000004,1.1573133589706146,7.349534000000001,6.7129650000000005,22.85880000000003,3526.98333333552
2024-10-17 14:09:00,52.95139,1.4756939999999998,1.127618805065972,7.378469000000001,6.741895,23.4375,3527.03333333552
2024-10-17 14:12:00,52.488425,1.4756939999999998,1.109886765026556,7.378469000000001,6.712965,22.85880000000003,3527.0833333355204
2024-10-17 14:15:00,52.068865,1.5046289999999996,1.0853585649880828,7.378474,6.626155,23.726800000000026,3527.1333333355205
2024-10-17 14:18:00,52.893519999999995,1.5624989999999999,1.1084990563670678,7.4074040000000005,6.597225,23.72679999999997,3527.1833333355207
2024-10-17 14:21:00,53.42882,1.5624989999999999,1.145463857270018,7.4074040000000005,6.655094999999999,23.4375,3527.233333335521
2024-10-17 14:24:00,52.87905,1.5046289999999996,1.1218138783789227,7.4074040000000005,6.712965,22.569399999999973,3527.283333335521
2024-10-17 14:27:00,53.761575,1.5046289999999996,1.1218138783789238,7.349533999999999,6.655095,24.01619999999997,3527.3333333355213
2024-10-17 14:30:00,53.73264,1.4756939999999998,1.1098867650265567,7.320599,6.655095,22.56940000000003,3527.3833333355215
2024-10-17 14:33:00,55.034725,1.5335640000000001,1.1154417122459566,7.349539,6.597225,22.858799999999974,3527.4333333355216
2024-10-17 14:36:00,55.512150000000005,1.5046290000000004,1.1396728845339221,7.349534000000001,6.684025,23.1481,3527.483333335522
2024-10-17 14:39:00,56.26447,1.5046290000000004,1.1573073009177532,7.320604,6.684025,24.01619999999997,3527.533333335522
2024-10-17 14:42:00,55.989580000000004,1.3888889999999998,1.1250752329800453,7.262734,6.770835000000001,23.4375,3527.583333335522
2024-10-17 14:45:00,56.481485,1.4178230000000003,1.1544588912204337,7.291668,6.799765000000001,23.7269,3527.6333333355224
2024-10-17 14:48:00,57.826965,1.4178230000000003,1.1205493250587664,7.291668,6.7418949999999995,23.726800000000026,3527.6833333355225
2024-10-17 14:51:00,57.248265,1.4467590000000001,1.1328767542004654,7.3206039999999994,6.7418949999999995,23.4375,3527.7333333355227
2024-10-17 14:54:00,56.91551,1.3888889999999998,1.1081511532528123,7.291664000000001,6.770835000000001,24.016200000000026,3527.783333335523
2024-10-17 14:57:00,56.828705,1.3888889999999998,1.1250752329800453,7.262734,6.770835000000001,23.72679999999997,3527.833333335523
2024-10-17 15:00:00,56.886575,1.3888889999999998,1.1081452684915332,7.262734,6.741895,25.17360000000002,3527.8833333355233
2024-10-17 15:03:00,56.901039999999995,1.3888889999999998,1.1081511532528123,7.291664000000001,6.770835000000001,24.884199999999964,3527.9333333355235
2024-10-17 15:06:00,56.163195,1.3888889999999998,1.1081452684915332,7.262734,6.741895,24.305500000000052,3527.9833333355236
2024-10-17 15:09:00,55.64236,1.4467590000000001,1.0978889476108242,7.291664,6.655095,23.72679999999997,3528.033333335524
2024-10-17 15:12:00,55.179395,1.4756939999999998,1.1098867650265567,7.320599,6.655095,23.1481,3528.083333335524
2024-10-17 15:15:00,55.309605000000005,1.4756939999999998,1.1098867650265567,7.320599,6.655095,22.858799999999974,3528.133333335524
2024-10-17 15:18:00,56.539355,1.5335640000000001,1.151657106900605,7.349539,6.655094999999999,24.88420000000002,3528.1833333355244
2024-10-17 15:21:00,56.684025,1.5335640000000001,1.1694150697092065,7.4074089999999995,6.7418949999999995,24.305499999999995,3528.2333333355245
2024-10-17 15:24:00,56.97338,1.5335640000000001,1.1694150697092065,7.465279000000001,6.799765000000001,24.016200000000026,3528.2833333355247
2024-10-17 15:27:00,56.886575,1.5624989999999999,1.1814599608333725,7.523143999999999,6.828704999999999,22.280100000000004,3528.333333335525
2024-10-17 15:30:00,56.14873,1.5046289999999996,1.1573073009177528,7.494214,6.857635000000001,24.016200000000026,3528.383333335525
2024-10-17 15:33:00,57.306135,1.5624989999999999,1.1814538185035772,7.494214,6.799765000000001,24.594899999999996,3528.4333333355253
2024-10-17 15:36:00,57.118055,1.5335640000000001,1.1694150697092065,7.465279000000001,6.799765000000001,24.305499999999995,3528.4833333355255
2024-10-17 15:39:00,56.090855000000005,1.4756939999999998,1.1451285490852514,7.465279000000001,6.857635000000001,24.30559999999997,3528.5333333355256
2024-10-17 15:42:00,55.51215,1.4756939999999998,1.127618805065973,7.4074089999999995,6.770835000000001,24.305600000000027,3528.583333335526
2024-10-17 15:45:00,55.06366,1.4467590000000001,1.1154928435121663,7.349534000000001,6.741895,23.1481,3528.633333335526
2024-10-17 15:48:00,54.93345,1.4467590000000001,1.1154928435121663,7.320604,6.712965,24.01610000000005,3528.683333335526
2024-10-17 15:51:00,55.512155,1.4756939999999998,1.1098867650265567,7.320599,6.655095,23.4375,3528.7333333355264
2024-10-17 15:54:00,55.859375,1.4756939999999998,1.1451345644257245,7.320599,6.712965,23.4375,3528.7833333355265
2024-10-17 15:57:00,57.609955,1.5046290000000004,1.1396728845339221,7.349534000000001,6.684025,24.594899999999996,3528.8333333355267
2024-10-17 16:00:00,58.333330000000004,1.5046290000000004,1.1573073009177532,7.320604,6.684025,24.01619999999997,3528.883333335527
2024-10-17 16:03:00,58.535880000000006,1.4467590000000001,1.1500576787132561,7.291664000000001,6.7418949999999995,24.884299999999996,3528.933333335527
2024-10-17 16:06:00,57.39294,1.3888889999999998,1.1081452684915332,7.262734,6.741895,23.1481,3528.9833333355273
2024-10-17 16:09:00,57.002314999999996,1.3888889999999998,1.1250752329800453,7.262734,6.770835000000001,24.30559999999997,3529.0333333355275
2024-10-17 16:12:00,57.364005,1.4467590000000001,1.1328767542004654,7.262734,6.684025,24.016200000000026,3529.0833333355276
2024-10-17 16:15:00,56.799769999999995,1.4467590000000001,1.1328767542004654,7.262734,6.684025,23.4375,3529.133333335528
2024-10-17 16:18:00,55.931709999999995,1.4467590000000001,1.1154928435121663,7.320604,6.712965,24.30559999999997,3529.183333335528
2024-10-17 16:21:00,55.758105,1.4756939999999998,1.127618805065972,7.349539,6.712965,23.7269,3529.233333335528
2024-10-17 16:24:00,55.729169999999996,1.5624989999999999,1.1454638572700189,7.349533999999999,6.597225,24.30559999999997,3529.2833333355284
2024-10-17 16:27:00,54.658565,1.5046289999999996,1.103711592612651,7.378474,6.655095,24.305499999999995,3529.3333333355286
2024-10-17 16:30:00,55.613425,1.5624989999999999,1.1271061393682902,7.349533999999999,6.5682849999999995,24.30559999999997,3529.3833333355287
2024-10-17 16:33:00,55.815975,1.5624989999999999,1.1271061393682902,7.349533999999999,6.5682849999999995,24.016200000000026,3529.433333335529
2024-10-17 16:36:00,55.975115,1.5624989999999999,1.1635734018941783,7.291664,6.5682849999999995,24.305499999999995,3529.483333335529
2024-10-17 16:39:00,54.846645,1.5046289999999996,1.103711592612651,7.349533999999999,6.626155,24.305499999999995,3529.5333333355293
2024-10-17 16:42:00,54.976855,1.4756939999999998,1.127618805065972,7.262729,6.626155,23.7269,3529.5833333355295
2024-10-17 16:45:00,55.512155,1.4756939999999998,1.127618805065973,7.233798999999999,6.597225000000001,24.30559999999997,3529.6333333355296
2024-10-17 16:48:00,56.85764,1.5046290000000004,1.1218138783789242,7.291664,6.597225,24.016200000000026,3529.68333333553
2024-10-17 16:51:00,56.17766,1.4467590000000001,1.1328767542004654,7.320604,6.741895,23.4375,3529.73333333553
2024-10-17 16:54:00,56.78530000000001,1.5335640000000001,1.1516571069006059,7.4074089999999995,6.7129650000000005,24.59480000000002,3529.78333333553
2024-10-17 16:57:00,55.425345,1.4756939999999998,1.127618805065972,7.349539,6.712965,24.016200000000026,3529.8333333355304
2024-10-17 17:00:00,55.15046,1.5335640000000001,1.151657106900605,7.349539,6.655094999999999,24.30559999999997,3529.8833333355306
2024-10-17 17:03:00,54.918980000000005,1.4467590000000001,1.1154928435121663,7.2337940000000005,6.626155,24.01610000000005,3529.9333333355307
2024-10-17 17:06:00,54.137735,1.4756939999999998,1.127618805065972,7.349539,6.712965,23.7269,3529.983333335531
2024-10-17 17:09:00,53.559025,1.4756939999999998,1.1098867650265567,7.320599,6.655095,22.858799999999974,3530.033333335531
2024-10-17 17:12:00,52.15567,1.4467590000000001,1.0978889476108242,7.262729,6.6261600000000005,22.85889999999995,3530.0833333355313
2024-10-17 17:15:00,51.692710000000005,1.4756939999999998,1.1098805959213027,7.233798999999999,6.568285,22.569499999999948,3530.1333333355315
2024-10-17 17:18:00,51.186345,1.4756939999999998,1.1098805959213027,7.233798999999999,6.568285,23.1481,3530.1833333355316
2024-10-17 17:21:00,51.86632,1.5335640000000001,1.13367227714276,7.262729,6.5393550000000005,23.4375,3530.233333335532
2024-10-17 17:24:00,51.157405,1.4756939999999998,1.073692908634979,7.233798999999999,6.510415000000001,22.85880000000003,3530.283333335532
2024-10-17 17:27:00,50.95486,1.4756939999999998,1.1098805959213027,7.233798999999999,6.568285,23.1481,3530.333333335532
2024-10-17 17:30:00,51.056135,1.4756939999999998,1.1098867650265567,7.262729,6.597225000000001,22.56940000000003,3530.3833333355324
2024-10-17 17:33:00,50.882525,1.5046289999999996,1.103711592612651,7.349533999999999,6.626155,21.990700000000004,3530.4333333355326
2024-10-17 17:36:00,49.971064999999996,1.5624989999999999,1.108499056367069,7.349533999999999,6.5393550000000005,22.85880000000003,3530.4833333355327
2024-10-17 17:39:00,51.533564999999996,1.5914349999999997,1.119971423646554,7.378469999999999,6.5393550000000005,23.4375,3530.533333335533
2024-10-17 17:42:00,51.0272,1.5046289999999996,1.103711592612651,7.349533999999999,6.626155,22.569500000000005,3530.583333335533
2024-10-17 17:45:00,51.37442,1.5914349999999997,1.100955569186521,7.43634,6.5682849999999995,23.7269,3530.6333333355333
2024-10-17 17:48:00,50.607635,1.5335649999999994,1.078212486384175,7.378469999999999,6.568285,22.56940000000003,3530.6833333355335
2024-10-17 17:51:00,49.956599999999995,1.5046289999999996,1.085364951724314,7.349533999999999,6.597225000000001,22.569399999999973,3530.7333333355336
2024-10-17 17:54:00,49.971064999999996,1.4756939999999998,1.0919139187898002,7.262729,6.568285,22.85880000000003,3530.783333335534
2024-10-17 17:57:00,49.69618,1.4756939999999998,1.0919139187898002,7.204859000000001,6.510415000000001,22.569399999999973,3530.833333335534
2024-10-17 18:00:00,49.450235,1.4756939999999998,1.0736992492899997,7.204859000000001,6.481485,22.858799999999974,3530.883333335534
2024-10-17 18:03:00,49.160875000000004,1.5046289999999996,1.0667463237602794,7.291664,6.510415000000001,23.7269,3530.9333333355344
2024-10-17 18:06:00,47.65625,1.4756939999999998,1.073692908634979,7.262733999999999,6.539350000000001,21.701300000000003,3530.9833333355346
2024-10-17 18:09:00,48.234955,1.5914349999999997,1.100955569186522,7.291669999999999,6.423615,21.990700000000004,3531.0333333355347
2024-10-17 18:12:00,47.598375,1.5914349999999997,1.0816488749187492,7.291669999999999,6.394674999999999,21.990700000000004,3531.083333335535
2024-10-17 18:15:00,47.294560000000004,1.5335649999999994,1.078212486384175,7.3206,6.510415000000001,22.569399999999973,3531.133333335535
2024-10-17 18:18:00,47.135414999999995,1.5335649999999994,1.078212486384175,7.378469999999999,6.568285,24.01619999999997,3531.1833333355353
2024-10-17 18:21:00,46.75926,1.5046289999999996,1.0667463237602794,7.349533999999999,6.568285,21.12270000000001,3531.2333333355355
2024-10-17 18:24:00,46.469905,1.5046289999999996,1.0667463237602783,7.2337940000000005,6.452545,21.12270000000001,3531.2833333355356
2024-10-17 18:27:00,45.963544999999996,1.5335640000000001,1.1154417122459566,7.262729,6.510415,21.701499999999953,3531.333333335536
2024-10-17 18:30:00,46.151619999999994,1.4467590000000001,1.0436173773520339,7.204864,6.481485,21.701300000000003,3531.383333335536
2024-10-17 18:33:00,46.223955000000004,1.4756939999999998,1.0736992492899997,7.204859000000001,6.481485,21.990700000000004,3531.433333335536
2024-10-17 18:36:00,45.775465,1.4756939999999998,1.0919139187898002,7.118059000000001,6.423615000000001,22.85889999999995,3531.4833333355364
2024-10-17 18:39:00,45.15336,1.4756939999999998,1.055215379050162,7.175929,6.423615000000001,21.411999999999978,3531.5333333355366
2024-10-17 18:42:00,45.037615,1.5046289999999996,1.0478454996266213,7.146994,6.336805000000001,22.280100000000004,3531.5833333355367
2024-10-17 18:45:00,44.936345,1.5046289999999996,1.0478454996266213,7.146994,6.336805000000001,21.70139999999998,3531.633333335537
2024-10-17 18:48:00,45.61632,1.5624989999999999,1.0704485880883825,7.2337940000000005,6.365745,21.70139999999998,3531.683333335537
2024-10-17 18:51:00,44.936345,1.5046289999999996,1.0478520814533951,7.2337940000000005,6.423615000000001,22.569399999999973,3531.7333333355373
2024-10-17 18:54:00,44.76273,1.5046289999999996,1.0667463237602783,7.146994,6.3657449999999995,22.85880000000003,3531.7833333355375
2024-10-17 18:57:00,44.618055,1.5046289999999996,1.0667463237602794,7.204864,6.423615000000001,23.1481,3531.8333333355376
2024-10-17 19:00:00,45.3125,1.5624989999999999,1.0704485880883825,7.291664,6.423615,21.990700000000004,3531.883333335538
2024-10-17 19:03:00,33.101855,1.273148,1.007260832052645,7.2337940000000005,6.7418960000000006,21.70139999999998,3531.933333335538
2024-10-17 19:06:00,32.56655,1.4467590000000001,0.9868488688270283,7.349539,6.539350000000001,20.83330000000001,3531.983333335538
2024-10-18 07:30:00,30.815975,0.7233790000000004,0.737750958011728,4.687500000000001,4.716431,21.701300000000003,3531.983333335538
2024-10-18 07:39:00,32.69676,1.2442130000000002,0.7692983818496307,3.819444,3.0092589999999992,17.361099999999965,3531.983333335538
2024-10-18 07:42:00,38.049769999999995,1.2152780000000005,0.8579935712165936,4.456018,3.8194489999999996,19.96520000000004,3532.0333333355384
2024-10-18 07:45:00,53.935185000000004,1.938657,0.6912620281194489,4.918982000000001,3.125005,17.93979999999999,3532.0833333355386
2024-10-18 07:48:00,69.024885,1.5335650000000003,1.096958245789742,6.423611999999999,5.6423570000000005,26.04169999999999,3532.1333333355387
2024-10-18 07:51:00,74.855325,1.099538,0.9634714017983449,5.671296000000001,5.410878,24.88420000000002,3532.183333335539
2024-10-18 07:54:00,71.71585999999999,1.0995370000000007,1.0405970153180863,5.7291620000000005,5.613425,29.224599999999953,3532.233333335539
2024-10-18 07:57:00,66.623265,1.0995369999999998,1.025504393297978,5.873837999999999,5.729170999999999,25.463000000000022,3532.2833333355393
2024-10-18 08:00:00,60.27199,1.0995369999999998,0.979243964469441,5.873837999999999,5.642360999999999,25.46289999999999,3532.3333333355395
2024-10-18 08:03:00,56.55382,1.1284729999999996,0.9277169026825782,5.8159730000000005,5.4398100000000005,24.01619999999997,3532.3833333355396
2024-10-18 08:06:00,64.84375,1.3020830000000005,1.0021901710051975,5.758102000000001,5.208329,25.46289999999999,3532.43333333554
2024-10-18 08:09:00,64.149305,1.1284720000000004,0.9925746075618237,5.555557,5.295135,25.75229999999999,3532.48333333554
2024-10-18 08:12:00,61.574075,1.1284720000000004,1.0544834712818705,6.1631920000000004,6.0185200000000005,24.01619999999997,3532.53333333554
2024-10-18 08:15:00,60.99537,1.1863419999999998,1.0349342286315104,6.481477000000001,6.192125,23.726800000000026,3532.5833333355404
2024-10-18 08:18:00,59.794560000000004,1.1863419999999998,1.0664180651303554,6.5104169999999995,6.278935,23.726800000000026,3532.6333333355406
2024-10-18 08:21:00,58.868635,1.2152779999999996,1.0480924623542314,6.655093,6.336805000000001,23.72679999999997,3532.6833333355407
2024-10-18 08:24:00,59.606485,1.2152770000000004,1.0640557605179288,6.568282,6.278935000000001,24.59480000000002,3532.733333335541
2024-10-18 08:27:00,59.38947,1.070602,1.0414041053710403,6.481477,6.423615000000001,25.75229999999999,3532.783333335541
2024-10-18 08:30:00,59.085645,1.070602,1.0414041053710403,6.481477,6.423615000000001,23.7269,3532.8333333355413
2024-10-18 08:33:00,58.05845,1.0995369999999998,1.0555396537250243,6.539352,6.452545,23.726800000000026,3532.8833333355415
2024-10-18 08:36:00,57.711225,1.2152779999999996,1.064050732326233,6.799772999999999,6.510415000000001,23.1481,3532.9333333355416
2024-10-18 08:39:00,59.722225,1.0995369999999998,1.0555396537250246,6.626161999999999,6.5393550000000005,24.88420000000002,3532.983333335542
2024-10-18 08:42:00,60.09838,1.0127309999999996,1.0555416274298128,6.510415999999999,6.597225000000001,24.305499999999995,3533.033333335542
2024-10-18 08:45:00,57.740165000000005,1.186343,1.0819145392076774,6.857638,6.655095,24.594899999999996,3533.083333335542
2024-10-18 08:48:00,56.163195,1.3020829999999997,1.1195124270251398,6.973383,6.6261600000000005,23.7269,3533.1333333355424
2024-10-18 08:51:00,56.090855,1.3020829999999997,1.0869858389652522,7.002318,6.597225000000001,24.305600000000027,3533.1833333355426
2024-10-18 08:54:00,57.37847,1.244212,1.0611508996901649,6.915507000000001,6.5682849999999995,24.01619999999997,3533.2333333355427
2024-10-18 08:57:00,57.79803,1.157407,1.068254394063252,6.770832,6.597225000000001,23.726800000000026,3533.283333335543
2024-10-18 09:00:00,59.25926,1.1284720000000004,1.0544782345479278,6.655097,6.510415,24.594899999999996,3533.333333335543
2024-10-18 09:03:00,58.333335000000005,1.157407,1.0528894612159903,6.712962000000001,6.510415000000001,24.59499999999997,3533.3833333355433
2024-10-18 09:06:00,57.63889,1.2442129999999993,1.0931624521994818,6.886578,6.597225000000001,24.01619999999997,3533.4333333355435
2024-10-18 09:09:00,58.362265,1.3020829999999997,1.0869858389652522,6.9444479999999995,6.5393550000000005,24.016200000000026,3533.4833333355436
2024-10-18 09:12:00,57.8559,1.359953,1.1124630845461125,7.002318,6.5393550000000005,24.01619999999997,3533.533333335544
2024-10-18 09:15:00,57.349535,1.3310179999999994,1.0997676670694418,7.060183,6.626155,23.4375,3533.583333335544
2024-10-18 09:18:00,58.087385,1.4178230000000003,1.1205493250587664,7.1180579999999996,6.5682849999999995,24.016200000000026,3533.633333335544
2024-10-18 09:21:00,57.14699,1.359953,1.0956604747674892,7.1180579999999996,6.626155,24.016200000000026,3533.6833333355444
2024-10-18 09:24:00,58.17419,1.4178230000000003,1.1205552537649326,7.146988,6.597225,24.594899999999996,3533.7333333355446
2024-10-18 09:27:00,58.376735,1.3020829999999997,1.1195124270251398,7.060187999999999,6.712965,25.173699999999997,3533.7833333355447
2024-10-18 09:30:00,59.461805,1.273148,1.1222651143651925,6.944443000000001,6.655094999999999,24.30559999999997,3533.833333335545
2024-10-18 09:33:00,60.17072,1.157407,1.0834600562237735,6.857642,6.712965,24.594899999999996,3533.883333335545
2024-10-18 09:36:00,59.505205000000004,1.1863419999999998,1.081914069001667,6.915507000000001,6.712965,24.0163,3533.9333333355453
2024-10-18 09:39:00,59.18692,1.2442129999999993,1.1089159900484378,6.973378,6.712965,25.75229999999999,3533.9833333355455
2024-10-18 09:42:00,57.971645,1.359953,1.1454942060735742,7.146988,6.741895,24.305499999999995,3534.0333333355456
2024-10-18 09:45:00,57.08912,1.3888889999999998,1.1081511532528123,7.233794,6.712965,23.7269,3534.083333335546
2024-10-18 09:48:00,57.320605,1.359953,1.1290731851830362,7.146988,6.712965,23.726800000000026,3534.133333335546
2024-10-18 09:51:00,57.306135,1.4467590000000001,1.1500576787132573,7.233794,6.684025,24.01619999999997,3534.183333335546
2024-10-18 09:54:00,58.810765,1.3888879999999997,1.1081507231834018,7.175922999999999,6.655094999999999,24.016200000000026,3534.2333333355464
2024-10-18 09:57:00,60.27199,1.3020829999999997,1.1355177176073041,7.031248,6.7129650000000005,23.726800000000026,3534.2833333355466
2024-10-18 10:00:00,59.649885,1.3310179999999994,1.1486714273590228,7.204863,6.857635000000001,23.4375,3534.3333333355467
2024-10-18 10:03:00,58.810765,1.3888889999999998,1.1250752329800453,7.262734,6.770835000000001,24.884199999999964,3534.383333335547
2024-10-18 10:06:00,58.232060000000004,1.4467590000000001,1.1328827264300965,7.349534000000001,6.770835000000001,24.59499999999997,3534.433333335547
2024-10-18 10:09:00,58.333330000000004,1.4467590000000001,1.1328767542004654,7.378474,6.799765,23.7269,3534.4833333355473
2024-10-18 10:12:00,57.190394999999995,1.4756939999999998,1.1451285490852514,7.378474,6.77083,23.148199999999974,3534.5333333355475
2024-10-18 10:15:00,56.770835000000005,1.5914349999999997,1.175424018597957,7.494210000000001,6.741895,23.4375,3534.5833333355476
2024-10-18 10:18:00,56.00405,1.6203699999999994,1.1688541157523615,7.523145,6.712965,23.7269,3534.633333335548
2024-10-18 10:21:00,55.917245,1.5914349999999997,1.157190831431182,7.494210000000001,6.712965,23.726800000000026,3534.683333335548
2024-10-18 10:24:00,57.33507,1.5624989999999999,1.1635734018941783,7.378474,6.655094999999999,23.4375,3534.733333335548
2024-10-18 10:27:00,58.043985,1.5335640000000001,1.13367227714276,7.320599,6.597225,24.305499999999995,3534.7833333355484
2024-10-18 10:30:00,58.912040000000005,1.4467590000000001,1.0978889476108242,7.233794,6.597225,25.17360000000002,3534.8333333355486
2024-10-18 10:33:00,58.449075,1.3888889999999998,1.1250752329800453,7.233794,6.741895,23.72679999999997,3534.8833333355487
2024-10-18 10:36:00,59.98264,1.4178230000000003,1.1376053751691808,7.233798,6.7129650000000005,24.594899999999996,3534.933333335549
2024-10-18 10:39:00,60.026044999999996,1.3888889999999998,1.1583547541950163,7.291664000000001,6.857635000000001,24.59499999999997,3534.983333335549
2024-10-18 10:42:00,60.011575,1.3888889999999998,1.1583547541950163,7.3206039999999994,6.886575,24.594899999999996,3535.0333333355493
2024-10-18 10:45:00,59.9537,1.3888889999999998,1.1418048134865566,7.3206039999999994,6.857635000000001,24.305499999999995,3535.0833333355495
2024-10-18 10:48:00,59.62095,1.3888889999999998,1.1583547541950163,7.291664000000001,6.857635000000001,24.59480000000002,3535.1333333355497
2024-10-18 10:51:00,59.51968,1.3888889999999998,1.125075232980044,7.291664000000001,6.799765,24.594899999999996,3535.18333333555
2024-10-18 10:54:00,58.275459999999995,1.4467590000000001,1.1328827264300965,7.349534000000001,6.770835000000001,23.7269,3535.23333333555
2024-10-18 10:57:00,57.392939999999996,1.4756939999999998,1.1451345644257245,7.378469000000001,6.770835000000001,23.1481,3535.28333333555
2024-10-18 11:00:00,56.98785,1.4756939999999998,1.127618805065973,7.4074089999999995,6.770835000000001,23.4375,3535.3333333355504
2024-10-18 11:03:00,56.43808,1.5046289999999996,1.1396728845339226,7.436343999999999,6.770835000000001,23.726800000000026,3535.3833333355506
2024-10-18 11:06:00,57.306135,1.5624989999999999,1.1454575564494909,7.436343999999999,6.684025,23.4375,3535.4333333355507
2024-10-18 11:09:00,57.37847,1.5335640000000001,1.151657106900605,7.349539,6.655094999999999,23.1481,3535.483333335551
2024-10-18 11:12:00,57.711225,1.5046290000000004,1.1573133589706146,7.349534000000001,6.7129650000000005,23.4375,3535.533333335551
2024-10-18 11:15:00,57.450810000000004,1.5046290000000004,1.1573133589706146,7.349534000000001,6.7129650000000005,23.4375,3535.5833333355513
2024-10-18 11:18:00,56.886575,1.4756939999999998,1.1098805959213016,7.465279000000001,6.799765,23.4375,3535.6333333355515
2024-10-18 11:21:00,57.69676,1.5046289999999996,1.1573073009177528,7.436343999999999,6.799765,23.148199999999974,3535.6833333355517
2024-10-18 11:24:00,57.04572,1.4756939999999998,1.1451285490852514,7.465279000000001,6.857635000000001,24.305499999999995,3535.733333335552
2024-10-18 11:27:00,57.74016,1.5046290000000004,1.1747344572979692,7.436344000000001,6.828704999999999,23.4375,3535.783333335552
2024-10-18 11:30:00,58.000575,1.3888889999999998,1.1250752329800453,7.407404,6.9155050000000005,23.7269,3535.833333335552
2024-10-18 11:33:00,59.288195,1.5046290000000004,1.1747344572979703,7.465274,6.857635,24.594899999999996,3535.8833333355524
2024-10-18 11:36:00,58.883105,1.5046290000000004,1.1747344572979692,7.436344000000001,6.828704999999999,22.858799999999974,3535.9333333355526
2024-10-18 11:39:00,58.810765,1.5335640000000001,1.1694150697092065,7.465279000000001,6.799765000000001,25.17360000000002,3535.9833333355527
2024-10-18 11:42:00,57.87037,1.4756939999999998,1.1451285490852514,7.465279000000001,6.857635000000001,23.72679999999997,3536.033333335553
2024-10-18 11:45:00,57.69676,1.5046289999999996,1.1573133589706142,7.523143999999999,6.886575,24.01619999999997,3536.083333335553
2024-10-18 11:48:00,58.60822,1.5624989999999999,1.1635734018941792,7.523143999999999,6.799765000000001,23.1481,3536.1333333355533
2024-10-18 11:51:00,57.957175,1.5624989999999999,1.1635734018941792,7.523143999999999,6.799765000000001,23.4375,3536.1833333355535
2024-10-18 11:54:00,59.360535,1.5624989999999999,1.1814599608333725,7.523143999999999,6.828704999999999,24.594899999999996,3536.2333333355537
2024-10-18 11:57:00,58.723960000000005,1.5046289999999996,1.1573073009177528,7.494214,6.857635000000001,24.0163,3536.283333335554
2024-10-18 12:00:00,59.042245,1.4756939999999998,1.1451285490852514,7.465279000000001,6.857635000000001,24.594899999999996,3536.333333335554
2024-10-18 12:03:00,59.100115,1.4756939999999998,1.1624331621117618,7.465279000000001,6.886575,24.594899999999996,3536.383333335554
2024-10-18 12:06:00,59.49074,1.4467590000000001,1.1500576787132573,7.465274,6.9155050000000005,24.884299999999996,3536.4333333355544
2024-10-18 12:09:00,60.141785,1.4467590000000001,1.1670397705170952,7.465274,6.944445000000001,25.173699999999997,3536.4833333355546
2024-10-18 12:12:00,60.15625,1.4467590000000001,1.1670397705170952,7.465274,6.944445000000001,23.4375,3536.5333333355547
2024-10-18 12:15:00,59.722225,1.4467590000000001,1.1670397705170952,7.465274,6.944445000000001,24.305499999999995,3536.583333335555
2024-10-18 12:18:00,59.157985,1.4467590000000001,1.1670397705170952,7.465274,6.944445000000001,23.72679999999997,3536.633333335555
2024-10-18 12:21:00,58.362265,1.4467590000000001,1.1500576787132573,7.465274,6.9155050000000005,24.305499999999995,3536.6833333355553
2024-10-18 12:24:00,57.986115,1.4467590000000001,1.1328767542004654,7.436344000000001,6.857635000000001,24.884299999999996,3536.7333333355555
2024-10-18 12:27:00,58.47801,1.5046290000000004,1.191952727803482,7.378474,6.799765000000001,24.884299999999996,3536.7833333355557
2024-10-18 12:30:00,57.638885,1.4467590000000001,1.1328827264300965,7.349534000000001,6.770835000000001,24.305499999999995,3536.833333335556
2024-10-18 12:33:00,57.175925,1.4467590000000001,1.1154928435121663,7.320604,6.712965,23.7269,3536.883333335556
2024-10-18 12:36:00,58.043985,1.5335640000000001,1.151657106900605,7.349539,6.655094999999999,24.01619999999997,3536.933333335556
2024-10-18 12:39:00,58.15972,1.5335640000000001,1.151657106900605,7.378469000000001,6.684025,24.594899999999996,3536.9833333355564
2024-10-18 12:42:00,58.3044,1.5624989999999999,1.1814599608333725,7.4074040000000005,6.7129650000000005,23.4375,3537.0333333355566
2024-10-18 12:45:00,58.362265,1.5624989999999999,1.1635734018941792,7.436343999999999,6.7129650000000005,24.884299999999996,3537.0833333355567
2024-10-18 12:48:00,57.62442,1.5046289999999996,1.1573073009177528,7.436343999999999,6.799765,24.884299999999996,3537.133333335557
2024-10-18 12:51:00,58.029515,1.4467590000000001,1.1328767542004654,7.378474,6.799765,24.594899999999996,3537.183333335557
2024-10-18 12:54:00,57.725695,1.4467590000000001,1.1328827264300965,7.349534000000001,6.770835000000001,23.4375,3537.2333333355573
2024-10-18 12:57:00,56.55382,1.5046289999999996,1.1573073009177528,7.436343999999999,6.799765,23.7269,3537.2833333355575
2024-10-18 13:00:00,56.032985,1.5046289999999996,1.1396728845339217,7.4074040000000005,6.741895,24.01619999999997,3537.3333333355577
2024-10-18 13:03:00,56.119789999999995,1.4756939999999998,1.127618805065972,7.349539,6.712965,24.305600000000027,3537.383333335558
2024-10-18 13:06:00,56.13426,1.3888889999999998,1.1081511532528123,7.233794,6.712965,23.7269,3537.433333335558
2024-10-18 13:09:00,56.10532,1.3888889999999998,1.1081511532528123,7.175924,6.655095,24.01619999999997,3537.483333335558
2024-10-18 13:12:00,55.77257,1.3888889999999998,1.1081511532528123,7.233794,6.712965,24.016200000000026,3537.5333333355584
2024-10-18 13:15:00,54.83218,1.3888889999999998,1.1081511532528123,7.233794,6.712965,23.14820000000003,3537.5833333355586
2024-10-18 13:18:00,54.99132,1.4467590000000001,1.1154928435121663,7.175924,6.5682849999999995,24.01619999999997,3537.6333333355587
2024-10-18 13:21:00,55.179395,1.4467590000000001,1.1154928435121674,7.146993999999999,6.5393550000000005,23.4375,3537.683333335559
2024-10-18 13:24:00,55.107060000000004,1.4467590000000001,1.0978889476108242,7.233794,6.597225,23.7269,3537.733333335559
2024-10-18 13:27:00,55.960645,1.4467590000000001,1.1328767542004654,7.262734,6.684025,24.0163,3537.7833333355593
2024-10-18 13:30:00,55.135995,1.3888889999999998,1.1081452684915332,7.262734,6.741895,23.148199999999974,3537.8333333355595
