Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-10-18 13:33:00,56.163195,1.4178230000000003,1.1032924499413417,7.233798,6.655094999999999,24.30559999999997,3537.8833333355597
2024-10-18 13:36:00,55.237265,1.359953,1.0956663151423196,7.204858,6.712965,24.016200000000026,3537.93333333556
2024-10-18 13:39:00,55.555555,1.3888889999999998,1.1081511532528123,7.233794,6.712965,24.0163,3537.98333333556
2024-10-18 13:42:00,54.84664,1.3888889999999998,1.1081511532528123,7.233794,6.712965,24.016200000000026,3538.03333333556
2024-10-18 13:45:00,54.542825,1.3888889999999998,1.0736727347031672,7.233794,6.655095,24.0163,3538.0833333355604
2024-10-18 13:48:00,55.078125,1.3888889999999998,1.0736727347031672,7.233794,6.655095,24.01619999999997,3538.1333333355606
2024-10-18 13:51:00,54.456015,1.4467590000000001,1.0978889476108242,7.233794,6.597225,23.7269,3538.1833333355607
2024-10-18 13:54:00,57.711225,1.5914359999999999,1.1387074495110467,7.262734,6.452548,25.173699999999997,3538.233333335561
2024-10-18 13:57:00,53.848380000000006,1.070602,1.0706019999885679,6.973383999999999,6.973382,23.148199999999974,3538.283333335561
2024-10-18 14:00:00,50.651039999999995,1.3888890000000007,0.9450487198614722,7.349534000000001,6.568285,22.858799999999974,3538.3333333355613
2024-10-18 14:03:00,50.231480000000005,1.4467590000000001,1.0619589601086135,6.770834,6.076385000000001,23.148199999999974,3538.3833333355615
2024-10-18 14:06:00,51.14294,1.5335640000000001,1.13367227714276,6.9733789999999996,6.250005,23.4375,3538.4333333355617
2024-10-18 14:09:00,51.70718,1.5335640000000001,1.0969578460417393,7.233798999999999,6.452545000000001,23.1481,3538.483333335562
2024-10-18 14:12:00,50.69444,1.4467590000000001,1.0436173773520339,7.031254,6.307875,22.569500000000005,3538.533333335562
2024-10-18 14:15:00,50.0,1.4467590000000001,1.0436173773520339,6.944444,6.221065,22.569500000000005,3538.583333335562
2024-10-18 14:18:00,49.363420000000005,1.4467590000000001,1.0436173773520339,6.886574,6.163195000000001,22.85880000000003,3538.6333333355624
2024-10-18 14:21:00,57.653355,1.5914350000000006,1.1009555691865223,6.886574,6.018519,24.30559999999997,3538.6833333355626
2024-10-18 14:24:00,58.362265,1.4467590000000001,1.0619589601086123,6.8576440000000005,6.163195,24.01619999999997,3538.7333333355627
2024-10-18 14:27:00,61.762150000000005,1.3020839999999998,1.11951287910435,6.8576440000000005,6.510420000000001,25.752399999999966,3538.783333335563
2024-10-18 14:30:00,55.729165,1.359954,1.0440070955025549,6.8865739999999995,6.307869999999999,22.85889999999995,3538.833333335563
2024-10-18 14:33:00,56.45255,1.4178230000000003,1.1032924499413417,6.712958,6.134255,24.594900000000052,3538.8833333355633
2024-10-18 14:36:00,57.595485,1.4467590000000001,1.1838266501880241,7.291664000000001,6.799765000000001,24.30559999999997,3538.9333333355635
2024-10-18 14:39:00,58.59375,1.4467590000000001,1.1500576787132561,7.378474000000001,6.828704999999999,24.30559999999997,3538.9833333355637
2024-10-18 14:42:00,58.506945,1.359953,1.1124630845461125,7.204858,6.741895,24.88420000000002,3539.033333335564
2024-10-18 14:45:00,59.635419999999996,1.4178230000000003,1.1376053751691808,7.233798,6.7129650000000005,25.75229999999999,3539.083333335564
2024-10-18 14:48:00,58.680555,1.3888889999999998,1.1583547541950163,7.291664000000001,6.857635000000001,24.884299999999996,3539.133333335564
2024-10-18 14:51:00,58.49248,1.4467590000000001,1.1670339357204598,7.378474,6.857635000000001,24.305600000000027,3539.1833333355644
2024-10-18 14:54:00,58.46354,1.4467590000000001,1.1670339357204598,7.378474,6.857635000000001,24.01619999999997,3539.2333333355646
2024-10-18 14:57:00,58.15972,1.4467590000000001,1.1328767542004654,7.378474,6.799765,23.4375,3539.2833333355647
2024-10-18 15:00:00,57.783564999999996,1.4467590000000001,1.1328827264300965,7.349534000000001,6.770835000000001,25.17360000000002,3539.333333335565
2024-10-18 15:03:00,57.826965,1.4467590000000001,1.1500576787132561,7.349534000000001,6.799765,23.7269,3539.383333335565
2024-10-18 15:06:00,57.50868,1.4467590000000001,1.1328827264300965,7.349534000000001,6.770835000000001,24.594899999999996,3539.4333333355653
2024-10-18 15:09:00,58.60822,1.5046290000000004,1.1573073009177532,7.378474,6.7418949999999995,24.305600000000027,3539.4833333355655
2024-10-18 15:12:00,57.204865,1.4467590000000001,1.1500576787132561,7.349534000000001,6.799765,24.016200000000026,3539.5333333355657
2024-10-18 15:15:00,56.84317,1.4467590000000001,1.1328767542004654,7.320604,6.741895,24.305500000000052,3539.583333335566
2024-10-18 15:18:00,57.33507,1.5046290000000004,1.1396728845339221,7.349534000000001,6.684025,24.01619999999997,3539.633333335566
2024-10-18 15:21:00,57.002314999999996,1.5046290000000004,1.1573133589706146,7.291664,6.655094999999999,25.17360000000002,3539.683333335566
2024-10-18 15:24:00,56.221064999999996,1.4467590000000001,1.1328827264300965,7.291664,6.712965,23.7269,3539.7333333355664
2024-10-18 15:27:00,56.98785,1.4467590000000001,1.1328827264300965,7.233794,6.655094999999999,24.305499999999995,3539.7833333355666
2024-10-18 15:30:00,56.452545,1.3888889999999998,1.1081511532528123,7.233794,6.712965,24.305600000000027,3539.8333333355667
2024-10-18 15:33:00,57.161460000000005,1.4467590000000001,1.1500576787132573,7.262734,6.7129650000000005,24.884299999999996,3539.883333335567
2024-10-18 15:36:00,57.754630000000006,1.3888889999999998,1.1081511532528123,7.291664000000001,6.770835000000001,24.016200000000026,3539.933333335567
2024-10-18 15:39:00,57.71123,1.3888889999999998,1.1081511532528123,7.291664000000001,6.770835000000001,24.884199999999964,3539.9833333355673
2024-10-18 15:42:00,59.403935000000004,1.5046290000000004,1.191952727803482,7.378474,6.799765000000001,24.884299999999996,3540.0333333355675
2024-10-18 15:45:00,60.04051,1.4467590000000001,1.1670339357204598,7.3206039999999994,6.799765000000001,25.173599999999965,3540.0833333355677
2024-10-18 15:48:00,60.315394999999995,1.4467590000000001,1.1838266501880241,7.3206039999999994,6.828704999999999,24.594899999999996,3540.133333335568
2024-10-18 15:51:00,59.25926,1.3888889999999998,1.125075232980044,7.378474000000001,6.886575,24.594899999999996,3540.183333335568
2024-10-18 15:54:00,59.30266,1.3888889999999998,1.1418048134865566,7.3206039999999994,6.857635000000001,26.04169999999999,3540.233333335568
2024-10-18 15:57:00,58.304395,1.4467590000000001,1.1500576787132561,7.349534000000001,6.799765,24.884299999999996,3540.2833333355684
2024-10-18 16:00:00,57.754630000000006,1.3888889999999998,1.1081511532528123,7.291664000000001,6.770835000000001,24.594899999999996,3540.3333333355686
2024-10-18 16:03:00,58.637155,1.4178230000000003,1.1205493250587664,7.233798,6.684025,25.173699999999997,3540.3833333355688
2024-10-18 16:06:00,57.82697,1.359953,1.1290731851830362,7.146988,6.712965,24.594899999999996,3540.433333335569
2024-10-18 16:09:00,57.552085,1.4467590000000001,1.1328827264300965,7.291664,6.712965,24.30559999999997,3540.483333335569
2024-10-18 16:12:00,57.43634,1.4467590000000001,1.1328767542004654,7.320604,6.741895,23.1481,3540.5333333355693
2024-10-18 16:15:00,57.248265,1.4756939999999998,1.1451285490852514,7.349539,6.741895,24.016200000000026,3540.5833333355695
2024-10-18 16:18:00,57.291665,1.4756939999999998,1.1451285490852514,7.4074089999999995,6.799765,24.594899999999996,3540.6333333355697
2024-10-18 16:21:00,58.28993,1.5335640000000001,1.1516571069006059,7.4074089999999995,6.7129650000000005,23.4375,3540.68333333557
2024-10-18 16:24:00,57.37847,1.4756939999999998,1.1451285490852514,7.349539,6.741895,24.594899999999996,3540.73333333557
2024-10-18 16:27:00,57.50868,1.4467590000000001,1.1328767542004654,7.320604,6.741895,23.7269,3540.78333333557
2024-10-18 16:30:00,57.50868,1.4467590000000001,1.1328827264300965,7.291664,6.712965,23.4375,3540.8333333355704
2024-10-18 16:33:00,57.2338,1.4467590000000001,1.1328827264300965,7.291664,6.712965,23.4375,3540.8833333355706
2024-10-18 16:36:00,57.3206,1.4467590000000001,1.0978889476108242,7.291664,6.655095,24.30559999999997,3540.9333333355708
2024-10-18 16:39:00,56.423615,1.4467590000000001,1.1328827264300965,7.2337940000000005,6.655095,23.4375,3540.983333335571
2024-10-18 16:42:00,56.307869999999994,1.4467590000000001,1.1328827264300965,7.2337940000000005,6.655095,23.72679999999997,3541.033333335571
2024-10-18 16:45:00,55.94618,1.4467590000000001,1.1328827264300965,7.291664,6.712965,23.148199999999974,3541.0833333355713
2024-10-18 16:48:00,55.888310000000004,1.4467590000000001,1.1154928435121663,7.2337940000000005,6.626155,23.4375,3541.1333333355715
2024-10-18 16:51:00,57.002314999999996,1.4467590000000001,1.1328767542004654,7.146993999999999,6.5682849999999995,23.1481,3541.1833333355717
2024-10-18 16:54:00,56.19213,1.3888889999999998,1.1081452684915332,7.146993999999999,6.626155,24.016200000000026,3541.233333335572
2024-10-18 16:57:00,56.10532,1.4467590000000001,1.1154928435121663,7.2337940000000005,6.626155,23.4375,3541.283333335572
2024-10-18 17:00:00,55.931715,1.4467590000000001,1.1328827264300965,7.2337940000000005,6.655095,26.620400000000018,3541.333333335572
2024-10-18 17:03:00,56.799769999999995,1.5335640000000001,1.13367227714276,7.320599,6.597225,24.30559999999997,3541.3833333355724
2024-10-18 17:06:00,56.119789999999995,1.5335640000000001,1.13367227714276,7.320599,6.597225,24.0163,3541.4333333355726
2024-10-18 17:09:00,55.367475,1.4467590000000001,1.0978889476108242,7.291664,6.655095,23.7269,3541.4833333355728
2024-10-18 17:12:00,55.005790000000005,1.4756939999999998,1.0919139187898002,7.320599,6.626155,23.4375,3541.533333335573
2024-10-18 17:15:00,55.150465,1.4756939999999998,1.0919139187898002,7.320599,6.626155,25.17360000000002,3541.583333335573
2024-10-18 17:18:00,55.020255000000006,1.4756939999999998,1.1098867650265567,7.320599,6.655095,23.4375,3541.6333333355733
2024-10-18 17:21:00,54.513885,1.4756939999999998,1.127618805065972,7.291664,6.6550899999999995,23.4375,3541.6833333355735
2024-10-18 17:24:00,54.427080000000004,1.5046289999999996,1.1218138783789238,7.349533999999999,6.655095,23.148199999999974,3541.7333333355737
2024-10-18 17:27:00,55.381945,1.5046289999999996,1.103711592612651,7.349533999999999,6.626155,24.594899999999996,3541.783333335574
2024-10-18 17:30:00,53.978584999999995,1.5046289999999996,1.103711592612651,7.349533999999999,6.626155,24.01619999999997,3541.833333335574
2024-10-18 17:33:00,53.993055,1.4756939999999998,1.127618805065972,7.262729,6.626155,23.1481,3541.883333335574
2024-10-18 17:36:00,53.60243,1.4756939999999998,1.127618805065972,7.262729,6.626155,23.726800000000026,3541.9333333355744
2024-10-18 17:39:00,53.25521,1.4467590000000001,1.1154928435121663,7.2337940000000005,6.626155,23.4375,3541.9833333355746
2024-10-18 17:42:00,52.850115,1.4467590000000001,1.1154928435121663,7.2337940000000005,6.626155,24.016200000000026,3542.0333333355748
2024-10-18 17:45:00,52.41609,1.4756939999999998,1.1098867650265567,7.262729,6.597225000000001,23.7269,3542.083333335575
2024-10-18 17:48:00,52.864585,1.5046290000000004,1.1218138783789242,7.2337940000000005,6.5393550000000005,23.7269,3542.133333335575
2024-10-18 17:51:00,52.546295,1.3888889999999998,1.0736667010093397,7.146993999999999,6.568285,22.85880000000003,3542.1833333355753
2024-10-18 17:54:00,50.66551,1.3310180000000003,1.0491408178314885,7.060188,6.539350000000001,22.858799999999974,3542.2333333355755
2024-10-18 17:57:00,50.853584999999995,1.3888889999999998,1.0560955393339282,7.118054000000001,6.510415000000001,21.990700000000004,3542.2833333355757
2024-10-18 18:00:00,50.636575,1.4467590000000001,1.0800467373340394,7.089124000000001,6.423615000000001,22.858799999999974,3542.333333335576
2024-10-18 18:03:00,49.985535,1.4756939999999998,1.0736992492899997,7.089119,6.3657449999999995,22.8587,3542.383333335576
2024-10-18 18:06:00,48.119215,1.4756939999999998,1.0736992492899997,7.118054,6.394679999999999,22.280100000000004,3542.433333335576
2024-10-18 18:09:00,48.9728,1.5624989999999999,1.089614473035537,7.146994,6.307874999999999,22.569500000000005,3542.4833333355764
2024-10-18 18:12:00,48.36516,1.5046289999999996,1.0667463237602783,7.146994,6.3657449999999995,21.701300000000003,3542.5333333355766
2024-10-18 18:15:00,48.177085,1.4756939999999998,1.055215379050161,7.118059000000001,6.3657449999999995,22.56940000000003,3542.5833333355768
2024-10-18 18:18:00,48.234955,1.4756939999999998,1.0919139187898002,7.118059000000001,6.423615000000001,23.14820000000003,3542.633333335577
2024-10-18 18:21:00,47.916669999999996,1.4756939999999998,1.0919139187898002,7.118059000000001,6.423615000000001,23.148199999999974,3542.683333335577
2024-10-18 18:24:00,48.00347,1.4756939999999998,1.055215379050161,7.118059000000001,6.3657449999999995,23.1481,3542.7333333355773
2024-10-18 18:27:00,48.206019999999995,1.5335640000000001,1.0969578460417382,7.175929,6.394674999999999,22.569500000000005,3542.7833333355775
2024-10-18 18:30:00,46.556715,1.4756939999999998,1.073692908634978,7.175929,6.452545,21.701400000000035,3542.8333333355777
2024-10-18 18:33:00,47.207755,1.5335640000000001,1.0782120912301405,7.175929,6.365745,23.1481,3542.883333335578
2024-10-18 18:36:00,45.703125,1.4756939999999998,1.0364587683771183,7.089119,6.307875,21.990700000000004,3542.933333335578
2024-10-18 18:39:00,45.65972,1.4467590000000001,1.0436173773520339,7.031254,6.307875,22.858799999999974,3542.983333335578
2024-10-18 18:42:00,45.630785,1.3888889999999998,1.0202122051412574,6.973383999999999,6.307875,23.14820000000003,3543.0333333355784
2024-10-18 18:45:00,45.87674,1.3888889999999998,1.0560955393339282,6.8865739999999995,6.278935,21.41210000000001,3543.0833333355786
2024-10-18 18:48:00,45.61632,1.3888889999999998,1.0018698029716278,6.973383999999999,6.278935,20.543999999999983,3543.1333333355788
2024-10-18 18:51:00,45.500575,1.4467590000000001,1.0436173773520339,6.944444,6.221065,23.14820000000003,3543.183333335579
2024-10-18 18:54:00,45.601855,1.4467590000000001,1.0249996548822058,7.0601840000000005,6.307875,21.701300000000003,3543.233333335579
2024-10-18 18:57:00,45.19676,1.4467590000000001,1.00608132886601,7.002314000000001,6.221065,21.412099999999953,3543.2833333355793
2024-10-18 19:00:00,47.974535,1.273148,0.9900062954629134,6.741897000000001,6.221069,23.1481,3543.3333333355795
2024-10-18 19:03:00,39.814815,0.7523149999999994,0.9021197746873267,6.163196,6.481481,20.83329999999995,3543.3833333355797
2024-10-21 07:51:00,68.95255,1.2152779999999996,1.634768901477357,5.063659,5.989581,25.462999999999965,3543.3833333355797
2024-10-21 07:54:00,86.096645,1.649305,1.1804493373273295,6.481482,5.6423570000000005,31.53929999999997,3543.43333333558
2024-10-21 07:57:00,87.09491,1.2442130000000002,1.0611513493390943,5.758102000000001,5.4108789999999996,29.80329999999998,3543.48333333558
2024-10-21 08:00:00,83.70949,1.0995370000000007,1.02549914964198,5.613422,5.468744999999999,30.382000000000005,3543.53333333558
2024-10-21 08:03:00,80.88830999999999,1.0416670000000003,0.9826638151162381,5.497682,5.381944999999999,30.092499999999973,3543.5833333355804
2024-10-21 08:06:00,84.18692,1.1284720000000004,0.9925800750905343,5.4687470000000005,5.208335,30.092600000000004,3543.6333333355806
2024-10-21 08:09:00,84.331595,1.0127309999999996,0.9835127501282073,5.324076,5.266205,30.960699999999974,3543.6833333355808
2024-10-21 08:12:00,82.016785,1.0416670000000003,1.070343748804467,5.700227,5.758100000000001,30.381899999999973,3543.733333335581
2024-10-21 08:15:00,78.37095,1.0127320000000006,1.0695585265471863,5.815977,5.931715,29.803200000000004,3543.783333335581
2024-10-21 08:18:00,74.840855,1.070602,1.056070949343554,5.989582,5.96065,28.06710000000004,3543.8333333355813
2024-10-21 08:21:00,71.614585,1.0995370000000007,1.0555396537250243,6.018522000000001,5.931715,27.777799999999957,3543.8833333355815
2024-10-21 08:24:00,69.66146,1.157407,1.0528894612159903,6.163196999999999,5.960649999999999,27.488400000000013,3543.9333333355817
2024-10-21 08:27:00,67.89641499999999,1.157407,1.0682491118241018,6.221067000000001,6.0474499999999995,25.462999999999965,3543.983333335582
2024-10-21 08:30:00,67.404515,1.1863419999999998,1.0664180651303554,6.307867000000001,6.076385000000001,27.199100000000044,3544.033333335582
2024-10-21 08:33:00,66.57986,1.2152779999999996,1.0798414633360223,6.4236130000000005,6.163195000000001,26.90979999999996,3544.083333335582
2024-10-21 08:36:00,66.145835,1.2152779999999996,1.0798414633360223,6.4236130000000005,6.163195000000001,25.17360000000002,3544.1333333355824
2024-10-21 08:39:00,67.21643499999999,1.273148,1.090335693809096,6.481483,6.134255,26.331099999999992,3544.1833333355826
2024-10-21 08:42:00,66.724535,1.1863419999999998,1.0664180651303554,6.452547,6.221065,25.17360000000002,3544.2333333355828
2024-10-21 08:45:00,66.1603,1.1863419999999998,1.0507643163213145,6.481477000000001,6.221065,26.041600000000017,3544.283333335583
2024-10-21 08:48:00,65.98669000000001,1.1863419999999998,1.0819140690016678,6.5104169999999995,6.307875,26.331000000000017,3544.333333335583
2024-10-21 08:51:00,66.261575,1.244212,1.0931674654970749,6.539347,6.250005,25.46289999999999,3544.3833333355833
2024-10-21 08:54:00,66.145835,1.1863419999999998,1.0819140690016678,6.539347,6.336805000000001,26.620400000000018,3544.4333333355835
2024-10-21 08:57:00,67.7228,1.1284720000000004,1.0695636396991288,6.4236070000000005,6.307874999999999,25.752399999999966,3544.4833333355837
2024-10-21 09:00:00,67.578125,1.070602,1.070606999990535,6.4236070000000005,6.423615000000001,27.488399999999956,3544.533333335584
2024-10-21 09:03:00,70.34143499999999,0.983797,1.0682542313310153,6.192126000000001,6.365739,27.488400000000013,3544.583333335584
2024-10-21 09:06:00,68.663195,1.0127319999999997,1.0555421414231085,6.307872,6.394679999999999,26.331099999999992,3544.633333335584
2024-10-21 09:09:00,65.16203999999999,1.1284720000000004,1.0844930979870975,6.5104169999999995,6.423614999999999,26.04169999999999,3544.6833333355844
2024-10-21 09:12:00,62.818285,1.2152779999999996,1.0798468907154726,6.655087999999999,6.394679999999999,26.04159999999996,3544.7333333355846
2024-10-21 09:15:00,61.4728,1.3020829999999997,1.0869858389652514,6.770838,6.3657449999999995,25.462900000000047,3544.7833333355848
2024-10-21 09:18:00,60.4022,1.3020829999999997,1.0869858389652522,6.741898,6.336805000000001,24.88420000000002,3544.833333335585
2024-10-21 09:21:00,59.809025,1.3310179999999994,1.0830995061817352,6.770833,6.307875,25.752399999999966,3544.883333335585
2024-10-21 09:24:00,59.635419999999996,1.3020829999999997,1.0704476342799758,6.741898,6.307875,25.462999999999965,3544.9333333355853
2024-10-21 09:27:00,60.329865,1.3020829999999997,1.0869858389652522,6.684028,6.278935000000001,25.17360000000002,3544.9833333355855
2024-10-21 09:30:00,60.720485,1.244212,1.077246777577258,6.626157,6.307874999999999,26.04169999999999,3545.0333333355857
2024-10-21 09:33:00,62.934025,1.0995369999999998,1.055544793647246,6.452541999999999,6.365745,25.75229999999999,3545.083333335586
2024-10-21 09:36:00,64.149305,1.0127309999999996,1.0555416274298122,6.307866,6.394674999999999,25.752300000000048,3545.133333335586
2024-10-21 09:39:00,63.58507,0.9548609999999993,1.0392508114172323,6.278935999999999,6.452545,24.59480000000002,3545.183333335586
2024-10-21 09:42:00,63.35359,1.0127309999999996,1.0695628324283426,6.365736,6.481485,25.173599999999965,3545.2333333355864
2024-10-21 09:45:00,61.357060000000004,1.157407,1.0985235472881039,6.626157,6.51042,25.17360000000002,3545.2833333355866
2024-10-21 09:48:00,59.085645,1.3020829999999997,1.1033415866068128,6.886573,6.51042,24.594899999999996,3545.3333333355868
2024-10-21 09:51:00,57.552085000000005,1.359954,1.0786618413722873,6.973383999999999,6.4525500000000005,23.726800000000026,3545.383333335587
2024-10-21 09:54:00,56.814235,1.4467590000000001,1.0800467373340394,7.031254,6.3657449999999995,24.016200000000026,3545.433333335587
2024-10-21 09:57:00,55.815975,1.5046289999999996,1.0853649517243131,7.118054,6.3657449999999995,23.148199999999974,3545.4833333355873
2024-10-21 10:00:00,56.221064999999996,1.5335640000000001,1.1154417122459566,7.060188999999999,6.307874999999999,24.884299999999996,3545.5333333355875
2024-10-21 10:03:00,56.98785,1.4467590000000001,1.1154928435121674,7.031254,6.423615000000001,23.726800000000026,3545.5833333355877
2024-10-21 10:06:00,56.828705,1.3888889999999998,1.091016656784795,7.002314,6.452545,23.72679999999997,3545.633333335588
2024-10-21 10:09:00,57.421875,1.359953,1.0786614130006877,7.002318000000001,6.481485,24.305499999999995,3545.683333335588
2024-10-21 10:12:00,57.609955,1.359953,1.0956604747674892,7.060188,6.568285,23.4375,3545.733333335588
2024-10-21 10:15:00,58.05845,1.4467590000000001,1.1154928435121663,7.118054000000001,6.510415,23.4375,3545.7833333355884
2024-10-21 10:18:00,57.233795,1.4467590000000001,1.1154928435121663,7.175924000000001,6.568285,23.7269,3545.8333333355886
2024-10-21 10:21:00,57.04572,1.4467590000000001,1.1154928435121663,7.175924000000001,6.568285,23.7269,3545.8833333355888
2024-10-21 10:24:00,57.39294,1.3888889999999998,1.1081511532528123,7.118054000000001,6.597225000000001,24.30559999999997,3545.933333335589
2024-10-21 10:27:00,57.92824,1.3310179999999994,1.0830937106451841,7.0312529999999995,6.568285,23.7269,3545.983333335589
2024-10-21 10:30:00,58.101855,1.3020829999999997,1.0869858389652522,7.002318,6.597225000000001,24.305600000000027,3546.0333333355893
2024-10-21 10:33:00,58.752895,1.3020829999999997,1.1033359664660594,6.886578,6.510415,24.016200000000026,3546.0833333355895
2024-10-21 10:36:00,59.592015,1.359953,1.129067477870214,6.944448,6.510415,24.594899999999996,3546.1333333355897
2024-10-21 10:39:00,58.65162,1.3888879999999997,1.1418043747348032,6.973383,6.510415,24.884199999999964,3546.18333333559
2024-10-21 10:42:00,57.69676,1.359953,1.0956604747674892,7.002318000000001,6.510415000000001,23.1481,3546.23333333559
2024-10-21 10:45:00,56.221064999999996,1.4467590000000001,1.1328767542004654,7.089124000000001,6.510415000000001,24.016200000000026,3546.28333333559
2024-10-21 10:48:00,56.872105000000005,1.5624989999999999,1.1271061393682902,7.204864,6.423615,24.305600000000027,3546.3333333355904
2024-10-21 10:51:00,56.351275,1.5335649999999994,1.1154421164958022,7.26273,6.510415000000001,25.173699999999997,3546.3833333355906
2024-10-21 10:54:00,56.510419999999996,1.5335649999999994,1.1516575198932952,7.3206,6.626155,24.305499999999995,3546.4333333355908
2024-10-21 10:57:00,57.62442,1.5624989999999999,1.1271061393682902,7.349533999999999,6.5682849999999995,25.17360000000002,3546.483333335591
2024-10-21 11:00:00,57.552085,1.5624989999999999,1.1271061393682902,7.349533999999999,6.5682849999999995,25.462999999999965,3546.533333335591
2024-10-21 11:03:00,57.60995,1.5914349999999997,1.1387070496796818,7.378469999999999,6.5682849999999995,24.016200000000026,3546.5833333355913
2024-10-21 11:06:00,57.928245000000004,1.5914349999999997,1.1571908314311834,7.378469999999999,6.597225,24.594899999999996,3546.6333333355915
2024-10-21 11:09:00,58.188655,1.5624989999999999,1.1635734018941783,7.291664,6.5682849999999995,24.88420000000002,3546.6833333355917
2024-10-21 11:12:00,58.28993,1.5046290000000004,1.139672884533923,7.204864,6.5393550000000005,24.884299999999996,3546.733333335592
2024-10-21 11:15:00,58.47801,1.5046290000000004,1.1573073009177532,7.204864,6.5682849999999995,24.0163,3546.783333335592
2024-10-21 11:18:00,57.725695,1.3888889999999998,1.1081511532528123,7.118054000000001,6.597225000000001,24.594899999999996,3546.833333335592
2024-10-21 11:21:00,57.899305,1.3888889999999998,1.1081452684915332,7.089124,6.568285,24.01619999999997,3546.8833333355924
2024-10-21 11:24:00,57.653355000000005,1.3888889999999998,1.1081511532528123,7.118054000000001,6.597225000000001,24.884299999999996,3546.9333333355926
2024-10-21 11:27:00,58.463544999999996,1.3888889999999998,1.091016656784795,7.118054000000001,6.568285,25.463000000000022,3546.9833333355928
2024-10-21 11:30:00,58.76736,1.4467590000000001,1.1328767542004654,7.031254000000001,6.452545000000001,24.594899999999996,3547.033333335593
2024-10-21 11:33:00,57.754630000000006,1.3888889999999998,1.1081452684915332,7.089124,6.568285,24.30559999999997,3547.083333335593
2024-10-21 11:36:00,58.912035,1.4178230000000003,1.1205552537649326,7.089118000000001,6.5393550000000005,24.594899999999996,3547.1333333355933
2024-10-21 11:39:00,58.738425,1.359953,1.1124630845461119,7.089118000000001,6.626155,23.72679999999997,3547.1833333355935
2024-10-21 11:42:00,58.767365,1.359953,1.1290731851830362,7.146988,6.712965,25.462999999999965,3547.2333333355937
2024-10-21 11:45:00,59.027775,1.3888889999999998,1.1250752329800453,7.233794,6.741895,24.594900000000052,3547.283333335594
2024-10-21 11:48:00,58.550345,1.4467590000000001,1.1328827264300965,7.291664,6.712965,24.59499999999997,3547.333333335594
2024-10-21 11:51:00,57.986115,1.4467590000000001,1.1328827264300965,7.291664,6.712965,24.305600000000027,3547.383333335594
2024-10-21 11:54:00,57.262735,1.4467590000000001,1.1328827264300965,7.2337940000000005,6.655095,24.594899999999996,3547.4333333355944
2024-10-21 11:57:00,56.712965,1.4756939999999998,1.127618805065972,7.262729,6.626155,24.594899999999996,3547.4833333355946
2024-10-21 12:00:00,56.524885,1.4756939999999998,1.1451285490852514,7.233798999999999,6.626155,24.30559999999997,3547.5333333355948
2024-10-21 12:03:00,57.50868,1.5335640000000001,1.151657106900605,7.262729,6.5682849999999995,25.173599999999965,3547.583333335595
2024-10-21 12:06:00,56.84317,1.5624989999999999,1.1635734018941783,7.291664,6.5682849999999995,24.30559999999997,3547.633333335595
2024-10-21 12:15:00,57.060185000000004,1.5046289999999996,1.121807664974607,7.262733999999999,6.568285,24.884299999999996,3547.783333335595
2024-10-21 12:18:00,57.66782,1.5046289999999996,1.1396728845339217,7.291664,6.626155,24.30559999999997,3547.8333333355954
2024-10-21 12:21:00,58.8831,1.5335640000000001,1.151657106900605,7.262729,6.5682849999999995,24.595000000000027,3547.8833333355956
2024-10-21 12:24:00,59.114580000000004,1.5335640000000001,1.151657106900605,7.262729,6.5682849999999995,25.463000000000022,3547.9333333355958
2024-10-21 12:27:00,57.8125,1.4756939999999998,1.127618805065972,7.262729,6.626155,24.594899999999996,3547.983333335596
2024-10-21 12:30:00,58.3478,1.5335640000000001,1.151657106900605,7.262729,6.5682849999999995,24.59499999999997,3548.033333335596
2024-10-21 12:33:00,58.318865,1.5046290000000004,1.1573073009177532,7.204864,6.5682849999999995,24.30559999999997,3548.0833333355963
2024-10-21 12:36:00,57.986115,1.3888889999999998,1.0910166567847963,7.146993999999999,6.597225000000001,24.016200000000026,3548.1333333355965
2024-10-21 12:39:00,57.7691,1.3888889999999998,1.1081452684915332,7.146993999999999,6.626155,24.305600000000027,3548.1833333355967
2024-10-21 12:42:00,57.87037,1.4178230000000003,1.1205493250587664,7.1180579999999996,6.5682849999999995,24.305499999999995,3548.233333335597
2024-10-21 12:45:00,56.814235,1.359953,1.0956604747674892,7.1180579999999996,6.626155,24.305600000000027,3548.283333335597
2024-10-21 12:48:00,56.857635,1.359953,1.0786614130006877,7.089118000000001,6.568285,24.59499999999997,3548.333333335597
2024-10-21 12:51:00,57.074655,1.4178230000000003,1.1205552537649326,7.089118000000001,6.5393550000000005,24.594899999999996,3548.3833333355974
2024-10-21 12:54:00,55.627894999999995,1.359953,1.0956604747674892,7.002318000000001,6.510415000000001,23.7269,3548.4333333355976
2024-10-21 12:57:00,54.774305,1.3888889999999998,1.0736667010093388,7.031254000000001,6.452545,24.59499999999997,3548.4833333355978
2024-10-21 13:00:00,54.195605,1.3888889999999998,1.091016656784795,7.031254000000001,6.481485,24.594900000000052,3548.533333335598
2024-10-21 13:03:00,54.050925,1.4467590000000001,1.097882823214885,7.146994,6.510415000000001,24.01619999999997,3548.583333335598
2024-10-21 13:06:00,55.237265,1.5046290000000004,1.1396728845339221,7.175924000000001,6.510415,24.594899999999996,3548.6333333355983
2024-10-21 13:09:00,54.586225,1.3888889999999998,1.091016656784795,7.118054000000001,6.568285,24.01619999999997,3548.6833333355985
2024-10-21 13:12:00,54.557294999999996,1.3888889999999998,1.1081511532528123,7.118054000000001,6.597225000000001,23.7269,3548.7333333355987
2024-10-21 13:15:00,54.325810000000004,1.4467590000000001,1.1154928435121674,7.204864,6.597225000000001,24.594899999999996,3548.783333335599
2024-10-21 13:18:00,54.05093,1.4467590000000001,1.097882823214885,7.146994,6.510415000000001,23.4375,3548.833333335599
2024-10-21 13:21:00,54.25347,1.5046290000000004,1.1396728845339221,7.175924000000001,6.510415,23.4375,3548.883333335599
2024-10-21 13:24:00,53.530095,1.4467590000000001,1.1154928435121663,7.175924000000001,6.568285,23.4375,3548.9333333355994
2024-10-21 13:27:00,54.484955,1.4467590000000001,1.0800467373340394,7.089124,6.423615,22.858799999999974,3548.9833333355996
2024-10-21 13:30:00,53.60243,1.3888889999999998,1.0736667010093388,7.031254000000001,6.452545,23.72679999999997,3549.0333333355998
2024-10-21 13:33:00,54.803245000000004,1.5046290000000004,1.1218138783789242,7.0601840000000005,6.365745,23.4375,3549.0833333356
2024-10-21 13:36:00,55.35301,1.5335640000000001,1.1154417122459566,7.175929,6.423615,23.7269,3549.1333333356
2024-10-21 13:39:00,55.005790000000005,1.4756939999999998,1.0919139187898002,7.204859000000001,6.510415000000001,21.70139999999998,3549.1833333356003
2024-10-21 13:42:00,56.30787,1.5046290000000004,1.1573073009177532,7.204864,6.5682849999999995,22.85880000000003,3549.2333333356005
2024-10-21 13:45:00,55.743635,1.3888889999999998,1.091016656784795,7.175924,6.626155,22.569500000000005,3549.2833333356007
2024-10-21 13:48:00,56.07639,1.4467590000000001,1.1328827264300965,7.2337940000000005,6.655095,23.72679999999997,3549.333333335601
2024-10-21 13:51:00,56.394675,1.3888889999999998,1.1081511532528123,7.175924,6.655095,23.7269,3549.383333335601
2024-10-21 13:54:00,57.69676,1.4467590000000001,1.1328827264300965,7.233794,6.655094999999999,24.594899999999996,3549.433333335601
2024-10-21 13:57:00,58.11632,1.4467590000000001,1.1328827264300965,7.175924,6.597225,25.46289999999999,3549.4833333356014
2024-10-21 14:00:00,57.450810000000004,1.3888889999999998,1.1081511532528123,7.175924,6.655095,24.305500000000052,3549.5333333356016
2024-10-21 14:03:00,57.8559,1.4467590000000001,1.1328767542004654,7.146993999999999,6.5682849999999995,24.016200000000026,3549.5833333356018
2024-10-21 14:06:00,57.291665,1.3888889999999998,1.1081511532528123,7.175924,6.655095,24.594899999999996,3549.633333335602
2024-10-21 14:09:00,57.089119999999994,1.3888889999999998,1.1250752329800453,7.146993999999999,6.655095,23.4375,3549.683333335602
2024-10-21 14:12:00,58.072915,1.4467590000000001,1.1328827264300965,7.175924,6.597225,24.305600000000027,3549.7333333356023
2024-10-21 14:15:00,57.204865,1.3888889999999998,1.1081452684915332,7.146993999999999,6.626155,23.1481,3549.7833333356025
2024-10-21 14:18:00,57.436345,1.4467590000000001,1.1328827264300965,7.175924,6.597225,24.01619999999997,3549.8333333356027
2024-10-21 14:21:00,57.3206,1.4467590000000001,1.1328767542004654,7.204864,6.626155,24.016200000000026,3549.883333335603
2024-10-21 14:24:00,57.074655,1.4467590000000001,1.1328827264300965,7.2337940000000005,6.655095,23.726800000000026,3549.933333335603
2024-10-21 14:27:00,57.667825,1.4467590000000001,1.1328827264300965,7.2337940000000005,6.655095,23.148199999999974,3549.983333335603
2024-10-21 14:30:00,59.215855000000005,1.4467590000000001,1.1328827264300965,7.175924,6.597225,24.884299999999996,3550.0333333356034
2024-10-21 14:33:00,59.47627,1.4467590000000001,1.1500576787132573,7.233794,6.684025,24.884199999999964,3550.0833333356036
2024-10-21 14:36:00,59.780095,1.4467590000000001,1.1328767542004654,7.262734,6.684025,25.173599999999965,3550.1333333356038
2024-10-21 14:39:00,59.98264,1.4467590000000001,1.1500576787132573,7.262734,6.7129650000000005,24.30559999999997,3550.183333335604
2024-10-21 14:42:00,60.416669999999996,1.4467590000000001,1.1500576787132573,7.233794,6.684025,24.884299999999996,3550.233333335604
2024-10-21 14:45:00,59.997105,1.3888889999999998,1.1418105637172502,7.175924,6.712965,24.305499999999995,3550.2833333356043
2024-10-21 14:48:00,60.445605,1.359953,1.1124630845461125,7.204858,6.741895,23.72679999999997,3550.3333333356045
2024-10-21 14:51:00,60.9375,1.359953,1.1124630845461125,7.204858,6.741895,24.884299999999996,3550.3833333356047
2024-10-21 14:54:00,61.458335000000005,1.359953,1.1454942060735742,7.146988,6.741895,25.17360000000002,3550.433333335605
2024-10-21 14:57:00,62.094905,1.4178230000000003,1.1544646839392028,7.146988,6.655094999999999,25.17360000000002,3550.483333335605
2024-10-21 15:00:00,62.39873,1.3888879999999997,1.1583543112066021,7.118053,6.684025,25.75229999999999,3550.533333335605
2024-10-21 15:03:00,62.398725,1.4178230000000003,1.1544646839392037,7.204858,6.7129650000000005,26.04169999999999,3550.5833333356054
2024-10-21 15:06:00,61.631945,1.4178230000000003,1.1711308085813459,7.1180579999999996,6.655094999999999,24.88420000000002,3550.6333333356056
2024-10-21 15:09:00,61.5162,1.359953,1.1454942060735742,7.1180579999999996,6.712965,24.884299999999996,3550.6833333356058
2024-10-21 15:12:00,62.06597,1.359953,1.1454942060735742,7.146988,6.741895,24.59480000000002,3550.733333335606
2024-10-21 15:15:00,62.68808,1.4178230000000003,1.1711308085813459,7.146988,6.684025,24.594899999999996,3550.783333335606
2024-10-21 15:18:00,62.78935,1.359953,1.1454942060735742,7.146988,6.741895,24.884299999999996,3550.8333333356063
2024-10-21 15:21:00,62.68808,1.359953,1.1454942060735742,7.204858,6.799765,25.46289999999999,3550.8833333356065
2024-10-21 15:24:00,62.861689999999996,1.359953,1.129067477870214,7.233798,6.799765,26.04169999999999,3550.9333333356067
2024-10-21 15:27:00,63.541669999999996,1.359953,1.1290731851830373,7.204858,6.770835000000001,25.46289999999999,3550.983333335607
2024-10-21 15:30:00,63.411460000000005,1.359953,1.1290731851830373,7.204858,6.770835000000001,25.75229999999999,3551.033333335607
2024-10-21 15:33:00,63.29572,1.3888889999999998,1.1747277158244924,7.175924,6.770835000000001,25.17360000000002,3551.083333335607
2024-10-21 15:36:00,62.934025,1.4467590000000001,1.1838266501880241,7.175924,6.684025,24.594899999999996,3551.1333333356074
2024-10-21 15:39:00,62.36979,1.3888889999999998,1.1583547541950163,7.146993999999999,6.712965,24.88420000000002,3551.1833333356076
2024-10-21 15:42:00,63.15104,1.4467590000000001,1.1500576787132573,7.146993999999999,6.597225,25.75229999999999,3551.2333333356078
2024-10-21 15:45:00,62.413195,1.3888889999999998,1.1418105637172502,7.118054000000001,6.655095,24.305499999999995,3551.283333335608
2024-10-21 15:48:00,62.543400000000005,1.3888889999999998,1.1418105637172502,7.118054000000001,6.655095,24.884299999999996,3551.333333335608
2024-10-21 15:51:00,62.167245,1.3888889999999998,1.125075232980044,7.118054000000001,6.626155,24.305499999999995,3551.3833333356083
2024-10-21 15:54:00,62.905095,1.4467590000000001,1.1500576787132561,7.118054000000001,6.5682849999999995,24.59499999999997,3551.4333333356085
2024-10-21 15:57:00,63.136575,1.4178230000000003,1.1544646839392028,7.089118000000001,6.597225,26.04169999999999,3551.4833333356087
2024-10-21 16:00:00,63.382525,1.4178230000000003,1.1544646839392028,7.146988,6.655094999999999,24.884199999999964,3551.533333335609
2024-10-21 16:03:00,62.832755000000006,1.3310179999999994,1.1325478432517921,7.089122999999999,6.712965,25.75229999999999,3551.583333335609
2024-10-21 16:06:00,63.252315,1.3020829999999997,1.1355177176073032,7.031248000000001,6.712965,24.884299999999996,3551.633333335609
2024-10-21 16:09:00,63.020830000000004,1.3020829999999997,1.1355177176073041,7.089118,6.770835000000001,24.884299999999996,3551.6833333356094
2024-10-21 16:12:00,62.659145,1.3310179999999994,1.1486714273590228,7.089122999999999,6.741895,24.594899999999996,3551.7333333356096
2024-10-21 16:15:00,62.080439999999996,1.359953,1.1290731851830373,7.204858,6.770835000000001,25.17349999999999,3551.7833333356098
2024-10-21 16:18:00,61.31366,1.3888889999999998,1.1250752329800453,7.233794,6.741895,24.016200000000026,3551.83333333561
2024-10-21 16:21:00,60.836225,1.4467590000000001,1.1500576787132573,7.291664,6.741895,25.173699999999997,3551.88333333561
2024-10-21 16:24:00,60.763885,1.4467590000000001,1.1500576787132573,7.291664,6.741895,24.594899999999996,3551.9333333356103
2024-10-21 16:27:00,61.22685,1.5046290000000004,1.1747344572979703,7.320604,6.7129650000000005,25.462900000000047,3551.9833333356105
2024-10-21 16:30:00,60.09838,1.4467590000000001,1.1500576787132573,7.320604,6.770835000000001,25.462999999999965,3552.0333333356107
2024-10-21 16:33:00,60.980905,1.4467590000000001,1.1328827264300965,7.175924,6.597225,24.594899999999996,3552.083333335611
2024-10-21 16:36:00,59.67882,1.3888889999999998,1.125075232980044,7.118054000000001,6.626155,24.594899999999996,3552.133333335611
2024-10-21 16:39:00,60.17072,1.3888889999999998,1.125075232980044,7.118054000000001,6.626155,25.75229999999999,3552.183333335611
2024-10-21 16:42:00,60.763885,1.4467590000000001,1.1328827264300965,7.175924,6.597225,25.75229999999999,3552.2333333356114
2024-10-21 16:45:00,59.9103,1.3888889999999998,1.1081452684915332,7.146993999999999,6.626155,23.7269,3552.2833333356116
2024-10-21 16:48:00,60.214119999999994,1.4467590000000001,1.1328827264300965,7.118054000000001,6.5393550000000005,24.884199999999964,3552.3333333356118
2024-10-21 16:51:00,60.87963,1.4467590000000001,1.1328827264300965,7.118054000000001,6.5393550000000005,26.04169999999999,3552.383333335612
2024-10-21 16:54:00,59.693290000000005,1.3888889999999998,1.1250752329800453,7.089124,6.597225000000001,24.016200000000026,3552.433333335612
2024-10-21 16:57:00,59.98264,1.3310179999999994,1.0997676670694418,7.060183,6.626155,23.4375,3552.4833333356123
2024-10-21 17:00:00,60.445605,1.3020829999999997,1.1033415866068128,7.031248000000001,6.655095,24.594899999999996,3552.5333333356125
2024-10-21 17:03:00,60.74942,1.3310179999999994,1.1162512562986457,7.060183,6.655095,25.75229999999999,3552.5833333356127
2024-10-21 17:06:00,61.501735,1.3888879999999997,1.1418101249640216,7.060183,6.597225,24.594899999999996,3552.633333335613
2024-10-21 17:09:00,61.29919,1.3888879999999997,1.1583543112066021,7.089122999999999,6.655094999999999,24.595000000000027,3552.683333335613
2024-10-21 17:12:00,61.29919,1.3310179999999994,1.0997676670694427,7.089122999999999,6.655095,25.463000000000022,3552.733333335613
2024-10-21 17:15:00,60.315394999999995,1.3310179999999994,1.1162512562986457,7.060183,6.655095,25.75229999999999,3552.7833333356134
2024-10-21 17:18:00,59.722225,1.359953,1.1124630845461119,7.089118000000001,6.626155,24.88420000000002,3552.8333333356136
2024-10-21 17:21:00,58.78183,1.3888889999999998,1.1250752329800453,7.089124,6.597225000000001,24.30559999999997,3552.8833333356138
2024-10-21 17:24:00,57.971645,1.5046290000000004,1.1573073009177532,7.146994,6.510415,24.884299999999996,3552.933333335614
2024-10-21 17:27:00,57.62442,1.3888889999999998,1.1081452684915332,7.089124,6.568285,24.30559999999997,3552.983333335614
2024-10-21 17:30:00,57.50868,1.4467590000000001,1.1328827264300965,7.118054000000001,6.5393550000000005,24.594899999999996,3553.0333333356143
2024-10-21 17:33:00,57.537615,1.3888889999999998,1.1081511532528123,7.118054000000001,6.597225000000001,24.01619999999997,3553.0833333356145
2024-10-21 17:36:00,57.04572,1.3888889999999998,1.1081452684915332,7.089124,6.568285,24.594899999999996,3553.1333333356147
2024-10-21 17:39:00,56.958915000000005,1.3888889999999998,1.091016656784795,7.118054000000001,6.568285,23.7269,3553.183333335615
2024-10-21 17:42:00,56.684025,1.3888889999999998,1.1081452684915332,7.146993999999999,6.626155,24.88420000000002,3553.233333335615
2024-10-21 17:45:00,57.3206,1.4467590000000001,1.1328827264300965,7.175924,6.597225,24.305499999999995,3553.283333335615
2024-10-21 17:48:00,55.700235,1.3888889999999998,1.1081452684915332,7.146993999999999,6.626155,23.7269,3553.3333333356154
2024-10-21 17:51:00,56.163195,1.4467590000000001,1.1328767542004654,7.146993999999999,6.5682849999999995,24.305600000000027,3553.3833333356156
2024-10-21 17:54:00,54.846645,1.4178230000000003,1.1205493250587664,7.1180579999999996,6.5682849999999995,24.30559999999997,3553.4333333356158
2024-10-21 17:57:00,54.846644999999995,1.359953,1.0956663151423196,7.089118000000001,6.597225000000001,24.016200000000026,3553.483333335616
2024-10-21 18:00:00,54.817710000000005,1.3310179999999994,1.0662255152251137,7.060183,6.568285,24.016200000000026,3553.533333335616
2024-10-21 18:03:00,53.819445,1.3310179999999994,1.0491408178314883,7.0312529999999995,6.510415000000001,23.14820000000003,3553.5833333356163
2024-10-21 18:06:00,53.211805,1.359953,1.0614434183958514,7.060188,6.510415000000001,23.4375,3553.6333333356165
2024-10-21 18:09:00,53.197334999999995,1.4178230000000003,1.0858118388004359,7.060188,6.452545000000001,24.01610000000005,3553.6833333356167
2024-10-21 18:12:00,52.82118,1.359953,1.0614434183958514,7.060188,6.510415000000001,22.85889999999995,3553.733333335617
2024-10-21 18:15:00,52.329285,1.359953,1.0440066763829692,7.060188,6.481485,22.85880000000003,3553.783333335617
2024-10-21 18:18:00,52.473960000000005,1.359953,1.0786614130006877,7.002318000000001,6.481485,21.412000000000035,3553.833333335617
2024-10-21 18:21:00,51.66377,1.359953,1.0614434183958514,7.1180579999999996,6.568285,23.1481,3553.8833333356174
2024-10-21 18:24:00,50.462965,1.359953,1.0440066763829692,7.089118000000001,6.510415000000001,22.280099999999948,3553.9333333356176
2024-10-21 18:27:00,49.869794999999996,1.359953,1.0263262907244173,7.060188,6.452545,23.4375,3553.9833333356178
2024-10-21 18:30:00,49.89873,1.359953,1.0263262907244184,6.9444479999999995,6.336805000000001,22.85880000000003,3554.033333335618
2024-10-21 18:33:00,49.56597,1.3310179999999994,1.0318398512812574,6.915512999999999,6.3657449999999995,23.1481,3554.083333335618
2024-10-21 18:36:00,49.175345,1.3310179999999994,1.0318398512812574,6.915512999999999,6.3657449999999995,21.70139999999998,3554.1333333356183
2024-10-21 18:39:00,50.0,1.3888879999999997,1.0382776185946754,6.915512999999999,6.278935000000001,23.1481,3554.1833333356185
2024-10-21 18:42:00,49.75405,1.4178230000000003,1.0681075826726452,6.915508000000001,6.278935000000001,21.990700000000004,3554.2333333356187
2024-10-21 18:45:00,49.479169999999996,1.4178230000000003,1.0858118388004345,7.002318000000001,6.394674999999999,22.85880000000003,3554.283333335619
2024-10-21 18:48:00,48.032405,1.3888889999999998,1.0382842301486996,7.002314,6.3657449999999995,22.280100000000004,3554.333333335619
2024-10-21 18:51:00,31.524884999999998,1.3888889999999998,1.0560955393339282,6.944444000000001,6.336805000000001,19.675900000000013,3554.383333335619
2024-10-22 07:51:00,66.85474500000001,1.5914359999999999,1.0217982997565813,5.758101,4.774305,21.70139999999998,3554.383333335619
2024-10-22 07:54:00,74.55150499999999,1.0995369999999998,0.9948303321913989,5.642366,5.439818999999999,26.331000000000017,3554.4333333356194
2024-10-22 07:57:00,71.49884,0.9259259999999996,0.9403198086506208,5.353006,5.38194,26.041600000000017,3554.4833333356196
2024-10-22 08:00:00,67.462385,0.8680560000000002,0.9385362950867044,5.237271,5.381944999999999,26.620299999999986,3554.53333333562
2024-10-22 08:03:00,64.322915,0.8680560000000002,0.9247172470465019,5.237271,5.3530050000000005,24.594899999999996,3554.58333333562
2024-10-22 08:06:00,70.341435,1.0416669999999995,0.9522283407338928,5.381940999999999,5.208334,27.199099999999987,3554.63333333562
2024-10-22 08:09:00,68.14236500000001,0.8391200000000003,0.9095392245837932,5.06366,5.20833,25.75229999999999,3554.6833333356203
2024-10-22 08:12:00,67.24537000000001,0.8101849999999997,0.9343574921939957,5.38194,5.642365000000001,26.331000000000017,3554.7333333356205
2024-10-22 08:15:00,65.61053,0.8680560000000002,0.9657918306098496,5.613426,5.81597,25.752399999999966,3554.7833333356207
2024-10-22 08:18:00,64.69907,0.9259259999999996,0.9826631770297534,5.758101,5.873845,25.17349999999999,3554.833333335621
2024-10-22 08:21:00,63.990159999999996,0.8969909999999999,0.9948322711022176,5.787036,5.989585000000001,24.884299999999996,3554.883333335621
2024-10-22 08:24:00,64.568865,0.9548610000000002,0.9976371085085597,5.787036,5.873844999999999,26.04169999999999,3554.9333333356212
2024-10-22 08:27:00,62.991895,0.8969909999999999,0.9812381360181893,5.815976,5.989585000000001,25.752399999999966,3554.9833333356214
2024-10-22 08:30:00,62.19618,0.9259259999999996,0.9826583676851693,5.960651,6.076385000000001,25.46289999999999,3555.0333333356216
2024-10-22 08:33:00,61.979165,0.9259259999999996,0.996514299625561,6.047451000000001,6.192125,25.75229999999999,3555.083333335622
2024-10-22 08:36:00,62.991895,1.0127309999999996,1.0555416274298122,6.134256,6.221064999999999,25.17360000000002,3555.133333335622
2024-10-22 08:39:00,62.80382,0.9259259999999996,1.0102488867328907,6.134261,6.307875,24.594899999999996,3555.183333335622
2024-10-22 08:42:00,62.78935,0.9548609999999993,1.0116330936441844,6.249996,6.3657449999999995,25.463000000000022,3555.2333333356223
2024-10-22 08:45:00,62.4566,0.9548609999999993,1.0255011058878307,6.278935999999999,6.423615000000001,24.594899999999996,3555.2833333356225
2024-10-22 08:48:00,61.82002,1.0416669999999995,1.027136612221978,6.394672,6.3657449999999995,24.884299999999996,3555.3333333356227
2024-10-22 08:51:00,62.543405,0.9548609999999993,0.9976371085085582,6.249996,6.336805000000001,25.462900000000047,3555.383333335623
2024-10-22 08:54:00,62.340855000000005,0.9259259999999996,1.0102488867328907,6.105321,6.278935,25.752300000000048,3555.433333335623
2024-10-22 08:57:00,60.546875,1.070602,1.0265853098645186,6.307872000000001,6.22106,24.59499999999997,3555.4833333356232
2024-10-22 09:00:00,62.051505,0.9837959999999999,0.9981941100670725,6.076390999999999,6.105325000000001,24.594899999999996,3555.5333333356234
2024-10-22 09:03:00,63.45486,0.9548610000000002,1.0255011058878314,5.960646,6.105325000000001,24.88420000000002,3555.5833333356236
2024-10-22 09:06:00,62.239585,1.070602,1.041399011459328,6.221067,6.163195000000001,24.305499999999995,3555.633333335624
2024-10-22 09:09:00,61.12558,1.157407,1.02167395273498,6.3368020000000005,6.076385000000001,25.46289999999999,3555.683333335624
2024-10-22 09:12:00,58.723955000000004,1.1284720000000004,1.0544782345479278,6.307872,6.16319,24.59499999999997,3555.733333335624
2024-10-22 09:15:00,57.71123,1.1863419999999998,1.0507588763448468,6.394677000000001,6.1342550000000005,24.016200000000026,3555.7833333356243
2024-10-22 09:18:00,57.11806,1.1863419999999998,1.034939729075138,6.597217,6.307875,23.7269,3555.8333333356245
2024-10-22 09:21:00,57.248265,1.1863419999999998,1.0664180651303554,6.6550970000000005,6.423615000000001,23.4375,3555.8833333356247
2024-10-22 09:24:00,57.71123,1.1863419999999998,1.0664180651303554,6.6550970000000005,6.423615000000001,24.01619999999997,3555.933333335625
2024-10-22 09:27:00,60.069445,1.244212,1.0611508996901649,6.6550970000000005,6.307874999999999,24.594899999999996,3555.983333335625
2024-10-22 09:30:00,61.4294,1.2152770000000004,1.0798464285967486,6.568282,6.307874999999999,24.88420000000002,3556.0333333356252
2024-10-22 09:33:00,59.25926,1.273148,1.0903412696626738,6.655088,6.307869999999999,25.173500000000047,3556.0833333356254
2024-10-22 09:36:00,58.174189999999996,1.359953,1.0956663151423196,6.799768,6.307875,24.305499999999995,3556.1333333356256
2024-10-22 09:39:00,58.015045,1.4178230000000003,1.1032924499413426,6.857638,6.278935000000001,24.30559999999997,3556.183333335626
2024-10-22 09:42:00,58.47801,1.359953,1.0956604747674892,6.770838,6.278935000000001,24.884299999999996,3556.233333335626
2024-10-22 09:45:00,57.711225,1.2442129999999993,1.0448772939716275,6.741897999999999,6.3657449999999995,24.016200000000026,3556.283333335626
2024-10-22 09:48:00,59.331595,1.244212,1.0931619935437047,6.6550970000000005,6.365745,24.594899999999996,3556.3333333356263
