Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-10-22 09:51:00,59.24479,1.1863419999999998,1.0664180651303554,6.6840269999999995,6.452545,23.7269,3556.3833333356265
2024-10-22 09:54:00,58.246525,1.3310179999999994,1.0997676670694427,6.915512999999999,6.481485,24.59499999999997,3556.4333333356267
2024-10-22 09:57:00,57.132525,1.3888889999999998,1.1081452684915332,7.031254000000001,6.510415000000001,23.4375,3556.483333335627
2024-10-22 10:06:00,58.203125,1.359953,1.1124630845461125,7.060187999999999,6.597225,23.7269,3556.633333335627
2024-10-22 10:09:00,57.248265,1.3020829999999997,1.0869858389652514,7.031248000000001,6.626155,24.01619999999997,3556.683333335627
2024-10-22 10:12:00,57.204865,1.3020829999999997,1.1033359664660594,6.944448,6.568285,23.72679999999997,3556.7333333356273
2024-10-22 10:15:00,56.814235,1.359953,1.0956663151423196,7.089118000000001,6.597225000000001,24.01610000000005,3556.7833333356275
2024-10-22 10:18:00,56.119789999999995,1.359953,1.0956663151423196,7.089118000000001,6.597225000000001,23.1481,3556.8333333356277
2024-10-22 10:21:00,56.221064999999996,1.359953,1.0956604747674892,7.060188,6.568285,23.4375,3556.883333335628
2024-10-22 10:24:00,55.77257,1.3888889999999998,1.0736667010093397,7.089124,6.510415000000001,22.858799999999974,3556.933333335628
2024-10-22 10:27:00,56.032985,1.4467590000000001,1.1154928435121663,7.089124000000001,6.481485,22.858799999999974,3556.9833333356282
2024-10-22 10:30:00,54.94792,1.4467590000000001,1.1154928435121663,7.089124000000001,6.481485,23.4375,3557.0333333356284
2024-10-22 10:33:00,54.890045,1.4756939999999998,1.0919139187898002,7.175929,6.481485,23.148199999999974,3557.0833333356286
2024-10-22 10:36:00,55.150459999999995,1.4467590000000001,1.0978828232148838,7.089124000000001,6.452545,23.148199999999974,3557.133333335629
2024-10-22 10:39:00,55.787040000000005,1.3888889999999998,1.091016656784795,7.031254000000001,6.481485,23.4375,3557.183333335629
2024-10-22 10:42:00,57.03125,1.4467590000000001,1.1154928435121663,7.031254000000001,6.423615,24.305600000000027,3557.233333335629
2024-10-22 10:45:00,57.204865,1.4178230000000003,1.0858118388004359,7.060188,6.452545000000001,22.85880000000003,3557.2833333356293
2024-10-22 10:48:00,56.72743,1.359953,1.0956663151423196,7.089118000000001,6.597225000000001,24.016200000000026,3557.3333333356295
2024-10-22 10:51:00,56.148725,1.359953,1.0956604747674892,7.1180579999999996,6.626155,24.01619999999997,3557.3833333356297
2024-10-22 10:54:00,55.381945,1.359953,1.0956663151423196,7.089118000000001,6.597225000000001,23.1481,3557.43333333563
2024-10-22 10:57:00,55.989585,1.4178230000000003,1.0858118388004359,7.060188,6.452545000000001,24.30559999999997,3557.48333333563
2024-10-22 11:00:00,54.28241,1.3888889999999998,1.0736667010093397,7.089124,6.510415000000001,23.4375,3557.5333333356302
2024-10-22 11:03:00,53.47222,1.3888889999999998,1.0736667010093397,7.089124,6.510415000000001,23.726800000000026,3557.5833333356304
2024-10-22 11:06:00,53.501155,1.3888889999999998,1.0736667010093388,7.031254000000001,6.452545,23.7269,3557.6333333356306
2024-10-22 11:09:00,53.819445,1.4467590000000001,1.0978889476108242,7.002314,6.365745,24.016200000000026,3557.683333335631
2024-10-22 11:12:00,52.82118,1.3888889999999998,1.0736667010093388,7.031254000000001,6.452545,23.1481,3557.733333335631
2024-10-22 11:15:00,53.153935,1.4178230000000003,1.0858118388004359,7.060188,6.452545000000001,22.858799999999974,3557.783333335631
2024-10-22 11:18:00,54.296875,1.3888879999999997,1.0910162311717113,6.944443,6.394674999999999,24.30559999999997,3557.8333333356313
2024-10-22 11:21:00,55.58449,1.3888879999999997,1.1081448384236492,6.915512999999999,6.394674999999999,24.01619999999997,3557.8833333356315
2024-10-22 11:24:00,55.931709999999995,1.3310179999999994,1.0830995061817352,6.944443,6.481485,24.88420000000002,3557.9333333356317
2024-10-22 11:27:00,56.828705,1.4178230000000003,1.1205493250587664,7.060188,6.510415,23.72679999999997,3557.983333335632
2024-10-22 11:30:00,57.016785,1.4178230000000003,1.1032924499413426,7.1180579999999996,6.5393550000000005,24.01619999999997,3558.033333335632
2024-10-22 11:33:00,56.770835,1.4467590000000001,1.1328827264300965,7.118054000000001,6.5393550000000005,23.4375,3558.0833333356322
2024-10-22 11:36:00,55.121525,1.4467590000000001,1.1154928435121663,7.175924000000001,6.568285,24.305600000000027,3558.1333333356324
2024-10-22 11:39:00,55.41088,1.5046290000000004,1.139672884533923,7.204864,6.5393550000000005,22.569500000000005,3558.1833333356326
2024-10-22 11:42:00,54.166669999999996,1.4467590000000001,1.0800467373340394,7.175924000000001,6.510415000000001,23.1481,3558.233333335633
2024-10-22 11:45:00,55.005790000000005,1.4467590000000001,1.1154928435121674,7.146993999999999,6.5393550000000005,22.56940000000003,3558.283333335633
2024-10-22 11:48:00,54.99132,1.4178230000000003,1.1032924499413417,7.089118000000001,6.510415,23.7269,3558.333333335633
2024-10-22 11:51:00,54.6875,1.359953,1.0956604747674892,7.002318000000001,6.510415000000001,23.7269,3558.3833333356333
2024-10-22 11:54:00,54.1522,1.3888889999999998,1.0736667010093397,7.089124,6.510415000000001,23.148199999999974,3558.4333333356335
2024-10-22 11:57:00,53.90625,1.3888889999999998,1.0736667010093397,7.089124,6.510415000000001,23.72679999999997,3558.4833333356337
2024-10-22 12:00:00,53.342015,1.4467590000000001,1.0800467373340394,7.146994,6.481485,22.569399999999973,3558.533333335634
2024-10-22 12:03:00,53.54456,1.4756939999999998,1.1098805959213016,7.118059000000001,6.452545,25.46289999999999,3558.583333335634
2024-10-22 12:06:00,54.542825,1.4756939999999998,1.1098805959213027,7.175929,6.510415000000001,24.016200000000026,3558.6333333356342
2024-10-22 12:09:00,54.38368,1.4756939999999998,1.0919139187898002,7.204859000000001,6.510415000000001,23.14820000000003,3558.6833333356344
2024-10-22 12:12:00,54.629630000000006,1.4756939999999998,1.127618805065973,7.233798999999999,6.597225000000001,23.148199999999974,3558.7333333356346
2024-10-22 12:15:00,55.989585,1.5335640000000001,1.13367227714276,7.262729,6.5393550000000005,23.1481,3558.783333335635
2024-10-22 12:18:00,55.135995,1.5046290000000004,1.1396728845339221,7.175924000000001,6.510415,23.4375,3558.833333335635
2024-10-22 12:21:00,55.005790000000005,1.4467590000000001,1.1154928435121663,7.175924000000001,6.568285,23.1481,3558.883333335635
2024-10-22 12:24:00,54.354745,1.4467590000000001,1.0800467373340394,7.175924000000001,6.510415000000001,24.016200000000026,3558.9333333356353
2024-10-22 12:27:00,55.266205,1.5046290000000004,1.1396728845339221,7.175924000000001,6.510415,24.01619999999997,3558.9833333356355
2024-10-22 12:30:00,53.833915000000005,1.4467590000000001,1.0800467373340394,7.175924000000001,6.510415000000001,22.858799999999974,3559.0333333356357
2024-10-22 12:33:00,52.0544,1.4467590000000001,1.1154928435121663,7.089124000000001,6.481485,23.4375,3559.083333335636
2024-10-22 12:36:00,51.86632,1.3888889999999998,1.0560955393339282,7.118054000000001,6.510415000000001,22.280100000000004,3559.133333335636
2024-10-22 12:39:00,53.081595,1.5046290000000004,1.0853649517243134,7.0601840000000005,6.307874999999999,23.1481,3559.1833333356362
2024-10-22 12:42:00,52.112269999999995,1.4467590000000001,1.0800467373340394,7.031254,6.3657449999999995,22.56940000000003,3559.2333333356364
2024-10-22 12:45:00,53.443285,1.4467590000000001,1.097882823214885,7.089124,6.452545000000001,23.1481,3559.2833333356366
2024-10-22 12:48:00,53.96412,1.4467590000000001,1.0800467373340394,7.118054000000001,6.452545000000001,23.1481,3559.333333335637
2024-10-22 12:51:00,54.05093,1.4178230000000003,1.1032924499413417,7.089118000000001,6.510415,24.016200000000026,3559.383333335637
2024-10-22 12:54:00,53.284144999999995,1.359953,1.0786614130006877,7.089118000000001,6.568285,23.4375,3559.433333335637
2024-10-22 12:57:00,54.629630000000006,1.3888879999999997,1.091016231171712,7.089122999999999,6.5393550000000005,23.726800000000026,3559.4833333356373
2024-10-22 13:00:00,53.443285,1.3310179999999994,1.0830937106451841,7.089122999999999,6.626155,24.01619999999997,3559.5333333356375
2024-10-22 13:03:00,53.110535,1.359953,1.0786614130006884,7.1180579999999996,6.597225000000001,21.70139999999998,3559.5833333356377
2024-10-22 13:06:00,53.13947,1.3888889999999998,1.1081511532528123,7.118054000000001,6.597225000000001,23.4375,3559.633333335638
2024-10-22 13:09:00,51.765045,1.3888889999999998,1.091016656784795,7.118054000000001,6.568285,22.56940000000003,3559.683333335638
2024-10-22 13:12:00,52.28588,1.3888889999999998,1.0382780303320494,7.089124,6.452545,23.4375,3559.7333333356382
2024-10-22 13:15:00,51.5191,1.359953,1.0614434183958503,7.002318000000001,6.452545,23.1481,3559.7833333356384
2024-10-22 13:18:00,51.171875,1.359953,1.0786614130006877,6.973378,6.452545,22.569500000000005,3559.8333333356386
2024-10-22 13:21:00,52.15567,1.4178230000000003,1.0858179180622334,6.973378,6.365745,22.280100000000004,3559.883333335639
2024-10-22 13:24:00,52.53183,1.3888879999999997,1.1081507231834018,6.944443,6.423615,21.12270000000001,3559.933333335639
2024-10-22 13:27:00,53.096064999999996,1.3310179999999994,1.0662255152251137,6.973383,6.481485,22.280100000000004,3559.983333335639
2024-10-22 13:30:00,54.427080000000004,1.3888879999999997,1.0910162311717113,6.944443,6.394674999999999,23.7269,3560.0333333356393
2024-10-22 13:33:00,54.658565,1.3888879999999997,1.1081507231834018,7.060183,6.5393550000000005,23.1481,3560.0833333356395
2024-10-22 13:36:00,54.181135,1.4178230000000003,1.1032924499413426,7.1180579999999996,6.5393550000000005,24.305500000000052,3560.1333333356397
2024-10-22 13:39:00,54.470485,1.3310179999999994,1.0830937106451841,7.089122999999999,6.626155,23.1481,3560.18333333564
2024-10-22 13:42:00,55.859375,1.3888879999999997,1.1081448384236492,7.089122999999999,6.5682849999999995,23.726800000000026,3560.23333333564
2024-10-22 13:45:00,54.58623,1.3310179999999994,1.0830937106451841,7.089122999999999,6.626155,23.4375,3560.2833333356402
2024-10-22 13:48:00,54.296875,1.359953,1.0786614130006884,7.1180579999999996,6.597225000000001,24.30559999999997,3560.3333333356404
2024-10-22 13:51:00,54.918980000000005,1.4178230000000003,1.1205552537649326,7.089118000000001,6.5393550000000005,23.4375,3560.3833333356406
2024-10-22 13:54:00,54.03646,1.3310179999999994,1.0491408178314883,7.0312529999999995,6.510415000000001,24.594900000000052,3560.433333335641
2024-10-22 13:57:00,53.457755,1.3310179999999994,1.0830937106451841,7.0312529999999995,6.568285,23.72679999999997,3560.483333335641
2024-10-22 14:00:00,53.399885,1.3310179999999994,1.0830937106451841,6.973383,6.510415000000001,24.01610000000005,3560.533333335641
2024-10-22 14:03:00,53.53009,1.3310179999999994,1.0662255152251137,6.973383,6.481485,24.305600000000027,3560.5833333356413
2024-10-22 14:06:00,54.846644999999995,1.3888879999999997,1.0910162311717113,6.973383,6.423615,24.88420000000002,3560.6333333356415
2024-10-22 14:09:00,54.325810000000004,1.3310179999999994,1.0830995061817352,6.944443,6.481485,24.305600000000027,3560.6833333356417
2024-10-22 14:12:00,54.99132,1.359953,1.0956604747674892,7.002318000000001,6.510415000000001,24.016200000000026,3560.733333335642
2024-10-22 14:15:00,56.72743,1.4178230000000003,1.1205552537649326,7.089118000000001,6.5393550000000005,24.594899999999996,3560.783333335642
2024-10-22 14:18:00,56.206599999999995,1.3310179999999994,1.0997676670694427,7.089122999999999,6.655095,24.594899999999996,3560.8333333356422
2024-10-22 14:21:00,56.655095,1.359953,1.1124630845461125,7.1180579999999996,6.655095,24.30559999999997,3560.8833333356424
2024-10-22 14:24:00,57.8559,1.4178230000000003,1.1032924499413426,7.1180579999999996,6.5393550000000005,24.30559999999997,3560.9333333356426
2024-10-22 14:27:00,57.233795,1.359953,1.0956663151423196,7.146988,6.655095,24.594899999999996,3560.983333335643
2024-10-22 14:30:00,56.72743,1.359953,1.0956604747674892,7.1180579999999996,6.626155,24.01619999999997,3561.033333335643
2024-10-22 14:33:00,57.609955,1.3888879999999997,1.1081507231834018,7.060183,6.5393550000000005,25.462999999999965,3561.083333335643
2024-10-22 14:36:00,56.770835,1.3310179999999994,1.0830995061817352,7.060183,6.597225000000001,24.305499999999995,3561.1333333356433
2024-10-22 14:39:00,56.568290000000005,1.3310179999999994,1.0997676670694427,7.0312529999999995,6.597225000000001,24.01619999999997,3561.1833333356435
2024-10-22 14:42:00,56.872105000000005,1.4178230000000003,1.1205493250587664,7.060188,6.510415,25.752300000000048,3561.2333333356437
2024-10-22 14:45:00,57.074655,1.359953,1.0956604747674892,7.060188,6.568285,24.594899999999996,3561.283333335644
2024-10-22 14:48:00,56.872105,1.359953,1.1124630845461125,7.060188,6.597225000000001,23.726800000000026,3561.333333335644
2024-10-22 14:51:00,58.203125,1.4178230000000003,1.1205552537649326,7.089118000000001,6.5393550000000005,24.594899999999996,3561.3833333356442
2024-10-22 14:54:00,57.248265,1.359953,1.0956604747674892,7.060188,6.568285,23.4375,3561.4333333356444
2024-10-22 14:57:00,58.40567,1.3888879999999997,1.1081507231834018,7.060183,6.5393550000000005,24.30559999999997,3561.4833333356446
2024-10-22 15:00:00,58.463544999999996,1.3888879999999997,1.125074798532923,7.060183,6.5682849999999995,24.594899999999996,3561.533333335645
2024-10-22 15:03:00,58.65162,1.359953,1.1124630845461125,7.204858,6.741895,25.75229999999999,3561.583333335645
2024-10-22 15:06:00,58.622685,1.4178230000000003,1.1376053751691808,7.204858,6.684025,24.594899999999996,3561.633333335645
2024-10-22 15:09:00,58.260994999999994,1.359953,1.0956604747674892,7.1180579999999996,6.626155,24.884199999999964,3561.6833333356453
2024-10-22 15:12:00,57.899305,1.359953,1.1290731851830362,7.146988,6.712965,25.463000000000022,3561.7333333356455
2024-10-22 15:15:00,57.783565,1.359953,1.1124630845461125,7.1180579999999996,6.655095,23.726800000000026,3561.7833333356457
2024-10-22 15:18:00,57.291665,1.359953,1.0956663151423196,7.146988,6.655095,23.1481,3561.833333335646
2024-10-22 15:21:00,58.15972,1.359953,1.1124630845461119,7.089118000000001,6.626155,23.4375,3561.883333335646
2024-10-22 15:24:00,58.15972,1.359953,1.0956663151423196,7.089118000000001,6.597225000000001,24.305500000000052,3561.9333333356462
2024-10-22 15:27:00,57.91377,1.359953,1.0956663151423196,7.089118000000001,6.597225000000001,24.59480000000002,3561.9833333356464
2024-10-22 15:30:00,57.899305,1.3888889999999998,1.1081511532528123,7.118054000000001,6.597225000000001,23.4375,3562.0333333356466
2024-10-22 15:33:00,58.00058,1.3888889999999998,1.1081452684915332,7.089124,6.568285,24.305499999999995,3562.083333335647
2024-10-22 15:36:00,58.709495000000004,1.3888889999999998,1.1081511532528123,7.118054000000001,6.597225000000001,24.594899999999996,3562.133333335647
2024-10-22 15:39:00,59.67882,1.4467590000000001,1.1154928435121663,7.118054000000001,6.510415,25.17360000000002,3562.183333335647
2024-10-22 15:42:00,59.780095,1.4467590000000001,1.1328767542004654,7.146993999999999,6.5682849999999995,24.30559999999997,3562.2333333356473
2024-10-22 15:45:00,58.940975,1.3888889999999998,1.1081511532528123,7.233794,6.712965,23.4375,3562.2833333356475
2024-10-22 15:48:00,59.693290000000005,1.4467590000000001,1.167039770517094,7.2337940000000005,6.712965,24.594899999999996,3562.3333333356477
2024-10-22 15:51:00,59.027775,1.4467590000000001,1.1328767542004654,7.204864,6.626155,24.016200000000026,3562.383333335648
2024-10-22 15:54:00,59.100115,1.3888889999999998,1.1081452684915332,7.146993999999999,6.626155,23.4375,3562.433333335648
2024-10-22 15:57:00,59.331595,1.3888889999999998,1.1081452684915332,7.146993999999999,6.626155,23.1481,3562.4833333356482
2024-10-22 16:00:00,58.73843,1.359953,1.1124630845461119,7.089118000000001,6.626155,24.594899999999996,3562.5333333356484
2024-10-22 16:03:00,58.96991,1.359953,1.0956604747674892,7.060188,6.568285,24.305499999999995,3562.5833333356486
2024-10-22 16:06:00,59.389465,1.4467590000000001,1.1328767542004654,7.089124,6.510415,23.4375,3562.633333335649
2024-10-22 16:09:00,58.05845,1.4467590000000001,1.097882823214885,7.146994,6.510415000000001,24.88420000000002,3562.683333335649
2024-10-22 16:12:00,58.73843,1.5046290000000004,1.1396728845339221,7.175924000000001,6.510415,23.72679999999997,3562.733333335649
2024-10-22 16:15:00,58.70949,1.5046290000000004,1.1218076649746072,7.146994,6.452545000000001,24.30559999999997,3562.7833333356493
2024-10-22 16:18:00,59.042244999999994,1.5046290000000004,1.1396728845339221,7.089124000000001,6.423615,24.88420000000002,3562.8333333356495
2024-10-22 16:21:00,59.44734,1.5046290000000004,1.1218076649746072,7.146994,6.452545000000001,24.594899999999996,3562.8833333356497
2024-10-22 16:24:00,60.04051,1.5046290000000004,1.1573133589706146,7.175924000000001,6.5393550000000005,23.4375,3562.93333333565
2024-10-22 16:27:00,59.17245,1.4467590000000001,1.1328767542004654,7.204864,6.626155,24.01619999999997,3562.98333333565
2024-10-22 16:30:00,59.707755,1.5046290000000004,1.1573073009177532,7.204864,6.5682849999999995,23.72679999999997,3563.0333333356502
2024-10-22 16:33:00,58.49248,1.4756939999999998,1.1451285490852514,7.233798999999999,6.626155,24.884299999999996,3563.0833333356504
2024-10-22 16:36:00,58.10185,1.4756939999999998,1.1451345644257245,7.204859000000001,6.597225000000001,25.173599999999965,3563.1333333356506
2024-10-22 16:39:00,58.029515,1.4467590000000001,1.1154928435121674,7.204864,6.597225000000001,24.305600000000027,3563.183333335651
2024-10-22 16:42:00,57.60995,1.4467590000000001,1.1154928435121663,7.175924000000001,6.568285,25.17360000000002,3563.233333335651
2024-10-22 16:45:00,57.2338,1.3888889999999998,1.1081452684915332,7.031254000000001,6.510415000000001,24.01619999999997,3563.283333335651
2024-10-22 16:48:00,57.016785,1.3888889999999998,1.1081452684915332,7.031254000000001,6.510415000000001,24.594900000000052,3563.3333333356513
2024-10-22 16:51:00,56.92998,1.3888889999999998,1.1081511532528123,7.002314,6.481485,25.173599999999965,3563.3833333356515
2024-10-22 16:54:00,57.537615,1.4178230000000003,1.1032924499413417,7.002318000000001,6.423615,23.4375,3563.4333333356517
2024-10-22 16:57:00,57.3206,1.3888879999999997,1.091016231171712,6.915512999999999,6.365745,22.85880000000003,3563.483333335652
2024-10-22 17:00:00,56.206595,1.359953,1.0786614130006877,6.973378,6.452545,23.4375,3563.533333335652
2024-10-22 17:03:00,56.712965,1.3888889999999998,1.091016656784795,7.031254000000001,6.481485,23.4375,3563.5833333356522
2024-10-22 17:06:00,55.729169999999996,1.3888889999999998,1.091016656784795,7.031254000000001,6.481485,24.016200000000026,3563.6333333356524
2024-10-22 17:09:00,56.55382,1.5046290000000004,1.1218076649746072,7.146994,6.452545000000001,23.1481,3563.6833333356526
2024-10-22 17:12:00,55.12153,1.4467590000000001,1.1328827264300965,7.175924000000001,6.597225000000001,23.726800000000026,3563.733333335653
2024-10-22 17:15:00,54.93344999999999,1.4467590000000001,1.0800467373340394,7.175924000000001,6.510415000000001,23.726800000000026,3563.783333335653
2024-10-22 17:18:00,54.557289999999995,1.4467590000000001,1.0800467373340394,7.175924000000001,6.510415000000001,24.884299999999996,3563.833333335653
2024-10-22 17:21:00,54.427080000000004,1.4467590000000001,1.1154928435121663,7.175924000000001,6.568285,24.01619999999997,3563.8833333356533
2024-10-22 17:24:00,55.35301,1.5046290000000004,1.1037115926126513,7.175924000000001,6.452545000000001,23.1481,3563.9333333356535
2024-10-22 17:27:00,55.497685000000004,1.4467590000000001,1.097882823214885,7.089124,6.452545000000001,23.7269,3563.9833333356537
2024-10-22 17:30:00,54.31134,1.359953,1.0956663151423196,6.973378,6.481485,23.4375,3564.033333335654
2024-10-22 17:33:00,54.962385,1.4467590000000001,1.1154928435121663,7.031254000000001,6.423615,24.01619999999997,3564.083333335654
2024-10-22 17:36:00,54.03646,1.3888889999999998,1.091016656784795,7.031254000000001,6.481485,23.4375,3564.1333333356542
2024-10-22 17:39:00,55.208330000000004,1.4178230000000003,1.0858118388004345,7.002318000000001,6.394674999999999,23.1481,3564.1833333356544
2024-10-22 17:42:00,55.38194,1.4178230000000003,1.1032924499413417,6.973378,6.394674999999999,23.72679999999997,3564.2333333356546
2024-10-22 17:45:00,54.528355000000005,1.4178230000000003,1.1032924499413417,7.002318000000001,6.423615,23.1481,3564.283333335655
2024-10-22 17:48:00,54.15219999999999,1.359953,1.0956604747674892,7.002318000000001,6.510415000000001,23.4375,3564.333333335655
2024-10-22 17:51:00,53.77604,1.359953,1.0956663151423196,7.089118000000001,6.597225000000001,23.14820000000003,3564.383333335655
2024-10-22 17:54:00,53.197334999999995,1.359953,1.0956663151423196,7.089118000000001,6.597225000000001,23.4375,3564.4333333356553
2024-10-22 17:57:00,53.298615,1.4178230000000003,1.1032924499413417,7.089118000000001,6.510415,23.4375,3564.4833333356555
2024-10-22 18:00:00,52.126735,1.359953,1.0614434183958514,7.060188,6.510415000000001,22.280100000000004,3564.5333333356557
2024-10-22 18:03:00,51.721644999999995,1.359953,1.0614434183958514,7.060188,6.510415000000001,22.280100000000004,3564.583333335656
2024-10-22 18:06:00,51.15741,1.3888889999999998,1.0736667010093388,7.031254000000001,6.452545,23.4375,3564.633333335656
2024-10-22 18:09:00,50.66551,1.3888889999999998,1.0736727347031672,7.002314,6.423615000000001,22.569399999999973,3564.6833333356562
2024-10-22 18:12:00,50.95486,1.4178230000000003,1.0501605441963047,6.973378,6.307874999999999,23.4375,3564.7333333356564
2024-10-22 18:15:00,49.493635,1.359953,1.026332442681265,6.973378,6.3657449999999995,22.85880000000003,3564.7833333356566
2024-10-22 18:18:00,49.942130000000006,1.359953,1.0440066763829692,6.9444479999999995,6.3657449999999995,22.280100000000004,3564.833333335657
2024-10-22 18:21:00,49.493635,1.3888889999999998,1.038278030332051,6.973383999999999,6.336805000000001,23.7269,3564.883333335657
2024-10-22 18:24:00,49.971064999999996,1.4467590000000001,1.0619652542590197,7.002314,6.307874999999999,22.56940000000003,3564.933333335657
2024-10-22 18:27:00,48.480905,1.3888889999999998,1.0736727347031672,7.002314,6.423615000000001,21.70139999999998,3564.9833333356573
2024-10-22 18:30:00,48.408559999999994,1.3888889999999998,1.0736667010093388,7.031254000000001,6.452545,23.4375,3565.0333333356575
2024-10-22 18:33:00,48.017939999999996,1.3888889999999998,1.0560955393339282,7.031254000000001,6.423615000000001,22.858799999999974,3565.0833333356577
2024-10-22 18:36:00,47.251155,1.3888889999999998,1.0382842301486996,7.002314,6.3657449999999995,22.569399999999973,3565.133333335658
2024-10-22 18:39:00,46.71586,1.3888889999999998,1.038278030332051,6.973383999999999,6.336805000000001,21.701499999999953,3565.183333335658
2024-10-22 18:42:00,46.657985,1.3888889999999998,1.0382842301486996,6.944444000000001,6.307875,21.41210000000001,3565.2333333356582
2024-10-22 18:45:00,46.122685,1.3888889999999998,1.0202122051412574,6.8865739999999995,6.221065,21.990700000000004,3565.2833333356584
2024-10-22 18:48:00,46.52778,1.4467590000000001,1.0436173773520339,6.8865739999999995,6.163195,22.858799999999974,3565.3333333356586
2024-10-22 18:51:00,45.760999999999996,1.3888889999999998,1.020205914713871,6.8576440000000005,6.192125,22.280100000000004,3565.383333335659
2024-10-22 18:54:00,47.04861,1.4467590000000001,1.0436109905994413,6.8576440000000005,6.134255,23.1481,3565.433333335659
2024-10-22 18:57:00,46.875,1.4467590000000001,1.0249931696963932,6.8865739999999995,6.134255,21.122600000000034,3565.483333335659
2024-10-22 19:00:00,45.775465,1.3888889999999998,1.0202122051412574,6.828704,6.163195000000001,21.122600000000034,3565.5333333356593
2024-10-22 19:03:00,38.179975,1.2731480000000008,0.9900062954629149,6.857634,6.336806,20.83340000000004,3565.5833333356595
2024-10-22 19:06:00,36.96469999999999,1.4178240000000004,1.013466370319149,6.944444,6.22106,21.412000000000035,3565.6333333356597
2024-10-22 19:09:00,31.105325,1.2731480000000008,0.9547408720233659,6.915514000000001,6.336806,20.543900000000008,3565.68333333566
2024-10-23 08:00:00,54.267939999999996,1.9097229999999996,1.0452473949056824,5.844911,4.427078,23.148199999999974,3565.68333333566
2024-10-23 08:03:00,59.67882,1.1284729999999996,0.9109651606661617,5.497681,5.092588000000001,25.173599999999965,3565.73333333566
2024-10-23 08:06:00,63.671875,1.0416669999999995,0.936747719893556,5.381946,5.179399,26.331000000000017,3565.7833333356602
2024-10-23 08:09:00,60.416669999999996,0.9259259999999996,0.8966828307428917,5.295136,5.2372700000000005,24.30559999999997,3565.8333333356604
2024-10-23 08:12:00,58.130790000000005,0.8969909999999999,0.9113849268251233,5.266201000000001,5.29514,24.305499999999995,3565.8833333356606
2024-10-23 08:15:00,56.409144999999995,0.9259259999999996,0.8966828307428917,5.410875999999999,5.353009999999999,24.595000000000027,3565.933333335661
2024-10-23 08:18:00,55.2662,0.9548609999999993,0.9107722247292576,5.526616,5.439815,23.726800000000026,3565.983333335661
2024-10-23 08:21:00,54.296875,0.9259259999999996,0.9113874958206792,5.497681,5.468755000000001,23.4375,3566.033333335661
2024-10-23 08:24:00,53.399885,0.9548609999999993,0.9107670620199009,5.642366,5.555555000000001,24.305500000000052,3566.0833333356613
2024-10-23 08:27:00,52.41609,0.9548609999999993,0.9403223242329583,5.729166,5.700235,22.569500000000005,3566.1333333356615
2024-10-23 08:30:00,51.837385,0.9259259999999996,0.8966777214194204,5.787041,5.729165000000001,21.990700000000004,3566.1833333356617
2024-10-23 08:33:00,52.083335,0.9259259999999996,0.9113824424914753,5.815970999999999,5.787035,24.016200000000026,3566.233333335662
2024-10-23 08:36:00,52.893519999999995,0.9837959999999999,0.9692570136187446,5.815970999999999,5.7870349999999995,22.569499999999948,3566.283333335662
2024-10-23 08:39:00,53.47222,0.8969909999999999,,5.787036,5.787035,23.72679999999997,3566.3333333356622
2024-10-23 08:42:00,53.689235,0.9259250000000003,0.9545662072681265,5.729170000000001,5.7870349999999995,22.56940000000003,3566.3833333356624
2024-10-23 08:45:00,53.60243,0.868055,0.9385357683737772,5.78704,5.931715,24.016200000000026,3566.4333333356626
2024-10-23 08:48:00,53.13947,0.868055,0.9107691588907109,5.84491,5.931715,23.148199999999974,3566.483333335663
2024-10-23 08:51:00,52.95139,0.8969909999999999,0.9256250277580695,5.8738459999999995,5.931715,23.1481,3566.533333335663
2024-10-23 08:54:00,53.819445,0.9837959999999999,0.954566596255196,5.902780999999999,5.844905000000001,24.01619999999997,3566.583333335663
2024-10-23 08:57:00,53.06713,0.9259259999999996,0.9259290000093978,5.931711,5.931715,23.1481,3566.6333333356633
2024-10-23 09:00:00,52.45949,0.9548609999999993,0.9403223242329583,5.960646,5.931715,22.569399999999973,3566.6833333356635
2024-10-23 09:03:00,52.141205,0.9548609999999993,0.9256250069140235,5.989586,5.931715,22.85880000000003,3566.7333333356637
2024-10-23 09:06:00,51.331015,1.0127309999999996,0.9385388772058643,6.076385999999999,5.931715,22.569500000000005,3566.783333335664
2024-10-23 09:09:00,50.708915000000005,1.0416669999999995,0.9522283407338928,6.105321999999999,5.931715,23.4375,3566.833333335664
2024-10-23 09:12:00,50.30382,1.0416669999999995,0.9522283407338928,6.105321999999999,5.931715,22.858799999999974,3566.8833333356642
2024-10-23 09:15:00,50.853584999999995,1.0995369999999998,0.979243964469441,6.1631920000000004,5.9317150000000005,22.569499999999948,3566.9333333356644
2024-10-23 09:18:00,50.868055,1.0995369999999998,0.9475126321871369,6.1631920000000004,5.873844999999999,22.280100000000004,3566.9833333356646
2024-10-23 09:21:00,49.363420000000005,1.0995369999999998,0.9634709439602014,6.250001999999999,5.989585000000001,22.569399999999973,3567.033333335665
2024-10-23 09:24:00,51.287615,1.070601,0.9812380769492987,6.134256000000001,5.9606449999999995,23.148199999999974,3567.083333335665
2024-10-23 09:27:00,48.3941,1.186343,1.0027328646730236,6.394673,6.0474499999999995,23.7269,3567.133333335665
2024-10-23 09:30:00,48.162615,1.244212,1.0117335134208258,6.365737,5.9317150000000005,22.85889999999995,3567.1833333356653
2024-10-23 09:33:00,48.755785,1.157407,0.9570406525556057,6.250001999999999,5.873844999999999,22.280100000000004,3567.2333333356655
2024-10-23 09:36:00,49.86979,1.1284720000000004,0.9766636713430561,6.105327000000001,5.815975,23.1481,3567.2833333356657
2024-10-23 09:39:00,50.59317,1.0995369999999998,0.9634709439602014,6.105321999999999,5.844905000000001,23.4375,3567.333333335666
2024-10-23 09:42:00,49.016205,1.157407,0.9735012071924961,6.278932000000001,5.931715,21.701400000000035,3567.383333335666
2024-10-23 09:45:00,47.12095,1.3020829999999997,0.9845482988871461,6.5104180000000005,5.931715,21.990700000000004,3567.4333333356662
2024-10-23 09:48:00,46.903940000000006,1.3310179999999994,0.9965133415126051,6.539353,5.931715,21.990700000000004,3567.4833333356664
2024-10-23 09:51:00,47.554975,1.3888879999999997,1.020211798214957,6.539353,5.873844999999999,22.858799999999974,3567.5333333356666
2024-10-23 09:54:00,47.395835000000005,1.3020829999999997,0.9845482988871461,6.5104180000000005,5.931715,21.701499999999953,3567.583333335667
2024-10-23 09:57:00,47.887730000000005,1.3020829999999997,1.0021901710051973,6.568288,6.018515,22.280099999999948,3567.633333335667
2024-10-23 10:00:00,46.788195,1.2442129999999993,0.977725560053189,6.510418,6.018515,21.12270000000001,3567.683333335667
2024-10-23 10:03:00,46.686925,1.2152779999999996,0.965363055246073,6.539352999999999,6.076385000000001,21.701300000000003,3567.7333333356673
2024-10-23 10:06:00,47.858795,1.273148,0.9900002900370297,6.481483,5.9606449999999995,21.70139999999998,3567.7833333356675
2024-10-23 10:09:00,47.323494999999994,1.1863419999999998,0.9697361092891306,6.394677000000001,5.989585000000001,21.701300000000003,3567.8333333356677
2024-10-23 10:12:00,48.567710000000005,1.2152770000000004,0.9990847048424643,6.3368020000000005,5.9317150000000005,21.990700000000004,3567.883333335668
2024-10-23 10:15:00,47.887730000000005,1.1863419999999998,0.9697361092891306,6.336806999999999,5.931715,21.412000000000035,3567.933333335668
2024-10-23 10:18:00,47.714124999999996,1.2152779999999996,0.982336115196695,6.4236130000000005,5.989585000000001,22.569500000000005,3567.9833333356682
2024-10-23 10:21:00,47.65625,1.2442129999999993,0.977725560053189,6.510418,6.018515,22.280100000000004,3568.0333333356684
2024-10-23 10:24:00,48.50984,1.3020829999999997,1.0195921246202875,6.510418,5.989585,23.1481,3568.0833333356686
2024-10-23 10:27:00,47.82986,1.2442129999999993,0.977725560053189,6.510418,6.018515,22.56940000000003,3568.133333335669
2024-10-23 10:30:00,47.526044999999996,1.3310179999999994,1.0143040702295434,6.626153,6.047455,21.70139999999998,3568.183333335669
2024-10-23 10:33:00,47.12095,1.359953,1.026332442681265,6.655088000000001,6.047455,21.990700000000004,3568.233333335669
2024-10-23 10:36:00,46.730320000000006,1.359953,1.0084003656776663,6.684028,6.047455,20.83330000000001,3568.2833333356693
2024-10-23 10:39:00,46.730329999999995,1.359953,1.0084003656776663,6.770828,6.1342550000000005,21.990700000000004,3568.3333333356695
2024-10-23 10:42:00,46.39757,1.3310179999999994,1.0143040702295443,6.741892999999999,6.163195000000001,22.85880000000003,3568.3833333356697
2024-10-23 10:45:00,46.223960000000005,1.3310179999999994,0.9965133415126062,6.684023,6.076385000000001,21.990700000000004,3568.43333333567
2024-10-23 10:48:00,45.818870000000004,1.3020829999999997,0.984548298887147,6.655088,6.076385000000001,21.99079999999998,3568.48333333567
2024-10-23 10:51:00,46.817130000000006,1.359953,1.0084003656776663,6.626157999999999,5.989585,21.70139999999998,3568.5333333356702
2024-10-23 10:54:00,45.804395,1.359953,1.0084003656776663,6.684028,6.047455,21.70139999999998,3568.5833333356704
2024-10-23 10:57:00,46.151619999999994,1.4467590000000001,1.0060813288660113,6.7129639999999995,5.9317150000000005,22.28000000000003,3568.6333333356706
2024-10-23 11:00:00,45.891205,1.5046290000000004,1.0478520814533954,6.741894000000001,5.9317150000000005,21.99079999999998,3568.683333335671
2024-10-23 11:03:00,46.976275,1.4178230000000003,1.0134724069492782,6.655088000000001,5.9317150000000005,21.70139999999998,3568.733333335671
2024-10-23 11:06:00,47.58391,1.4178230000000003,1.03194994007784,6.655088000000001,5.9606449999999995,22.85880000000003,3568.783333335671
2024-10-23 11:09:00,47.931135,1.4178230000000003,1.0681075826726452,6.712958,6.076385,22.569399999999973,3568.8333333356713
2024-10-23 11:12:00,47.48264,1.359953,1.0440066763829692,6.712958,6.1342550000000005,22.280100000000004,3568.8833333356715
2024-10-23 11:15:00,48.379625000000004,1.4178230000000003,1.0501605441963062,6.770828,6.105325000000001,22.85880000000003,3568.9333333356717
2024-10-23 11:18:00,47.35243,1.3888889999999998,1.0202122051412574,6.828704,6.163195000000001,21.12270000000001,3568.983333335672
2024-10-23 11:21:00,46.62905000000001,1.3888889999999998,1.0202122051412574,6.828704,6.163195000000001,22.28000000000003,3569.033333335672
2024-10-23 11:24:00,47.395835000000005,1.4467590000000001,1.0249931696963932,6.828704,6.076385,21.990800000000036,3569.0833333356723
2024-10-23 11:27:00,46.050345,1.4467590000000001,1.0436173773520339,6.857634,6.1342550000000005,22.56940000000003,3569.1333333356724
2024-10-23 11:30:00,46.657985,1.5046290000000004,1.0478454996266218,6.886574,6.076385,21.99079999999998,3569.1833333356726
2024-10-23 11:33:00,46.88947,1.3888879999999997,1.0202117982149583,6.684023,6.018515000000001,21.990700000000004,3569.233333335673
2024-10-23 11:36:00,46.976275,1.3020829999999997,0.984548298887147,6.568287999999999,5.989585,21.70139999999998,3569.283333335673
2024-10-23 11:39:00,47.10648,1.2442129999999993,0.97772556005319,6.568287999999999,6.076385000000001,21.990700000000004,3569.333333335673
2024-10-23 11:42:00,47.58391,1.3020829999999997,1.0021901710051984,6.626157999999999,6.076385000000001,22.569499999999948,3569.3833333356733
2024-10-23 11:45:00,48.278355000000005,1.3020829999999997,1.0195921246202875,6.510418,5.989585,21.990700000000004,3569.4333333356735
2024-10-23 11:48:00,49.37789,1.3020829999999997,1.0021901710051984,6.568287999999999,6.018515000000001,23.1481,3569.4833333356737
2024-10-23 12:27:00,45.61632,1.3888889999999998,1.0202122051412574,6.741894,6.076385000000001,23.726800000000026,3570.133333335674
2024-10-23 12:30:00,45.442705,1.3888889999999998,1.0018761897075934,6.741894,6.047455,21.99079999999998,3570.183333335674
2024-10-23 12:33:00,46.672455,1.4178230000000003,1.0501605441963062,6.770828,6.105325000000001,22.85880000000003,3570.233333335674
2024-10-23 12:36:00,46.70139,1.3888879999999997,1.0382838184096799,6.741892999999999,6.105325000000001,23.1481,3570.2833333356743
2024-10-23 12:39:00,46.310765,1.3310179999999994,0.9965133415126062,6.684023,6.076385000000001,23.14820000000003,3570.3333333356745
2024-10-23 12:42:00,46.16609,1.3310179999999994,1.0143040702295443,6.741892999999999,6.163195000000001,21.990800000000036,3570.3833333356747
2024-10-23 12:45:00,46.310765,1.3310179999999994,0.9965133415126062,6.741892999999999,6.1342550000000005,23.14820000000003,3570.433333335675
2024-10-23 12:48:00,46.07928,1.3020829999999997,0.984548298887147,6.626157999999999,6.047455,22.280100000000004,3570.483333335675
2024-10-23 12:51:00,45.55845,1.3020829999999997,0.9845482988871461,6.597218000000001,6.018515,23.14820000000003,3570.5333333356753
2024-10-23 12:54:00,45.71759,1.3020829999999997,1.0021901710051973,6.568288,6.018515,21.990700000000004,3570.5833333356754
2024-10-23 12:57:00,45.370369999999994,1.3020829999999997,0.984548298887147,6.568288,5.989585000000001,21.412000000000035,3570.6333333356756
2024-10-23 13:00:00,45.87674,1.359953,1.0084003656776654,6.597218000000001,5.9606449999999995,22.280100000000004,3570.683333335676
2024-10-23 13:03:00,46.39757,1.359953,1.0084003656776654,6.597218000000001,5.9606449999999995,21.70139999999998,3570.733333335676
2024-10-23 13:06:00,45.674189999999996,1.3020829999999997,0.9845482988871461,6.5104180000000005,5.931715,21.70139999999998,3570.783333335676
2024-10-23 13:09:00,46.657985,1.359953,1.0084003656776654,6.597218000000001,5.9606449999999995,22.569399999999973,3570.8333333356763
2024-10-23 13:12:00,45.41377,1.3020829999999997,1.0021962257845756,6.597218000000001,6.047455,21.701300000000003,3570.8833333356765
2024-10-23 13:15:00,45.486104999999995,1.3888879999999997,1.0202117982149583,6.741892999999999,6.076385,21.990700000000004,3570.9333333356767
2024-10-23 13:18:00,44.64699,1.359953,1.0084003656776663,6.684028,6.047455,21.412000000000035,3570.983333335677
2024-10-23 13:21:00,44.343175,1.359953,0.9902072599555414,6.712958,6.047455,21.990700000000004,3571.033333335677
2024-10-23 13:24:00,44.270835,1.359953,1.0084003656776663,6.626158,5.989585000000001,21.701300000000003,3571.0833333356773
2024-10-23 13:27:00,45.515045,1.4178230000000003,1.013465970756784,6.684028,5.9606449999999995,21.70139999999998,3571.1333333356774
2024-10-23 13:30:00,45.645255,1.4178230000000003,1.0319499400778414,6.684028,5.989585,21.990700000000004,3571.1833333356776
2024-10-23 13:33:00,45.8044,1.4178230000000003,1.013465970756784,6.684028,5.9606449999999995,21.99079999999998,3571.233333335678
2024-10-23 13:36:00,45.41377,1.3310179999999994,0.9965133415126051,6.626153,6.018515,22.569399999999973,3571.283333335678
2024-10-23 13:39:00,46.556715,1.3020829999999997,0.984548298887147,6.626157999999999,6.047455,21.99079999999998,3571.333333335678
2024-10-23 13:42:00,47.511575,1.3020829999999997,1.0021901710051984,6.568287999999999,6.018515000000001,21.411999999999978,3571.3833333356783
2024-10-23 13:45:00,47.96007,1.3020829999999997,1.0195921246202875,6.597218,6.076385,21.990700000000004,3571.4333333356785
2024-10-23 13:48:00,47.03414,1.3020829999999997,1.036755908294002,6.770838,6.278935,22.28000000000003,3571.4833333356787
2024-10-23 13:51:00,47.699655,1.3020829999999997,1.0367618025071987,6.799767999999999,6.307875,21.99079999999998,3571.533333335679
2024-10-23 13:54:00,46.976275,1.2152779999999996,0.982336115196695,6.655093,6.221065,21.701400000000035,3571.583333335679
2024-10-23 13:57:00,46.513310000000004,1.2152779999999996,0.9990851435959028,6.6261529999999995,6.221065,21.411999999999978,3571.6333333356793
2024-10-23 14:00:00,46.281825,1.2442129999999993,0.977725560053189,6.684028,6.192125,22.569399999999973,3571.6833333356794
2024-10-23 14:03:00,45.50058,1.3310179999999994,0.9965133415126062,6.684023,6.076385000000001,22.280100000000004,3571.7333333356796
2024-10-23 14:06:00,45.15336,1.359953,1.0084003656776663,6.712958,6.076385000000001,21.41210000000001,3571.78333333568
2024-10-23 14:09:00,46.223960000000005,1.4467590000000001,1.0060813288660113,6.799764,6.018515000000001,22.280099999999948,3571.83333333568
2024-10-23 14:12:00,45.891205,1.5046290000000004,1.0478520814533954,6.799764000000001,5.989585,19.097200000000043,3571.88333333568
2024-10-23 14:15:00,46.09375,1.4467590000000001,1.0436173773520339,6.799764000000001,6.076385000000001,22.569500000000005,3571.9333333356803
2024-10-23 14:18:00,47.309025000000005,1.4467590000000001,1.0060813288660113,6.857634,6.076385000000001,21.99079999999998,3571.9833333356805
2024-10-23 14:21:00,47.43924,1.4467590000000001,1.0436173773520339,6.886574,6.163195000000001,22.858799999999974,3572.0333333356807
2024-10-23 14:24:00,48.929395,1.5046290000000004,1.1037115926126513,6.944444,6.221064999999999,22.28000000000003,3572.083333335681
2024-10-23 14:27:00,49.189809999999994,1.5046290000000004,1.06674632376028,6.944444,6.163195,22.280100000000004,3572.133333335681
2024-10-23 14:30:00,48.495375,1.3888889999999998,1.0382842301486996,6.944444000000001,6.307875,22.8587,3572.1833333356813
2024-10-23 14:33:00,48.119209999999995,1.3888889999999998,1.038278030332051,6.973383999999999,6.336805000000001,22.56940000000003,3572.2333333356814
2024-10-23 14:36:00,48.177085,1.4467590000000001,1.0619589601086135,6.973383999999999,6.278935000000001,22.56940000000003,3572.2833333356816
2024-10-23 14:39:00,47.49711,1.359953,1.026332442681265,6.915508000000001,6.307875,22.56940000000003,3572.333333335682
2024-10-23 14:42:00,46.70139,1.359953,1.0084003656776663,6.857638,6.221065,22.569500000000005,3572.383333335682
2024-10-23 14:45:00,46.80266,1.4178230000000003,1.0319499400778414,6.799768,6.105325000000001,22.56940000000003,3572.433333335682
2024-10-23 14:48:00,47.06308,1.4178230000000003,1.0319499400778414,6.770828,6.076385,22.28019999999998,3572.4833333356823
2024-10-23 14:51:00,46.469905,1.359953,1.0440066763829692,6.712958,6.1342550000000005,23.14820000000003,3572.5333333356825
2024-10-23 14:54:00,46.484375,1.359953,1.0084003656776663,6.712958,6.076385000000001,20.83329999999995,3572.5833333356827
2024-10-23 14:57:00,46.976275,1.3888889999999998,1.0202122051412574,6.7129639999999995,6.047455,21.701400000000035,3572.633333335683
2024-10-23 15:00:00,47.54051,1.4467590000000001,1.0249931696963932,6.7129639999999995,5.9606449999999995,23.1481,3572.683333335683
2024-10-23 15:03:00,48.35069,1.4467590000000001,1.0249996548822058,6.741894,5.989585,22.569399999999973,3572.7333333356833
2024-10-23 15:06:00,48.032405,1.3888889999999998,1.0560955393339282,6.741894,6.1342550000000005,21.70150000000001,3572.7833333356834
2024-10-23 15:09:00,48.538775,1.5046290000000004,1.0667398424599666,6.915514000000001,6.134255,21.701499999999953,3572.8333333356836
2024-10-23 15:12:00,49.175345,1.4467590000000001,1.0800467373340394,6.8865739999999995,6.221064999999999,21.99079999999998,3572.883333335684
2024-10-23 15:15:00,48.59664,1.4467590000000001,1.0800467373340394,6.944444,6.278935,22.569399999999973,3572.933333335684
2024-10-23 15:18:00,48.45197,1.4467590000000001,1.0800467373340394,6.944444,6.278935,22.569500000000005,3572.983333335684
2024-10-23 15:21:00,47.96007,1.4467590000000001,1.0436173773520339,6.944444,6.221065,22.280100000000004,3573.0333333356843
2024-10-23 15:24:00,48.19155,1.5046290000000004,1.06674632376028,6.944444,6.163195,22.8587,3573.0833333356845
2024-10-23 15:27:00,46.730329999999995,1.4467590000000001,1.0436173773520339,6.944444,6.221065,23.72679999999997,3573.1333333356847
2024-10-23 15:30:00,46.75926,1.4467590000000001,1.0436109905994413,6.915514000000001,6.192125,21.70139999999998,3573.183333335685
2024-10-23 15:33:00,46.556715,1.4467590000000001,1.0436173773520339,6.886574,6.163195000000001,21.701300000000003,3573.233333335685
2024-10-23 15:36:00,46.28183,1.4467590000000001,1.0436109905994413,6.915514000000001,6.192125,22.569500000000005,3573.2833333356853
2024-10-23 15:39:00,46.368629999999996,1.4467590000000001,1.0249931696963932,6.886574,6.1342550000000005,21.70139999999998,3573.3333333356854
2024-10-23 15:42:00,46.58565,1.4467590000000001,1.0436173773520339,6.799764000000001,6.076385000000001,22.279999999999973,3573.3833333356856
2024-10-23 15:45:00,46.88947,1.3888889999999998,1.0202122051412574,6.799764,6.1342550000000005,21.701300000000003,3573.433333335686
2024-10-23 15:48:00,48.26389,1.4467590000000001,1.0436173773520339,6.828704,6.105325000000001,21.701400000000035,3573.483333335686
2024-10-23 15:51:00,48.567705000000004,1.4467590000000001,1.0436173773520339,6.828704,6.105325000000001,20.83330000000001,3573.533333335686
2024-10-23 15:54:00,47.96007,1.3888889999999998,1.0202122051412574,6.8865739999999995,6.221065,21.990700000000004,3573.5833333356863
2024-10-23 15:57:00,48.538775,1.3888889999999998,1.020205914713871,6.8576440000000005,6.192125,21.70150000000001,3573.6333333356865
2024-10-23 16:00:00,48.307294999999996,1.3888889999999998,1.020205914713871,6.8576440000000005,6.192125,22.85880000000003,3573.6833333356867
2024-10-23 16:03:00,47.902195,1.3888889999999998,1.0382780303320494,6.8576440000000005,6.221065,22.279999999999973,3573.733333335687
2024-10-23 16:06:00,47.554975,1.4467590000000001,1.0436173773520339,6.944444,6.221065,21.701300000000003,3573.783333335687
2024-10-23 16:09:00,47.106480000000005,1.4467590000000001,1.0436109905994413,6.915514000000001,6.192125,21.990700000000004,3573.8333333356873
2024-10-23 16:12:00,47.16435,1.5046290000000004,1.06674632376028,6.886574,6.105325000000001,22.280100000000004,3573.8833333356874
2024-10-23 16:15:00,46.39757,1.4467590000000001,1.0249931696963932,6.886574,6.1342550000000005,21.990700000000004,3573.9333333356876
2024-10-23 16:18:00,45.992475,1.4467590000000001,1.0436173773520339,6.886574,6.163195000000001,22.858799999999974,3573.983333335688
2024-10-23 16:21:00,45.732055,1.4756939999999998,1.0364522346517255,6.915509,6.1342550000000005,20.83330000000001,3574.033333335688
2024-10-23 16:24:00,45.833335,1.4756939999999998,1.0173983608443453,6.886569,6.076385000000001,21.122600000000034,3574.083333335688
2024-10-23 16:27:00,45.60185,1.4467590000000001,1.0060813288660113,6.857634,6.076385000000001,22.858799999999974,3574.1333333356883
2024-10-23 16:30:00,45.818865,1.4467590000000001,1.0060813288660113,6.857634,6.076385000000001,21.122600000000034,3574.1833333356885
2024-10-23 16:33:00,45.746525,1.4467590000000001,1.0436173773520339,6.857634,6.1342550000000005,22.569499999999948,3574.2333333356887
2024-10-23 16:36:00,45.732060000000004,1.4467590000000001,1.0249931696963932,6.915514000000001,6.163195000000001,22.858799999999974,3574.283333335689
2024-10-23 16:39:00,45.920145000000005,1.4756939999999998,1.0364522346517255,6.915509,6.1342550000000005,22.858799999999974,3574.333333335689
2024-10-23 16:42:00,45.891205,1.5335640000000001,1.0782120912301405,6.915509,6.105325000000001,23.148199999999974,3574.3833333356893
2024-10-23 16:45:00,45.87674,1.5335640000000001,1.039833928669947,6.9444490000000005,6.076385,21.99079999999998,3574.4333333356894
2024-10-23 16:48:00,45.023145,1.4467590000000001,1.0249996548822058,6.799764000000001,6.047455,22.569500000000005,3574.4833333356896
2024-10-23 16:51:00,44.864005000000006,1.4467590000000001,1.0249931696963932,6.770834,6.018515,21.990700000000004,3574.53333333569
2024-10-23 16:54:00,44.83507,1.4467590000000001,1.0249931696963932,6.770834,6.018515,21.990700000000004,3574.58333333569
2024-10-23 16:57:00,44.994215,1.4467590000000001,1.0249931696963932,6.770834,6.018515,21.412000000000035,3574.63333333569
2024-10-23 17:00:00,45.06655,1.5046290000000004,1.0478454996266218,6.770834,5.9606449999999995,22.279999999999973,3574.6833333356903
2024-10-23 17:03:00,44.54572,1.4467590000000001,1.0249931696963932,6.770834,6.018515,21.12270000000001,3574.7333333356905
2024-10-23 17:06:00,44.41551,1.4756939999999998,1.0173983608443453,6.7997689999999995,5.989585000000001,22.280100000000004,3574.7833333356907
2024-10-23 17:09:00,44.487845,1.5046290000000004,1.0091356128242936,6.741894000000001,5.873844999999999,21.990700000000004,3574.833333335691
2024-10-23 17:12:00,43.909144999999995,1.4756939999999998,1.0364522346517255,6.7997689999999995,6.018515,21.701300000000003,3574.883333335691
2024-10-23 17:15:00,44.140625,1.4756939999999998,1.0173983608443453,6.7997689999999995,5.989585000000001,21.412099999999953,3574.9333333356913
2024-10-23 17:18:00,43.46065,1.4756939999999998,1.0364522346517255,6.7997689999999995,6.018515,21.41210000000001,3574.9833333356914
2024-10-23 17:21:00,44.44444,1.5335640000000001,1.0398406665040114,6.7997689999999995,5.9317150000000005,22.28019999999998,3575.0333333356916
2024-10-23 17:24:00,43.171295,1.4467590000000001,1.0249931696963932,6.770834,6.018515,20.543999999999983,3575.083333335692
2024-10-23 17:27:00,43.301505000000006,1.4467590000000001,0.9868555712040421,6.741894000000001,5.931715,22.28019999999998,3575.133333335692
2024-10-23 17:30:00,43.12789,1.4467590000000001,0.9868488688270283,6.712964,5.902775000000001,21.701400000000035,3575.183333335692
2024-10-23 17:33:00,42.838544999999996,1.5046290000000004,1.028650872179224,6.712964,5.873844999999999,21.990700000000004,3575.2333333356924
2024-10-23 17:36:00,42.75174,1.4467590000000001,1.00608132886601,6.712964,5.931715,22.569399999999973,3575.2833333356925
2024-10-23 17:39:00,42.086225,1.4467590000000001,0.9868488688270283,6.712964,5.902775000000001,21.412000000000035,3575.3333333356927
2024-10-23 17:42:00,42.37558,1.5046290000000004,1.028650872179224,6.655094000000001,5.815975,22.280100000000004,3575.383333335693
