Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-10-23 17:45:00,42.59259,1.5046290000000004,1.028650872179224,6.6261540000000005,5.7870349999999995,21.411999999999978,3575.433333335693
2024-10-23 17:48:00,41.319445,1.4467590000000001,1.00608132886601,6.655094000000001,5.873845,22.28000000000003,3575.4833333356933
2024-10-23 17:51:00,40.84201,1.4467590000000001,0.986848868827027,6.655094000000001,5.844905,20.543900000000008,3575.5333333356934
2024-10-23 17:54:00,40.581595,1.4756939999999998,1.0364522346517255,6.684029000000001,5.902775000000001,20.254599999999982,3575.5833333356936
2024-10-23 17:57:00,40.205439999999996,1.4756939999999998,0.9980204472743558,6.741899,5.902775000000001,21.412000000000035,3575.633333335694
2024-10-23 18:00:00,40.682869999999994,1.5335640000000001,1.0201757190480103,6.684029000000001,5.7870349999999995,21.41210000000001,3575.683333335694
2024-10-23 18:03:00,40.104164999999995,1.4467590000000001,0.9672868198742604,6.6261540000000005,5.787035,21.70139999999998,3575.733333335694
2024-10-23 18:06:00,40.63947,1.5335640000000001,1.0001705373446563,6.6261589999999995,5.700234999999999,22.569500000000005,3575.7833333356944
2024-10-23 18:09:00,39.149305,1.4467590000000001,0.986848868827027,6.655094000000001,5.844905,21.412099999999953,3575.8333333356945
2024-10-23 18:12:00,39.091440000000006,1.4756939999999998,0.9783093710316789,6.597219000000001,5.729165000000001,21.990700000000004,3575.8833333356947
2024-10-24 07:51:00,57.87037,1.1284730000000005,0.8939712535884379,5.671296000000001,5.237273,22.8587,3575.8833333356947
2024-10-24 07:54:00,55.063655,0.8391200000000003,0.7949313360669431,4.97685,4.8900500000000005,24.594899999999996,3575.933333335695
2024-10-24 07:57:00,50.086805,0.78125,0.8377937506662273,4.71643,4.83218,23.4375,3575.983333335695
2024-10-24 08:00:00,46.513315,0.8101850000000006,0.8387858671635608,5.00579,5.063655,22.569399999999973,3576.0333333356953
2024-10-24 08:03:00,43.50405,0.8391210000000004,0.8098419093247481,5.179396,5.121524999999999,22.569399999999973,3576.0833333356954
2024-10-24 08:06:00,43.40278,0.8969909999999999,0.8070767627592961,5.179401,5.005789999999999,22.28019999999998,3576.1333333356956
2024-10-24 08:09:00,40.740745000000004,0.8680560000000002,0.8088093740592477,5.179396,5.0636600000000005,22.280100000000004,3576.183333335696
2024-10-24 08:12:00,42.07176,0.9259250000000003,0.8204910668208755,5.1794,4.9768550000000005,22.569500000000005,3576.233333335696
2024-10-24 08:15:00,39.68461,0.868055,0.8088088970788861,5.15046,5.034725000000001,20.83330000000001,3576.283333335696
2024-10-24 08:18:00,39.858215,0.8101849999999997,0.7808962126737552,5.0925899999999995,5.034725000000001,20.543999999999983,3576.3333333356964
2024-10-24 08:21:00,40.69734,0.868055,0.8387857521485517,5.12153,5.063655000000001,21.70139999999998,3576.3833333356965
2024-10-24 08:24:00,39.77141,0.8969909999999999,0.8377894509351518,5.237266000000001,5.121525000000001,20.83330000000001,3576.4333333356967
2024-10-24 08:27:00,40.017365,0.8969909999999999,0.8377894509351518,5.381946,5.266205,21.122600000000034,3576.483333335697
2024-10-24 08:30:00,41.33391,0.9259250000000003,0.8361164730573313,5.295140000000001,5.121525,21.70139999999998,3576.533333335697
2024-10-24 08:33:00,40.37905,0.8101849999999997,0.8101835000033724,5.353009999999999,5.3530050000000005,21.412000000000035,3576.5833333356973
2024-10-24 08:36:00,40.682869999999994,0.868055,0.8387908691468439,5.49768,5.439815,20.54400000000004,3576.6333333356974
2024-10-24 08:39:00,40.364580000000004,0.868055,0.8387857521485514,5.468750000000001,5.410875,20.254599999999982,3576.6833333356976
2024-10-24 08:42:00,41.247105000000005,0.9259250000000003,0.8818115289515079,5.58449,5.497685000000001,21.70139999999998,3576.733333335698
2024-10-24 08:45:00,40.480325,0.868055,0.8535067570240015,5.61343,5.5844949999999995,21.12270000000001,3576.783333335698
2024-10-24 08:48:00,41.377315,0.9259250000000003,0.8515411539555541,5.555560000000001,5.410885,22.280100000000004,3576.833333335698
2024-10-24 08:51:00,41.796875,0.9548610000000002,0.8651552316478498,5.584496000000001,5.410885,22.569499999999948,3576.8833333356984
2024-10-24 08:54:00,42.25984,0.9548610000000002,0.8651552316478498,5.584496000000001,5.410885,21.12270000000001,3576.9333333356985
2024-10-24 08:57:00,41.507525,0.8969909999999999,0.8528502581455317,5.584496000000001,5.497685,21.41210000000001,3576.9833333356987
2024-10-24 09:00:00,41.63773,0.9259259999999996,0.8667663445870092,5.671301,5.555555000000001,23.14820000000003,3577.033333335699
2024-10-24 09:03:00,42.07176,0.9259259999999996,0.836122304975909,5.758101,5.5844949999999995,21.701400000000035,3577.083333335699
2024-10-24 09:06:00,41.666669999999996,0.9259259999999996,0.8667715747719481,5.7002310000000005,5.5844949999999995,22.280100000000004,3577.1333333356993
2024-10-24 09:09:00,40.335645,0.9259259999999996,0.881812012940797,5.7002310000000005,5.613425,21.70139999999998,3577.1833333356994
2024-10-24 09:12:00,40.653935,0.9259259999999996,0.8818120129407976,5.815970999999999,5.729165000000001,21.701400000000035,3577.2333333356996
2024-10-24 09:15:00,40.653935,0.8969909999999999,0.8677348959770758,5.758106000000001,5.700235,21.12270000000001,3577.2833333357
2024-10-24 09:18:00,40.017354999999995,0.9259259999999996,0.8667715747719481,5.7002310000000005,5.5844949999999995,21.411999999999978,3577.3333333357
2024-10-24 09:21:00,39.901624999999996,1.0416669999999995,0.8891618147219073,5.873842,5.5844949999999995,21.701400000000035,3577.3833333357
2024-10-24 09:24:00,39.85822,1.1284720000000004,0.8767132044869986,5.902777,5.439814999999999,20.83330000000001,3577.4333333357004
2024-10-24 09:27:00,38.932294999999996,1.070602,0.8520679926657044,5.902777,5.497685,20.254599999999982,3577.4833333357005
2024-10-24 09:30:00,40.682869999999994,1.1284720000000004,0.9109647272227134,5.844907000000001,5.439814999999999,22.279999999999973,3577.5333333357007
2024-10-24 09:33:00,40.943290000000005,1.0995369999999998,0.8983726547327233,5.873842,5.497685000000001,20.254599999999982,3577.583333335701
2024-10-24 09:36:00,41.464119999999994,1.070601,0.9021230426156042,5.902775999999999,5.584495,21.122699999999952,3577.633333335701
2024-10-24 09:39:00,40.74074,1.0127309999999996,0.9076930306675769,5.931716,5.729165000000001,20.54400000000004,3577.6833333357013
2024-10-24 09:42:00,39.814815,1.0127309999999996,0.8919911320815445,5.931716,5.700235,20.543900000000008,3577.7333333357014
2024-10-24 09:45:00,38.671875,1.0416669999999995,0.9052249859735315,6.018521999999999,5.758105,21.412000000000035,3577.7833333357016
2024-10-24 09:48:00,38.71528,1.0416669999999995,0.8728741183707378,6.047452,5.729165000000001,22.569399999999973,3577.833333335702
2024-10-24 09:51:00,38.932294999999996,1.070601,0.8856767324029806,5.902775999999999,5.555555,21.701300000000003,3577.883333335702
2024-10-24 09:54:00,38.671875,1.0416669999999995,0.872874118370737,5.815972,5.497685,20.833399999999983,3577.933333335702
2024-10-24 09:57:00,39.12037,1.0416669999999995,0.872874118370737,5.815972,5.497685,20.83340000000004,3577.9833333357024
2024-10-24 10:00:00,39.120374999999996,1.0995369999999998,0.8815306990693,5.787042,5.381945,22.569399999999973,3578.0333333357025
2024-10-24 10:03:00,39.84375,1.0995369999999998,0.8815365616902046,5.815972,5.410885,21.12270000000001,3578.0833333357027
2024-10-24 10:06:00,40.306709999999995,1.0995369999999998,0.8815365616902046,5.815972,5.410885,19.965300000000013,3578.133333335703
2024-10-24 10:09:00,39.380785,1.070602,0.885677172995778,5.844907000000001,5.497685,20.83330000000001,3578.183333335703
2024-10-24 10:12:00,39.699075,1.070602,0.9021178448652848,5.931717000000001,5.613425,21.411999999999978,3578.2333333357033
2024-10-24 10:15:00,40.393519999999995,1.157407,0.9234572875157355,6.018522,5.584495,20.83330000000001,3578.2833333357034
2024-10-24 10:18:00,38.917825,1.0995369999999998,0.8983726547327233,6.105322,5.729165000000001,21.701300000000003,3578.3333333357036
2024-10-24 10:21:00,39.004630000000006,1.0995369999999998,0.8983726547327225,6.1342620000000005,5.758105,20.25460000000004,3578.383333335704
2024-10-24 10:24:00,40.306709999999995,1.070601,0.8856767324029806,5.931716,5.584495,21.122600000000034,3578.433333335704
2024-10-24 10:27:00,39.525459999999995,1.0127309999999996,0.8760799810150822,5.873846,5.613425,21.41210000000001,3578.483333335704
2024-10-24 10:30:00,38.859955,1.0995369999999998,0.8815365616902046,5.9895819999999995,5.5844949999999995,20.83330000000001,3578.5333333357044
2024-10-24 10:33:00,38.16551,1.2152770000000004,0.8949554641527611,6.018522000000001,5.439814999999999,21.99079999999998,3578.5833333357045
2024-10-24 10:36:00,37.61574,1.1863419999999998,0.883118522024031,6.0474570000000005,5.497685,20.83340000000004,3578.6333333357047
2024-10-24 10:39:00,38.19444,1.244212,0.9248824277573162,6.0763869999999995,5.497685000000001,21.41210000000001,3578.683333335705
2024-10-24 10:42:00,37.84722,1.2152779999999996,0.9129723128455925,6.105322999999999,5.555555000000001,21.70139999999998,3578.733333335705
2024-10-24 10:45:00,37.818285,1.2152779999999996,0.9129723128455914,6.134263,5.5844949999999995,21.411999999999978,3578.7833333357053
2024-10-24 10:48:00,37.87616,1.2152779999999996,0.894955871771831,6.192132999999999,5.613425,21.411999999999978,3578.8333333357054
2024-10-24 10:51:00,38.425920000000005,1.2152779999999996,0.930702565937007,6.221063,5.700235,21.122799999999984,3578.8833333357056
2024-10-24 10:54:00,38.46933,1.2152779999999996,0.9129723128455914,6.250003,5.700235,21.12270000000001,3578.933333335706
2024-10-24 10:57:00,38.04977,1.2442129999999993,0.9248828379399369,6.278938,5.700235,22.56940000000003,3578.983333335706
2024-10-24 11:03:00,37.688075,1.3888879999999997,0.9832456327747633,6.365743,5.642365,20.83330000000001,3579.083333335706
2024-10-24 11:06:00,38.16551,1.3888879999999997,0.9643147630211863,6.394672999999999,5.642365,20.83329999999995,3579.133333335706
2024-10-24 11:09:00,37.008105,1.3310179999999994,0.9225397031351089,6.365743,5.642365000000001,21.12270000000001,3579.1833333357063
2024-10-24 11:12:00,37.037040000000005,1.3310179999999994,0.9225397031351089,6.365743,5.642365000000001,21.122600000000034,3579.2333333357064
2024-10-24 11:15:00,38.223375,1.359953,0.93382887545914,6.336808,5.584495,21.411999999999978,3579.2833333357066
2024-10-24 11:18:00,38.541665,1.359953,0.93382887545914,6.307868,5.555555,21.412099999999953,3579.333333335707
2024-10-24 11:21:00,38.744215,1.1863419999999998,0.9009756151860654,6.163196999999999,5.642365000000001,21.701400000000035,3579.383333335707
2024-10-24 11:24:00,39.91609,1.1284720000000004,0.9109647272227134,6.105327000000001,5.700234999999999,20.83330000000001,3579.433333335707
2024-10-24 11:27:00,41.001155,1.1284720000000004,0.927722214158289,6.076387,5.700234999999999,21.412000000000035,3579.4833333357074
2024-10-24 11:30:00,40.899885,1.157407,0.8888904798526835,6.076391999999999,5.584495,20.833399999999983,3579.5333333357075
2024-10-24 11:33:00,41.116895,1.157407,0.9234572875157355,6.018522,5.584495,22.280100000000004,3579.5833333357077
2024-10-24 11:36:00,41.348375000000004,1.1284720000000004,0.927722214158289,6.076387,5.700234999999999,21.990700000000004,3579.633333335708
2024-10-24 11:39:00,39.945025,1.0995369999999998,0.8983726547327233,6.105322,5.729165000000001,21.990700000000004,3579.683333335708
2024-10-24 11:42:00,39.973960000000005,1.0995369999999998,0.9149698416172124,6.1342620000000005,5.787035,22.56940000000003,3579.7333333357083
2024-10-24 11:45:00,39.785880000000006,1.0995369999999998,0.8815365616902046,6.105322,5.700235,21.70139999999998,3579.7833333357084
2024-10-24 11:48:00,39.583335000000005,1.157407,0.9234572875157347,6.192132000000001,5.758105,20.543999999999983,3579.8333333357086
2024-10-24 11:51:00,39.293985,1.157407,0.9234572875157355,6.134262,5.700235,20.833399999999983,3579.883333335709
2024-10-24 11:54:00,38.802085,1.157407,0.9234572875157355,6.1631920000000004,5.729165000000001,21.411999999999978,3579.933333335709
2024-10-24 11:57:00,39.699075,1.2152770000000004,0.9306960682312753,6.192132000000001,5.671295000000001,21.701300000000003,3579.983333335709
2024-10-24 12:00:00,38.339119999999994,1.157407,0.9063015228052085,6.192132000000001,5.729165000000001,20.54400000000004,3580.0333333357094
2024-10-24 12:03:00,39.62674,1.2152770000000004,0.9129718997505684,6.134262,5.584495,20.83329999999995,3580.0833333357095
2024-10-24 12:06:00,38.90336,1.157407,0.8888904798526835,6.047452,5.555555000000001,22.85880000000003,3580.1333333357097
2024-10-24 12:09:00,39.149305,1.157407,0.9063074950310968,6.047452,5.5844949999999995,22.28000000000003,3580.18333333571
2024-10-24 12:12:00,40.53819,1.2152770000000004,0.9129718997505684,6.134262,5.584495,21.990800000000036,3580.23333333571
2024-10-24 12:15:00,41.030095,1.157407,0.9234572875157355,6.105322,5.671295000000001,21.701300000000003,3580.2833333357103
2024-10-24 12:18:00,40.133105,1.0995369999999998,0.8983726547327233,6.105322,5.729165000000001,21.412000000000035,3580.3333333357104
2024-10-24 12:21:00,40.827545,1.0995369999999998,0.8983726547327225,6.1342620000000005,5.758105,20.83330000000001,3580.3833333357106
2024-10-24 12:24:00,39.163775,1.070602,0.9021178448652848,6.105327000000001,5.787035,21.412000000000035,3580.433333335711
2024-10-24 12:27:00,39.07697,1.070602,0.885677172995778,6.105327000000001,5.758105,21.411999999999978,3580.483333335711
2024-10-24 12:30:00,38.71528,1.070602,0.9183421018291569,6.134257,5.844905,20.25460000000004,3580.533333335711
2024-10-24 12:33:00,39.36632,1.1284720000000004,0.8939708255653019,6.134257,5.700234999999999,20.25460000000004,3580.5833333357114
2024-10-24 12:36:00,38.90336,1.070602,0.885677172995779,6.047457,5.700235,19.675900000000013,3580.6333333357115
2024-10-24 12:39:00,39.0625,1.070602,0.885677172995779,6.047457,5.700235,22.28000000000003,3580.6833333357117
2024-10-24 12:42:00,39.91609,1.1284720000000004,0.9109647272227143,6.047457,5.642365,22.858799999999974,3580.733333335712
2024-10-24 12:45:00,39.53993,1.070602,0.885677172995779,5.960647,5.613425,20.833399999999983,3580.783333335712
2024-10-24 12:48:00,39.68461,1.0995369999999998,0.8815306990693,6.018522,5.613425,21.990700000000004,3580.8333333357123
2024-10-24 12:51:00,39.785880000000006,1.0995369999999998,0.9313475764457616,6.018522,5.700235,21.701400000000035,3580.8833333357125
2024-10-24 12:54:00,40.43692,1.070602,0.885677172995779,6.047457,5.700235,21.12270000000001,3580.9333333357126
2024-10-24 12:57:00,40.682869999999994,1.1284720000000004,0.9109647272227134,6.105327000000001,5.700234999999999,22.569500000000005,3580.983333335713
2024-10-24 13:00:00,39.091440000000006,1.0416670000000003,0.8891562251917771,6.105327000000001,5.81597,19.675899999999956,3581.033333335713
2024-10-24 13:03:00,39.641205,1.1284720000000004,0.9109647272227134,6.105327000000001,5.700234999999999,21.99079999999998,3581.083333335713
2024-10-24 13:06:00,39.091440000000006,1.070602,0.885677172995779,6.134257,5.787035,21.412000000000035,3581.1333333357134
2024-10-24 13:09:00,38.917825,1.070602,0.885677172995778,6.105327000000001,5.758105,21.701400000000035,3581.1833333357135
2024-10-24 13:12:00,40.0897,1.1284720000000004,0.9109647272227143,5.960647,5.555555,21.99079999999998,3581.2333333357137
2024-10-24 13:15:00,39.46759,1.070602,0.9183421018291569,5.989587,5.700235,21.70139999999998,3581.283333335714
2024-10-24 13:18:00,39.46759,1.070602,0.9021234886543791,5.960647,5.642365000000001,21.990700000000004,3581.333333335714
2024-10-24 13:21:00,39.120375,1.0416670000000003,0.8728741183707385,6.047457,5.72917,21.701300000000003,3581.3833333357143
2024-10-24 13:24:00,40.625,1.1284720000000004,0.9109647272227143,5.989587,5.584495,23.148199999999974,3581.4333333357145
2024-10-24 13:27:00,39.62674,1.070602,0.885677172995779,6.076387,5.729165000000001,21.701499999999953,3581.4833333357146
2024-10-24 13:30:00,40.84201,1.1284720000000004,0.9109647272227143,6.076387,5.671295000000001,21.70139999999998,3581.533333335715
2024-10-24 13:33:00,39.713544999999996,1.070602,0.9183421018291569,6.134257,5.844905,22.280100000000004,3581.583333335715
2024-10-24 13:36:00,39.901625,1.1284720000000004,0.8939649078075893,6.105327000000001,5.671295000000001,21.701300000000003,3581.633333335715
2024-10-24 13:39:00,40.625,1.1284720000000004,0.9605594612713851,6.134257,5.815975,22.569500000000005,3581.6833333357154
2024-10-24 13:42:00,41.218175,1.0995369999999998,0.8983726547327233,6.105321999999999,5.729165,21.70139999999998,3581.7333333357155
2024-10-24 13:45:00,41.116895,1.0995369999999998,0.9149698416172124,6.076392,5.729165,21.99079999999998,3581.7833333357157
2024-10-24 13:48:00,40.986689999999996,1.0127309999999996,0.8760799810150822,6.047456,5.787035,22.280100000000004,3581.833333335716
2024-10-24 13:51:00,41.94155,1.0416669999999995,0.9210814697106845,6.076392,5.844905,22.280100000000004,3581.883333335716
2024-10-24 13:54:00,41.33391,1.0416669999999995,0.9210814697106845,6.076392,5.844905,22.28019999999998,3581.9333333357163
2024-10-24 13:57:00,41.40625,1.0416669999999995,0.9210814697106845,6.076392,5.844905,22.280100000000004,3581.9833333357165
2024-10-24 14:00:00,42.07176,1.1284720000000004,0.927722214158289,6.192127000000001,5.815975,23.726800000000026,3582.0333333357166
2024-10-24 14:03:00,42.216435,1.2152770000000004,0.9481582645268375,6.307872,5.815975,22.858799999999974,3582.083333335717
2024-10-24 14:06:00,39.77141,1.2152779999999996,0.9481586882058449,6.394673,5.902775000000001,21.99079999999998,3582.133333335717
2024-10-24 14:09:00,39.453125,1.2442129999999993,0.9603737610160238,6.423608,5.902775000000001,21.99079999999998,3582.183333335717
2024-10-24 14:12:00,41.015625,1.359953,0.9717232770349906,6.568288,5.873844999999999,22.858799999999974,3582.2333333357174
2024-10-24 14:15:00,41.030095,1.359953,0.9529354294717968,6.568288,5.844905000000001,22.85889999999995,3582.2833333357175
2024-10-24 14:18:00,41.10243,1.359953,1.0084003656776663,6.568288,5.9317150000000005,22.56940000000003,3582.3333333357177
2024-10-24 14:21:00,39.5978,1.3020829999999997,0.984548298887147,6.568288,5.989585000000001,22.56940000000003,3582.383333335718
2024-10-24 14:24:00,41.10243,1.359953,0.9529419763563953,6.597218000000001,5.873844999999999,22.569399999999973,3582.433333335718
2024-10-24 14:27:00,40.79861,1.359953,1.0084003656776663,6.568288,5.9317150000000005,20.54400000000004,3582.4833333357183
2024-10-24 14:30:00,40.350115,1.3020829999999997,0.9845482988871461,6.597218000000001,6.018515,21.990700000000004,3582.5333333357185
2024-10-24 14:33:00,41.47859,1.3020829999999997,0.9845482988871461,6.539348,5.9606449999999995,21.70139999999998,3582.5833333357186
2024-10-24 14:36:00,41.970485,1.273148,0.9900062954629134,6.510413000000001,5.989585,20.83330000000001,3582.633333335719
2024-10-24 14:39:00,40.50926,1.244212,0.9777251343363376,6.452547,5.9606449999999995,20.83330000000001,3582.683333335719
2024-10-24 14:42:00,40.72627,1.1863419999999998,0.9529092419456882,6.5104169999999995,6.076385000000001,21.411999999999978,3582.733333335719
2024-10-24 14:45:00,40.74074,1.1863419999999998,0.9358539894620793,6.452547,5.989585000000001,20.25460000000004,3582.7833333357194
2024-10-24 14:48:00,40.79861,1.1863419999999998,0.9358539894620781,6.394677000000001,5.931715,21.12270000000001,3582.8333333357195
2024-10-24 14:51:00,42.07176,1.244212,0.9603733403661855,6.394677000000001,5.873844999999999,21.70139999999998,3582.8833333357197
2024-10-24 14:54:00,42.274305,1.244212,0.9603733403661864,6.365737,5.844905000000001,20.83330000000001,3582.93333333572
2024-10-24 14:57:00,42.10069,1.244212,0.977731089872671,6.365737,5.873844999999999,22.85880000000003,3582.98333333572
2024-10-24 15:00:00,42.36111,1.157407,0.9403674905267994,6.3368020000000005,5.931715,22.280100000000004,3583.0333333357203
2024-10-24 15:03:00,42.245369999999994,1.157407,0.9403674905267994,6.3368020000000005,5.931715,23.4375,3583.0833333357205
2024-10-24 15:06:00,43.46065,1.244212,0.9948427257483597,6.394677000000001,5.9317150000000005,23.4375,3583.1333333357206
2024-10-24 15:09:00,42.447915,1.1863419999999998,0.9529150960231151,6.481477000000001,6.047455,20.543900000000008,3583.183333335721
2024-10-24 15:12:00,42.216435000000004,1.1863419999999998,0.9697361092891306,6.481477000000001,6.076385000000001,21.701400000000035,3583.233333335721
2024-10-24 15:15:00,42.49132,1.273148,0.9900062954629142,6.6261529999999995,6.105325000000001,22.8587,3583.283333335721
2024-10-24 15:18:00,41.435185000000004,1.2152779999999996,0.9481586882058449,6.6261529999999995,6.1342550000000005,21.701499999999953,3583.3333333357214
2024-10-24 15:21:00,41.84028,1.273148,0.9725026751755108,6.539352999999999,5.989585,21.99079999999998,3583.3833333357215
2024-10-24 15:24:00,41.261579999999995,1.2442129999999993,0.9603737610160238,6.510418,5.989585000000001,20.83340000000004,3583.4333333357217
2024-10-24 15:27:00,42.245369999999994,1.3020829999999997,0.9484581140578414,6.510418,5.873844999999999,23.14820000000003,3583.483333335722
2024-10-24 15:30:00,41.203705,1.3020829999999997,0.966639102772497,6.5104180000000005,5.902775000000001,21.701400000000035,3583.533333335722
2024-10-24 15:33:00,41.015625,1.3310179999999994,0.9601282133249998,6.597223,5.931715,20.833399999999983,3583.5833333357223
2024-10-24 15:36:00,41.059025,1.3310179999999994,0.9784645693258901,6.626153,5.989585000000001,20.254700000000014,3583.6333333357225
2024-10-24 15:39:00,42.41898,1.3888879999999997,1.0018694009617213,6.655092999999999,5.9606449999999995,22.8587,3583.6833333357226
2024-10-24 15:42:00,41.579854999999995,1.3310179999999994,0.9965133415126062,6.655092999999999,6.047455,21.990700000000004,3583.733333335723
2024-10-24 15:45:00,41.767939999999996,1.3020829999999997,0.984548298887147,6.626157999999999,6.047455,21.122599999999977,3583.783333335723
2024-10-24 15:48:00,41.81134,1.3020829999999997,0.9666453381743019,6.655088,6.047455,21.70139999999998,3583.833333335723
2024-10-24 15:51:00,42.650465,1.3020829999999997,0.984548298887147,6.684028,6.105325000000001,22.280100000000004,3583.8833333357234
2024-10-24 15:54:00,41.377315,1.2442129999999993,0.9603737610160238,6.655087999999999,6.1342550000000005,21.701300000000003,3583.9333333357235
2024-10-24 15:57:00,41.33391,1.2442129999999993,0.9603737610160238,6.568287999999999,6.047455,22.858799999999974,3583.9833333357237
2024-10-24 16:00:00,41.869215,1.3020829999999997,0.966639102772497,6.568287999999999,5.9606449999999995,21.701400000000035,3584.033333335724
2024-10-24 16:03:00,40.436925,1.2442129999999993,0.9248828379399369,6.510418,5.931715,21.70139999999998,3584.083333335724
2024-10-24 16:06:00,41.015625,1.3020829999999997,0.9484581140578414,6.568288,5.931715,21.990700000000004,3584.1333333357243
2024-10-24 16:09:00,42.1875,1.359953,1.0084003656776654,6.597218000000001,5.9606449999999995,21.122600000000034,3584.1833333357245
2024-10-24 16:12:00,41.435185,1.2442129999999993,0.9427670684178694,6.539348,5.989585000000001,21.122600000000034,3584.2333333357246
2024-10-24 16:15:00,42.11516,1.3020829999999997,0.984548298887147,6.510418,5.9317150000000005,22.56940000000003,3584.283333335725
2024-10-24 16:18:00,42.144095,1.2152779999999996,0.9481586882058438,6.510413000000001,6.018515,20.83330000000001,3584.333333335725
2024-10-24 16:21:00,43.113425,1.273148,0.9725026751755108,6.539352999999999,5.989585,23.1481,3584.383333335725
2024-10-24 16:24:00,41.666669999999996,1.2442129999999993,0.9948431564325971,6.597218,6.1342550000000005,20.254599999999982,3584.4333333357254
2024-10-24 16:27:00,40.92882,1.3020829999999997,1.0021962257845767,6.7129579999999995,6.163195000000001,19.965300000000013,3584.4833333357255
2024-10-24 16:30:00,40.682869999999994,1.3020829999999997,0.9484581140578423,6.7129579999999995,6.076385000000001,21.41210000000001,3584.5333333357257
2024-10-24 16:33:00,40.234375,1.3020829999999997,0.966639102772497,6.626157999999999,6.018515,22.56940000000003,3584.583333335726
2024-10-24 16:36:00,40.97222,1.359953,0.9529419763563953,6.597218000000001,5.873844999999999,22.28019999999998,3584.633333335726
2024-10-24 16:39:00,39.84375,1.3020829999999997,0.9484581140578414,6.568288,5.931715,20.833399999999983,3584.6833333357263
2024-10-24 16:42:00,40.943285,1.3020829999999997,0.9484581140578414,6.510418,5.873844999999999,22.280100000000004,3584.7333333357265
2024-10-24 16:45:00,41.059025,1.3020829999999997,0.9299740072263851,6.510418,5.844905000000001,21.990700000000004,3584.7833333357266
2024-10-24 16:48:00,41.362845,1.3020829999999997,0.966639102772497,6.452548,5.844905000000001,21.411999999999978,3584.833333335727
2024-10-24 16:51:00,41.637735,1.3020829999999997,0.9845482988871461,6.452548,5.873844999999999,22.8587,3584.883333335727
2024-10-24 16:54:00,41.1603,1.2442129999999993,0.9603737610160227,6.452548,5.931715,20.83330000000001,3584.933333335727
2024-10-24 16:57:00,40.711805,1.2442129999999993,0.977725560053189,6.510418,6.018515,21.70139999999998,3584.9833333357274
2024-10-24 17:00:00,41.261579999999995,1.3020829999999997,0.984548298887147,6.568287999999999,5.989585,21.99079999999998,3585.0333333357275
2024-10-24 17:03:00,39.814809999999994,1.3020829999999997,0.966639102772497,6.626157999999999,6.018515,21.701300000000003,3585.0833333357277
2024-10-24 17:06:00,39.626735,1.3020829999999997,0.9299740072263851,6.568288,5.902775000000001,21.99079999999998,3585.133333335728
2024-10-24 17:09:00,39.149305,1.3020829999999997,0.9666453381743019,6.481478,5.873845,21.12270000000001,3585.183333335728
2024-10-24 17:12:00,39.048035,1.2442129999999993,0.9427670684178694,6.423608,5.873845,20.543999999999983,3585.2333333357283
2024-10-24 17:15:00,39.699075,1.273148,0.9183806389452862,6.365742999999999,5.729165,19.675900000000013,3585.2833333357285
2024-10-24 17:18:00,40.711805,1.273148,0.9367105216266878,6.336803000000001,5.729165,22.279999999999973,3585.3333333357286
2024-10-24 17:21:00,39.742475,1.2442129999999993,0.9248828379399369,6.365738,5.787035,21.701300000000003,3585.383333335729
2024-10-24 17:24:00,39.74248,1.2442129999999993,0.9603737610160227,6.365738,5.844905,21.412000000000035,3585.433333335729
2024-10-24 17:27:00,40.653935,1.3020829999999997,0.9666453381743019,6.423608,5.815975,21.412000000000035,3585.483333335729
2024-10-24 17:30:00,39.293980000000005,1.2442129999999993,0.9603737610160227,6.365738,5.844905,22.569500000000005,3585.5333333357294
2024-10-24 17:33:00,38.65741,1.2442129999999993,0.9427609365433463,6.452548,5.902775000000001,21.411999999999978,3585.5833333357295
2024-10-24 17:36:00,38.88889,1.2442129999999993,0.9248828379399369,6.510418,5.931715,22.85880000000003,3585.6333333357297
2024-10-24 17:39:00,39.091440000000006,1.3020829999999997,0.9666453381743019,6.423608,5.815975,21.990700000000004,3585.68333333573
2024-10-24 17:42:00,38.90336,1.2442129999999993,0.9248828379399369,6.365738,5.787035,21.412000000000035,3585.73333333573
2024-10-24 17:45:00,38.368055,1.2152779999999996,0.9129723128455925,6.278932999999999,5.729165000000001,21.122799999999984,3585.7833333357303
2024-10-24 17:48:00,39.322915,1.273148,0.9367105216266878,6.250003,5.642365,21.122699999999952,3585.8333333357305
2024-10-24 17:51:00,38.541664999999995,1.2152779999999996,0.9306964866756009,6.250003,5.729165000000001,21.701400000000035,3585.8833333357306
2024-10-24 17:54:00,38.339119999999994,1.2152779999999996,0.930702565937007,6.278932999999999,5.758105,20.54400000000004,3585.933333335731
2024-10-24 17:57:00,38.77315,1.273148,0.9183870256790663,6.221063,5.584495,21.412099999999953,3585.983333335731
2024-10-24 18:00:00,38.96123,1.273148,0.9367105216266878,6.250003,5.642365,22.280100000000004,3586.033333335731
2024-10-24 18:03:00,37.355329999999995,1.2152779999999996,0.9129723128455925,6.278932999999999,5.729165000000001,20.544099999999958,3586.0833333357314
2024-10-24 18:06:00,36.559610000000006,1.2152779999999996,0.930702565937007,6.278932999999999,5.758105,20.83330000000001,3586.1333333357315
2024-10-24 18:09:00,36.37153,1.2152779999999996,0.894955871771831,6.365742999999999,5.787035,21.41210000000001,3586.1833333357317
2024-10-24 18:12:00,35.807294999999996,1.2152779999999996,0.9129723128455914,6.250003,5.700235,21.12270000000001,3586.233333335732
2024-10-24 18:15:00,37.543405,1.273148,0.8997431917670097,6.221063,5.555555,21.12270000000001,3586.283333335732
2024-10-24 18:18:00,36.848955000000004,1.2152779999999996,0.8766394513087176,6.105322999999999,5.497685,20.25460000000004,3586.3333333357323
2024-10-25 08:39:00,38.859955,1.1284720000000004,0.9109647272227143,5.989587,5.584495,21.122699999999952,3586.3333333357323
2024-10-25 08:42:00,38.671875,1.0995369999999998,0.8815306990693,5.9606520000000005,5.555555000000001,21.412099999999953,3586.3833333357325
2024-10-25 08:45:00,38.71528,1.0995369999999998,0.864440287016562,5.931712,5.497685,20.83340000000004,3586.4333333357326
2024-10-25 08:48:00,38.700815,1.0995369999999998,0.8815365616902046,5.873842000000001,5.468755000000001,19.097199999999987,3586.483333335733
2024-10-25 08:51:00,40.292245,1.157407,0.8711945667502724,5.9606520000000005,5.439814999999999,21.70150000000001,3586.533333335733
2024-10-25 08:54:00,40.002894999999995,1.157407,0.9063015228052085,5.902782,5.439815,20.254599999999982,3586.583333335733
2024-10-25 08:57:00,40.943290000000005,1.2152770000000004,0.9129718997505675,5.989582,5.439814999999999,21.412000000000035,3586.6333333357334
2024-10-25 09:00:00,40.523725,1.157407,0.9234572875157355,6.076392,5.642365000000001,20.543999999999983,3586.6833333357336
2024-10-25 09:03:00,40.104169999999996,1.0995369999999998,0.8983726547327233,6.076391999999999,5.700235,21.701400000000035,3586.7333333357337
2024-10-25 09:06:00,41.015625,1.157407,0.9063015228052085,6.1342620000000005,5.671295000000001,21.12270000000001,3586.783333335734
2024-10-25 09:09:00,38.917829999999995,1.070602,0.9021178448652848,6.1342620000000005,5.81597,20.83340000000004,3586.833333335734
2024-10-25 09:12:00,40.0897,1.0995369999999998,0.9313475764457616,6.163192,5.844905,21.99079999999998,3586.8833333357343
2024-10-25 09:15:00,39.22164,1.157407,0.9063015228052085,6.192132000000001,5.729165000000001,21.70139999999998,3586.9333333357345
2024-10-25 09:18:00,38.483795,1.157407,0.9234572875157355,6.105327,5.6713000000000005,20.254700000000014,3586.9833333357346
2024-10-25 09:21:00,39.019095,1.2152779999999996,0.894955871771831,6.192132999999999,5.613425,21.12270000000001,3587.033333335735
2024-10-25 09:24:00,39.207175,1.273148,0.8997431917670097,6.192132999999999,5.526624999999999,20.254700000000014,3587.083333335735
2024-10-25 09:27:00,39.699075,1.3020829999999997,0.9484581140578414,6.1631979999999995,5.526624999999999,20.833399999999983,3587.133333335735
2024-10-25 09:30:00,40.002889999999994,1.273148,0.9183870256790663,6.221063,5.584495,22.28019999999998,3587.1833333357354
2024-10-25 09:33:00,39.85822,1.1863419999999998,0.9358539894620793,6.105327,5.642365000000001,21.701400000000035,3587.2333333357356
2024-10-25 09:36:00,40.682869999999994,1.1863419999999998,0.9185441226339093,6.105327,5.613425,20.833399999999983,3587.2833333357357
2024-10-25 09:39:00,40.465860000000006,1.157407,0.9403616880637743,6.192132000000001,5.787035,20.543900000000008,3587.333333335736
2024-10-25 09:42:00,40.40799,1.157407,0.9234572875157355,6.221062,5.787035,21.411999999999978,3587.383333335736
2024-10-25 09:45:00,40.899885,1.2152770000000004,0.9481582645268375,6.307872,5.815975,23.7269,3587.4333333357363
2024-10-25 09:48:00,39.46759,1.157407,0.9234572875157355,6.221062,5.787035,21.990700000000004,3587.4833333357365
2024-10-25 09:51:00,39.192705000000004,1.1863419999999998,0.9185501486855631,6.249997,5.758105,21.701300000000003,3587.5333333357366
2024-10-25 09:54:00,39.337385,1.157407,0.9063074950310968,6.1631920000000004,5.700235,21.70139999999998,3587.583333335737
2024-10-25 09:57:00,39.207170000000005,1.1863419999999998,0.9009756151860654,6.163196999999999,5.642365000000001,23.148100000000028,3587.633333335737
2024-10-25 10:00:00,40.436925,1.244212,0.9427605210703113,6.105327,5.555555,21.990700000000004,3587.683333335737
2024-10-25 10:03:00,38.729745,1.1863419999999998,0.9009756151860654,6.163196999999999,5.642365000000001,20.543900000000008,3587.7333333357374
2024-10-25 10:06:00,39.091440000000006,1.1863419999999998,0.9009756151860654,6.163196999999999,5.642365000000001,20.254599999999982,3587.7833333357376
2024-10-25 10:09:00,41.594325,1.0416669999999995,0.8563539732468114,5.8738459999999995,5.526619,20.543999999999983,3587.8333333357377
2024-10-25 10:12:00,45.703125,0.8101849999999997,0.8805435255218028,5.4976899999999995,5.642365,21.41210000000001,3587.883333335738
2024-10-25 10:15:00,43.605325,0.9259259999999996,0.911382442491472,5.787041,5.758105,22.858799999999974,3587.933333335738
2024-10-25 10:18:00,41.1603,1.070602,0.9343510899079615,6.1342620000000005,5.8738399999999995,20.54400000000004,3587.9833333357383
2024-10-25 10:21:00,41.030095,1.1863419999999998,0.9358539894620781,6.307867000000001,5.844905,22.85880000000003,3588.0333333357385
2024-10-25 10:24:00,39.626735,1.2442129999999993,0.9603737610160227,6.365738,5.844905,22.569499999999948,3588.0833333357386
2024-10-25 10:27:00,38.744215,1.3310179999999994,0.9965133415126062,6.481482999999999,5.873845,22.569399999999973,3588.133333335739
2024-10-25 10:30:00,39.207179999999994,1.359953,0.93382887545914,6.481478,5.729165,21.990700000000004,3588.183333335739
2024-10-25 10:33:00,37.890625,1.3310179999999994,0.9225397031351089,6.452543,5.729165000000001,20.54400000000004,3588.233333335739
2024-10-25 10:36:00,38.0353,1.4178230000000003,0.936431279494091,6.423608,5.584495,20.83330000000001,3588.2833333357394
2024-10-25 10:39:00,38.136575,1.359953,0.93382887545914,6.394678000000001,5.642365000000001,21.411999999999978,3588.3333333357396
2024-10-25 10:42:00,38.71528,1.359953,0.93382887545914,6.481478000000001,5.729165000000001,20.543999999999983,3588.3833333357397
2024-10-25 10:45:00,39.510994999999994,1.4178230000000003,0.9562001864293805,6.481478000000001,5.671295000000001,21.122799999999984,3588.43333333574
2024-10-25 10:48:00,39.67014,1.4467590000000001,0.9672868198742604,6.510414000000001,5.671295000000001,20.54400000000004,3588.48333333574
2024-10-25 10:51:00,38.35359,1.3888889999999998,1.0018698029716278,6.5393539999999994,5.844905,21.12270000000001,3588.5333333357403
2024-10-25 10:54:00,39.496525,1.4467590000000001,0.9868488688270283,6.655094,5.844905000000001,20.543999999999983,3588.5833333357405
2024-10-25 10:57:00,38.310185000000004,1.4467590000000001,0.9672868198742604,6.5393539999999994,5.700234999999999,20.83330000000001,3588.6333333357406
2024-10-25 11:00:00,38.527195,1.359953,0.9529419763563953,6.481478000000001,5.758105,21.99079999999998,3588.683333335741
2024-10-25 11:03:00,38.628475,1.3310179999999994,0.9414979635381566,6.452543,5.758105,20.254700000000014,3588.733333335741
2024-10-25 11:06:00,39.091435000000004,1.359953,0.9717232770349906,6.423608000000001,5.729165,20.543999999999983,3588.783333335741
2024-10-25 11:09:00,40.292249999999996,1.3020829999999997,0.9299740072263851,6.394677999999999,5.729165,20.83340000000004,3588.8333333357414
2024-10-25 11:12:00,39.742475,1.2442129999999993,0.9427670684178694,6.307867999999999,5.758105,20.83330000000001,3588.8833333357416
2024-10-25 11:15:00,40.523725,1.359953,0.9717232770349906,6.423608000000001,5.729165,21.412000000000035,3588.9333333357417
2024-10-25 11:18:00,39.554395,1.359953,0.9717232770349906,6.423608000000001,5.729165,19.386599999999987,3588.983333335742
2024-10-25 11:21:00,39.35185,1.3020829999999997,0.966639102772497,6.452547999999999,5.844905,20.543999999999983,3589.033333335742
2024-10-25 11:24:00,39.525459999999995,1.2442129999999993,0.9427609365433463,6.394677999999999,5.844905,20.83330000000001,3589.0833333357423
2024-10-25 11:27:00,40.43692,1.273148,0.9367105216266878,6.336803000000001,5.729165,20.543999999999983,3589.1333333357425
2024-10-25 11:30:00,39.872685000000004,1.2152779999999996,0.9129723128455914,6.336803000000001,5.787035,20.25460000000004,3589.1833333357426
2024-10-25 11:33:00,40.50926,1.1863419999999998,0.9358539894620781,6.307867000000001,5.844905,20.254599999999982,3589.233333335743
2024-10-25 11:36:00,42.274305,1.2152770000000004,0.9481582645268362,6.192132000000001,5.700234999999999,20.254599999999982,3589.283333335743
2024-10-25 11:39:00,42.549185,1.157407,0.9234572875157347,6.1342620000000005,5.700234999999999,21.12270000000001,3589.333333335743
2024-10-25 11:42:00,42.578125,1.2152770000000004,0.9481582645268375,6.221062,5.729165,21.411999999999978,3589.3833333357434
2024-10-25 11:45:00,42.997685000000004,1.273148,0.9725026751755108,6.365742999999999,5.815975,22.280100000000004,3589.4333333357436
2024-10-25 11:48:00,42.10069,1.3888879999999997,0.9832456327747633,6.597223,5.873844999999999,21.12270000000001,3589.4833333357437
2024-10-25 11:51:00,40.755205000000004,1.4467590000000001,1.00608132886601,6.712964,5.931715,21.70139999999998,3589.533333335744
2024-10-25 11:54:00,38.88889,1.4756939999999998,1.0173983608443453,6.828703999999999,6.0185200000000005,21.99079999999998,3589.583333335744
2024-10-25 11:57:00,37.962965,1.5046289999999996,1.0286508721792236,6.857634,6.018515,21.99079999999998,3589.6333333357443
2024-10-25 12:00:00,38.917825,1.5624989999999999,0.9904783451760077,6.944444,5.9606449999999995,21.701300000000003,3589.6833333357445
2024-10-25 12:03:00,38.136575,1.5335640000000001,0.97979250898729,6.770829000000001,5.815975,22.56940000000003,3589.7333333357446
2024-10-25 12:06:00,38.96123,1.5335640000000001,0.9797853973514234,6.741899,5.7870349999999995,20.83330000000001,3589.783333335745
2024-10-25 12:09:00,38.77315,1.4467590000000001,0.9672868198742604,6.6261540000000005,5.787035,22.569499999999948,3589.833333335745
2024-10-25 12:12:00,38.975695,1.4467590000000001,0.986848868827027,6.655094000000001,5.844905,21.70139999999998,3589.883333335745
2024-10-25 12:15:00,40.581595,1.4467590000000001,0.9868488688270283,6.5393539999999994,5.729165,22.280100000000004,3589.9333333357454
2024-10-25 12:18:00,40.1331,1.359953,0.9529354294717968,6.510418,5.787035,21.70139999999998,3589.9833333357456
2024-10-25 12:21:00,41.666665,1.4178230000000003,1.013465970756784,6.510418,5.7870349999999995,21.412000000000035,3590.0333333357457
2024-10-25 12:24:00,42.17303,1.3888879999999997,0.9643081638113202,6.597223,5.844905000000001,21.701499999999953,3590.083333335746
2024-10-25 12:27:00,41.1603,1.3020829999999997,0.9845482988871461,6.539353,5.960649999999999,21.12270000000001,3590.133333335746
2024-10-25 12:30:00,41.550925,1.3888879999999997,1.0018694009617213,6.655092999999999,5.9606449999999995,22.569500000000005,3590.1833333357463
2024-10-25 12:33:00,42.08623,1.359953,0.9902072599555414,6.655088,5.989585,21.990700000000004,3590.2333333357465
2024-10-25 12:36:00,40.899885,1.3020829999999997,0.9666453381743019,6.597218000000001,5.989585000000001,21.122600000000034,3590.2833333357466
2024-10-25 12:39:00,41.29051,1.359953,1.0084003656776654,6.5104180000000005,5.873844999999999,21.99079999999998,3590.333333335747
2024-10-25 12:42:00,40.350115,1.3020829999999997,0.9484581140578414,6.568288,5.931715,22.569399999999973,3590.383333335747
2024-10-25 12:45:00,40.81308,1.359953,0.9902072599555414,6.481478,5.815975,21.122600000000034,3590.433333335747
2024-10-25 12:48:00,41.464119999999994,1.359953,0.9717232770349906,6.5104180000000005,5.815975,21.70139999999998,3590.4833333357474
2024-10-25 12:51:00,41.796875,1.3888879999999997,1.0018694009617213,6.481482999999999,5.7870349999999995,20.254699999999957,3590.5333333357476
2024-10-25 12:54:00,40.97222,1.3310179999999994,0.9784645693258901,6.510413,5.873845,22.280100000000004,3590.5833333357477
2024-10-25 12:57:00,41.796875,1.4178230000000003,1.013465970756784,6.568288000000001,5.844905000000001,21.990700000000004,3590.633333335748
2024-10-25 13:00:00,40.639465,1.4178230000000003,0.9946974875931865,6.539348,5.7870349999999995,20.254700000000014,3590.683333335748
2024-10-25 13:03:00,41.435185000000004,1.3888879999999997,1.0202117982149583,6.597223,5.9317150000000005,20.833399999999983,3590.7333333357483
2024-10-25 13:06:00,40.494789999999995,1.3310179999999994,0.9784645693258901,6.626153,5.989585000000001,21.41210000000001,3590.7833333357485
2024-10-25 13:09:00,41.565389999999994,1.3888879999999997,1.0018757876959696,6.626153,5.9317150000000005,22.279999999999973,3590.8333333357486
2024-10-25 13:12:00,40.364585,1.3310179999999994,0.9601282133249998,6.539353,5.873845,20.254599999999982,3590.883333335749
2024-10-25 13:15:00,41.42072,1.3888879999999997,1.0018694009617213,6.539353,5.844905000000001,21.411999999999978,3590.933333335749
2024-10-25 13:18:00,40.248845,1.3310179999999994,0.9601282133249998,6.510413,5.844905,22.56940000000003,3590.983333335749
2024-10-25 13:21:00,41.03009,1.3888879999999997,1.0018694009617213,6.539353,5.844905000000001,21.12270000000001,3591.0333333357494
2024-10-25 13:24:00,40.494794999999996,1.3310179999999994,0.9784645693258901,6.510413,5.873845,19.96520000000004,3591.0833333357496
2024-10-25 13:27:00,41.059025,1.3310179999999994,0.9784645693258901,6.510413,5.873845,21.412000000000035,3591.1333333357497
2024-10-25 13:30:00,42.34664,1.4178239999999995,0.9946978821779615,6.539353,5.787039,21.12270000000001,3591.18333333575
2024-10-25 13:33:00,41.681135,1.3020829999999997,0.984548298887147,6.568288,5.989585000000001,21.990700000000004,3591.23333333575
2024-10-25 13:36:00,42.997685000000004,1.359953,0.9902072599555414,6.597218000000001,5.9317150000000005,21.70139999999998,3591.2833333357503
2024-10-25 13:39:00,42.79514,1.2442129999999993,0.9603737610160238,6.568287999999999,6.047455,21.41210000000001,3591.3333333357505
2024-10-25 13:42:00,43.880210000000005,1.3020829999999997,0.984548298887147,6.597218,6.018515000000001,21.990700000000004,3591.3833333357506
2024-10-25 13:45:00,43.27257,1.3020829999999997,0.984548298887147,6.655088,6.076385000000001,22.28019999999998,3591.433333335751
2024-10-25 13:48:00,43.82234,1.359953,0.9902072599555414,6.655088,5.989585,21.99079999999998,3591.483333335751
2024-10-25 13:51:00,42.679395,1.3020829999999997,0.984548298887147,6.626157999999999,6.047455,21.701400000000035,3591.533333335751
2024-10-25 13:54:00,42.824070000000006,1.2442129999999993,0.9603737610160238,6.568287999999999,6.047455,21.12270000000001,3591.5833333357514
2024-10-25 13:57:00,42.997685,1.2442129999999993,0.9603737610160227,6.452548,5.931715,22.279999999999973,3591.6333333357516
2024-10-25 14:00:00,43.619789999999995,1.3020829999999997,0.984548298887147,6.626157999999999,6.047455,21.12270000000001,3591.6833333357517
2024-10-25 14:03:00,43.692125,1.3020829999999997,0.984548298887147,6.568288,5.989585000000001,21.990700000000004,3591.733333335752
2024-10-25 14:06:00,45.15336,1.359953,1.0440066763829692,6.655088,6.076385,21.990700000000004,3591.783333335752
2024-10-25 14:09:00,45.370369999999994,1.359953,1.0263262907244184,6.626157999999999,6.018515000000001,23.72679999999997,3591.8333333357523
2024-10-25 14:12:00,44.386575,1.3020829999999997,1.0195921246202875,6.655088,6.1342550000000005,21.70139999999998,3591.8833333357525
2024-10-25 14:15:00,44.487845,1.3020829999999997,1.0021901710051973,6.770838,6.221065,22.569500000000005,3591.9333333357526
2024-10-25 14:18:00,44.343175,1.359953,1.0084003656776663,6.741898,6.105325000000001,21.990700000000004,3591.983333335753
2024-10-25 14:21:00,45.00868,1.359953,1.0263324426812659,6.7129579999999995,6.105325000000001,20.83330000000001,3592.033333335753
2024-10-25 14:24:00,43.923604999999995,1.2442129999999993,0.9948431564325971,6.597218,6.1342550000000005,22.85880000000003,3592.083333335753
2024-10-25 14:27:00,43.967015,1.2442129999999993,0.9603737610160238,6.568287999999999,6.047455,21.12270000000001,3592.1333333357534
2024-10-25 14:30:00,44.2853,1.2442129999999993,0.977725560053189,6.510418,6.018515,21.41210000000001,3592.1833333357536
2024-10-25 14:33:00,45.572919999999996,1.3020829999999997,0.9845482988871461,6.539348,5.9606449999999995,21.70139999999998,3592.2333333357537
2024-10-25 14:36:00,45.42824,1.3020829999999997,0.9845482988871461,6.597218000000001,6.018515,22.280100000000004,3592.283333335754
2024-10-25 14:39:00,45.746525000000005,1.359953,1.0084003656776663,6.655088,6.018515000000001,21.701400000000035,3592.333333335754
2024-10-25 14:42:00,46.325230000000005,1.3888889999999998,1.0202122051412574,6.655088,5.989579000000001,24.01619999999997,3592.3833333357543
2024-10-25 15:18:00,45.572919999999996,1.2442129999999993,0.977731515591256,6.539348,6.047455,20.543900000000008,3592.983333335754
2024-10-25 15:21:00,46.889465,1.3020829999999997,1.0021901710051984,6.568287999999999,6.018515000000001,22.280100000000004,3593.0333333357544
2024-10-25 15:24:00,47.207755,1.359953,1.0263262907244184,6.626157999999999,6.018515000000001,21.70139999999998,3593.0833333357546
2024-10-25 15:27:00,46.39757,1.3020829999999997,1.0021962257845767,6.7129579999999995,6.163195000000001,20.833399999999983,3593.1333333357547
2024-10-25 15:30:00,47.453705,1.3888879999999997,1.0382776185946743,6.799773,6.163195,21.41210000000001,3593.183333335755
2024-10-25 15:33:00,46.585645,1.3310179999999994,1.0318398512812574,6.770833,6.221065,22.56940000000003,3593.233333335755
2024-10-25 15:36:00,46.49884,1.3310179999999994,1.0142979666123686,6.799773,6.221065,21.99079999999998,3593.2833333357553
2024-10-25 15:39:00,46.195025,1.3310179999999994,0.9965133415126062,6.770833,6.163195000000001,22.28019999999998,3593.3333333357555
2024-10-25 15:42:00,45.876735,1.3310179999999994,1.0142979666123686,6.770833,6.192125,22.56940000000003,3593.3833333357557
2024-10-25 15:45:00,45.760995,1.3888879999999997,1.0202117982149583,6.770833,6.105325000000001,22.280100000000004,3593.433333335756
2024-10-25 15:48:00,46.426500000000004,1.4178230000000003,1.0501542969889466,6.799768,6.134255,25.173699999999997,3593.483333335756
2024-10-25 15:51:00,46.513315,1.4178230000000003,1.0319499400778414,6.799768,6.105325000000001,21.12270000000001,3593.533333335756
2024-10-25 15:54:00,45.645255,1.359953,1.0084003656776663,6.799768,6.163195000000001,21.701400000000035,3593.5833333357564
2024-10-25 15:57:00,45.65972,1.359953,1.0084003656776663,6.770828,6.1342550000000005,21.122699999999952,3593.6333333357566
2024-10-25 16:00:00,45.399305,1.3888889999999998,1.038284230148701,6.799764,6.163195000000001,21.411999999999978,3593.6833333357567
2024-10-25 16:03:00,46.383105,1.4467590000000001,1.0436109905994413,6.8576440000000005,6.134255,21.99079999999998,3593.733333335757
2024-10-25 16:06:00,45.37037,1.3888889999999998,1.0382780303320494,6.8576440000000005,6.221065,22.280099999999948,3593.783333335757
2024-10-25 16:09:00,45.29803,1.3888889999999998,1.0202122051412563,6.944444000000001,6.278935,21.411999999999978,3593.8333333357573
2024-10-25 16:12:00,45.486104999999995,1.359953,1.0084003656776663,6.799768,6.163195000000001,22.280100000000004,3593.8833333357575
2024-10-25 16:15:00,46.151619999999994,1.3888879999999997,1.0202117982149583,6.770833,6.105325000000001,21.990700000000004,3593.9333333357577
2024-10-25 16:18:00,46.166085,1.3888879999999997,1.0202117982149583,6.684023,6.018515000000001,21.990700000000004,3593.983333335758
2024-10-25 16:21:00,46.296295,1.3888879999999997,1.0202117982149583,6.741892999999999,6.076385,24.0163,3594.033333335758
2024-10-25 16:24:00,45.3125,1.3020829999999997,1.0195921246202875,6.655088,6.1342550000000005,21.701400000000035,3594.083333335758
2024-10-25 16:27:00,45.804395,1.3020829999999997,1.0195921246202875,6.655088,6.1342550000000005,21.701400000000035,3594.1333333357584
2024-10-25 16:30:00,45.109955,1.3020829999999997,1.0021901710051984,6.626157999999999,6.076385000000001,21.412000000000035,3594.1833333357586
2024-10-25 16:33:00,44.96528,1.3020829999999997,1.0021901710051984,6.626157999999999,6.076385000000001,22.279999999999973,3594.2333333357587
2024-10-25 16:36:00,45.891205,1.359953,1.0084003656776663,6.655088,6.018515000000001,20.543900000000008,3594.283333335759
2024-10-25 16:39:00,45.023145,1.3310179999999994,1.0142979666123697,6.655092999999999,6.076385000000001,21.990700000000004,3594.333333335759
