Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-10-25 16:42:00,44.574655,1.359953,1.0084003656776663,6.684028,6.047455,21.701499999999953,3594.3833333357593
2024-10-25 16:45:00,44.241895,1.359953,0.9902072599555414,6.712958,6.047455,21.990800000000036,3594.4333333357595
2024-10-25 16:48:00,44.60359,1.4467590000000001,1.0436173773520339,6.828704,6.105325000000001,23.148199999999974,3594.4833333357597
2024-10-25 16:51:00,43.229164999999995,1.4467590000000001,1.0249931696963932,6.886574,6.1342550000000005,21.122699999999952,3594.53333333576
2024-10-25 16:54:00,42.83854,1.4756939999999998,1.0173983608443453,6.886569,6.076385000000001,22.85880000000003,3594.58333333576
2024-10-25 16:57:00,42.85301,1.4756939999999998,1.017398360844344,6.828699,6.018515,23.1481,3594.63333333576
2024-10-25 17:00:00,42.418980000000005,1.4756939999999998,1.017398360844344,6.828699,6.018515,22.858799999999974,3594.6833333357604
2024-10-25 17:03:00,42.288775,1.4756939999999998,1.0364587683771183,6.828699,6.047455,21.99079999999998,3594.7333333357606
2024-10-25 17:06:00,43.287035,1.5335640000000001,1.0591814361291656,6.828699,5.989585,22.280100000000004,3594.7833333357607
2024-10-25 17:09:00,42.390045,1.4467590000000001,1.00608132886601,6.799764000000001,6.018515,21.701300000000003,3594.833333335761
2024-10-25 17:12:00,43.86574,1.5046290000000004,1.0478454996266218,6.770834,5.9606449999999995,23.14820000000003,3594.883333335761
2024-10-25 17:15:00,44.212959999999995,1.5046290000000004,1.028650872179224,6.799764000000001,5.9606449999999995,22.56940000000003,3594.9333333357613
2024-10-25 17:18:00,44.53125,1.4467590000000001,1.0249931696963932,6.7129639999999995,5.9606449999999995,22.56940000000003,3594.9833333357615
2024-10-25 17:21:00,43.40278,1.359953,1.0084003656776663,6.712958,6.076385000000001,21.990700000000004,3595.0333333357617
2024-10-25 17:24:00,43.388310000000004,1.3310179999999994,0.9965133415126062,6.684023,6.076385000000001,22.280100000000004,3595.083333335762
2024-10-25 17:27:00,42.910885,1.3310179999999994,0.9965133415126062,6.770833,6.163195000000001,22.85880000000003,3595.133333335762
2024-10-25 17:30:00,43.41724,1.3888879999999997,0.9832456327747645,6.741892999999999,6.018515000000001,20.254599999999982,3595.183333335762
2024-10-25 17:33:00,42.418980000000005,1.3310179999999994,0.9784645693258901,6.626153,5.989585000000001,22.280100000000004,3595.2333333357624
2024-10-25 17:36:00,42.73727,1.3888879999999997,1.0018694009617213,6.539353,5.844905000000001,21.701400000000035,3595.2833333357626
2024-10-25 17:39:00,41.247105,1.3310179999999994,0.9601282133249998,6.597223,5.931715,22.280100000000004,3595.3333333357627
2024-10-25 17:42:00,41.23264,1.3310179999999994,0.9601282133249998,6.539353,5.873845,20.83340000000004,3595.383333335763
2024-10-25 17:45:00,40.668405,1.359953,0.9717232770349906,6.539348,5.844905,20.543999999999983,3595.433333335763
2024-10-25 17:48:00,40.755205000000004,1.359953,0.9717232770349906,6.539348,5.844905,20.54400000000004,3595.4833333357633
2024-10-25 17:51:00,40.653935,1.359953,0.9902009231615199,6.510418,5.844905,21.70139999999998,3595.5333333357635
2024-10-25 17:54:00,41.435185000000004,1.4178230000000003,0.9756118313722696,6.626158,5.844905000000001,22.858799999999974,3595.5833333357637
2024-10-25 17:57:00,40.21991,1.359953,0.9717232770349906,6.568288000000001,5.873845,21.12270000000001,3595.633333335764
2024-10-25 18:00:00,40.00289,1.3888889999999998,0.9643085556499008,6.655094,5.902775000000001,21.411999999999978,3595.683333335764
2024-10-25 18:03:00,40.1331,1.4467590000000001,0.9672868198742604,6.7129639999999995,5.873844999999999,21.70139999999998,3595.733333335764
2024-10-25 18:06:00,38.845485,1.3888889999999998,0.9643085556498997,6.597224000000001,5.844905,21.701400000000035,3595.7833333357644
2024-10-25 18:09:00,38.26678,1.3888889999999998,0.9450487198614719,6.5393539999999994,5.758105,20.83330000000001,3595.8333333357646
2024-10-25 18:12:00,37.774885,1.4467590000000001,0.9672868198742604,6.568284,5.729165,20.254700000000014,3595.8833333357647
2024-10-25 18:15:00,38.5706,1.4178230000000003,0.9364312794940898,6.539348,5.700234999999999,21.990700000000004,3595.933333335765
2024-10-25 18:18:00,37.09491,1.359953,0.9717232770349906,6.394678000000001,5.700235,21.12270000000001,3595.983333335765
2024-10-25 18:21:00,39.19271,1.4178230000000003,0.9946974875931877,6.423608,5.671295000000001,21.412099999999953,3596.0333333357653
2024-10-25 18:24:00,38.483795,1.3310179999999994,0.9601282133250009,6.394672999999999,5.729165000000001,21.411999999999978,3596.0833333357655
2024-10-25 18:27:00,38.49826,1.359953,0.9529419763563953,6.481478000000001,5.758105,20.83330000000001,3596.1333333357657
2024-10-25 18:30:00,37.78935,1.359953,0.9529419763563965,6.423608,5.700235,21.70139999999998,3596.183333335766
2024-10-25 18:33:00,37.442125000000004,1.359953,0.9529354294717968,6.510418,5.787035,20.543900000000008,3596.233333335766
2024-10-25 18:36:00,36.530675,1.359953,0.93382887545914,6.539348,5.787035,22.569399999999973,3596.283333335766
2024-10-25 18:39:00,36.24132,1.359953,0.93382887545914,6.539348,5.787035,21.411999999999978,3596.3333333357664
2024-10-25 18:42:00,35.850695,1.359953,0.9529419763563965,6.423608,5.700235,17.361099999999965,3596.3833333357666
2024-10-25 18:45:00,35.95197,1.359953,0.93382887545914,6.394678000000001,5.642365000000001,19.386599999999987,3596.4333333357667
2024-10-25 18:48:00,36.270255,1.4178230000000003,0.9364243812471943,6.394678000000001,5.555555,20.25460000000004,3596.483333335767
2024-10-28 07:30:00,37.78935,0.5787039999999992,0.04361471914150951,2.922453999999999,2.34375,21.701400000000035,3596.483333335767
2024-10-28 07:36:00,33.52141,1.0995369999999998,0.6526677741424816,3.414351,2.6620369999999998,22.279999999999973,3596.483333335767
2024-10-28 07:39:00,37.051505000000006,1.157407,0.8348940296163408,4.108796,3.530093,21.12270000000001,3596.533333335767
2024-10-28 07:42:00,41.015625,1.1284719999999995,0.8413598376125345,4.600695,4.079864,21.411999999999978,3596.5833333357673
2024-10-28 07:45:00,63.310185000000004,1.7939809999999996,0.958334856416563,5.063655999999999,3.7037049999999994,24.59480000000002,3596.6333333357675
2024-10-28 07:48:00,77.488425,1.3599539999999992,1.1290736268276387,6.452545999999999,6.018522000000001,30.96070000000003,3596.6833333357677
2024-10-28 07:51:00,80.324075,1.0995369999999998,1.0254991496419803,5.758106,5.613429,29.51389999999998,3596.733333335768
2024-10-28 07:54:00,80.26620500000001,1.1284719999999995,1.039256519380699,5.6423559999999995,5.468754,28.35650000000004,3596.783333335768
2024-10-28 07:57:00,78.15393499999999,0.9548610000000002,0.9835127697449731,5.497686,5.555554999999999,28.35650000000004,3596.833333335768
2024-10-28 08:00:00,71.484375,0.8969909999999999,0.9397234847584874,5.237271999999999,5.324071,27.488499999999988,3596.8833333357684
2024-10-28 08:03:00,64.97395499999999,0.8969909999999999,0.8969915000204675,5.208332,5.208330999999999,24.594899999999996,3596.9333333357686
2024-10-28 08:06:00,64.97396,1.0127309999999996,0.9076930306675769,5.324076,5.121525000000001,25.462900000000047,3596.9833333357687
2024-10-28 08:09:00,63.58507,1.0127309999999996,0.9232074443044641,5.295135999999999,5.121525000000001,25.75229999999999,3597.033333335769
2024-10-28 08:12:00,61.61748,0.9259259999999996,0.8966828307428917,5.237265999999999,5.179399999999999,25.462900000000047,3597.083333335769
2024-10-28 08:15:00,60.604744999999994,0.9548609999999993,0.9256301127553812,5.526616,5.468755000000001,25.75229999999999,3597.1333333357693
2024-10-28 08:18:00,59.8669,0.9548609999999993,0.9403172725484399,5.642366,5.613425,24.594899999999996,3597.1833333357695
2024-10-28 08:21:00,58.304395,0.9548609999999993,0.94032232423296,5.671295999999999,5.642365000000001,24.305600000000027,3597.2333333357697
2024-10-28 08:24:00,57.14699,0.9259259999999996,0.9403198086506208,5.700235999999999,5.72917,23.7269,3597.28333333577
2024-10-28 08:27:00,57.581019999999995,1.0127309999999996,0.9536912495074993,5.787036,5.671295000000001,24.30559999999997,3597.33333333577
2024-10-28 08:30:00,57.089119999999994,1.0127309999999996,0.9536912495074993,5.844905999999999,5.729165,23.4375,3597.38333333577
2024-10-28 08:33:00,57.56655,1.0127309999999996,0.9536912495074993,5.844905999999999,5.729165,24.305600000000027,3597.4333333357704
2024-10-28 08:36:00,56.26447,1.0127309999999996,0.9536912495074993,5.902775999999999,5.787035,24.016200000000026,3597.4833333357706
2024-10-28 08:39:00,55.729165,1.0127309999999996,0.9686782678158037,5.931716,5.844905,23.4375,3597.5333333357707
2024-10-28 08:42:00,56.351275,1.0995369999999998,0.9792385460586167,6.018521999999999,5.7870349999999995,23.1481,3597.583333335771
2024-10-28 08:45:00,56.018519999999995,1.0416669999999995,0.9675273426606524,6.047452,5.902775000000001,23.726800000000026,3597.633333335771
2024-10-28 08:48:00,55.830439999999996,1.0416669999999995,0.9826638151162385,6.105321999999999,5.989585000000001,24.30559999999997,3597.6833333357713
2024-10-28 08:51:00,55.39641,1.070602,0.9657949116807095,6.192127000000001,5.989585000000001,23.7269,3597.7333333357715
2024-10-28 08:54:00,54.311345,1.0995369999999998,0.979243964469441,6.163192,5.931715,23.7269,3597.7833333357717
2024-10-28 08:57:00,53.486689999999996,1.0995369999999998,0.979243964469441,6.163192,5.931715,24.30559999999997,3597.833333335772
2024-10-28 09:00:00,52.705439999999996,1.0995369999999998,0.979243964469441,6.221062000000001,5.989585000000001,23.148199999999974,3597.883333335772
2024-10-28 09:03:00,51.80845,1.157407,0.9897495146561723,6.307872,5.989585000000001,23.1481,3597.933333335772
2024-10-28 09:06:00,51.86632,1.157407,0.9897495146561723,6.250001999999999,5.9317150000000005,22.569500000000005,3597.9833333357724
2024-10-28 09:09:00,53.0816,1.0995369999999998,0.979243964469441,6.105321999999999,5.873844999999999,23.1481,3598.0333333357726
2024-10-28 09:12:00,51.62037,1.0995369999999998,0.9634709439602014,6.163192,5.902775000000001,22.85880000000003,3598.0833333357727
2024-10-28 09:15:00,53.226275,1.070601,0.9657890762189081,6.047456,5.844905000000001,24.01619999999997,3598.133333335773
2024-10-28 09:18:00,53.7037,1.0416669999999995,0.9675273426606524,6.047452,5.902775000000001,22.280100000000004,3598.183333335773
2024-10-28 09:21:00,53.42882,1.070602,0.9657949116807095,6.134257,5.931715,22.569500000000005,3598.2333333357733
2024-10-28 09:24:00,53.833915000000005,1.0995369999999998,0.9792385460586167,6.250001999999999,6.018515,23.148199999999974,3598.2833333357735
2024-10-28 09:27:00,53.19734,1.0995369999999998,0.979243964469441,6.278932,6.047455,22.8587,3598.3333333357737
2024-10-28 09:30:00,53.24074,1.157407,1.005807525528706,6.3368020000000005,6.047455,22.569500000000005,3598.383333335774
2024-10-28 09:33:00,52.256945,1.2152779999999996,0.9990793933666843,6.481483,6.076385000000001,22.858799999999974,3598.433333335774
2024-10-28 09:36:00,50.491895,1.273148,1.007260832052645,6.568288,6.07639,21.990700000000004,3598.483333335774
2024-10-28 09:39:00,49.074079999999995,1.3020829999999997,1.0195921246202875,6.568288,6.047455,22.279999999999973,3598.5333333357744
2024-10-28 09:42:00,49.276624999999996,1.3020829999999997,1.0021901710051973,6.568288,6.018515,22.279999999999973,3598.5833333357746
2024-10-28 09:45:00,48.857065,1.3020829999999997,1.0021962257845756,6.481478,5.931715,23.1481,3598.6333333357748
2024-10-28 09:48:00,48.59664,1.359953,1.026332442681265,6.481478,5.873844999999999,23.1481,3598.683333335775
2024-10-28 09:51:00,48.9294,1.359953,1.0440066763829692,6.5104180000000005,5.9317150000000005,22.280100000000004,3598.733333335775
2024-10-28 09:54:00,48.596644999999995,1.2442129999999993,0.9948431564325971,6.452548,5.989585000000001,21.990800000000036,3598.7833333357753
2024-10-28 09:57:00,49.638315,1.3020829999999997,1.0021962257845756,6.423608,5.873844999999999,22.569500000000005,3598.8333333357755
2024-10-28 10:00:00,48.538775,1.3020829999999997,1.0195921246202875,6.5104180000000005,5.989585000000001,22.280100000000004,3598.8833333357757
2024-10-28 10:03:00,49.160875,1.3020829999999997,1.0021901710051973,6.568288,6.018515,23.1481,3598.933333335776
2024-10-28 10:06:00,49.56597,1.3888879999999997,1.0382838184096788,6.626153,5.989585,23.1481,3598.983333335776
2024-10-28 10:09:00,49.392354999999995,1.3888879999999997,1.0382776185946754,6.655092999999999,6.018515000000001,22.56940000000003,3599.033333335776
2024-10-28 10:12:00,50.115745000000004,1.3888879999999997,1.0382776185946754,6.655092999999999,6.018515000000001,23.1481,3599.0833333357764
2024-10-28 10:15:00,48.91493,1.359953,1.0084003656776663,6.712958,6.076385000000001,22.280100000000004,3599.1333333357766
2024-10-28 10:18:00,49.11748,1.3310179999999994,1.0491408178314883,6.655092999999999,6.1342550000000005,22.85880000000003,3599.1833333357768
2024-10-28 10:21:00,48.929395,1.359953,1.0084003656776663,6.712958,6.076385000000001,22.280100000000004,3599.233333335777
2024-10-28 10:24:00,48.13368,1.3888889999999998,1.0202122051412563,6.684024000000001,6.018515,22.569499999999948,3599.283333335777
2024-10-28 10:27:00,47.757525,1.4467590000000001,1.0436173773520327,6.741894000000001,6.018515,22.280100000000004,3599.3333333357773
2024-10-28 10:30:00,47.786455000000004,1.4467590000000001,1.0436173773520327,6.741894000000001,6.018515,23.4375,3599.3833333357775
2024-10-28 10:33:00,47.337965,1.4467590000000001,1.0436173773520339,6.770834,6.047455,21.12270000000001,3599.4333333357777
2024-10-28 10:36:00,47.96007,1.5046290000000004,1.0478520814533954,6.799764000000001,5.989585,22.8587,3599.483333335778
2024-10-28 10:39:00,48.74132,1.4467590000000001,1.0436173773520339,6.799764000000001,6.076385000000001,22.28019999999998,3599.533333335778
2024-10-28 10:42:00,48.003475,1.4467590000000001,1.0436173773520339,6.857634,6.1342550000000005,21.990800000000036,3599.583333335778
2024-10-28 10:45:00,48.350695,1.5335640000000001,1.0782120912301405,6.886569,6.076385,22.85880000000003,3599.6333333357784
2024-10-28 10:48:00,47.699655,1.4467590000000001,1.0436109905994413,6.915514000000001,6.192125,22.280099999999948,3599.6833333357786
2024-10-28 10:51:00,47.858795,1.4467590000000001,1.0619652542590208,6.857634,6.163195000000001,23.4375,3599.7333333357788
2024-10-28 10:54:00,47.627314999999996,1.3888889999999998,1.0202122051412574,6.828704,6.163195000000001,22.569399999999973,3599.783333335779
2024-10-28 10:57:00,48.640045,1.4467590000000001,1.0436109905994413,6.8576440000000005,6.134255,22.569500000000005,3599.833333335779
2024-10-28 11:00:00,48.59664,1.4178230000000003,1.0319499400778414,6.799768,6.105325000000001,21.12270000000001,3599.8833333357793
2024-10-28 11:03:00,49.551505,1.3888879999999997,1.0560951228810642,6.684023,6.076385,22.569500000000005,3599.9333333357795
2024-10-28 11:06:00,49.942130000000006,1.4178230000000003,1.0681075826726452,6.712958,6.076385,21.701300000000003,3599.9833333357797
2024-10-28 11:09:00,50.607635,1.3888879999999997,1.0560951228810642,6.684023,6.076385,22.56940000000003,3600.03333333578
2024-10-28 11:12:00,49.797455,1.3310179999999994,1.0318398512812574,6.684023,6.1342550000000005,22.569500000000005,3600.08333333578
2024-10-28 11:15:00,50.028935000000004,1.3310179999999994,1.0142979666123697,6.655092999999999,6.076385000000001,21.990700000000004,3600.13333333578
2024-10-28 11:18:00,51.08507,1.359953,1.026332442681265,6.597218000000001,5.989585,22.569500000000005,3600.1833333357804
2024-10-28 11:21:00,50.24595,1.3310179999999994,1.0491467590151242,6.684023,6.163195000000001,22.280100000000004,3600.2333333357806
2024-10-28 11:24:00,50.028935000000004,1.3310179999999994,1.0318398512812574,6.741892999999999,6.192125,22.85880000000003,3600.2833333357808
2024-10-28 11:27:00,49.69618,1.359953,1.0263262907244173,6.799768,6.192125,22.569500000000005,3600.333333335781
2024-10-28 11:30:00,49.39236,1.359953,1.0263262907244173,6.799768,6.192125,22.56940000000003,3600.383333335781
2024-10-28 11:33:00,48.929395,1.3888889999999998,1.038284230148701,6.799764,6.163195000000001,22.858799999999974,3600.4333333357813
2024-10-28 11:36:00,48.394095,1.3888889999999998,1.038284230148701,6.799764,6.163195000000001,22.858799999999974,3600.4833333357815
2024-10-28 11:39:00,47.989005,1.3888889999999998,1.0202122051412574,6.799764,6.1342550000000005,21.701300000000003,3600.5333333357817
2024-10-28 11:42:00,48.27836,1.4467590000000001,1.0060813288660113,6.857634,6.076385000000001,21.99079999999998,3600.583333335782
2024-10-28 11:45:00,47.887730000000005,1.4467590000000001,1.0436173773520339,6.799764000000001,6.076385000000001,21.99079999999998,3600.633333335782
2024-10-28 11:48:00,47.858795,1.4467590000000001,1.0436173773520339,6.799764000000001,6.076385000000001,21.990700000000004,3600.683333335782
2024-10-28 11:51:00,49.14641,1.5046290000000004,1.06674632376028,6.799764000000001,6.018515000000001,21.990700000000004,3600.7333333357824
2024-10-28 11:54:00,48.336225,1.3888889999999998,1.0202122051412574,6.7129639999999995,6.047455,21.12270000000001,3600.7833333357826
2024-10-28 11:57:00,49.493635,1.4467590000000001,1.0249996548822058,6.741894,5.989585,23.4375,3600.8333333357828
2024-10-28 12:00:00,49.21875,1.4467590000000001,1.0436173773520339,6.741894,6.018515000000001,23.1481,3600.883333335783
2024-10-28 12:03:00,48.27836,1.3888889999999998,1.0202122051412574,6.799764,6.1342550000000005,20.833399999999983,3600.933333335783
2024-10-28 12:06:00,49.175345,1.4467590000000001,1.0436173773520339,6.828704,6.105325000000001,22.280100000000004,3600.9833333357833
2024-10-28 12:09:00,49.276624999999996,1.3888889999999998,1.020205914713871,6.8576440000000005,6.192125,21.701300000000003,3601.0333333357835
2024-10-28 12:12:00,48.828125,1.4178230000000003,1.0501542969889466,6.799768,6.134255,22.569500000000005,3601.0833333357837
2024-10-28 12:15:00,49.667244999999994,1.4178230000000003,1.0319499400778414,6.770828,6.076385,22.858799999999974,3601.133333335784
2024-10-28 12:18:00,48.336225,1.3310179999999994,0.9965133415126062,6.684023,6.076385000000001,21.990700000000004,3601.183333335784
2024-10-28 12:21:00,47.916665,1.3310179999999994,1.0142979666123697,6.655092999999999,6.076385000000001,21.99079999999998,3601.233333335784
2024-10-28 12:24:00,47.96007,1.3310179999999994,0.9965133415126062,6.684023,6.076385000000001,22.280100000000004,3601.2833333357844
2024-10-28 12:27:00,47.641785,1.359953,1.0263262907244184,6.684028,6.076385000000001,21.990800000000036,3601.3333333357846
2024-10-28 12:30:00,47.381365,1.359953,1.0084003656776663,6.712958,6.076385000000001,22.85880000000003,3601.3833333357848
2024-10-28 12:33:00,48.292825,1.4178230000000003,1.0319499400778414,6.684028,5.989585,22.28019999999998,3601.433333335785
2024-10-28 12:36:00,47.974535,1.3310179999999994,1.0143040702295434,6.626153,6.047455,21.99079999999998,3601.483333335785
2024-10-28 12:39:00,49.117475,1.4178230000000003,1.0319499400778414,6.684028,5.989585,22.280100000000004,3601.5333333357853
2024-10-28 12:42:00,48.003475,1.359953,1.0263262907244184,6.684028,6.076385000000001,22.569500000000005,3601.5833333357855
2024-10-28 12:45:00,47.714124999999996,1.359953,1.0084003656776663,6.684028,6.047455,21.701400000000035,3601.6333333357857
2024-10-28 12:48:00,46.846064999999996,1.3888889999999998,1.0382780303320494,6.828704,6.192125,21.12270000000001,3601.683333335786
2024-10-28 12:51:00,46.223955000000004,1.3888889999999998,1.0202122051412574,6.799764,6.1342550000000005,23.1481,3601.733333335786
2024-10-28 12:54:00,46.440975,1.3888889999999998,1.0202122051412574,6.741894,6.076385000000001,22.569399999999973,3601.783333335786
2024-10-28 12:57:00,45.355905,1.3888889999999998,1.0018698029716278,6.7129639999999995,6.018515,21.70139999999998,3601.8333333357864
2024-10-28 13:00:00,45.06655,1.359953,0.9902072599555414,6.655088000000001,5.989585000000001,20.83330000000001,3601.8833333357866
2024-10-28 13:03:00,45.269095,1.359953,1.0084003656776654,6.655088000000001,6.018515,21.701400000000035,3601.9333333357868
2024-10-28 13:06:00,45.775465,1.3310179999999994,0.9965133415126051,6.626153,6.018515,21.990700000000004,3601.983333335787
2024-10-28 13:09:00,46.368635,1.3888879999999997,1.020211798214957,6.626153,5.9606449999999995,21.411999999999978,3602.033333335787
2024-10-28 13:12:00,46.412035,1.3888879999999997,1.0018757876959696,6.626153,5.9317150000000005,21.701300000000003,3602.0833333357873
2024-10-28 13:15:00,45.92014,1.3310179999999994,0.9601282133249998,6.597223,5.931715,21.990800000000036,3602.1333333357875
2024-10-28 13:18:00,45.818865,1.359953,1.0263262907244173,6.626158,6.018515,21.990700000000004,3602.1833333357877
2024-10-28 13:21:00,46.28183,1.359953,1.0084003656776663,6.684028,6.047455,21.412000000000035,3602.233333335788
2024-10-28 13:24:00,46.846065,1.359953,1.0084003656776663,6.712958,6.076385000000001,21.70139999999998,3602.283333335788
2024-10-28 13:27:00,46.195025,1.4467590000000001,1.0249931696963932,6.828704,6.076385,22.279999999999973,3602.333333335788
2024-10-28 13:30:00,45.732060000000004,1.3888889999999998,0.9832460297592408,6.799764,6.076385000000001,21.70139999999998,3602.3833333357884
2024-10-28 13:33:00,45.109955,1.3888889999999998,1.0202122051412574,6.741894,6.076385000000001,20.83330000000001,3602.4333333357886
2024-10-28 13:36:00,45.963544999999996,1.4467590000000001,1.0249996548822058,6.741894,5.989585,21.990700000000004,3602.4833333357888
2024-10-28 13:39:00,45.674185,1.3888889999999998,1.0018761897075934,6.741894,6.047455,21.990700000000004,3602.533333335789
2024-10-28 13:42:00,46.498845,1.4467590000000001,1.0436173773520339,6.799764,6.076385,22.56940000000003,3602.583333335789
2024-10-28 13:45:00,45.572914999999995,1.3888889999999998,1.0202122051412574,6.799764,6.1342550000000005,21.70139999999998,3602.6333333357893
2024-10-28 13:48:00,45.65972,1.3888889999999998,1.0018698029716278,6.828704,6.1342550000000005,22.279999999999973,3602.6833333357895
2024-10-28 13:51:00,47.005210000000005,1.4178230000000003,1.0319499400778414,6.770828,6.076385,22.569500000000005,3602.7333333357897
2024-10-28 13:54:00,46.57118,1.359953,1.0084003656776663,6.712958,6.076385000000001,21.412000000000035,3602.78333333579
2024-10-28 13:57:00,47.03414,1.3310179999999994,1.0318398512812574,6.684023,6.1342550000000005,22.569499999999948,3602.83333333579
2024-10-28 14:00:00,48.394095,1.3888879999999997,1.0382838184096799,6.741892999999999,6.105325000000001,22.569399999999973,3602.88333333579
2024-10-28 14:03:00,47.75752,1.3310179999999994,1.0142979666123686,6.770833,6.192125,22.85880000000003,3602.9333333357904
2024-10-28 14:06:00,48.987269999999995,1.3888879999999997,1.0382776185946743,6.770833,6.134255,22.858799999999974,3602.9833333357906
2024-10-28 14:09:00,48.50984,1.3310179999999994,1.0142979666123686,6.770833,6.192125,21.701300000000003,3603.0333333357908
2024-10-28 14:12:00,49.5081,1.4178230000000003,1.0501542969889466,6.828708000000001,6.163195,22.56940000000003,3603.083333335791
2024-10-28 14:15:00,48.19155,1.359953,1.0263262907244173,6.828708000000001,6.221065,22.569500000000005,3603.133333335791
2024-10-28 14:18:00,49.088544999999996,1.359953,1.0083941241174903,6.828708000000001,6.192125,23.4375,3603.1833333357913
2024-10-28 14:21:00,49.016205,1.4467590000000001,1.0436109905994413,6.8576440000000005,6.134255,22.569500000000005,3603.2333333357915
2024-10-28 14:24:00,47.96007,1.3888889999999998,1.0382780303320494,6.828704,6.192125,21.990700000000004,3603.2833333357917
2024-10-28 14:27:00,47.916665,1.3888889999999998,1.0382780303320494,6.8576440000000005,6.221065,22.569500000000005,3603.333333335792
2024-10-28 14:30:00,48.495375,1.359953,1.0083941241174903,6.828708000000001,6.192125,21.701300000000003,3603.383333335792
2024-10-28 14:33:00,48.59664,1.359953,1.0263262907244173,6.799768,6.192125,22.280100000000004,3603.433333335792
2024-10-28 14:36:00,48.58218,1.3310179999999994,1.0318398512812574,6.741892999999999,6.192125,21.701400000000035,3603.4833333357924
2024-10-28 14:39:00,49.479165,1.359953,1.0263324426812659,6.770828,6.163195000000001,21.990700000000004,3603.5333333357926
2024-10-28 14:42:00,49.14641,1.3310179999999994,1.0142979666123686,6.770833,6.192125,22.56940000000003,3603.5833333357928
2024-10-28 14:45:00,49.696185,1.3310179999999994,1.0491408178314872,6.799773,6.278935,21.70139999999998,3603.633333335793
2024-10-28 14:48:00,49.75405,1.3310179999999994,1.0318398512812574,6.770833,6.221065,22.569399999999973,3603.683333335793
2024-10-28 14:51:00,49.652775,1.359953,1.0440066763829692,6.799768,6.221065,22.569500000000005,3603.7333333357933
2024-10-28 14:54:00,50.01447,1.3310179999999994,1.0142979666123686,6.799773,6.221065,23.4375,3603.7833333357935
2024-10-28 14:57:00,50.361689999999996,1.3310179999999994,1.0318398512812574,6.770833,6.221065,22.858799999999974,3603.8333333357937
2024-10-28 15:00:00,50.30382,1.3310179999999994,1.0142979666123686,6.799773,6.221065,22.85880000000003,3603.883333335794
2024-10-28 15:03:00,49.971064999999996,1.359953,1.0263262907244173,6.828708000000001,6.221065,22.280100000000004,3603.933333335794
2024-10-28 15:06:00,50.983795,1.4178230000000003,1.0681075826726452,6.857638,6.221064999999999,21.990700000000004,3603.983333335794
2024-10-28 15:09:00,49.88426,1.3310179999999994,1.0491408178314872,6.799773,6.278935,22.858799999999974,3604.0333333357944
2024-10-28 15:12:00,51.041665,1.3888879999999997,1.0560951228810642,6.828702999999999,6.221064999999999,22.280099999999948,3604.0833333357946
2024-10-28 15:15:00,50.318285,1.359953,1.0614434183958503,6.770838,6.221064999999999,21.701400000000035,3604.1333333357948
2024-10-28 15:18:00,50.274885,1.3020829999999997,1.036755908294002,6.770838,6.278935,22.569500000000005,3604.183333335795
2024-10-28 15:21:00,50.24594999999999,1.3310179999999994,1.0318398512812574,6.770833,6.221065,22.56940000000003,3604.233333335795
2024-10-28 15:24:00,51.012730000000005,1.3888879999999997,1.0736723136262967,6.828702999999999,6.250005,23.1481,3604.2833333357953
2024-10-28 15:27:00,49.82639,1.359953,1.0786614130006884,6.857638,6.336805000000001,21.701400000000035,3604.3333333357955
2024-10-28 15:30:00,49.681715,1.359953,1.0614434183958503,6.828708000000001,6.278935,22.280100000000004,3604.3833333357957
2024-10-28 15:33:00,49.78299,1.359953,1.0440066763829692,6.857638,6.278935,22.280099999999948,3604.433333335796
2024-10-28 15:36:00,49.479164999999995,1.4178230000000003,1.0681075826726452,6.857638,6.221064999999999,21.990700000000004,3604.483333335796
2024-10-28 15:39:00,49.189809999999994,1.3888889999999998,1.0560955393339282,6.8865739999999995,6.278935,23.1481,3604.533333335796
2024-10-28 15:42:00,50.737849999999995,1.4178230000000003,1.0319499400778414,6.857638,6.163195,22.569500000000005,3604.5833333357964
2024-10-28 15:45:00,51.25868,1.4178230000000003,1.0681075826726452,6.857638,6.221064999999999,23.1481,3604.6333333357966
2024-10-28 15:48:00,50.36169,1.3888889999999998,1.0560955393339282,6.8865739999999995,6.278935,21.99079999999998,3604.6833333357968
2024-10-28 15:51:00,51.37442,1.4467590000000001,1.0800467373340394,6.8865739999999995,6.221064999999999,23.4375,3604.733333335797
2024-10-28 15:54:00,50.549765,1.359953,1.0614494060671285,6.857638,6.307875,21.70139999999998,3604.783333335797
2024-10-28 15:57:00,51.880785,1.3888879999999997,1.0736723136262967,6.828702999999999,6.250005,22.85880000000003,3604.8333333357973
2024-10-28 16:00:00,52.17014,1.3888879999999997,1.0736662799340508,6.799773,6.221064999999999,22.85880000000003,3604.8833333357975
2024-10-28 16:03:00,52.34375,1.359953,1.0614434183958503,6.770838,6.221064999999999,22.569399999999973,3604.9333333357977
2024-10-28 16:06:00,51.649305,1.3020829999999997,1.053705921548441,6.770838,6.307875,23.1481,3604.983333335798
2024-10-28 16:09:00,51.287615,1.3020829999999997,1.0367618025071978,6.857638000000001,6.3657449999999995,21.701300000000003,3605.033333335798
2024-10-28 16:12:00,51.37442,1.3310179999999994,1.049146759015123,6.886573,6.3657449999999995,22.280100000000004,3605.083333335798
2024-10-28 16:15:00,50.853584999999995,1.4178230000000003,1.0501605441963047,6.915508000000001,6.250005,22.56940000000003,3605.1333333357984
2024-10-28 16:18:00,49.276619999999994,1.359954,1.06144982985697,6.8865739999999995,6.33681,22.858799999999974,3605.1833333357986
2024-10-28 16:21:00,48.55324,1.3888889999999998,1.0560955393339282,6.8865739999999995,6.278935,22.279999999999973,3605.2333333357988
2024-10-28 16:24:00,48.177085,1.3888889999999998,1.0382780303320494,6.8576440000000005,6.221065,23.7269,3605.283333335799
2024-10-28 16:27:00,49.233215,1.4467590000000001,1.0436109905994413,6.8576440000000005,6.134255,22.569500000000005,3605.333333335799
2024-10-28 16:30:00,49.247685,1.4467590000000001,1.0436173773520339,6.828704,6.105325000000001,22.56940000000003,3605.3833333357993
2024-10-28 16:33:00,48.061345,1.359953,1.0084003656776663,6.770828,6.1342550000000005,21.70139999999998,3605.4333333357995
2024-10-28 16:36:00,48.4375,1.359953,1.0263262907244184,6.684028,6.076385000000001,22.85880000000003,3605.4833333357997
2024-10-28 16:39:00,49.76852,1.4178230000000003,1.0501605441963062,6.770828,6.105325000000001,22.28000000000003,3605.5333333358
2024-10-28 16:42:00,49.363420000000005,1.359953,1.0263324426812659,6.770828,6.163195000000001,21.99079999999998,3605.5833333358
2024-10-28 16:45:00,49.421295,1.359953,1.0440066763829692,6.712958,6.1342550000000005,21.990700000000004,3605.6333333358
2024-10-28 16:48:00,49.797455,1.3888889999999998,1.038284230148701,6.799764,6.163195000000001,23.148199999999974,3605.6833333358004
2024-10-28 16:51:00,49.421295,1.3888889999999998,1.0382780303320494,6.8576440000000005,6.221065,22.280100000000004,3605.7333333358006
2024-10-28 16:54:00,49.421295,1.3888889999999998,1.0560955393339282,6.8865739999999995,6.278935,22.279999999999973,3605.7833333358008
2024-10-28 16:57:00,48.538775,1.359953,1.0263262907244173,6.799768,6.192125,22.280100000000004,3605.833333335801
2024-10-28 17:00:00,47.786455000000004,1.359953,1.0084003656776663,6.799768,6.163195000000001,22.280100000000004,3605.883333335801
2024-10-28 17:03:00,47.554975,1.4178230000000003,1.0319499400778414,6.770828,6.076385,21.122699999999952,3605.9333333358013
2024-10-28 17:06:00,48.13368,1.359953,1.0440066763829692,6.712958,6.1342550000000005,23.4375,3605.9833333358015
2024-10-28 17:09:00,47.17882,1.3888879999999997,1.0202117982149583,6.741892999999999,6.076385,21.122600000000034,3606.0333333358017
2024-10-28 17:12:00,47.395835000000005,1.3310179999999994,1.0318398512812574,6.684023,6.1342550000000005,22.569399999999973,3606.083333335802
2024-10-28 17:15:00,48.55324,1.3888879999999997,1.0202117982149583,6.684023,6.018515000000001,22.569399999999973,3606.133333335802
2024-10-28 17:18:00,47.887730000000005,1.3310179999999994,0.9965133415126062,6.684023,6.076385000000001,23.148199999999974,3606.183333335802
2024-10-28 17:21:00,48.943865,1.3888879999999997,1.0560951228810642,6.684023,6.076385,22.85889999999995,3606.2333333358024
2024-10-28 17:24:00,48.234955,1.3310179999999994,1.0143040702295443,6.741892999999999,6.163195000000001,21.990700000000004,3606.2833333358026
2024-10-28 17:27:00,48.234955,1.3310179999999994,1.0143040702295443,6.741892999999999,6.163195000000001,22.569399999999973,3606.3333333358028
2024-10-28 17:30:00,48.27836,1.3310179999999994,1.0142979666123686,6.770833,6.192125,22.280100000000004,3606.383333335803
2024-10-28 17:33:00,47.193290000000005,1.3310179999999994,0.996507149307568,6.799773,6.192125,22.858799999999974,3606.433333335803
2024-10-28 17:36:00,46.513315,1.359953,1.0263262907244173,6.828708000000001,6.221065,21.122699999999952,3606.4833333358033
2024-10-28 17:39:00,45.8478,1.359953,1.0084003656776663,6.799768,6.163195000000001,22.279999999999973,3606.5333333358035
2024-10-28 17:42:00,44.45891,1.3310180000000003,0.9965133415126066,6.770828,6.16319,21.990700000000004,3606.5833333358037
2024-10-28 17:45:00,44.60359,1.3888889999999998,1.0202122051412574,6.741894,6.076385000000001,20.83329999999995,3606.633333335804
2024-10-28 17:48:00,43.90914,1.3888889999999998,1.0018698029716278,6.7129639999999995,6.018515,21.990700000000004,3606.683333335804
2024-10-28 17:51:00,43.475115,1.359953,0.9902072599555414,6.712958,6.047455,21.41210000000001,3606.733333335804
2024-10-28 17:54:00,43.229165,1.4178230000000003,1.013465970756784,6.684028,5.9606449999999995,21.990700000000004,3606.7833333358044
2024-10-28 17:57:00,43.981480000000005,1.359953,0.9717232770349915,6.684028,5.989585000000001,21.70139999999998,3606.8333333358046
2024-10-28 18:00:00,43.460645,1.3888889999999998,1.0018698029716278,6.597224000000001,5.902775000000001,22.56940000000003,3606.8833333358048
2024-10-28 18:03:00,43.287035,1.3888889999999998,0.9832460297592408,6.7129639999999995,5.989585000000001,22.280100000000004,3606.933333335805
2024-10-28 18:06:00,43.83681,1.4467590000000001,1.00608132886601,6.655094,5.873844999999999,21.701300000000003,3606.983333335805
2024-10-28 18:09:00,43.098955000000004,1.4178230000000003,0.9756184824070447,6.655088000000001,5.873844999999999,21.701400000000035,3607.0333333358053
2024-10-28 18:12:00,43.287035,1.3888879999999997,1.020211798214957,6.626153,5.9606449999999995,21.99079999999998,3607.0833333358055
2024-10-28 18:15:00,42.129625,1.3310179999999994,0.9784582829703008,6.655092999999999,6.018515,21.70139999999998,3607.1333333358057
2024-10-29 07:39:00,33.449079999999995,1.0995369999999998,0.7554204154873907,3.616898,3.0092589999999992,20.254700000000014,3607.1333333358057
2024-10-29 07:42:00,39.0625,1.0995369999999998,0.7554210815006644,4.079861,3.4722230000000005,20.25460000000004,3607.183333335806
2024-10-29 07:45:00,32.711225,0.6655089999999992,,4.3402769999999995,4.340277,19.386599999999987,3607.233333335806
2024-10-29 07:48:00,63.006365,1.3888889999999998,1.0202122051412574,5.931715999999999,5.266207,25.463000000000022,3607.283333335806
2024-10-29 07:51:00,64.78588,1.0127309999999996,0.9385388772058643,5.787036,5.642365,26.04169999999999,3607.3333333358064
2024-10-29 07:54:00,60.64815,0.8391209999999996,0.8677349182123122,5.179401,5.23727,23.7269,3607.3833333358066
2024-10-29 07:57:00,55.801505000000006,0.8680559999999993,0.9247220448117126,5.005786,5.121530000000001,22.569500000000005,3607.4333333358068
2024-10-29 08:00:00,51.779515,0.9259259999999996,0.8966828307428917,5.410876,5.35301,23.7269,3607.483333335807
2024-10-29 08:03:00,49.21875,0.9548610000000002,0.8957455869895471,5.439816,5.324075,22.280100000000004,3607.533333335807
2024-10-29 08:06:00,53.399885,1.0416669999999995,0.9052249859735315,5.381946,5.121529000000001,23.4375,3607.5833333358073
2024-10-29 08:09:00,51.982060000000004,0.9548609999999993,0.8495714290190783,5.353006,5.150465,24.01619999999997,3607.6333333358075
2024-10-29 08:12:00,51.012730000000005,0.9548609999999993,0.8495660068096111,5.2662059999999995,5.063655,24.01619999999997,3607.6833333358077
2024-10-29 08:15:00,49.29109,0.9259259999999996,0.8667715747719481,5.295136,5.179399999999999,23.4375,3607.733333335808
2024-10-29 08:18:00,48.914935,0.9548609999999993,0.8651552316478495,5.497685999999999,5.324075,21.990700000000004,3607.783333335808
2024-10-29 08:21:00,49.985535,1.0127309999999996,0.9232127730203753,5.584485999999999,5.410885,23.4375,3607.833333335808
2024-10-29 08:24:00,48.799189999999996,0.9259259999999996,0.8667663445870084,5.613431,5.497685,23.4375,3607.8833333358084
2024-10-29 08:27:00,48.596639999999994,0.9259259999999996,0.8818120129407976,5.642360999999999,5.555555000000001,22.280100000000004,3607.9333333358086
2024-10-29 08:30:00,48.379625000000004,0.9259259999999996,0.8966777214194204,5.671301,5.613425,21.70139999999998,3607.9833333358088
2024-10-29 08:33:00,49.189809999999994,0.9259259999999996,0.8966777214194204,5.671301,5.613425,22.569399999999973,3608.033333335809
2024-10-29 08:36:00,48.91493,0.9259259999999996,0.8966828307428917,5.758101,5.700235,22.858799999999974,3608.083333335809
2024-10-29 08:39:00,48.91493,0.9548609999999993,0.9107670620199009,5.815976,5.729165000000001,22.8587,3608.1333333358093
2024-10-29 08:42:00,47.96007,0.9548609999999993,0.9107722247292576,5.844905999999999,5.758105,21.411999999999978,3608.1833333358095
2024-10-29 08:45:00,47.265625,1.0127309999999996,0.9385336100737828,5.931716,5.787035,22.858799999999974,3608.2333333358097
2024-10-29 08:48:00,47.280095,1.0416669999999995,0.9210814697106852,6.018521999999999,5.787035,21.701400000000035,3608.28333333581
2024-10-29 08:51:00,47.048615,1.0995369999999998,0.9313475764457616,6.047452,5.729165,21.701400000000035,3608.33333333581
2024-10-29 08:54:00,46.469905,1.070602,0.9343510899079615,6.105327000000001,5.844905,21.412099999999953,3608.38333333581
2024-10-29 08:57:00,46.672455,1.070602,0.9501671254014339,6.105327000000001,5.873845,20.83330000000001,3608.4333333358104
2024-10-29 09:00:00,47.30903,1.1284720000000004,0.9605538600535809,6.105327000000001,5.7870349999999995,21.99079999999998,3608.4833333358106
2024-10-29 09:03:00,47.04861,1.0995369999999998,0.9149698416172124,6.1342620000000005,5.787035,21.70139999999998,3608.5333333358108
2024-10-29 09:06:00,46.701395000000005,1.0995369999999998,0.9313475764457616,6.105322,5.787035,22.85880000000003,3608.583333335811
2024-10-29 09:09:00,46.412035,1.157407,0.9403616880637743,6.192132000000001,5.787035,21.990700000000004,3608.633333335811
2024-10-29 09:12:00,46.903940000000006,1.244212,0.9948427257483597,6.249997,5.7870349999999995,21.70139999999998,3608.6833333358113
2024-10-29 09:15:00,46.730329999999995,1.1863419999999998,0.9529092419456873,6.221067000000001,5.787035,21.701400000000035,3608.7333333358115
2024-10-29 09:18:00,48.596639999999994,1.157407,0.9570406525556057,6.221062000000001,5.844905000000001,20.83330000000001,3608.7833333358117
2024-10-29 09:21:00,47.77199,1.2152770000000004,0.9823356813703971,6.307872,5.873844999999999,21.122699999999952,3608.833333335812
2024-10-29 09:24:00,47.612845,1.1863419999999998,0.9529150960231151,6.365737,5.931715,22.280100000000004,3608.883333335812
2024-10-29 09:27:00,48.234955,1.2152770000000004,0.9990847048424643,6.3368020000000005,5.9317150000000005,23.7269,3608.933333335812
2024-10-29 09:30:00,48.148145,1.070602,0.9501671254014348,6.221067,5.989585000000001,21.701400000000035,3608.9833333358124
2024-10-29 09:33:00,48.206019999999995,1.070602,0.9343565886890762,6.192127000000001,5.931715,23.4375,3609.0333333358126
2024-10-29 09:36:00,48.177085,1.157407,0.9735012071924972,6.3368020000000005,5.989585000000001,23.14820000000003,3609.0833333358128
2024-10-29 09:39:00,48.408564999999996,1.244212,0.9777251343363388,6.336806999999999,5.844905000000001,23.1481,3609.133333335813
2024-10-29 09:42:00,47.395835000000005,1.1863419999999998,0.9697361092891306,6.336806999999999,5.931715,21.701400000000035,3609.183333335813
2024-10-29 09:45:00,47.67072,1.2152779999999996,0.9653689603422431,6.336803000000001,5.873845,23.4375,3609.2333333358133
2024-10-29 09:48:00,47.265625,1.3020829999999997,1.0021962257845756,6.423608,5.873844999999999,24.01619999999997,3609.2833333358135
2024-10-29 09:51:00,46.70139,1.3020829999999997,0.9845482988871461,6.5104180000000005,5.931715,21.12270000000001,3609.3333333358137
2024-10-29 09:54:00,47.439235,1.359953,1.0084003656776663,6.481478,5.844905000000001,22.280100000000004,3609.383333335814
2024-10-29 09:57:00,47.395830000000004,1.359953,1.0440066763829692,6.5104180000000005,5.9317150000000005,22.85889999999995,3609.433333335814
2024-10-29 10:00:00,47.337965,1.359953,1.0440066763829692,6.5104180000000005,5.9317150000000005,21.990700000000004,3609.483333335814
2024-10-29 10:03:00,47.786460000000005,1.359953,1.0084003656776654,6.597218000000001,5.9606449999999995,21.990800000000036,3609.5333333358144
2024-10-29 10:06:00,47.497105000000005,1.3020829999999997,1.0021901710051973,6.568288,6.018515,23.7269,3609.5833333358146
2024-10-29 10:09:00,47.858795,1.359953,1.0263262907244184,6.626157999999999,6.018515000000001,22.569500000000005,3609.6333333358148
2024-10-29 10:12:00,46.961805,1.3020829999999997,0.984548298887147,6.626157999999999,6.047455,22.569500000000005,3609.683333335815
2024-10-29 10:15:00,46.440975,1.3310179999999994,1.0142979666123697,6.655092999999999,6.076385000000001,21.99079999999998,3609.733333335815
2024-10-29 10:18:00,47.30903,1.3888879999999997,1.0202117982149583,6.655092999999999,5.989585,21.99079999999998,3609.7833333358153
2024-10-29 10:21:00,46.296295,1.359953,0.9902072599555414,6.655088000000001,5.989585000000001,21.12270000000001,3609.8333333358155
2024-10-29 10:24:00,45.71759,1.359953,1.0084003656776654,6.655088000000001,6.018515,21.701400000000035,3609.8833333358157
2024-10-29 10:27:00,45.90567,1.359953,1.0084003656776654,6.655088000000001,6.018515,21.990700000000004,3609.933333335816
2024-10-29 10:30:00,45.92014,1.3310179999999994,0.9965133415126062,6.655092999999999,6.047455,21.99079999999998,3609.983333335816
2024-10-29 10:33:00,45.775465,1.359953,1.0084003656776663,6.684028,6.047455,22.280100000000004,3610.033333335816
2024-10-29 10:36:00,46.600115,1.4467590000000001,1.0436173773520339,6.741894,6.018515000000001,21.701499999999953,3610.0833333358164
2024-10-29 10:39:00,45.06655,1.4467590000000001,1.0249931696963932,6.770834,6.018515,22.280100000000004,3610.1333333358166
2024-10-29 10:42:00,45.370365,1.3888889999999998,0.9832460297592408,6.799764,6.076385000000001,22.569399999999973,3610.1833333358168
2024-10-29 10:45:00,46.788195,1.3888879999999997,1.0382838184096799,6.741892999999999,6.105325000000001,22.569399999999973,3610.233333335817
2024-10-29 10:48:00,47.323494999999994,1.359953,1.0084003656776663,6.741898,6.105325000000001,22.85880000000003,3610.283333335817
2024-10-29 10:51:00,47.49711,1.2442129999999993,0.97772556005319,6.568287999999999,6.076385000000001,22.280100000000004,3610.3333333358173
2024-10-29 10:54:00,47.28009,1.2442129999999993,0.97772556005319,6.568287999999999,6.076385000000001,22.858799999999974,3610.3833333358175
2024-10-29 10:57:00,47.17882,1.2152779999999996,0.9653689603422431,6.510413000000001,6.047455,21.99079999999998,3610.4333333358177
2024-10-29 11:00:00,48.61111,1.244212,0.9948427257483597,6.481477000000001,6.018515000000001,22.280100000000004,3610.483333335818
2024-10-29 11:03:00,47.54051,1.1863419999999998,0.9863360416862826,6.394677000000001,6.018515,22.858799999999974,3610.533333335818
2024-10-29 11:06:00,47.193285,1.3310179999999994,1.0143040702295434,6.626153,6.047455,22.569500000000005,3610.583333335818
2024-10-29 11:09:00,45.891205,1.4467590000000001,1.0249931696963932,6.770834,6.018515,22.56940000000003,3610.6333333358184
2024-10-29 11:12:00,46.368635,1.5046290000000004,1.0286508721792254,6.857634,6.018515000000001,21.70139999999998,3610.6833333358186
2024-10-29 11:15:00,46.035880000000006,1.359953,1.0084003656776663,6.712958,6.076385000000001,21.990700000000004,3610.7333333358188
2024-10-29 11:18:00,46.542245,1.4467590000000001,1.0436173773520339,6.828704,6.105325000000001,23.1481,3610.783333335819
2024-10-29 11:21:00,46.614585,1.4467590000000001,1.0249931696963932,6.8576440000000005,6.105325000000001,21.12270000000001,3610.833333335819
2024-10-29 11:24:00,46.932875,1.3888889999999998,1.020205914713871,6.8576440000000005,6.192125,21.990700000000004,3610.8833333358193
2024-10-29 11:27:00,47.48264,1.3888889999999998,1.0202122051412574,6.8865739999999995,6.221065,23.148199999999974,3610.9333333358195
2024-10-29 11:30:00,46.672455,1.3888889999999998,1.0018698029716278,6.8865739999999995,6.192125,21.701499999999953,3610.9833333358197
2024-10-29 11:33:00,47.786455000000004,1.4178230000000003,1.0319499400778414,6.799768,6.105325000000001,22.569399999999973,3611.03333333582
2024-10-29 11:36:00,47.931135,1.3888879999999997,1.0560951228810642,6.684023,6.076385,22.280100000000004,3611.08333333582
2024-10-29 11:39:00,48.336225,1.3888879999999997,1.0202117982149583,6.684023,6.018515000000001,21.70139999999998,3611.13333333582
2024-10-29 11:42:00,48.307294999999996,1.3888879999999997,1.0202117982149583,6.741892999999999,6.076385,21.99079999999998,3611.1833333358204
2024-10-29 11:45:00,47.685190000000006,1.3310179999999994,1.0318398512812574,6.684023,6.1342550000000005,22.85880000000003,3611.2333333358206
2024-10-29 11:48:00,48.119209999999995,1.359953,1.0440066763829692,6.655088,6.076385,23.1481,3611.2833333358208
2024-10-29 11:51:00,48.654515,1.359953,1.0084003656776663,6.7129579999999995,6.076385,21.990700000000004,3611.333333335821
2024-10-29 11:54:00,47.945605,1.3020829999999997,1.0195921246202875,6.655088,6.1342550000000005,21.990700000000004,3611.383333335821
2024-10-29 11:57:00,47.714124999999996,1.3020829999999997,1.0021962257845767,6.7129579999999995,6.163195000000001,22.858799999999974,3611.4333333358213
2024-10-29 12:00:00,48.104749999999996,1.3888879999999997,1.0382776185946743,6.770833,6.134255,21.41210000000001,3611.4833333358215
2024-10-29 12:03:00,47.757525,1.3310179999999994,1.0318398512812574,6.770833,6.221065,21.701400000000035,3611.5333333358217
2024-10-29 12:06:00,47.42477,1.3310179999999994,1.0142979666123686,6.799773,6.221065,22.569500000000005,3611.583333335822
2024-10-29 12:09:00,47.106480000000005,1.3310179999999994,1.0491408178314872,6.799773,6.278935,22.85880000000003,3611.633333335822
2024-10-29 12:12:00,47.135414999999995,1.4178230000000003,1.0501542969889466,6.828708000000001,6.163195,24.30559999999997,3611.683333335822
2024-10-29 12:15:00,46.383105,1.359953,1.0263262907244173,6.799768,6.192125,22.280100000000004,3611.7333333358224
2024-10-29 12:18:00,46.310765,1.3310179999999994,0.9965133415126062,6.741892999999999,6.1342550000000005,21.990700000000004,3611.7833333358226
2024-10-29 12:21:00,46.20949,1.3310179999999994,0.9965133415126062,6.684023,6.076385000000001,21.411999999999978,3611.8333333358228
2024-10-29 12:24:00,47.236685,1.3888879999999997,1.0202117982149583,6.741892999999999,6.076385,22.569500000000005,3611.883333335823
2024-10-29 12:27:00,46.07928,1.3888889999999998,1.0202122051412574,6.799764,6.1342550000000005,21.701499999999953,3611.933333335823
2024-10-29 12:30:00,46.672455,1.4467590000000001,1.0060813288660113,6.799764,6.018515000000001,22.280100000000004,3611.9833333358233
2024-10-29 12:33:00,46.310765,1.3888889999999998,1.0202122051412574,6.7129639999999995,6.047455,21.990700000000004,3612.0333333358235
2024-10-29 12:36:00,45.06655,1.3888889999999998,1.0202122051412574,6.741894,6.076385000000001,21.701400000000035,3612.0833333358237
2024-10-29 12:39:00,46.412035,1.4467590000000001,1.0060813288660113,6.799764,6.018515000000001,22.280100000000004,3612.133333335824
2024-10-29 12:42:00,45.891205,1.359953,1.0084003656776663,6.770828,6.1342550000000005,21.990700000000004,3612.183333335824
2024-10-29 12:45:00,45.90567,1.359953,1.0263262907244173,6.799768,6.192125,21.99079999999998,3612.233333335824
2024-10-29 12:48:00,46.19502,1.359953,1.0083941241174903,6.828708000000001,6.192125,21.990700000000004,3612.2833333358244
2024-10-29 12:51:00,46.556715,1.4178230000000003,1.0319499400778414,6.799768,6.105325000000001,22.858799999999974,3612.3333333358246
2024-10-29 12:54:00,45.65972,1.3310179999999994,0.9965133415126062,6.684023,6.076385000000001,24.305499999999995,3612.383333335825
2024-10-29 12:57:00,45.630785,1.3310179999999994,0.9965133415126062,6.655092999999999,6.047455,22.569399999999973,3612.433333335825
2024-10-29 13:00:00,46.412035,1.4178230000000003,1.0319499400778414,6.712958,6.018515000000001,21.12270000000001,3612.483333335825
2024-10-29 13:03:00,45.341435000000004,1.3310179999999994,0.9965133415126062,6.655092999999999,6.047455,21.99079999999998,3612.5333333358253
2024-10-29 13:06:00,45.442705,1.3888879999999997,1.0202117982149583,6.684023,6.018515000000001,22.569500000000005,3612.5833333358255
2024-10-29 13:09:00,45.15336,1.3310179999999994,0.9965133415126062,6.655092999999999,6.047455,21.412000000000035,3612.6333333358257
2024-10-29 13:12:00,44.184025,1.3310180000000003,0.9965133415126056,6.655088000000001,6.0474499999999995,21.701400000000035,3612.683333335826
2024-10-29 13:15:00,44.2853,1.359953,1.0084003656776663,6.712958,6.076385000000001,22.280100000000004,3612.733333335826
2024-10-29 13:18:00,43.807865,1.359953,0.9902009231615199,6.684028,6.018515,22.280100000000004,3612.7833333358262
