Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-10-29 13:21:00,43.75,1.359953,1.0084003656776663,6.712958,6.076385000000001,21.70139999999998,3612.8333333358264
2024-10-29 13:24:00,43.778935,1.359953,0.9902072599555414,6.712958,6.047455,22.280100000000004,3612.8833333358266
2024-10-29 13:27:00,43.605325,1.359953,1.0084003656776663,6.712958,6.076385000000001,21.412000000000035,3612.933333335827
2024-10-29 13:30:00,43.287035,1.359953,1.0084003656776663,6.770828,6.1342550000000005,21.412000000000035,3612.983333335827
2024-10-29 13:33:00,43.82234,1.359953,1.0084003656776663,6.684028,6.047455,21.12270000000001,3613.033333335827
2024-10-29 13:36:00,43.99595,1.3310179999999994,0.9965133415126062,6.655092999999999,6.047455,22.56940000000003,3613.0833333358273
2024-10-29 13:39:00,45.095485,1.3888879999999997,1.0018694009617213,6.655092999999999,5.9606449999999995,22.280100000000004,3613.1333333358275
2024-10-29 13:42:00,44.41551,1.3310179999999994,0.9965133415126051,6.626153,6.018515,21.990800000000036,3613.1833333358277
2024-10-29 13:45:00,45.732065,1.3888879999999997,1.020211798214957,6.626153,5.9606449999999995,22.280100000000004,3613.233333335828
2024-10-29 13:48:00,45.934610000000006,1.3888879999999997,1.0202117982149583,6.684023,6.018515000000001,21.70150000000001,3613.283333335828
2024-10-29 13:51:00,45.19676,1.3310179999999994,0.9965133415126062,6.741892999999999,6.1342550000000005,22.280100000000004,3613.3333333358282
2024-10-29 13:54:00,45.167829999999995,1.3310179999999994,0.9965133415126062,6.684023,6.076385000000001,21.990700000000004,3613.3833333358284
2024-10-29 13:57:00,45.38484,1.359953,1.0084003656776663,6.770828,6.1342550000000005,22.280100000000004,3613.4333333358286
2024-10-29 14:00:00,46.469905,1.4178230000000003,1.0319499400778414,6.799768,6.105325000000001,22.280100000000004,3613.483333335829
2024-10-29 14:03:00,46.961805,1.3888879999999997,1.0202117982149583,6.770833,6.105325000000001,22.280100000000004,3613.533333335829
2024-10-29 14:06:00,47.28009,1.3888879999999997,1.0202117982149583,6.741892999999999,6.076385,23.14820000000003,3613.583333335829
2024-10-29 14:09:00,46.86053,1.3888879999999997,1.0202117982149583,6.741892999999999,6.076385,21.99079999999998,3613.6333333358293
2024-10-29 14:12:00,46.296295,1.359953,1.0084003656776663,6.770828,6.1342550000000005,22.569399999999973,3613.6833333358295
2024-10-29 14:15:00,46.730329999999995,1.4178230000000003,1.0501542969889466,6.799768,6.134255,23.7269,3613.7333333358297
2024-10-29 14:18:00,46.932875,1.359953,1.0084003656776663,6.799768,6.163195000000001,22.280100000000004,3613.78333333583
2024-10-29 14:21:00,46.730329999999995,1.359953,1.0440066763829692,6.712958,6.1342550000000005,21.701499999999953,3613.83333333583
2024-10-29 14:24:00,46.52778,1.4178230000000003,1.0319499400778414,6.799768,6.105325000000001,22.280100000000004,3613.8833333358302
2024-10-29 14:27:00,47.106480000000005,1.4178230000000003,1.0319499400778414,6.770828,6.076385,23.1481,3613.9333333358304
2024-10-29 14:30:00,46.18056,1.359953,1.0263324426812659,6.770828,6.163195000000001,22.569399999999973,3613.9833333358306
2024-10-29 14:33:00,46.961805,1.4178230000000003,1.0501605441963062,6.770828,6.105325000000001,22.569399999999973,3614.033333335831
2024-10-29 14:36:00,46.02141,1.359953,1.0084003656776663,6.799768,6.163195000000001,21.701300000000003,3614.083333335831
2024-10-29 14:39:00,45.74653,1.3310179999999994,1.0318398512812574,6.684023,6.1342550000000005,21.990700000000004,3614.133333335831
2024-10-29 14:42:00,46.19502,1.3310179999999994,0.9965133415126062,6.741892999999999,6.1342550000000005,22.569499999999948,3614.1833333358313
2024-10-29 14:45:00,47.468175,1.359953,1.0440066763829692,6.655088,6.076385,22.280100000000004,3614.2333333358315
2024-10-29 14:48:00,47.04861,1.3020829999999997,1.0195921246202875,6.741898,6.221065,23.148199999999974,3614.2833333358317
2024-10-29 14:51:00,47.46817,1.3310179999999994,0.9965133415126062,6.741892999999999,6.1342550000000005,21.99079999999998,3614.333333335832
2024-10-29 14:54:00,46.513310000000004,1.3310179999999994,0.9965133415126062,6.741892999999999,6.1342550000000005,20.833399999999983,3614.383333335832
2024-10-29 14:57:00,46.354165,1.3310179999999994,0.9965133415126062,6.741892999999999,6.1342550000000005,21.122699999999952,3614.4333333358322
2024-10-29 15:00:00,46.426500000000004,1.3310179999999994,0.9965133415126062,6.741892999999999,6.1342550000000005,21.12270000000001,3614.4833333358324
2024-10-29 15:03:00,47.077545,1.4178230000000003,1.0319499400778414,6.770828,6.076385,23.1481,3614.5333333358326
2024-10-29 15:06:00,46.686925,1.359953,1.0084003656776663,6.770828,6.1342550000000005,22.280100000000004,3614.583333335833
2024-10-29 15:09:00,46.238425,1.359953,1.0263324426812659,6.770828,6.163195000000001,22.8587,3614.633333335833
2024-10-29 15:12:00,46.846065,1.359953,1.0083941241174903,6.828708000000001,6.192125,21.990700000000004,3614.683333335833
2024-10-29 15:15:00,45.78993,1.359953,0.9717232770349915,6.770828,6.076385000000001,20.543999999999983,3614.7333333358333
2024-10-29 15:18:00,45.818865,1.359953,1.0263324426812659,6.770828,6.163195000000001,23.4375,3614.7833333358335
2024-10-29 15:21:00,46.600115,1.359953,1.0084003656776663,6.770828,6.1342550000000005,21.412000000000035,3614.8333333358337
2024-10-29 15:24:00,45.833335000000005,1.3310179999999994,1.0143040702295443,6.741892999999999,6.163195000000001,21.70139999999998,3614.883333335834
2024-10-29 15:27:00,46.657985,1.3310179999999994,1.0142979666123686,6.770833,6.192125,21.412000000000035,3614.933333335834
2024-10-29 15:30:00,46.296295,1.3310179999999994,0.996507149307568,6.799773,6.192125,22.569399999999973,3614.9833333358342
2024-10-29 15:33:00,46.296295,1.3310179999999994,0.9965133415126062,6.770833,6.163195000000001,23.14820000000003,3615.0333333358344
2024-10-29 15:36:00,46.600115,1.3310179999999994,1.0143040702295443,6.741892999999999,6.163195000000001,22.280100000000004,3615.0833333358346
2024-10-29 15:39:00,47.69965,1.3888879999999997,1.0382776185946743,6.770833,6.134255,22.85880000000003,3615.133333335835
2024-10-29 15:42:00,47.87326,1.3888879999999997,1.0202117982149583,6.770833,6.105325000000001,20.83330000000001,3615.183333335835
2024-10-29 15:45:00,47.612845,1.3888879999999997,1.0202117982149583,6.741892999999999,6.076385,22.280100000000004,3615.233333335835
2024-10-29 15:48:00,47.58391,1.3310179999999994,1.0143040702295443,6.741892999999999,6.163195000000001,21.990700000000004,3615.2833333358353
2024-10-29 15:51:00,47.87326,1.4178230000000003,1.0501605441963062,6.770828,6.105325000000001,22.56940000000003,3615.3333333358355
2024-10-29 15:54:00,46.976275,1.359953,1.0263262907244173,6.799768,6.192125,23.4375,3615.3833333358357
2024-10-29 15:57:00,46.585645,1.359953,1.0084003656776663,6.799768,6.163195000000001,22.28019999999998,3615.433333335836
2024-10-29 16:00:00,46.860535,1.4178230000000003,1.0319499400778414,6.799768,6.105325000000001,21.70139999999998,3615.483333335836
2024-10-29 16:03:00,47.453705,1.4178230000000003,1.0319499400778414,6.799768,6.105325000000001,22.56940000000003,3615.5333333358362
2024-10-29 16:06:00,47.04861,1.359953,1.0263324426812659,6.770828,6.163195000000001,22.56940000000003,3615.5833333358364
2024-10-29 16:09:00,48.046875,1.3888879999999997,1.0382776185946743,6.799773,6.163195,22.85880000000003,3615.6333333358366
2024-10-29 16:12:00,47.077545,1.3310179999999994,1.0142979666123686,6.799773,6.221065,21.990700000000004,3615.683333335837
2024-10-29 16:15:00,47.077545,1.359953,1.0263262907244173,6.828708000000001,6.221065,22.569500000000005,3615.733333335837
2024-10-29 16:18:00,47.46817,1.359953,1.0084003656776663,6.799768,6.163195000000001,21.701400000000035,3615.783333335837
2024-10-29 16:21:00,46.412035,1.359953,1.0083941241174903,6.828708000000001,6.192125,21.701400000000035,3615.8333333358373
2024-10-29 16:24:00,46.3831,1.359953,1.0084003656776663,6.799768,6.163195000000001,22.858799999999974,3615.8833333358375
2024-10-29 16:27:00,46.412035,1.3310179999999994,1.0318398512812574,6.684023,6.1342550000000005,23.14820000000003,3615.9333333358377
2024-10-29 16:30:00,46.10822,1.3310179999999994,0.9965133415126062,6.684023,6.076385000000001,22.280100000000004,3615.983333335838
2024-10-29 16:33:00,47.28009,1.3888879999999997,1.0202117982149583,6.684023,6.018515000000001,22.280100000000004,3616.033333335838
2024-10-29 16:36:00,46.180555,1.3310179999999994,0.9965133415126062,6.684023,6.076385000000001,22.569500000000005,3616.0833333358382
2024-10-29 16:39:00,46.122685000000004,1.3310179999999994,1.0318398512812574,6.684023,6.1342550000000005,20.54400000000004,3616.1333333358384
2024-10-29 16:42:00,46.07928,1.3310179999999994,0.9965133415126062,6.684023,6.076385000000001,21.99079999999998,3616.1833333358386
2024-10-29 16:45:00,46.26736,1.3888879999999997,1.0202117982149583,6.684023,6.018515000000001,21.99079999999998,3616.233333335839
2024-10-29 16:48:00,45.630785,1.359953,1.0084003656776663,6.712958,6.076385000000001,22.280100000000004,3616.283333335839
2024-10-29 16:51:00,46.961805,1.4178230000000003,1.0501542969889466,6.799768,6.134255,23.148199999999974,3616.333333335839
2024-10-29 16:54:00,45.818865,1.359953,1.0084003656776663,6.799768,6.163195000000001,21.990700000000004,3616.3833333358393
2024-10-29 16:57:00,46.57118,1.4178230000000003,1.0319436012602523,6.828708000000001,6.134255,22.280100000000004,3616.4333333358395
2024-10-29 17:00:00,46.180555,1.4178230000000003,1.0319499400778414,6.770828,6.076385,23.1481,3616.4833333358397
2024-10-29 17:03:00,45.12442,1.359953,1.0084003656776663,6.770828,6.1342550000000005,21.99079999999998,3616.53333333584
2024-10-29 17:06:00,46.16609,1.4178230000000003,1.0134724069492782,6.712958,5.989585,21.990700000000004,3616.58333333584
2024-10-29 17:09:00,46.58565,1.4178230000000003,1.0319499400778414,6.770828,6.076385,21.990700000000004,3616.6333333358402
2024-10-29 17:12:00,46.513310000000004,1.359953,1.0263262907244184,6.684028,6.076385000000001,23.7269,3616.6833333358404
2024-10-29 17:15:00,46.151619999999994,1.359953,1.0084003656776663,6.712958,6.076385000000001,21.990700000000004,3616.7333333358406
2024-10-29 17:18:00,47.17882,1.4178230000000003,1.0681075826726452,6.712958,6.076385,22.280100000000004,3616.783333335841
2024-10-29 17:21:00,48.885999999999996,1.1574080000000002,0.9735016526915099,6.4236070000000005,6.076389000000001,23.1481,3616.833333335841
2024-10-29 17:24:00,50.651039999999995,0.9259250000000003,0.9545711077407164,6.04745,6.105325000000001,22.280100000000004,3616.883333335841
2024-10-29 17:27:00,50.13021,1.0127309999999996,0.9835127501282073,6.221066,6.163195000000001,23.1481,3616.9333333358413
2024-10-29 17:30:00,47.04861,1.1284720000000004,1.0083073482350051,6.452547,6.221065,21.701300000000003,3616.9833333358415
2024-10-29 17:33:00,46.122685000000004,1.2442129999999993,0.9948431564325971,6.655087999999999,6.192125,21.412000000000035,3617.0333333358417
2024-10-29 17:36:00,44.864005000000006,1.3310179999999994,0.9965133415126062,6.741892999999999,6.1342550000000005,21.990700000000004,3617.083333335842
2024-10-29 17:39:00,44.314235,1.3310179999999994,1.0143040702295443,6.741892999999999,6.163195000000001,21.12270000000001,3617.133333335842
2024-10-29 17:42:00,43.460645,1.3310179999999994,0.9965133415126062,6.655092999999999,6.047455,20.83330000000001,3617.1833333358422
2024-10-29 17:45:00,42.85301,1.359953,0.9902072599555414,6.655088000000001,5.989585000000001,22.280100000000004,3617.2333333358424
2024-10-29 17:48:00,42.17303,1.359953,0.9529354294717968,6.626158,5.902775000000001,21.990700000000004,3617.2833333358426
2024-10-29 17:51:00,43.287035,1.4467590000000001,0.9868555712040421,6.684024000000001,5.873844999999999,20.83330000000001,3617.333333335843
2024-10-29 17:54:00,42.66493,1.3888889999999998,1.0202122051412574,6.655094,5.989585000000001,21.70139999999998,3617.383333335843
2024-10-29 17:57:00,41.753474999999995,1.3888889999999998,1.0018761897075934,6.684024000000001,5.989585000000001,21.70139999999998,3617.433333335843
2024-10-29 18:00:00,41.84028,1.359953,0.9717232770349906,6.626158,5.931715,21.701300000000003,3617.4833333358433
2024-10-29 18:03:00,41.550920000000005,1.359953,0.9717232770349906,6.568288000000001,5.873845,22.56940000000003,3617.5333333358435
2024-10-29 18:06:00,41.869215,1.4178230000000003,0.9756118313722696,6.626158,5.844905000000001,21.411999999999978,3617.5833333358437
2024-10-29 18:09:00,41.47859,1.4178230000000003,1.013465970756784,6.568288000000001,5.844905000000001,22.280100000000004,3617.633333335844
2024-10-29 18:12:00,39.568865,1.3310180000000003,0.9414979635381568,6.655088000000001,5.960649999999999,21.70139999999998,3617.683333335844
2024-10-29 18:15:00,39.756945,1.3888889999999998,0.9643151548615656,6.684024000000001,5.931715,21.12270000000001,3617.7333333358442
2024-10-29 18:18:00,39.265045,1.3888889999999998,0.9450487198614719,6.568284,5.787035,22.280100000000004,3617.7833333358444
2024-10-29 18:21:00,38.932294999999996,1.3888889999999998,0.9450487198614719,6.5393539999999994,5.758105,19.386599999999987,3617.8333333358446
2024-10-29 18:24:00,38.802085,1.3888889999999998,0.9450487198614719,6.5393539999999994,5.758105,20.254700000000014,3617.883333335845
2024-10-29 18:27:00,38.5272,1.359953,0.93382887545914,6.481478000000001,5.729165000000001,20.543900000000008,3617.933333335845
2024-10-29 18:30:00,39.409725,1.359953,0.9529419763563953,6.481478000000001,5.758105,21.99079999999998,3617.983333335845
2024-10-29 18:33:00,38.26678,1.359953,0.9717232770349915,6.423608,5.729165000000001,21.99079999999998,3618.0333333358453
2024-10-29 18:36:00,38.614005,1.359953,0.9529419763563953,6.481478000000001,5.758105,21.412000000000035,3618.0833333358455
2024-10-29 18:39:00,38.599535,1.359953,0.93382887545914,6.510418,5.758105,20.254599999999982,3618.1333333358457
2024-10-29 18:42:00,38.859955,1.359953,0.9529419763563953,6.481478000000001,5.758105,21.12270000000001,3618.183333335846
2024-10-29 18:45:00,39.120375,1.359953,0.9902072599555414,6.539348,5.873845,21.990800000000036,3618.233333335846
2024-10-29 18:48:00,37.890625,1.359953,0.9717232770349906,6.539348,5.844905,21.12270000000001,3618.2833333358462
2024-10-29 18:51:00,37.80382,1.359953,0.9529354294717968,6.510418,5.787035,21.122600000000034,3618.3333333358464
2024-10-29 18:54:00,36.979169999999996,1.359953,0.93382887545914,6.510418,5.758105,21.411999999999978,3618.3833333358466
2024-10-29 18:57:00,36.443865,1.359953,0.9529354294717968,6.510418,5.787035,20.833399999999983,3618.433333335847
2024-10-29 19:00:00,36.00984,1.3310179999999994,0.9032359384959343,6.307872999999999,5.555555000000001,20.25460000000004,3618.483333335847
2024-10-30 07:42:00,34.664355,1.5046299999999997,0.9484097359188117,4.658561000000001,3.7037009999999997,19.675999999999988,3618.483333335847
2024-10-30 07:45:00,55.208330000000004,1.9386579999999993,0.8968235604958061,5.121526,3.501158,23.1481,3618.533333335847
2024-10-30 07:48:00,68.460645,1.3888889999999998,1.0910166567847963,6.336805999999999,5.787037000000001,26.041600000000017,3618.5833333358473
2024-10-30 07:51:00,67.01389,0.9548609999999993,0.9256250069140249,5.787036,5.729165000000001,25.75229999999999,3618.6333333358475
2024-10-30 07:54:00,59.939235,0.868055,0.868053499998372,5.150466,5.150461,22.85880000000003,3618.6833333358477
2024-10-30 07:57:00,52.806715,0.8391200000000003,0.8677344069094444,5.121525999999999,5.179396,22.569500000000005,3618.733333335848
2024-10-30 08:00:00,49.074075,0.9259259999999996,0.8818120129407976,5.295135999999999,5.208330000000001,22.858799999999974,3618.783333335848
2024-10-30 08:03:00,46.77373,0.9837959999999999,0.8628906174745783,5.295135999999999,5.0636600000000005,21.701400000000035,3618.8333333358482
2024-10-30 08:06:00,51.302085000000005,1.0995369999999998,0.8983726547327225,5.353006000000001,4.976849,21.99079999999998,3618.8833333358484
2024-10-30 08:09:00,50.0,1.0127309999999996,0.8436025720126018,5.324076,5.005785,22.85880000000003,3618.9333333358486
2024-10-30 08:12:00,48.466440000000006,1.0127309999999996,0.8919911320815445,5.208335999999999,4.976855,21.701300000000003,3618.983333335849
2024-10-30 08:15:00,47.17882,0.9837959999999999,0.8628906174745776,5.410876,5.179399999999999,21.990700000000004,3619.033333335849
2024-10-30 08:18:00,47.65625,1.070601,0.9183416504536365,5.497686,5.208335,22.858799999999974,3619.083333335849
2024-10-30 08:21:00,47.04861,0.9548609999999993,0.895750809472403,5.584485999999999,5.468755000000001,23.4375,3619.1333333358493
2024-10-30 08:24:00,47.251155,0.9548609999999993,0.8651552316478495,5.671295999999999,5.497685,21.70139999999998,3619.1833333358495
2024-10-30 08:27:00,46.903940000000006,0.9548609999999993,0.880541356490904,5.700235999999999,5.555555000000001,22.280100000000004,3619.2333333358497
2024-10-30 08:30:00,46.88947,0.9548609999999993,0.8957455869895464,5.700235999999999,5.5844949999999995,22.280100000000004,3619.28333333585
2024-10-30 08:33:00,46.542245,0.9259259999999996,0.8667715747719489,5.758101,5.642365000000001,23.14820000000003,3619.33333333585
2024-10-30 08:36:00,48.538775,1.0127309999999996,0.9385388772058643,5.787036,5.642365,22.569399999999973,3619.3833333358502
2024-10-30 08:39:00,48.697914999999995,1.0127309999999996,0.9232074443044631,5.8738459999999995,5.700234999999999,23.4375,3619.4333333358504
2024-10-30 08:42:00,47.135414999999995,0.9548609999999993,0.9403172725484399,5.8738459999999995,5.844905,21.990700000000004,3619.4833333358506
2024-10-30 08:45:00,48.32176,0.9837959999999999,0.9247169965251518,5.844911,5.729165,21.99079999999998,3619.533333335851
2024-10-30 08:48:00,47.497105000000005,0.9548609999999993,0.9107722247292576,5.960646,5.873845,22.569500000000005,3619.583333335851
2024-10-30 08:51:00,46.817125000000004,0.9548609999999993,0.8957455869895464,5.989586,5.873845,23.1481,3619.633333335851
2024-10-30 08:54:00,47.49711,1.070601,0.9501666636478722,6.018516,5.7870349999999995,23.72679999999997,3619.6833333358513
2024-10-30 08:57:00,47.468175,1.0416669999999995,0.9210814697106852,6.018521999999999,5.787035,21.990700000000004,3619.7333333358515
2024-10-30 09:00:00,47.294560000000004,1.0995369999999998,0.9313475764457616,6.018521999999999,5.700234999999999,21.99079999999998,3619.7833333358517
2024-10-30 09:03:00,47.35243,1.1284720000000004,0.9442457419172324,6.076387,5.729165,21.701300000000003,3619.833333335852
2024-10-30 09:06:00,46.25289,1.070602,0.9183421018291569,6.076387,5.787035,21.990700000000004,3619.883333335852
2024-10-30 09:09:00,45.86227,1.157407,0.9570406525556057,6.221062,5.844905,21.990700000000004,3619.9333333358522
2024-10-30 09:12:00,45.90567,1.1863419999999998,0.9529092419456873,6.221067000000001,5.787035,21.701300000000003,3619.9833333358524
2024-10-30 09:15:00,46.06482,1.1863419999999998,0.9529092419456873,6.221067000000001,5.787035,21.99079999999998,3620.0333333358526
2024-10-30 09:18:00,46.773725,1.244212,0.977731089872671,6.307867000000001,5.815975,22.56940000000003,3620.083333335853
2024-10-30 09:21:00,45.891205,1.157407,0.9570406525556057,6.278932000000001,5.902775000000001,21.701300000000003,3620.133333335853
2024-10-30 09:24:00,47.96007,1.0995369999999998,0.979243964469441,6.1631920000000004,5.9317150000000005,23.1481,3620.183333335853
2024-10-30 09:27:00,48.45197,1.070601,0.9343561320760049,6.134256000000001,5.873844999999999,21.990700000000004,3620.2333333358533
2024-10-30 09:30:00,47.149885,1.0416669999999995,0.9367477198935567,6.105321999999999,5.902775000000001,21.701300000000003,3620.2833333358535
2024-10-30 09:33:00,46.151619999999994,1.0995369999999998,0.9313475764457616,6.221062000000001,5.902775000000001,21.990800000000036,3620.3333333358537
2024-10-30 09:36:00,46.3831,1.0995369999999998,0.9313475764457616,6.221062000000001,5.902775000000001,22.56940000000003,3620.383333335854
2024-10-30 09:39:00,47.04861,1.2152770000000004,0.9823356813703971,6.278932000000001,5.844905000000001,22.280100000000004,3620.433333335854
2024-10-30 09:42:00,46.440975,1.157407,0.9570406525556057,6.278932000000001,5.902775000000001,21.990800000000036,3620.4833333358542
2024-10-30 09:45:00,46.93287,1.157407,0.9570406525556057,6.278932000000001,5.902775000000001,22.8587,3620.5333333358544
2024-10-30 09:48:00,46.600115,1.1863419999999998,0.9529092419456882,6.336806999999999,5.902775000000001,22.858799999999974,3620.5833333358546
2024-10-30 09:51:00,46.339695,1.2152779999999996,0.9990851435959028,6.394673,5.989585000000001,21.990700000000004,3620.633333335855
2024-10-30 09:54:00,46.57118,1.2152779999999996,0.9653689603422431,6.394673,5.931715,20.83330000000001,3620.683333335855
2024-10-30 09:57:00,46.903940000000006,1.3020829999999997,1.0195921246202875,6.452548,5.9317150000000005,23.148199999999974,3620.733333335855
2024-10-30 10:00:00,45.934610000000006,1.3020829999999997,1.0021962257845756,6.597218000000001,6.047455,21.70139999999998,3620.7833333358553
2024-10-30 10:03:00,45.963544999999996,1.359953,1.0440066763829692,6.655088,6.076385,21.412000000000035,3620.8333333358555
2024-10-30 10:06:00,46.079285,1.359953,1.0263262907244184,6.626157999999999,6.018515000000001,22.280100000000004,3620.8833333358557
2024-10-30 10:09:00,45.587385,1.3020829999999997,1.0021901710051984,6.568287999999999,6.018515000000001,20.543999999999983,3620.933333335856
2024-10-30 10:12:00,46.151619999999994,1.2442129999999993,0.9603737610160227,6.539348,6.018515,20.543900000000008,3620.983333335856
2024-10-30 10:15:00,46.368635,1.3020829999999997,1.0021901710051973,6.510418,5.9606449999999995,22.56940000000003,3621.0333333358562
2024-10-30 10:18:00,45.442705,1.2442129999999993,0.977725560053189,6.510418,6.018515,22.56940000000003,3621.0833333358564
2024-10-30 10:21:00,46.657985,1.3020829999999997,0.984548298887147,6.510418,5.9317150000000005,22.85880000000003,3621.1333333358566
2024-10-30 10:24:00,46.932875,1.3020829999999997,1.0021901710051973,6.510418,5.9606449999999995,22.56940000000003,3621.183333335857
2024-10-30 10:27:00,46.961805,1.2152779999999996,0.9990793933666834,6.4236130000000005,6.018515,21.70139999999998,3621.233333335857
2024-10-30 10:30:00,47.974540000000005,1.3020829999999997,1.0195921246202875,6.510418,5.989585,21.99079999999998,3621.283333335857
2024-10-30 10:33:00,46.39757,1.3020829999999997,0.9845482988871461,6.597218000000001,6.018515,22.569399999999973,3621.3333333358573
2024-10-30 10:36:00,45.717595,1.359953,1.0084003656776654,6.655088000000001,6.018515,21.411999999999978,3621.3833333358575
2024-10-30 10:39:00,44.979744999999994,1.3888889999999998,1.0018761897075934,6.684024000000001,5.989585000000001,22.28000000000003,3621.4333333358577
2024-10-30 10:42:00,44.76273,1.3888889999999998,1.0202122051412574,6.7129639999999995,6.047455,23.1481,3621.483333335858
2024-10-30 10:45:00,45.06655,1.359953,1.0084003656776663,6.770828,6.1342550000000005,21.701400000000035,3621.533333335858
2024-10-30 10:48:00,46.006945,1.3888879999999997,1.0202117982149583,6.770833,6.105325000000001,21.990700000000004,3621.5833333358582
2024-10-30 10:51:00,45.341435,1.3310179999999994,0.9965133415126062,6.684023,6.076385000000001,22.569500000000005,3621.6333333358584
2024-10-30 10:54:00,46.07928,1.3888879999999997,1.0382776185946754,6.655092999999999,6.018515000000001,21.412000000000035,3621.6833333358586
2024-10-30 10:57:00,44.907405,1.3310179999999994,0.9965133415126051,6.626153,6.018515,22.280100000000004,3621.733333335859
2024-10-30 11:00:00,45.920145000000005,1.3888879999999997,1.0202117982149583,6.655092999999999,5.989585,21.990700000000004,3621.783333335859
2024-10-30 11:03:00,44.574655,1.3310179999999994,0.9965133415126062,6.655092999999999,6.047455,21.412000000000035,3621.833333335859
2024-10-30 11:06:00,45.587385,1.3888879999999997,1.0202117982149583,6.655092999999999,5.989585,20.83330000000001,3621.8833333358593
2024-10-30 11:09:00,45.891205,1.3888879999999997,1.0018757876959696,6.626153,5.9317150000000005,21.412099999999953,3621.9333333358595
2024-10-30 11:12:00,46.151619999999994,1.4178230000000003,1.0501542969889466,6.626158,5.9606449999999995,21.41210000000001,3621.9833333358597
2024-10-30 11:15:00,45.283559999999994,1.3310179999999994,0.9965133415126051,6.626153,6.018515,20.83330000000001,3622.03333333586
2024-10-30 11:18:00,45.543985,1.3310179999999994,1.0142979666123697,6.655092999999999,6.076385000000001,21.701400000000035,3622.08333333586
2024-10-30 11:21:00,45.486104999999995,1.3310179999999994,0.9965133415126062,6.684023,6.076385000000001,21.990700000000004,3622.1333333358602
2024-10-30 11:24:00,46.730320000000006,1.3888879999999997,1.0382838184096799,6.741892999999999,6.105325000000001,22.28000000000003,3622.1833333358604
2024-10-30 11:27:00,45.818865,1.3310179999999994,0.9965133415126062,6.741892999999999,6.1342550000000005,22.279999999999973,3622.2333333358606
2024-10-30 11:30:00,45.182294999999996,1.3310179999999994,1.0143040702295443,6.741892999999999,6.163195000000001,21.122699999999952,3622.283333335861
2024-10-30 11:33:00,45.86227,1.4178230000000003,1.0319499400778414,6.770828,6.076385,22.280100000000004,3622.333333335861
2024-10-30 11:36:00,44.806135,1.359953,1.0084003656776663,6.770828,6.1342550000000005,21.990700000000004,3622.383333335861
2024-10-30 11:39:00,44.77719999999999,1.359953,1.0084003656776663,6.684028,6.047455,22.280100000000004,3622.4333333358613
2024-10-30 11:42:00,44.560190000000006,1.359953,1.0084003656776663,6.712958,6.076385000000001,22.858799999999974,3622.4833333358615
2024-10-30 11:45:00,45.891205,1.4178230000000003,1.0319499400778414,6.684028,5.989585,21.990700000000004,3622.5333333358617
2024-10-30 11:48:00,46.39757,1.3888879999999997,1.0018757876959696,6.684023,5.989585,21.701300000000003,3622.583333335862
2024-10-30 11:51:00,46.773725,1.3888879999999997,1.0382776185946754,6.655092999999999,6.018515000000001,22.279999999999973,3622.633333335862
2024-10-30 11:54:00,46.354165,1.3310179999999994,1.0318398512812574,6.684023,6.1342550000000005,22.280100000000004,3622.6833333358622
2024-10-30 11:57:00,47.251155,1.4178230000000003,1.0319499400778414,6.770828,6.076385,24.01619999999997,3622.7333333358624
2024-10-30 12:00:00,46.961805,1.4178230000000003,1.013465970756784,6.799768,6.076385,22.28000000000003,3622.7833333358626
2024-10-30 12:03:00,46.817125000000004,1.359953,1.0263324426812659,6.770828,6.163195000000001,23.726800000000026,3622.833333335863
2024-10-30 12:06:00,45.775465,1.359953,1.0083941241174903,6.828708000000001,6.192125,23.148199999999974,3622.883333335863
2024-10-30 12:09:00,46.469905,1.4178230000000003,1.0319499400778414,6.770828,6.076385,23.7269,3622.933333335863
2024-10-30 12:12:00,45.688655,1.4178230000000003,1.0134724069492782,6.712958,5.989585,20.83330000000001,3622.9833333358633
2024-10-30 12:15:00,45.399305,1.359953,1.0084003656776663,6.684028,6.047455,21.701499999999953,3623.0333333358635
2024-10-30 12:18:00,46.151619999999994,1.4178230000000003,1.0319499400778414,6.684028,5.989585,22.569399999999973,3623.0833333358637
2024-10-30 12:21:00,46.440975,1.4178230000000003,0.9946974875931877,6.770828,6.018515000000001,21.990700000000004,3623.133333335864
2024-10-30 12:24:00,46.744794999999996,1.4178230000000003,1.0319499400778414,6.684028,5.989585,22.56940000000003,3623.183333335864
2024-10-30 12:27:00,45.90567,1.3888889999999998,1.038284230148701,6.799764,6.163195000000001,21.990700000000004,3623.2333333358642
2024-10-30 12:30:00,47.12095,1.4467590000000001,1.0436173773520339,6.828704,6.105325000000001,20.543999999999983,3623.2833333358644
2024-10-30 12:33:00,45.876735,1.3888889999999998,1.020205914713871,6.8576440000000005,6.192125,21.701499999999953,3623.3333333358646
2024-10-30 12:36:00,45.949075,1.4467590000000001,1.0436109905994413,6.915514000000001,6.192125,21.70150000000001,3623.383333335865
2024-10-30 12:39:00,45.572919999999996,1.4467590000000001,1.0249931696963932,6.915514000000001,6.163195000000001,22.85880000000003,3623.433333335865
2024-10-30 12:42:00,45.355905,1.4467590000000001,1.0800467373340394,6.944444,6.278935,22.569399999999973,3623.483333335865
2024-10-30 12:45:00,45.06655,1.4467590000000001,1.0436173773520327,7.002314000000001,6.278935,20.83330000000001,3623.5333333358653
2024-10-30 12:48:00,44.93634,1.3888889999999998,1.0202122051412574,6.8865739999999995,6.221065,20.254700000000014,3623.5833333358655
2024-10-30 12:51:00,46.02141,1.4467590000000001,1.0249931696963932,6.8576440000000005,6.105325000000001,22.569500000000005,3623.6333333358657
2024-10-30 12:54:00,45.47164,1.4467590000000001,1.0436173773520339,6.828704,6.105325000000001,21.701300000000003,3623.683333335866
2024-10-30 12:57:00,44.733795,1.3888889999999998,1.0202122051412574,6.741894,6.076385000000001,20.833399999999983,3623.733333335866
2024-10-30 13:00:00,44.806135,1.359953,1.0084003656776663,6.770828,6.1342550000000005,21.990800000000036,3623.7833333358662
2024-10-30 13:03:00,44.41551,1.359953,1.0084003656776663,6.712958,6.076385000000001,21.990700000000004,3623.8333333358664
2024-10-30 13:06:00,46.035880000000006,1.4178230000000003,1.0319499400778414,6.770828,6.076385,21.701400000000035,3623.8833333358666
2024-10-30 13:09:00,45.61632,1.359953,1.0084003656776663,6.712958,6.076385000000001,21.70139999999998,3623.933333335867
2024-10-30 13:12:00,45.54398,1.359953,1.0084003656776663,6.770828,6.1342550000000005,22.85880000000003,3623.983333335867
2024-10-30 13:15:00,46.70139,1.3888879999999997,1.0202117982149583,6.770833,6.105325000000001,21.990700000000004,3624.033333335867
2024-10-30 13:18:00,46.88947,1.3888879999999997,1.0202117982149583,6.770833,6.105325000000001,21.70139999999998,3624.0833333358673
2024-10-30 13:21:00,46.976275,1.3888879999999997,1.0736723136262967,6.828702999999999,6.250005,22.858799999999974,3624.1333333358675
2024-10-30 13:24:00,46.180555,1.3310179999999994,1.0318398512812574,6.828702999999999,6.278935,22.569399999999973,3624.1833333358677
2024-10-30 13:27:00,45.862269999999995,1.359953,1.0263262907244173,6.828708000000001,6.221065,22.85880000000003,3624.233333335868
2024-10-30 13:30:00,45.515045,1.359953,1.0083941241174903,6.828708000000001,6.192125,22.56940000000003,3624.283333335868
2024-10-30 13:33:00,46.498845,1.4178230000000003,1.0319436012602523,6.828708000000001,6.134255,23.726800000000026,3624.3333333358682
2024-10-30 13:36:00,46.354165,1.3888879999999997,1.0202055077892522,6.799773,6.134255,21.70139999999998,3624.3833333358684
2024-10-30 13:39:00,47.974540000000005,1.1284720000000004,0.9442457419172324,6.481477,6.134255,22.85880000000003,3624.4333333358686
2024-10-30 13:42:00,51.80845,0.8969909999999999,0.9256250277580695,5.98958,6.047449,23.148199999999974,3624.483333335869
2024-10-30 13:45:00,51.765045,0.8969909999999999,0.9536912899906427,6.076386,6.192125,23.72679999999997,3624.533333335869
2024-10-30 13:48:00,51.114005000000006,0.9548609999999993,,6.163196,6.163195000000001,22.858799999999974,3624.583333335869
2024-10-30 13:51:00,52.025459999999995,1.0127309999999996,0.9981966247351083,6.249996,6.221064999999999,23.14820000000003,3624.6333333358693
2024-10-30 13:54:00,52.922455,0.9837959999999999,0.983799000019084,6.250000999999999,6.250005,22.8587,3624.6833333358695
2024-10-30 13:57:00,52.314814999999996,1.0127309999999996,1.0127315000245547,6.452546,6.452545,22.280100000000004,3624.7333333358697
2024-10-30 14:00:00,51.765045,1.0995369999999998,1.0405918246684833,6.5682920000000005,6.452545,23.7269,3624.78333333587
2024-10-30 14:03:00,50.462965,1.1863419999999998,1.0507643163213158,6.6840269999999995,6.423615000000001,22.279999999999973,3624.83333333587
2024-10-30 14:06:00,48.625575,1.2152779999999996,1.0319527044036616,6.741897999999999,6.394679999999999,21.70139999999998,3624.8833333358702
2024-10-30 14:09:00,48.292825,1.2442129999999993,0.9948431564325971,6.799768,6.336805000000001,22.858799999999974,3624.9333333358704
2024-10-30 14:12:00,48.234955,1.2442129999999993,0.9948431564325971,6.799768,6.336805000000001,21.70139999999998,3624.9833333358706
2024-10-30 14:15:00,49.5081,1.3020829999999997,1.053705921548441,6.712968,6.250005,22.280100000000004,3625.033333335871
2024-10-30 14:18:00,49.81192,1.3020829999999997,1.053705921548441,6.712968,6.250005,22.85880000000003,3625.083333335871
2024-10-30 14:21:00,50.173615,1.3020829999999997,1.053705921548441,6.684028,6.221064999999999,22.85880000000003,3625.133333335871
2024-10-30 14:24:00,50.63657,1.359953,1.0614434183958503,6.770838,6.221064999999999,22.8587,3625.1833333358713
2024-10-30 14:27:00,50.217015,1.3020829999999997,1.0367618025071987,6.799767999999999,6.307875,22.280100000000004,3625.2333333358715
2024-10-30 14:30:00,50.651039999999995,1.3310179999999994,1.0318398512812574,6.886573,6.336805000000001,23.148199999999974,3625.2833333358717
2024-10-30 14:33:00,51.895255000000006,1.4467590000000001,1.0800467373340394,6.944444000000001,6.278935000000001,23.1481,3625.333333335872
2024-10-30 14:36:00,52.517365,1.4467590000000001,1.0619652542590197,7.002314,6.307874999999999,22.85880000000003,3625.383333335872
2024-10-30 14:39:00,51.35995,1.359953,1.0786614130006877,7.002318000000001,6.481485,23.148199999999974,3625.4333333358722
2024-10-30 14:42:00,52.03993,1.359953,1.0440066763829692,6.886577999999999,6.307874999999999,22.85880000000003,3625.4833333358724
2024-10-30 14:45:00,51.403355000000005,1.2152779999999996,1.0319470930819212,6.684033,6.336805000000001,22.56940000000003,3625.5333333358726
2024-10-30 14:48:00,51.417825,1.1863419999999998,1.0349342286315104,6.6550970000000005,6.3657449999999995,23.14820000000003,3625.583333335873
2024-10-30 14:51:00,51.43229,1.2152779999999996,1.0319527044036616,6.712962999999999,6.3657449999999995,22.85880000000003,3625.633333335873
2024-10-30 14:54:00,50.82465,1.2152779999999996,1.015616527218322,6.741897999999999,6.365740000000001,21.990700000000004,3625.683333335873
2024-10-30 14:57:00,50.361689999999996,1.2442129999999993,1.011733948977067,6.741897999999999,6.307875,23.148199999999974,3625.7333333358733
2024-10-30 15:00:00,49.725115,1.3020829999999997,1.036755908294002,6.770838,6.278935,23.1481,3625.7833333358735
2024-10-30 15:03:00,50.43403,1.359953,1.0440066763829692,6.857638000000001,6.278935000000001,23.1481,3625.8333333358737
2024-10-30 15:06:00,50.24595,1.359953,1.0614494060671285,6.799767999999999,6.250005,22.85880000000003,3625.883333335874
2024-10-30 15:09:00,50.651039999999995,1.3888879999999997,1.0736662799340508,6.799773,6.221064999999999,23.1481,3625.933333335874
2024-10-30 15:12:00,49.59491,1.359953,1.0440066763829692,6.857638,6.278935,22.28000000000003,3625.9833333358742
2024-10-30 15:15:00,49.855325,1.3888889999999998,1.0560955393339282,6.944444000000001,6.336805000000001,21.990700000000004,3626.0333333358744
2024-10-30 15:18:00,50.274885,1.3888889999999998,1.038278030332051,6.973383999999999,6.336805000000001,22.85880000000003,3626.0833333358746
2024-10-30 15:21:00,50.14468,1.3888889999999998,1.0736727347031672,7.002314,6.423615000000001,22.280100000000004,3626.133333335875
2024-10-30 15:24:00,49.855325,1.4467590000000001,1.0619589601086135,7.031254,6.336805000000001,22.569500000000005,3626.183333335875
2024-10-30 15:27:00,49.363420000000005,1.4467590000000001,1.0619652542590197,7.0601840000000005,6.3657449999999995,22.85880000000003,3626.233333335875
2024-10-30 15:30:00,49.00174,1.4756939999999998,1.0736992492899997,7.089119,6.3657449999999995,22.280100000000004,3626.2833333358753
2024-10-30 15:33:00,48.350695,1.4756939999999998,1.0736992492899997,7.089119,6.3657449999999995,23.148199999999974,3626.3333333358755
2024-10-30 15:36:00,48.22049,1.4756939999999998,1.073692908634979,7.060188999999999,6.336805000000001,22.279999999999973,3626.3833333358757
2024-10-30 15:39:00,49.189815,1.5335640000000001,1.0782120912301392,7.031249000000001,6.221064999999999,22.85880000000003,3626.433333335876
2024-10-30 15:42:00,49.21875,1.5624989999999999,1.0704419113214858,7.089123999999999,6.221064999999999,23.1481,3626.483333335876
2024-10-30 15:45:00,49.348955,1.5624989999999999,1.089614473035537,7.0601840000000005,6.221064999999999,23.14820000000003,3626.5333333358763
2024-10-30 15:48:00,48.466440000000006,1.4756939999999998,1.055215379050162,7.060188999999999,6.307875,21.990700000000004,3626.5833333358764
2024-10-30 15:51:00,48.62558,1.4756939999999998,1.055215379050161,7.031249000000001,6.278935,21.990700000000004,3626.6333333358766
2024-10-30 15:54:00,49.985535,1.5046290000000004,1.0853649517243134,7.002314000000001,6.250005,22.569500000000005,3626.683333335877
2024-10-30 15:57:00,49.40683,1.4467590000000001,1.0800467373340394,6.944444,6.278935,22.280100000000004,3626.733333335877
2024-10-30 16:00:00,49.59491,1.3888889999999998,1.0382842301486996,6.944444000000001,6.307875,22.280100000000004,3626.783333335877
2024-10-30 16:03:00,50.694445,1.5046290000000004,1.0853585649880844,7.031254,6.278935000000001,22.858799999999974,3626.8333333358773
2024-10-30 16:06:00,50.318290000000005,1.359953,1.0614494060671285,6.973378,6.423615000000001,23.1481,3626.8833333358775
2024-10-30 16:09:00,51.591435000000004,1.2442129999999993,1.0284044352746886,6.741897999999999,6.336805000000001,21.99079999999998,3626.9333333358777
2024-10-30 16:12:00,51.909725,1.2152779999999996,1.0319470930819212,6.684033,6.336805000000001,21.99079999999998,3626.983333335878
2024-10-30 16:15:00,51.707175,1.273148,1.0410998688394997,6.684033,6.250005,21.990800000000036,3627.033333335878
2024-10-30 16:18:00,50.390625,1.2152779999999996,1.0156165272183206,6.655093,6.278935,23.1481,3627.0833333358783
2024-10-30 16:21:00,50.20255,1.2152779999999996,0.982336115196695,6.655093,6.221065,23.148199999999974,3627.1333333358784
2024-10-30 16:24:00,50.101275,1.2152779999999996,1.0156165272183206,6.568283,6.192125,22.280100000000004,3627.1833333358786
2024-10-30 16:27:00,50.390625,1.2442129999999993,0.9948431564325971,6.684028,6.221065,20.833399999999983,3627.233333335879
2024-10-30 16:30:00,49.754055,1.3020829999999997,1.0195921246202875,6.7129579999999995,6.192125,23.7269,3627.283333335879
2024-10-30 16:33:00,50.173615,1.3020829999999997,1.0195921246202875,6.7129579999999995,6.192125,23.1481,3627.333333335879
2024-10-30 16:36:00,50.405095,1.359953,1.0440066763829692,6.7129579999999995,6.134255,23.4375,3627.3833333358793
2024-10-30 16:39:00,49.69618,1.3020829999999997,1.0195921246202875,6.741898,6.221065,22.8587,3627.4333333358795
2024-10-30 16:42:00,49.69618,1.3020829999999997,1.0195921246202875,6.7129579999999995,6.192125,21.701400000000035,3627.4833333358797
2024-10-30 16:45:00,49.551505,1.3310179999999994,1.0318398512812574,6.770833,6.221065,21.701300000000003,3627.53333333588
2024-10-30 16:48:00,49.710645,1.3310179999999994,1.0662255152251148,6.828702999999999,6.336805000000001,22.280100000000004,3627.58333333588
2024-10-30 16:51:00,49.39236,1.359953,1.0614494060671285,6.857638,6.307875,22.858799999999974,3627.6333333358803
2024-10-30 16:54:00,48.9728,1.359953,1.0440066763829692,6.857638,6.278935,22.56940000000003,3627.6833333358804
2024-10-30 16:57:00,48.4809,1.359953,1.0614434183958503,6.828708000000001,6.278935,22.280100000000004,3627.7333333358806
2024-10-30 17:00:00,49.392354999999995,1.3888879999999997,1.0382776185946743,6.770833,6.134255,22.28000000000003,3627.783333335881
2024-10-30 17:03:00,49.421295,1.359953,1.0614494060671285,6.655088,6.105325000000001,22.56940000000003,3627.833333335881
2024-10-30 17:06:00,49.5081,1.3020829999999997,1.0367618025071987,6.655088,6.163195000000001,22.279999999999973,3627.883333335881
2024-10-30 17:09:00,49.001735,1.3020829999999997,1.0367618025071987,6.655088,6.163195000000001,22.280100000000004,3627.9333333358813
2024-10-30 17:12:00,49.985535,1.359953,1.0263324426812659,6.7129579999999995,6.105325000000001,22.569500000000005,3627.9833333358815
2024-10-30 17:15:00,49.942130000000006,1.359953,1.0614494060671285,6.655088,6.105325000000001,23.4375,3628.0333333358817
2024-10-30 17:18:00,49.667245,1.2442129999999993,1.011733948977067,6.597218,6.163195000000001,23.14820000000003,3628.083333335882
2024-10-30 17:21:00,49.638315,1.2442129999999993,1.011733948977067,6.597218,6.163195000000001,22.280100000000004,3628.133333335882
2024-10-30 17:24:00,50.274885,1.2442129999999993,0.9948431564325971,6.655087999999999,6.192125,22.569500000000005,3628.1833333358823
2024-10-30 17:27:00,50.47743,1.3020829999999997,1.053705921548441,6.684028,6.221064999999999,23.4375,3628.2333333358824
2024-10-30 17:30:00,48.958335000000005,1.2442129999999993,1.01172815022244,6.712968,6.278935,21.412000000000035,3628.2833333358826
2024-10-30 17:33:00,48.249425,1.2442129999999993,0.9948431564325971,6.655087999999999,6.192125,22.858799999999974,3628.333333335883
2024-10-30 17:36:00,47.757525,1.2442129999999993,0.9948431564325971,6.655087999999999,6.192125,22.280100000000004,3628.383333335883
2024-10-30 17:39:00,47.280095,1.2442129999999993,1.011733948977067,6.597218,6.163195000000001,21.990800000000036,3628.433333335883
2024-10-30 17:42:00,46.585645,1.3020829999999997,1.0367618025071987,6.655088,6.163195000000001,22.280100000000004,3628.4833333358833
2024-10-30 17:45:00,46.614580000000004,1.3020829999999997,1.0021901710051984,6.626157999999999,6.076385000000001,22.280100000000004,3628.5333333358835
2024-10-30 17:48:00,45.457175,1.3310179999999994,0.9965133415126062,6.655092999999999,6.047455,21.70139999999998,3628.5833333358837
2024-10-30 17:51:00,44.849540000000005,1.3310179999999994,1.0143040702295434,6.626153,6.047455,21.122599999999977,3628.633333335884
2024-10-30 17:54:00,44.560185000000004,1.3310179999999994,0.9965133415126051,6.626153,6.018515,22.28000000000003,3628.683333335884
2024-10-30 17:57:00,43.98148,1.3310179999999994,0.9784645693258901,6.626153,5.989585000000001,22.280100000000004,3628.7333333358843
2024-10-30 18:00:00,42.100695,1.3020829999999997,0.9845482988871461,6.626153,6.0474499999999995,21.122600000000034,3628.7833333358844
2024-10-30 18:03:00,43.938075,1.3888879999999997,1.0018757876959696,6.626153,5.9317150000000005,22.569499999999948,3628.8333333358846
2024-10-30 18:06:00,43.952545,1.3310179999999994,0.9965133415126051,6.539353,5.931715,21.411999999999978,3628.883333335885
2024-10-30 18:09:00,42.042825,1.3020829999999997,0.984548298887147,6.655092999999999,6.07639,21.701499999999953,3628.933333335885
2024-10-30 18:12:00,41.753474999999995,1.4178230000000003,0.9946974875931877,6.770828,6.018515000000001,22.569500000000005,3628.983333335885
2024-10-30 18:15:00,41.218175,1.4467590000000001,0.9868488688270283,6.655094,5.844905000000001,21.41210000000001,3629.0333333358853
2024-10-30 18:18:00,40.914355,1.3888889999999998,0.9832460297592396,6.568284,5.844905,21.12270000000001,3629.0833333358855
2024-10-31 07:48:00,59.780095,1.359954,1.0084007751759676,5.931717000000001,5.2951429999999995,25.752200000000016,3629.0833333358855
2024-10-31 07:51:00,59.24479,1.0416669999999995,0.9210869162649967,5.671291999999999,5.439815,25.752300000000048,3629.1333333358857
2024-10-31 07:54:00,52.575235,0.9259260000000005,0.8667715747719481,5.237267000000001,5.121530999999999,23.7269,3629.183333335886
2024-10-31 07:57:00,46.99074,0.9259260000000005,0.8361169401742422,5.092597,4.9189810000000005,21.990700000000004,3629.233333335886
2024-10-31 08:00:00,43.721059999999994,1.0416670000000003,0.8395923316006368,5.295141999999999,4.918985,21.990800000000036,3629.2833333358863
2024-10-31 08:03:00,41.956019999999995,1.157407,0.8532063956030411,5.410882000000001,4.861115000000001,22.56940000000003,3629.3333333358864
2024-10-31 08:06:00,43.34491,1.157407,0.8532063956030411,5.410882000000001,4.861115000000001,21.701300000000003,3629.3833333358866
2024-10-31 08:09:00,43.27257,1.0127309999999996,0.8270085969377481,5.266206,4.918985,22.280100000000004,3629.433333335887
2024-10-31 08:12:00,42.404515,0.9837959999999999,0.8143130794593858,5.266206,4.94792,21.412000000000035,3629.483333335887
2024-10-31 08:15:00,41.40625,1.0127309999999996,0.8270085969377481,5.1793960000000006,4.832175,21.411999999999978,3629.533333335887
2024-10-31 08:18:00,40.56713,1.070602,0.834867399968194,5.324077000000001,4.890045,20.543900000000008,3629.5833333358873
2024-10-31 08:21:00,41.304975,1.1284720000000004,0.8767132044869986,5.4687470000000005,5.0057849999999995,20.25460000000004,3629.6333333358875
2024-10-31 08:24:00,41.95602,1.0995369999999998,0.8983726547327233,5.584491999999999,5.208335,20.833399999999983,3629.6833333358877
2024-10-31 08:27:00,42.30324,1.1284720000000004,0.910958895766286,5.758107000000001,5.353005,21.41210000000001,3629.733333335888
2024-10-31 08:30:00,42.01389,1.1284720000000004,0.910958895766286,5.758107000000001,5.353005,22.280099999999948,3629.783333335888
2024-10-31 08:33:00,41.95602,1.0416669999999995,0.8728684509183267,5.729172,5.410875,21.990700000000004,3629.8333333358883
2024-10-31 08:36:00,42.578125,1.0416669999999995,0.889161814721908,5.758101999999999,5.468755000000001,22.280100000000004,3629.8833333358884
2024-10-31 08:39:00,43.359375,1.0127309999999996,0.8599585859176241,5.7870360000000005,5.497685,21.70139999999998,3629.9333333358886
2024-10-31 08:42:00,42.96875,0.9548609999999993,0.8651552316478495,5.787036,5.613425,22.280100000000004,3629.983333335889
2024-10-31 08:45:00,43.37384,1.0127309999999996,0.8919911320815445,5.815976,5.584495,22.280100000000004,3630.033333335889
2024-10-31 08:48:00,43.82234,1.0127309999999996,0.8760855155501954,5.844905999999999,5.584495,21.122600000000034,3630.083333335889
2024-10-31 08:51:00,42.925345,1.0127309999999996,0.8919911320815445,5.844906,5.613425,21.701400000000035,3630.1333333358893
2024-10-31 08:54:00,43.56192,1.0127309999999996,0.8760799810150822,5.873846,5.613425,21.701300000000003,3630.1833333358895
2024-10-31 08:57:00,43.85127,1.0127309999999996,0.8919911320815445,5.873846,5.642365000000001,21.701400000000035,3630.2333333358897
2024-10-31 09:00:00,45.225695,1.070601,0.9183416504536365,5.873846,5.584495,22.8587,3630.28333333589
2024-10-31 09:03:00,45.587385,1.070601,0.9343506332966837,5.931716,5.671295000000001,20.833399999999983,3630.33333333589
2024-10-31 09:06:00,44.936345,1.0127309999999996,0.9232074443044631,5.873846,5.700235,21.70139999999998,3630.3833333358903
2024-10-31 09:09:00,45.775465,1.070601,0.9183416504536365,5.989585999999999,5.700234999999999,23.1481,3630.4333333358904
2024-10-31 09:12:00,44.618055,1.0416669999999995,0.9210814697106852,5.960652,5.729165000000001,21.12270000000001,3630.4833333358906
2024-10-31 09:15:00,43.96701,1.0416669999999995,0.9210814697106852,5.960652,5.729165000000001,23.1481,3630.533333335891
2024-10-31 09:18:00,43.475115,1.0416669999999995,0.8891618147219073,6.047452,5.758105,21.41210000000001,3630.583333335891
2024-10-31 09:21:00,43.27257,1.0416669999999995,0.9052249859735315,6.018521999999999,5.758105,21.411999999999978,3630.633333335891
2024-10-31 09:24:00,43.952545,1.0127309999999996,0.8760799810150832,5.989585999999999,5.729165000000001,22.85880000000003,3630.6833333358913
2024-10-31 09:27:00,44.082755,1.070601,0.9343561320760059,5.902775999999999,5.642365,21.701300000000003,3630.7333333358915
2024-10-31 09:30:00,44.762735,0.9548609999999993,0.8651552316478495,5.815976,5.642365000000001,23.4375,3630.7833333358917
2024-10-31 09:33:00,46.339695,0.9837959999999999,0.8786364809164882,5.787041,5.584495,22.858799999999974,3630.833333335892
2024-10-31 09:36:00,47.511575,0.9259250000000003,0.8966772320054541,5.729170000000001,5.671295000000001,21.70139999999998,3630.883333335892
2024-10-31 09:39:00,48.958335000000005,0.8391200000000003,0.8818139488962425,5.613425,5.700234999999999,21.122599999999977,3630.9333333358923
2024-10-31 09:42:00,48.55324,0.8101849999999997,0.8667660888695237,5.6713000000000005,5.787035,21.411999999999978,3630.9833333358924
2024-10-31 09:45:00,48.466435,0.868055,0.8966773395916395,5.729170000000001,5.787035,23.4375,3631.0333333358926
2024-10-31 09:48:00,48.567705000000004,0.868055,0.9107691588907109,5.78704,5.873845,19.965300000000013,3631.083333335893
2024-10-31 09:51:00,46.238429999999994,0.9259259999999996,0.9113824424914753,5.960646,5.931710000000001,21.41210000000001,3631.133333335893
2024-10-31 09:54:00,44.487845,1.0127319999999997,0.9385393524752409,6.105321999999999,5.960649999999999,20.254699999999957,3631.183333335893
