Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-10-31 09:57:00,43.894675,1.070602,0.9343565886890773,6.134257,5.873845,21.122699999999952,3631.2333333358933
2024-10-31 10:00:00,43.2147,1.070602,0.9021234886543781,6.076387,5.758105,21.990700000000004,3631.2833333358935
2024-10-31 10:03:00,43.14236,1.070602,0.9021178448652859,6.047457,5.729165000000001,21.701300000000003,3631.3333333358937
2024-10-31 10:06:00,44.169560000000004,1.0127309999999996,0.8919911320815445,5.989585999999999,5.758105,21.122799999999984,3631.383333335894
2024-10-31 10:09:00,43.92361,1.0127309999999996,0.9232074443044631,5.931716,5.758105,21.411999999999978,3631.433333335894
2024-10-31 10:12:00,45.399305,0.9837959999999999,0.9095420716513296,5.844911,5.700234999999999,21.701400000000035,3631.4833333358943
2024-10-31 10:15:00,46.600115,0.9837959999999999,0.9095420716513304,5.815970999999999,5.671295000000001,20.543900000000008,3631.5333333358944
2024-10-31 10:18:00,47.149885,1.0127309999999996,0.9385388772058643,5.844905999999999,5.700234999999999,22.280100000000004,3631.5833333358946
2024-10-31 10:21:00,46.00694,1.0416669999999995,0.9522230224919449,6.076392,5.902775000000001,20.83340000000004,3631.633333335895
2024-10-31 10:24:00,45.920145000000005,1.070602,0.9657895430229605,6.221067,6.018515,22.569399999999973,3631.683333335895
2024-10-31 10:27:00,45.06655,1.0995369999999998,0.9475126321871381,6.278932,5.989585000000001,21.70139999999998,3631.733333335895
2024-10-31 10:30:00,44.401044999999996,1.0995369999999998,0.9475126321871381,6.278932,5.989585000000001,22.28000000000003,3631.7833333358953
2024-10-31 10:33:00,43.388305,1.157407,0.9403616880637754,6.307872,5.902775000000001,21.990800000000036,3631.8333333358955
2024-10-31 10:36:00,42.89641,1.157407,0.9234572875157355,6.307872,5.873845,21.701400000000035,3631.8833333358957
2024-10-31 10:39:00,42.708335,1.157407,0.9234572875157347,6.278932000000001,5.844905,21.12270000000001,3631.933333335896
2024-10-31 10:42:00,44.024885,1.157407,0.9234572875157355,6.163192,5.729165,22.280100000000004,3631.983333335896
2024-10-31 10:45:00,44.791669999999996,1.1284720000000004,0.927722214158289,6.076387,5.700234999999999,21.12270000000001,3632.0333333358963
2024-10-31 10:48:00,45.254625000000004,1.157407,0.9734955557101279,6.1342620000000005,5.7870349999999995,21.990700000000004,3632.0833333358964
2024-10-31 10:51:00,46.07928,1.157407,0.9735012071924972,6.163192,5.815975,23.1481,3632.1333333358966
2024-10-31 10:54:00,46.542245,1.1284720000000004,0.9442457419172324,6.192127000000001,5.844905000000001,23.1481,3632.183333335897
2024-10-31 10:57:00,45.876735,1.070602,0.9183421018291569,6.221067,5.931715,22.28000000000003,3632.233333335897
2024-10-31 11:00:00,45.90567,1.070602,0.9501671254014339,6.278937000000001,6.047455,22.280100000000004,3632.283333335897
2024-10-31 11:03:00,46.195025,1.0416669999999995,0.936747719893556,6.250002,6.047455,20.83330000000001,3632.3333333358974
2024-10-31 11:06:00,46.31076,1.070601,0.9657944448749264,6.192126,5.989585,21.12270000000001,3632.3833333358975
2024-10-31 11:09:00,45.86227,1.0127309999999996,0.9385336100737828,6.163195999999999,6.018515,22.569500000000005,3632.4333333358977
2024-10-31 11:12:00,45.71759,0.9548609999999993,0.9107722247292576,6.018515999999999,5.931715,23.1481,3632.483333335898
2024-10-31 11:15:00,45.963544999999996,1.0127309999999996,0.9232074443044631,6.047456,5.873845,21.701300000000003,3632.533333335898
2024-10-31 11:18:00,46.469905,0.9548609999999993,0.8957455869895464,5.989586,5.873845,21.701400000000035,3632.5833333358983
2024-10-31 11:21:00,47.65625,0.9837959999999999,0.9247169965251518,5.960651,5.844905000000001,22.569399999999973,3632.6333333358984
2024-10-31 11:24:00,47.04861,1.0127309999999996,0.9385388772058643,6.134256000000001,5.989585000000001,21.122600000000034,3632.6833333358986
2024-10-31 11:36:00,48.26389,1.0995369999999998,0.979243964469441,6.278932,6.047455,22.280100000000004,3632.8833333358984
2024-10-31 11:39:00,47.12095,1.157407,0.9897495146561723,6.5104169999999995,6.192130000000001,23.14820000000003,3632.9333333358986
2024-10-31 11:42:00,46.064814999999996,1.2152779999999996,0.9990793933666843,6.539352999999999,6.1342550000000005,23.148199999999974,3632.983333335899
2024-10-31 11:45:00,45.399305,1.2152779999999996,0.965363055246073,6.539352999999999,6.076385000000001,22.280100000000004,3633.033333335899
2024-10-31 11:48:00,45.225695,1.2152779999999996,0.9990793933666843,6.539352999999999,6.1342550000000005,22.280100000000004,3633.083333335899
2024-10-31 11:51:00,44.733795,1.2152779999999996,0.9653689603422431,6.510413000000001,6.047455,22.280100000000004,3633.1333333358994
2024-10-31 11:54:00,44.632525,1.1863419999999998,0.9529150960231151,6.481477000000001,6.047455,22.858799999999974,3633.1833333358995
2024-10-31 11:57:00,44.502309999999994,1.1863419999999998,0.9697361092891306,6.394677000000001,5.989585000000001,22.85880000000003,3633.2333333358997
2024-10-31 12:00:00,45.587385,1.2152770000000004,0.9823356813703971,6.365742000000001,5.9317150000000005,23.148199999999974,3633.2833333359
2024-10-31 12:03:00,45.65972,1.157407,0.9735012071924972,6.278932,5.9317150000000005,21.99079999999998,3633.3333333359
2024-10-31 12:06:00,46.7882,1.1284720000000004,0.9766636713430571,6.221067,5.9317150000000005,22.280100000000004,3633.3833333359003
2024-10-31 12:09:00,47.54051,1.0995369999999998,0.9634709439602014,6.192131999999999,5.9317150000000005,23.148199999999974,3633.4333333359004
2024-10-31 12:12:00,48.177085,1.0995369999999998,0.9792385460586167,6.192131999999999,5.9606449999999995,24.305499999999995,3633.4833333359006
2024-10-31 12:15:00,46.976275,1.070602,0.9501671254014339,6.278937000000001,6.047455,22.569500000000005,3633.533333335901
2024-10-31 12:18:00,46.46991,1.0995369999999998,0.9634709439602003,6.394672000000001,6.1342550000000005,22.280100000000004,3633.583333335901
2024-10-31 12:21:00,45.818865,1.157407,0.9570406525556057,6.423612,6.047455,22.569500000000005,3633.633333335901
2024-10-31 12:24:00,45.3125,1.1863419999999998,0.9697361092891306,6.452547,6.047455,21.701400000000035,3633.6833333359014
2024-10-31 12:27:00,46.223955000000004,1.244212,0.9777251343363376,6.452547,5.9606449999999995,22.280100000000004,3633.7333333359015
2024-10-31 12:30:00,45.167829999999995,1.1863419999999998,0.9863360416862826,6.394677000000001,6.018515,22.280100000000004,3633.7833333359017
2024-10-31 12:33:00,44.907405,1.1863419999999998,0.9863360416862826,6.394677000000001,6.018515,21.412099999999953,3633.833333335902
2024-10-31 12:36:00,45.818865,1.2152770000000004,0.9823356813703971,6.365742000000001,5.9317150000000005,22.85880000000003,3633.883333335902
2024-10-31 12:39:00,45.8044,1.2152770000000004,0.9823356813703971,6.365742000000001,5.9317150000000005,21.701400000000035,3633.9333333359023
2024-10-31 12:42:00,45.775465,1.2152770000000004,0.9823356813703971,6.365742000000001,5.9317150000000005,23.4375,3633.9833333359024
2024-10-31 12:45:00,45.61632,1.157407,0.9734955557101279,6.365742000000001,6.018515,21.70150000000001,3634.0333333359026
2024-10-31 12:48:00,44.907405,1.2152770000000004,0.9990789546149312,6.365742000000001,5.9606449999999995,22.279999999999973,3634.083333335903
2024-10-31 12:51:00,44.77719999999999,1.1863419999999998,0.9529150960231151,6.481477000000001,6.047455,22.280100000000004,3634.133333335903
2024-10-31 12:54:00,44.386575,1.2152779999999996,0.9653689603422431,6.510413000000001,6.047455,20.83329999999995,3634.183333335903
2024-10-31 12:57:00,44.155095,1.3020829999999997,0.984548298887147,6.655088,6.076385000000001,22.858799999999974,3634.2333333359034
2024-10-31 13:00:00,44.386575,1.359953,1.0084003656776663,6.655088,6.018515000000001,22.85880000000003,3634.2833333359035
2024-10-31 13:03:00,44.126155,1.3888879999999997,1.0018694009617213,6.655092999999999,5.9606449999999995,22.280100000000004,3634.3333333359037
2024-10-31 13:06:00,42.939815,1.359953,0.9717232770349906,6.626158,5.931715,21.412000000000035,3634.383333335904
2024-10-31 13:09:00,42.418980000000005,1.359953,0.9902072599555414,6.655088000000001,5.989585000000001,21.99079999999998,3634.433333335904
2024-10-31 13:12:00,43.67766,1.3888879999999997,0.9643147630211852,6.626153,5.873844999999999,22.280100000000004,3634.4833333359043
2024-10-31 13:15:00,43.171295,1.359953,0.9902072599555414,6.597218000000001,5.9317150000000005,22.858799999999974,3634.5333333359044
2024-10-31 13:18:00,43.50405,1.2442129999999993,0.9603737610160227,6.452548,5.931715,23.1481,3634.5833333359046
2024-10-31 13:21:00,43.75,1.2152779999999996,0.965363055246072,6.481483,6.018515,22.280100000000004,3634.633333335905
2024-10-31 13:24:00,44.994209999999995,1.273148,0.9725026751755097,6.510413000000001,5.9606449999999995,21.990700000000004,3634.683333335905
2024-10-31 13:27:00,45.25463,1.244212,0.977731089872671,6.481477000000001,5.989585,22.280100000000004,3634.733333335905
2024-10-31 13:30:00,44.733795,1.1863419999999998,0.9697361092891306,6.481477000000001,6.076385000000001,21.99079999999998,3634.7833333359054
2024-10-31 13:33:00,45.760994999999994,1.244212,1.0117335134208258,6.539347,6.105325000000001,21.70139999999998,3634.8333333359055
2024-10-31 13:36:00,45.24016,1.2152770000000004,1.0156160836301416,6.452542000000001,6.076385,22.280100000000004,3634.8833333359057
2024-10-31 13:39:00,45.486115,1.157407,0.9897495146561712,6.452542000000001,6.1342550000000005,21.990700000000004,3634.933333335906
2024-10-31 13:42:00,47.17882,1.157407,0.9570406525556057,6.365742,5.989585,21.70139999999998,3634.983333335906
2024-10-31 13:45:00,47.873265,1.157407,0.9734955557101286,6.365742,6.018515000000001,22.280100000000004,3635.0333333359063
2024-10-31 13:48:00,47.04861,1.2152770000000004,1.0156160836301424,6.481482,6.105325000000001,22.569399999999973,3635.0833333359064
2024-10-31 13:51:00,48.712385,1.2152770000000004,1.0156160836301424,6.481482,6.105325000000001,23.4375,3635.1333333359066
2024-10-31 13:54:00,47.786455000000004,1.157407,0.9897495146561723,6.481482,6.163195000000001,23.4375,3635.183333335907
2024-10-31 13:57:00,48.929395,1.244212,1.0117335134208258,6.597217,6.163195,22.280100000000004,3635.233333335907
2024-10-31 14:00:00,48.66898,1.244212,1.0284039949380102,6.6550970000000005,6.250005,23.7269,3635.283333335907
2024-10-31 14:03:00,47.685190000000006,1.1863419999999998,1.0027324177165846,6.6840269999999995,6.336805000000001,21.70139999999998,3635.3333333359074
2024-10-31 14:06:00,48.84259,1.244212,1.011727714667867,6.6550970000000005,6.221064999999999,22.280100000000004,3635.3833333359075
2024-10-31 14:09:00,47.77199,1.1863419999999998,0.9863417428308524,6.597217,6.221065,21.99079999999998,3635.4333333359077
2024-10-31 14:12:00,47.17882,1.1863419999999998,0.9697361092891306,6.626157,6.221065,23.14820000000003,3635.483333335908
2024-10-31 14:15:00,48.090275,1.244212,1.0117335134208258,6.539347,6.105325000000001,22.280100000000004,3635.533333335908
2024-10-31 14:18:00,48.13368,1.273148,1.024291822448172,6.568283,6.105325000000001,23.1481,3635.5833333359083
2024-10-31 14:21:00,47.468175,1.2442129999999993,0.9948431564325971,6.597218,6.1342550000000005,23.1481,3635.6333333359084
2024-10-31 14:24:00,47.800925,1.2442129999999993,1.011733948977067,6.597218,6.163195000000001,24.59480000000002,3635.6833333359086
2024-10-31 14:27:00,48.408564999999996,1.2152779999999996,1.015616527218322,6.539352999999999,6.163195000000001,22.56940000000003,3635.733333335909
2024-10-31 14:30:00,49.493635,1.2152779999999996,0.9990851435959028,6.6261529999999995,6.221065,22.56940000000003,3635.783333335909
2024-10-31 14:33:00,50.76678,1.273148,1.024291822448172,6.6261529999999995,6.163195,22.569500000000005,3635.833333335909
2024-10-31 14:36:00,50.679975,1.2152779999999996,1.0319527044036616,6.6261529999999995,6.278935,24.305500000000052,3635.8833333359094
2024-10-31 14:39:00,52.719905,1.3020839999999998,1.0537063557059791,6.684033,6.221069,23.726800000000026,3635.9333333359095
2024-10-31 14:42:00,51.331015,1.2152779999999996,1.0480924623542305,6.7708330000000005,6.452545,22.569500000000005,3635.9833333359097
2024-10-31 14:45:00,51.765045,1.1863419999999998,1.018930329621651,6.799767,6.481485,23.148199999999974,3636.03333333591
2024-10-31 14:48:00,50.9838,1.1863419999999998,1.0189247656615732,6.6550970000000005,6.336805000000001,22.28000000000003,3636.08333333591
2024-10-31 14:51:00,51.287615,1.157407,1.0058020094915903,6.5682920000000005,6.278935000000001,24.01619999999997,3636.1333333359103
2024-10-31 14:54:00,51.15741,1.1284720000000004,0.9925800750905343,6.510417,6.250005,23.1481,3636.1833333359104
2024-10-31 14:57:00,51.200810000000004,1.070602,0.9965173533424552,6.4236070000000005,6.278935,22.280100000000004,3636.2333333359106
2024-10-31 15:00:00,51.012730000000005,1.157407,1.005807525528706,6.452542,6.163195,22.569500000000005,3636.283333335911
2024-10-31 15:03:00,50.78125,1.0995369999999998,0.9948303321914,6.423611999999999,6.221065,21.990700000000004,3636.333333335911
2024-10-31 15:06:00,52.025465,1.2152770000000004,1.0319522560647967,6.5104120000000005,6.163195,22.858799999999974,3636.383333335911
2024-10-31 15:09:00,52.17014,1.2152770000000004,1.0319522560647967,6.5104120000000005,6.163195,23.7269,3636.4333333359114
2024-10-31 15:12:00,50.940394999999995,1.1863419999999998,0.9863417428308524,6.597217,6.221065,23.148199999999974,3636.4833333359115
2024-10-31 15:15:00,50.78125,1.2152779999999996,1.0156165272183206,6.684033,6.307875,23.4375,3636.5333333359117
2024-10-31 15:18:00,50.9838,1.2152779999999996,1.015616527218322,6.712962999999999,6.336805000000001,23.4375,3636.583333335912
2024-10-31 15:21:00,52.025465,1.273148,1.0577078879122817,6.7708330000000005,6.365745,22.280100000000004,3636.633333335912
2024-10-31 15:24:00,52.473960000000005,1.244212,1.0448768489378142,6.741897000000001,6.365745,23.1481,3636.6833333359123
2024-10-31 15:27:00,51.54803,1.1863419999999998,1.0349342286315104,6.741897000000001,6.452545,23.7269,3636.7333333359124
2024-10-31 15:30:00,52.35822,1.244212,1.0611508996901649,6.741897000000001,6.394674999999999,24.305600000000027,3636.7833333359126
2024-10-31 15:33:00,51.012730000000005,1.2152779999999996,1.0319470930819212,6.799772999999999,6.452545,23.14820000000003,3636.833333335913
2024-10-31 15:36:00,51.793980000000005,1.273148,1.0410998688395008,6.799772999999999,6.365745,23.1481,3636.883333335913
2024-10-31 15:39:00,51.099540000000005,1.273148,1.0577078879122817,6.7708330000000005,6.365745,22.569500000000005,3636.933333335913
2024-10-31 15:42:00,50.578705,1.2152779999999996,0.999085143595902,6.7708330000000005,6.3657449999999995,22.56940000000003,3636.9833333359134
2024-10-31 15:45:00,51.46123,1.244212,1.0448768489378142,6.6840269999999995,6.307874999999999,23.4375,3637.0333333359135
2024-10-31 15:48:00,51.287615,1.244212,1.0448711907994668,6.6550970000000005,6.278935000000001,22.569500000000005,3637.0833333359137
2024-10-31 15:51:00,52.22801,1.2152770000000004,1.0480920093474548,6.597222,6.278935000000001,23.7269,3637.133333335914
2024-10-31 15:54:00,53.197334999999995,1.157407,1.02167395273498,6.539352,6.278935000000001,23.148199999999974,3637.183333335914
2024-10-31 15:57:00,53.60243,1.1284720000000004,1.0238652547319644,6.481477,6.278935000000001,24.01619999999997,3637.2333333359143
2024-10-31 16:00:00,53.11053,1.0995369999999998,1.0102495887515703,6.510412,6.336805000000001,22.56940000000003,3637.2833333359144
2024-10-31 16:03:00,52.922455,1.0995369999999998,1.0254991496419803,6.5972219999999995,6.452545,21.99079999999998,3637.3333333359146
2024-10-31 16:06:00,52.777775,1.157407,1.0373687801836053,6.712962000000001,6.481485,24.594899999999996,3637.383333335915
2024-10-31 16:09:00,53.90625,1.2152770000000004,1.0640557605179288,6.655092,6.365745,24.01610000000005,3637.433333335915
2024-10-31 16:12:00,52.662035,1.1863419999999998,1.018930329621651,6.6840269999999995,6.3657449999999995,22.569500000000005,3637.483333335915
2024-10-31 16:15:00,52.994789999999995,1.244212,1.0448768489378142,6.741897000000001,6.365745,24.305499999999995,3637.5333333359154
2024-10-31 16:18:00,51.924189999999996,1.1863419999999998,1.0507643163213158,6.6840269999999995,6.423615000000001,23.4375,3637.5833333359155
2024-10-31 16:21:00,52.300345,1.2152779999999996,1.0319527044036616,6.712962999999999,6.3657449999999995,22.569500000000005,3637.6333333359157
2024-10-31 16:24:00,52.34375,1.273148,1.0577078879122817,6.712962999999999,6.307874999999999,23.4375,3637.683333335916
2024-10-31 16:27:00,51.533564999999996,1.2152779999999996,1.0319527044036616,6.7708330000000005,6.423615000000001,22.85880000000003,3637.733333335916
2024-10-31 16:30:00,51.938655,1.273148,1.0577078879122817,6.712962999999999,6.307874999999999,23.4375,3637.7833333359163
2024-10-31 16:33:00,52.676505,1.3020829999999997,1.053705921548442,6.741897999999999,6.278935000000001,23.4375,3637.8333333359164
2024-10-31 16:36:00,51.822915,1.2442129999999993,1.0284044352746886,6.741897999999999,6.336805000000001,22.569499999999948,3637.8833333359166
2024-10-31 16:39:00,51.707175,1.2442129999999993,1.0448772939716275,6.741897999999999,6.3657449999999995,22.569500000000005,3637.933333335917
2024-10-31 16:42:00,50.708915000000005,1.2442129999999993,1.0117339489770658,6.799768,6.3657449999999995,23.148199999999974,3637.983333335917
2024-10-31 16:45:00,51.14294,1.273148,1.0577078879122817,6.7708330000000005,6.365745,23.4375,3638.033333335917
2024-10-31 16:48:00,49.942130000000006,1.1863419999999998,1.0027324177165833,6.6550970000000005,6.307875,24.305500000000052,3638.0833333359174
2024-10-31 16:51:00,50.30382,1.244212,1.0284039949380102,6.626157,6.221064999999999,23.14820000000003,3638.1333333359175
2024-10-31 16:54:00,49.46469999999999,1.1863419999999998,1.018930329621651,6.626157,6.307875,22.858799999999974,3638.1833333359177
2024-10-31 16:57:00,49.4647,1.157407,0.9735012071924972,6.568282,6.221065,22.56940000000003,3638.233333335918
2024-10-31 17:00:00,49.638310000000004,1.0995369999999998,0.979243964469441,6.452542,6.221065,22.85880000000003,3638.283333335918
2024-10-31 17:03:00,50.028935000000004,1.0995369999999998,0.9634709439602003,6.452542,6.192125,23.14820000000003,3638.3333333359183
2024-10-31 17:06:00,49.971065,1.157407,0.9897495146561712,6.5104120000000005,6.192125,23.1481,3638.3833333359185
2024-10-31 17:09:00,49.479169999999996,1.157407,0.9735012071924972,6.568282,6.221065,22.8587,3638.4333333359186
2024-10-31 17:12:00,49.551500000000004,1.1863419999999998,0.9863417428308524,6.597217,6.221065,22.569399999999973,3638.483333335919
2024-10-31 17:15:00,50.34722,1.273148,1.007260832052645,6.655093,6.163195,22.858799999999974,3638.533333335919
2024-10-31 17:18:00,48.66898,1.2152779999999996,0.982336115196695,6.655093,6.221065,22.85880000000003,3638.583333335919
2024-10-31 17:21:00,49.016205,1.2152779999999996,1.015616527218322,6.712962999999999,6.336805000000001,26.041600000000017,3638.6333333359194
2024-10-31 17:24:00,47.931135,1.3020829999999997,1.0367618025071987,6.741897999999999,6.250005,22.569399999999973,3638.6833333359195
2024-10-31 17:27:00,47.9022,1.273148,1.007260832052645,6.655093,6.163195,23.4375,3638.7333333359197
2024-10-31 17:30:00,47.974535,1.2152779999999996,0.982336115196695,6.655093,6.221065,22.280100000000004,3638.78333333592
2024-10-31 17:33:00,46.961805,1.2152779999999996,0.982336115196695,6.6261529999999995,6.192125,21.99079999999998,3638.83333333592
2024-10-31 17:36:00,47.381365,1.273148,0.9900062954629142,6.6261529999999995,6.105325000000001,22.280100000000004,3638.8833333359203
2024-10-31 17:39:00,46.223955000000004,1.3020829999999997,1.0195921246202875,6.597218,6.076385,21.701400000000035,3638.9333333359205
2024-10-31 17:42:00,47.019675,1.273148,0.9900002900370309,6.539352999999999,6.018515000000001,22.280100000000004,3638.9833333359206
2024-10-31 17:45:00,45.97801,1.2152779999999996,0.9653689603422431,6.510413000000001,6.047455,22.569499999999948,3639.033333335921
2024-10-31 17:48:00,45.90567,1.2152779999999996,0.9653689603422431,6.510413000000001,6.047455,21.701300000000003,3639.083333335921
2024-10-31 17:51:00,45.558445,1.3020829999999997,1.0021901710051984,6.626157999999999,6.076385000000001,22.56940000000003,3639.133333335921
2024-10-31 17:54:00,46.122685000000004,1.3020829999999997,1.0021901710051984,6.626157999999999,6.076385000000001,22.28019999999998,3639.1833333359214
2024-10-31 17:57:00,45.341435,1.3020829999999997,1.0195921246202875,6.655088,6.1342550000000005,21.99079999999998,3639.2333333359215
2024-10-31 18:00:00,45.54398,1.3020829999999997,1.0021962257845767,6.655087999999999,6.105325000000001,21.990700000000004,3639.2833333359217
2024-10-31 18:03:00,44.37211,1.2442129999999993,0.977725560053189,6.684028,6.192125,22.858799999999974,3639.333333335922
2024-10-31 18:06:00,44.024885,1.2152779999999996,0.9653689603422444,6.6261529999999995,6.163195000000001,21.70139999999998,3639.383333335922
2024-10-31 18:09:00,43.86574,1.2152779999999996,0.965363055246073,6.539352999999999,6.076385000000001,21.412000000000035,3639.4333333359223
2024-10-31 18:12:00,42.40451,1.186343,0.952915528024267,6.510413000000001,6.07639,21.122599999999977,3639.4833333359225
2024-10-31 18:15:00,43.489585000000005,1.273148,0.9367105216266878,6.481483,5.873844999999999,21.70139999999998,3639.5333333359226
2024-10-31 18:18:00,42.418980000000005,1.2442129999999993,0.9603737610160227,6.452548,5.931715,21.41210000000001,3639.583333335923
2024-10-31 18:21:00,42.910880000000006,1.3020829999999997,0.984548298887147,6.510418,5.9317150000000005,21.701400000000035,3639.633333335923
2024-10-31 18:24:00,42.17303,1.3020829999999997,0.9484581140578414,6.510418,5.873844999999999,22.280100000000004,3639.683333335923
2024-10-31 18:27:00,42.95428,1.3020829999999997,0.9666453381743019,6.423608,5.815975,20.254700000000014,3639.7333333359234
2024-10-31 18:30:00,42.245369999999994,1.2442129999999993,0.9603737610160238,6.394677999999999,5.873845,21.412000000000035,3639.7833333359235
2024-10-31 18:33:00,42.867475,1.273148,0.9547408720233652,6.4236130000000005,5.844905000000001,22.28019999999998,3639.8333333359237
2024-10-31 18:36:00,41.97049,1.2152779999999996,0.982336115196695,6.4236130000000005,5.989585000000001,21.411999999999978,3639.883333335924
2024-10-31 18:39:00,42.621525000000005,1.273148,0.9900062954629134,6.510413000000001,5.989585,20.83330000000001,3639.933333335924
2024-10-31 18:42:00,41.348375000000004,1.2152779999999996,0.9481586882058449,6.539352999999999,6.047455,21.701400000000035,3639.9833333359243
2024-10-31 18:45:00,41.81134,1.273148,0.9547470559378899,6.510413000000001,5.9317150000000005,21.99079999999998,3640.0333333359245
2024-10-31 18:48:00,40.350115,1.2442129999999993,0.9603737610160227,6.452548,5.931715,21.122599999999977,3640.0833333359246
2024-10-31 18:51:00,40.55266,1.359953,0.9717232770349906,6.481478,5.7870349999999995,21.701400000000035,3640.133333335925
2024-10-31 18:54:00,39.091440000000006,1.3020829999999997,0.9299740072263851,6.452547999999999,5.787035,21.70150000000001,3640.183333335925
2024-10-31 18:57:00,38.570605,1.359953,0.9529354294717968,6.452547999999999,5.729165,20.254599999999982,3640.233333335925
2024-10-31 19:00:00,38.06424,1.3020829999999997,0.9484581140578414,6.481478,5.844905,21.122799999999984,3640.2833333359254
2024-10-31 19:03:00,32.089124999999996,1.157407,0.9063074950310968,6.3657379999999995,5.902780999999999,20.83330000000001,3640.3333333359255
2024-10-31 19:06:00,33.651624999999996,1.359953,0.9529419763563965,6.3657379999999995,5.642365,21.122599999999977,3640.3833333359257
2024-11-01 07:39:00,39.35185,1.157407,0.6729265161784105,3.616899,2.8067129999999993,20.543900000000008,3640.3833333359257
2024-11-01 07:42:00,40.79861,0.9259259999999996,0.7722372192255529,3.8483800000000006,3.5590280000000005,18.518500000000017,3640.433333335926
2024-11-01 07:45:00,35.300920000000005,0.6944440000000007,0.708816044453037,4.282407,4.3113459999999995,20.83340000000004,3640.483333335926
2024-11-01 07:48:00,64.51099500000001,1.2442130000000002,0.9948431564325977,5.70023,5.237267,25.752300000000048,3640.5333333359263
2024-11-01 07:51:00,66.36285000000001,0.868055,0.9107740037470802,5.43981,5.526624999999999,27.488499999999988,3640.5833333359265
2024-11-01 07:54:00,61.631945,0.7233799999999997,0.8204933731973921,4.9189799999999995,5.121530000000001,24.594900000000052,3640.6333333359266
2024-11-01 07:57:00,56.85764,0.7233799999999997,0.8469284986484131,4.6875,4.947920000000001,24.884199999999964,3640.683333335927
2024-11-01 08:00:00,51.79398,0.7233799999999997,0.8070762967630623,4.94792,5.121530000000001,23.4375,3640.733333335927
2024-11-01 08:03:00,49.406825,0.7523150000000003,0.8088038885414884,5.0636600000000005,5.179395,23.1481,3640.783333335927
2024-11-01 08:06:00,52.76331,0.9259250000000003,0.8667658661196087,5.06366,4.947915,23.4375,3640.8333333359274
2024-11-01 08:09:00,51.244215,0.78125,0.8098414210248234,4.947915000000001,5.005785,24.016200000000026,3640.8833333359275
2024-11-01 08:12:00,49.05961,0.78125,0.79563328107716,4.9189799999999995,4.94792,21.411999999999978,3640.9333333359277
2024-11-01 08:15:00,48.697914999999995,0.8391200000000003,,4.947915000000001,4.947915,24.594899999999996,3640.983333335928
2024-11-01 08:18:00,47.96007,0.78125,0.8651547634801205,5.092595,5.266205,23.4375,3641.033333335928
2024-11-01 08:21:00,48.9294,0.78125,0.8515387897201081,5.208335000000001,5.3530050000000005,24.30559999999997,3641.0833333359283
2024-11-01 08:24:00,48.495375,0.78125,0.851543518186863,5.3530050000000005,5.497685,23.4375,3641.1333333359285
2024-11-01 08:27:00,48.538775,0.868055,0.8824444374940794,5.555560000000001,5.5844949999999995,23.4375,3641.1833333359286
2024-11-01 08:30:00,48.09028,0.868055,0.8680584999983718,5.58449,5.5844949999999995,22.280100000000004,3641.233333335929
2024-11-01 08:33:00,49.04514,0.868055,0.8824444374940814,5.61343,5.642365000000001,21.990700000000004,3641.283333335929
2024-11-01 08:36:00,49.20428,0.9259250000000003,0.9113819477412443,5.58449,5.555555,22.280100000000004,3641.333333335929
2024-11-01 08:39:00,50.13021,0.868055,0.8824444374940814,5.55556,5.584495,22.858799999999974,3641.3833333359294
2024-11-01 08:42:00,49.348955000000004,0.78125,0.8651547634801205,5.613425,5.787035,23.1481,3641.4333333359295
2024-11-01 08:45:00,49.782985,0.7523149999999994,0.8628851292835235,5.61343,5.844905,22.858799999999974,3641.4833333359297
2024-11-01 08:48:00,50.76678,0.8101849999999997,0.9076952626822347,5.642359999999999,5.844905000000001,23.72679999999997,3641.53333333593
2024-11-01 08:51:00,50.289355,0.7523149999999994,0.8760822943544246,5.58449,5.844905,22.858799999999974,3641.58333333593
2024-11-01 08:54:00,51.08507,0.8101849999999997,0.8805435255218028,5.58449,5.729165,22.85880000000003,3641.6333333359303
2024-11-01 08:57:00,50.18808,0.7523149999999994,0.8760822943544246,5.52662,5.787035,22.569500000000005,3641.6833333359305
2024-11-01 09:00:00,49.913195,0.868055,0.9247167255176966,5.6713000000000005,5.7870349999999995,22.569399999999973,3641.7333333359306
2024-11-01 09:03:00,49.623845,0.868055,0.9107691588907109,5.7581,5.844905,23.148199999999974,3641.783333335931
2024-11-01 09:06:00,50.95486,0.868055,0.9247167255176966,5.6713000000000005,5.7870349999999995,23.148199999999974,3641.833333335931
2024-11-01 09:09:00,50.491895,0.8101849999999997,0.8941814841832386,5.6713000000000005,5.844905,24.016200000000026,3641.883333335931
2024-11-01 09:12:00,50.607635,0.8101849999999997,0.8941814841832386,5.6713000000000005,5.844905,22.56940000000003,3641.9333333359314
2024-11-01 09:15:00,52.300345,0.8391200000000003,0.9232069742266329,5.642365000000001,5.815975,23.4375,3641.9833333359315
2024-11-01 09:18:00,59.982635,0.7233799999999997,0.9109638603354614,5.381949,5.787039,23.72679999999997,3642.0333333359317
2024-11-01 09:21:00,51.880790000000005,0.6365739999999995,0.9643076687826048,5.468754,6.2210600000000005,23.726800000000026,3642.083333335932
2024-11-01 09:24:00,50.5787,0.8101849999999997,0.8667660888695237,5.72917,5.844905,23.4375,3642.133333335932
2024-11-01 09:27:00,48.466440000000006,0.8680560000000002,0.8966827446744733,5.613426,5.6713000000000005,22.280100000000004,3642.1833333359323
2024-11-01 09:30:00,47.337965,0.8969909999999999,0.8824474596222017,5.787036,5.758105,22.858799999999974,3642.2333333359325
2024-11-01 09:33:00,45.68866,0.8969909999999999,0.8824474596222017,5.815970999999999,5.787039999999999,21.990700000000004,3642.2833333359326
2024-11-01 09:36:00,44.082755,0.8969909999999999,0.8677348959770758,5.7002310000000005,5.64236,21.41210000000001,3642.333333335933
2024-11-01 09:39:00,45.081019999999995,0.868055,0.8238914948937337,5.526619999999999,5.439814999999999,22.8587,3642.383333335933
2024-11-01 09:42:00,47.858795,0.8391209999999996,0.8535047907322684,5.295139999999999,5.324069,22.279999999999973,3642.433333335933
2024-11-01 09:45:00,46.22396,0.9259259999999996,0.8966828307428917,5.5555509999999995,5.497685,20.83330000000001,3642.4833333359334
2024-11-01 09:48:00,45.804395,0.9259259999999996,0.8966777214194204,5.671301,5.613425,21.990700000000004,3642.5333333359335
2024-11-01 09:51:00,45.06655,0.9259259999999996,0.8966828307428917,5.758101,5.700235,21.70139999999998,3642.5833333359337
2024-11-01 09:54:00,44.22743,0.8969909999999999,0.8677348959770758,5.671296000000001,5.613425,22.280100000000004,3642.633333335934
2024-11-01 09:57:00,45.081019999999995,0.868055,0.8680584999983718,5.526619999999999,5.526624999999999,22.56940000000003,3642.683333335934
2024-11-01 10:00:00,44.690389999999994,0.7523149999999994,0.8088086583356785,5.35301,5.468755000000001,21.990700000000004,3642.7333333359343
2024-11-01 10:03:00,60.706019999999995,1.2152779999999996,0.9481586882058449,5.55556,5.063662000000001,25.173599999999965,3642.7833333359345
2024-11-01 10:06:00,48.234955,0.7523150000000003,0.8760822943544261,5.468750999999999,5.729166,22.280099999999948,3642.8333333359346
2024-11-01 10:09:00,46.730325,0.9259259999999996,0.8667663445870092,5.700235999999999,5.584490000000001,21.990800000000036,3642.883333335935
2024-11-01 10:12:00,46.26736,0.9548609999999993,0.8651552316478495,5.642366,5.468755000000001,22.280100000000004,3642.933333335935
2024-11-01 10:15:00,47.468175,1.0127309999999996,0.9385388772058643,5.787036,5.642365,20.83330000000001,3642.983333335935
2024-11-01 10:18:00,47.511575,1.0127309999999996,0.9536912495074982,6.047456,5.931715,20.83330000000001,3643.0333333359354
2024-11-01 10:21:00,46.021415,1.157407,0.9403616880637754,6.336806999999999,5.931710000000001,22.280099999999948,3643.0833333359355
2024-11-01 10:24:00,46.744794999999996,1.273148,0.9900002900370309,6.365742999999999,5.844905000000001,22.858799999999974,3643.1333333359357
2024-11-01 10:27:00,47.17882,1.244212,0.9603733403661864,6.365737,5.844905000000001,22.280100000000004,3643.183333335936
2024-11-01 10:30:00,47.974540000000005,1.244212,1.0117335134208258,6.365737,5.9317150000000005,22.858799999999974,3643.233333335936
2024-11-01 10:33:00,47.58391,1.070602,0.9657949116807095,6.2499970000000005,6.047455,23.4375,3643.2833333359363
2024-11-01 10:36:00,47.69965,1.0995369999999998,0.9792385460586167,6.365742,6.1342550000000005,22.85880000000003,3643.3333333359365
2024-11-01 10:39:00,46.817130000000006,1.2152779999999996,0.982336115196695,6.510413000000001,6.076385000000001,21.990700000000004,3643.3833333359366
2024-11-01 10:42:00,45.96354,1.3020829999999997,0.984548298887147,6.655088,6.076385000000001,22.569500000000005,3643.433333335937
2024-11-01 10:45:00,45.269095,1.3020829999999997,1.0021901710051984,6.626157999999999,6.076385000000001,22.280100000000004,3643.483333335937
2024-11-01 10:48:00,46.02141,1.359953,0.9902009231615199,6.626157999999999,5.9606449999999995,21.701499999999953,3643.533333335937
2024-11-01 10:51:00,45.68866,1.359953,1.026332442681265,6.597218000000001,5.989585,22.56940000000003,3643.5833333359374
2024-11-01 10:54:00,45.254625,1.3020829999999997,1.0021901710051973,6.568288,6.018515,22.28019999999998,3643.6333333359376
2024-11-01 10:57:00,46.354165,1.359953,1.0263262907244184,6.626157999999999,6.018515000000001,22.280100000000004,3643.6833333359377
2024-11-01 11:00:00,45.92014,1.3020829999999997,1.0021962257845756,6.539348,5.989585,21.990700000000004,3643.733333335938
2024-11-01 11:03:00,46.600115,1.1863419999999998,0.9697361092891306,6.481477000000001,6.076385000000001,23.148199999999974,3643.783333335938
2024-11-01 11:06:00,47.714124999999996,1.244212,0.9948427257483597,6.481477000000001,6.018515000000001,20.543999999999983,3643.8333333359383
2024-11-01 11:09:00,47.858795,1.244212,1.011727714667868,6.5104169999999995,6.076385,21.701400000000035,3643.8833333359385
2024-11-01 11:12:00,47.931135,1.2152770000000004,0.9990789546149322,6.481482,6.076385,23.4375,3643.9333333359386
2024-11-01 11:15:00,46.744794999999996,1.157407,0.9897495146561723,6.481482,6.163195000000001,23.148199999999974,3643.983333335939
2024-11-01 11:18:00,46.19502,1.1863419999999998,1.0027324177165833,6.481477000000001,6.1342550000000005,21.701400000000035,3644.033333335939
2024-11-01 11:21:00,47.135415,1.244212,0.9948427257483597,6.481477000000001,6.018515000000001,22.280100000000004,3644.083333335939
2024-11-01 11:24:00,45.92014,1.2152779999999996,0.965363055246072,6.481483,6.018515,22.56940000000003,3644.1333333359394
2024-11-01 11:27:00,47.12095,1.273148,0.9900062954629134,6.510413000000001,5.989585,23.1481,3644.1833333359396
2024-11-01 11:30:00,46.80266,1.2442129999999993,0.9603737610160227,6.539348,6.018515,23.1481,3644.2333333359397
2024-11-01 11:33:00,47.03414,1.359953,1.0263262907244184,6.626157999999999,6.018515000000001,21.70139999999998,3644.28333333594
2024-11-01 11:36:00,46.180555,1.3020829999999997,1.0021962257845756,6.597218000000001,6.047455,22.280100000000004,3644.33333333594
2024-11-01 11:39:00,46.614580000000004,1.3020829999999997,1.0021962257845756,6.597218000000001,6.047455,22.280100000000004,3644.3833333359403
2024-11-01 11:42:00,47.873265,1.3020829999999997,1.0021901710051984,6.568287999999999,6.018515000000001,21.99079999999998,3644.4333333359405
2024-11-01 11:45:00,48.336225,1.244212,1.0117335134208258,6.539347,6.105325000000001,22.8587,3644.4833333359406
2024-11-01 11:48:00,48.278355000000005,1.1863419999999998,0.9863417428308524,6.539347,6.163195000000001,23.4375,3644.533333335941
2024-11-01 11:51:00,47.887730000000005,1.1863419999999998,1.0027324177165833,6.626157,6.278935,23.7269,3644.583333335941
2024-11-01 11:54:00,48.885999999999996,1.2152770000000004,1.0156160836301416,6.597222,6.221064999999999,23.1481,3644.633333335941
2024-11-01 11:57:00,47.81539,1.157407,0.9735012071924972,6.568282,6.221065,22.858799999999974,3644.6833333359414
2024-11-01 12:00:00,48.78472,1.2152770000000004,0.9990847048424643,6.568282,6.163195,22.569399999999973,3644.7333333359416
2024-11-01 12:03:00,47.974540000000005,1.157407,0.9897495146561723,6.481482,6.163195000000001,20.83330000000001,3644.7833333359417
2024-11-01 12:06:00,47.9022,1.1863419999999998,0.9697361092891306,6.481477000000001,6.076385000000001,21.990700000000004,3644.833333335942
2024-11-01 12:09:00,48.61111,1.2152770000000004,1.0156160836301416,6.452542000000001,6.076385,22.569500000000005,3644.883333335942
2024-11-01 12:12:00,48.929395,1.2152770000000004,0.9823356813703971,6.452542000000001,6.018515000000001,22.56940000000003,3644.9333333359423
2024-11-01 12:15:00,48.003475,1.157407,0.9734955557101286,6.423612,6.076385000000001,21.990700000000004,3644.9833333359425
2024-11-01 12:18:00,48.987265,1.2152770000000004,0.9823356813703971,6.452542000000001,6.018515000000001,23.1481,3645.0333333359426
2024-11-01 12:21:00,47.685185,1.157407,0.9570406525556057,6.452542000000001,6.076385000000001,21.412000000000035,3645.083333335943
2024-11-01 12:24:00,48.987269999999995,1.2152770000000004,0.9990789546149322,6.423612,6.018515000000001,23.726800000000026,3645.133333335943
2024-11-01 12:27:00,48.292825,1.0995369999999998,0.9475070818609524,6.365742,6.076385000000001,23.4375,3645.183333335943
2024-11-01 12:30:00,48.61111,1.157407,1.005807525528706,6.5104120000000005,6.221065,22.280100000000004,3645.2333333359434
2024-11-01 12:33:00,47.9022,1.1863419999999998,0.9863417428308524,6.597217,6.221065,22.28019999999998,3645.2833333359436
2024-11-01 12:36:00,46.542245,1.1863419999999998,1.0027324177165833,6.626157,6.278935,21.701300000000003,3645.3333333359437
2024-11-01 12:39:00,46.238425,1.2152779999999996,0.965363055246072,6.655093,6.192125,21.990700000000004,3645.383333335944
2024-11-01 12:42:00,45.688655,1.2152779999999996,0.982336115196695,6.6261529999999995,6.192125,22.56940000000003,3645.433333335944
2024-11-01 12:45:00,45.399305,1.2152779999999996,0.9990793933666843,6.539352999999999,6.1342550000000005,22.858799999999974,3645.4833333359443
2024-11-01 12:48:00,45.06655,1.2152779999999996,0.982336115196695,6.510413000000001,6.076385000000001,21.990700000000004,3645.5333333359445
2024-11-01 12:51:00,45.25463,1.1863419999999998,0.9697361092891306,6.481477000000001,6.076385000000001,22.56940000000003,3645.5833333359446
2024-11-01 12:54:00,45.717595,1.157407,0.9570406525556057,6.423612,6.047455,22.85880000000003,3645.633333335945
2024-11-01 12:57:00,47.670715,1.157407,0.9735012071924972,6.452542,6.105325000000001,24.01619999999997,3645.683333335945
2024-11-01 13:00:00,48.119209999999995,1.157407,0.9897495146561712,6.394672000000001,6.076385,22.569500000000005,3645.733333335945
2024-11-01 13:03:00,47.569445,1.0995369999999998,0.9475070818609524,6.365742,6.076385000000001,22.858799999999974,3645.7833333359454
2024-11-01 13:06:00,48.59664,1.157407,0.9897495146561712,6.452542,6.134255,21.70139999999998,3645.8333333359456
2024-11-01 13:09:00,47.931135,1.157407,1.0058020094915903,6.481482,6.192125,22.8587,3645.8833333359457
2024-11-01 13:12:00,47.612845,1.1863419999999998,1.018930329621651,6.626157,6.307875,22.569500000000005,3645.933333335946
2024-11-01 13:15:00,47.135414999999995,1.2152779999999996,0.9990793933666834,6.684033,6.278935,21.70150000000001,3645.983333335946
2024-11-01 13:18:00,47.627309999999994,1.273148,1.007260832052645,6.655093,6.163195,23.1481,3646.0333333359463
2024-11-01 13:21:00,46.62905000000001,1.2442129999999993,0.9948431564325971,6.655087999999999,6.192125,21.70139999999998,3646.0833333359465
2024-11-01 13:24:00,46.412035,1.2442129999999993,0.9948431564325971,6.655087999999999,6.192125,23.14820000000003,3646.1333333359466
2024-11-01 13:27:00,46.064814999999996,1.2442129999999993,0.977731515591257,6.655087999999999,6.163195000000001,23.4375,3646.183333335947
2024-11-01 13:30:00,46.296295,1.2152779999999996,0.9990851435959028,6.568283,6.163195000000001,21.990700000000004,3646.233333335947
2024-11-01 13:33:00,45.804395,1.2152779999999996,1.0156165272183206,6.568283,6.192125,22.280100000000004,3646.283333335947
2024-11-01 13:36:00,47.06308,1.273148,1.007260832052645,6.655093,6.163195,21.99079999999998,3646.3333333359474
2024-11-01 13:39:00,48.03241,1.244212,1.0117335134208258,6.539347,6.105325000000001,22.569399999999973,3646.3833333359476
2024-11-01 13:42:00,48.755790000000005,1.244212,1.0284039949380102,6.481477000000001,6.076385,23.1481,3646.4333333359477
2024-11-01 13:45:00,48.32176,1.157407,1.005807525528706,6.5104120000000005,6.221065,21.99079999999998,3646.483333335948
2024-11-01 13:48:00,49.78299,1.2152770000000004,1.0156160836301416,6.597222,6.221064999999999,21.701300000000003,3646.533333335948
2024-11-01 13:51:00,50.289355,1.2152770000000004,1.0319522560647967,6.597222,6.250005,24.01619999999997,3646.5833333359483
2024-11-01 13:54:00,49.479169999999996,1.0995369999999998,1.01024958875157,6.539352,6.3657449999999995,23.14820000000003,3646.6333333359485
2024-11-01 13:57:00,50.332755000000006,1.0995369999999998,1.0102495887515703,6.5972219999999995,6.423615000000001,22.569500000000005,3646.6833333359486
2024-11-01 14:00:00,49.76852,1.0995369999999998,0.9948303321914,6.539352,6.336805000000001,22.569500000000005,3646.733333335949
2024-11-01 14:03:00,50.274885,1.157407,1.0058020094915903,6.5682920000000005,6.278935000000001,23.148199999999974,3646.783333335949
2024-11-01 14:06:00,47.005210000000005,1.0416670000000003,0.9826638151162381,6.452542,6.336804999999999,22.56940000000003,3646.833333335949
2024-11-01 14:09:00,47.106480000000005,1.0995369999999998,0.979243964469441,6.510412,6.278935,22.280100000000004,3646.8833333359494
2024-11-01 14:12:00,48.59664,1.2152770000000004,0.9823356813703971,6.423612,5.989585,21.701400000000035,3646.9333333359496
2024-11-01 14:15:00,48.26389,1.2152770000000004,0.9990789546149322,6.423612,6.018515000000001,22.858799999999974,3646.9833333359497
2024-11-01 14:18:00,48.36516,1.1863419999999998,0.9697361092891306,6.481477000000001,6.076385000000001,22.858799999999974,3647.03333333595
2024-11-01 14:21:00,47.468175,1.1863419999999998,0.9697361092891306,6.394677000000001,5.989585000000001,24.01619999999997,3647.08333333595
2024-11-01 14:24:00,46.137155,1.2152779999999996,0.9653689603422431,6.394673,5.931715,22.569399999999973,3647.1333333359503
2024-11-01 14:27:00,53.935185000000004,1.359954,1.0084007751759687,6.394673,5.7580990000000005,23.148199999999974,3647.1833333359505
2024-11-01 14:30:00,59.44734,1.4756939999999998,1.017398360844344,6.336803000000001,5.526619,24.594899999999996,3647.2333333359506
2024-11-01 14:33:00,50.390625,0.9259259999999996,0.9545667175262135,6.250003,6.307867,24.594899999999996,3647.283333335951
2024-11-01 14:36:00,53.42882,1.3020839999999998,0.9845487137788975,6.336803000000001,5.758099,22.279999999999973,3647.333333335951
2024-11-01 14:39:00,56.452545,1.273148,1.0577078879122817,6.307867000000001,5.902779000000001,22.569399999999973,3647.383333335951
2024-11-01 14:42:00,60.474540000000005,1.273148,1.106385004364352,6.770832,6.4525440000000005,22.85889999999995,3647.4333333359514
2024-11-01 14:45:00,65.046295,1.273148,1.0741147409585243,6.741902,6.365744,28.935100000000034,3647.4833333359516
2024-11-01 14:48:00,70.992475,1.3020830000000005,1.0704418840507575,6.423612,5.989579,27.488499999999988,3647.5333333359517
2024-11-01 14:51:00,73.00347,1.273148,1.0242859757052842,6.163196999999999,5.700229,28.067199999999957,3647.583333335952
2024-11-01 14:54:00,72.931135,1.157407,0.9897495146561712,5.758102000000001,5.439815,27.199000000000012,3647.633333335952
2024-11-01 14:57:00,70.24016,1.0416670000000003,0.9976351362618887,5.555552,5.468744999999999,26.620300000000043,3647.6833333359523
2024-11-01 15:00:00,62.80382,0.8969910000000008,0.939728334296328,5.526617,5.613426,25.462900000000047,3647.7333333359525
2024-11-01 15:03:00,55.208330000000004,0.9259260000000005,0.8966777214194208,5.642361999999999,5.584485999999999,24.88420000000002,3647.7833333359526
2024-11-01 15:06:00,52.618635,1.0995370000000007,0.9634764265959328,5.787032,5.526625,23.4375,3647.833333335953
2024-11-01 15:09:00,51.5191,1.157407,0.9570406525556057,5.989582,5.613425,23.148199999999974,3647.883333335953
2024-11-01 15:12:00,52.03993,1.244212,0.9948427257483597,6.192127,5.729165,24.30559999999997,3647.933333335953
2024-11-01 15:15:00,51.765045,1.157407,0.9897495146561712,6.365742000000001,6.047455,23.14820000000003,3647.9833333359534
2024-11-01 15:18:00,52.907985,1.2152770000000004,1.0319522560647967,6.452542000000001,6.105325000000001,23.4375,3648.0333333359536
2024-11-01 15:21:00,52.0978,1.157407,1.005807525528706,6.452542000000001,6.163195000000001,22.85880000000003,3648.0833333359537
2024-11-01 15:24:00,52.459495000000004,1.1863419999999998,1.0027324177165833,6.539347,6.192125,23.4375,3648.133333335954
2024-11-01 15:27:00,52.792244999999994,1.244212,1.0448768489378142,6.597217,6.221064999999999,23.4375,3648.183333335954
2024-11-01 15:30:00,52.87905,1.244212,1.0448768489378142,6.626157,6.250005,23.4375,3648.2333333359543
2024-11-01 15:33:00,52.445025,1.2152779999999996,1.0156165272183206,6.684033,6.307875,22.569399999999973,3648.2833333359545
2024-11-01 15:36:00,52.662035,1.273148,1.0577078879122817,6.712962999999999,6.307874999999999,22.85880000000003,3648.3333333359546
2024-11-01 15:39:00,51.93866,1.2152779999999996,1.0319527044036616,6.712962999999999,6.3657449999999995,23.7269,3648.383333335955
2024-11-01 15:42:00,52.41609,1.1863419999999998,1.018930329621651,6.626157,6.307875,23.1481,3648.433333335955
2024-11-01 15:45:00,53.023725,1.157407,1.0216739527349787,6.626162000000001,6.3657449999999995,24.016200000000026,3648.483333335955
2024-11-01 15:48:00,54.513885,1.157407,1.0216739527349787,6.5682920000000005,6.307874999999999,23.4375,3648.5333333359554
2024-11-01 15:51:00,54.774305,1.157407,1.0373687801836065,6.5972219999999995,6.365745,23.7269,3648.5833333359556
2024-11-01 15:54:00,54.239005000000006,1.0995369999999998,1.0254991496419803,6.5682920000000005,6.423615000000001,23.1481,3648.6333333359557
2024-11-01 15:57:00,55.078125,1.157407,1.0373687801836053,6.655092000000001,6.423615,23.7269,3648.683333335956
2024-11-01 16:00:00,54.427080000000004,1.0995369999999998,1.01024958875157,6.655092000000001,6.481485,23.4375,3648.733333335956
2024-11-01 16:03:00,54.065395,1.157407,1.0373687801836053,6.712962000000001,6.481485,23.4375,3648.7833333359563
2024-11-01 16:06:00,53.819445,1.157407,1.0528894612159903,6.655092,6.452545,23.726800000000026,3648.8333333359565
2024-11-01 16:09:00,53.501155,1.157407,1.0528894612159903,6.626162000000001,6.423615000000001,23.14820000000003,3648.8833333359566
2024-11-01 16:12:00,53.32755,1.157407,1.0528894612159903,6.626162000000001,6.423615000000001,23.14820000000003,3648.933333335957
2024-11-01 16:15:00,53.399885,1.157407,1.0373687801836053,6.597222,6.3657449999999995,23.7269,3648.983333335957
2024-11-01 16:18:00,53.342015,1.157407,1.02167395273498,6.597222,6.336805000000001,24.884199999999964,3649.033333335957
2024-11-01 16:21:00,53.24074,1.1863419999999998,1.0349342286315115,6.626157,6.336805000000001,23.72679999999997,3649.0833333359574
2024-11-01 16:24:00,52.6331,1.1863419999999998,1.018930329621651,6.626157,6.307875,23.4375,3649.1333333359576
2024-11-01 16:27:00,53.964119999999994,1.244212,1.0448711907994668,6.6550970000000005,6.278935000000001,23.148199999999974,3649.1833333359577
2024-11-01 16:30:00,52.965855,1.2152779999999996,1.0319527044036616,6.712962999999999,6.3657449999999995,23.4375,3649.233333335958
2024-11-01 16:33:00,52.864585000000005,1.2152779999999996,1.0319470930819212,6.684033,6.336805000000001,23.14820000000003,3649.283333335958
2024-11-01 16:36:00,52.1412,1.2152779999999996,1.015616527218322,6.712962999999999,6.336805000000001,23.7269,3649.3333333359583
2024-11-01 16:39:00,53.06713,1.3020829999999997,1.0367618025071978,6.799768,6.307874999999999,23.4375,3649.3833333359585
2024-11-01 16:42:00,53.06713,1.3020829999999997,1.0704476342799758,6.741897999999999,6.307874999999999,24.016200000000026,3649.4333333359587
2024-11-01 16:45:00,51.837385,1.2152779999999996,1.0319470930819212,6.684033,6.336805000000001,23.148199999999974,3649.483333335959
2024-11-01 16:48:00,51.67824,1.2152779999999996,1.0319470930819212,6.684033,6.336805000000001,22.280100000000004,3649.533333335959
2024-11-01 16:51:00,51.25868,1.2152779999999996,1.0319527044036616,6.655093,6.307875,21.99079999999998,3649.583333335959
2024-11-01 16:54:00,51.461225,1.1863419999999998,1.018930329621651,6.626157,6.307875,22.56940000000003,3649.6333333359594
2024-11-01 16:57:00,52.372685000000004,1.157407,1.0373687801836053,6.5104120000000005,6.278935,21.990700000000004,3649.6833333359596
2024-11-01 17:00:00,52.35822,1.0995369999999998,1.025504393297978,6.452542,6.307875,23.1481,3649.7333333359597
2024-11-01 17:03:00,53.153935000000004,1.0995369999999998,0.9948303321914,6.423611999999999,6.221065,22.569399999999973,3649.78333333596
2024-11-01 17:06:00,53.342015,1.1284720000000004,1.0238652547319633,6.4236070000000005,6.221064999999999,24.01619999999997,3649.83333333596
2024-11-01 17:09:00,54.542825,1.157407,1.0373687801836065,6.510412,6.278935000000001,24.01619999999997,3649.8833333359603
2024-11-01 17:12:00,53.24074,1.157407,1.0216739527349787,6.626162000000001,6.3657449999999995,23.7269,3649.9333333359605
2024-11-01 17:15:00,52.76331,1.1863419999999998,1.0349342286315115,6.626157,6.336805000000001,23.14820000000003,3649.9833333359607
