Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-11-01 17:18:00,52.141205,1.1863419999999998,1.0349342286315104,6.6550970000000005,6.3657449999999995,23.1481,3650.033333335961
2024-11-01 17:21:00,51.793980000000005,1.157407,1.005807525528706,6.712962000000001,6.423615000000001,23.72679999999997,3650.083333335961
2024-11-01 17:24:00,51.25868,1.1863419999999998,1.0507643163213158,6.6840269999999995,6.423615000000001,24.01619999999997,3650.133333335961
2024-11-01 17:27:00,50.925925,1.1863419999999998,1.0027324177165846,6.6840269999999995,6.336805000000001,22.569399999999973,3650.1833333359614
2024-11-01 17:30:00,50.607635,1.157407,1.005807525528706,6.568282,6.278935,22.85880000000003,3650.2333333359616
2024-11-01 17:33:00,50.76678,1.0995369999999998,1.01024958875157,6.452542,6.278935,23.4375,3650.2833333359617
2024-11-01 17:36:00,50.549765,1.0995369999999998,0.979243964469441,6.452542,6.221065,23.4375,3650.333333335962
2024-11-01 17:39:00,50.59317,1.157407,1.005807525528706,6.568282,6.278935,22.858799999999974,3650.383333335962
2024-11-01 17:42:00,49.276624999999996,1.1863419999999998,1.0027324177165833,6.539347,6.192125,21.70139999999998,3650.4333333359623
2024-11-01 17:45:00,48.33623,1.1863419999999998,0.9863417428308524,6.539347,6.163195000000001,21.99079999999998,3650.4833333359625
2024-11-01 17:48:00,47.743055,1.2152779999999996,0.9990793933666843,6.539352999999999,6.1342550000000005,22.858799999999974,3650.5333333359627
2024-11-01 17:51:00,47.757525,1.2152779999999996,0.982336115196695,6.6261529999999995,6.192125,23.4375,3650.583333335963
2024-11-01 17:54:00,46.600115,1.1863419999999998,0.9863417428308524,6.539347,6.163195000000001,21.70139999999998,3650.633333335963
2024-11-01 17:57:00,47.627309999999994,1.244212,0.9948427257483597,6.597217,6.134255,23.1481,3650.683333335963
2024-11-01 18:00:00,46.383105,1.157407,0.9735012071924972,6.5104120000000005,6.163195000000001,22.280100000000004,3650.7333333359634
2024-11-01 18:03:00,46.050345,1.157407,0.9735012071924972,6.5104120000000005,6.163195000000001,21.70139999999998,3650.7833333359636
2024-11-01 18:06:00,44.41551,1.1863419999999998,0.9697361092891306,6.481477000000001,6.076385000000001,21.70139999999998,3650.8333333359637
2024-11-01 18:09:00,45.081019999999995,1.273148,0.9900062954629134,6.510413000000001,5.989585,21.990700000000004,3650.883333335964
2024-11-01 18:12:00,44.386575,1.2152779999999996,0.965363055246072,6.481483,6.018515,21.12270000000001,3650.933333335964
2024-11-01 18:15:00,44.010419999999996,1.2152779999999996,0.965363055246072,6.481483,6.018515,21.701300000000003,3650.9833333359643
2024-11-01 18:18:00,43.44618,1.2152779999999996,0.965363055246072,6.481483,6.018515,20.543999999999983,3651.0333333359645
2024-11-01 18:21:00,43.46065,1.1863419999999998,0.9697361092891306,6.394677000000001,5.989585000000001,21.411999999999978,3651.0833333359647
2024-11-01 18:24:00,44.256365,1.244212,0.9948427257483597,6.394677000000001,5.9317150000000005,21.70139999999998,3651.133333335965
2024-11-01 18:27:00,43.90914,1.2152770000000004,0.9653626264431604,6.307872,5.844905000000001,21.701499999999953,3651.183333335965
2024-11-01 18:30:00,43.475115,1.1863419999999998,0.9697361092891306,6.336806999999999,5.931715,22.280100000000004,3651.233333335965
2024-11-01 18:33:00,42.824079999999995,1.1863419999999998,0.9529150960231151,6.365737,5.931715,20.83330000000001,3651.2833333359654
2024-11-01 18:36:00,42.66493,1.1863419999999998,0.9697361092891306,6.452547,6.047455,20.833399999999983,3651.3333333359656
2024-11-01 18:39:00,41.984955,1.1863419999999998,0.9358539894620793,6.452547,5.989585000000001,21.70139999999998,3651.3833333359657
2024-11-01 18:42:00,41.94155000000001,1.244212,0.9777251343363376,6.452547,5.9606449999999995,21.12270000000001,3651.433333335966
2024-11-01 18:45:00,40.53819,1.1863419999999998,0.9185441226339093,6.394677000000001,5.902775000000001,21.412000000000035,3651.483333335966
2024-11-01 18:48:00,40.465860000000006,1.2152779999999996,0.9306964866756009,6.365742999999999,5.844905,21.701400000000035,3651.5333333359663
2024-11-01 18:51:00,39.973955000000004,1.273148,0.9367105216266889,6.278932999999999,5.671295000000001,21.70139999999998,3651.5833333359665
2024-11-01 18:54:00,39.048035,1.2152779999999996,0.9481586882058449,6.278932999999999,5.787035,21.701400000000035,3651.6333333359667
2024-11-01 18:57:00,39.0625,1.273148,0.9547408720233652,6.250003,5.671295000000001,21.70139999999998,3651.683333335967
2024-11-01 19:00:00,37.42766,1.2152779999999996,0.9129723128455925,6.278932999999999,5.729165000000001,19.386599999999987,3651.733333335967
2024-11-01 19:03:00,33.3044,1.1574079999999993,0.9063019475167386,6.278938,5.815970000000001,21.701300000000003,3651.783333335967
2024-11-01 19:06:00,31.59722,1.2152779999999996,0.9129723128455925,6.307867999999999,5.758100000000001,21.411999999999978,3651.8333333359674
2024-11-04 07:39:00,42.780675,0.78125,0.6254595126111222,3.732639,3.4432870000000007,18.229100000000017,3651.8333333359674
2024-11-04 07:42:00,56.221064999999996,1.5335650000000003,0.8476892134787583,4.282408,3.1539349999999997,22.279999999999973,3651.8833333359676
2024-11-04 07:45:00,71.846065,1.186343,1.1274825297668478,5.0925899999999995,4.976847,27.777800000000013,3651.9333333359677
2024-11-04 07:48:00,77.5463,1.0127319999999997,0.9835132404638537,5.497686000000001,5.439814000000001,30.671299999999974,3651.983333335968
2024-11-04 07:51:00,76.721645,0.8969909999999999,0.9812381360181885,5.237266000000001,5.410875,30.9606,3652.033333335968
2024-11-04 07:54:00,77.228005,0.8680560000000002,0.9522276262864954,5.295136,5.46875,28.935199999999952,3652.0833333359683
2024-11-04 07:57:00,71.45544000000001,0.78125,0.9052217987854966,5.179401,5.439811000000001,26.620299999999986,3652.1333333359685
2024-11-04 08:00:00,65.711805,0.8101849999999997,0.8805435255218028,5.208336,5.353011,26.041600000000017,3652.1833333359687
2024-11-04 08:03:00,62.326385,0.8680559999999993,0.8966827446744726,5.237265999999999,5.295140000000001,25.752400000000023,3652.233333335969
2024-11-04 08:06:00,64.988425,1.0127319999999997,0.9385340853413813,5.353011,5.208329000000001,26.041600000000017,3652.283333335969
2024-11-04 08:09:00,64.351855,0.9259259999999996,0.8966777214194204,5.237271,5.179395,25.17360000000002,3652.333333335969
2024-11-04 08:12:00,62.586805,0.8680560000000002,0.9107696751613625,5.208336,5.29514,25.75229999999999,3652.3833333359694
2024-11-04 08:15:00,62.543400000000005,0.8969909999999999,0.9675292964898553,5.613426,5.758105,26.04169999999999,3652.4333333359696
2024-11-04 08:18:00,63.368055,0.868055,0.965791293744527,5.6713000000000005,5.873844999999999,26.04169999999999,3652.4833333359697
2024-11-04 08:21:00,64.467595,0.78125,0.9570419739205651,5.613425,5.989585000000001,26.04169999999999,3652.53333333597
2024-11-04 08:24:00,64.09143499999999,0.78125,0.9570419739205642,5.555555000000001,5.931715,24.88420000000002,3652.58333333597
2024-11-04 08:27:00,63.628475,0.78125,0.944244854003786,5.642365000000001,5.989585000000001,24.884299999999996,3652.6333333359703
2024-11-04 08:30:00,65.58160000000001,0.7812489999999999,0.9697346575814718,5.555554,5.9606449999999995,25.752399999999966,3652.6833333359705
2024-11-04 08:33:00,65.480325,0.7523149999999994,0.9653668654049513,5.58449,6.047455,25.173599999999965,3652.7333333359707
2024-11-04 08:36:00,64.90162000000001,0.868055,0.9792380154936645,5.84491,6.076385000000001,25.463000000000022,3652.783333335971
2024-11-04 08:39:00,64.30845,0.8969909999999999,0.9948275938385025,5.931716000000001,6.1342550000000005,27.199099999999987,3652.833333335971
2024-11-04 08:42:00,63.39699,0.9259259999999996,1.0102488867328923,5.989580999999999,6.163195000000001,26.04169999999999,3652.883333335971
2024-11-04 08:45:00,62.84722,0.868055,0.965791293744527,5.989580000000001,6.192125,25.17360000000002,3652.9333333359714
2024-11-04 08:48:00,65.42245,0.8101849999999997,1.0117297429364065,5.758104,6.1921289999999996,27.488400000000013,3652.9833333359716
2024-11-04 08:51:00,65.769675,0.6655090000000001,0.9717214348262134,5.584494,6.278935,26.331099999999992,3653.0333333359717
2024-11-04 08:54:00,64.90162000000001,0.7233799999999997,0.9845512031273858,5.7581,6.33681,26.331099999999992,3653.083333335972
2024-11-04 08:57:00,61.385994999999994,0.8680560000000002,1.0319513565537795,5.989580999999999,6.336804999999999,24.88420000000002,3653.133333335972
2024-11-04 09:00:00,60.416669999999996,0.8969909999999999,1.0083069611247097,6.0474559999999995,6.278935,25.173699999999997,3653.1833333359723
2024-11-04 09:03:00,59.635419999999996,0.9259259999999996,0.9965142996255615,6.076390999999999,6.221065,24.594899999999996,3653.2333333359725
2024-11-04 09:06:00,57.552080000000004,0.9837959999999999,0.9981941100670706,6.192126,6.22106,23.4375,3653.2833333359727
2024-11-04 09:09:00,56.95891,1.0416669999999995,1.0124538030832593,6.250002,6.192125,24.30559999999997,3653.333333335973
2024-11-04 09:12:00,57.074655,1.1284720000000004,1.0083073482350045,6.365737000000001,6.134255,23.726800000000026,3653.383333335973
2024-11-04 09:15:00,55.497685000000004,1.157407,1.02167395273498,6.481482,6.221065,24.305499999999995,3653.433333335973
2024-11-04 09:18:00,55.135994999999994,1.2152779999999996,1.0319527044036616,6.568283,6.221065,23.4375,3653.4833333359734
2024-11-04 09:21:00,54.77431,1.3020829999999997,1.0704476342799758,6.7129579999999995,6.278935,23.4375,3653.5333333359736
2024-11-04 09:24:00,54.224535,1.3310179999999994,1.0830995061817352,6.828702999999999,6.3657449999999995,23.148199999999974,3653.5833333359737
2024-11-04 09:27:00,54.74537,1.359953,1.0956663151423196,6.799767999999999,6.307874999999999,23.4375,3653.633333335974
2024-11-04 09:30:00,55.35301,1.2152779999999996,1.0319470930819212,6.684033,6.336805000000001,24.594899999999996,3653.683333335974
2024-11-04 09:33:00,55.309605000000005,1.2152779999999996,1.0480924623542314,6.655093,6.336805000000001,24.01619999999997,3653.7333333359743
2024-11-04 09:36:00,54.38368,1.2152779999999996,1.0319527044036616,6.655093,6.307875,23.1481,3653.7833333359745
2024-11-04 09:39:00,54.224535,1.2152779999999996,1.048098009365724,6.6261529999999995,6.307875,24.016200000000026,3653.8333333359747
2024-11-04 09:42:00,53.877314999999996,1.2152779999999996,1.0319527044036616,6.6261529999999995,6.278935,23.72679999999997,3653.883333335975
2024-11-04 09:45:00,52.34375,1.3020829999999997,1.053705921548441,6.770833,6.307869999999999,23.1481,3653.933333335975
2024-11-04 09:48:00,51.924189999999996,1.3888889999999998,1.0382780303320494,6.8576440000000005,6.221065,23.1481,3653.983333335975
2024-11-04 09:51:00,51.186345,1.4467590000000001,1.0978828232148838,6.915514000000001,6.278935,24.30559999999997,3654.0333333359754
2024-11-04 09:54:00,51.38889,1.4467590000000001,1.0800467373340394,6.944444,6.278935,22.569499999999948,3654.0833333359756
2024-11-04 09:57:00,53.06713,1.4467590000000001,1.0619589601086123,6.8576440000000005,6.163195,23.726800000000026,3654.1333333359757
2024-11-04 10:00:00,53.42882,1.4467590000000001,1.0978889476108242,6.8865739999999995,6.250005,23.4375,3654.183333335976
2024-11-04 10:03:00,53.501155,1.359953,1.0440066763829692,6.915508000000001,6.336805000000001,24.305600000000027,3654.233333335976
2024-11-04 10:06:00,54.80324,1.4178230000000003,1.1032924499413426,6.9444479999999995,6.365745,23.4375,3654.2833333359763
2024-11-04 10:09:00,54.99132,1.4178230000000003,1.1032924499413417,7.002318000000001,6.423615,23.7269,3654.3333333359765
2024-11-04 10:12:00,55.28067,1.4178230000000003,1.1032924499413417,6.973378,6.394674999999999,24.305499999999995,3654.3833333359767
2024-11-04 10:15:00,55.33854,1.3888879999999997,1.1081448384236492,6.915512999999999,6.394674999999999,23.1481,3654.433333335977
2024-11-04 10:18:00,54.354745,1.3310179999999994,1.0830937106451841,6.915512999999999,6.452545,22.85880000000003,3654.483333335977
2024-11-04 10:21:00,53.645835,1.359953,1.0786614130006884,6.9444479999999995,6.423615000000001,23.72679999999997,3654.533333335977
2024-11-04 10:24:00,53.211805,1.4467590000000001,1.0800467373340394,7.031254,6.3657449999999995,23.4375,3654.5833333359774
2024-11-04 10:27:00,53.60243,1.5046290000000004,1.0853585649880844,7.031254,6.278935000000001,23.4375,3654.6333333359776
2024-11-04 10:30:00,53.83391,1.4178230000000003,1.0681075826726452,6.9444479999999995,6.307874999999999,23.4375,3654.6833333359777
2024-11-04 10:33:00,53.226275,1.359953,1.0786614130006884,6.9444479999999995,6.423615000000001,22.858799999999974,3654.733333335978
2024-11-04 10:36:00,54.02199,1.359953,1.0614494060671285,6.973378,6.423615000000001,23.1481,3654.783333335978
2024-11-04 10:39:00,55.005790000000005,1.4178230000000003,1.1032924499413426,6.9444479999999995,6.365745,23.1481,3654.8333333359783
2024-11-04 10:42:00,55.613425,1.4178230000000003,1.1205493250587664,6.9444479999999995,6.394674999999999,23.7269,3654.8833333359785
2024-11-04 10:45:00,55.815975,1.4178230000000003,1.1032924499413417,7.002318000000001,6.423615,24.01619999999997,3654.9333333359787
2024-11-04 10:48:00,54.412615,1.3888889999999998,1.1081452684915332,7.089124,6.568285,24.01619999999997,3654.983333335979
2024-11-04 10:51:00,53.89178,1.4756939999999998,1.127618805065972,7.204859000000001,6.568285,23.726800000000026,3655.033333335979
2024-11-04 10:54:00,54.586225,1.5335640000000001,1.1336660198372706,7.233798999999999,6.510415,23.7269,3655.083333335979
2024-11-04 10:57:00,53.53009,1.4467590000000001,1.0800467373340394,7.175924000000001,6.510415000000001,23.148199999999974,3655.1333333359794
2024-11-04 11:00:00,54.02199,1.4467590000000001,1.0800467373340394,7.089124,6.423615,24.016200000000026,3655.1833333359796
2024-11-04 11:03:00,52.69097,1.3888889999999998,1.091016656784795,7.031254000000001,6.481485,23.4375,3655.2333333359798
2024-11-04 11:06:00,52.314814999999996,1.4467590000000001,1.0978889476108242,7.0601840000000005,6.423615000000001,22.85880000000003,3655.28333333598
2024-11-04 11:09:00,52.025465,1.3888889999999998,1.0736667010093388,7.031254000000001,6.452545,22.569500000000005,3655.33333333598
2024-11-04 11:12:00,52.45949,1.3888889999999998,1.0736727347031672,7.002314,6.423615000000001,24.305499999999995,3655.3833333359803
2024-11-04 11:15:00,53.6603,1.4467590000000001,1.0978889476108242,7.002314,6.365745,23.1481,3655.4333333359805
2024-11-04 11:18:00,54.123265,1.4467590000000001,1.0800467373340394,6.973383999999999,6.307874999999999,23.1481,3655.4833333359807
2024-11-04 11:21:00,54.239005000000006,1.4467590000000001,1.1154928435121663,7.002314,6.394674999999999,24.30559999999997,3655.533333335981
2024-11-04 11:24:00,53.60243,1.3888889999999998,1.0736667010093388,7.031254000000001,6.452545,23.7269,3655.583333335981
2024-11-04 11:27:00,54.846644999999995,1.4178230000000003,1.1032924499413417,7.002318000000001,6.423615,23.7269,3655.633333335981
2024-11-04 11:30:00,55.425345,1.359953,1.0786614130006877,7.002318000000001,6.481485,24.016200000000026,3655.6833333359814
2024-11-04 11:33:00,54.629630000000006,1.359953,1.0614434183958514,7.060188,6.510415000000001,24.305600000000027,3655.7333333359816
2024-11-04 11:36:00,54.49942,1.359953,1.0786614130006877,7.002318000000001,6.481485,23.14820000000003,3655.7833333359818
2024-11-04 11:39:00,53.993055,1.359953,1.0786614130006877,7.002318000000001,6.481485,23.1481,3655.833333335982
2024-11-04 11:42:00,53.819445,1.3888889999999998,1.0736667010093388,7.031254000000001,6.452545,24.305499999999995,3655.883333335982
2024-11-04 11:45:00,53.48669,1.3888889999999998,1.0736727347031672,7.002314,6.423615000000001,23.4375,3655.9333333359823
2024-11-04 11:48:00,53.804975,1.3888889999999998,1.091016656784795,7.002314,6.452545,24.01619999999997,3655.9833333359825
2024-11-04 11:51:00,54.57176,1.4467590000000001,1.1154928435121663,7.002314,6.394674999999999,23.148199999999974,3656.0333333359827
2024-11-04 11:54:00,54.427080000000004,1.4467590000000001,1.0978828232148838,7.031254000000001,6.394674999999999,23.4375,3656.083333335983
2024-11-04 11:57:00,53.776039999999995,1.3888889999999998,1.0736727347031672,7.002314,6.423615000000001,23.726800000000026,3656.133333335983
2024-11-04 12:00:00,55.092595,1.5046290000000004,1.1396728845339221,7.089124000000001,6.423615,24.884299999999996,3656.183333335983
2024-11-04 12:03:00,55.353004999999996,1.5046290000000004,1.1037115926126513,7.146994,6.423615,24.30559999999997,3656.2333333359834
2024-11-04 12:06:00,54.354744999999994,1.4467590000000001,1.097882823214885,7.146994,6.510415000000001,23.4375,3656.2833333359836
2024-11-04 12:09:00,54.57176,1.4467590000000001,1.1154928435121663,7.175924000000001,6.568285,23.14820000000003,3656.3333333359838
2024-11-04 12:12:00,54.427080000000004,1.4467590000000001,1.1154928435121674,7.204864,6.597225000000001,22.8587,3656.383333335984
2024-11-04 12:15:00,54.39815,1.4467590000000001,1.097882823214885,7.204864,6.568285,23.1481,3656.433333335984
2024-11-04 12:18:00,54.296875,1.4756939999999998,1.127618805065972,7.204859000000001,6.568285,24.016200000000026,3656.4833333359843
2024-11-04 12:21:00,53.48669,1.4756939999999998,1.127618805065972,7.204859000000001,6.568285,22.8587,3656.5333333359845
2024-11-04 12:24:00,52.792244999999994,1.5046289999999996,1.121807664974607,7.204864,6.510415000000001,22.858799999999974,3656.5833333359847
2024-11-04 12:27:00,52.633105,1.5624989999999999,1.1084990563670678,7.2337940000000005,6.423615,22.8587,3656.633333335985
2024-11-04 12:30:00,51.707175,1.5335649999999994,1.0969582457897402,7.2338,6.452545,23.726800000000026,3656.683333335985
2024-11-04 12:33:00,51.43229,1.5046289999999996,1.103711592612651,7.146994,6.423615000000001,22.56940000000003,3656.733333335985
2024-11-04 12:36:00,51.403355000000005,1.5046289999999996,1.103711592612651,7.146994,6.423615000000001,23.4375,3656.7833333359854
2024-11-04 12:39:00,51.02719999999999,1.5046289999999996,1.103711592612651,7.146994,6.423615000000001,23.1481,3656.8333333359856
2024-11-04 12:42:00,50.882525,1.5046289999999996,1.103711592612651,7.146994,6.423615000000001,21.990700000000004,3656.8833333359858
2024-11-04 12:45:00,50.549765,1.5046289999999996,1.103711592612651,7.146994,6.423615000000001,23.1481,3656.933333335986
2024-11-04 12:48:00,51.200810000000004,1.5046289999999996,1.103711592612651,7.146994,6.423615000000001,24.01619999999997,3656.983333335986
2024-11-04 12:51:00,50.173615,1.5046289999999996,1.0853585649880828,7.204864,6.452545,22.280100000000004,3657.0333333359863
2024-11-04 12:54:00,50.086805,1.5046289999999996,1.103711592612651,7.204864,6.481485,22.279999999999973,3657.0833333359865
2024-11-04 12:57:00,50.752315,1.5624989999999999,1.089614473035537,7.2337940000000005,6.394674999999999,23.14820000000003,3657.1333333359867
2024-11-04 13:00:00,49.710645,1.5335640000000001,1.0969578460417382,7.175929,6.394674999999999,22.858799999999974,3657.183333335987
2024-11-04 13:03:00,50.043405,1.5335640000000001,1.1154417122459566,7.118059000000001,6.365745,23.1481,3657.233333335987
2024-11-04 13:06:00,49.33449,1.4467590000000001,1.0800467373340394,7.089124000000001,6.423615000000001,21.990700000000004,3657.283333335987
2024-11-04 13:09:00,49.88426,1.5046290000000004,1.1218138783789242,7.0601840000000005,6.365745,22.85880000000003,3657.3333333359874
2024-11-04 13:12:00,49.62384,1.4756939999999998,1.0736992492899997,7.089119,6.3657449999999995,22.85880000000003,3657.3833333359876
2024-11-04 13:15:00,48.958335,1.4756939999999998,1.055215379050161,7.118059000000001,6.3657449999999995,22.280100000000004,3657.4333333359878
2024-11-04 13:18:00,48.799195,1.5046289999999996,1.0667463237602794,7.118054,6.336805000000001,21.990700000000004,3657.483333335988
2024-11-04 13:21:00,49.56597,1.5624989999999999,1.0896144730355384,7.118054,6.278935000000001,23.72679999999997,3657.533333335988
2024-11-04 13:24:00,48.712385,1.5046289999999996,1.0667463237602794,7.089123999999999,6.307875,22.56940000000003,3657.5833333359883
2024-11-04 13:27:00,49.942130000000006,1.5624989999999999,1.1084990563670678,7.118054,6.307874999999999,23.1481,3657.6333333359885
2024-11-04 13:30:00,50.549765,1.5624989999999999,1.1084925786883288,7.204864,6.394674999999999,23.148199999999974,3657.6833333359887
2024-11-04 13:33:00,50.30382,1.5046289999999996,1.103711592612651,7.2337940000000005,6.510415000000001,22.280100000000004,3657.733333335989
2024-11-04 13:36:00,50.651039999999995,1.5046289999999996,1.121807664974607,7.262733999999999,6.568285,23.1481,3657.783333335989
2024-11-04 13:39:00,51.15741,1.5046289999999996,1.121807664974607,7.262733999999999,6.568285,23.148199999999974,3657.833333335989
2024-11-04 13:42:00,51.909725,1.5624989999999999,1.1454638572700189,7.291664,6.5393550000000005,23.148199999999974,3657.8833333359894
2024-11-04 13:45:00,51.25868,1.5624989999999999,1.1271061393682902,7.291664,6.510415,23.148199999999974,3657.9333333359896
2024-11-04 13:48:00,51.66377,1.5624989999999999,1.1271061393682902,7.291664,6.510415,22.8587,3657.9833333359898
2024-11-04 13:51:00,51.43229,1.5046289999999996,1.085358564988084,7.262733999999999,6.510415000000001,24.305600000000027,3658.03333333599
2024-11-04 13:54:00,51.0272,1.4756939999999998,1.1098805959213027,7.233798999999999,6.568285,23.148199999999974,3658.08333333599
2024-11-04 13:57:00,51.605905,1.4467590000000001,1.0800467373340394,7.175924000000001,6.510415000000001,23.148199999999974,3658.1333333359903
2024-11-04 14:00:00,52.806709999999995,1.5046290000000004,1.1037115926126513,7.175924000000001,6.452545000000001,24.016200000000026,3658.1833333359905
2024-11-04 14:03:00,52.256945,1.4467590000000001,1.0800467373340394,7.175924000000001,6.510415000000001,23.148199999999974,3658.2333333359907
2024-11-04 14:06:00,52.907985,1.4467590000000001,1.1154928435121663,7.175924000000001,6.568285,22.85880000000003,3658.283333335991
2024-11-04 14:09:00,54.05093,1.5046290000000004,1.139672884533923,7.204864,6.5393550000000005,24.305500000000052,3658.333333335991
2024-11-04 14:12:00,54.644095,1.4467590000000001,1.1154928435121663,7.175924,6.5682849999999995,24.594899999999996,3658.383333335991
2024-11-04 14:15:00,54.25346999999999,1.3888889999999998,1.091016656784795,7.175924,6.626155,24.305500000000052,3658.4333333359914
2024-11-04 14:18:00,55.671295,1.4467590000000001,1.0978889476108242,7.233794,6.597225,23.7269,3658.4833333359916
2024-11-04 14:21:00,55.46875,1.5046290000000004,1.1218138783789242,7.291664,6.597225,24.016200000000026,3658.5333333359918
2024-11-04 14:24:00,54.1956,1.4467590000000001,1.1154928435121663,7.2337940000000005,6.626155,23.726800000000026,3658.583333335992
2024-11-04 14:27:00,53.848380000000006,1.4467590000000001,1.1154928435121663,7.2337940000000005,6.626155,22.858799999999974,3658.633333335992
2024-11-04 14:30:00,54.079865,1.5046290000000004,1.139672884533923,7.204864,6.5393550000000005,24.01619999999997,3658.6833333359923
2024-11-04 14:33:00,53.71817,1.5046290000000004,1.1037115926126513,7.175924000000001,6.452545000000001,23.72679999999997,3658.7333333359925
2024-11-04 14:36:00,54.1088,1.4467590000000001,1.0978828232148838,7.089124000000001,6.452545,24.016200000000026,3658.7833333359927
2024-11-04 14:39:00,54.1088,1.5046290000000004,1.1037115926126513,7.146994,6.423615,23.72679999999997,3658.833333335993
2024-11-04 14:42:00,53.544560000000004,1.4756939999999998,1.127618805065972,7.118059000000001,6.481485,23.1481,3658.883333335993
2024-11-04 14:45:00,55.005785,1.5335640000000001,1.1154417122459566,7.175929,6.423615,24.016200000000026,3658.933333335993
2024-11-04 14:48:00,55.46875,1.5046290000000004,1.1396728845339221,7.089124000000001,6.423615,24.305600000000027,3658.9833333359934
2024-11-04 14:51:00,55.743635,1.4467590000000001,1.097882823214885,7.146994,6.510415000000001,24.305499999999995,3659.0333333359936
2024-11-04 14:54:00,56.19213,1.3888889999999998,1.1081452684915332,7.146993999999999,6.626155,24.305499999999995,3659.0833333359938
2024-11-04 14:57:00,57.291665,1.4467590000000001,1.1328827264300965,7.233794,6.655094999999999,24.305600000000027,3659.133333335994
2024-11-04 15:00:00,57.971645,1.4467590000000001,1.0978889476108242,7.233794,6.597225,23.7269,3659.183333335994
2024-11-04 15:03:00,58.05845,1.4467590000000001,1.1328827264300965,7.233794,6.655094999999999,24.305600000000027,3659.2333333359943
2024-11-04 15:06:00,57.407405,1.5046290000000004,1.1573133589706146,7.2337940000000005,6.597225,24.01619999999997,3659.2833333359945
2024-11-04 15:09:00,56.264465,1.4467590000000001,1.1154928435121663,7.2337940000000005,6.626155,24.01610000000005,3659.3333333359947
2024-11-04 15:12:00,55.555555,1.4467590000000001,1.0978889476108242,7.291664,6.655095,23.72679999999997,3659.383333335995
2024-11-04 15:15:00,54.93345,1.4467590000000001,1.1328827264300965,7.2337940000000005,6.655095,23.4375,3659.433333335995
2024-11-04 15:18:00,54.412615,1.4467590000000001,1.1154928435121663,7.175924000000001,6.568285,23.7269,3659.483333335995
2024-11-04 15:21:00,53.891785,1.4467590000000001,1.0800467373340394,7.146994,6.481485,22.85880000000003,3659.5333333359954
2024-11-04 16:03:00,57.132525,1.4467590000000001,1.1154928435121663,7.118054000000001,6.510415,24.59499999999997,3660.233333335995
2024-11-04 16:06:00,55.989580000000004,1.3888889999999998,1.1081452684915332,7.089124,6.568285,24.01619999999997,3660.2833333359954
2024-11-04 16:09:00,56.293405,1.4467590000000001,1.1328767542004654,7.089124,6.510415,26.04169999999999,3660.3333333359956
2024-11-04 16:12:00,55.787040000000005,1.3888889999999998,1.0736667010093397,7.089124,6.510415000000001,24.0163,3660.3833333359958
2024-11-04 16:15:00,55.2662,1.4467590000000001,1.1154928435121663,7.089124000000001,6.481485,24.594899999999996,3660.433333335996
2024-11-04 16:18:00,54.99132,1.4467590000000001,1.1154928435121663,7.089124000000001,6.481485,24.30559999999997,3660.483333335996
2024-11-04 16:21:00,54.80324,1.4756939999999998,1.1098805959213016,7.118059000000001,6.452545,26.04169999999999,3660.5333333359963
2024-11-04 16:24:00,54.224535,1.4467590000000001,1.1154928435121663,7.089124000000001,6.481485,22.569399999999973,3660.5833333359965
2024-11-04 16:27:00,54.079865,1.4756939999999998,1.0919139187898002,7.175929,6.481485,24.594899999999996,3660.6333333359967
2024-11-04 16:30:00,53.993055,1.4756939999999998,1.0919139187898002,7.175929,6.481485,23.148199999999974,3660.683333335997
2024-11-04 16:33:00,54.34028000000001,1.5046289999999996,1.103711592612651,7.204864,6.481485,24.016200000000026,3660.733333335997
2024-11-04 16:36:00,54.38368,1.5046289999999996,1.103711592612651,7.204864,6.481485,25.17360000000002,3660.783333335997
2024-11-04 16:39:00,54.99132,1.4756939999999998,1.0919139187898002,7.175929,6.481485,25.46289999999999,3660.8333333359974
2024-11-04 16:42:00,54.48495,1.4756939999999998,1.1098867650265567,7.089119,6.423615000000001,23.4375,3660.8833333359976
2024-11-04 16:45:00,54.586225,1.4756939999999998,1.1098867650265567,7.089119,6.423615000000001,24.016200000000026,3660.9333333359978
2024-11-04 16:48:00,54.861115,1.5335640000000001,1.1154417122459566,7.060188999999999,6.307874999999999,23.1481,3660.983333335998
2024-11-04 16:51:00,54.296875,1.4756939999999998,1.0919139187898002,7.060188999999999,6.3657449999999995,23.148199999999974,3661.033333335998
2024-11-04 16:54:00,55.092595,1.5335640000000001,1.1154417122459566,7.060188999999999,6.307874999999999,23.14820000000003,3661.0833333359983
2024-11-04 16:57:00,53.804975,1.4756939999999998,1.1098867650265567,7.089119,6.423615000000001,21.990700000000004,3661.1333333359985
2024-11-04 17:00:00,54.57176,1.4756939999999998,1.0919139187898002,7.118059000000001,6.423615000000001,24.01619999999997,3661.1833333359987
2024-11-04 17:03:00,53.26968,1.4756939999999998,1.073692908634979,7.060188999999999,6.336805000000001,23.4375,3661.233333335999
2024-11-04 17:06:00,52.87905000000001,1.5335640000000001,1.0969642784485034,7.089119,6.307874999999999,22.858799999999974,3661.283333335999
2024-11-04 17:09:00,52.922455,1.4756939999999998,1.1098867650265567,7.089119,6.423615000000001,23.148199999999974,3661.333333335999
2024-11-04 17:12:00,53.31308,1.4467590000000001,1.0978828232148838,7.089124000000001,6.452545,21.701400000000035,3661.3833333359994
2024-11-04 17:15:00,53.501155,1.5335640000000001,1.0969642784485034,7.204859000000001,6.423615,24.0163,3661.4333333359996
2024-11-04 17:18:00,53.37095,1.5335640000000001,1.1154417122459566,7.175929,6.423615,24.305600000000027,3661.4833333359998
2024-11-04 17:21:00,51.80845,1.4467590000000001,1.0800467373340394,7.118059000000001,6.4525500000000005,23.7269,3661.533333336
2024-11-04 17:24:00,51.475695,1.5624989999999999,1.1084990563670678,7.118054,6.307874999999999,23.1481,3661.583333336
2024-11-04 17:27:00,50.69444,1.5046289999999996,1.0667463237602794,7.118054,6.336805000000001,23.4375,3661.6333333360003
2024-11-04 17:30:00,50.520830000000004,1.5046289999999996,1.0667463237602794,7.089123999999999,6.307875,22.858799999999974,3661.6833333360005
2024-11-04 17:33:00,50.217015,1.4756939999999998,1.055215379050162,7.060188999999999,6.307875,23.148199999999974,3661.7333333360007
2024-11-04 17:36:00,50.36169,1.4756939999999998,1.073692908634979,7.060188999999999,6.336805000000001,23.7269,3661.783333336001
2024-11-04 17:39:00,50.18808,1.4756939999999998,1.073692908634979,7.060188999999999,6.336805000000001,23.14820000000003,3661.833333336001
2024-11-04 17:42:00,50.83912,1.5335640000000001,1.0782120912301405,7.089119,6.278935000000001,22.280100000000004,3661.883333336001
2024-11-04 17:45:00,49.652775,1.4756939999999998,1.0736992492899997,7.031249000000001,6.307875,22.56940000000003,3661.9333333360014
2024-11-04 17:48:00,49.348955000000004,1.4756939999999998,1.055215379050162,7.060188999999999,6.307875,22.28000000000003,3661.9833333360016
2024-11-04 17:51:00,48.65451,1.4756939999999998,1.0736992492899997,7.089119,6.3657449999999995,23.4375,3662.0333333360018
2024-11-04 17:54:00,48.249425,1.5335640000000001,1.1154417122459566,7.118059000000001,6.365745,23.4375,3662.083333336002
2024-11-04 17:57:00,46.57118,1.4467590000000001,1.0619652542590197,7.0601840000000005,6.3657449999999995,21.12270000000001,3662.133333336002
2024-11-04 18:00:00,45.659724999999995,1.4467590000000001,1.0436173773520339,7.0601840000000005,6.336805000000001,22.858799999999974,3662.1833333360023
2024-11-04 18:03:00,45.38484,1.4467590000000001,1.0436173773520339,7.031254,6.307875,21.990700000000004,3662.2333333360025
2024-11-04 18:06:00,44.60359,1.4467590000000001,1.0436173773520339,6.857634,6.1342550000000005,21.122600000000034,3662.2833333360027
2024-11-04 18:09:00,44.589125,1.4467590000000001,1.0436173773520339,6.857634,6.1342550000000005,20.83330000000001,3662.333333336003
2024-11-04 18:12:00,44.675925,1.4467590000000001,1.0436173773520339,6.944444,6.221065,21.412099999999953,3662.383333336003
2024-11-04 18:15:00,44.082755,1.4756939999999998,1.0364522346517255,6.9444490000000005,6.163195000000001,21.990700000000004,3662.433333336003
2024-11-04 18:18:00,44.068285,1.4756939999999998,1.0364522346517255,6.9733789999999996,6.192125,22.280100000000004,3662.4833333360034
2024-11-04 18:21:00,43.90914,1.4756939999999998,1.0173983608443453,6.886569,6.076385000000001,21.701400000000035,3662.5333333360036
2024-11-04 18:24:00,43.778935000000004,1.4756939999999998,1.0364522346517255,6.915509,6.1342550000000005,22.280100000000004,3662.5833333360038
2024-11-04 18:27:00,43.721059999999994,1.4467590000000001,1.0436109905994413,6.915514000000001,6.192125,21.411999999999978,3662.633333336004
2024-11-04 18:30:00,44.41551,1.5046290000000004,1.0478454996266218,6.944444,6.134255,22.858799999999974,3662.683333336004
2024-11-05 07:39:00,33.637155,1.1574079999999993,0.7578872006688359,3.645834,2.9513879999999997,16.2038,3662.683333336004
2024-11-05 07:42:00,38.512730000000005,1.0706019999999992,0.7629901564069429,4.050926,3.501158000000001,21.412099999999953,3662.7333333360043
2024-11-05 07:45:00,32.52315,0.7233799999999997,0.7088140577849897,4.369212999999999,4.340275999999999,17.361099999999965,3662.7833333360045
2024-11-05 07:48:00,66.796875,1.4467589999999992,1.0619589601086132,5.931715999999999,5.237267000000001,25.173599999999965,3662.8333333360047
2024-11-05 07:51:00,67.66493,1.0127309999999996,0.9686834205770039,5.729166,5.642365,27.198999999999955,3662.883333336005
2024-11-05 07:54:00,61.357060000000004,0.8101849999999997,0.8528523617112066,5.121526,5.208330999999999,26.620300000000043,3662.933333336005
2024-11-05 07:57:00,55.77257,0.868055,0.9107691588907109,5.034725999999999,5.121530999999999,23.72679999999997,3662.983333336005
2024-11-05 08:00:00,52.083335,0.8391209999999996,0.8535097347076809,5.208330999999999,5.23727,22.85880000000003,3663.0333333360054
2024-11-05 08:03:00,48.466440000000006,0.8969909999999999,0.8677348959770758,5.295136,5.237265,22.858799999999974,3663.0833333360056
2024-11-05 08:06:00,50.274885,1.0127309999999996,0.8760855155501943,5.410876,5.150465,23.4375,3663.1333333360058
2024-11-05 08:09:00,48.958335000000005,0.9837959999999999,0.8628906174745776,5.410876,5.179399999999999,23.4375,3663.183333336006
2024-11-05 08:12:00,48.119215,0.9259259999999996,0.8667663445870092,5.237271,5.121525000000001,22.280100000000004,3663.233333336006
2024-11-05 08:15:00,47.974540000000005,0.9259259999999996,0.881812012940797,5.410881,5.324075,22.280099999999948,3663.2833333360063
2024-11-05 08:18:00,48.32176,0.9837959999999999,0.9095420716513296,5.5266210000000004,5.381945,23.4375,3663.3333333360065
2024-11-05 08:21:00,48.046875,0.9548609999999993,0.8957455869895475,5.671295999999999,5.555555000000001,22.858799999999974,3663.3833333360067
2024-11-05 08:24:00,48.292825,0.9548609999999993,0.9107670620199009,5.700235999999999,5.613425,23.1481,3663.433333336007
2024-11-05 08:27:00,48.87153,0.9548609999999993,0.9107722247292576,5.729166,5.642365000000001,23.4375,3663.483333336007
2024-11-05 08:30:00,49.392354999999995,0.9548609999999993,0.9107670620199009,5.815976,5.729165000000001,22.85880000000003,3663.533333336007
2024-11-05 08:33:00,49.04514,0.9548609999999993,0.9107722247292576,5.844905999999999,5.758105,22.569399999999973,3663.5833333360074
2024-11-05 08:36:00,49.493635,1.0127309999999996,0.9385388772058643,5.844905999999999,5.700234999999999,23.4375,3663.6333333360076
2024-11-05 08:39:00,50.30382,1.0127309999999996,0.9385336100737828,5.815976,5.671295000000001,22.85880000000003,3663.6833333360078
2024-11-05 08:42:00,50.07234,0.9837959999999999,0.9397258787253965,5.902780999999999,5.815975,24.594899999999996,3663.733333336008
2024-11-05 08:45:00,50.607635,0.9548610000000002,0.9403172725484426,5.8738459999999995,5.844905000000001,23.148199999999974,3663.783333336008
2024-11-05 08:48:00,50.78125,0.9837959999999999,0.9692570136187446,5.960651,5.9317150000000005,23.148199999999974,3663.8333333360083
2024-11-05 08:51:00,49.69618,0.9259259999999996,0.9259289999922653,5.989580999999999,5.989585000000001,21.70139999999998,3663.8833333360085
2024-11-05 08:54:00,50.0,0.9548609999999993,0.94032232423296,6.018515999999999,5.989585000000001,23.4375,3663.9333333360087
2024-11-05 08:57:00,49.82639,1.070601,0.9812380769492987,6.047456,5.873844999999999,22.85880000000003,3663.983333336009
2024-11-05 09:00:00,49.21875,1.0127309999999996,0.9385388772058643,6.076385999999999,5.931715,22.280100000000004,3664.033333336009
2024-11-05 09:03:00,48.9294,1.0127309999999996,0.9686834205770051,6.076385999999999,5.989585000000001,23.148199999999974,3664.083333336009
2024-11-05 09:06:00,50.144675,1.0995369999999998,0.9475126321871369,6.1631920000000004,5.873844999999999,22.56940000000003,3664.1333333360094
2024-11-05 09:09:00,49.189815,1.0416669999999995,0.9522230224919449,6.076392,5.902775000000001,23.1481,3664.1833333360096
2024-11-05 09:12:00,48.84259,1.0416669999999995,0.9210869162649961,6.1631920000000004,5.931715,22.569500000000005,3664.2333333360098
2024-11-05 09:15:00,48.900465,1.070602,0.9501671254014339,6.105327000000001,5.873845,23.726800000000026,3664.28333333601
2024-11-05 09:18:00,49.421295,1.0416669999999995,0.936747719893556,6.076392,5.873845,22.56940000000003,3664.33333333601
2024-11-05 09:21:00,48.9728,1.070602,0.9501671254014339,6.105327000000001,5.873845,23.148199999999974,3664.3833333360103
2024-11-05 09:24:00,48.799189999999996,1.157407,0.9735012071924961,6.278932000000001,5.931715,22.85880000000003,3664.4333333360105
2024-11-05 09:27:00,48.408559999999994,1.157407,0.9897495146561712,6.3368020000000005,6.018515,23.148199999999974,3664.4833333360107
2024-11-05 09:30:00,48.466440000000006,1.2152770000000004,1.0156160836301416,6.365742000000001,5.989585,21.41210000000001,3664.533333336011
2024-11-05 09:33:00,48.394095,1.157407,0.9897495146561712,6.278932,5.9606449999999995,21.12270000000001,3664.583333336011
2024-11-05 09:36:00,47.42477,1.157407,0.9735012071924972,6.3368020000000005,5.989585000000001,23.14820000000003,3664.633333336011
2024-11-05 09:39:00,47.58391,1.0995369999999998,0.9475126321871369,6.221062000000001,5.931715,22.56940000000003,3664.6833333360114
2024-11-05 09:42:00,48.394095,1.2152770000000004,0.9823356813703971,6.278932000000001,5.844905000000001,23.1481,3664.7333333360116
2024-11-05 09:45:00,47.48264,1.1863419999999998,0.9697361092891306,6.336806999999999,5.931715,22.8587,3664.7833333360118
2024-11-05 09:48:00,48.017945,1.3020829999999997,0.9845482988871461,6.452548,5.873844999999999,21.70139999999998,3664.833333336012
2024-11-05 09:51:00,47.858795,1.273148,0.9900062954629134,6.394673,5.873844999999999,23.1481,3664.883333336012
2024-11-05 09:54:00,46.88947,1.2152779999999996,0.9653689603422431,6.394673,5.931715,22.85880000000003,3664.9333333360123
2024-11-05 09:57:00,47.28009,1.2152779999999996,0.9653689603422431,6.394673,5.931715,22.858799999999974,3664.9833333360125
2024-11-05 10:00:00,46.918405,1.2442129999999993,0.977731515591256,6.423608,5.931715,23.148199999999974,3665.0333333360127
2024-11-05 10:03:00,46.71586,1.2442129999999993,1.011733948977067,6.423608,5.989585000000001,22.279999999999973,3665.083333336013
2024-11-05 10:06:00,46.657985,1.2442129999999993,0.977731515591256,6.539348,6.047455,21.990800000000036,3665.133333336013
2024-11-05 10:09:00,46.426500000000004,1.2152779999999996,0.965363055246072,6.481483,6.018515,21.99079999999998,3665.183333336013
2024-11-05 10:12:00,47.77199,1.1863419999999998,0.9863360416862826,6.394677000000001,6.018515,22.280100000000004,3665.2333333360134
2024-11-05 10:15:00,47.12095,1.2152779999999996,0.9990793933666834,6.4236130000000005,6.018515,23.14820000000003,3665.2833333360136
2024-11-05 10:18:00,46.296295,1.3310179999999994,0.9965133415126062,6.597223,5.989585000000001,22.280100000000004,3665.3333333360138
2024-11-05 10:21:00,45.818865,1.4467590000000001,1.0436173773520339,6.655094,5.9317150000000005,22.56940000000003,3665.383333336014
2024-11-05 10:24:00,45.732060000000004,1.3888889999999998,1.038278030332051,6.7129639999999995,6.076385000000001,23.148199999999974,3665.433333336014
2024-11-05 10:27:00,46.296295,1.359953,1.0084003656776663,6.770828,6.1342550000000005,23.1481,3665.4833333360143
2024-11-05 10:30:00,46.75926,1.3888879999999997,1.0560951228810642,6.684023,6.076385,22.858799999999974,3665.5333333360145
2024-11-05 10:33:00,47.9022,1.3020829999999997,1.0021962257845767,6.655087999999999,6.105325000000001,22.280100000000004,3665.5833333360147
2024-11-05 10:36:00,47.005205000000004,1.3020829999999997,1.036755908294003,6.626157999999999,6.1342550000000005,22.858799999999974,3665.633333336015
2024-11-05 10:39:00,46.80266,1.359953,1.0440066763829692,6.712958,6.1342550000000005,22.858799999999974,3665.683333336015
2024-11-05 10:42:00,46.585645,1.3888889999999998,1.0202122051412574,6.799764,6.1342550000000005,22.280100000000004,3665.733333336015
2024-11-05 10:45:00,46.238425,1.3888889999999998,1.0202122051412574,6.828704,6.163195000000001,22.569500000000005,3665.7833333360154
2024-11-05 10:48:00,45.760995,1.3888889999999998,1.0202122051412574,6.799764,6.1342550000000005,22.280100000000004,3665.8333333360156
2024-11-05 10:51:00,45.529515,1.359953,1.0084003656776663,6.770828,6.1342550000000005,22.85889999999995,3665.8833333360158
2024-11-05 10:54:00,45.65972,1.359953,1.0084003656776663,6.712958,6.076385000000001,22.85880000000003,3665.933333336016
2024-11-05 10:57:00,45.486104999999995,1.3310179999999994,1.0318398512812574,6.684023,6.1342550000000005,22.569399999999973,3665.983333336016
2024-11-05 11:00:00,45.60185,1.3310179999999994,0.9965133415126062,6.684023,6.076385000000001,21.990700000000004,3666.0333333360163
2024-11-05 11:03:00,46.39757,1.4178230000000003,1.0319499400778414,6.684028,5.989585,23.1481,3666.0833333360165
2024-11-05 11:06:00,45.97801,1.3310179999999994,0.9965133415126051,6.626153,6.018515,21.990700000000004,3666.1333333360167
2024-11-05 11:09:00,46.26736,1.3310179999999994,1.0143040702295434,6.626153,6.047455,23.14820000000003,3666.183333336017
2024-11-05 11:12:00,47.35243,1.359953,1.0440066763829692,6.597218000000001,6.018515000000001,21.990700000000004,3666.233333336017
2024-11-05 11:15:00,47.207755,1.3020829999999997,1.0021962257845756,6.597218000000001,6.047455,21.412000000000035,3666.283333336017
2024-11-05 11:18:00,47.511575,1.3888879999999997,1.0736723136262967,6.684023,6.105325000000001,23.14820000000003,3666.3333333360174
2024-11-05 11:21:00,47.12095,1.359953,1.0263262907244173,6.799768,6.192125,23.14820000000003,3666.3833333360176
2024-11-05 11:24:00,46.788195,1.3888889999999998,1.0382780303320494,6.8576440000000005,6.221065,21.99079999999998,3666.4333333360178
2024-11-05 11:27:00,46.26736,1.3888889999999998,1.0382780303320494,6.8576440000000005,6.221065,22.280100000000004,3666.483333336018
2024-11-05 11:30:00,45.746525,1.4467590000000001,1.0436109905994413,6.915514000000001,6.192125,22.569500000000005,3666.533333336018
2024-11-05 11:33:00,45.92014,1.3888889999999998,1.020205914713871,6.8576440000000005,6.192125,22.85880000000003,3666.5833333360183
2024-11-05 11:36:00,46.354165,1.3888889999999998,1.0202122051412574,6.828704,6.163195000000001,22.56940000000003,3666.6333333360185
2024-11-05 11:39:00,45.8478,1.3888889999999998,1.0202122051412574,6.828704,6.163195000000001,21.990700000000004,3666.6833333360187
2024-11-05 11:42:00,47.04861,1.4178230000000003,1.0319499400778414,6.770828,6.076385,21.990800000000036,3666.733333336019
2024-11-05 11:45:00,47.381370000000004,1.3888879999999997,1.0560951228810642,6.684023,6.076385,23.1481,3666.783333336019
2024-11-05 11:48:00,47.873265,1.359953,1.0440066763829692,6.655088,6.076385,23.14820000000003,3666.833333336019
2024-11-05 11:51:00,48.466440000000006,1.3020829999999997,1.0021962257845767,6.7129579999999995,6.163195000000001,22.569500000000005,3666.8833333360194
2024-11-05 11:54:00,48.307289999999995,1.3020829999999997,1.0021901710051973,6.770838,6.221065,22.569500000000005,3666.9333333360196
2024-11-05 11:57:00,48.50984,1.3020829999999997,1.036755908294002,6.770838,6.278935,22.28019999999998,3666.9833333360198
2024-11-05 12:00:00,48.466435000000004,1.3020829999999997,1.053705921548442,6.799767999999999,6.336805000000001,22.569500000000005,3667.03333333602
2024-11-05 12:03:00,48.45197,1.3020829999999997,1.0367618025071987,6.799767999999999,6.307875,23.1481,3667.08333333602
2024-11-05 12:06:00,46.918405,1.3310179999999994,1.0142979666123686,6.770833,6.192125,21.701400000000035,3667.1333333360203
2024-11-05 12:09:00,46.860535,1.3310179999999994,1.0142979666123686,6.770833,6.192125,21.412000000000035,3667.1833333360205
2024-11-05 12:12:00,47.28009,1.3310179999999994,1.0142979666123686,6.770833,6.192125,22.280100000000004,3667.2333333360207
2024-11-05 12:15:00,46.614585,1.3310179999999994,1.0142979666123686,6.770833,6.192125,22.85880000000003,3667.283333336021
2024-11-05 12:18:00,46.672455,1.3310179999999994,1.0318398512812574,6.770833,6.221065,22.85880000000003,3667.333333336021
2024-11-05 12:21:00,47.65625,1.3888879999999997,1.0382776185946743,6.770833,6.134255,22.279999999999973,3667.383333336021
2024-11-05 12:24:00,46.77373,1.3310179999999994,1.0318398512812574,6.770833,6.221065,23.148199999999974,3667.4333333360214
2024-11-05 12:27:00,46.976275,1.3310179999999994,1.0142979666123686,6.770833,6.192125,22.280100000000004,3667.4833333360216
2024-11-05 12:30:00,47.82986,1.4178230000000003,1.0501542969889466,6.799768,6.134255,23.1481,3667.5333333360218
2024-11-05 12:33:00,46.918405,1.4178230000000003,1.0319436012602523,6.828708000000001,6.134255,23.4375,3667.583333336022
2024-11-05 12:36:00,46.730325,1.359953,1.0263262907244173,6.799768,6.192125,21.41210000000001,3667.633333336022
2024-11-05 12:39:00,47.54051,1.4178230000000003,1.0319499400778414,6.857638,6.163195,21.12270000000001,3667.6833333360223
2024-11-05 12:42:00,46.310765,1.359953,1.0440066763829692,6.857638,6.278935,23.1481,3667.7333333360225
2024-11-05 12:45:00,46.296295,1.3310179999999994,1.0142979666123686,6.799773,6.221065,22.280100000000004,3667.7833333360227
2024-11-05 12:48:00,47.627309999999994,1.3888879999999997,1.0382776185946743,6.770833,6.134255,21.990700000000004,3667.833333336023
2024-11-05 12:51:00,47.251155,1.3888879999999997,1.0382776185946743,6.770833,6.134255,23.148199999999974,3667.883333336023
2024-11-05 12:54:00,46.281825,1.3310179999999994,1.0142979666123686,6.770833,6.192125,21.701300000000003,3667.933333336023
2024-11-05 12:57:00,45.99248,1.3020829999999997,1.0021962257845767,6.7129579999999995,6.163195000000001,21.122799999999984,3667.9833333360234
2024-11-05 13:00:00,46.86053,1.359953,1.0263324426812659,6.7129579999999995,6.105325000000001,21.990700000000004,3668.0333333360236
2024-11-05 13:03:00,45.775465,1.3020829999999997,1.0021962257845767,6.7129579999999995,6.163195000000001,22.858799999999974,3668.0833333360238
2024-11-05 13:06:00,46.614585000000005,1.359953,1.0263324426812659,6.7129579999999995,6.105325000000001,22.569500000000005,3668.133333336024
2024-11-05 13:09:00,45.732065,1.3310179999999994,1.0142979666123686,6.770833,6.192125,22.280100000000004,3668.183333336024
2024-11-05 13:12:00,45.97801,1.359953,1.0084003656776663,6.799768,6.163195000000001,22.279999999999973,3668.2333333360243
2024-11-05 13:15:00,46.354165,1.4467590000000001,1.0436173773520339,6.8865739999999995,6.163195,21.70139999999998,3668.2833333360245
2024-11-05 13:18:00,45.037615,1.3888889999999998,1.020205914713871,6.8576440000000005,6.192125,22.569399999999973,3668.3333333360247
2024-11-05 13:21:00,45.703125,1.4467590000000001,1.0436173773520327,6.944444000000001,6.221064999999999,22.280100000000004,3668.383333336025
2024-11-05 13:24:00,45.037615,1.4467590000000001,1.0436109905994413,6.8576440000000005,6.134255,21.701300000000003,3668.433333336025
2024-11-05 13:27:00,45.442705000000004,1.359953,1.0083941241174903,6.828708000000001,6.192125,21.701300000000003,3668.483333336025
2024-11-05 13:30:00,45.486104999999995,1.359953,1.0084003656776663,6.799768,6.163195000000001,23.14820000000003,3668.5333333360254
2024-11-05 13:33:00,46.875,1.3888879999999997,1.0382776185946743,6.799773,6.163195,22.858799999999974,3668.5833333360256
2024-11-05 13:36:00,45.934610000000006,1.3310179999999994,1.0142979666123686,6.770833,6.192125,21.990700000000004,3668.6333333360258
2024-11-05 13:39:00,46.976275,1.3888879999999997,1.0382776185946743,6.770833,6.134255,22.569500000000005,3668.683333336026
2024-11-05 13:42:00,46.310765,1.3020829999999997,0.984548298887147,6.7129579999999995,6.1342550000000005,22.279999999999973,3668.733333336026
2024-11-05 13:45:00,47.526039999999995,1.359953,1.0440066763829692,6.741898,6.163195,22.858799999999974,3668.7833333360263
2024-11-05 13:48:00,47.55498,1.359953,1.0263262907244173,6.770838,6.163195,22.858799999999974,3668.8333333360265
2024-11-05 13:51:00,48.090275,1.3020829999999997,1.0021901710051973,6.712968,6.163195,22.569399999999973,3668.8833333360267
2024-11-05 13:54:00,47.265625,1.2442129999999993,0.9948431564325971,6.684028,6.221065,21.701400000000035,3668.933333336027
2024-11-05 13:57:00,49.016205,1.359953,1.026332442681265,6.857638000000001,6.250005,21.99079999999998,3668.983333336027
2024-11-05 14:00:00,47.627314999999996,1.3020829999999997,1.0367618025071987,6.799767999999999,6.307875,22.280100000000004,3669.033333336027
2024-11-05 14:03:00,47.468175,1.3310179999999994,1.0318398512812574,6.886573,6.336805000000001,23.4375,3669.0833333360274
