Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-11-05 14:06:00,47.800925,1.359953,1.0440066763829692,6.857638,6.278935,22.280100000000004,3669.1333333360276
2024-11-05 14:09:00,47.48264,1.359953,1.0440066763829692,6.857638,6.278935,22.280100000000004,3669.1833333360278
2024-11-05 14:12:00,47.381365,1.3888889999999998,1.0560955393339282,6.8865739999999995,6.278935,21.990700000000004,3669.233333336028
2024-11-05 14:15:00,48.06134,1.3888889999999998,1.0202122051412563,6.944444000000001,6.278935,22.569499999999948,3669.283333336028
2024-11-05 14:18:00,48.74132,1.4467590000000001,1.0619589601086135,6.973383999999999,6.278935000000001,21.70139999999998,3669.3333333360283
2024-11-05 14:21:00,47.931135,1.3888889999999998,1.0382842301486996,6.944444000000001,6.307875,22.280100000000004,3669.3833333360285
2024-11-05 14:24:00,48.234955,1.3888889999999998,1.0560955393339282,6.8865739999999995,6.278935,22.279999999999973,3669.4333333360287
2024-11-05 14:27:00,49.348955000000004,1.5046290000000004,1.0853649517243134,7.002314000000001,6.250005,22.858799999999974,3669.483333336029
2024-11-05 14:30:00,48.249425,1.4467590000000001,1.0619652542590197,7.0601840000000005,6.3657449999999995,21.701400000000035,3669.533333336029
2024-11-05 14:33:00,48.654515,1.4467590000000001,1.0978889476108242,7.0601840000000005,6.423615000000001,22.858799999999974,3669.583333336029
2024-11-05 14:36:00,48.336225,1.3888889999999998,1.0560955393339282,7.031254000000001,6.423615000000001,22.85880000000003,3669.6333333360294
2024-11-05 14:39:00,48.191555,1.359953,1.026332442681265,6.973378,6.3657449999999995,23.14820000000003,3669.6833333360296
2024-11-05 14:42:00,48.032405,1.359953,1.0440066763829692,6.915508000000001,6.336805000000001,22.28000000000003,3669.73333333603
2024-11-05 14:45:00,48.50984,1.3310179999999994,1.0318398512812574,6.886573,6.336805000000001,22.56940000000003,3669.78333333603
2024-11-05 14:48:00,49.52257,1.359953,1.0440066763829692,6.857638000000001,6.278935000000001,22.569500000000005,3669.83333333603
2024-11-05 14:51:00,48.654515,1.3020829999999997,1.053705921548442,6.741897999999999,6.278935000000001,23.1481,3669.8833333360303
2024-11-05 14:54:00,49.537035,1.3020829999999997,1.0367618025071987,6.741897999999999,6.250005,21.70139999999998,3669.9333333360305
2024-11-05 14:57:00,50.07234,1.3020829999999997,1.0195921246202875,6.684028,6.163195,22.858799999999974,3669.9833333360307
2024-11-05 15:00:00,49.05961,1.3020829999999997,1.053705921548441,6.741898,6.278935,21.70139999999998,3670.033333336031
2024-11-05 15:03:00,48.9728,1.3310179999999994,1.0491408178314872,6.799773,6.278935,23.1481,3670.083333336031
2024-11-05 15:06:00,49.291084999999995,1.3310179999999994,1.0491467590151242,6.828702999999999,6.307875,22.85880000000003,3670.1333333360312
2024-11-05 15:09:00,49.537035,1.359953,1.0440066763829692,6.915508000000001,6.336805000000001,22.28019999999998,3670.1833333360314
2024-11-05 15:12:00,49.725115,1.359953,1.0440066763829692,6.915508000000001,6.336805000000001,22.858799999999974,3670.2333333360316
2024-11-05 15:15:00,50.405095,1.4178230000000003,1.0858179180622334,6.973378,6.365745,22.569399999999973,3670.283333336032
2024-11-05 15:18:00,50.5353,1.4178230000000003,1.0858118388004345,7.002318000000001,6.394674999999999,22.569500000000005,3670.333333336032
2024-11-05 15:21:00,49.189815,1.359953,1.0614434183958503,7.002318000000001,6.452545,22.569500000000005,3670.383333336032
2024-11-05 15:24:00,48.45197,1.359953,1.0440066763829692,6.9444479999999995,6.3657449999999995,22.569500000000005,3670.4333333360323
2024-11-05 15:27:00,47.945605,1.359953,1.0263262907244184,6.9444479999999995,6.336805000000001,21.990700000000004,3670.4833333360325
2024-11-05 15:30:00,49.189815,1.4467590000000001,1.0800467373340394,6.8865739999999995,6.221064999999999,21.70139999999998,3670.5333333360327
2024-11-05 15:33:00,47.931135,1.3888889999999998,1.0560955393339282,6.8865739999999995,6.278935,22.569500000000005,3670.583333336033
2024-11-05 15:36:00,48.177085,1.3888889999999998,1.0382842301486996,6.944444000000001,6.307875,22.858799999999974,3670.633333336033
2024-11-05 15:39:00,48.162615,1.3888889999999998,1.0560955393339282,6.8865739999999995,6.278935,21.70139999999998,3670.6833333360332
2024-11-05 15:42:00,48.191555,1.3888889999999998,1.0560955393339282,6.8865739999999995,6.278935,21.70139999999998,3670.7333333360334
2024-11-05 15:45:00,49.262155,1.4467590000000001,1.0619652542590197,6.944444000000001,6.250005,23.1481,3670.7833333360336
2024-11-05 15:48:00,49.435765,1.3888889999999998,1.0560955393339282,6.8865739999999995,6.278935,23.7269,3670.833333336034
2024-11-05 15:51:00,49.594905,1.3888889999999998,1.0560955393339282,6.944444000000001,6.336805000000001,22.569499999999948,3670.883333336034
2024-11-05 15:54:00,50.14468,1.4178230000000003,1.0858179180622334,6.973378,6.365745,22.569399999999973,3670.933333336034
2024-11-05 15:57:00,49.32002,1.359953,1.0614434183958514,7.060188,6.510415000000001,22.858799999999974,3670.9833333360343
2024-11-05 16:00:00,49.131945,1.359953,1.0440066763829692,7.060188,6.481485,23.1481,3671.0333333360345
2024-11-05 16:03:00,49.363420000000005,1.359953,1.0614494060671285,6.973378,6.423615000000001,24.305500000000052,3671.0833333360347
2024-11-05 16:06:00,48.625575,1.4178230000000003,1.0681075826726452,7.002318000000001,6.365745,22.280100000000004,3671.133333336035
2024-11-05 16:09:00,48.55324,1.359953,1.0614494060671285,6.973378,6.423615000000001,22.569500000000005,3671.183333336035
2024-11-05 16:12:00,49.377889999999994,1.4178230000000003,1.0501542969889477,6.9444479999999995,6.278935000000001,23.14820000000003,3671.2333333360352
2024-11-05 16:15:00,48.234955,1.359953,1.0084003656776654,6.915508000000001,6.278935,22.85880000000003,3671.2833333360354
2024-11-05 16:18:00,49.14641,1.3888879999999997,1.0560951228810642,6.828702999999999,6.221064999999999,23.4375,3671.3333333360356
2024-11-05 16:21:00,49.23322,1.4178230000000003,1.0501605441963047,6.915508000000001,6.250005,23.4375,3671.383333336036
2024-11-05 16:24:00,48.36516,1.359953,1.026332442681265,6.915508000000001,6.307875,22.280100000000004,3671.433333336036
2024-11-05 16:27:00,48.755785,1.359953,1.0614434183958503,6.828708000000001,6.278935,22.280100000000004,3671.483333336036
2024-11-05 16:30:00,49.869794999999996,1.3888879999999997,1.0736662799340508,6.799773,6.221064999999999,22.280100000000004,3671.5333333360363
2024-11-05 16:33:00,49.305555,1.3020829999999997,1.036755908294002,6.770838,6.278935,21.990700000000004,3671.5833333360365
2024-11-05 16:36:00,50.20255,1.3020829999999997,1.0367618025071987,6.799767999999999,6.307875,23.1481,3671.6333333360367
2024-11-05 16:39:00,50.028935000000004,1.3310179999999994,1.049146759015123,6.886573,6.3657449999999995,21.701400000000035,3671.683333336037
2024-11-05 16:42:00,50.983795,1.359953,1.0614494060671285,6.799767999999999,6.250005,22.8587,3671.733333336037
2024-11-05 16:45:00,51.056135,1.359953,1.0614494060671285,6.799767999999999,6.250005,22.85880000000003,3671.7833333360372
2024-11-05 16:48:00,50.24595,1.3020829999999997,1.036755908294002,6.770838,6.278935,22.85880000000003,3671.8333333360374
2024-11-05 16:51:00,50.057869999999994,1.3020829999999997,1.036755908294002,6.770838,6.278935,23.1481,3671.8833333360376
2024-11-05 16:54:00,50.37616,1.3020829999999997,1.0195921246202875,6.741898,6.221065,23.148199999999974,3671.933333336038
2024-11-05 16:57:00,49.811925,1.2442129999999993,1.011733948977067,6.655087999999999,6.221065,22.280100000000004,3671.983333336038
2024-11-05 17:00:00,49.04514,1.3020829999999997,1.0195921246202875,6.741898,6.221065,21.990700000000004,3672.033333336038
2024-11-05 17:03:00,48.9728,1.359953,1.0263262907244173,6.741898,6.134255,22.56940000000003,3672.0833333360383
2024-11-05 17:06:00,49.52257,1.359953,1.0440066763829692,6.741898,6.163195,22.56940000000003,3672.1333333360385
2024-11-05 17:09:00,48.451965,1.3020829999999997,1.0195921246202875,6.741898,6.221065,21.99079999999998,3672.1833333360387
2024-11-05 17:12:00,48.596644999999995,1.3020829999999997,1.053705921548441,6.770838,6.307875,22.858799999999974,3672.233333336039
2024-11-05 17:15:00,48.640045,1.2442129999999993,1.0284044352746886,6.741897999999999,6.336805000000001,22.280100000000004,3672.283333336039
2024-11-05 17:18:00,48.234955,1.2442129999999993,1.0284044352746886,6.828707999999999,6.423615000000001,21.990700000000004,3672.3333333360392
2024-11-05 17:21:00,47.974540000000005,1.2442129999999993,1.0284044352746886,6.741897999999999,6.336805000000001,23.14820000000003,3672.3833333360394
2024-11-05 17:24:00,48.50984,1.3020829999999997,1.0367618025071987,6.741897999999999,6.250005,22.56940000000003,3672.4333333360396
2024-11-05 17:27:00,46.817135,1.3020829999999997,1.036755908294002,6.770838,6.278935,21.70139999999998,3672.48333333604
2024-11-05 17:30:00,46.354165,1.3020829999999997,1.0021901710051973,6.741898,6.192125,21.99079999999998,3672.53333333604
2024-11-05 17:33:00,46.657985,1.359953,1.0263324426812659,6.7129579999999995,6.105325000000001,21.70139999999998,3672.58333333604
2024-11-05 17:36:00,46.57118,1.359953,1.0263324426812659,6.7129579999999995,6.105325000000001,21.70139999999998,3672.6333333360403
2024-11-05 17:39:00,45.905675,1.3020829999999997,1.0195921246202875,6.655088,6.1342550000000005,21.990700000000004,3672.6833333360405
2024-11-05 17:42:00,45.717595,1.3020829999999997,1.0195921246202875,6.655088,6.1342550000000005,21.70139999999998,3672.7333333360407
2024-11-05 17:45:00,45.3125,1.3310179999999994,1.0318398512812574,6.684023,6.1342550000000005,21.99079999999998,3672.783333336041
2024-11-05 17:48:00,44.950810000000004,1.3310179999999994,1.0143040702295443,6.741892999999999,6.163195000000001,21.70139999999998,3672.833333336041
2024-11-05 17:51:00,44.83507,1.3310179999999994,1.0142979666123686,6.770833,6.192125,22.28000000000003,3672.8833333360412
2024-11-05 17:54:00,44.618055,1.3310179999999994,1.0142979666123686,6.770833,6.192125,21.41210000000001,3672.9333333360414
2024-11-05 17:57:00,44.921875,1.3888879999999997,1.0202117982149583,6.828702999999999,6.163195,22.28000000000003,3672.9833333360416
2024-11-05 18:00:00,42.75174,1.3310179999999994,0.9965133415126062,6.770833,6.163195000000001,21.12270000000001,3673.033333336042
2024-11-05 18:03:00,43.171295,1.3310179999999994,0.9965133415126062,6.655092999999999,6.047455,25.462999999999965,3673.083333336042
2024-11-05 18:06:00,43.330435,1.3888879999999997,1.0018757876959696,6.684023,5.989585,21.412000000000035,3673.133333336042
2024-11-05 18:09:00,41.869209999999995,1.3310179999999994,0.9784645693258901,6.626153,5.989585000000001,21.990800000000036,3673.1833333360423
2024-11-05 18:12:00,41.145830000000004,1.3310179999999994,0.9965133415126062,6.597223,5.989585000000001,21.412000000000035,3673.2333333360425
2024-11-05 18:15:00,40.61053,1.3020829999999997,0.9484581140578414,6.568288,5.931715,21.412000000000035,3673.2833333360427
2024-11-05 18:18:00,40.53819,1.3310179999999994,0.9784645693258901,6.510413,5.873845,21.12270000000001,3673.333333336043
2024-11-05 18:21:00,40.596064999999996,1.3020829999999997,0.9484581140578414,6.481478,5.844905,20.83340000000004,3673.383333336043
2024-11-05 18:24:00,41.825815,1.359953,1.0084003656776663,6.481478,5.844905000000001,20.833399999999983,3673.4333333360432
2024-11-05 18:27:00,40.56713,1.3020829999999997,0.984548298887147,6.568288,5.989585000000001,21.412000000000035,3673.4833333360434
2024-11-05 18:30:00,41.362845,1.359953,0.9717232770349906,6.568288,5.873844999999999,21.41210000000001,3673.5333333360436
2024-11-05 18:33:00,39.554395,1.3020829999999997,0.9666453381743019,6.597218000000001,5.989585000000001,21.12270000000001,3673.583333336044
2024-11-05 18:36:00,39.17824,1.3020829999999997,0.9484581140578414,6.568288,5.931715,21.12270000000001,3673.633333336044
2024-11-05 18:39:00,39.221645,1.3020829999999997,0.9299740072263851,6.568288,5.902775000000001,22.569500000000005,3673.683333336044
2024-11-05 18:42:00,38.94676,1.3020829999999997,0.9484581140578414,6.481478,5.844905,20.254599999999982,3673.7333333360443
2024-11-05 18:45:00,38.29572,1.3020829999999997,0.9484581140578414,6.481478,5.844905,21.122599999999977,3673.7833333360445
2024-11-05 18:48:00,38.12211,1.3020829999999997,0.9484581140578414,6.423608000000001,5.787035,20.25460000000004,3673.8333333360447
2024-11-05 18:51:00,37.861685,1.3020829999999997,0.9299804478912141,6.423608000000001,5.758105,20.543999999999983,3673.883333336045
2024-11-05 18:54:00,37.717015,1.3020829999999997,0.9484581140578414,6.336808,5.700235,20.83330000000001,3673.933333336045
2024-11-05 18:57:00,37.818285,1.3020829999999997,0.9484581140578414,6.336808,5.700235,20.254599999999982,3673.9833333360452
2024-11-05 19:00:00,38.35359,1.359953,0.9717232770349915,6.3657379999999995,5.671295000000001,21.122699999999952,3674.0333333360454
2024-11-05 19:03:00,32.26273,1.157407,0.9063015228052085,6.336808,5.8738410000000005,19.097199999999987,3674.0833333360456
2024-11-06 07:57:00,48.017939999999996,1.1284729999999996,1.2541796674261267,5.353013,5.61343,22.569499999999948,3674.0833333360456
2024-11-06 08:00:00,45.38484,1.0706019999999992,0.8689950800266238,5.4398159999999995,5.0636540000000005,22.280100000000004,3674.133333336046
2024-11-06 08:03:00,44.270835,0.9548609999999993,0.8337728466049501,5.410875999999999,5.179395,22.280100000000004,3674.183333336046
2024-11-06 08:06:00,46.238425,0.9548609999999993,0.8495714290190783,5.353006,5.150465,21.12270000000001,3674.233333336046
2024-11-06 08:09:00,43.836805,0.9259259999999996,0.8515416268021465,5.295136,5.150460000000001,21.701300000000003,3674.2833333360463
2024-11-06 08:12:00,42.56366,0.9548609999999993,0.833772846604949,5.295136,5.063655,22.858799999999974,3674.3333333360465
2024-11-06 08:15:00,42.332175,0.9259259999999996,0.8046419911009821,5.237271,5.005785,22.280100000000004,3674.3833333360467
2024-11-06 08:18:00,42.80961,1.0127309999999996,0.84360826491876,5.237265999999999,4.918984999999999,21.411999999999978,3674.433333336047
2024-11-06 08:21:00,42.96875,1.0127309999999996,0.8760855155501954,5.410875999999999,5.1504650000000005,21.701499999999953,3674.483333336047
2024-11-06 08:24:00,43.388310000000004,1.0127309999999996,0.8760855155501943,5.526616,5.266204999999999,22.569399999999973,3674.5333333360472
2024-11-06 08:27:00,42.751735,0.9548609999999993,0.8495660068096111,5.555556,5.3530050000000005,21.701400000000035,3674.5833333360474
2024-11-06 08:30:00,44.140625,1.0127309999999996,0.8760799810150822,5.642366,5.381945,21.411999999999978,3674.6333333360476
2024-11-06 08:33:00,43.82234,1.0127309999999996,0.859958585917625,5.584485999999999,5.295135,20.83330000000001,3674.683333336048
2024-11-06 08:36:00,43.44618,0.9548609999999993,0.8651552316478495,5.642366,5.468755000000001,23.4375,3674.733333336048
2024-11-06 08:39:00,44.314235,1.0127309999999996,0.8760855155501954,5.671295999999999,5.410885,22.279999999999973,3674.783333336048
2024-11-06 08:42:00,43.90914,0.9548609999999993,0.8805466419572924,5.729166,5.5844949999999995,21.41210000000001,3674.8333333360483
2024-11-06 08:45:00,43.547455,0.8969909999999999,0.8677348959770758,5.671296000000001,5.613425,22.569500000000005,3674.8833333360485
2024-11-06 08:48:00,44.661455000000004,0.9548610000000002,0.9107722247292575,5.671296000000001,5.584495,22.569500000000005,3674.9333333360487
2024-11-06 08:51:00,43.778935000000004,0.8969909999999999,0.8677348959770758,5.671296000000001,5.613425,21.701400000000035,3674.983333336049
2024-11-06 08:54:00,45.457175,0.9837959999999999,0.8941869690621005,5.7002310000000005,5.526624999999999,22.56940000000003,3675.033333336049
2024-11-06 08:57:00,43.75,0.9548609999999993,0.8805466419572924,5.729166,5.5844949999999995,21.990700000000004,3675.0833333360492
2024-11-06 09:00:00,44.516785,0.9259259999999996,0.8966828307428917,5.758101,5.700235,21.701400000000035,3675.1333333360494
2024-11-06 09:03:00,45.8478,0.9837959999999999,0.8941869690621019,5.758101,5.584495,22.8587,3675.1833333360496
2024-11-06 09:06:00,44.719325,0.9259259999999996,0.8667715747719489,5.758101,5.642365000000001,21.412000000000035,3675.23333333605
2024-11-06 09:09:00,45.543985,1.0127309999999996,0.9232074443044631,5.729166,5.555555,21.990700000000004,3675.28333333605
2024-11-06 09:12:00,44.155095,1.070601,0.9021173988283728,5.873846,5.555555,21.412000000000035,3675.33333333605
2024-11-06 09:15:00,43.605325,1.0416669999999995,0.8891618147219073,5.873842,5.5844949999999995,22.569500000000005,3675.3833333360503
2024-11-06 09:18:00,42.86748,1.070602,0.9021234886543791,5.960647,5.642365000000001,21.12270000000001,3675.4333333360505
2024-11-06 09:21:00,42.230905,1.070602,0.9183421018291569,5.989587,5.700235,21.122699999999952,3675.4833333360507
2024-11-06 09:24:00,42.63599,1.0416669999999995,0.9052249859735315,5.960652,5.700235,22.280100000000004,3675.533333336051
2024-11-06 09:27:00,41.739000000000004,1.157407,0.9234572875157355,6.134262,5.700235,22.280100000000004,3675.583333336051
2024-11-06 09:30:00,41.30498,1.244212,0.9427666529430264,6.0763869999999995,5.526624999999999,21.70139999999998,3675.6333333360512
2024-11-06 09:33:00,40.682869999999994,1.2152779999999996,0.930702565937007,6.105322999999999,5.5844949999999995,21.990700000000004,3675.6833333360514
2024-11-06 09:36:00,41.869215,1.244212,0.9603733403661864,6.163196999999999,5.642365,21.70150000000001,3675.7333333360516
2024-11-06 09:39:00,42.6794,1.2152770000000004,0.9306960682312753,6.076392,5.555555,21.70139999999998,3675.783333336052
2024-11-06 09:42:00,42.79514,1.157407,0.9234572875157355,6.018522,5.584495,21.122600000000034,3675.833333336052
2024-11-06 09:45:00,43.82234,1.0995369999999998,0.9149755389623623,5.931711999999999,5.584495,22.569500000000005,3675.883333336052
2024-11-06 09:48:00,44.299769999999995,1.070601,0.9021173988283728,5.873846,5.555555,22.280100000000004,3675.9333333360523
2024-11-06 09:51:00,43.836805,1.0995369999999998,0.9313475764457616,5.960652,5.642365,22.569500000000005,3675.9833333360525
2024-11-06 09:54:00,42.824079999999995,1.0416669999999995,0.9210814697106852,5.960652,5.729165000000001,21.990700000000004,3676.0333333360527
2024-11-06 09:57:00,42.650465,1.0416669999999995,0.8891618147219073,6.047452,5.758105,21.411999999999978,3676.083333336053
2024-11-06 10:00:00,42.1875,1.0995369999999998,0.9149755389623611,6.105322,5.758105,21.990700000000004,3676.133333336053
2024-11-06 10:03:00,42.635995,1.244212,0.9603733403661855,6.221067000000001,5.700234999999999,20.543999999999983,3676.1833333360532
2024-11-06 10:06:00,41.1603,1.2152779999999996,0.9306964866756009,6.250003,5.729165000000001,22.56940000000003,3676.2333333360534
2024-11-06 10:09:00,41.40625,1.1863419999999998,0.9009756151860654,6.163196999999999,5.642365000000001,20.543999999999983,3676.2833333360536
2024-11-06 10:12:00,43.359375,1.0995369999999998,0.8983726547327233,5.960652,5.584495,21.990700000000004,3676.333333336054
2024-11-06 10:15:00,43.287035,1.0416669999999995,0.8891562251917778,6.018521999999999,5.729165000000001,21.701400000000035,3676.383333336054
2024-11-06 10:18:00,43.57639,1.0416669999999995,0.9210814697106852,5.960652,5.729165000000001,22.569500000000005,3676.433333336054
2024-11-06 10:21:00,45.399305,1.0127309999999996,0.907698424281157,5.844905999999999,5.642365,21.70150000000001,3676.4833333360543
2024-11-06 10:24:00,41.81134,1.3020830000000005,0.9845482988871466,6.394678000000001,5.815974999999999,20.83329999999995,3676.5333333360545
2024-11-06 10:27:00,40.61053,1.4467590000000001,1.00608132886601,6.6261540000000005,5.844905,21.70139999999998,3676.5833333360547
2024-11-06 10:30:00,41.623265,1.4467590000000001,0.9868488688270283,6.5393539999999994,5.729165,20.83330000000001,3676.633333336055
2024-11-06 10:33:00,41.40625,1.2152779999999996,0.9481586882058438,6.4236130000000005,5.931715,22.280100000000004,3676.683333336055
2024-11-06 10:36:00,42.144095,1.1863419999999998,0.9529150960231151,6.365737,5.931715,20.543999999999983,3676.7333333360552
2024-11-06 10:39:00,42.08623,1.2152779999999996,0.9481586882058438,6.336803000000001,5.844905,20.83330000000001,3676.7833333360554
2024-11-06 10:42:00,41.81134,1.3020829999999997,0.9484581140578414,6.365738,5.729165,20.83330000000001,3676.8333333360556
2024-11-06 10:45:00,42.505785,1.3020829999999997,0.9484581140578414,6.365738,5.729165,21.990800000000036,3676.883333336056
2024-11-06 10:48:00,43.08449,1.2152770000000004,0.9129718997505675,6.278932000000001,5.729165,21.412000000000035,3676.933333336056
2024-11-06 10:51:00,44.560190000000006,1.1284720000000004,0.9277164639308866,6.105327000000001,5.729165,21.70139999999998,3676.983333336056
2024-11-06 10:54:00,43.63426,1.157407,0.9234572875157355,6.1631920000000004,5.729165000000001,20.25460000000004,3677.0333333360563
2024-11-06 10:57:00,43.2581,1.3020829999999997,0.984548298887147,6.3657379999999995,5.787035,21.412099999999953,3677.0833333360565
2024-11-06 11:00:00,42.418980000000005,1.359953,0.9902009231615199,6.510418,5.844905,20.83330000000001,3677.1333333360567
2024-11-06 11:03:00,42.49132,1.3888889999999998,1.0018761897075934,6.568284,5.873845,21.122699999999952,3677.183333336057
2024-11-06 11:06:00,42.650465,1.4467590000000001,0.9868488688270283,6.655094,5.844905000000001,21.701499999999953,3677.233333336057
2024-11-06 11:09:00,42.751735,1.4467590000000001,1.0249931696963932,6.7129639999999995,5.9606449999999995,22.280100000000004,3677.2833333360572
2024-11-06 11:12:00,41.550925,1.359953,0.9717232770349906,6.626158,5.931715,20.83330000000001,3677.3333333360574
2024-11-06 11:15:00,41.89815,1.4178230000000003,1.0134724069492782,6.655088000000001,5.9317150000000005,21.70139999999998,3677.3833333360576
2024-11-06 11:18:00,41.189235,1.359953,0.9717232770349906,6.539348,5.844905,21.12270000000001,3677.433333336058
2024-11-06 11:21:00,41.073499999999996,1.3310179999999994,0.9784582829703008,6.481482999999999,5.844905,20.83329999999995,3677.483333336058
2024-11-06 11:24:00,41.550925,1.3020829999999997,0.966639102772497,6.452547999999999,5.844905,21.70139999999998,3677.533333336058
2024-11-06 11:27:00,42.245369999999994,1.359953,0.9902072599555414,6.3657379999999995,5.700234999999999,21.990700000000004,3677.5833333360583
2024-11-06 11:30:00,42.02836,1.3020829999999997,0.966639102772497,6.452547999999999,5.844905,22.280100000000004,3677.6333333360585
2024-11-06 11:33:00,42.30324,1.3310179999999994,0.9784582829703008,6.481482999999999,5.844905,21.412000000000035,3677.6833333360587
2024-11-06 11:36:00,43.764465,1.3888879999999997,0.9832456327747633,6.510413,5.7870349999999995,21.70139999999998,3677.733333336059
2024-11-06 11:39:00,42.910875000000004,1.3310179999999994,0.9784582829703008,6.539353,5.902775000000001,21.122600000000034,3677.783333336059
2024-11-06 11:42:00,44.155095,1.4178230000000003,1.0134724069492782,6.655088000000001,5.9317150000000005,22.56940000000003,3677.8333333360592
2024-11-06 11:45:00,44.314235,1.3888879999999997,1.0018757876959696,6.684023,5.989585,21.99079999999998,3677.8833333360594
2024-11-06 11:48:00,43.475115,1.3310179999999994,0.9965133415126062,6.655092999999999,6.047455,20.83330000000001,3677.9333333360596
2024-11-06 11:51:00,44.560185000000004,1.3888879999999997,1.0202117982149583,6.655092999999999,5.989585,21.990800000000036,3677.98333333606
2024-11-06 11:54:00,43.330435,1.359953,0.9902072599555414,6.655088000000001,5.989585000000001,21.701300000000003,3678.03333333606
2024-11-06 11:57:00,44.111689999999996,1.4178230000000003,1.013465970756784,6.684028,5.9606449999999995,20.254700000000014,3678.08333333606
2024-11-06 12:00:00,44.22743,1.4178230000000003,1.0134724069492782,6.655088000000001,5.9317150000000005,21.701400000000035,3678.1333333360603
2024-11-06 12:03:00,43.402775000000005,1.3310179999999994,0.9965133415126062,6.597223,5.989585000000001,21.990700000000004,3678.1833333360605
2024-11-06 12:06:00,44.487845,1.4178230000000003,1.0134724069492782,6.655088000000001,5.9317150000000005,23.7269,3678.2333333360607
2024-11-06 12:09:00,42.997690000000006,1.359953,0.9902009231615199,6.684028,6.018515,21.990700000000004,3678.283333336061
2024-11-06 12:12:00,43.026625,1.359953,0.9902072599555414,6.655088000000001,5.989585000000001,21.70139999999998,3678.333333336061
2024-11-06 12:15:00,43.344905,1.359953,0.9717232770349906,6.626158,5.931715,21.99079999999998,3678.3833333360612
2024-11-06 12:18:00,42.997685000000004,1.3310179999999994,0.9965133415126062,6.655092999999999,6.047455,21.411999999999978,3678.4333333360614
2024-11-06 12:21:00,42.79514,1.3310179999999994,0.9965133415126062,6.684023,6.076385000000001,22.280100000000004,3678.4833333360616
2024-11-06 12:24:00,42.708335,1.3020829999999997,0.984548298887147,6.626157999999999,6.047455,21.411999999999978,3678.533333336062
2024-11-06 12:27:00,42.37558,1.3020829999999997,0.9666453381743019,6.597218000000001,5.989585000000001,22.858799999999974,3678.583333336062
2024-11-06 12:30:00,42.115165,1.3020829999999997,0.9484581140578414,6.568288,5.931715,21.12270000000001,3678.633333336062
2024-11-06 12:33:00,42.332170000000005,1.3310179999999994,0.9784582829703008,6.539353,5.902775000000001,21.411999999999978,3678.6833333360623
2024-11-06 12:36:00,41.63773,1.3310179999999994,0.9601282133249998,6.510413,5.844905,21.701400000000035,3678.7333333360625
2024-11-06 12:39:00,42.10069,1.3310179999999994,0.9784582829703008,6.481482999999999,5.844905,21.122699999999952,3678.7833333360627
2024-11-06 12:42:00,41.912615,1.359953,0.9717232770349906,6.539348,5.844905,22.85880000000003,3678.833333336063
2024-11-06 12:45:00,42.274305,1.359953,0.9902009231615199,6.568288000000001,5.902775000000001,20.543900000000008,3678.883333336063
2024-11-06 12:48:00,43.156825,1.3888889999999998,1.0018698029716278,6.597224000000001,5.902775000000001,21.990700000000004,3678.9333333360632
2024-11-06 12:51:00,42.66493,1.3888889999999998,1.0018761897075934,6.684024000000001,5.989585000000001,21.990700000000004,3678.9833333360634
2024-11-06 12:54:00,43.070025,1.3888889999999998,0.9643085556499008,6.655094,5.902775000000001,22.569399999999973,3679.0333333360636
2024-11-06 12:57:00,41.984955,1.3888889999999998,1.0018698029716278,6.7129639999999995,6.018515,19.965300000000013,3679.083333336064
2024-11-06 13:00:00,41.99942,1.4467590000000001,1.0249931696963932,6.7129639999999995,5.9606449999999995,23.148199999999974,3679.133333336064
2024-11-06 13:03:00,42.332175,1.359953,1.0084003656776663,6.712958,6.076385000000001,19.965299999999957,3679.183333336064
2024-11-06 13:06:00,42.28877,1.359953,1.0084003656776663,6.684028,6.047455,20.543900000000008,3679.2333333360643
2024-11-06 13:09:00,41.912620000000004,1.3310179999999994,0.9784582829703008,6.655092999999999,6.018515,21.701400000000035,3679.2833333360645
2024-11-06 13:12:00,41.84028,1.3310179999999994,0.9784645693258901,6.626153,5.989585000000001,21.701400000000035,3679.3333333360647
2024-11-06 13:15:00,40.133105,1.3020829999999997,0.966639102772497,6.539353,5.931710000000001,19.965300000000013,3679.383333336065
2024-11-06 13:18:00,40.50926,1.359953,0.9717232770349906,6.626158,5.931715,20.833399999999983,3679.433333336065
2024-11-06 13:21:00,40.682869999999994,1.359953,0.9717232770349906,6.539348,5.844905,23.1481,3679.4833333360652
2024-11-06 13:24:00,41.623265,1.4178230000000003,1.013465970756784,6.510418,5.7870349999999995,20.543999999999983,3679.5333333360654
2024-11-06 13:27:00,40.436925,1.359953,0.9717232770349906,6.539348,5.844905,22.85880000000003,3679.5833333360656
2024-11-06 13:30:00,41.681129999999996,1.4178230000000003,1.013465970756784,6.568288000000001,5.844905000000001,20.543999999999983,3679.633333336066
2024-11-06 13:33:00,41.10243,1.359953,0.9717232770349906,6.568288000000001,5.873845,21.990700000000004,3679.683333336066
2024-11-06 13:36:00,42.332175,1.4178230000000003,0.9946974875931865,6.626158,5.873844999999999,21.701400000000035,3679.733333336066
2024-11-06 13:39:00,42.824070000000006,1.4178230000000003,0.9756184824070461,6.770828,5.989585,22.569499999999948,3679.7833333360663
2024-11-06 13:42:00,43.055555,1.4178230000000003,0.9946974875931865,6.712958,5.9606449999999995,21.990700000000004,3679.8333333360665
2024-11-06 13:45:00,43.27257,1.4178230000000003,1.0134724069492782,6.655088000000001,5.9317150000000005,22.858799999999974,3679.8833333360667
2024-11-06 13:48:00,43.34491,1.4467590000000001,1.0249996548822058,6.684024000000001,5.9317150000000005,20.833399999999983,3679.933333336067
2024-11-06 13:51:00,42.766205,1.3888889999999998,1.0202122051412563,6.684024000000001,6.018515,24.305499999999995,3679.983333336067
2024-11-06 13:54:00,43.86574,1.4178230000000003,1.0134724069492782,6.712958,5.989585,22.280100000000004,3680.0333333360672
2024-11-06 13:57:00,43.229164999999995,1.359953,0.9902009231615199,6.684028,6.018515,22.280100000000004,3680.0833333360674
2024-11-06 14:00:00,44.60359,1.4178230000000003,1.0319499400778414,6.770828,6.076385,23.1481,3680.1333333360676
2024-11-06 14:03:00,44.140625,1.3310179999999994,0.9965133415126062,6.684023,6.076385000000001,21.990700000000004,3680.183333336068
2024-11-06 14:06:00,45.90567,1.3888879999999997,1.0202117982149583,6.770833,6.105325000000001,22.56940000000003,3680.233333336068
2024-11-06 14:09:00,45.13889,1.3310179999999994,1.0143040702295443,6.741892999999999,6.163195000000001,22.569399999999973,3680.283333336068
2024-11-06 14:12:00,44.96528,1.3310179999999994,0.9965133415126062,6.770833,6.163195000000001,22.569399999999973,3680.3333333360683
2024-11-06 14:15:00,44.18403,1.3310179999999994,1.0143040702295443,6.741892999999999,6.163195000000001,20.83330000000001,3680.3833333360685
2024-11-06 14:18:00,45.124425,1.3888879999999997,1.0202117982149583,6.741892999999999,6.076385,21.122599999999977,3680.4333333360687
2024-11-06 14:21:00,43.92361,1.3020829999999997,0.984548298887147,6.626157999999999,6.047455,21.990700000000004,3680.483333336069
2024-11-06 14:24:00,43.2581,1.3020829999999997,0.9845482988871461,6.626153,6.0474499999999995,21.990700000000004,3680.533333336069
2024-11-06 14:27:00,43.475115,1.3310179999999994,0.9601282133249998,6.597223,5.931715,22.280100000000004,3680.5833333360692
2024-11-06 14:30:00,44.05382,1.3888879999999997,1.0202117982149583,6.597223,5.9317150000000005,22.85880000000003,3680.6333333360694
2024-11-06 14:33:00,45.42824,1.3888879999999997,0.9832456327747633,6.597223,5.873844999999999,21.701400000000035,3680.6833333360696
2024-11-06 14:36:00,44.994209999999995,1.3310179999999994,1.0142979666123686,6.597223,6.018515,22.280100000000004,3680.73333333607
2024-11-06 14:39:00,46.498845,1.3888879999999997,1.0202117982149583,6.655092999999999,5.989585,21.412000000000035,3680.78333333607
2024-11-06 14:42:00,47.28009,1.3888879999999997,1.0202117982149583,6.655092999999999,5.989585,22.56940000000003,3680.83333333607
2024-11-06 14:45:00,47.714115,1.3888879999999997,1.0382838184096799,6.741892999999999,6.105325000000001,22.56940000000003,3680.8833333360703
2024-11-06 14:48:00,48.090275,1.3888879999999997,1.0560951228810642,6.770833,6.163195,21.701400000000035,3680.9333333360705
2024-11-06 14:51:00,47.077545,1.3310179999999994,1.0491408178314872,6.799773,6.278935,22.8587,3680.9833333360707
2024-11-06 14:54:00,47.077545,1.3310179999999994,1.0318398512812574,6.770833,6.221065,23.4375,3681.033333336071
2024-11-06 14:57:00,46.94734,1.3310179999999994,1.0142979666123686,6.770833,6.192125,21.701400000000035,3681.083333336071
2024-11-06 15:00:00,46.976275,1.3020829999999997,1.0021962257845767,6.7129579999999995,6.163195000000001,22.85880000000003,3681.1333333360712
2024-11-06 15:03:00,48.046875,1.3888879999999997,1.0202117982149583,6.741892999999999,6.076385,22.280100000000004,3681.1833333360714
2024-11-06 15:06:00,46.484375,1.3310179999999994,0.9965133415126062,6.684023,6.076385000000001,21.990700000000004,3681.2333333360716
2024-11-06 15:09:00,46.469905,1.3020829999999997,1.0021962257845767,6.7129579999999995,6.163195000000001,21.70139999999998,3681.283333336072
2024-11-06 15:12:00,46.513310000000004,1.3310179999999994,1.0318398512812574,6.684023,6.1342550000000005,22.280100000000004,3681.333333336072
2024-11-06 15:15:00,46.817130000000006,1.3888879999999997,1.0382838184096799,6.741892999999999,6.105325000000001,23.1481,3681.383333336072
2024-11-06 15:18:00,47.54051,1.3888879999999997,1.0560951228810642,6.684023,6.076385,22.28019999999998,3681.4333333360723
2024-11-06 15:21:00,46.657985,1.3310179999999994,1.0318398512812574,6.684023,6.1342550000000005,23.14820000000003,3681.4833333360725
2024-11-06 15:24:00,47.424765,1.3888879999999997,1.0382838184096799,6.741892999999999,6.105325000000001,24.01619999999997,3681.5333333360727
2024-11-06 15:27:00,46.614580000000004,1.3310179999999994,1.0142979666123686,6.799773,6.221065,22.280100000000004,3681.583333336073
2024-11-06 15:30:00,46.730329999999995,1.3310179999999994,1.0143040702295443,6.741892999999999,6.163195000000001,23.1481,3681.633333336073
2024-11-06 15:33:00,46.70139,1.3310179999999994,1.0318398512812574,6.741892999999999,6.192125,22.85880000000003,3681.6833333360732
2024-11-06 15:36:00,46.773725,1.3310179999999994,1.0143040702295443,6.741892999999999,6.163195000000001,23.1481,3681.7333333360734
2024-11-06 15:39:00,47.554975,1.3888879999999997,1.0560951228810642,6.741892999999999,6.134255,22.280100000000004,3681.7833333360736
2024-11-06 15:42:00,47.42477,1.359953,1.0263324426812659,6.770828,6.163195000000001,22.85889999999995,3681.833333336074
2024-11-06 15:45:00,47.077545,1.359953,1.0263262907244173,6.799768,6.192125,23.726800000000026,3681.883333336074
2024-11-06 15:48:00,48.162615,1.4178230000000003,1.0319436012602523,6.828708000000001,6.134255,20.543999999999983,3681.933333336074
2024-11-06 15:51:00,47.714124999999996,1.359953,1.0263262907244173,6.799768,6.192125,22.280100000000004,3681.9833333360743
2024-11-06 15:54:00,48.423035,1.3888879999999997,1.0202117982149583,6.770833,6.105325000000001,22.569500000000005,3682.0333333360745
2024-11-06 15:57:00,47.395835000000005,1.3310179999999994,1.0143040702295443,6.741892999999999,6.163195000000001,21.122699999999952,3682.0833333360747
2024-11-06 16:00:00,47.453705,1.3310179999999994,1.0143040702295443,6.741892999999999,6.163195000000001,21.99079999999998,3682.133333336075
2024-11-06 16:03:00,48.596644999999995,1.3888879999999997,1.0382776185946743,6.799773,6.163195,21.990800000000036,3682.183333336075
2024-11-06 16:06:00,47.815394999999995,1.3310179999999994,1.0143040702295434,6.886573,6.307875,22.569500000000005,3682.2333333360752
2024-11-06 16:09:00,47.554975,1.359953,1.0440066763829692,6.857638,6.278935,21.99079999999998,3682.2833333360754
2024-11-06 16:12:00,47.106485,1.359953,1.0440066763829692,6.857638,6.278935,22.280100000000004,3682.3333333360756
2024-11-06 16:15:00,46.3831,1.359953,1.0440066763829692,6.857638,6.278935,22.85880000000003,3682.383333336076
2024-11-06 16:18:00,46.469905,1.3310179999999994,0.9965133415126062,6.770833,6.163195000000001,22.280100000000004,3682.433333336076
2024-11-06 16:21:00,46.09375,1.3310179999999994,1.0318398512812574,6.684023,6.1342550000000005,22.280100000000004,3682.483333336076
2024-11-06 16:24:00,45.775465,1.3310179999999994,1.0143040702295443,6.741892999999999,6.163195000000001,21.70150000000001,3682.5333333360763
2024-11-06 16:27:00,46.469905,1.3888879999999997,1.0560951228810642,6.684023,6.076385,22.569500000000005,3682.5833333360765
2024-11-06 16:30:00,45.74653,1.3310179999999994,0.9965133415126062,6.684023,6.076385000000001,21.70139999999998,3682.6333333360767
2024-11-06 16:33:00,46.26736,1.3888879999999997,1.0202117982149583,6.684023,6.018515000000001,22.569500000000005,3682.683333336077
2024-11-06 16:36:00,45.399305,1.359953,1.0084003656776663,6.684028,6.047455,21.12270000000001,3682.733333336077
2024-11-06 16:39:00,45.225695,1.359953,1.0084003656776654,6.655088000000001,6.018515,21.12270000000001,3682.7833333360772
2024-11-06 16:42:00,45.717595,1.3888879999999997,1.020211798214957,6.626153,5.9606449999999995,24.016200000000026,3682.8333333360774
2024-11-06 16:45:00,45.471644999999995,1.3310179999999994,0.9965133415126062,6.684023,6.076385000000001,21.990700000000004,3682.8833333360776
2024-11-06 16:48:00,46.28183,1.4178230000000003,1.0319499400778414,6.770828,6.076385,22.569500000000005,3682.933333336078
2024-11-06 16:51:00,45.081015,1.359953,1.0084003656776663,6.770828,6.1342550000000005,20.83330000000001,3682.983333336078
2024-11-06 16:54:00,45.06655,1.359953,1.0084003656776663,6.684028,6.047455,22.56940000000003,3683.033333336078
2024-11-06 16:57:00,45.8478,1.3310179999999994,0.9965133415126062,6.684023,6.076385000000001,21.70150000000001,3683.0833333360783
2024-11-06 17:00:00,45.42824,1.4178230000000003,1.0319499400778414,6.684028,5.989585,22.280100000000004,3683.1333333360785
2024-11-06 17:03:00,46.440975,1.3888879999999997,1.020211798214957,6.626153,5.9606449999999995,23.148199999999974,3683.1833333360787
2024-11-06 17:06:00,45.399305,1.359953,0.9717232770349906,6.626158,5.931715,21.701400000000035,3683.233333336079
2024-11-06 17:09:00,46.39757,1.4178230000000003,0.9946974875931865,6.626158,5.873844999999999,22.280100000000004,3683.283333336079
2024-11-06 17:12:00,46.657985,1.3888879999999997,1.0202117982149583,6.597223,5.9317150000000005,21.70139999999998,3683.3333333360792
2024-11-06 17:15:00,45.38484,1.3020829999999997,1.0021901710051973,6.597223,6.0474499999999995,21.99079999999998,3683.3833333360794
2024-11-06 17:18:00,46.52778,1.3888879999999997,1.0382838184096788,6.626153,5.989585,21.70139999999998,3683.4333333360796
2024-11-06 17:21:00,45.630785,1.3020829999999997,1.0021962257845756,6.597218000000001,6.047455,21.99079999999998,3683.48333333608
2024-11-06 17:24:00,46.39757,1.3020829999999997,0.984548298887147,6.597218,6.018515000000001,22.280100000000004,3683.53333333608
2024-11-06 17:27:00,44.791664999999995,1.3020829999999997,1.0195921246202875,6.655088,6.1342550000000005,21.701400000000035,3683.58333333608
2024-11-06 17:30:00,44.892945,1.3888879999999997,1.0202117982149583,6.684023,6.018515000000001,21.99079999999998,3683.6333333360803
2024-11-06 17:33:00,44.068285,1.359953,0.9902072599555414,6.712958,6.047455,21.70139999999998,3683.6833333360805
2024-11-06 17:36:00,43.185765,1.359953,0.9902009231615199,6.684028,6.018515,21.701400000000035,3683.7333333360807
2024-11-06 17:39:00,42.30324,1.359953,0.9902072599555414,6.655088000000001,5.989585000000001,22.85880000000003,3683.783333336081
2024-11-06 17:42:00,43.287035,1.4178230000000003,0.9946974875931865,6.626158,5.873844999999999,21.701499999999953,3683.833333336081
2024-11-06 17:45:00,43.08449,1.359953,0.9902072599555414,6.539348,5.873845,23.7269,3683.8833333360813
2024-11-06 17:48:00,43.67766,1.4178230000000003,1.0134724069492782,6.539348,5.815975,22.280100000000004,3683.9333333360814
2024-11-06 17:51:00,43.44618,1.4178230000000003,1.013465970756784,6.568288000000001,5.844905000000001,21.70139999999998,3683.9833333360816
2024-11-06 17:54:00,42.37558,1.359953,0.9902009231615199,6.568288000000001,5.902775000000001,21.990700000000004,3684.033333336082
2024-11-06 17:57:00,42.317705000000004,1.359953,0.9902009231615199,6.568288000000001,5.902775000000001,21.701400000000035,3684.083333336082
2024-11-06 18:00:00,41.695605,1.3888889999999998,0.9643085556499008,6.655094,5.902775000000001,21.990700000000004,3684.133333336082
2024-11-06 18:03:00,41.927085000000005,1.4467590000000001,1.0249996548822058,6.684024000000001,5.9317150000000005,22.569500000000005,3684.1833333360823
2024-11-06 18:06:00,41.261579999999995,1.4178230000000003,0.9946974875931877,6.684028,5.9317150000000005,20.83330000000001,3684.2333333360825
2024-11-06 18:09:00,40.480325,1.359953,0.9902072599555414,6.655088000000001,5.989585000000001,21.99079999999998,3684.2833333360827
2024-11-06 18:12:00,40.277775,1.359953,0.9717232770349906,6.568288000000001,5.873845,22.569499999999948,3684.333333336083
2024-11-06 18:15:00,39.120374999999996,1.3310180000000003,0.9414914694959845,6.510418,5.81597,20.54400000000004,3684.383333336083
2024-11-06 18:18:00,40.133105,1.4178230000000003,0.9562001864293805,6.481478000000001,5.671295000000001,21.990700000000004,3684.4333333360833
2024-11-06 18:21:00,38.744215,1.359953,0.93382887545914,6.481478000000001,5.729165000000001,21.990700000000004,3684.4833333360834
2024-11-06 18:24:00,39.713544999999996,1.4178230000000003,0.9756184824070461,6.365738,5.584495,21.990700000000004,3684.5333333360836
2024-11-06 18:27:00,38.194445,1.359953,0.9717232770349906,6.394678000000001,5.700235,21.701300000000003,3684.583333336084
2024-11-06 18:30:00,38.020835000000005,1.3310179999999994,0.9414979635381577,6.336803,5.642365000000001,20.833399999999983,3684.633333336084
2024-11-06 18:33:00,37.80382,1.3310179999999994,0.9601282133249998,6.365743,5.700235,20.83330000000001,3684.683333336084
2024-11-06 18:36:00,37.65914,1.3310179999999994,0.9414979635381577,6.336803,5.642365000000001,21.411999999999978,3684.7333333360843
2024-11-06 18:39:00,37.282985,1.3310179999999994,0.9225397031351089,6.336803,5.613425,20.83340000000004,3684.7833333360845
2024-11-06 18:42:00,36.73322,1.3310179999999994,0.9601282133249998,6.365743,5.700235,21.412000000000035,3684.8333333360847
2024-11-06 18:45:00,36.16898,1.3310179999999994,0.9225397031351089,6.365743,5.642365000000001,20.543999999999983,3684.883333336085
2024-11-06 18:48:00,35.82176,1.3020829999999997,0.9299804478912153,6.394672999999999,5.72917,20.83329999999995,3684.933333336085
2024-11-07 07:48:00,49.551505,1.4178239999999995,1.1032928728793898,5.7002310000000005,5.121527,21.990700000000004,3684.933333336085
2024-11-07 07:51:00,57.91377,1.0706019999999992,0.9501671254014336,5.700235999999999,5.468754,24.594899999999996,3684.9833333360853
2024-11-07 07:54:00,53.76157,0.8680559999999993,0.8238919777866347,5.150465999999999,5.06366,23.148199999999974,3685.0333333360854
2024-11-07 07:57:00,46.426500000000004,0.8101849999999997,0.7956308111122803,4.947916,4.9189810000000005,22.85880000000003,3685.0833333360856
2024-11-07 08:00:00,42.997690000000006,0.8680559999999993,0.8387913578446404,5.121526,5.06366,20.83330000000001,3685.133333336086
2024-11-07 08:03:00,41.087959999999995,0.9259259999999996,0.8204915280964976,5.237265999999999,5.03472,20.543900000000008,3685.183333336086
2024-11-07 08:06:00,42.34664,0.9548609999999993,0.8177575983266809,5.237265999999999,4.976855,21.990700000000004,3685.233333336086
2024-11-07 08:09:00,40.55266,0.9259259999999996,0.8046475071360155,5.121526,4.8900500000000005,23.1481,3685.2833333360863
2024-11-07 08:12:00,38.39699,0.9259259999999996,0.8204915280964976,5.150465999999999,4.94792,20.83329999999995,3685.3333333360865
2024-11-07 08:15:00,38.12211,0.9548609999999993,0.8015004262217335,5.2662059999999995,4.976855,21.12270000000001,3685.3833333360867
2024-11-07 08:18:00,38.20891,0.9548609999999993,0.7849967940359427,5.237265999999999,4.918985,21.12270000000001,3685.433333336087
2024-11-07 08:21:00,38.252314999999996,1.0127309999999996,0.84360826491876,5.237265999999999,4.918984999999999,21.70139999999998,3685.483333336087
2024-11-07 08:24:00,37.90509,0.9548609999999993,0.7849967940359427,5.353006,5.034725000000001,22.569500000000005,3685.5333333360873
2024-11-07 08:27:00,39.72801,1.0127309999999996,0.8270085969377481,5.353006,5.0057849999999995,20.83330000000001,3685.5833333360874
2024-11-07 08:30:00,39.17824,0.9548609999999993,0.7849910438110159,5.381946,5.063655,23.72679999999997,3685.6333333360876
2024-11-07 08:33:00,39.293985,0.9548609999999993,0.8177520224768223,5.381946,5.121525000000001,22.56940000000003,3685.683333336088
2024-11-07 08:36:00,41.03009,0.9837959999999999,0.8469266888023911,5.410881,5.1504650000000005,21.701300000000003,3685.733333336088
2024-11-07 08:39:00,39.785880000000006,0.9259259999999996,0.8361169401742418,5.468750999999999,5.295135000000001,21.70139999999998,3685.783333336088
2024-11-07 08:42:00,40.017354999999995,0.9259259999999996,0.836116940174241,5.5266210000000004,5.3530050000000005,21.70139999999998,3685.8333333360883
2024-11-07 08:45:00,39.785880000000006,1.0127309999999996,0.859958585917625,5.671295999999999,5.381945,21.12270000000001,3685.8833333360885
2024-11-07 08:48:00,39.800345,1.0127309999999996,0.8599529745859247,5.642366,5.353005,21.701400000000035,3685.9333333360887
2024-11-07 08:51:00,39.496525,0.9548609999999993,0.8495660068096111,5.700235999999999,5.497685,20.543999999999983,3685.983333336089
2024-11-07 08:54:00,40.523725,1.0127309999999996,0.8919911320815445,5.6423559999999995,5.410875,19.675999999999988,3686.033333336089
2024-11-07 08:57:00,40.277775,1.0127309999999996,0.8760799810150822,5.758106,5.497685,21.411999999999978,3686.0833333360893
2024-11-07 09:00:00,40.972225,1.0995369999999998,0.9149698416172124,5.787042,5.439814999999999,21.411999999999978,3686.1333333360894
2024-11-07 09:03:00,40.61053,1.070601,0.9021230426156032,5.844906,5.526624999999999,21.701400000000035,3686.1833333360896
2024-11-07 09:06:00,40.306709999999995,1.0127309999999996,0.8599585859176241,5.7870360000000005,5.497685,20.25460000000004,3686.23333333609
2024-11-07 09:09:00,41.825815,1.0127309999999996,0.8760799810150822,5.700235999999999,5.439814999999999,20.54400000000004,3686.28333333609
2024-11-07 09:12:00,40.00289,0.9548609999999993,0.8651552316478495,5.787036,5.613425,22.280099999999948,3686.33333333609
2024-11-07 09:15:00,41.681135,1.0127309999999996,0.8919911320815445,5.729166,5.497685000000001,22.280100000000004,3686.3833333360903
2024-11-07 09:18:00,40.755205000000004,0.9548609999999993,0.8651552316478495,5.815976,5.642365000000001,20.83330000000001,3686.4333333360905
2024-11-07 09:21:00,40.43692,0.9548609999999993,0.8805466419572924,5.729166,5.5844949999999995,21.411999999999978,3686.4833333360907
2024-11-07 09:24:00,40.306709999999995,1.0127309999999996,0.8760855155501943,5.844906,5.5844949999999995,20.83330000000001,3686.533333336091
2024-11-07 09:27:00,40.480325,1.0127309999999996,0.9385336100737828,5.700236,5.555555000000001,21.12270000000001,3686.583333336091
2024-11-07 09:33:00,42.418980000000005,1.186343,0.9358484788198109,5.729172,5.266198999999999,21.412000000000035,3686.583333336091
2024-11-07 09:36:00,41.75347,1.273149,0.9183810409551328,5.902782,5.266202999999999,21.12270000000001,3686.583333336091
2024-11-07 09:42:00,41.29051,1.273149,0.9367109289946294,6.336807,5.729168,20.54400000000004,3686.583333336091
2024-11-07 09:48:00,40.176505,1.3888889999999998,0.9832460297592408,6.452541999999999,5.729163000000001,23.148199999999974,3686.583333336091
2024-11-07 09:51:00,46.976275,1.7361120000000003,0.9865798037745164,6.770837,5.526615,20.83330000000001,3686.6333333360913
2024-11-07 09:54:00,42.95428,1.0995369999999998,0.9948303321914,6.684031999999999,6.481485,21.12270000000001,3686.6833333360914
2024-11-07 09:57:00,42.042825,1.070602,1.0265853098645195,6.828707,6.741895,21.701400000000035,3686.7333333360916
2024-11-07 10:00:00,41.362845,1.070602,0.885677172995779,6.510417,6.163195000000001,21.411999999999978,3686.783333336092
2024-11-07 10:03:00,40.176505,1.070602,0.8689950800266242,5.931717000000001,5.555555000000001,20.54400000000004,3686.833333336092
2024-11-07 10:06:00,39.510994999999994,1.0995369999999998,0.8983726547327225,5.873842000000001,5.497685,21.122699999999952,3686.883333336092
2024-11-07 10:09:00,38.39699,1.1863419999999998,0.9009756151860645,5.960647000000001,5.439815,20.544099999999958,3686.9333333360923
2024-11-07 10:12:00,37.543405,1.3020829999999997,0.9484581140578423,6.192127999999999,5.555555000000001,20.83340000000004,3686.9833333360925
2024-11-07 10:15:00,37.5,1.3310179999999994,0.9225397031351089,6.221062999999999,5.497685,20.254599999999982,3687.0333333360927
2024-11-07 10:18:00,38.16551,1.359953,0.93382887545914,6.192127999999999,5.439814999999999,20.83330000000001,3687.083333336093
2024-11-07 10:21:00,37.5434,1.1863419999999998,0.9009756151860645,6.105327,5.5844949999999995,20.83329999999995,3687.133333336093
2024-11-07 10:24:00,39.424189999999996,1.2152770000000004,0.9307021474908527,6.047452,5.526624999999999,19.675999999999988,3687.1833333360933
2024-11-07 10:27:00,38.83102,1.2152770000000004,0.9481582645268375,6.134262,5.642365,21.70139999999998,3687.2333333360934
2024-11-07 10:30:00,39.699075,1.157407,0.9063074950310968,6.047452,5.5844949999999995,21.12270000000001,3687.2833333360936
