Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-11-07 10:33:00,38.29572,1.2152779999999996,0.9129723128455914,6.134263,5.5844949999999995,21.12270000000001,3687.333333336094
2024-11-07 10:36:00,38.39699,1.3020829999999997,0.9111785915211468,6.105328,5.410885,20.543999999999983,3687.383333336094
2024-11-07 10:39:00,37.225115,1.2442129999999993,0.924882837939938,6.134257999999999,5.555555000000001,21.12270000000001,3687.433333336094
2024-11-07 10:42:00,37.688075,1.3020829999999997,0.9111785915211468,6.076388,5.381945,20.83330000000001,3687.4833333360943
2024-11-07 10:45:00,38.020835,1.3020829999999997,0.9299740072263838,6.105328,5.439814999999999,20.83330000000001,3687.5333333360945
2024-11-07 10:48:00,38.36806,1.273148,0.8997431917670097,6.076393,5.410885,21.122599999999977,3687.5833333360947
2024-11-07 10:51:00,37.282985,1.2442129999999993,0.9067151558837703,6.076388,5.468755000000001,20.254700000000014,3687.633333336095
2024-11-07 10:54:00,37.9919,1.359953,0.9717232770349915,6.192127999999999,5.497685000000001,21.701499999999953,3687.683333336095
2024-11-07 10:57:00,37.282985,1.359953,0.93382887545914,6.278937999999999,5.526624999999999,19.965300000000013,3687.7333333360953
2024-11-07 11:00:00,36.805555,1.3888879999999997,0.9450483332946203,6.336803,5.555555,21.990700000000004,3687.7833333360954
2024-11-07 11:03:00,35.966435000000004,1.359953,0.9717232770349906,6.394678000000001,5.700235,19.965300000000013,3687.8333333360956
2024-11-07 11:06:00,36.863425,1.3888879999999997,0.9254283651556621,6.365743,5.555555,20.833399999999983,3687.883333336096
2024-11-07 11:09:00,36.776619999999994,1.3888879999999997,0.9643081638113202,6.2500029999999995,5.497685000000001,21.70139999999998,3687.933333336096
2024-11-07 11:12:00,36.588544999999996,1.3888879999999997,0.9254283651556633,6.307872999999999,5.497685000000001,20.83330000000001,3687.983333336096
2024-11-07 11:15:00,36.284725,1.3310179999999994,0.9032359384959332,6.192133,5.439815,22.858799999999974,3688.0333333360963
2024-11-07 11:18:00,36.733215,1.3310179999999994,0.9225397031351089,6.221062999999999,5.497685,20.543999999999983,3688.0833333360965
2024-11-07 11:21:00,37.962965,1.359953,0.93382887545914,6.192127999999999,5.439814999999999,21.990700000000004,3688.1333333360967
2024-11-07 11:24:00,37.38426,1.3020829999999997,0.9111785915211468,6.278937999999999,5.5844949999999995,21.70139999999998,3688.183333336097
2024-11-07 11:27:00,38.29572,1.359953,0.93382887545914,6.192127999999999,5.439814999999999,21.701300000000003,3688.233333336097
2024-11-07 11:30:00,36.993635,1.3020829999999997,0.9299740072263851,6.278937999999999,5.613425,19.386599999999987,3688.2833333360973
2024-11-07 11:33:00,36.197919999999996,1.3310179999999994,0.9601282133249998,6.365743,5.700235,21.990700000000004,3688.3333333360974
2024-11-07 11:36:00,35.83623,1.3310179999999994,0.9414979635381577,6.394672999999999,5.700235,21.990700000000004,3688.3833333360976
2024-11-07 11:39:00,35.257525,1.3310179999999994,0.9414979635381577,6.394672999999999,5.700235,21.41210000000001,3688.433333336098
2024-11-07 11:42:00,35.14178,1.3310179999999994,0.9225397031351089,6.365743,5.642365000000001,21.990700000000004,3688.483333336098
2024-11-07 11:45:00,34.736689999999996,1.359953,0.9143662374853446,6.3368079999999996,5.555555000000001,21.412000000000035,3688.533333336098
2024-11-07 11:48:00,35.908565,1.3888879999999997,0.9054341736715418,6.221062999999999,5.381945,21.70139999999998,3688.5833333360983
2024-11-07 11:51:00,36.06771,1.3888879999999997,0.9450483332946203,6.221062999999999,5.439814999999999,21.701300000000003,3688.6333333360985
2024-11-07 11:54:00,36.70428,1.3888879999999997,0.9254283651556621,6.192133,5.381945,21.701400000000035,3688.6833333360987
2024-11-07 11:57:00,37.268519999999995,1.3888879999999997,0.9450483332946203,6.221062999999999,5.439814999999999,22.56940000000003,3688.733333336099
2024-11-07 12:00:00,37.73148,1.3888879999999997,0.9450483332946203,6.221062999999999,5.439814999999999,22.280100000000004,3688.783333336099
2024-11-07 12:03:00,37.442125000000004,1.3310179999999994,0.9414914694959842,6.2500029999999995,5.555555000000001,21.12270000000001,3688.8333333360993
2024-11-07 12:06:00,36.443865,1.3310179999999994,0.9225397031351089,6.307872999999999,5.5844949999999995,20.83340000000004,3688.8833333360994
2024-11-07 12:09:00,36.675345,1.3020829999999997,0.9111785915211468,6.336808,5.642365000000001,20.833399999999983,3688.9333333360996
2024-11-07 12:12:00,38.20891,1.157407,0.9063074950310968,6.163192,5.700234999999999,21.990700000000004,3688.9833333361
2024-11-07 12:15:00,42.144095,0.8680559999999993,0.8387913578446408,5.642359999999999,5.584494,21.12270000000001,3689.0333333361
2024-11-07 12:18:00,43.14236,0.7812489999999999,0.8786377949551376,5.439813999999999,5.642365,23.72679999999997,3689.0833333361
2024-11-07 12:21:00,41.030095,0.8391200000000003,0.8677344069094444,5.61343,5.6713000000000005,20.25460000000004,3689.1333333361003
2024-11-07 12:24:00,38.700815,1.0416670000000003,0.8891562251917771,5.931717000000001,5.64236,21.701400000000035,3689.1833333361005
2024-11-07 12:27:00,37.152775,1.1863419999999998,0.9185441226339093,6.0474570000000005,5.555555000000001,21.990700000000004,3689.2333333361007
2024-11-07 12:30:00,36.617475,1.2152779999999996,0.8949558717718299,6.076393,5.497685,20.833399999999983,3689.283333336101
2024-11-07 12:33:00,37.355329999999995,1.273148,0.9183806389452851,6.076393,5.439814999999999,21.701400000000035,3689.333333336101
2024-11-07 12:36:00,35.53241,1.2442129999999993,0.924882837939938,6.134257999999999,5.555555000000001,21.70139999999998,3689.3833333361013
2024-11-07 12:39:00,35.83623,1.2442129999999993,0.9248828379399369,6.1631979999999995,5.5844949999999995,20.543999999999983,3689.4333333361014
2024-11-07 12:42:00,35.966435000000004,1.2442129999999993,0.8882310210024291,6.221067999999999,5.5844949999999995,20.543999999999983,3689.4833333361016
2024-11-07 12:45:00,36.168980000000005,1.3020829999999997,0.9299740072263851,6.221068,5.555555000000001,21.412000000000035,3689.533333336102
2024-11-07 12:48:00,36.385995,1.3888879999999997,0.9450483332946203,6.336803,5.555555,21.122600000000034,3689.583333336102
2024-11-07 12:51:00,35.22859,1.359953,0.9143730260690784,6.365738,5.5844949999999995,20.543999999999983,3689.633333336102
2024-11-07 12:54:00,35.185190000000006,1.3888889999999998,0.9254287463112322,6.365743999999999,5.555555000000001,20.83329999999995,3689.6833333361024
2024-11-07 12:57:00,35.026044999999996,1.359953,0.9529354294717968,6.278938,5.555555000000001,18.518500000000017,3689.7333333361025
2024-11-07 13:00:00,35.923035,1.273148,0.9183806389452862,6.134263,5.497685000000001,21.701300000000003,3689.7833333361027
2024-11-07 13:03:00,37.080439999999996,1.244212,0.9427605210703113,6.105327,5.555555,20.83330000000001,3689.833333336103
2024-11-07 13:06:00,38.556135,0.9548610000000002,0.8177520224768228,5.642366,5.381945,20.543999999999983,3689.883333336103
2024-11-07 13:09:00,39.27951,0.9259259999999996,0.8818120129407976,5.642360999999999,5.555555000000001,19.675900000000013,3689.9333333361033
2024-11-07 13:12:00,36.70428,1.1284720000000004,0.9109647272227134,6.018522000000001,5.613429999999999,21.990700000000004,3689.9833333361034
2024-11-07 13:15:00,35.923035,1.2442129999999993,0.9067088236546536,6.221067999999999,5.613425,22.858799999999974,3690.0333333361036
2024-11-07 13:18:00,34.505210000000005,1.3310179999999994,0.9225397031351089,6.336803,5.613425,20.833399999999983,3690.083333336104
2024-11-07 13:21:00,34.25926,1.359953,0.93382887545914,6.3368079999999996,5.5844949999999995,20.254699999999957,3690.133333336104
2024-11-07 13:24:00,35.112845,1.4467590000000001,0.9473635703583597,6.510414000000001,5.642365,21.701300000000003,3690.183333336104
2024-11-07 13:27:00,34.346065,1.3888889999999998,0.9054345492685825,6.307874,5.468755000000001,19.675900000000013,3690.2333333361044
2024-11-07 13:30:00,35.27199,1.5046290000000004,0.9892700352630838,6.423614,5.526624999999999,20.83330000000001,3690.2833333361045
2024-11-07 13:33:00,35.069445,1.5046290000000004,0.9273452911119762,6.423614,5.439814999999999,21.412099999999953,3690.3333333361047
2024-11-07 13:36:00,34.635414999999995,1.4756939999999998,0.9783093710316789,6.481479,5.613425,21.412099999999953,3690.383333336105
2024-11-07 13:39:00,35.86516,1.5335640000000001,0.9797853973514248,6.452548999999999,5.497685000000001,20.83330000000001,3690.433333336105
2024-11-07 13:42:00,35.720485,1.3888889999999998,0.9450487198614719,6.365743999999999,5.5844949999999995,21.412099999999953,3690.4833333361053
2024-11-07 13:45:00,36.28472,1.4178230000000003,0.9562001864293805,6.394678000000001,5.584495,22.8587,3690.5333333361054
2024-11-07 13:48:00,37.19618,1.3888879999999997,0.9832456327747645,6.394672999999999,5.671295000000001,22.569500000000005,3690.5833333361056
2024-11-07 13:51:00,36.776619999999994,1.3888889999999998,0.9643085556498997,6.597224000000001,5.844905,21.12270000000001,3690.633333336106
2024-11-07 13:54:00,36.70428,1.5335640000000001,1.0201757190480103,6.684029000000001,5.7870349999999995,22.56940000000003,3690.683333336106
2024-11-07 13:57:00,35.489005,1.5046289999999996,0.9892700352630835,6.799764000000001,5.902775000000001,21.12270000000001,3690.733333336106
2024-11-07 14:00:00,35.95197,1.5624989999999999,0.9904783451760077,6.770834,5.7870349999999995,21.412000000000035,3690.7833333361064
2024-11-07 14:03:00,35.04051,1.5046289999999996,0.9690422693449499,6.684024,5.758105,21.41210000000001,3690.8333333361065
2024-11-07 14:06:00,35.4022,1.4756939999999998,0.9783093710316789,6.597219000000001,5.729165000000001,21.411999999999978,3690.8833333361067
2024-11-07 14:09:00,35.966440000000006,1.4756939999999998,0.9582331845365291,6.597219000000001,5.700235,21.12270000000001,3690.933333336107
2024-11-07 14:12:00,36.328125,1.4756939999999998,0.9980272005224873,6.539349,5.700235,21.701499999999953,3690.983333336107
2024-11-07 14:15:00,37.601275,1.5335640000000001,0.9797925089872913,6.539349,5.584495,20.254700000000014,3691.0333333361073
2024-11-07 14:18:00,36.559610000000006,1.4756939999999998,0.9980204472743558,6.6261589999999995,5.787035,19.675999999999988,3691.0833333361074
2024-11-07 14:21:00,37.48553,1.4467590000000001,1.00608132886601,6.6261540000000005,5.844905,20.543900000000008,3691.1333333361076
2024-11-07 14:24:00,37.60127,1.4467590000000001,0.9868488688270283,6.712964,5.902775000000001,20.544099999999958,3691.183333336108
2024-11-07 14:27:00,38.512730000000005,1.4467590000000001,0.9868555712040421,6.684024000000001,5.873844999999999,21.701499999999953,3691.233333336108
2024-11-07 14:30:00,37.123845,1.3888889999999998,0.9832460297592396,6.741894,6.018515,21.12270000000001,3691.283333336108
2024-11-07 14:33:00,37.413195,1.3888889999999998,0.9450487198614719,6.684024000000001,5.902775000000001,21.122699999999952,3691.3333333361084
2024-11-07 14:36:00,37.32639,1.3888889999999998,0.9643085556499008,6.655094,5.902775000000001,21.70150000000001,3691.3833333361085
2024-11-07 14:39:00,38.006365,1.359953,0.93382887545914,6.510418,5.758105,20.543999999999983,3691.4333333361087
2024-11-07 14:42:00,38.556135,1.4178230000000003,0.9562001864293805,6.510418,5.700234999999999,21.990700000000004,3691.483333336109
2024-11-07 14:45:00,39.033565,1.3888879999999997,0.9643147630211852,6.452543,5.700234999999999,21.411999999999978,3691.533333336109
2024-11-07 14:48:00,38.353585,1.3310179999999994,0.9414914694959842,6.481482999999999,5.787035,21.701400000000035,3691.5833333361093
2024-11-07 14:51:00,38.90336,1.359953,0.9529419763563953,6.481478000000001,5.758105,22.858799999999974,3691.6333333361094
2024-11-07 14:54:00,38.874425,1.359953,0.9902072599555414,6.539348,5.873845,20.833399999999983,3691.6833333361096
2024-11-07 14:57:00,40.162040000000005,1.4467590000000001,1.00608132886601,6.597224000000001,5.815975,21.701400000000035,3691.73333333611
2024-11-07 15:00:00,39.23611,1.3888889999999998,0.9643085556499008,6.655094,5.902775000000001,21.701400000000035,3691.78333333611
2024-11-07 15:03:00,38.859955,1.3888889999999998,0.9643151548615656,6.684024000000001,5.931715,20.83340000000004,3691.83333333611
2024-11-07 15:06:00,38.729744999999994,1.3888889999999998,0.9450487198614719,6.7129639999999995,5.931715,21.41210000000001,3691.8833333361104
2024-11-07 15:09:00,39.048035,1.4467590000000001,0.9868555712040421,6.684024000000001,5.873844999999999,21.990700000000004,3691.9333333361105
2024-11-07 15:12:00,38.49826,1.4467590000000001,0.9672868198742604,6.741894000000001,5.902775000000001,21.12270000000001,3691.9833333361107
2024-11-07 15:15:00,38.729749999999996,1.5046290000000004,1.0091356128242936,6.741894000000001,5.873844999999999,21.99079999999998,3692.033333336111
2024-11-07 15:18:00,37.80382,1.4467590000000001,0.9672868198742604,6.712964,5.873845,20.254599999999982,3692.083333336111
2024-11-07 15:21:00,38.700810000000004,1.4467590000000001,1.00608132886601,6.597224000000001,5.815975,21.701300000000003,3692.1333333361113
2024-11-07 15:24:00,38.81655000000001,1.3888889999999998,0.9643085556498997,6.597224000000001,5.844905,21.411999999999978,3692.1833333361114
2024-11-07 15:27:00,38.787615,1.3888889999999998,0.9832460297592396,6.568284,5.844905,21.12270000000001,3692.2333333361116
2024-11-07 15:30:00,39.887155,1.4178230000000003,0.9756118313722685,6.568288000000001,5.7870349999999995,20.833399999999983,3692.283333336112
2024-11-07 15:33:00,39.091440000000006,1.359953,0.9717232770349906,6.568288000000001,5.873845,21.12270000000001,3692.333333336112
2024-11-07 15:36:00,38.686345,1.359953,0.9529354294717968,6.626158,5.902775000000001,21.990700000000004,3692.383333336112
2024-11-07 15:39:00,38.990165,1.359953,0.9902072599555414,6.655088000000001,5.989585000000001,21.12270000000001,3692.4333333361124
2024-11-07 15:42:00,40.0897,1.4178230000000003,0.9946974875931865,6.626158,5.873844999999999,22.85880000000003,3692.4833333361125
2024-11-07 15:45:00,38.888895000000005,1.359953,0.9717232770349906,6.568288000000001,5.873845,20.254700000000014,3692.5333333361127
2024-11-07 15:48:00,38.541664999999995,1.359953,0.9717232770349906,6.539348,5.844905,20.543999999999983,3692.583333336113
2024-11-07 15:51:00,38.700815,1.359953,0.9717232770349906,6.539348,5.844905,21.12270000000001,3692.633333336113
2024-11-07 15:54:00,38.700815,1.359953,0.9717232770349906,6.539348,5.844905,20.254599999999982,3692.6833333361133
2024-11-07 15:57:00,39.82928,1.4178230000000003,0.9946974875931865,6.539348,5.7870349999999995,21.412000000000035,3692.7333333361134
2024-11-07 16:00:00,39.091440000000006,1.359953,0.9717232770349906,6.539348,5.844905,20.543900000000008,3692.7833333361136
2024-11-07 16:03:00,39.265045,1.3888889999999998,0.9832460297592396,6.597224000000001,5.873845,20.83340000000004,3692.833333336114
2024-11-07 16:06:00,40.00289,1.4178230000000003,0.9946974875931865,6.568288000000001,5.815975,21.99079999999998,3692.883333336114
2024-11-07 16:09:00,40.27778,1.4178230000000003,0.9946974875931865,6.568288000000001,5.815975,21.701400000000035,3692.933333336114
2024-11-07 16:12:00,39.641205,1.359953,0.9717232770349906,6.568288000000001,5.873845,21.412000000000035,3692.9833333361144
2024-11-07 16:15:00,39.53993,1.359953,0.9529354294717968,6.626158,5.902775000000001,20.54400000000004,3693.0333333361145
2024-11-07 16:18:00,40.986689999999996,1.4178230000000003,0.9946974875931865,6.568288000000001,5.815975,21.70139999999998,3693.0833333361147
2024-11-07 16:21:00,41.015625,1.4178230000000003,1.013465970756784,6.510418,5.7870349999999995,21.99079999999998,3693.133333336115
2024-11-07 16:24:00,40.075230000000005,1.359953,0.9529354294717968,6.510418,5.787035,21.990800000000036,3693.183333336115
2024-11-07 16:27:00,39.945025,1.359953,0.9529419763563953,6.481478000000001,5.758105,20.83330000000001,3693.2333333361153
2024-11-07 16:30:00,39.945025,1.359953,0.9529419763563953,6.481478000000001,5.758105,21.12270000000001,3693.2833333361154
2024-11-07 16:33:00,40.0897,1.359953,0.9529354294717968,6.510418,5.787035,20.83340000000004,3693.3333333361156
2024-11-07 16:36:00,40.436925,1.3888889999999998,0.9450487198614719,6.5393539999999994,5.758105,21.70139999999998,3693.383333336116
2024-11-07 16:39:00,41.145835000000005,1.4467590000000001,0.9868488688270283,6.5393539999999994,5.729165,21.99079999999998,3693.433333336116
2024-11-07 16:42:00,41.40625,1.4178230000000003,0.9562001864293805,6.539348,5.729165,21.12270000000001,3693.483333336116
2024-11-07 16:45:00,40.14757,1.359953,0.9902009231615199,6.510418,5.844905,21.70139999999998,3693.5333333361164
2024-11-07 16:48:00,39.77141,1.359953,0.9717232770349906,6.539348,5.844905,21.412099999999953,3693.5833333361165
2024-11-07 16:51:00,40.21991,1.4178230000000003,1.0134724069492782,6.539348,5.815975,20.833399999999983,3693.6333333361167
2024-11-07 16:54:00,39.192705000000004,1.359953,0.93382887545914,6.510418,5.758105,21.701400000000035,3693.683333336117
2024-11-07 16:57:00,38.44039,1.3310179999999994,0.9601282133250009,6.394672999999999,5.729165000000001,21.70139999999998,3693.733333336117
2024-11-07 17:00:00,39.14931,1.3888879999999997,0.9832456327747645,6.394672999999999,5.671295000000001,20.83330000000001,3693.7833333361173
2024-11-07 17:03:00,39.973955000000004,1.3888879999999997,0.9450483332946203,6.336803,5.555555,22.569399999999973,3693.8333333361174
2024-11-07 17:06:00,38.961225,1.3310179999999994,0.9225397031351089,6.307872999999999,5.5844949999999995,20.254599999999982,3693.8833333361176
2024-11-07 17:09:00,38.77315,1.359953,0.9717232770349906,6.394678000000001,5.700235,19.675900000000013,3693.933333336118
2024-11-07 17:12:00,38.38252,1.359953,0.9143730260690784,6.365738,5.5844949999999995,21.411999999999978,3693.983333336118
2024-11-07 17:15:00,39.62674,1.4467590000000001,0.9868555712040433,6.394674,5.584495,21.411999999999978,3694.033333336118
2024-11-07 17:18:00,37.861685,1.3888889999999998,0.9832460297592396,6.423614000000001,5.700235,19.965299999999957,3694.0833333361184
2024-11-07 17:21:00,39.322914999999995,1.4467590000000001,0.9868555712040433,6.452544,5.642365,20.25460000000004,3694.1333333361185
2024-11-07 17:24:00,38.802085,1.4467590000000001,0.9868555712040433,6.452544,5.642365,21.12270000000001,3694.1833333361187
2024-11-07 17:27:00,38.107645000000005,1.3888889999999998,0.9643151548615668,6.452544,5.700235,21.701300000000003,3694.233333336119
2024-11-07 17:30:00,38.19444,1.3888889999999998,0.9643151548615656,6.510414000000001,5.758105,21.701300000000003,3694.283333336119
2024-11-07 17:33:00,37.456595,1.3888889999999998,0.9450487198614719,6.423614000000001,5.642365000000001,21.122599999999977,3694.3333333361193
2024-11-07 17:36:00,36.516205,1.3888889999999998,0.9450487198614719,6.423614000000001,5.642365000000001,20.25460000000004,3694.3833333361194
2024-11-07 17:39:00,36.54514,1.3888889999999998,0.9254355899891794,6.394674,5.5844949999999995,20.83330000000001,3694.4333333361196
2024-11-07 17:42:00,37.065975,1.4467590000000001,0.9672868198742604,6.394674,5.555555,21.412000000000035,3694.48333333612
2024-11-07 17:45:00,35.517939999999996,1.359954,0.9143666209607133,6.365743999999999,5.584490000000001,20.543999999999983,3694.53333333612
2024-11-07 17:48:00,36.385995,1.4467590000000001,0.9270437350981475,6.394674,5.497685000000001,20.543999999999983,3694.58333333612
2024-11-07 17:51:00,35.489005,1.3888889999999998,0.9643085556499008,6.307874,5.555555000000001,19.965300000000013,3694.6333333361204
2024-11-07 17:54:00,34.75116,1.3888889999999998,0.925428746311231,6.307874,5.497685,20.254700000000014,3694.6833333361205
2024-11-07 17:57:00,35.27199,1.4467590000000001,0.9672868198742604,6.278934,5.439814999999999,19.965300000000013,3694.7333333361207
2024-11-07 18:00:00,35.141785,1.4178230000000003,0.9364312794940898,6.365738,5.526624999999999,19.675999999999988,3694.783333336121
2024-11-07 18:03:00,35.604745,1.4178230000000003,0.9562001864293805,6.249998,5.439814999999999,20.543900000000008,3694.833333336121
2024-11-07 18:06:00,34.403935,1.3310179999999994,0.9225397031351089,6.307872999999999,5.5844949999999995,21.412099999999953,3694.8833333361213
2024-11-07 18:09:00,48.842595,1.8807869999999998,1.0114392278025937,6.336803,4.918986,21.99079999999998,3694.9333333361214
2024-11-07 18:12:00,49.855329999999995,1.4756939999999998,1.017398360844344,6.134258000000001,5.324074,22.28000000000003,3694.9833333361216
2024-11-07 18:15:00,50.651039999999995,1.359953,0.9717168386849424,6.105328,5.410875,22.85880000000003,3695.033333336122
2024-11-07 18:18:00,51.099540000000005,1.3310179999999994,0.9784582829703008,6.0763929999999995,5.439815,21.122600000000034,3695.083333336122
2024-11-07 18:21:00,50.07234,1.359953,0.9338222121366032,6.047458000000001,5.295135000000001,22.280100000000004,3695.133333336122
2024-11-07 18:24:00,48.9728,1.3310180000000003,0.9784582829703011,6.076388,5.43981,22.569399999999973,3695.1833333361224
2024-11-07 18:27:00,48.003475,1.359953,0.9529354294717968,6.076388,5.3530050000000005,21.70139999999998,3695.2333333361225
2024-11-07 18:30:00,49.52257,1.359953,0.9902009231615199,6.105328,5.439815,23.4375,3695.2833333361227
2024-11-07 18:33:00,49.247685,1.359953,0.93382887545914,6.076388,5.324075,23.72679999999997,3695.333333336123
2024-11-07 18:36:00,48.466435000000004,1.3888889999999998,0.9643085556499008,6.1053239999999995,5.3530050000000005,21.701499999999953,3695.383333336123
2024-11-07 18:39:00,48.36516,1.4178230000000003,0.9756118313722685,6.134258000000001,5.353005,21.990700000000004,3695.4333333361233
2024-11-07 18:42:00,47.28009,1.359953,0.9338222121366032,6.047458000000001,5.295135000000001,21.990700000000004,3695.4833333361235
2024-11-07 18:45:00,49.03067,1.4178230000000003,0.9561934163068423,6.105328,5.295135,22.56940000000003,3695.5333333361236
2024-11-07 18:48:00,47.00521,1.3310180000000003,0.9601282133250001,5.960648000000001,5.29514,21.412000000000035,3695.583333336124
2024-11-07 18:51:00,48.292825,1.359953,0.9529419763563965,5.989578,5.266205,22.569500000000005,3695.633333336124
2024-11-07 18:54:00,47.04861,1.3888889999999998,0.9450487198614719,6.1053239999999995,5.324075,22.569500000000005,3695.683333336124
2024-11-07 18:57:00,47.106485,1.3888889999999998,0.925428746311231,5.989584000000001,5.179395,21.990700000000004,3695.7333333361244
2024-11-07 19:00:00,46.10822,1.3888889999999998,0.9450487198614719,6.1053239999999995,5.324075,21.412000000000035,3695.7833333361245
2024-11-07 19:03:00,42.057294999999996,1.359954,0.9143666209607121,6.047454000000001,5.2662,22.85880000000003,3695.8333333361247
2024-11-07 19:06:00,41.536455000000004,1.4178240000000004,0.9756188718964697,6.076384,5.29514,21.411999999999978,3695.883333336125
2024-11-07 19:09:00,38.570605,1.3888890000000007,0.9450487198614722,6.163194,5.381944999999999,21.701300000000003,3695.933333336125
2024-11-07 19:12:00,37.832750000000004,1.359954,0.8945340309313248,5.960644,5.150460000000001,21.412099999999953,3695.9833333361253
2024-11-07 19:15:00,33.984375,1.3310190000000004,0.941491866258388,5.873844,5.179395,20.83329999999995,3696.0333333361255
2024-11-07 19:18:00,33.40567,1.359953,0.8945336530680709,5.960648000000001,5.150465,21.122600000000034,3696.0833333361256
2024-11-07 19:21:00,32.074655,1.3310180000000003,0.8004646625467814,5.642358,4.745369999999999,21.99079999999998,3696.133333336126
2024-11-08 07:48:00,39.337385,1.0127310000000005,0.9981915760690173,4.282412000000001,4.253470999999999,19.965300000000013,3696.133333336126
2024-11-08 07:51:00,50.520835,1.4467590000000001,1.0060813288660113,6.134262,5.353013000000001,20.83330000000001,3696.183333336126
2024-11-08 07:54:00,46.39757,1.070602,0.8689950800266242,5.584492000000001,5.208330000000001,21.412099999999953,3696.233333336126
2024-11-08 07:57:00,40.581595,1.070602,0.8173864088559347,5.266202,4.80324,21.701400000000035,3696.2833333361264
2024-11-08 08:00:00,37.355329999999995,1.1284720000000004,0.8413530028542151,5.208336999999999,4.687494999999999,21.70139999999998,3696.3333333361265
2024-11-08 08:03:00,36.255790000000005,1.157407,0.8348978616500892,5.266202,4.687505000000001,21.41210000000001,3696.3833333361267
2024-11-08 08:06:00,37.02257,1.157407,0.8348914749189311,5.208332,4.629625,21.70139999999998,3696.433333336127
2024-11-08 08:09:00,34.620945,1.1284720000000004,0.8232219700177553,5.266202,4.71644,20.83330000000001,3696.483333336127
2024-11-08 08:12:00,33.810765,1.0995369999999998,0.8470785939139346,5.150462,4.687505000000001,21.99079999999998,3696.5333333361273
2024-11-08 08:15:00,34.15799,1.2152770000000004,0.8389875537868291,5.324072000000001,4.658564999999999,22.569500000000005,3696.5833333361275
2024-11-08 08:18:00,32.11805,1.1284720000000004,0.804737639709581,5.005782,4.42708,19.09729999999996,3696.6333333361276
2024-11-08 08:21:00,30.931710000000002,1.1284720000000004,0.8591864900450029,5.208332,4.71644,21.122600000000034,3696.683333336128
2024-11-08 08:24:00,31.365745,1.1863419999999998,0.8464810119690815,5.324077,4.716435,21.701300000000003,3696.733333336128
2024-11-08 08:27:00,31.97338,1.1863419999999998,0.8464874579935957,5.526617000000001,4.918985,19.675900000000013,3696.783333336128
2024-11-08 08:30:00,33.796295,1.2152770000000004,0.8579938254218291,5.439812,4.803245,20.83330000000001,3696.8333333361284
2024-11-08 08:33:00,33.550349999999995,1.273148,0.9183806389452851,5.6423630000000005,5.0057849999999995,18.518500000000017,3696.8833333361285
2024-11-08 08:36:00,31.206595,1.2152779999999996,0.857994221679911,5.700227999999999,5.0636600000000005,21.990700000000004,3696.9333333361287
2024-11-08 08:39:00,30.512155,1.186343,0.8649656974926998,5.787033,5.20833,18.22919999999999,3696.983333336129
2024-11-08 08:42:00,33.275465,1.273148,0.8807686379210837,5.758097,5.0636589999999995,19.675900000000013,3697.033333336129
2024-11-08 08:45:00,32.349535,1.157407,0.8348914749189322,5.700232,5.121525000000001,20.254700000000014,3697.0833333361293
2024-11-08 08:48:00,33.535875000000004,1.157407,0.8348914749189322,5.642361999999999,5.063655000000001,21.41210000000001,3697.1333333361295
2024-11-08 08:51:00,32.855905,1.157407,0.8711945667502724,5.584492000000001,5.063655,20.543900000000008,3697.1833333361296
2024-11-08 08:54:00,34.80903,1.2152770000000004,0.8195974648260587,5.700232,5.0057849999999995,22.858799999999974,3697.23333333613
2024-11-08 08:57:00,33.130785,1.1863419999999998,0.8831185220240321,5.671297,5.121525000000001,19.386500000000012,3697.28333333613
2024-11-08 09:00:00,34.07118,1.1863419999999998,0.8831247434352602,5.758097,5.208335000000001,19.965299999999957,3697.33333333613
2024-11-08 09:03:00,34.635415,1.244212,0.888230621782767,5.787037000000001,5.1504650000000005,21.412099999999953,3697.3833333361304
2024-11-08 09:06:00,35.098375000000004,1.244212,0.9067147511152017,5.815967,5.208335,20.54400000000004,3697.4333333361305
2024-11-08 09:09:00,34.21586,1.1863419999999998,0.9009756151860645,5.787037000000001,5.266205,20.83330000000001,3697.4833333361307
2024-11-08 09:12:00,34.056715,1.244212,0.8882241785461095,5.8738470000000005,5.237265000000001,21.12270000000001,3697.533333336131
2024-11-08 09:15:00,32.552080000000004,1.1863419999999998,0.8831247434352602,5.815967,5.266205,21.122799999999984,3697.583333336131
2024-11-08 09:18:00,32.769095,1.2152779999999996,0.8766330645555763,5.902783,5.295135000000001,20.543999999999983,3697.6333333361313
2024-11-08 09:21:00,33.333335,1.3020829999999997,0.892035296273178,5.844908,5.121525,20.833399999999983,3697.6833333361315
2024-11-08 09:24:00,31.97338,1.2442129999999993,0.850243844863,5.873837999999999,5.179395,23.148199999999974,3697.7333333361316
2024-11-08 09:27:00,32.407405,1.2442129999999993,0.8694136798532717,5.844908,5.179395,20.543999999999983,3697.783333336132
2024-11-08 09:30:00,32.870369999999994,1.359953,0.9143662374853433,5.9027780000000005,5.121525,19.675900000000013,3697.833333336132
2024-11-08 09:33:00,33.3044,1.3020829999999997,0.872530709649388,5.844908,5.092594999999999,20.833399999999983,3697.883333336132
2024-11-08 09:36:00,33.232060000000004,1.2152779999999996,0.8766394513087176,5.787033,5.179395,19.386599999999987,3697.9333333361324
2024-11-08 09:39:00,33.42014,1.2152779999999996,0.857994221679911,5.8449029999999995,5.208335000000001,19.386599999999987,3697.9833333361325
2024-11-08 09:42:00,33.637155,1.2152779999999996,0.8766394513087176,5.787033,5.179395,20.83330000000001,3698.0333333361327
2024-11-08 09:45:00,33.637155,1.2152779999999996,0.8766330645555763,5.902783,5.295135000000001,21.122699999999952,3698.083333336133
2024-11-08 09:48:00,34.577545,1.273148,0.9183870256790663,5.8449029999999995,5.208335,20.254700000000014,3698.133333336133
2024-11-08 09:51:00,33.70949,1.1863419999999998,0.8831185220240321,5.9027769999999995,5.3530050000000005,19.965300000000013,3698.1833333361333
2024-11-08 09:54:00,33.72396,1.2152779999999996,0.8766394513087176,5.931712999999999,5.324075,21.70139999999998,3698.2333333361335
2024-11-08 09:57:00,33.506945,1.2152779999999996,0.8949621489015539,5.8449029999999995,5.266205,20.83330000000001,3698.2833333361336
2024-11-08 10:00:00,34.114585,1.244212,0.8694198489589899,5.815967,5.1504650000000005,19.097200000000043,3698.333333336134
2024-11-08 10:03:00,34.056709999999995,1.157407,0.8888904798526823,5.758102000000001,5.266205,20.83340000000004,3698.383333336134
2024-11-08 10:06:00,35.286460000000005,1.157407,0.8712007318038879,5.729162,5.208335,20.83330000000001,3698.433333336134
2024-11-08 10:09:00,35.50347,1.157407,0.8532063956030411,5.671292,5.121525,21.122699999999952,3698.4833333361344
2024-11-08 10:12:00,34.25926,1.070602,0.869000886814051,5.671292,5.29514,19.965300000000013,3698.5333333361345
2024-11-08 10:15:00,36.4728,1.1284720000000004,0.8767132044869986,5.671297000000001,5.208335,21.70150000000001,3698.5833333361347
2024-11-08 10:18:00,35.32986,1.070602,0.8689950800266242,5.671297000000001,5.295135000000001,19.96519999999998,3698.633333336135
2024-11-08 10:21:00,35.08391,1.157407,0.8888844143987359,5.844912000000001,5.3530050000000005,19.386600000000044,3698.683333336135
2024-11-08 10:24:00,35.112845,1.1863419999999998,0.9009694946848614,5.931717,5.410875,20.254599999999982,3698.7333333361353
2024-11-08 10:27:00,35.199655,1.273148,0.8997366926496521,5.960653,5.295135,22.280100000000004,3698.7833333361355
2024-11-08 10:30:00,34.25926,1.2152779999999996,0.8579877170277007,5.931712999999999,5.295135000000001,19.09729999999996,3698.8333333361356
2024-11-08 10:33:00,33.723955000000004,1.3020829999999997,0.9111720371102124,5.9895879999999995,5.295135,20.25460000000004,3698.883333336136
2024-11-08 10:36:00,34.25926,1.359953,0.9143662374853433,6.047458,5.266204999999999,19.965300000000013,3698.933333336136
2024-11-08 10:39:00,33.405675,1.3020829999999997,0.9111720371102124,6.047458,5.3530050000000005,19.965300000000013,3698.983333336136
2024-11-08 10:42:00,34.649885,1.3888879999999997,0.9254283651556633,6.047452999999999,5.237265000000001,21.70139999999998,3699.0333333361364
2024-11-08 10:45:00,33.174189999999996,1.3310179999999994,0.9225397031351089,6.047452999999999,5.324075,21.990700000000004,3699.0833333361365
2024-11-08 10:48:00,34.056715,1.3888879999999997,0.9054271930764412,6.0763929999999995,5.237265000000001,20.254599999999982,3699.1333333361367
2024-11-08 10:51:00,33.854169999999996,1.3310179999999994,0.9225330939954971,6.0763929999999995,5.3530050000000005,20.83330000000001,3699.183333336137
2024-11-08 10:54:00,32.2772,1.359953,0.9143662374853433,6.192128,5.410875,20.83330000000001,3699.233333336137
2024-11-08 10:57:00,32.060185000000004,1.3888889999999998,0.925428746311231,6.221064,5.410875,21.122599999999977,3699.2833333361373
2024-11-08 11:00:00,31.568289999999998,1.4178240000000004,0.9162704815977962,6.336804,5.46875,20.254599999999982,3699.3333333361375
2024-11-08 11:03:00,33.145255,1.5046290000000004,0.9690352103512699,6.163194,5.237265000000001,21.12270000000001,3699.3833333361376
2024-11-08 11:06:00,32.306135,1.3888889999999998,0.925428746311231,6.221064,5.410875,18.80789999999996,3699.433333336138
2024-11-08 11:09:00,34.30266,1.3888879999999997,0.9254283651556621,6.018523,5.208335,20.254599999999982,3699.483333336138
2024-11-08 11:12:00,33.3044,1.3310179999999994,0.9225397031351089,6.163193,5.439815,21.122599999999977,3699.533333336138
2024-11-08 11:15:00,34.910305,1.3020829999999997,0.892035296273178,5.931718,5.208335,20.254599999999982,3699.5833333361384
2024-11-08 11:18:00,34.143519999999995,1.3020829999999997,0.9111785915211468,6.163198,5.468755000000001,20.83330000000001,3699.6333333361385
2024-11-08 11:21:00,35.32986,1.359953,0.9143662374853433,6.047458,5.266204999999999,21.12270000000001,3699.6833333361387
2024-11-08 11:24:00,34.375,1.359953,0.9529419763563965,6.192128,5.468755000000001,21.12270000000001,3699.733333336139
2024-11-08 11:27:00,35.112845,1.4178230000000003,0.9162701081993435,6.249998,5.381945,19.96519999999998,3699.783333336139
2024-11-08 11:30:00,32.986115,1.359954,0.9717236764934625,6.307874,5.613429999999999,20.83330000000001,3699.8333333361393
2024-11-08 11:33:00,33.796295,1.4467590000000001,0.9270437350981475,6.336804,5.439815,20.25460000000004,3699.8833333361395
2024-11-08 11:36:00,33.217595,1.4467590000000001,0.9473566180436895,6.307874000000001,5.439815,20.83330000000001,3699.9333333361396
2024-11-08 11:39:00,34.288195,1.5046290000000004,0.9484021667050926,6.307874000000001,5.353005,21.122600000000034,3699.98333333614
2024-11-08 11:42:00,33.05845,1.4467590000000001,0.9473566180436895,6.307874000000001,5.439815,20.543999999999983,3700.03333333614
2024-11-08 11:45:00,34.519675,1.5046290000000004,0.948409368743118,6.336804,5.381945,19.386500000000012,3700.08333333614
2024-11-08 11:48:00,33.868635,1.4467590000000001,0.9473566180436895,6.2789340000000005,5.410875,21.990700000000004,3700.1333333361404
2024-11-08 11:51:00,34.46181,1.5046290000000004,0.948409368743118,6.336804,5.381945,20.83330000000001,3700.1833333361405
2024-11-08 11:54:00,34.172455,1.5335640000000001,0.9797853973514234,6.394679,5.439814999999999,20.543900000000008,3700.2333333361407
2024-11-08 11:57:00,32.91377,1.4756939999999998,0.9582261786451919,6.452548999999999,5.555555000000001,20.83330000000001,3700.283333336141
2024-11-08 12:00:00,34.114585,1.5335640000000001,0.9797853973514234,6.394679,5.439814999999999,21.70139999999998,3700.333333336141
2024-11-08 12:03:00,32.421875,1.4756939999999998,0.9582261786451919,6.452548999999999,5.555555000000001,21.70139999999998,3700.3833333361413
2024-11-08 12:06:00,33.752889999999994,1.5335640000000001,0.97979250898729,6.481479,5.526624999999999,20.25460000000004,3700.4333333361415
2024-11-08 12:09:00,32.421875,1.5046289999999996,0.9484093687431178,6.423614,5.468755000000001,21.701400000000035,3700.4833333361416
2024-11-08 12:12:00,33.622685000000004,1.5335640000000001,0.9377820019207649,6.365739,5.353005,19.386599999999987,3700.533333336142
2024-11-08 12:15:00,34.403935000000004,1.5335640000000001,0.9797925089872913,6.365739,5.410885,21.411999999999978,3700.583333336142
2024-11-08 12:18:00,34.186925,1.5335640000000001,0.9377820019207649,6.365739,5.353005,18.518500000000017,3700.633333336142
2024-11-08 12:21:00,34.25926,1.4756939999999998,0.9582261786451908,6.307869,5.410875,20.833399999999983,3700.6833333361424
2024-11-08 12:24:00,33.796295,1.4756939999999998,0.9582261786451908,6.394679,5.497685,21.412000000000035,3700.7333333361426
2024-11-08 12:27:00,34.114585000000005,1.4467590000000001,0.9473566180436895,6.365744,5.497685,20.254699999999957,3700.7833333361427
2024-11-08 12:30:00,33.391205,1.4467590000000001,0.9672868198742604,6.568284000000001,5.729165000000001,19.386599999999987,3700.833333336143
2024-11-08 12:33:00,32.002315,1.4178240000000004,0.9364247601523055,6.423614,5.584490000000001,21.70139999999998,3700.883333336143
2024-11-08 12:36:00,33.159725,1.4467590000000001,0.9672868198742604,6.4525440000000005,5.613425,19.675999999999988,3700.9333333361433
2024-11-08 12:39:00,33.101855,1.4467590000000001,0.9473566180436895,6.481484000000001,5.613425,21.412099999999953,3700.9833333361435
2024-11-08 12:42:00,33.029515,1.4467590000000001,0.9270366427794839,6.307874000000001,5.410875,19.675900000000013,3701.0333333361436
2024-11-08 12:45:00,33.434605000000005,1.5046290000000004,0.9690422693449514,6.336804,5.410885,21.70139999999998,3701.083333336144
2024-11-08 12:48:00,33.260994999999994,1.5335640000000001,0.9589978602957335,6.336809000000001,5.353005,21.411999999999978,3701.133333336144
2024-11-08 12:51:00,34.12905,1.5335640000000001,0.9589978602957335,6.336809000000001,5.353005,19.097199999999987,3701.183333336144
2024-11-08 12:54:00,32.971644999999995,1.5046290000000004,0.9690352103512686,6.307874000000001,5.381945,21.122699999999952,3701.2333333361444
2024-11-08 12:57:00,33.8831,1.4467590000000001,0.9270366427794839,6.307874000000001,5.410875,20.83329999999995,3701.2833333361446
2024-11-08 13:00:00,34.982645000000005,1.5046290000000004,0.9690422693449514,6.336804,5.410885,19.965300000000013,3701.3333333361447
2024-11-08 13:03:00,34.143519999999995,1.4467590000000001,0.9270437350981475,6.365744,5.468755000000001,19.675900000000013,3701.383333336145
2024-11-08 13:06:00,33.70949,1.4467590000000001,0.9473566180436895,6.365744,5.497685,21.412000000000035,3701.433333336145
2024-11-08 13:09:00,33.738425,1.5046290000000004,0.9273452911119762,6.423614,5.439814999999999,20.833399999999983,3701.4833333361453
2024-11-08 13:12:00,32.92824,1.4467590000000001,0.9672868198742604,6.423614,5.5844949999999995,21.70139999999998,3701.5333333361455
2024-11-08 13:15:00,33.376735,1.5335640000000001,0.9797925089872913,6.539349,5.584495,22.280100000000004,3701.5833333361456
2024-11-08 13:18:00,32.190389999999994,1.4756939999999998,0.9582261786451919,6.452548999999999,5.555555000000001,21.12270000000001,3701.633333336146
2024-11-08 13:21:00,31.901044999999996,1.4756939999999998,0.9168524602027224,6.452548999999999,5.497685,21.701400000000035,3701.683333336146
2024-11-08 13:24:00,32.248265,1.4756939999999998,0.9582261786451908,6.336809000000001,5.439815,19.386599999999987,3701.733333336146
2024-11-08 13:27:00,33.955435,1.5335640000000001,0.9590051164802036,6.394679,5.410885,21.412099999999953,3701.7833333361464
2024-11-08 13:30:00,34.02778,1.5335640000000001,0.9590051164802036,6.365739,5.381945,21.70139999999998,3701.8333333361466
2024-11-08 13:33:00,34.244789999999995,1.4756939999999998,0.9783093710316789,6.336809000000001,5.468755000000001,21.70139999999998,3701.8833333361467
2024-11-08 13:36:00,35.32986,1.5335640000000001,0.9160925449550611,6.452548999999999,5.410885,22.280100000000004,3701.933333336147
2024-11-08 13:39:00,34.794565,1.4467590000000001,0.9473566180436909,6.423614,5.555555000000001,22.569500000000005,3701.983333336147
2024-11-08 13:42:00,35.344325,1.4467590000000001,0.9672868198742604,6.423614000000001,5.584495,19.675999999999988,3702.0333333361473
2024-11-08 13:45:00,35.879625,1.4467590000000001,0.9672868198742604,6.5393539999999994,5.700234999999999,21.99079999999998,3702.0833333361475
2024-11-08 13:48:00,35.532405,1.3888889999999998,0.9254355899891794,6.568284,5.758105,20.833399999999983,3702.1333333361476
2024-11-08 13:51:00,35.011575,1.3888889999999998,0.9450487198614719,6.5393539999999994,5.758105,20.254700000000014,3702.183333336148
2024-11-08 13:54:00,34.46181,1.3888889999999998,0.9643151548615668,6.452544,5.700235,17.93979999999999,3702.233333336148
2024-11-08 13:57:00,35.32986,1.5046290000000004,0.9892700352630838,6.597224,5.700234999999999,22.85880000000003,3702.283333336148
2024-11-08 14:00:00,35.489005,1.5046290000000004,0.9690352103512686,6.481484000000001,5.555555,19.965300000000013,3702.3333333361484
2024-11-08 14:03:00,36.255790000000005,1.5046290000000004,0.948409368743118,6.510414,5.555555,21.701400000000035,3702.3833333361486
2024-11-08 14:06:00,36.50174,1.5046290000000004,0.9690352103512686,6.481484000000001,5.555555,21.41210000000001,3702.4333333361487
2024-11-08 14:09:00,37.239585000000005,1.4467590000000001,0.9672868198742604,6.394674,5.555555,21.990700000000004,3702.483333336149
2024-11-08 14:12:00,37.644675,1.4467590000000001,1.0060813288660113,6.452544,5.671295000000001,21.412099999999953,3702.533333336149
2024-11-08 14:15:00,36.848955000000004,1.4467590000000001,0.9672868198742604,6.568284000000001,5.729165000000001,21.412000000000035,3702.5833333361493
2024-11-08 14:18:00,38.049769999999995,1.5046290000000004,0.9892700352630838,6.741894000000001,5.844905000000001,22.280100000000004,3702.6333333361495
2024-11-08 14:21:00,37.42766,1.4756939999999998,0.9783093710316789,6.655089,5.787035,21.701400000000035,3702.6833333361496
2024-11-08 14:24:00,37.61574,1.4756939999999998,0.9783093710316789,6.655089,5.787035,20.54400000000004,3702.73333333615
2024-11-08 14:27:00,38.570605,1.5046290000000004,1.0091288091600508,6.655094000000001,5.7870349999999995,20.833399999999983,3702.78333333615
2024-11-08 14:30:00,37.57234,1.4467590000000001,0.9672868198742604,6.6261540000000005,5.787035,21.41210000000001,3702.83333333615
2024-11-08 14:33:00,37.34086,1.4467590000000001,1.00608132886601,6.6261540000000005,5.844905,21.701300000000003,3702.8833333361504
2024-11-08 14:36:00,37.528935000000004,1.4467590000000001,0.986848868827027,6.655094000000001,5.844905,21.990700000000004,3702.9333333361506
2024-11-08 14:39:00,37.528935000000004,1.4756939999999998,0.9783093710316789,6.6261589999999995,5.758105,22.280100000000004,3702.9833333361507
2024-11-08 14:42:00,37.42766,1.5335640000000001,1.0001705373446563,6.655089,5.729165,20.83330000000001,3703.033333336151
2024-11-08 14:45:00,37.355329999999995,1.4756939999999998,0.9783093710316789,6.655089,5.787035,22.569399999999973,3703.083333336151
2024-11-08 14:48:00,38.49826,1.5335640000000001,1.0001705373446563,6.655089,5.729165,21.412000000000035,3703.1333333361513
2024-11-08 14:51:00,38.0353,1.4756939999999998,0.9783093710316789,6.741899,5.873845,22.85880000000003,3703.1833333361515
2024-11-08 14:54:00,38.614005000000006,1.5335640000000001,1.0001705373446563,6.770829000000001,5.844905000000001,20.833399999999983,3703.2333333361516
2024-11-08 14:57:00,38.04977,1.4756939999999998,0.9980204472743547,6.684029000000001,5.844905,21.411999999999978,3703.283333336152
2024-11-08 15:00:00,38.411460000000005,1.4756939999999998,0.9783093710316789,6.741899,5.873845,20.54400000000004,3703.333333336152
2024-11-08 15:03:00,38.5706,1.5046289999999996,1.0091288091600505,6.712964,5.844905,21.990700000000004,3703.383333336152
2024-11-08 15:06:00,39.250575,1.5624989999999999,1.0311628589370982,6.770834,5.844905000000001,23.14820000000003,3703.4333333361524
2024-11-08 15:09:00,39.019095,1.5046289999999996,0.9892700352630835,6.799764000000001,5.902775000000001,22.858799999999974,3703.4833333361526
2024-11-08 15:12:00,38.65741,1.5046289999999996,0.9892700352630835,6.799764000000001,5.902775000000001,22.569500000000005,3703.5333333361527
2024-11-08 15:15:00,38.324655,1.5046289999999996,0.9892700352630835,6.799764000000001,5.902775000000001,22.280100000000004,3703.583333336153
2024-11-08 15:18:00,38.093175,1.5046289999999996,0.9892700352630835,6.799764000000001,5.902775000000001,21.412099999999953,3703.633333336153
2024-11-08 15:21:00,38.88889,1.5624989999999999,1.011012521421778,6.799764000000001,5.844905000000001,22.85880000000003,3703.6833333361533
2024-11-08 15:24:00,39.13484,1.5335640000000001,1.0201825726869833,6.770829000000001,5.873844999999999,23.14820000000003,3703.7333333361535
2024-11-08 15:27:00,39.192705000000004,1.5335640000000001,1.0398406665040114,6.7997689999999995,5.9317150000000005,20.543999999999983,3703.7833333361536
2024-11-08 15:30:00,37.93403,1.4467590000000001,0.9672868198742604,6.741894000000001,5.902775000000001,23.4375,3703.833333336154
2024-11-08 15:33:00,38.151044999999996,1.4467590000000001,0.9672868198742604,6.712964,5.873845,20.543999999999983,3703.883333336154
2024-11-08 15:36:00,38.26678,1.4467590000000001,0.9868488688270283,6.597224,5.787035,20.543999999999983,3703.933333336154
2024-11-08 15:39:00,39.19271,1.5046290000000004,0.9892700352630838,6.597224,5.700234999999999,21.70139999999998,3703.9833333361544
2024-11-08 15:42:00,38.425925,1.4756939999999998,1.017398360844344,6.655089,5.844905,21.412000000000035,3704.0333333361546
2024-11-08 15:45:00,38.671875,1.4756939999999998,0.9980204472743547,6.684029000000001,5.844905,20.543999999999983,3704.0833333361547
2024-11-08 15:48:00,38.71528,1.5046289999999996,0.9892700352630835,6.770834,5.873845,21.411999999999978,3704.133333336155
2024-11-08 15:51:00,39.91609,1.5624989999999999,1.011012521421778,6.799764000000001,5.844905000000001,21.70139999999998,3704.183333336155
2024-11-08 15:54:00,39.17824,1.5046289999999996,0.9892700352630835,6.828703999999999,5.931715,21.70139999999998,3704.2333333361553
2024-11-08 15:57:00,39.019095,1.4756939999999998,0.9980272005224863,6.770829000000001,5.931715,21.990800000000036,3704.2833333361555
2024-11-08 16:00:00,38.975695,1.4756939999999998,0.9980272005224863,6.770829000000001,5.931715,21.701499999999953,3704.3333333361556
2024-11-08 16:03:00,38.628475,1.4756939999999998,0.9980272005224873,6.828699,5.989585000000001,20.83330000000001,3704.383333336156
2024-11-08 16:06:00,38.77315,1.4756939999999998,0.9783093710316789,6.7997689999999995,5.931715,22.280100000000004,3704.433333336156
2024-11-08 16:09:00,37.890625,1.4467590000000001,0.9868555712040421,6.741894000000001,5.931715,23.148199999999974,3704.483333336156
2024-11-08 16:12:00,38.06424,1.4467590000000001,0.9672868198742604,6.712964,5.873845,21.12270000000001,3704.5333333361564
2024-11-08 16:15:00,39.163775,1.5046290000000004,1.0091288091600508,6.655094000000001,5.7870349999999995,22.569500000000005,3704.5833333361566
2024-11-08 16:18:00,37.659139999999994,1.4467590000000001,1.00608132886601,6.6261540000000005,5.844905,21.70139999999998,3704.6333333361567
2024-11-08 16:21:00,39.13484,1.5046290000000004,1.028650872179224,6.6261540000000005,5.7870349999999995,20.543900000000008,3704.683333336157
2024-11-08 16:24:00,38.90336,1.4467590000000001,0.9672868198742604,6.6261540000000005,5.787035,20.83330000000001,3704.733333336157
2024-11-08 16:27:00,39.17824,1.3888889999999998,0.9832460297592396,6.568284,5.844905,21.701400000000035,3704.7833333361573
2024-11-08 16:30:00,40.335645,1.5046290000000004,1.028650872179224,6.6261540000000005,5.7870349999999995,21.701499999999953,3704.8333333361575
2024-11-08 16:33:00,39.337385,1.4467590000000001,0.9868488688270283,6.712964,5.902775000000001,19.386500000000012,3704.8833333361576
2024-11-08 16:36:00,40.133105,1.5046290000000004,1.0478520814533954,6.741894000000001,5.9317150000000005,21.12270000000001,3704.933333336158
2024-11-08 16:39:00,38.917829999999995,1.4467590000000001,1.00608132886601,6.799764000000001,6.018515,21.99079999999998,3704.983333336158
2024-11-08 16:42:00,38.787615,1.4467590000000001,0.9868555712040421,6.741894000000001,5.931715,20.254599999999982,3705.033333336158
2024-11-08 16:45:00,38.512730000000005,1.4467590000000001,0.9868488688270283,6.712964,5.902775000000001,21.41210000000001,3705.0833333361584
2024-11-08 16:48:00,38.382525,1.4467590000000001,0.9672868198742604,6.6261540000000005,5.787035,21.701300000000003,3705.1333333361586
2024-11-08 16:51:00,38.20891,1.4467590000000001,0.9672868198742604,6.568284,5.729165,20.543999999999983,3705.1833333361587
2024-11-08 16:54:00,37.586805,1.4467590000000001,0.9672868198742604,6.6261540000000005,5.787035,20.543999999999983,3705.233333336159
2024-11-08 16:57:00,37.471065,1.4467590000000001,0.9672868198742604,6.597224,5.758105,22.280100000000004,3705.283333336159
2024-11-08 17:00:00,38.744215,1.5046290000000004,1.009135612824295,6.510414,5.642365,20.83330000000001,3705.3333333361593
2024-11-08 17:03:00,38.802085,1.5335640000000001,1.0001705373446563,6.597219000000001,5.671295000000001,20.25460000000004,3705.3833333361595
2024-11-08 17:06:00,37.861689999999996,1.4756939999999998,0.9582331845365291,6.597219000000001,5.700235,20.83340000000004,3705.4333333361596
2024-11-08 17:09:00,37.760419999999996,1.4756939999999998,0.9783093710316789,6.6261589999999995,5.758105,21.12270000000001,3705.48333333616
2024-11-08 17:12:00,37.702545,1.4756939999999998,0.9783093710316789,6.741899,5.873845,20.83330000000001,3705.53333333616
