Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-11-08 17:15:00,38.77315,1.5335640000000001,1.0001705373446563,6.770829000000001,5.844905000000001,20.83330000000001,3705.58333333616
2024-11-08 17:18:00,37.745945,1.4756939999999998,0.9783093710316789,6.655089,5.787035,22.569500000000005,3705.6333333361604
2024-11-08 17:21:00,37.471065,1.4756939999999998,0.9783093710316789,6.6261589999999995,5.758105,21.701300000000003,3705.6833333361606
2024-11-08 17:24:00,37.456595,1.4756939999999998,0.9783093710316789,6.6261589999999995,5.758105,21.990700000000004,3705.7333333361607
2024-11-08 17:27:00,38.04977,1.5335640000000001,1.0001705373446563,6.6261589999999995,5.700234999999999,20.254700000000014,3705.783333336161
2024-11-08 17:30:00,36.530675,1.4756939999999998,0.9582261786451919,6.6261589999999995,5.729165000000001,20.25460000000004,3705.833333336161
2024-11-08 17:33:00,36.284725,1.4756939999999998,0.9980272005224873,6.539349,5.700235,19.097200000000043,3705.8833333361613
2024-11-08 17:36:00,36.299195,1.4467590000000001,0.947363570358361,6.510414,5.642365000000001,20.83330000000001,3705.9333333361615
2024-11-08 17:39:00,36.125575,1.4467590000000001,0.9672868198742604,6.481484000000001,5.642365000000001,21.701499999999953,3705.9833333361616
2024-11-08 17:42:00,36.48727,1.5046290000000004,0.9690352103512686,6.481484000000001,5.555555,20.83329999999995,3706.033333336162
2024-11-08 17:45:00,35.82176,1.3888889999999998,0.9450487198614719,6.423614000000001,5.642365000000001,21.41210000000001,3706.083333336162
2024-11-08 17:48:00,35.662615,1.3888889999999998,0.9832460297592408,6.452544,5.729165000000001,19.965300000000013,3706.133333336162
2024-11-08 17:51:00,35.76389,1.3888889999999998,0.9450487198614719,6.510414000000001,5.729165000000001,19.675900000000013,3706.1833333361624
2024-11-08 17:54:00,35.532405,1.3888889999999998,0.9450487198614719,6.510414000000001,5.729165000000001,21.411999999999978,3706.2333333361626
2024-11-08 17:57:00,35.4456,1.4467590000000001,0.9473566180436909,6.423614,5.555555000000001,21.70139999999998,3706.2833333361627
2024-11-08 18:00:00,34.44734,1.4467590000000001,0.9672868198742604,6.4525440000000005,5.613425,21.701400000000035,3706.333333336163
2024-11-08 18:03:00,34.418405,1.4467590000000001,0.9473635703583597,6.4525440000000005,5.5844949999999995,19.965299999999957,3706.383333336163
2024-11-11 07:51:00,68.31597500000001,1.8229170000000003,1.658687924474907,5.439817,5.12153,28.93520000000001,3706.383333336163
2024-11-11 07:54:00,66.27604,1.4178230000000003,1.0319499400778414,5.873842,5.179399,27.488400000000013,3706.4333333361633
2024-11-11 07:57:00,65.92882,1.1284720000000004,0.9925746075618237,5.700232,5.43981,25.173599999999965,3706.4833333361635
2024-11-11 08:00:00,58.969905,1.0416660000000002,0.9367472540640271,5.613427000000001,5.410881,23.7269,3706.5333333361637
2024-11-11 08:03:00,53.993055,1.0416660000000002,0.9210864556450985,5.526617000000001,5.295140999999999,23.7269,3706.583333336164
2024-11-11 08:06:00,56.25,1.244212,0.9248824277573149,5.584487,5.0057849999999995,23.1481,3706.633333336164
2024-11-11 08:09:00,55.57002,1.157407,0.9234572875157347,5.497682000000001,5.063655,23.72679999999997,3706.683333336164
2024-11-11 08:12:00,55.2662,1.157407,0.9403674905267994,5.497682,5.092594999999999,23.1481,3706.7333333361644
2024-11-11 08:15:00,55.758105,1.1284720000000004,0.9605538600535823,5.815977,5.497685000000001,24.594900000000052,3706.7833333361646
2024-11-11 08:18:00,55.787035,1.1284720000000004,0.9766636713430571,5.960647,5.671295000000001,24.595000000000027,3706.8333333361647
2024-11-11 08:21:00,54.456015,1.070602,0.9812385487203235,5.9606520000000005,5.787039999999999,23.726800000000026,3706.883333336165
2024-11-11 08:24:00,55.295135,1.157407,0.9570406525556057,6.076391999999999,5.700234999999999,22.8587,3706.933333336165
2024-11-11 08:27:00,54.181135,1.0995369999999998,0.9475070818609524,6.076391999999999,5.787035,23.4375,3706.9833333361653
2024-11-11 08:30:00,53.776039999999995,1.157407,0.9897495146561712,6.1631920000000004,5.844905,23.4375,3707.0333333361655
2024-11-11 08:33:00,54.32581,1.2152770000000004,0.9990847048424643,6.221062,5.815975,23.7269,3707.0833333361657
2024-11-11 08:36:00,54.629630000000006,1.244212,0.9948427257483597,6.307867000000001,5.844905000000001,23.4375,3707.133333336166
2024-11-11 08:39:00,53.573494999999994,1.1863419999999998,1.0027324177165846,6.336806999999999,5.989585000000001,23.4375,3707.183333336166
2024-11-11 08:42:00,53.168400000000005,1.244212,1.011727714667867,6.394677000000001,5.9606449999999995,23.14820000000003,3707.233333336166
2024-11-11 08:45:00,52.87905,1.2152779999999996,1.0319470930819212,6.4236130000000005,6.076385000000001,23.14820000000003,3707.2833333361664
2024-11-11 08:48:00,52.28588,1.2152779999999996,1.0319527044036616,6.510413000000001,6.163195000000001,22.280100000000004,3707.3333333361666
2024-11-11 08:51:00,51.62037,1.2152779999999996,1.015616527218322,6.539352999999999,6.163195000000001,23.4375,3707.3833333361667
2024-11-11 08:54:00,50.94039,1.2442129999999993,1.0284044352746886,6.568287999999999,6.163195000000001,21.990700000000004,3707.433333336167
2024-11-11 08:57:00,50.274885,1.2442129999999993,0.9948431564325971,6.539348,6.076385000000001,21.412000000000035,3707.483333336167
2024-11-11 09:00:00,50.101275,1.3020829999999997,1.0195921246202875,6.597218000000001,6.076385000000001,22.85880000000003,3707.5333333361673
2024-11-11 09:03:00,49.811925,1.3020829999999997,1.0021962257845756,6.597218000000001,6.047455,22.569500000000005,3707.5833333361675
2024-11-11 09:06:00,49.52257,1.3310179999999994,1.0143040702295434,6.626153,6.047455,22.85880000000003,3707.6333333361677
2024-11-11 09:09:00,49.580435,1.3310179999999994,1.0143040702295434,6.626153,6.047455,22.56940000000003,3707.683333336168
2024-11-11 09:12:00,51.171875,1.359953,1.026332442681265,6.597218000000001,5.989585,23.4375,3707.733333336168
2024-11-11 09:15:00,52.025465,1.2152779999999996,0.982336115196695,6.510413000000001,6.076385000000001,23.726800000000026,3707.783333336168
2024-11-11 09:18:00,53.60243,1.157407,1.0058020094915903,6.365742,6.076385,23.1481,3707.8333333361684
2024-11-11 09:21:00,56.394675,1.0416669999999995,0.9826586128898198,6.192131,6.076384,23.7269,3707.8833333361686
2024-11-11 09:24:00,56.857635,0.8969909999999999,0.9948322711022168,6.076386,6.278935,24.016200000000026,3707.9333333361687
2024-11-11 09:27:00,55.237265,1.0416670000000003,1.0271366122219805,6.365737000000001,6.33681,23.1481,3707.983333336169
2024-11-11 09:30:00,53.77604,1.1284720000000004,1.0083073482350051,6.481482,6.25,22.56940000000003,3708.033333336169
2024-11-11 09:33:00,53.26968,1.157407,1.005807525528706,6.5104120000000005,6.221065,23.4375,3708.0833333361693
2024-11-11 09:36:00,52.430555,1.1863419999999998,1.018930329621651,6.539347,6.221065,23.14820000000003,3708.1333333361695
2024-11-11 09:39:00,52.546295,1.157407,1.005807525528706,6.452542,6.163195,22.85880000000003,3708.1833333361697
2024-11-11 09:42:00,53.443285,1.0995369999999998,1.01024958875157,6.3368020000000005,6.163195,22.279999999999973,3708.23333333617
2024-11-11 09:45:00,52.51736,1.157407,1.02167395273498,6.481482,6.221065,22.8587,3708.28333333617
2024-11-11 09:48:00,50.5787,1.273148,1.024291822448172,6.7129579999999995,6.25,23.148199999999974,3708.33333333617
2024-11-11 09:51:00,52.0978,1.273148,1.024291822448172,6.6261529999999995,6.163195,24.01619999999997,3708.3833333361704
2024-11-11 09:54:00,54.658565,1.0127319999999997,0.9981971199392852,6.221061000000001,6.1921289999999996,23.4375,3708.4333333361706
2024-11-11 09:57:00,54.557289999999995,1.0127309999999996,0.9981966247351083,6.307866000000001,6.278935,23.7269,3708.4833333361707
2024-11-11 10:00:00,53.18287,1.070602,0.9965173533424552,6.452542,6.307869999999999,23.7269,3708.533333336171
2024-11-11 10:03:00,52.387155,1.1863419999999998,1.034939729075138,6.597217,6.307875,22.8587,3708.583333336171
2024-11-11 10:06:00,50.607635,1.2152779999999996,1.0319470930819212,6.712968,6.365740000000001,22.280100000000004,3708.6333333361713
2024-11-11 10:09:00,49.811925,1.3310179999999994,1.049146759015123,6.886573,6.3657449999999995,24.01619999999997,3708.6833333361715
2024-11-11 10:12:00,49.23322,1.3888889999999998,1.0202122051412563,6.944444000000001,6.278935,23.14820000000003,3708.7333333361717
2024-11-11 10:15:00,48.538775,1.3888889999999998,1.0736667010093388,6.8576440000000005,6.278935,22.280100000000004,3708.783333336172
2024-11-11 10:18:00,48.640045,1.3888889999999998,1.0560955393339282,6.8865739999999995,6.278935,22.280100000000004,3708.833333336172
2024-11-11 10:21:00,48.26389,1.3888889999999998,1.0382780303320494,6.8576440000000005,6.221065,23.14820000000003,3708.883333336172
2024-11-11 10:24:00,48.234955,1.3888889999999998,1.0382780303320494,6.8576440000000005,6.221065,22.280100000000004,3708.9333333361724
2024-11-11 10:27:00,48.596644999999995,1.3888889999999998,1.0382780303320494,6.828704,6.192125,21.990800000000036,3708.9833333361726
2024-11-11 10:30:00,48.68344999999999,1.4467590000000001,1.0436109905994413,6.915514000000001,6.192125,22.569500000000005,3709.0333333361727
2024-11-11 10:33:00,49.4647,1.5046290000000004,1.0853585649880833,6.915514000000001,6.163195,22.85880000000003,3709.083333336173
2024-11-11 10:36:00,49.797455,1.5335640000000001,1.0782120912301405,7.060188999999999,6.250005,22.858799999999974,3709.133333336173
2024-11-11 10:39:00,49.609375,1.4756939999999998,1.055215379050161,7.031249000000001,6.278935,24.594899999999996,3709.1833333361733
2024-11-11 10:42:00,49.189809999999994,1.4756939999999998,1.073692908634979,7.060188999999999,6.336805000000001,22.28000000000003,3709.2333333361735
2024-11-11 10:45:00,49.20428,1.4756939999999998,1.073692908634979,7.060188999999999,6.336805000000001,22.28019999999998,3709.2833333361737
2024-11-11 10:48:00,49.82639,1.4756939999999998,1.0919139187898002,7.118059000000001,6.423615000000001,23.4375,3709.333333336174
2024-11-11 10:51:00,49.247685000000004,1.4756939999999998,1.0919139187898002,7.118059000000001,6.423615000000001,23.14820000000003,3709.383333336174
2024-11-11 10:54:00,50.390625,1.5046290000000004,1.1037115926126513,7.089124000000001,6.365745,23.1481,3709.433333336174
2024-11-11 10:57:00,50.40509,1.3888889999999998,1.0382842301486996,7.002314,6.3657449999999995,22.858799999999974,3709.4833333361744
2024-11-11 11:00:00,50.36169,1.4467590000000001,1.0619589601086135,6.973383999999999,6.278935000000001,23.4375,3709.5333333361746
2024-11-11 11:03:00,49.71065,1.4178230000000003,1.0681075826726452,6.9444479999999995,6.307874999999999,22.279999999999973,3709.5833333361747
2024-11-11 11:06:00,49.725115,1.359953,1.0440066763829692,6.857638,6.278935,20.83330000000001,3709.633333336175
2024-11-11 11:09:00,49.29109,1.359953,1.0440066763829692,6.857638,6.278935,22.569399999999973,3709.683333336175
2024-11-11 11:12:00,49.131945,1.359953,1.0263262907244173,6.799768,6.192125,22.569500000000005,3709.7333333361753
2024-11-11 11:15:00,49.797455,1.4178230000000003,1.0681075826726452,6.857638,6.221064999999999,23.4375,3709.7833333361755
2024-11-11 11:18:00,49.233215,1.359953,1.0263262907244173,6.828708000000001,6.221065,24.01619999999997,3709.8333333361757
2024-11-11 11:21:00,49.739585,1.4467590000000001,1.0436173773520327,6.944444000000001,6.221064999999999,22.858799999999974,3709.883333336176
2024-11-11 11:24:00,49.392354999999995,1.3888889999999998,1.0560955393339282,6.8865739999999995,6.278935,23.148199999999974,3709.933333336176
2024-11-11 11:27:00,49.580439999999996,1.359953,1.0440066763829692,6.915508000000001,6.336805000000001,22.85880000000003,3709.983333336176
2024-11-11 11:30:00,51.0272,1.4467590000000001,1.0619652542590197,7.002314,6.307874999999999,23.7269,3710.0333333361764
2024-11-11 11:33:00,49.913195,1.4467590000000001,1.0619652542590197,7.0601840000000005,6.3657449999999995,23.726800000000026,3710.0833333361766
2024-11-11 11:36:00,48.943865,1.4756939999999998,1.0736992492899997,7.089119,6.3657449999999995,22.280100000000004,3710.1333333361767
2024-11-11 11:39:00,48.842595,1.4756939999999998,1.0736992492899997,7.089119,6.3657449999999995,22.85880000000003,3710.183333336177
2024-11-11 11:42:00,48.813655,1.4756939999999998,1.0736992492899997,7.089119,6.3657449999999995,22.569500000000005,3710.233333336177
2024-11-11 11:45:00,48.55324,1.4756939999999998,1.073692908634979,7.060188999999999,6.336805000000001,22.28019999999998,3710.2833333361773
2024-11-11 11:48:00,48.336225,1.4467590000000001,1.0436173773520339,7.031254,6.307875,22.56940000000003,3710.3333333361775
2024-11-11 11:51:00,48.50984,1.4467590000000001,1.0619652542590197,7.002314000000001,6.307875,23.14820000000003,3710.3833333361777
2024-11-11 11:54:00,49.69618,1.4467590000000001,1.0436173773520339,6.973383999999999,6.250005,24.884299999999996,3710.433333336178
2024-11-11 11:57:00,48.900465,1.3888889999999998,1.0560955393339282,6.944444000000001,6.336805000000001,24.016200000000026,3710.483333336178
2024-11-11 12:00:00,49.71065,1.3888889999999998,1.0382842301486996,6.944444000000001,6.307875,23.14820000000003,3710.533333336178
2024-11-11 12:03:00,49.652775,1.4467590000000001,1.0436173773520327,6.944444000000001,6.221064999999999,23.4375,3710.5833333361784
2024-11-11 12:06:00,48.78472,1.3888889999999998,1.0560955393339282,6.8865739999999995,6.278935,22.858799999999974,3710.6333333361786
2024-11-11 12:09:00,49.710645,1.4467590000000001,1.0436173773520327,6.944444000000001,6.221064999999999,23.726800000000026,3710.6833333361787
2024-11-11 12:12:00,48.4375,1.359954,1.026332857040043,6.944444000000001,6.33681,21.990700000000004,3710.733333336179
2024-11-11 12:15:00,49.074075,1.4467590000000001,1.0436173773520327,7.002314000000001,6.278935,24.01619999999997,3710.783333336179
2024-11-11 12:18:00,49.638305,1.5046290000000004,1.06674632376028,7.031254,6.250005,23.4375,3710.8333333361793
2024-11-11 12:21:00,48.480905,1.5046290000000004,1.0667463237602788,7.002314000000001,6.221064999999999,22.56940000000003,3710.8833333361795
2024-11-11 12:24:00,48.900465,1.4467590000000001,1.0619652542590197,6.944444000000001,6.250005,21.70139999999998,3710.9333333361797
2024-11-11 12:27:00,48.13368,1.4467590000000001,1.0436109905994413,6.8576440000000005,6.134255,22.569399999999973,3710.98333333618
2024-11-11 12:30:00,48.119209999999995,1.359953,1.0440066763829692,6.712958,6.1342550000000005,22.280100000000004,3711.03333333618
2024-11-11 12:33:00,49.175345,1.4178230000000003,1.0501605441963062,6.770828,6.105325000000001,22.569399999999973,3711.08333333618
2024-11-11 12:36:00,47.77199,1.3888889999999998,1.0202122051412574,6.799764,6.1342550000000005,22.569500000000005,3711.1333333361804
2024-11-11 12:39:00,48.00347,1.4467590000000001,1.0436173773520339,6.857634,6.1342550000000005,22.85880000000003,3711.1833333361806
2024-11-11 12:42:00,47.294565000000006,1.3888889999999998,1.0202122051412574,6.828704,6.163195000000001,22.85880000000003,3711.2333333361807
2024-11-11 12:45:00,48.466440000000006,1.4467590000000001,1.0436173773520339,6.828704,6.105325000000001,22.858799999999974,3711.283333336181
2024-11-11 12:48:00,47.453705,1.3888889999999998,1.0202122051412574,6.799764,6.1342550000000005,21.412099999999953,3711.333333336181
2024-11-11 12:51:00,46.77373,1.3888889999999998,1.0202122051412574,6.799764,6.1342550000000005,21.990700000000004,3711.3833333361813
2024-11-11 12:54:00,46.46991,1.3888889999999998,0.9832460297592408,6.799764,6.076385000000001,22.858799999999974,3711.4333333361815
2024-11-11 12:57:00,46.903935,1.4467590000000001,1.0619652542590208,6.799764,6.105325000000001,23.726800000000026,3711.4833333361817
2024-11-11 13:00:00,45.42824,1.3888889999999998,1.0202122051412574,6.828704,6.163195000000001,21.99079999999998,3711.533333336182
2024-11-11 13:03:00,44.661455,1.4467590000000001,1.0436109905994413,6.915514000000001,6.192125,21.990700000000004,3711.583333336182
2024-11-11 13:06:00,43.807874999999996,1.4467590000000001,1.0249931696963932,6.886574,6.1342550000000005,21.990700000000004,3711.633333336182
2024-11-11 13:09:00,43.61979,1.4467590000000001,1.0249931696963932,6.915514000000001,6.163195000000001,22.85880000000003,3711.6833333361824
2024-11-11 13:12:00,43.489580000000004,1.4467590000000001,1.0249996548822058,6.799764000000001,6.047455,21.990700000000004,3711.7333333361826
2024-11-11 13:15:00,43.359375,1.4467590000000001,1.00608132886601,6.799764000000001,6.018515,21.701300000000003,3711.7833333361827
2024-11-11 13:18:00,43.40278,1.4467590000000001,1.0249931696963932,6.770834,6.018515,22.280100000000004,3711.833333336183
2024-11-11 13:21:00,44.2853,1.4467590000000001,1.00608132886601,6.741894,5.9606449999999995,22.569399999999973,3711.883333336183
2024-11-11 13:24:00,44.60359,1.4467590000000001,1.0249931696963932,6.7129639999999995,5.9606449999999995,23.1481,3711.9333333361833
2024-11-11 13:27:00,44.140625,1.3888889999999998,1.0018698029716278,6.7129639999999995,6.018515,23.4375,3711.9833333361835
2024-11-11 13:30:00,44.082755,1.3888889999999998,1.0202122051412574,6.7129639999999995,6.047455,22.280100000000004,3712.0333333361837
2024-11-11 13:33:00,45.486115,1.4467590000000001,1.0249931696963932,6.828704,6.076385,23.4375,3712.083333336184
2024-11-11 13:36:00,44.473375,1.3888889999999998,1.0202122051412574,6.741894,6.076385000000001,22.858799999999974,3712.133333336184
2024-11-11 13:39:00,46.035880000000006,1.4467590000000001,1.0249931696963932,6.828704,6.076385,22.280100000000004,3712.183333336184
2024-11-11 13:42:00,45.225695,1.3888889999999998,1.0202122051412574,6.828704,6.163195000000001,22.280100000000004,3712.2333333361844
2024-11-11 13:45:00,44.93634,1.4178230000000003,1.0319499400778414,6.799768,6.105325000000001,22.858799999999974,3712.2833333361846
2024-11-11 13:48:00,45.833330000000004,1.4178230000000003,1.0319436012602523,6.828708000000001,6.134255,23.1481,3712.3333333361848
2024-11-11 13:51:00,45.037615,1.359953,1.0084003656776663,6.770828,6.1342550000000005,22.280100000000004,3712.383333336185
2024-11-11 13:54:00,44.719325,1.4178230000000003,1.0319499400778414,6.770828,6.076385,22.85880000000003,3712.433333336185
2024-11-11 13:57:00,45.182294999999996,1.4467590000000001,1.0060813288660113,6.857634,6.076385000000001,23.4375,3712.4833333361853
2024-11-11 14:00:00,44.83507,1.3888889999999998,1.038284230148701,6.799764,6.163195000000001,22.280100000000004,3712.5333333361855
2024-11-11 14:03:00,46.035880000000006,1.5046290000000004,1.0286441831301079,6.915514000000001,6.076385,22.569500000000005,3712.5833333361857
2024-11-11 14:06:00,45.86227,1.5046290000000004,1.06674632376028,6.886574,6.105325000000001,22.280100000000004,3712.633333336186
2024-11-11 14:09:00,44.950810000000004,1.4178240000000004,1.013466370319149,6.886574,6.16319,21.701400000000035,3712.683333336186
2024-11-11 14:12:00,45.457170000000005,1.3888889999999998,1.0202122051412574,6.828704,6.163195000000001,21.70139999999998,3712.733333336186
2024-11-11 14:15:00,45.78993,1.3888889999999998,1.020205914713871,6.8576440000000005,6.192125,21.701300000000003,3712.7833333361864
2024-11-11 14:18:00,46.875,1.4467590000000001,1.0436173773520339,6.8865739999999995,6.163195,22.569399999999973,3712.8333333361866
2024-11-11 14:21:00,46.74479,1.3888889999999998,1.0202122051412574,6.8865739999999995,6.221065,21.701400000000035,3712.8833333361868
2024-11-11 14:24:00,47.381365,1.4467590000000001,1.0619652542590197,6.944444000000001,6.250005,23.1481,3712.933333336187
2024-11-11 14:27:00,46.49884,1.3888889999999998,1.0202122051412563,6.944444000000001,6.278935,22.280100000000004,3712.983333336187
2024-11-11 14:30:00,46.3831,1.3888889999999998,1.0202122051412574,6.8865739999999995,6.221065,21.99079999999998,3713.0333333361873
2024-11-11 14:33:00,47.65625,1.4467590000000001,1.0249931696963932,6.8865739999999995,6.134255,22.569399999999973,3713.0833333361875
2024-11-11 14:36:00,47.685185000000004,1.4178230000000003,1.0319499400778414,6.857638,6.163195,22.569499999999948,3713.1333333361877
2024-11-11 14:39:00,48.032405,1.4178230000000003,1.0319499400778414,6.857638,6.163195,22.858799999999974,3713.183333336188
2024-11-11 14:42:00,48.292825,1.4178230000000003,1.0319436012602523,6.828708000000001,6.134255,23.1481,3713.233333336188
2024-11-11 14:45:00,47.554975,1.359953,1.0263262907244173,6.828708000000001,6.221065,22.569500000000005,3713.283333336188
2024-11-11 14:48:00,49.13194,1.4467590000000001,1.0436109905994413,6.8576440000000005,6.134255,23.726800000000026,3713.3333333361884
2024-11-11 14:51:00,49.421295,1.4178230000000003,1.0501542969889466,6.828708000000001,6.163195,22.858799999999974,3713.3833333361886
2024-11-11 14:54:00,50.000005,1.4178230000000003,1.0681075826726452,6.857638,6.221064999999999,23.4375,3713.4333333361888
2024-11-11 14:57:00,50.564235,1.4178230000000003,1.0501605441963047,6.915508000000001,6.250005,23.1481,3713.483333336189
2024-11-11 15:00:00,50.868055,1.4178230000000003,1.0681075826726452,6.915508000000001,6.278935000000001,21.70139999999998,3713.533333336189
2024-11-11 15:03:00,50.289355,1.359953,1.0440066763829692,6.9444479999999995,6.3657449999999995,23.148199999999974,3713.5833333361893
2024-11-11 15:06:00,50.36169,1.359953,1.0614494060671285,6.973378,6.423615000000001,23.1481,3713.6333333361895
2024-11-11 15:09:00,50.28935,1.359953,1.026332442681265,6.973378,6.3657449999999995,23.1481,3713.6833333361897
2024-11-11 15:12:00,48.81366,1.3310180000000003,1.0491467590151247,6.857638,6.33681,23.1481,3713.73333333619
2024-11-11 15:15:00,48.74132,1.359953,1.0440066763829692,6.857638,6.278935,23.148199999999974,3713.78333333619
2024-11-11 15:18:00,48.13368,1.359953,1.0440066763829692,6.857638,6.278935,21.990700000000004,3713.83333333619
2024-11-11 15:21:00,48.726855,1.4178230000000003,1.0501542969889466,6.828708000000001,6.163195,22.569399999999973,3713.8833333361904
2024-11-11 15:24:00,47.786460000000005,1.359953,1.0263262907244173,6.799768,6.192125,21.990700000000004,3713.9333333361906
2024-11-11 15:27:00,47.58391,1.359953,1.0263262907244173,6.828708000000001,6.221065,22.280100000000004,3713.9833333361908
2024-11-11 15:30:00,48.59664,1.4178230000000003,1.0319499400778414,6.857638,6.163195,23.4375,3714.033333336191
2024-11-11 15:33:00,47.49711,1.3888889999999998,1.0382780303320494,6.828704,6.192125,22.569399999999973,3714.083333336191
2024-11-11 15:36:00,47.685185000000004,1.359953,1.0263262907244173,6.828708000000001,6.221065,22.280100000000004,3714.1333333361913
2024-11-11 15:39:00,48.87153,1.4467590000000001,1.0436173773520339,6.8865739999999995,6.163195,21.701300000000003,3714.1833333361915
2024-11-11 15:42:00,48.046875,1.3888889999999998,1.0560955393339282,6.8865739999999995,6.278935,22.569500000000005,3714.2333333361917
2024-11-11 15:45:00,49.46469999999999,1.4467590000000001,1.0619589601086135,6.973383999999999,6.278935000000001,22.85889999999995,3714.283333336192
2024-11-11 15:48:00,49.117475,1.3888889999999998,1.038278030332051,6.973383999999999,6.336805000000001,23.1481,3714.333333336192
2024-11-11 15:51:00,49.247685,1.4467590000000001,1.0619652542590197,6.944444000000001,6.250005,21.990700000000004,3714.383333336192
2024-11-11 15:54:00,48.075810000000004,1.3888889999999998,1.0382842301486996,6.944444000000001,6.307875,22.858799999999974,3714.4333333361924
2024-11-11 15:57:00,47.612845,1.3888889999999998,1.0382842301486996,6.944444000000001,6.307875,21.990700000000004,3714.4833333361926
2024-11-11 16:00:00,49.175345,1.4467590000000001,1.0436109905994413,6.8576440000000005,6.134255,22.56940000000003,3714.5333333361928
2024-11-11 16:03:00,48.712385,1.3888889999999998,1.020205914713871,6.8576440000000005,6.192125,22.858799999999974,3714.583333336193
2024-11-11 16:06:00,48.249425,1.359953,1.0083941241174903,6.828708000000001,6.192125,22.280100000000004,3714.633333336193
2024-11-11 16:09:00,49.074075,1.4467590000000001,1.0619589601086123,6.828704,6.134255,22.569500000000005,3714.6833333361933
2024-11-11 16:12:00,48.582175,1.359953,1.0263262907244173,6.828708000000001,6.221065,23.4375,3714.7333333361935
2024-11-11 16:15:00,48.755790000000005,1.359953,1.0614434183958503,6.828708000000001,6.278935,23.1481,3714.7833333361937
2024-11-11 16:18:00,48.50984,1.359953,1.0440066763829692,6.857638,6.278935,22.569500000000005,3714.833333336194
2024-11-11 16:21:00,48.307289999999995,1.359953,1.0263262907244173,6.828708000000001,6.221065,22.858799999999974,3714.883333336194
2024-11-11 16:24:00,48.394095,1.359953,1.0263262907244173,6.828708000000001,6.221065,23.4375,3714.933333336194
2024-11-11 16:27:00,48.9728,1.4467590000000001,1.0619652542590197,6.944444000000001,6.250005,23.4375,3714.9833333361944
2024-11-11 16:30:00,48.55324,1.4467590000000001,1.0619589601086135,6.973383999999999,6.278935000000001,23.7269,3715.0333333361946
2024-11-11 16:33:00,46.426500000000004,1.359954,1.0084007751759687,6.8865739999999995,6.25,23.4375,3715.0833333361948
2024-11-11 16:36:00,46.62905000000001,1.3888889999999998,1.0202122051412574,6.8865739999999995,6.221065,22.858799999999974,3715.133333336195
2024-11-11 16:39:00,46.22396,1.4467590000000001,1.0436109905994413,6.915514000000001,6.192125,22.858799999999974,3715.183333336195
2024-11-11 16:42:00,46.744794999999996,1.4467590000000001,1.0249931696963932,6.8576440000000005,6.105325000000001,22.56940000000003,3715.2333333361953
2024-11-11 16:45:00,46.09375,1.4467590000000001,1.0436173773520339,6.886574,6.163195000000001,22.85880000000003,3715.2833333361955
2024-11-11 16:48:00,45.949075,1.3888889999999998,1.0018698029716278,6.828704,6.1342550000000005,22.56940000000003,3715.3333333361957
2024-11-11 16:51:00,47.236685,1.5046290000000004,1.06674632376028,6.857634,6.076385,22.280100000000004,3715.383333336196
2024-11-11 16:54:00,48.119215,1.4467590000000001,1.0436173773520339,6.799764,6.076385,23.14820000000003,3715.433333336196
2024-11-11 16:57:00,46.484375,1.4467590000000001,1.0436173773520339,6.857634,6.1342550000000005,21.12270000000001,3715.483333336196
2024-11-11 17:00:00,47.236685,1.5046290000000004,1.0478454996266218,6.886574,6.076385,22.56940000000003,3715.5333333361964
2024-11-11 17:03:00,47.04861,1.4467590000000001,1.0436173773520339,6.828704,6.105325000000001,22.280100000000004,3715.5833333361966
2024-11-11 17:06:00,47.468175,1.4467590000000001,1.0436173773520339,6.828704,6.105325000000001,23.148199999999974,3715.6333333361968
2024-11-11 17:09:00,47.106485,1.4467590000000001,1.0436109905994413,6.8576440000000005,6.134255,22.28019999999998,3715.683333336197
2024-11-11 17:12:00,45.90567,1.3888889999999998,1.0382780303320494,6.8576440000000005,6.221065,21.122600000000034,3715.733333336197
2024-11-11 17:15:00,45.515045,1.359953,1.0084003656776663,6.799768,6.163195000000001,22.280100000000004,3715.7833333361973
2024-11-11 17:18:00,45.153355000000005,1.359953,1.0084003656776663,6.770828,6.1342550000000005,22.280100000000004,3715.8333333361975
2024-11-11 17:21:00,44.71933,1.359953,0.9902009231615199,6.799768,6.1342550000000005,22.569500000000005,3715.8833333361977
2024-11-11 17:24:00,43.938075,1.3888889999999998,1.0018761897075934,6.741894,6.047455,21.412099999999953,3715.933333336198
2024-11-11 17:27:00,44.574655,1.3888889999999998,0.9832460297592408,6.799764,6.076385000000001,20.83330000000001,3715.983333336198
2024-11-11 17:30:00,43.57639,1.3888889999999998,1.0018761897075934,6.741894,6.047455,21.412000000000035,3716.033333336198
2024-11-11 17:33:00,43.489585000000005,1.3888889999999998,1.0018761897075934,6.741894,6.047455,20.254599999999982,3716.0833333361984
2024-11-11 17:36:00,44.198495,1.4467590000000001,1.0249931696963932,6.7129639999999995,5.9606449999999995,22.280100000000004,3716.1333333361986
2024-11-11 17:39:00,43.20023,1.3888889999999998,0.9832460297592396,6.741894,6.018515,22.56940000000003,3716.1833333361988
2024-11-11 17:42:00,43.532985,1.3888889999999998,0.9832460297592396,6.741894,6.018515,22.280100000000004,3716.233333336199
2024-11-11 17:45:00,42.332175,1.3888889999999998,1.0018761897075934,6.741894,6.047455,22.569399999999973,3716.283333336199
2024-11-11 17:48:00,41.89815,1.4467590000000001,0.9868555712040433,6.857634,6.047455,21.412000000000035,3716.3333333361993
2024-11-11 17:51:00,40.827545,1.4467590000000001,1.0249996548822058,6.741894000000001,5.989585000000001,20.83330000000001,3716.3833333361995
2024-11-11 17:54:00,41.087959999999995,1.4467590000000001,1.0060813288660113,6.770834,5.989585000000001,21.12270000000001,3716.4333333361997
2024-11-11 17:57:00,40.943290000000005,1.4467590000000001,1.0060813288660113,6.770834,5.989585000000001,21.70139999999998,3716.4833333362
2024-11-11 18:00:00,40.653940000000006,1.4467590000000001,1.0060813288660113,6.770834,5.989585000000001,20.543900000000008,3716.5333333362
2024-11-11 18:03:00,41.247105000000005,1.5046290000000004,1.0286508721792254,6.770834,5.9317150000000005,23.4375,3716.5833333362
2024-11-11 18:06:00,39.583330000000004,1.4467590000000001,1.00608132886601,6.655094000000001,5.873845,21.701400000000035,3716.6333333362004
2024-11-11 18:09:00,39.699075,1.4467590000000001,0.9868488688270283,6.712964,5.902775000000001,21.412000000000035,3716.6833333362006
2024-11-12 07:51:00,59.013310000000004,1.4178240000000004,0.9562005706950044,6.163196999999999,5.353012999999999,26.90980000000002,3716.6833333362006
2024-11-12 07:54:00,55.179395,1.157407,0.8888904798526823,5.584487,5.0925899999999995,21.701300000000003,3716.7333333362008
2024-11-12 07:57:00,49.43576,1.0127310000000005,0.9232074443044632,5.324072000000001,5.150461,23.148199999999974,3716.783333336201
2024-11-12 08:00:00,44.77719999999999,1.070602,0.9021178448652848,5.584492000000001,5.2662,22.28019999999998,3716.833333336201
2024-11-12 08:03:00,41.956019999999995,1.1284720000000004,0.8767132044869996,5.642357,5.179395,21.701400000000035,3716.8833333362013
2024-11-12 08:06:00,47.381365,1.3020829999999997,0.9111785915211468,5.584487,4.8900440000000005,22.280100000000004,3716.9333333362015
2024-11-12 08:09:00,46.629055,1.0995369999999998,0.864440287016562,5.439812000000001,5.005785,23.148199999999974,3716.9833333362017
2024-11-12 08:12:00,46.122685000000004,1.0995369999999998,0.8815365616902046,5.381942,4.976855,22.280100000000004,3717.033333336202
2024-11-12 08:15:00,46.686925,1.157407,0.9570406525556057,5.873842000000001,5.497685000000001,23.7269,3717.083333336202
2024-11-12 08:18:00,47.41030000000001,1.157407,0.9403674905268004,5.9895819999999995,5.584495,23.7269,3717.133333336202
2024-11-12 08:21:00,46.918405,1.0995369999999998,0.9313475764457616,6.105322,5.787035,22.56940000000003,3717.1833333362024
2024-11-12 08:24:00,47.005210000000005,1.0995369999999998,0.9475070818609518,6.1342620000000005,5.844905,22.280100000000004,3717.2333333362026
2024-11-12 08:27:00,48.119215,1.1284720000000004,0.9605538600535809,6.105327000000001,5.7870349999999995,22.280100000000004,3717.2833333362028
2024-11-12 08:30:00,47.844325,1.1284720000000004,0.9605538600535809,6.105327000000001,5.7870349999999995,21.990700000000004,3717.333333336203
2024-11-12 08:33:00,47.887730000000005,1.070602,0.9343510899079615,6.105327000000001,5.844905,23.1481,3717.383333336203
2024-11-12 08:36:00,48.27836,1.0995369999999998,0.9475126321871369,6.221062000000001,5.931715,24.305499999999995,3717.4333333362033
2024-11-12 08:39:00,48.466435000000004,1.0995369999999998,0.9634709439602003,6.278932,6.018515,23.1481,3717.4833333362035
2024-11-12 08:42:00,48.00347,1.070602,0.9501671254014339,6.2499970000000005,6.018515,22.56940000000003,3717.5333333362037
2024-11-12 08:45:00,48.090275,1.070602,0.9657949116807095,6.2499970000000005,6.047455,23.4375,3717.583333336204
2024-11-12 08:48:00,49.04514,1.157407,1.0058020094915903,6.365742,6.076385,24.01619999999997,3717.633333336204
2024-11-12 08:51:00,48.017939999999996,1.070602,0.9501671254014348,6.394677,6.163195000000001,21.70139999999998,3717.683333336204
2024-11-12 08:54:00,48.582175,1.157407,0.9897495146561712,6.394672000000001,6.076385,23.14820000000003,3717.7333333362044
2024-11-12 08:57:00,47.96007,1.157407,0.9734955557101286,6.423612,6.076385000000001,24.01619999999997,3717.7833333362046
2024-11-12 09:00:00,47.9022,1.157407,0.9734955557101286,6.423612,6.076385000000001,21.990700000000004,3717.8333333362048
2024-11-12 09:03:00,47.77199,1.1863419999999998,0.9697361092891306,6.481477000000001,6.076385000000001,22.280100000000004,3717.883333336205
2024-11-12 09:06:00,48.66898,1.244212,0.9948427257483597,6.481477000000001,6.018515000000001,23.4375,3717.933333336205
2024-11-12 09:09:00,48.090275,1.244212,0.9948427257483597,6.452547,5.989585,23.726800000000026,3717.9833333362053
2024-11-12 09:12:00,47.81539,1.2152779999999996,0.982336115196695,6.510413000000001,6.076385000000001,23.726800000000026,3718.0333333362055
2024-11-12 09:15:00,47.931135,1.2152779999999996,0.965363055246073,6.539352999999999,6.076385000000001,22.85880000000003,3718.0833333362057
2024-11-12 09:18:00,49.05961,1.3020829999999997,1.0195921246202875,6.539348,6.018515000000001,21.701400000000035,3718.133333336206
2024-11-12 09:21:00,48.09028,1.2442129999999993,0.9948431564325971,6.510418,6.047455,22.85880000000003,3718.183333336206
2024-11-12 09:24:00,48.017945,1.359953,1.0614434183958514,6.626157999999999,6.076385,23.1481,3718.233333336206
2024-11-12 09:27:00,48.987269999999995,1.3020829999999997,1.0195921246202875,6.655087999999999,6.134255,23.4375,3718.2833333362064
2024-11-12 09:30:00,48.24942,1.2442129999999993,0.9948431564325971,6.684028,6.221065,23.14820000000003,3718.3333333362066
2024-11-12 09:33:00,49.175345,1.3020829999999997,1.0021901710051973,6.684028,6.134255,23.72679999999997,3718.3833333362068
2024-11-12 09:36:00,49.363420000000005,1.244212,1.0117335134208258,6.597217,6.163195,23.4375,3718.433333336207
2024-11-12 09:39:00,49.652775,1.2152770000000004,1.0156160836301424,6.481482,6.105325000000001,23.148199999999974,3718.483333336207
2024-11-12 09:42:00,50.14468,1.2152770000000004,1.0156160836301416,6.452542000000001,6.076385,21.990700000000004,3718.5333333362073
2024-11-12 09:45:00,49.479169999999996,1.1863419999999998,1.0189247656615732,6.5104169999999995,6.192125,21.701300000000003,3718.5833333362075
2024-11-12 09:48:00,49.175345,1.2442129999999993,1.011733948977067,6.597218,6.163195000000001,22.56940000000003,3718.6333333362077
2024-11-12 09:51:00,49.21875,1.2442129999999993,1.011733948977067,6.597218,6.163195000000001,22.858799999999974,3718.683333336208
2024-11-12 09:54:00,48.784725,1.3020829999999997,1.0021962257845767,6.7129579999999995,6.163195000000001,21.701400000000035,3718.733333336208
2024-11-12 09:57:00,49.623845,1.2442129999999993,0.9948431564325971,6.655087999999999,6.192125,23.14820000000003,3718.783333336208
2024-11-12 10:00:00,48.712385,1.3020829999999997,1.0195921246202875,6.741898,6.221065,22.569500000000005,3718.8333333362084
2024-11-12 10:03:00,49.33449,1.3888879999999997,1.0382776185946743,6.799773,6.163195,24.595000000000027,3718.8833333362086
2024-11-12 10:06:00,48.00347,1.359953,1.0083941241174903,6.828708000000001,6.192125,23.72679999999997,3718.9333333362088
2024-11-12 10:09:00,48.26389,1.4178230000000003,1.0501542969889466,6.799768,6.134255,21.701499999999953,3718.983333336209
2024-11-12 10:12:00,48.148145,1.4467590000000001,1.0436173773520339,6.8865739999999995,6.163195,23.4375,3719.033333336209
2024-11-12 10:15:00,46.77373,1.3888889999999998,1.0202122051412574,6.8865739999999995,6.221065,22.858799999999974,3719.0833333362093
2024-11-12 10:18:00,46.80266,1.359953,1.0084003656776663,6.857638,6.221065,22.280100000000004,3719.1333333362095
2024-11-12 10:21:00,47.81539,1.3020829999999997,1.0021901710051973,6.712968,6.163195,22.569499999999948,3719.1833333362097
2024-11-12 10:24:00,49.9566,1.1574080000000002,1.005802464802785,6.394677,6.105319,23.1481,3719.23333333621
2024-11-12 10:27:00,49.450235,1.157407,0.9897495146561723,6.481482,6.163195000000001,21.70139999999998,3719.28333333621
2024-11-12 10:30:00,49.71065,1.244212,1.0284039949380102,6.539347,6.134255,22.858799999999974,3719.33333333621
2024-11-12 10:33:00,47.366895,1.3310180000000003,1.0142979666123693,6.799768,6.22106,21.990700000000004,3719.3833333362104
2024-11-12 10:36:00,47.019675,1.3888889999999998,1.0382780303320494,6.828704,6.192125,22.279999999999973,3719.4333333362106
2024-11-12 10:39:00,48.26389,1.4467590000000001,1.0619589601086123,6.8576440000000005,6.163195,22.85880000000003,3719.4833333362108
2024-11-12 10:42:00,48.394095,1.4467590000000001,1.0800467373340394,6.8865739999999995,6.221064999999999,23.148199999999974,3719.533333336211
2024-11-12 10:45:00,47.236685,1.3310180000000003,0.9965133415126056,6.915508000000001,6.307869999999999,21.70139999999998,3719.583333336211
2024-11-12 10:48:00,48.32176,1.4467590000000001,1.0800467373340394,6.8865739999999995,6.221064999999999,22.85880000000003,3719.6333333362113
2024-11-12 10:51:00,47.381365,1.359953,1.026332442681265,6.915508000000001,6.307875,23.1481,3719.6833333362115
2024-11-12 10:54:00,47.25116,1.359953,1.026332442681265,6.915508000000001,6.307875,21.411999999999978,3719.7333333362117
2024-11-12 10:57:00,47.424765,1.359953,1.0440066763829692,6.857638,6.278935,22.85880000000003,3719.783333336212
2024-11-12 11:00:00,47.931135,1.4178230000000003,1.0681075826726452,6.857638,6.221064999999999,22.569399999999973,3719.833333336212
2024-11-12 11:03:00,46.918405,1.359953,1.0440066763829692,6.915508000000001,6.336805000000001,21.99079999999998,3719.883333336212
2024-11-12 11:06:00,46.744794999999996,1.3310179999999994,1.0318398512812574,6.828702999999999,6.278935,21.70139999999998,3719.9333333362124
2024-11-12 11:09:00,46.94734,1.359953,1.0084003656776663,6.857638,6.221065,21.70139999999998,3719.9833333362126
2024-11-12 11:12:00,46.672455,1.3888889999999998,1.020205914713871,6.8576440000000005,6.192125,22.858799999999974,3720.0333333362128
2024-11-12 11:15:00,46.368635,1.4467590000000001,1.0436173773520339,6.944444,6.221065,23.148199999999974,3720.083333336213
2024-11-12 11:18:00,46.643515,1.4467590000000001,1.0436173773520327,7.002314000000001,6.278935,22.56940000000003,3720.133333336213
2024-11-12 11:21:00,47.12095,1.4467590000000001,1.0619652542590197,7.002314000000001,6.307875,21.990800000000036,3720.1833333362133
2024-11-12 11:24:00,48.162615,1.4467590000000001,1.0436173773520339,7.031254,6.307875,21.990700000000004,3720.2333333362135
2024-11-12 11:27:00,48.45197,1.5046290000000004,1.06674632376028,7.0601840000000005,6.278935000000001,23.1481,3720.2833333362137
2024-11-12 11:30:00,48.394095,1.4467590000000001,1.0619652542590197,7.0601840000000005,6.3657449999999995,22.858799999999974,3720.333333336214
2024-11-12 11:33:00,47.46817,1.3888889999999998,1.0736667010093388,7.031254000000001,6.452545,22.280100000000004,3720.383333336214
2024-11-12 11:36:00,47.17882,1.3888889999999998,1.0736667010093388,7.031254000000001,6.452545,23.1481,3720.433333336214
2024-11-12 11:39:00,48.32176,1.359953,1.026332442681265,6.973378,6.3657449999999995,21.99079999999998,3720.4833333362144
2024-11-12 11:42:00,49.23322,1.4178230000000003,1.0501542969889477,6.9444479999999995,6.278935000000001,23.726800000000026,3720.5333333362146
2024-11-12 11:45:00,48.408564999999996,1.359953,1.0263262907244184,6.9444479999999995,6.336805000000001,22.858799999999974,3720.5833333362148
2024-11-12 11:48:00,48.36516,1.3888889999999998,1.0202122051412574,7.002314,6.336805000000001,21.70139999999998,3720.633333336215
2024-11-12 11:51:00,49.016205,1.4467590000000001,1.0436173773520339,6.973383999999999,6.250005,23.7269,3720.683333336215
2024-11-12 11:54:00,48.62558,1.4467590000000001,1.0436173773520339,6.8865739999999995,6.163195,23.1481,3720.7333333362153
2024-11-12 11:57:00,47.974535,1.3888889999999998,1.0560955393339282,6.8865739999999995,6.278935,23.4375,3720.7833333362155
2024-11-12 12:00:00,48.900459999999995,1.4467590000000001,1.0619652542590197,6.944444000000001,6.250005,22.85880000000003,3720.8333333362157
2024-11-12 12:03:00,49.20428,1.4178230000000003,1.0501605441963047,6.915508000000001,6.250005,23.7269,3720.883333336216
2024-11-12 12:06:00,48.81366,1.4467590000000001,1.0619652542590197,6.944444000000001,6.250005,23.1481,3720.933333336216
2024-11-12 12:09:00,48.770255000000006,1.4467590000000001,1.0800467373340394,7.089124,6.423615,22.858799999999974,3720.983333336216
2024-11-12 12:12:00,48.26389,1.5046290000000004,1.0853585649880844,7.204864,6.452545000000001,23.4375,3721.0333333362164
2024-11-12 12:15:00,47.78646,1.359954,1.0263267050815332,7.089124,6.4814799999999995,22.280100000000004,3721.0833333362166
2024-11-12 12:18:00,47.453705,1.4467590000000001,1.0800467373340394,7.089124000000001,6.423615000000001,21.99079999999998,3721.1333333362168
2024-11-12 12:21:00,47.106485,1.3888889999999998,1.0560955393339282,7.031254000000001,6.423615000000001,22.569500000000005,3721.183333336217
2024-11-12 12:24:00,46.875,1.3888889999999998,1.0382842301486996,7.002314,6.3657449999999995,21.990700000000004,3721.233333336217
2024-11-12 12:27:00,46.860535,1.4467590000000001,1.0619652542590197,7.002314,6.307874999999999,23.4375,3721.2833333362173
2024-11-12 12:30:00,46.383105,1.3888889999999998,1.0202122051412563,6.944444000000001,6.278935,23.148199999999974,3721.3333333362175
2024-11-12 12:33:00,46.643515,1.4467590000000001,1.0619652542590197,7.002314000000001,6.307875,25.462999999999965,3721.3833333362177
2024-11-12 12:36:00,45.760994999999994,1.3888889999999998,1.0202122051412563,6.944444000000001,6.278935,21.701400000000035,3721.433333336218
2024-11-12 12:39:00,46.80266,1.4467590000000001,1.0436173773520339,6.8865739999999995,6.163195,22.85880000000003,3721.483333336218
2024-11-12 12:42:00,46.09375,1.3888889999999998,1.0202122051412563,6.944444000000001,6.278935,22.280100000000004,3721.533333336218
2024-11-12 12:45:00,46.02141,1.4467590000000001,1.0619652542590197,7.002314000000001,6.307875,23.14820000000003,3721.5833333362184
2024-11-12 12:48:00,46.440975,1.4467590000000001,1.0619652542590197,7.0601840000000005,6.3657449999999995,23.7269,3721.6333333362186
2024-11-12 12:51:00,47.019675,1.5046290000000004,1.06674632376028,7.0601840000000005,6.278935000000001,24.305600000000027,3721.6833333362188
2024-11-12 12:54:00,47.30903,1.5046290000000004,1.1037115926126513,7.089124000000001,6.365745,23.72679999999997,3721.733333336219
2024-11-12 12:57:00,46.00694,1.4467590000000001,1.0436173773520327,7.175924000000001,6.452545,23.1481,3721.783333336219
2024-11-12 13:00:00,46.600115,1.5046290000000004,1.1037115926126513,7.089124000000001,6.365745,21.701300000000003,3721.8333333362193
2024-11-12 13:03:00,47.16435,1.5046290000000004,1.06674632376028,7.0601840000000005,6.278935000000001,23.4375,3721.8833333362195
2024-11-12 13:06:00,46.860535,1.5046290000000004,1.0853585649880844,7.031254,6.278935000000001,22.569399999999973,3721.9333333362197
2024-11-12 13:09:00,46.31076,1.3888889999999998,1.0382842301486996,6.944444000000001,6.307875,22.280100000000004,3721.98333333622
2024-11-12 13:12:00,46.281825,1.359953,1.0263262907244184,6.9444479999999995,6.336805000000001,23.148199999999974,3722.03333333622
2024-11-12 13:15:00,46.281825,1.359953,1.026332442681265,6.915508000000001,6.307875,22.569500000000005,3722.08333333622
2024-11-12 13:18:00,46.050345,1.359953,1.026332442681265,6.915508000000001,6.307875,22.280100000000004,3722.1333333362204
2024-11-12 13:21:00,46.354164999999995,1.3888889999999998,1.0560955393339282,6.8865739999999995,6.278935,22.280100000000004,3722.1833333362206
2024-11-12 13:24:00,47.54051,1.4467590000000001,1.0436173773520339,6.973383999999999,6.250005,22.569500000000005,3722.2333333362208
2024-11-12 13:27:00,46.643515,1.3888889999999998,1.0382842301486996,6.944444000000001,6.307875,22.858799999999974,3722.283333336221
2024-11-12 13:30:00,47.598375,1.4178230000000003,1.0501542969889477,6.9444479999999995,6.278935000000001,22.85880000000003,3722.333333336221
2024-11-12 13:33:00,48.03241,1.3888879999999997,1.0736662799340508,6.973383,6.394674999999999,22.858799999999974,3722.3833333362213
2024-11-12 13:36:00,47.41030000000001,1.359953,1.0440066763829692,7.002318000000001,6.423615000000001,22.280100000000004,3722.4333333362215
2024-11-12 13:39:00,47.757525,1.4467590000000001,1.0800467373340394,7.031254000000001,6.365745,24.305600000000027,3722.4833333362217
2024-11-12 13:42:00,48.307294999999996,1.4467590000000001,1.0619589601086123,7.089124,6.394674999999999,22.280100000000004,3722.533333336222
2024-11-12 13:45:00,47.42477,1.359953,1.0614434183958503,7.002318000000001,6.452545,22.858799999999974,3722.583333336222
2024-11-12 13:48:00,47.22222,1.3888889999999998,1.0382780303320494,7.089124,6.452545,22.85880000000003,3722.633333336222
2024-11-12 13:51:00,48.090275,1.4178230000000003,1.0501605441963047,6.973378,6.307874999999999,22.858799999999974,3722.6833333362224
2024-11-12 13:54:00,48.162615,1.3888879999999997,1.0382838184096788,6.944443,6.307874999999999,22.858799999999974,3722.7333333362226
2024-11-12 13:57:00,48.74132,1.4178230000000003,1.0501605441963047,6.915508000000001,6.250005,22.85880000000003,3722.7833333362228
2024-11-12 14:00:00,48.234955,1.359953,1.0440066763829692,6.9444479999999995,6.3657449999999995,23.1481,3722.833333336223
2024-11-12 14:03:00,49.04514,1.4467590000000001,1.0619652542590197,7.002314,6.307874999999999,23.4375,3722.883333336223
2024-11-12 14:06:00,47.887730000000005,1.4467590000000001,1.0800467373340394,7.031254000000001,6.365745,22.858799999999974,3722.9333333362233
2024-11-12 14:09:00,49.04514,1.4467590000000001,1.0978889476108242,7.002314,6.365745,23.1481,3722.9833333362235
2024-11-12 14:12:00,48.712385,1.3888889999999998,1.0560955393339282,7.031254000000001,6.423615000000001,22.858799999999974,3723.0333333362237
2024-11-12 14:15:00,50.20255,1.4467590000000001,1.0978828232148838,7.031254000000001,6.394674999999999,24.305499999999995,3723.083333336224
2024-11-12 14:18:00,49.52257,1.3888889999999998,1.0560955393339282,7.089124,6.481485,22.56940000000003,3723.133333336224
2024-11-12 14:21:00,49.92766,1.4467590000000001,1.0619589601086123,7.089124,6.394674999999999,24.01619999999997,3723.183333336224
2024-11-12 14:24:00,48.466440000000006,1.3888889999999998,1.0382780303320494,7.089124,6.452545,22.56940000000003,3723.2333333362244
2024-11-12 14:27:00,49.001735,1.3888889999999998,1.0382842301486996,7.118054000000001,6.481485,23.4375,3723.2833333362246
2024-11-12 14:30:00,50.17361,1.3888889999999998,1.0560955393339282,7.031254000000001,6.423615000000001,23.4375,3723.3333333362248
2024-11-12 14:33:00,50.78125,1.4467590000000001,1.097882823214885,7.089124,6.452545000000001,23.726800000000026,3723.383333336225
2024-11-12 14:36:00,51.388885,1.3888889999999998,1.0736667010093388,7.031254000000001,6.452545,24.305600000000027,3723.433333336225
2024-11-12 14:39:00,51.67824,1.4467590000000001,1.097882823214885,7.146993999999999,6.510415,24.30559999999997,3723.4833333362253
2024-11-12 14:42:00,51.75058,1.5046290000000004,1.1218076649746072,7.204864,6.510415,24.305500000000052,3723.5333333362255
2024-11-12 14:45:00,50.95486,1.3888889999999998,1.0560955393339282,7.089124,6.481485,23.7269,3723.5833333362257
2024-11-12 14:48:00,52.401619999999994,1.5046290000000004,1.1037115926126513,7.175924000000001,6.452545000000001,24.01619999999997,3723.633333336226
2024-11-12 14:51:00,52.89352,1.4467590000000001,1.0800467373340394,7.089124,6.423615,24.88420000000002,3723.683333336226
2024-11-12 14:54:00,51.86632,1.3888889999999998,1.091016656784795,7.118054000000001,6.568285,24.016200000000026,3723.733333336226
2024-11-12 14:57:00,52.994794999999996,1.4467590000000001,1.0800467373340394,7.118054000000001,6.452545000000001,22.569500000000005,3723.7833333362264
2024-11-12 15:00:00,51.924189999999996,1.4467590000000001,1.0978828232148838,7.089124000000001,6.452545,23.14820000000003,3723.8333333362266
2024-11-12 15:03:00,51.996525,1.5046290000000004,1.1037115926126513,7.175924000000001,6.452545000000001,23.7269,3723.8833333362268
2024-11-12 15:06:00,51.765045,1.3888889999999998,1.0736667010093397,7.089124,6.510415000000001,23.4375,3723.933333336227
2024-11-12 15:09:00,51.41782,1.3888889999999998,1.091016656784795,7.118054000000001,6.568285,21.990700000000004,3723.983333336227
2024-11-12 15:12:00,52.430555,1.4178230000000003,1.1032924499413417,7.089118000000001,6.510415,23.4375,3724.0333333362273
