Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-11-12 15:15:00,51.43229,1.359953,1.0614434183958503,7.002318000000001,6.452545,23.1481,3724.0833333362275
2024-11-12 15:18:00,51.692710000000005,1.359953,1.0786614130006877,6.973378,6.452545,23.4375,3724.1333333362277
2024-11-12 15:21:00,51.388885,1.359953,1.0786614130006877,7.002318000000001,6.481485,22.56940000000003,3724.183333336228
2024-11-12 15:24:00,51.446754999999996,1.3888889999999998,1.0560955393339282,7.089124,6.481485,23.726800000000026,3724.233333336228
2024-11-12 15:27:00,52.068865,1.4467590000000001,1.0800467373340394,7.089124,6.423615,23.4375,3724.283333336228
2024-11-12 15:30:00,51.44676,1.4467590000000001,1.0800467373340394,7.146994,6.481485,23.4375,3724.3333333362284
2024-11-12 15:33:00,51.707175,1.4467590000000001,1.0800467373340394,7.175924000000001,6.510415000000001,23.4375,3724.3833333362286
2024-11-12 15:36:00,51.982060000000004,1.4467590000000001,1.097882823214885,7.204864,6.568285,24.016200000000026,3724.4333333362288
2024-11-12 15:39:00,52.387155,1.4467590000000001,1.1154928435121663,7.2337940000000005,6.626155,22.280100000000004,3724.483333336229
2024-11-12 15:42:00,52.850115,1.4467590000000001,1.1154928435121663,7.2337940000000005,6.626155,23.1481,3724.533333336229
2024-11-12 15:45:00,54.1088,1.5046290000000004,1.1218138783789242,7.2337940000000005,6.5393550000000005,22.85880000000003,3724.5833333362293
2024-11-12 15:48:00,53.197334999999995,1.3888889999999998,1.0736727347031672,7.233794,6.655095,23.1481,3724.6333333362295
2024-11-12 15:51:00,54.05093,1.5046290000000004,1.1037115926126513,7.291664,6.5682849999999995,23.148199999999974,3724.6833333362297
2024-11-12 15:54:00,53.06713,1.3888889999999998,1.1081511532528123,7.175924,6.655095,23.1481,3724.73333333623
2024-11-12 15:57:00,53.920715,1.4467590000000001,1.1154928435121663,7.175924,6.5682849999999995,24.884199999999964,3724.78333333623
2024-11-12 16:00:00,53.255210000000005,1.359953,1.0786614130006884,7.1180579999999996,6.597225000000001,23.148199999999974,3724.83333333623
2024-11-12 16:03:00,53.515625,1.359953,1.0956604747674892,7.060188,6.568285,23.4375,3724.8833333362304
2024-11-12 16:06:00,54.947914999999995,1.4178230000000003,1.1205552537649326,7.089118000000001,6.5393550000000005,23.1481,3724.9333333362306
2024-11-12 16:09:00,55.193865,1.4178230000000003,1.1032924499413417,7.089118000000001,6.510415,24.59480000000002,3724.9833333362308
2024-11-12 16:12:00,55.2662,1.4178230000000003,1.0858118388004359,7.060188,6.452545000000001,24.016200000000026,3725.033333336231
2024-11-12 16:15:00,54.542825,1.359953,1.0614434183958514,7.060188,6.510415000000001,24.59480000000002,3725.083333336231
2024-11-12 16:18:00,55.787040000000005,1.4178230000000003,1.1205493250587664,7.1180579999999996,6.5682849999999995,24.305499999999995,3725.1333333362313
2024-11-12 16:21:00,55.150465,1.3888889999999998,1.1081452684915332,7.146993999999999,6.626155,23.7269,3725.1833333362315
2024-11-12 16:24:00,54.93345,1.3888889999999998,1.1081452684915332,7.146993999999999,6.626155,24.305600000000027,3725.2333333362317
2024-11-12 16:27:00,54.644099999999995,1.3888889999999998,1.0910166567847963,7.146993999999999,6.597225000000001,23.4375,3725.283333336232
2024-11-12 16:30:00,54.427080000000004,1.4467590000000001,1.1328767542004654,7.146993999999999,6.5682849999999995,22.858799999999974,3725.333333336232
2024-11-12 16:33:00,53.848380000000006,1.4467590000000001,1.1154928435121663,7.175924000000001,6.568285,23.4375,3725.383333336232
2024-11-12 16:36:00,53.84838,1.4467590000000001,1.097882823214885,7.204864,6.568285,23.4375,3725.4333333362324
2024-11-12 16:39:00,53.587959999999995,1.4467590000000001,1.0800467373340394,7.175924000000001,6.510415000000001,22.85880000000003,3725.4833333362326
2024-11-12 16:42:00,53.356485,1.4178240000000004,1.068107996539298,7.146994,6.51042,23.4375,3725.5333333362328
2024-11-12 16:45:00,53.399885,1.3888889999999998,1.091016656784795,7.031254000000001,6.481485,23.4375,3725.583333336233
2024-11-12 16:48:00,54.62963,1.4467590000000001,1.0800467373340394,7.089124,6.423615,24.305499999999995,3725.633333336233
2024-11-12 16:51:00,54.166664999999995,1.4178230000000003,1.0858118388004345,7.002318000000001,6.394674999999999,23.148199999999974,3725.6833333362333
2024-11-12 16:54:00,54.80324,1.4178230000000003,1.0858118388004345,7.002318000000001,6.394674999999999,24.305600000000027,3725.7333333362335
2024-11-12 16:57:00,54.557289999999995,1.4178230000000003,1.1032924499413417,6.973378,6.394674999999999,24.01619999999997,3725.7833333362337
2024-11-12 17:00:00,53.6169,1.359953,1.0956604747674892,7.002318000000001,6.510415000000001,24.016200000000026,3725.833333336234
2024-11-12 17:03:00,54.34028000000001,1.3888879999999997,1.1081507231834018,7.060183,6.5393550000000005,24.016200000000026,3725.883333336234
2024-11-12 17:06:00,54.528355000000005,1.3888879999999997,1.0910162311717113,7.060183,6.510415,23.7269,3725.933333336234
2024-11-12 17:09:00,53.573494999999994,1.3310179999999994,1.0830937106451841,6.973383,6.510415000000001,23.7269,3725.9833333362344
2024-11-12 17:12:00,53.24074,1.359953,1.0786614130006877,6.973378,6.452545,23.4375,3726.0333333362346
2024-11-12 17:15:00,53.96412,1.4178230000000003,1.1032924499413417,6.973378,6.394674999999999,24.016200000000026,3726.083333336235
2024-11-12 17:18:00,52.893519999999995,1.3888889999999998,1.091016656784795,7.002314,6.452545,23.1481,3726.133333336235
2024-11-12 17:21:00,53.53009,1.4467590000000001,1.0800467373340394,7.089124,6.423615,22.280100000000004,3726.183333336235
2024-11-12 17:24:00,52.213539999999995,1.3888889999999998,1.0736727347031672,7.002314,6.423615000000001,24.01619999999997,3726.2333333362353
2024-11-12 17:27:00,51.779515,1.4467590000000001,1.1154928435121674,7.031254,6.423615000000001,23.1481,3726.2833333362355
2024-11-12 17:30:00,51.331015,1.4756939999999998,1.0736992492899997,7.089119,6.3657449999999995,23.4375,3726.3333333362357
2024-11-12 17:33:00,51.229745,1.4467590000000001,1.0978889476108242,7.0601840000000005,6.423615000000001,23.148199999999974,3726.383333336236
2024-11-12 17:36:00,51.388885,1.4467590000000001,1.0978889476108242,7.0601840000000005,6.423615000000001,25.462900000000047,3726.433333336236
2024-11-12 17:39:00,51.244215,1.4467590000000001,1.0978889476108242,7.0601840000000005,6.423615000000001,23.7269,3726.4833333362362
2024-11-12 17:42:00,51.62037,1.4467590000000001,1.0800467373340394,7.089124000000001,6.423615000000001,23.1481,3726.5333333362364
2024-11-12 17:45:00,49.869794999999996,1.3888889999999998,1.091016656784795,7.031254000000001,6.481485,23.1481,3726.5833333362366
2024-11-12 17:48:00,49.14641,1.3888889999999998,1.0560955393339282,7.089124,6.481485,21.70139999999998,3726.633333336237
2024-11-12 17:51:00,48.582175,1.3888889999999998,1.0560955393339282,7.031254000000001,6.423615000000001,23.1481,3726.683333336237
2024-11-12 17:54:00,48.119209999999995,1.3888889999999998,1.0382842301486996,7.002314,6.3657449999999995,21.990800000000036,3726.733333336237
2024-11-12 17:57:00,47.019675,1.4467590000000001,1.0619652542590197,7.0601840000000005,6.3657449999999995,21.70139999999998,3726.7833333362373
2024-11-12 18:00:00,46.354169999999996,1.3888889999999998,1.0202122051412574,7.002314,6.336805000000001,21.990700000000004,3726.8333333362375
2024-11-12 18:03:00,46.050345,1.3888889999999998,1.0202122051412563,6.944444000000001,6.278935,21.70139999999998,3726.8833333362377
2024-11-12 18:06:00,45.61632,1.359953,1.0440066763829692,6.857638,6.278935,21.990700000000004,3726.933333336238
2024-11-12 18:09:00,45.529515,1.359953,1.0084003656776663,6.857638,6.221065,22.85880000000003,3726.983333336238
2024-11-12 18:12:00,45.86227,1.4178230000000003,1.0319436012602523,6.828708000000001,6.134255,23.14820000000003,3727.0333333362382
2024-11-12 18:15:00,44.864005,1.3888889999999998,1.0202122051412574,6.8865739999999995,6.221065,22.569499999999948,3727.0833333362384
2024-11-12 18:18:00,45.65972,1.4467590000000001,1.0436173773520327,6.944444000000001,6.221064999999999,21.12270000000001,3727.1333333362386
2024-11-12 18:21:00,44.212959999999995,1.3888889999999998,1.0202122051412574,6.8865739999999995,6.221065,21.701400000000035,3727.183333336239
2024-11-12 18:24:00,43.92361,1.3888889999999998,1.0202122051412563,6.944444000000001,6.278935,20.83330000000001,3727.233333336239
2024-11-12 18:27:00,43.40278,1.4467590000000001,1.0436173773520339,7.031254,6.307875,22.280100000000004,3727.283333336239
2024-11-12 18:30:00,43.287035,1.3888889999999998,1.0018698029716278,6.973383999999999,6.278935,21.122699999999952,3727.3333333362393
2024-11-12 18:33:00,42.115165,1.3888889999999998,1.0202122051412574,6.8865739999999995,6.221065,21.990700000000004,3727.3833333362395
2024-11-12 18:36:00,43.37384,1.4467590000000001,1.0060747386990039,6.8576440000000005,6.076385,22.280100000000004,3727.4333333362397
2024-11-12 18:39:00,41.550925,1.3888889999999998,1.0018698029716278,6.828704,6.1342550000000005,22.280100000000004,3727.48333333624
2024-11-12 18:42:00,41.84028,1.4467590000000001,0.9868488688270283,6.886574,6.076385000000001,21.70139999999998,3727.53333333624
2024-11-12 18:45:00,41.767935,1.4467590000000001,1.0249931696963932,6.8576440000000005,6.105325000000001,21.411999999999978,3727.5833333362402
2024-11-12 18:48:00,40.885414999999995,1.3888889999999998,0.9832395403167025,6.8576440000000005,6.1342550000000005,21.99079999999998,3727.6333333362404
2024-11-12 18:51:00,39.785880000000006,1.359954,0.9717236764934635,6.799764,6.105320000000001,21.412000000000035,3727.6833333362406
2024-11-12 18:54:00,40.581595,1.3888889999999998,0.9643151548615668,6.799764,6.047455,20.83330000000001,3727.733333336241
2024-11-12 18:57:00,40.682875,1.359953,0.9902072599555414,6.712958,6.047455,21.412000000000035,3727.783333336241
2024-11-12 19:00:00,41.015625,1.4178230000000003,1.0319499400778414,6.712958,6.018515000000001,20.254599999999982,3727.833333336241
2024-11-12 19:03:00,32.68229,1.1574080000000002,0.9403621233769114,6.7129639999999995,6.307866000000001,19.675999999999988,3727.8833333362413
2024-11-13 07:51:00,60.315394999999995,2.141204,1.0696433079666876,6.626162000000001,4.918978000000001,25.17360000000002,3727.8833333362413
2024-11-13 07:54:00,62.61574,1.3020830000000005,0.9845482988871466,6.018522000000001,5.439818999999999,26.04169999999999,3727.9333333362415
2024-11-13 07:57:00,60.17072,1.1284720000000004,1.0083073482350051,5.931717,5.700235,25.17349999999999,3727.9833333362417
2024-11-13 08:00:00,52.27141,1.0127310000000005,0.9536912495074997,5.9027769999999995,5.787036,22.85880000000003,3728.033333336242
2024-11-13 08:03:00,47.612845,1.0995369999999998,0.9149698416172124,5.787037000000001,5.4398100000000005,22.56940000000003,3728.083333336242
2024-11-13 08:06:00,53.298615,1.3310189999999995,0.9414918662583877,5.758102999999999,5.0636540000000005,23.72679999999997,3728.1333333362422
2024-11-13 08:09:00,50.5353,1.186343,0.8649656974926998,5.613423,5.03472,23.4375,3728.1833333362424
2024-11-13 08:12:00,47.974535,1.186343,0.9697365463700421,5.700233,5.29514,22.85880000000003,3728.2333333362426
2024-11-13 08:15:00,47.193290000000005,1.2152779999999996,0.9481586882058449,5.960653,5.468755000000001,22.280100000000004,3728.283333336243
2024-11-13 08:18:00,46.62905000000001,1.1863419999999998,0.9529092419456873,6.0474570000000005,5.613425,22.56940000000003,3728.333333336243
2024-11-13 08:21:00,47.222225,1.157407,0.9570406525556057,6.134262,5.758105,22.569399999999973,3728.383333336243
2024-11-13 08:24:00,47.74306,1.157407,0.9570406525556057,6.076391999999999,5.700234999999999,23.1481,3728.4333333362433
2024-11-13 08:27:00,47.81539,1.0995369999999998,0.9313475764457616,6.105322,5.787035,21.990700000000004,3728.4833333362435
2024-11-13 08:30:00,48.423035,1.0995369999999998,0.9475070818609518,6.1342620000000005,5.844905,22.280100000000004,3728.5333333362437
2024-11-13 08:33:00,48.27836,1.0995369999999998,0.9475070818609518,6.1342620000000005,5.844905,23.148199999999974,3728.583333336244
2024-11-13 08:36:00,49.580439999999996,1.1284720000000004,0.9925800750905343,6.134257,5.873844999999999,23.14820000000003,3728.633333336244
2024-11-13 08:39:00,48.68344999999999,1.0995369999999998,0.979243964469441,6.221062000000001,5.989585000000001,22.56940000000003,3728.6833333362442
2024-11-13 08:42:00,48.27836,1.0995369999999998,0.9634709439602003,6.307872000000001,6.047455,23.148199999999974,3728.7333333362444
2024-11-13 08:45:00,48.104749999999996,1.0995369999999998,0.9792385460586167,6.307872000000001,6.076385000000001,23.148199999999974,3728.7833333362446
2024-11-13 08:48:00,48.538775,1.2152770000000004,0.9990789546149322,6.423612,6.018515000000001,23.14820000000003,3728.833333336245
2024-11-13 08:51:00,46.976275,1.157407,0.9734955557101286,6.423612,6.076385000000001,22.858799999999974,3728.883333336245
2024-11-13 08:54:00,47.005210000000005,1.2152770000000004,0.9990789546149322,6.423612,6.018515000000001,22.569500000000005,3728.933333336245
2024-11-13 08:57:00,46.339695,1.1863419999999998,0.9697361092891306,6.394677000000001,5.989585000000001,21.701400000000035,3728.9833333362453
2024-11-13 09:00:00,46.122685,1.2442129999999993,0.977725560053189,6.510418,6.018515,21.70139999999998,3729.0333333362455
2024-11-13 09:03:00,45.963544999999996,1.2442129999999993,0.9603737610160238,6.510418,5.989585000000001,22.56940000000003,3729.0833333362457
2024-11-13 09:06:00,46.20949,1.2442129999999993,0.9948431564325971,6.539348,6.076385000000001,22.858799999999974,3729.133333336246
2024-11-13 09:09:00,47.03414,1.3020829999999997,1.0021962257845756,6.539348,5.989585,23.7269,3729.183333336246
2024-11-13 09:12:00,47.65625,1.273148,0.9900062954629134,6.510413000000001,5.989585,23.4375,3729.2333333362462
2024-11-13 09:15:00,47.30903,1.1863419999999998,0.9863360416862826,6.394677000000001,6.018515,23.1481,3729.2833333362464
2024-11-13 09:18:00,48.220485,1.157407,0.9897495146561712,6.278932,5.9606449999999995,23.148199999999974,3729.3333333362466
2024-11-13 09:21:00,50.115745000000004,1.0127309999999996,0.9686782678158037,6.105325999999999,6.018515000000001,22.858799999999974,3729.383333336247
2024-11-13 09:24:00,51.229744999999994,0.9259259999999996,0.95457161800055,6.105321,6.163195000000001,23.4375,3729.433333336247
2024-11-13 09:27:00,50.5353,1.0127309999999996,0.9536912495074993,6.192126,6.076385000000001,23.4375,3729.483333336247
2024-11-13 09:30:00,48.755785,1.1284720000000004,0.9925746075618237,6.365742000000001,6.105320000000001,21.990700000000004,3729.5333333362473
2024-11-13 09:33:00,46.860535,1.2152779999999996,0.982336115196695,6.539348,6.105320000000001,22.569500000000005,3729.5833333362475
2024-11-13 09:36:00,46.672455,1.3020829999999997,1.0021901710051984,6.626157999999999,6.076385000000001,22.85880000000003,3729.6333333362477
2024-11-13 09:39:00,47.685185000000004,1.359953,1.0263262907244184,6.626157999999999,6.018515000000001,23.148199999999974,3729.683333336248
2024-11-13 09:42:00,47.149885,1.3020829999999997,1.0021901710051984,6.626157999999999,6.076385000000001,23.1481,3729.733333336248
2024-11-13 09:45:00,47.54051,1.359953,1.0263262907244184,6.626157999999999,6.018515000000001,22.280100000000004,3729.7833333362482
2024-11-13 09:48:00,45.891205,1.3310179999999994,1.0142979666123697,6.655092999999999,6.076385000000001,22.28019999999998,3729.8333333362484
2024-11-13 09:51:00,46.80266,1.3888879999999997,1.0202117982149583,6.684023,6.018515000000001,22.280100000000004,3729.8833333362486
2024-11-13 09:54:00,46.39757,1.3020829999999997,1.0021901710051984,6.626157999999999,6.076385000000001,22.569500000000005,3729.933333336249
2024-11-13 09:57:00,47.294565000000006,1.3020829999999997,1.0021901710051984,6.568287999999999,6.018515000000001,20.543900000000008,3729.983333336249
2024-11-13 10:00:00,48.394095,1.3020829999999997,1.036755908294003,6.568287999999999,6.076385,23.7269,3730.033333336249
2024-11-13 10:03:00,48.27836,1.3888879999999997,1.0382838184096799,6.741892999999999,6.105325000000001,21.70139999999998,3730.0833333362493
2024-11-13 10:06:00,46.151619999999994,1.4467590000000001,1.0619589601086123,6.915514000000001,6.221065,23.1481,3730.1333333362495
2024-11-13 10:09:00,46.354165,1.5624989999999999,1.0704419113214858,7.002313999999999,6.134255,21.701400000000035,3730.1833333362497
2024-11-13 10:12:00,45.24016,1.5046289999999996,1.0478454996266213,7.002313999999999,6.192125,21.99079999999998,3730.23333333625
2024-11-13 10:15:00,44.574655,1.5335649999999994,1.0591751970846421,7.00232,6.163195000000001,20.83330000000001,3730.28333333625
2024-11-13 10:18:00,44.54572,1.5046289999999996,1.0478454996266213,7.002313999999999,6.192125,21.990700000000004,3730.3333333362502
2024-11-13 10:21:00,44.54572,1.4467590000000001,1.0249931696963932,6.886574,6.1342550000000005,21.990700000000004,3730.3833333362504
2024-11-13 10:24:00,46.050345,1.4467590000000001,1.0249931696963932,6.828704,6.076385,23.1481,3730.4333333362506
2024-11-13 10:27:00,44.950810000000004,1.3888889999999998,0.9832460297592408,6.799764,6.076385000000001,21.70139999999998,3730.483333336251
2024-11-13 10:30:00,45.182294999999996,1.3888889999999998,1.0202122051412574,6.828704,6.163195000000001,21.990700000000004,3730.533333336251
2024-11-13 10:33:00,46.875,1.4178230000000003,1.0319499400778414,6.799768,6.105325000000001,23.1481,3730.583333336251
2024-11-13 10:36:00,46.166085,1.359953,1.0084003656776663,6.712958,6.076385000000001,22.56940000000003,3730.6333333362513
2024-11-13 10:39:00,46.918405,1.3310179999999994,1.0142979666123686,6.770833,6.192125,21.990700000000004,3730.6833333362515
2024-11-13 10:42:00,48.162615,1.359953,1.0263262907244173,6.741898,6.134255,23.4375,3730.7333333362517
2024-11-13 10:45:00,48.162615,1.3020829999999997,1.0367618025071987,6.799767999999999,6.307875,22.569500000000005,3730.783333336252
2024-11-13 10:48:00,48.234955,1.3020829999999997,1.0367618025071987,6.799767999999999,6.307875,22.85880000000003,3730.833333336252
2024-11-13 10:51:00,47.82986,1.4178230000000003,1.0858179180622334,6.857638,6.250005,23.1481,3730.8833333362522
2024-11-13 10:54:00,48.27836,1.5046290000000004,1.06674632376028,6.944444,6.163195,21.990700000000004,3730.9333333362524
2024-11-13 10:57:00,46.57118,1.4467590000000001,1.0436173773520339,6.944444,6.221065,22.280100000000004,3730.9833333362526
2024-11-13 11:00:00,46.021415,1.4756939999999998,1.055215379050161,7.031249000000001,6.278935,22.280100000000004,3731.033333336253
2024-11-13 11:03:00,46.77373,1.5624989999999999,1.0704419113214858,7.089123999999999,6.221064999999999,23.1481,3731.083333336253
2024-11-13 11:06:00,45.934610000000006,1.4756939999999998,1.055215379050162,6.9733789999999996,6.221065,24.305499999999995,3731.133333336253
2024-11-13 11:09:00,46.325230000000005,1.4467590000000001,1.0800467373340394,6.944444,6.278935,22.56940000000003,3731.1833333362533
2024-11-13 11:12:00,47.54051,1.5046290000000004,1.06674632376028,6.944444,6.163195,23.148199999999974,3731.2333333362535
2024-11-13 11:15:00,46.52778,1.4467590000000001,1.0619589601086123,6.915514000000001,6.221065,21.990800000000036,3731.2833333362537
2024-11-13 11:18:00,46.426500000000004,1.4467590000000001,1.0619652542590197,7.002314000000001,6.307875,23.148199999999974,3731.333333336254
2024-11-13 11:21:00,46.151619999999994,1.4756939999999998,1.055215379050162,7.060188999999999,6.307875,23.148199999999974,3731.383333336254
2024-11-13 11:24:00,46.75926,1.5624989999999999,1.0896144730355384,7.118054,6.278935000000001,23.1481,3731.4333333362542
2024-11-13 11:27:00,46.585645,1.5624989999999999,1.0704485880883825,7.118054,6.250005,23.1481,3731.4833333362544
2024-11-13 11:30:00,46.064814999999996,1.5046289999999996,1.0667463237602783,7.0601840000000005,6.278935,23.4375,3731.5333333362546
2024-11-13 11:33:00,46.600115,1.5335640000000001,1.0782120912301392,7.031249000000001,6.221064999999999,22.280100000000004,3731.583333336255
2024-11-13 11:36:00,46.28183,1.3888889999999998,1.0560955393339282,6.8865739999999995,6.278935,22.8587,3731.633333336255
2024-11-13 11:39:00,48.19155,1.359953,1.0263262907244173,6.828708000000001,6.221065,22.56940000000003,3731.683333336255
2024-11-13 11:42:00,48.842595,1.3888879999999997,1.0736662799340508,6.799773,6.221064999999999,23.4375,3731.7333333362553
2024-11-13 11:45:00,49.29109,1.3888879999999997,1.0560951228810642,6.828702999999999,6.221064999999999,24.016200000000026,3731.7833333362555
2024-11-13 11:48:00,49.623845,1.3888879999999997,1.0560951228810642,6.828702999999999,6.221064999999999,22.569499999999948,3731.8333333362557
2024-11-13 11:51:00,50.0,1.3888879999999997,1.0736723136262967,6.828702999999999,6.250005,24.594899999999996,3731.883333336256
2024-11-13 11:54:00,50.607635,1.3888879999999997,1.0736723136262967,6.828702999999999,6.250005,23.72679999999997,3731.933333336256
2024-11-13 11:57:00,50.549765,1.359953,1.0786614130006884,6.799767999999999,6.278935000000001,23.4375,3731.9833333362562
2024-11-13 12:00:00,49.710645,1.2442129999999993,1.0117339489770658,6.799768,6.3657449999999995,22.280100000000004,3732.0333333362564
2024-11-13 12:03:00,50.20255,1.2442129999999993,1.0448772939716275,6.799768,6.423615000000001,23.14820000000003,3732.0833333362566
2024-11-13 12:06:00,49.39236,1.2442129999999993,1.0284044352746886,6.741897999999999,6.336805000000001,23.148199999999974,3732.133333336257
2024-11-13 12:09:00,48.857060000000004,1.3020829999999997,1.053705921548442,6.799767999999999,6.336805000000001,21.70139999999998,3732.183333336257
2024-11-13 12:12:00,48.09028,1.3310179999999994,1.0491467590151242,6.828702999999999,6.307875,22.56940000000003,3732.233333336257
2024-11-13 12:15:00,48.13368,1.359953,1.0440066763829692,6.857638,6.278935,22.56940000000003,3732.2833333362573
2024-11-13 12:18:00,47.06308,1.3888889999999998,1.0202122051412574,6.8865739999999995,6.221065,22.858799999999974,3732.3333333362575
2024-11-13 12:21:00,47.887730000000005,1.4467590000000001,1.0436173773520327,6.944444000000001,6.221064999999999,23.148199999999974,3732.3833333362577
2024-11-13 12:24:00,46.614580000000004,1.4467590000000001,1.0436109905994413,6.915514000000001,6.192125,23.148199999999974,3732.433333336258
2024-11-13 12:27:00,46.585645,1.4467590000000001,1.0619589601086123,6.915514000000001,6.221065,21.701400000000035,3732.483333336258
2024-11-13 12:30:00,47.627309999999994,1.5046290000000004,1.06674632376028,6.944444,6.163195,22.858799999999974,3732.5333333362582
2024-11-13 12:33:00,46.556715,1.4467590000000001,1.0436109905994413,6.915514000000001,6.192125,22.28019999999998,3732.5833333362584
2024-11-13 12:36:00,46.281825,1.3888889999999998,1.0382780303320494,6.8576440000000005,6.221065,22.569500000000005,3732.6333333362586
2024-11-13 12:39:00,47.381370000000004,1.4178230000000003,1.0319436012602523,6.828708000000001,6.134255,22.85889999999995,3732.683333336259
2024-11-13 12:42:00,46.3831,1.359953,1.0083941241174903,6.828708000000001,6.192125,22.85880000000003,3732.733333336259
2024-11-13 12:45:00,45.71759,1.3888889999999998,1.0382780303320494,6.8576440000000005,6.221065,22.858799999999974,3732.783333336259
2024-11-13 12:48:00,46.354169999999996,1.4467590000000001,1.0436173773520327,6.944444000000001,6.221064999999999,23.1481,3732.8333333362593
2024-11-13 12:51:00,44.994209999999995,1.359953,1.0084003656776663,6.857638,6.221065,22.280100000000004,3732.8833333362595
2024-11-13 12:54:00,44.7772,1.3310179999999994,1.0142979666123686,6.799773,6.221065,21.701400000000035,3732.9333333362597
2024-11-13 12:57:00,44.618055,1.359953,1.0083941241174903,6.828708000000001,6.192125,22.858799999999974,3732.98333333626
2024-11-13 13:00:00,45.18229,1.3888879999999997,1.0202117982149583,6.770833,6.105325000000001,23.1481,3733.03333333626
2024-11-13 13:03:00,44.241895,1.359953,1.0084003656776663,6.770828,6.1342550000000005,21.701400000000035,3733.0833333362602
2024-11-13 13:06:00,44.386575,1.359953,1.0084003656776663,6.799768,6.163195000000001,22.280100000000004,3733.1333333362604
2024-11-13 13:09:00,44.806135,1.4178230000000003,1.0319499400778414,6.770828,6.076385,21.70139999999998,3733.1833333362606
2024-11-13 13:12:00,44.198495,1.359953,1.0084003656776663,6.770828,6.1342550000000005,22.569500000000005,3733.233333336261
2024-11-13 13:15:00,45.442705000000004,1.3888879999999997,1.0202117982149583,6.684023,6.018515000000001,22.569500000000005,3733.283333336261
2024-11-13 13:18:00,45.06655000000001,1.3310179999999994,0.9965133415126062,6.684023,6.076385000000001,22.280100000000004,3733.333333336261
2024-11-13 13:21:00,45.963539999999995,1.359953,1.0084003656776663,6.7129579999999995,6.076385,22.56940000000003,3733.3833333362613
2024-11-13 13:24:00,46.39757,1.359953,1.0263262907244173,6.741898,6.134255,22.85880000000003,3733.4333333362615
2024-11-13 13:27:00,44.864005000000006,1.3020829999999997,1.0021901710051973,6.741898,6.192125,22.280100000000004,3733.4833333362617
2024-11-13 13:30:00,44.37211,1.3310179999999994,1.0143040702295434,6.886573,6.307875,23.1481,3733.533333336262
2024-11-13 13:33:00,43.330435,1.3310180000000003,0.9965133415126066,6.799768,6.192130000000001,22.85880000000003,3733.583333336262
2024-11-13 13:36:00,43.952545,1.5046290000000004,1.0478454996266218,6.886574,6.076385,23.148199999999974,3733.6333333362622
2024-11-13 13:39:00,43.243635,1.4467590000000001,1.0249931696963932,6.8576440000000005,6.105325000000001,21.70139999999998,3733.6833333362624
2024-11-13 13:42:00,42.693865,1.3888889999999998,1.0018761897075934,6.741894,6.047455,21.990700000000004,3733.7333333362626
2024-11-13 13:45:00,43.793405,1.4467590000000001,1.0249931696963932,6.828704,6.076385,22.280100000000004,3733.783333336263
2024-11-13 13:48:00,44.487845,1.359953,1.0084003656776663,6.712958,6.076385000000001,23.14820000000003,3733.833333336263
2024-11-13 13:51:00,44.53125,1.3310179999999994,0.9965133415126062,6.770833,6.163195000000001,22.279999999999973,3733.883333336263
2024-11-13 13:54:00,46.064814999999996,1.3888879999999997,1.0202117982149583,6.741892999999999,6.076385,25.173500000000047,3733.9333333362633
2024-11-13 13:57:00,45.471644999999995,1.3310179999999994,0.9965133415126062,6.770833,6.163195000000001,23.148199999999974,3733.9833333362635
2024-11-13 14:00:00,47.207750000000004,1.3888879999999997,1.0382776185946743,6.799773,6.163195,21.990700000000004,3734.0333333362637
2024-11-13 14:03:00,46.903940000000006,1.3310179999999994,1.0491408178314872,6.799773,6.278935,22.569499999999948,3734.083333336264
2024-11-13 14:06:00,47.453705,1.3310179999999994,1.0318398512812574,6.886573,6.336805000000001,23.1481,3734.133333336264
2024-11-13 14:09:00,48.394095,1.3888879999999997,1.0382776185946754,6.915512999999999,6.278935000000001,23.4375,3734.1833333362642
2024-11-13 14:12:00,47.28009,1.3020829999999997,1.053705921548442,6.886577999999999,6.423615000000001,21.990700000000004,3734.2333333362644
2024-11-13 14:15:00,46.976275,1.3020829999999997,1.0195921246202875,6.886577999999999,6.3657449999999995,22.858799999999974,3734.2833333362646
2024-11-13 14:18:00,46.875,1.3020829999999997,1.0021962257845756,6.857638000000001,6.307875,22.280100000000004,3734.333333336265
2024-11-13 14:21:00,46.3397,1.3020829999999997,1.0367618025071987,6.799767999999999,6.307875,23.1481,3734.383333336265
2024-11-13 14:24:00,47.82986,1.359953,1.0614494060671285,6.799767999999999,6.250005,23.4375,3734.433333336265
2024-11-13 14:27:00,47.77199,1.2442129999999993,0.977725560053189,6.712968,6.221065,22.569500000000005,3734.4833333362653
2024-11-13 14:30:00,48.495375,1.359953,1.0440066763829692,6.799767999999999,6.221064999999999,22.56940000000003,3734.5333333362655
2024-11-13 14:33:00,47.9456,1.3020829999999997,1.0195921246202875,6.741898,6.221065,23.148199999999974,3734.5833333362657
2024-11-13 14:36:00,49.348955,1.3020829999999997,1.036755908294002,6.712968,6.221064999999999,23.4375,3734.633333336266
2024-11-13 14:39:00,50.289355,1.359953,1.0614494060671285,6.799767999999999,6.250005,24.59499999999997,3734.683333336266
2024-11-13 14:42:00,50.520830000000004,1.3888879999999997,1.0560951228810642,6.886573,6.278935000000001,23.1481,3734.7333333362662
2024-11-13 14:45:00,48.755785,1.3310179999999994,1.0491467590151242,6.944443,6.423615000000001,23.1481,3734.7833333362664
2024-11-13 14:48:00,49.82639,1.3888879999999997,1.0736723136262967,6.944443,6.365745,22.85880000000003,3734.8333333362666
2024-11-13 14:51:00,49.20428,1.3310179999999994,1.0318398512812574,6.886573,6.336805000000001,22.279999999999973,3734.883333336267
2024-11-13 14:54:00,48.466440000000006,1.3310179999999994,1.0318398512812574,6.915512999999999,6.3657449999999995,23.7269,3734.933333336267
2024-11-13 14:57:00,49.117475,1.3888879999999997,1.0382838184096788,6.886573,6.250005,23.4375,3734.983333336267
2024-11-13 15:00:00,48.075810000000004,1.3310179999999994,1.0491467590151242,6.828702999999999,6.307875,21.99079999999998,3735.0333333362673
2024-11-13 15:03:00,48.799189999999996,1.3888879999999997,1.0560951228810642,6.828702999999999,6.221064999999999,23.1481,3735.0833333362675
2024-11-13 15:06:00,47.69965,1.3020829999999997,1.053705921548442,6.799767999999999,6.336805000000001,23.14820000000003,3735.1333333362677
2024-11-13 15:09:00,47.9022,1.2442129999999993,1.01172815022244,6.712968,6.278935,21.990700000000004,3735.183333336268
2024-11-13 15:12:00,47.627309999999994,1.2442129999999993,1.01172815022244,6.712968,6.278935,22.858799999999974,3735.233333336268
2024-11-13 15:15:00,48.307294999999996,1.3020829999999997,1.036755908294002,6.712968,6.221064999999999,23.4375,3735.2833333362682
2024-11-13 15:18:00,47.468175,1.2442129999999993,1.01172815022244,6.712968,6.278935,23.148199999999974,3735.3333333362684
2024-11-13 15:21:00,48.799189999999996,1.359953,1.0614434183958503,6.770838,6.221064999999999,23.14820000000003,3735.3833333362686
2024-11-13 15:24:00,47.800925,1.3020829999999997,1.0367618025071987,6.799767999999999,6.307875,23.1481,3735.433333336269
2024-11-13 15:27:00,48.91493,1.3888879999999997,1.0560951228810642,6.915512999999999,6.307874999999999,24.01619999999997,3735.483333336269
2024-11-13 15:30:00,47.699655,1.3310179999999994,1.0318398512812574,6.915512999999999,6.3657449999999995,22.28000000000003,3735.533333336269
2024-11-13 15:33:00,47.28009,1.3310179999999994,1.0318398512812574,6.886573,6.336805000000001,24.016200000000026,3735.5833333362693
2024-11-13 15:36:00,47.005205000000004,1.3310179999999994,1.0491467590151242,6.828702999999999,6.307875,21.990700000000004,3735.6333333362695
2024-11-13 15:39:00,47.77199,1.4467590000000001,1.0619652542590197,6.944444000000001,6.250005,23.4375,3735.6833333362697
2024-11-13 15:42:00,46.71586,1.3888889999999998,1.0202122051412563,6.944444000000001,6.278935,22.569500000000005,3735.73333333627
2024-11-13 15:45:00,46.8316,1.359953,1.0614434183958503,6.828708000000001,6.278935,22.85880000000003,3735.78333333627
2024-11-13 15:48:00,47.366895,1.3310179999999994,1.0142979666123686,6.799773,6.221065,22.28000000000003,3735.8333333362702
2024-11-13 15:51:00,48.50984,1.3888879999999997,1.0382776185946743,6.799773,6.163195,23.14820000000003,3735.8833333362704
2024-11-13 15:54:00,47.887730000000005,1.3310179999999994,1.0142979666123686,6.799773,6.221065,22.569500000000005,3735.9333333362706
2024-11-13 15:57:00,48.91493,1.359953,1.0440066763829692,6.741898,6.163195,22.85880000000003,3735.983333336271
2024-11-13 16:00:00,48.33623,1.2442129999999993,1.011733948977067,6.741897999999999,6.307875,24.30559999999997,3736.033333336271
2024-11-13 16:03:00,48.81366,1.2152779999999996,1.015616527218322,6.712962999999999,6.336805000000001,22.569500000000005,3736.083333336271
2024-11-13 16:06:00,49.942130000000006,1.273148,1.0410998688395008,6.712962999999999,6.278935000000001,21.990800000000036,3736.1333333362713
2024-11-13 16:09:00,48.640045,1.3020829999999997,1.0195921246202875,6.857638000000001,6.336805000000001,22.569399999999973,3736.1833333362715
2024-11-13 16:12:00,46.875,1.3310180000000003,1.031839851281258,6.915508000000001,6.365740000000001,21.99079999999998,3736.2333333362717
2024-11-13 16:15:00,47.627309999999994,1.4178230000000003,1.0501542969889477,6.9444479999999995,6.278935000000001,22.85880000000003,3736.283333336272
2024-11-13 16:18:00,47.598375,1.359953,1.0440066763829692,6.799767999999999,6.221064999999999,22.85889999999995,3736.333333336272
2024-11-13 16:21:00,47.58391,1.359953,1.0440066763829692,6.799767999999999,6.221064999999999,22.56940000000003,3736.3833333362722
2024-11-13 16:24:00,46.903935,1.3888879999999997,1.0202055077892522,6.799773,6.134255,22.858799999999974,3736.4333333362724
2024-11-13 16:27:00,46.498845,1.3020829999999997,1.0021901710051973,6.741898,6.192125,22.858799999999974,3736.4833333362726
2024-11-13 16:30:00,46.75926,1.3020829999999997,1.0021962257845767,6.7129579999999995,6.163195000000001,23.1481,3736.533333336273
2024-11-13 16:33:00,47.96007,1.3888879999999997,1.0382776185946743,6.770833,6.134255,22.85880000000003,3736.583333336273
2024-11-13 16:36:00,48.032405,1.3888879999999997,1.0202117982149583,6.741892999999999,6.076385,22.280100000000004,3736.633333336273
2024-11-13 16:39:00,49.059605000000005,1.3020829999999997,1.0367618025071987,6.597218,6.105325000000001,23.14820000000003,3736.6833333362733
2024-11-13 16:42:00,49.75405,1.244212,1.0117335134208258,6.539347,6.105325000000001,22.85880000000003,3736.7333333362735
2024-11-13 16:45:00,48.81366,1.2152779999999996,1.0156165272183206,6.568283,6.192125,23.14820000000003,3736.7833333362737
2024-11-13 16:48:00,48.509834999999995,1.2152779999999996,0.9990851435959028,6.6261529999999995,6.221065,23.4375,3736.833333336274
2024-11-13 16:51:00,48.842595,1.273148,1.0410998688394997,6.655093,6.221064999999999,22.858799999999974,3736.883333336274
2024-11-13 16:54:00,47.49711,1.2152779999999996,1.0156165272183206,6.655093,6.278935,22.569500000000005,3736.9333333362742
2024-11-13 16:57:00,46.94734,1.2152779999999996,0.982336115196695,6.655093,6.221065,22.280100000000004,3736.9833333362744
2024-11-13 17:00:00,46.498845,1.2442129999999993,0.977725560053189,6.712968,6.221065,22.569399999999973,3737.0333333362746
2024-11-13 17:03:00,45.949079999999995,1.3020829999999997,1.0195921246202875,6.7129579999999995,6.192125,21.990800000000036,3737.083333336275
2024-11-13 17:06:00,46.28183,1.3888879999999997,1.0382776185946743,6.770833,6.134255,21.12270000000001,3737.133333336275
2024-11-13 17:09:00,46.26736,1.359953,1.0263324426812659,6.7129579999999995,6.105325000000001,22.569500000000005,3737.183333336275
2024-11-13 17:12:00,46.556715,1.3020829999999997,1.0195921246202875,6.597218,6.076385,21.701400000000035,3737.2333333362753
2024-11-13 17:15:00,46.70139,1.3020829999999997,0.984548298887147,6.655087999999999,6.076385,21.70139999999998,3737.2833333362755
2024-11-13 17:18:00,45.818865,1.2442129999999993,0.9948431564325971,6.597218,6.1342550000000005,22.569500000000005,3737.3333333362757
2024-11-13 17:21:00,46.296295,1.2442129999999993,1.011733948977067,6.597218,6.163195000000001,22.28019999999998,3737.383333336276
2024-11-13 17:24:00,47.42477,1.3020829999999997,1.0021962257845767,6.655087999999999,6.105325000000001,22.280100000000004,3737.433333336276
2024-11-13 17:27:00,46.62905,1.359953,1.0440066763829692,6.7129579999999995,6.134255,23.7269,3737.4833333362762
2024-11-13 17:30:00,45.42824,1.273148,0.9900002900370297,6.741898,6.22106,21.990700000000004,3737.5333333362764
2024-11-13 17:33:00,45.109955,1.3020829999999997,1.0021962257845767,6.7129579999999995,6.163195000000001,22.280100000000004,3737.5833333362766
2024-11-13 17:36:00,44.748265,1.2442129999999993,0.9948431564325971,6.684028,6.221065,22.569500000000005,3737.633333336277
2024-11-13 17:39:00,43.952545,1.3020829999999997,1.0021962257845767,6.7129579999999995,6.163195000000001,21.990700000000004,3737.683333336277
2024-11-13 17:42:00,43.489585000000005,1.3020829999999997,0.984548298887147,6.741898,6.163195000000001,21.70139999999998,3737.733333336277
2024-11-13 17:45:00,43.113420000000005,1.3020829999999997,0.984548298887147,6.655088,6.076385000000001,21.990700000000004,3737.7833333362773
2024-11-13 17:48:00,42.418980000000005,1.2442129999999993,0.9603737610160238,6.597218,6.076385000000001,21.412000000000035,3737.8333333362775
2024-11-13 17:51:00,42.317705000000004,1.2442129999999993,0.97772556005319,6.568287999999999,6.076385000000001,21.411999999999978,3737.8833333362777
2024-11-13 17:54:00,42.07176,1.2442129999999993,0.9603737610160238,6.568287999999999,6.047455,21.411999999999978,3737.933333336278
2024-11-13 17:57:00,42.824070000000006,1.359953,1.0084003656776663,6.626157999999999,5.989585,22.280100000000004,3737.983333336278
2024-11-13 18:00:00,41.464119999999994,1.3020829999999997,0.966639102772497,6.626157999999999,6.018515,22.280100000000004,3738.0333333362782
2024-11-13 18:03:00,40.711805,1.3020829999999997,0.9484581140578423,6.626157999999999,5.989585000000001,21.990700000000004,3738.0833333362784
2024-11-13 18:06:00,40.856485,1.3020829999999997,0.9484581140578414,6.568288,5.931715,21.411999999999978,3738.1333333362786
2024-11-13 18:09:00,40.856485,1.3020829999999997,0.9484581140578414,6.568288,5.931715,22.280100000000004,3738.183333336279
2024-11-13 18:12:00,41.956019999999995,1.359953,0.9902072599555414,6.597218000000001,5.9317150000000005,21.12270000000001,3738.233333336279
2024-11-13 18:15:00,40.50926,1.3020829999999997,0.984548298887147,6.568288,5.989585000000001,21.990700000000004,3738.283333336279
2024-11-13 18:18:00,40.85648,1.3020829999999997,0.984548298887147,6.568288,5.989585000000001,21.122599999999977,3738.3333333362793
2024-11-13 18:21:00,40.81308,1.3020829999999997,0.984548298887147,6.568288,5.989585000000001,21.701300000000003,3738.3833333362795
2024-11-13 18:24:00,40.01736,1.3020829999999997,0.9666453381743019,6.597218000000001,5.989585000000001,22.28019999999998,3738.4333333362797
2024-11-13 18:27:00,39.699075,1.3020829999999997,0.9484581140578414,6.568288,5.931715,21.412000000000035,3738.48333333628
2024-11-13 18:30:00,38.006365,1.273148,0.9367105216266878,6.568288,5.960649999999999,20.543999999999983,3738.53333333628
2024-11-13 18:33:00,38.744215,1.3020829999999997,0.9484581140578414,6.5104180000000005,5.873845,20.833399999999983,3738.5833333362802
2024-11-13 18:36:00,39.51099,1.359953,0.9902072599555414,6.481478,5.815975,22.280100000000004,3738.6333333362804
2024-11-13 18:39:00,38.0353,1.3020829999999997,0.9666453381743019,6.3657379999999995,5.758105,20.83330000000001,3738.6833333362806
2024-11-13 18:42:00,37.67361,1.3020829999999997,0.966639102772497,6.452547999999999,5.844905,21.70139999999998,3738.733333336281
2024-11-13 18:45:00,39.091435000000004,1.359953,0.9529419763563953,6.423608000000001,5.700234999999999,20.543999999999983,3738.783333336281
2024-11-13 18:48:00,37.890625,1.3020829999999997,0.9484581140578414,6.423608000000001,5.787035,19.96520000000004,3738.833333336281
2024-11-13 18:51:00,38.5706,1.359953,0.9529419763563953,6.423608000000001,5.700234999999999,20.83330000000001,3738.8833333362813
2024-11-13 18:54:00,37.61574,1.3020829999999997,0.9484581140578414,6.481478,5.844905,18.80789999999996,3738.9333333362815
2024-11-13 18:57:00,38.49826,1.359953,0.9529419763563953,6.423608000000001,5.700234999999999,21.411999999999978,3738.9833333362817
2024-11-13 19:00:00,38.0353,1.359953,0.93382887545914,6.452547999999999,5.700234999999999,22.280100000000004,3739.033333336282
2024-11-13 19:03:00,30.20833,1.070602,0.9183421018291569,6.3657379999999995,6.076385999999999,20.83330000000001,3739.083333336282
2024-11-14 08:27:00,47.30903,1.0995369999999998,1.01024958875157,5.46875,5.2951429999999995,21.70139999999998,3739.083333336282
2024-11-14 08:30:00,44.733795,1.3888890000000007,0.9054345492685816,6.365742000000001,5.526622999999999,23.4375,3739.1333333362822
2024-11-14 08:33:00,46.296295,1.2442130000000002,0.9948431564325977,6.423612,5.960649,22.569500000000005,3739.1833333362824
2024-11-14 08:36:00,47.236685,1.2152770000000004,0.9990847048424643,6.3368020000000005,5.9317150000000005,22.56940000000003,3739.2333333362826
2024-11-14 08:39:00,46.542249999999996,1.0995369999999998,0.9475070818609518,6.307872000000001,6.018515,23.1481,3739.283333336283
2024-11-14 08:42:00,46.354164999999995,1.0995369999999998,0.979243964469441,6.394672000000001,6.163195000000001,20.543900000000008,3739.333333336283
2024-11-14 08:45:00,45.326965,1.0995369999999998,0.9313475764457616,6.365742,6.047455,20.83329999999995,3739.383333336283
2024-11-14 08:48:00,44.7772,1.0995369999999998,0.9634709439602003,6.307872000000001,6.047455,21.70139999999998,3739.4333333362833
2024-11-14 08:51:00,44.241895,1.070602,0.9501671254014339,6.278937000000001,6.047455,21.70139999999998,3739.4833333362835
2024-11-14 08:54:00,43.330435,1.070602,0.9501671254014339,6.278937000000001,6.047455,21.70139999999998,3739.5333333362837
2024-11-14 08:57:00,43.026625,1.0995369999999998,0.9634709439602003,6.307872000000001,6.047455,21.701300000000003,3739.583333336284
2024-11-14 09:00:00,42.997690000000006,1.157407,0.9570406525556057,6.365742000000001,5.989585000000001,21.990700000000004,3739.633333336284
2024-11-14 09:03:00,41.912615,1.1863419999999998,0.9529150960231151,6.365737,5.931715,21.41210000000001,3739.6833333362842
2024-11-14 09:06:00,41.247105000000005,1.2152779999999996,0.982336115196695,6.4236130000000005,5.989585000000001,21.412099999999953,3739.7333333362844
2024-11-14 09:09:00,40.39352,1.2152779999999996,0.9481586882058438,6.4236130000000005,5.931715,23.148199999999974,3739.7833333362846
2024-11-14 09:12:00,40.335645,1.2442129999999993,0.9603737610160227,6.452548,5.931715,20.83330000000001,3739.833333336285
2024-11-14 09:15:00,40.27778,1.2442129999999993,0.9603737610160238,6.423608,5.902775000000001,20.543900000000008,3739.883333336285
2024-11-14 09:18:00,41.29051,1.273148,1.007260832052645,6.4236130000000005,5.9317150000000005,21.122699999999952,3739.933333336285
2024-11-14 09:21:00,41.001155,1.1863419999999998,0.9863360416862826,6.394677000000001,6.018515,22.569399999999973,3739.9833333362853
2024-11-14 09:24:00,42.057289999999995,1.2152770000000004,0.9990789546149322,6.481482,6.076385,22.569500000000005,3740.0333333362855
2024-11-14 09:27:00,41.435185,1.0416669999999995,0.9052249859735315,6.307872,6.047455,20.543900000000008,3740.0833333362857
2024-11-14 09:30:00,42.01389,0.9259259999999996,0.8667715747719481,6.047451000000001,5.931715,21.701400000000035,3740.133333336286
2024-11-14 09:33:00,44.53125,0.7812489999999999,0.8786377949551376,5.729164,5.9317150000000005,21.412099999999953,3740.183333336286
2024-11-14 09:36:00,41.50752,0.8101850000000006,0.866766088869524,5.84491,5.960645,22.280100000000004,3740.2333333362863
2024-11-14 09:39:00,38.932294999999996,1.1284720000000004,0.9605594612713851,6.221062,5.90278,20.83330000000001,3740.2833333362864
2024-11-14 09:42:00,36.15451,1.3020830000000005,0.9299740072263855,6.510418,5.844905,21.122699999999952,3740.3333333362866
2024-11-14 09:45:00,35.416665,1.4756939999999998,0.9783093710316789,6.597219000000001,5.729165000000001,20.83330000000001,3740.383333336287
2024-11-14 09:48:00,35.373265,1.4467590000000001,0.9473635703583597,6.6261540000000005,5.758105,21.701400000000035,3740.433333336287
2024-11-14 09:51:00,37.42766,1.3888879999999997,0.9450483332946203,6.481482999999999,5.700234999999999,21.122600000000034,3740.483333336287
2024-11-14 09:54:00,39.17824,1.2152770000000004,0.9481582645268362,6.278932000000001,5.7870349999999995,20.544099999999958,3740.5333333362873
2024-11-14 09:57:00,39.438655,1.1863419999999998,0.9358539894620793,6.249997,5.787035,21.70139999999998,3740.5833333362875
2024-11-14 10:00:00,38.932294999999996,1.157407,0.9403616880637754,6.307872,5.902775000000001,21.70139999999998,3740.6333333362877
2024-11-14 10:03:00,41.189235,0.9837959999999999,0.8786364809164882,6.076390999999999,5.873844999999999,21.12270000000001,3740.683333336288
2024-11-14 10:06:00,42.332175,0.868055,0.8966822337414808,5.931710000000001,5.989585,21.70139999999998,3740.733333336288
2024-11-14 10:09:00,41.493055,0.9259259999999996,0.8966828307428917,5.989580999999999,5.931715,21.41210000000001,3740.7833333362883
2024-11-14 10:12:00,38.642945,1.0416670000000003,0.8891618147219074,6.221062000000001,5.931715,20.833399999999983,3740.8333333362884
2024-11-14 10:15:00,37.167244999999994,1.157407,0.8888904798526823,6.307867000000001,5.81597,21.701300000000003,3740.8833333362886
2024-11-14 10:18:00,37.080439999999996,1.273148,0.9547470559378899,6.394673,5.815975,21.12270000000001,3740.933333336289
2024-11-14 10:21:00,37.717015,1.273148,0.9547408720233652,6.365742999999999,5.7870349999999995,20.54400000000004,3740.983333336289
2024-11-14 10:24:00,37.688075,1.2152779999999996,0.894955871771831,6.365742999999999,5.787035,20.254699999999957,3741.033333336289
2024-11-14 10:27:00,38.5706,1.244212,0.9603733403661864,6.365737,5.844905000000001,21.412099999999953,3741.0833333362893
2024-11-14 10:30:00,38.599535,1.1863419999999998,0.9358539894620781,6.307867000000001,5.844905,21.412000000000035,3741.1333333362895
2024-11-14 10:33:00,37.745945,1.1863419999999998,0.9185441226339093,6.336806999999999,5.844905,21.701300000000003,3741.1833333362897
2024-11-14 10:36:00,38.46933,1.244212,0.9603733403661855,6.307867000000001,5.7870349999999995,21.412000000000035,3741.23333333629
2024-11-14 10:39:00,38.324655,1.1863419999999998,0.9358539894620793,6.365737,5.902775000000001,22.280100000000004,3741.28333333629
2024-11-14 10:42:00,38.71528,1.244212,0.9603733403661864,6.452547,5.9317150000000005,21.701400000000035,3741.3333333362903
2024-11-14 10:45:00,38.35359,1.1863419999999998,0.9697361092891306,6.394677000000001,5.989585000000001,21.411999999999978,3741.3833333362904
2024-11-14 10:48:00,38.04977,1.2152779999999996,0.9481586882058449,6.481483,5.989585000000001,20.543999999999983,3741.4333333362906
2024-11-14 10:51:00,39.554395,1.3020829999999997,0.9845482988871461,6.539348,5.9606449999999995,22.280100000000004,3741.483333336291
2024-11-14 10:54:00,39.887155,1.3888879999999997,0.9450483332946203,6.626153,5.844905000000001,20.54400000000004,3741.533333336291
2024-11-14 10:57:00,39.250575,1.3020829999999997,0.9845482988871461,6.597218000000001,6.018515,20.254599999999982,3741.583333336291
2024-11-14 11:00:00,39.77141,1.3888879999999997,0.9832456327747645,6.655092999999999,5.9317150000000005,22.280100000000004,3741.6333333362913
2024-11-14 11:03:00,38.671875,1.3888889999999998,0.9832460297592408,6.7129639999999995,5.989585000000001,22.280100000000004,3741.6833333362915
2024-11-14 11:06:00,38.541664999999995,1.4467590000000001,1.00608132886601,6.799764000000001,6.018515,19.097199999999987,3741.7333333362917
2024-11-14 11:09:00,38.83102,1.4467590000000001,1.0060813288660113,6.857634,6.076385000000001,21.701300000000003,3741.783333336292
2024-11-14 11:12:00,40.56713,1.5046290000000004,1.0286441831301079,6.915514000000001,6.076385,22.85880000000003,3741.833333336292
2024-11-14 11:15:00,41.796875,1.4178230000000003,1.013465970756784,6.799768,6.076385,22.280100000000004,3741.8833333362923
2024-11-14 11:18:00,40.45139,1.359953,1.0084003656776654,6.857638000000001,6.221064999999999,20.54400000000004,3741.9333333362924
2024-11-14 11:21:00,41.247105000000005,1.3310179999999994,1.0143040702295434,6.886573,6.307875,21.990700000000004,3741.9833333362926
2024-11-14 11:24:00,42.939814999999996,1.359953,1.0084003656776663,6.915508,6.278935000000001,20.83330000000001,3742.033333336293
2024-11-14 11:27:00,42.25984,1.3020829999999997,1.0195921246202875,6.857638000000001,6.336805000000001,22.280100000000004,3742.083333336293
2024-11-14 11:30:00,42.62153,1.3310179999999994,0.9965133415126051,6.973383,6.3657449999999995,20.25460000000004,3742.133333336293
2024-11-14 11:33:00,43.098955000000004,1.3888879999999997,1.020211798214957,6.886573,6.221064999999999,21.701499999999953,3742.1833333362933
2024-11-14 11:36:00,43.330435,1.4178230000000003,1.0319499400778414,6.973378,6.278935000000001,22.28000000000003,3742.2333333362935
2024-11-14 11:39:00,42.578125,1.359953,0.9717232770349906,6.915508000000001,6.221065,22.28019999999998,3742.2833333362937
2024-11-14 11:42:00,43.15683,1.3888879999999997,1.0202117982149583,6.915512999999999,6.250005,21.990700000000004,3742.333333336294
