Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-11-14 11:45:00,42.332175,1.359953,1.0084003656776654,6.915508000000001,6.278935,21.41210000000001,3742.383333336294
2024-11-14 11:48:00,43.287035,1.4178230000000003,1.0319499400778414,6.9444479999999995,6.250005,22.569500000000005,3742.4333333362943
2024-11-14 11:51:00,42.25984,1.3310179999999994,0.996507149307568,6.799773,6.192125,21.701400000000035,3742.4833333362944
2024-11-14 11:54:00,42.72280000000001,1.3020829999999997,1.0021962257845756,6.857638000000001,6.307875,22.28019999999998,3742.5333333362946
2024-11-14 11:57:00,43.070025,1.3020829999999997,1.0021901710051973,6.770838,6.221065,21.990700000000004,3742.583333336295
2024-11-14 12:00:00,43.08449,1.359953,1.0084003656776654,6.915508000000001,6.278935,23.148199999999974,3742.633333336295
2024-11-14 12:03:00,43.63426,1.4467590000000001,1.0436173773520339,7.002314,6.278935000000001,23.1481,3742.683333336295
2024-11-14 12:06:00,42.375575,1.4467590000000001,1.0436173773520339,7.0601840000000005,6.336805000000001,21.99079999999998,3742.7333333362953
2024-11-14 12:09:00,42.766205,1.5046290000000004,1.06674632376028,7.0601840000000005,6.278935000000001,20.833399999999983,3742.7833333362955
2024-11-14 12:12:00,43.21469999999999,1.4467590000000001,1.0249996548822058,7.002314,6.250005,22.280100000000004,3742.8333333362957
2024-11-14 12:15:00,43.952545,1.4467590000000001,1.0436173773520339,6.8865739999999995,6.163195,22.280100000000004,3742.883333336296
2024-11-14 12:18:00,43.287035,1.359953,1.0084003656776654,6.915508000000001,6.278935,21.12270000000001,3742.933333336296
2024-11-14 12:21:00,44.184025,1.4178230000000003,1.0319499400778414,6.857638,6.163195,22.85880000000003,3742.9833333362963
2024-11-14 12:24:00,45.24016,1.3888879999999997,1.0202055077892522,6.799773,6.134255,22.280100000000004,3743.0333333362964
2024-11-14 12:27:00,46.223955000000004,1.3888879999999997,1.0382776185946743,6.799773,6.163195,22.56940000000003,3743.0833333362966
2024-11-14 12:30:00,47.019670000000005,1.359953,1.0440066763829692,6.799767999999999,6.221064999999999,23.1481,3743.133333336297
2024-11-14 12:33:00,46.412035,1.3020829999999997,1.0195921246202875,6.857638000000001,6.336805000000001,21.70139999999998,3743.183333336297
2024-11-14 12:36:00,46.86053,1.2442129999999993,1.0117339489770658,6.799768,6.3657449999999995,21.990800000000036,3743.233333336297
2024-11-14 12:39:00,48.00347,1.3020829999999997,1.0367618025071987,6.857638,6.365745,23.7269,3743.2833333362973
2024-11-14 12:42:00,47.193285,1.2442129999999993,1.0284044352746886,6.828707999999999,6.423615000000001,23.1481,3743.3333333362975
2024-11-14 12:45:00,47.019679999999994,1.359953,1.0614494060671285,6.915508,6.365745,21.70139999999998,3743.3833333362977
2024-11-14 12:48:00,46.238429999999994,1.3310179999999994,1.0143040702295434,6.944443,6.3657449999999995,22.8587,3743.433333336298
2024-11-14 12:51:00,45.65972,1.3310179999999994,1.0142979666123697,6.915512999999999,6.336805000000001,22.858799999999974,3743.483333336298
2024-11-14 12:54:00,44.864005,1.3310179999999994,1.0318398512812574,6.886573,6.336805000000001,23.4375,3743.5333333362983
2024-11-14 12:57:00,45.717595,1.359953,1.0440066763829692,6.857638000000001,6.278935000000001,21.990800000000036,3743.5833333362984
2024-11-14 13:00:00,45.3125,1.3020829999999997,1.0021901710051973,6.712968,6.163195,22.56940000000003,3743.6333333362986
2024-11-14 13:03:00,45.24016,1.2442129999999993,0.977725560053189,6.684028,6.192125,21.70139999999998,3743.683333336299
2024-11-14 13:06:00,45.442710000000005,1.2442129999999993,0.9948431564325971,6.684028,6.221065,23.14820000000003,3743.733333336299
2024-11-14 13:09:00,46.151619999999994,1.3020829999999997,1.036755908294002,6.712968,6.221064999999999,22.28019999999998,3743.783333336299
2024-11-14 13:12:00,46.831595,1.359953,1.026332442681265,6.857638000000001,6.250005,23.1481,3743.8333333362993
2024-11-14 13:15:00,46.903940000000006,1.359953,1.0614494060671285,6.799767999999999,6.250005,23.4375,3743.8833333362995
2024-11-14 13:18:00,46.223960000000005,1.3020829999999997,1.0195921246202875,6.886577999999999,6.3657449999999995,21.41210000000001,3743.9333333362997
2024-11-14 13:21:00,45.920145000000005,1.3020829999999997,1.036755908294002,6.944448,6.452545,22.56940000000003,3743.9833333363
2024-11-14 13:24:00,45.572919999999996,1.3020829999999997,1.036755908294002,6.944448,6.452545,21.990800000000036,3744.0333333363
2024-11-14 13:27:00,45.29803,1.3020829999999997,1.036755908294002,6.944448,6.452545,21.70139999999998,3744.0833333363003
2024-11-14 13:30:00,45.06655,1.3020829999999997,1.0021962257845756,6.915508,6.3657449999999995,23.1481,3744.1333333363004
2024-11-14 13:33:00,45.15336,1.3020829999999997,1.0021962257845756,6.857638000000001,6.307875,21.990700000000004,3744.1833333363006
2024-11-14 13:36:00,44.69039,1.3020829999999997,1.0195921246202875,6.799767999999999,6.278935,22.858799999999974,3744.233333336301
2024-11-14 13:39:00,45.572919999999996,1.359953,1.0614494060671285,6.799767999999999,6.250005,22.85880000000003,3744.283333336301
2024-11-14 13:42:00,44.661460000000005,1.3020829999999997,1.0195921246202875,6.799767999999999,6.278935,21.990700000000004,3744.333333336301
2024-11-14 13:45:00,44.60359,1.3020829999999997,1.0021901710051973,6.770838,6.221065,22.280100000000004,3744.3833333363013
2024-11-14 13:48:00,45.746525000000005,1.3888889999999998,1.0202122051412563,6.857638000000001,6.1921289999999996,22.280100000000004,3744.4333333363015
2024-11-14 13:51:00,44.994209999999995,1.3310179999999994,1.0143040702295434,6.886573,6.307875,22.280100000000004,3744.4833333363017
2024-11-14 13:54:00,45.90567,1.359953,1.0263262907244184,6.886577999999999,6.278935000000001,21.12270000000001,3744.533333336302
2024-11-14 13:57:00,46.238429999999994,1.3020829999999997,1.0195921246202875,6.886577999999999,6.3657449999999995,22.280100000000004,3744.583333336302
2024-11-14 14:00:00,45.38484,1.2442129999999993,1.011733948977067,6.857638,6.423615000000001,22.280100000000004,3744.6333333363023
2024-11-14 14:03:00,45.86227,1.2442129999999993,0.9948431564325971,6.828707999999999,6.3657449999999995,21.99079999999998,3744.6833333363024
2024-11-14 14:06:00,45.182294999999996,1.2442129999999993,0.9948431564325971,6.828707999999999,6.3657449999999995,21.412000000000035,3744.7333333363026
2024-11-14 14:09:00,45.601855,1.3020829999999997,1.0021962257845756,6.799768,6.250005,21.701300000000003,3744.783333336303
2024-11-14 14:12:00,44.77719999999999,1.3020829999999997,1.0021901710051984,6.886577999999999,6.336805000000001,21.70139999999998,3744.833333336303
2024-11-14 14:15:00,45.65972,1.3020829999999997,1.0195921246202875,6.741897999999999,6.221064999999999,21.990700000000004,3744.883333336303
2024-11-14 14:18:00,45.630785,1.3020829999999997,1.0021901710051973,6.712968,6.163195,22.280100000000004,3744.9333333363033
2024-11-14 14:21:00,46.19502,1.3020829999999997,1.0021901710051973,6.684028,6.134255,22.280100000000004,3744.9833333363035
2024-11-14 14:24:00,45.355905,1.3020829999999997,1.0021901710051973,6.741898,6.192125,22.569500000000005,3745.0333333363037
2024-11-14 14:27:00,46.93287,1.359953,1.0614434183958503,6.770838,6.221064999999999,22.280100000000004,3745.083333336304
2024-11-14 14:30:00,47.48264,1.359953,1.0614494060671285,6.799767999999999,6.250005,21.70139999999998,3745.133333336304
2024-11-14 14:33:00,48.075810000000004,1.3020829999999997,1.053705921548441,6.741898,6.278935,22.569399999999973,3745.1833333363043
2024-11-14 14:36:00,49.175345,1.359953,1.0786614130006877,6.915508,6.394674999999999,21.122799999999984,3745.2333333363044
2024-11-14 14:39:00,48.755785,1.2442129999999993,1.0448716358316714,6.828707999999999,6.452545,25.17360000000002,3745.2833333363046
2024-11-14 14:42:00,48.524305,1.3310179999999994,1.0662255152251137,6.973383,6.481485,23.14820000000003,3745.333333336305
2024-11-14 14:45:00,48.104749999999996,1.359953,1.026332442681265,7.089118000000001,6.481485,21.70139999999998,3745.383333336305
2024-11-14 14:48:00,47.757525,1.359953,1.0440066763829692,7.060188,6.481485,21.12270000000001,3745.433333336305
2024-11-14 14:51:00,48.480905,1.4178230000000003,1.0501542969889466,7.060188,6.394674999999999,21.412000000000035,3745.4833333363053
2024-11-14 14:54:00,48.35069,1.3888879999999997,1.0736662799340508,6.973383,6.394674999999999,21.990700000000004,3745.5333333363055
2024-11-14 14:57:00,47.714115,1.3020829999999997,1.053705921548441,6.915508,6.452545,22.569399999999973,3745.5833333363057
2024-11-14 15:00:00,48.00347,1.2442129999999993,1.0284044352746886,6.828707999999999,6.423615000000001,23.14820000000003,3745.633333336306
2024-11-14 15:03:00,48.292825,1.2442129999999993,1.0117339489770658,6.799768,6.3657449999999995,21.990700000000004,3745.683333336306
2024-11-14 15:06:00,48.59664,1.2442129999999993,1.0117339489770658,6.799768,6.3657449999999995,25.173699999999997,3745.7333333363063
2024-11-14 15:09:00,48.654515,1.3020829999999997,1.053705921548442,6.799767999999999,6.336805000000001,21.701400000000035,3745.7833333363064
2024-11-14 15:12:00,49.913195,1.3020829999999997,1.053705921548442,6.828707999999999,6.365745,22.858799999999974,3745.8333333363066
2024-11-14 15:15:00,50.07234,1.3020829999999997,1.0367618025071978,6.799768,6.307874999999999,23.1481,3745.883333336307
2024-11-14 15:18:00,51.056135,1.3020829999999997,1.053705921548441,6.857638,6.394674999999999,21.70139999999998,3745.933333336307
2024-11-14 15:21:00,50.651039999999995,1.2442129999999993,1.0448716358316714,6.828707999999999,6.452545,23.4375,3745.983333336307
2024-11-14 15:24:00,51.982060000000004,1.3020829999999997,1.070441884050757,6.886578,6.452545000000001,23.4375,3746.0333333363074
2024-11-14 15:27:00,51.08507,1.3020829999999997,1.070441884050757,6.944448,6.510415000000001,22.279999999999973,3746.0833333363075
2024-11-14 15:30:00,50.59317,1.3020829999999997,1.070441884050757,7.002318,6.568285,22.56940000000003,3746.1333333363077
2024-11-14 15:33:00,50.274885,1.3020829999999997,1.070441884050757,6.944448,6.510415000000001,21.41210000000001,3746.183333336308
2024-11-14 15:36:00,49.78299,1.3020829999999997,1.070441884050757,7.002318,6.568285,23.148199999999974,3746.233333336308
2024-11-14 15:39:00,49.29109,1.3020829999999997,1.036755908294003,7.002318,6.510415000000001,21.70139999999998,3746.2833333363083
2024-11-14 15:42:00,48.408564999999996,1.3020829999999997,1.0367618025071987,6.944443,6.4525500000000005,22.858799999999974,3746.3333333363084
2024-11-14 15:45:00,48.53877,1.359953,1.0614494060671285,6.973378,6.423615000000001,23.1481,3746.3833333363086
2024-11-14 15:48:00,48.27836,1.3310179999999994,1.0318398512812574,6.886573,6.336805000000001,22.280100000000004,3746.433333336309
2024-11-14 15:51:00,48.712379999999996,1.3310179999999994,1.0491467590151242,6.944443,6.423615000000001,21.701300000000003,3746.483333336309
2024-11-14 15:54:00,50.24594999999999,1.359953,1.0440066763829692,6.886577999999999,6.307874999999999,23.1481,3746.533333336309
2024-11-14 15:57:00,49.52257,1.2442129999999993,0.9948431564325971,6.828707999999999,6.3657449999999995,21.99079999999998,3746.5833333363094
2024-11-14 16:00:00,50.07234,1.2442129999999993,1.0117339489770658,6.799768,6.3657449999999995,24.30559999999997,3746.6333333363095
2024-11-14 16:03:00,50.520830000000004,1.2442129999999993,1.0448772939716275,6.857638,6.481485,24.594899999999996,3746.6833333363097
2024-11-14 16:06:00,50.448495,1.2152779999999996,1.0319470930819212,6.857643,6.510415000000001,24.88420000000002,3746.73333333631
2024-11-14 16:09:00,50.20255,1.2442129999999993,1.028404435274688,6.857638,6.452545,24.01619999999997,3746.78333333631
2024-11-14 16:12:00,49.37789,1.2442129999999993,1.028404435274688,6.857638,6.452545,22.858799999999974,3746.8333333363103
2024-11-14 16:15:00,49.117475,1.2152779999999996,0.999085143595902,6.7708330000000005,6.3657449999999995,24.594899999999996,3746.8833333363104
2024-11-14 16:18:00,49.088539999999995,1.2152779999999996,1.0319470930819212,6.684033,6.336805000000001,23.72679999999997,3746.9333333363106
2024-11-14 16:21:00,49.247685000000004,1.2152779999999996,1.0319527044036616,6.655093,6.307875,22.56940000000003,3746.983333336311
2024-11-14 16:24:00,50.260419999999996,1.244212,1.0284039949380102,6.626157,6.221064999999999,23.14820000000003,3747.033333336311
2024-11-14 16:27:00,49.392354999999995,1.1863419999999998,0.9697361092891306,6.626157,6.221065,23.1481,3747.083333336311
2024-11-14 16:30:00,49.884265,1.273148,1.024291822448172,6.6261529999999995,6.163195,24.01619999999997,3747.1333333363114
2024-11-14 16:33:00,48.697914999999995,1.2442129999999993,0.9948431564325971,6.655087999999999,6.192125,23.1481,3747.1833333363115
2024-11-14 16:36:00,48.81366,1.2442129999999993,1.028404435274688,6.684028,6.278935,23.14820000000003,3747.2333333363117
2024-11-14 16:39:00,48.842595,1.2442129999999993,0.9948431564325971,6.799768,6.336805000000001,22.569499999999948,3747.283333336312
2024-11-14 16:42:00,48.929395,1.2442129999999993,1.0448772939716275,6.741897999999999,6.3657449999999995,23.7269,3747.333333336312
2024-11-14 16:45:00,49.016205,1.2442129999999993,1.0117339489770658,6.799768,6.3657449999999995,21.12270000000001,3747.3833333363123
2024-11-14 16:48:00,48.697914999999995,1.2442129999999993,1.0117339489770658,6.799768,6.3657449999999995,23.148199999999974,3747.4333333363124
2024-11-14 16:51:00,47.96007,1.2442129999999993,0.9948431564325971,6.828707999999999,6.3657449999999995,22.85880000000003,3747.4833333363126
2024-11-14 16:54:00,47.54051,1.2442129999999993,0.9948431564325971,6.828707999999999,6.3657449999999995,24.016200000000026,3747.533333336313
2024-11-14 16:57:00,47.03414,1.2442129999999993,1.0117339489770658,6.799768,6.3657449999999995,22.279999999999973,3747.583333336313
2024-11-14 17:00:00,46.07928,1.3020829999999997,1.053705921548442,6.799767999999999,6.336805000000001,22.28019999999998,3747.633333336313
2024-11-14 17:03:00,46.730329999999995,1.359953,1.0263262907244173,6.770838,6.163195,22.85880000000003,3747.6833333363134
2024-11-14 17:06:00,47.786460000000005,1.3020829999999997,1.0195921246202875,6.655087999999999,6.134255,21.990700000000004,3747.7333333363135
2024-11-14 17:09:00,47.77199,1.359953,1.0440066763829692,6.741898,6.163195,22.85880000000003,3747.7833333363137
2024-11-14 17:12:00,47.88773,1.3020829999999997,1.0367618025071987,6.741897999999999,6.250005,22.569399999999973,3747.833333336314
2024-11-14 17:15:00,48.45197,1.273148,1.0410998688394997,6.684033,6.250005,23.4375,3747.883333336314
2024-11-14 17:18:00,47.627309999999994,1.273148,1.0410998688394997,6.655093,6.221064999999999,22.56940000000003,3747.9333333363143
2024-11-14 17:21:00,47.786460000000005,1.2152779999999996,0.9990793933666834,6.684033,6.278935,23.148199999999974,3747.9833333363144
2024-11-14 17:24:00,47.04861,1.3020829999999997,1.036755908294002,6.770838,6.278935,23.1481,3748.0333333363146
2024-11-14 17:27:00,46.961805,1.2442129999999993,0.9948431564325971,6.741897999999999,6.278935,24.30559999999997,3748.083333336315
2024-11-14 17:30:00,46.3397,1.2442129999999993,1.0284044352746886,6.741897999999999,6.336805000000001,22.569500000000005,3748.133333336315
2024-11-14 17:33:00,47.511575,1.3020829999999997,1.0021962257845756,6.799768,6.250005,24.594900000000052,3748.183333336315
2024-11-14 17:36:00,45.818865,1.3020829999999997,1.0367618025071987,6.799767999999999,6.307875,23.14820000000003,3748.2333333363154
2024-11-14 17:39:00,44.690389999999994,1.2442129999999993,1.011733948977067,6.741897999999999,6.307875,22.56940000000003,3748.2833333363155
2024-11-14 17:42:00,43.952545,1.2152779999999996,0.965363055246072,6.712968,6.25,21.122699999999952,3748.3333333363157
2024-11-14 17:45:00,43.75,1.2442129999999993,0.977725560053189,6.684028,6.192125,20.543999999999983,3748.383333336316
2024-11-14 17:48:00,42.925345,1.3020829999999997,0.984548298887147,6.741898,6.163195000000001,20.833399999999983,3748.433333336316
2024-11-14 17:51:00,42.79514,1.359953,1.0263262907244173,6.741898,6.134255,22.280100000000004,3748.4833333363163
2024-11-14 17:54:00,42.1875,1.3310179999999994,0.9601282133250009,6.741892999999999,6.076385000000001,21.701400000000035,3748.5333333363164
2024-11-14 17:57:00,42.925345,1.3888879999999997,1.0202117982149583,6.741892999999999,6.076385,22.569399999999973,3748.5833333363166
2024-11-14 18:00:00,42.939815,1.359953,1.0084003656776663,6.712958,6.076385000000001,21.122600000000034,3748.633333336317
2024-11-14 18:03:00,42.476855,1.4178230000000003,1.013465970756784,6.799768,6.076385,21.701499999999953,3748.683333336317
2024-11-14 18:06:00,41.825805,1.3310179999999994,0.9965133415126062,6.770833,6.163195000000001,22.56940000000003,3748.733333336317
2024-11-14 18:09:00,41.71007,1.3020829999999997,0.984548298887147,6.626157999999999,6.047455,21.412000000000035,3748.7833333363174
2024-11-14 18:12:00,41.42072,1.3020829999999997,0.984548298887147,6.684028,6.105325000000001,22.56940000000003,3748.8333333363175
2024-11-14 18:15:00,41.333915000000005,1.2442129999999993,0.9948431564325971,6.597218,6.1342550000000005,21.990700000000004,3748.8833333363177
2024-11-14 18:18:00,40.711805,1.3020829999999997,0.9666453381743019,6.655088,6.047455,21.990800000000036,3748.933333336318
2024-11-15 07:51:00,61.733215,0.9837959999999999,0.9247222118250409,5.410879,5.295143,24.01619999999997,3748.933333336318
2024-11-15 07:54:00,62.673615,0.578703,0.775581702997993,4.513888000000001,4.947915,27.199099999999987,3748.983333336318
2024-11-15 07:57:00,59.895830000000004,0.5497690000000004,0.8502424003394047,4.195603,4.890045,24.594899999999996,3749.0333333363183
2024-11-15 08:00:00,49.82639,0.694445,0.8563537770922178,5.034726,5.381941,23.1481,3749.0833333363184
2024-11-15 08:03:00,43.82234,0.8969909999999999,0.8377894509351518,5.439812,5.324071,22.56940000000003,3749.1333333363186
2024-11-15 08:06:00,51.73611,1.186343,0.9009760312972465,5.497681999999999,4.9768490000000005,22.569399999999973,3749.183333336319
2024-11-15 08:09:00,50.83912,1.0416669999999995,0.8728741183707378,5.324071999999999,5.005785,22.85880000000003,3749.233333336319
2024-11-15 08:12:00,49.20428,1.0127309999999996,0.9385388772058643,5.410876,5.266205,22.56940000000003,3749.283333336319
2024-11-15 08:15:00,50.217015,0.9548610000000002,0.9107722247292575,5.671296000000001,5.584495,21.990700000000004,3749.3333333363194
2024-11-15 08:18:00,50.63657,0.868055,0.9107691588907109,5.70023,5.787035,23.1481,3749.3833333363195
2024-11-15 08:21:00,50.694445,0.868055,0.9385357683737772,5.81597,5.9606449999999995,23.1481,3749.4333333363197
2024-11-15 08:24:00,52.0978,0.8391200000000003,0.9367444590838335,5.758105,5.9606449999999995,21.701300000000003,3749.48333333632
2024-11-15 08:27:00,52.51736,0.8101849999999997,0.9343529260769957,5.7581,6.018515000000001,21.70139999999998,3749.53333333632
2024-11-15 08:30:00,51.96759,0.8101849999999997,0.9343529260769957,5.787039999999999,6.047455,23.14820000000003,3749.5833333363203
2024-11-15 08:33:00,49.638310000000004,1.0127319999999997,0.9536917298796634,6.1631920000000004,6.0474499999999995,23.148199999999974,3749.6333333363204
2024-11-15 08:36:00,49.04514,1.0995369999999998,0.9948303321914,6.365742,6.163195000000001,22.569500000000005,3749.6833333363206
2024-11-15 08:39:00,48.13368,1.0995369999999998,0.979243964469441,6.394672000000001,6.163195000000001,21.70139999999998,3749.733333336321
2024-11-15 08:42:00,49.75405,1.0127309999999996,0.9686834205770039,6.249996,6.163195,23.1481,3749.783333336321
2024-11-15 08:45:00,50.63657,0.9837959999999999,0.954571698847473,6.221061000000001,6.163195,22.280100000000004,3749.833333336321
2024-11-15 08:48:00,50.737845,0.9548610000000002,0.9548614999663244,6.163196,6.163195,23.7269,3749.8833333363214
2024-11-15 08:51:00,50.795715,0.8969909999999999,0.9536912899906427,6.163196,6.278935,22.56940000000003,3749.9333333363215
2024-11-15 08:54:00,51.663775,0.9259250000000003,0.9686803588054191,6.13426,6.221064999999999,24.594899999999996,3749.9833333363217
2024-11-15 08:57:00,52.24248,0.9259250000000003,0.9965137745244406,6.076390000000001,6.221064999999999,22.569399999999973,3750.033333336322
2024-11-15 09:00:00,53.110535,0.868055,0.965791293744527,6.0185200000000005,6.221064999999999,23.148199999999974,3750.083333336322
2024-11-15 09:03:00,52.618635,0.78125,0.9183411990779828,5.931715,6.221065,23.1481,3750.1333333363223
2024-11-15 09:06:00,52.719905,0.8101849999999997,0.9343529260769957,5.960649999999999,6.221065,24.01619999999997,3750.1833333363224
2024-11-15 09:09:00,51.75058,0.868055,0.9792426437388831,6.04745,6.278935,23.4375,3750.2333333363226
2024-11-15 09:12:00,52.41609,0.8101849999999997,0.9475112153156687,5.98958,6.278935,24.01619999999997,3750.283333336323
2024-11-15 09:15:00,52.53183,0.78125,0.9442492935660851,5.960645,6.307875,24.595000000000027,3750.333333336323
2024-11-15 09:18:00,53.559025,0.78125,0.969739605933217,5.902775000000001,6.307875,24.305600000000027,3750.383333336323
2024-11-15 09:21:00,51.215275000000005,0.9837959999999999,0.9981990620964488,6.307866000000001,6.33681,24.594899999999996,3750.4333333363234
2024-11-15 09:24:00,49.247685,1.1284720000000004,1.0238652547319633,6.5104120000000005,6.307869999999999,23.148199999999974,3750.4833333363235
2024-11-15 09:27:00,47.81539,1.2152779999999996,1.0156165272183206,6.684033,6.307875,22.858799999999974,3750.5333333363237
2024-11-15 09:30:00,48.03241,1.2152779999999996,1.0156165272183206,6.684033,6.307875,23.1481,3750.583333336324
2024-11-15 09:33:00,48.177085,1.0995369999999998,0.979243964469441,6.510412,6.278935,22.280100000000004,3750.633333336324
2024-11-15 09:36:00,48.91493,1.070602,0.9965173533424552,6.4236070000000005,6.278935,22.569500000000005,3750.6833333363243
2024-11-15 09:39:00,50.448495,1.0995369999999998,1.025504393297978,6.394672,6.250005,22.85889999999995,3750.7333333363244
2024-11-15 09:42:00,50.911455000000004,1.070601,1.0116334370960354,6.365736,6.250005,21.99079999999998,3750.7833333363246
2024-11-15 09:45:00,51.86632,0.9837959999999999,0.9981990620964488,6.221061000000001,6.250005,24.30559999999997,3750.833333336325
2024-11-15 09:48:00,51.14294,0.9259259999999996,0.9686808740812726,6.192131,6.278935,22.85880000000003,3750.883333336325
2024-11-15 09:51:00,49.421295,1.1284720000000004,1.0083127538577479,6.568282,6.33681,22.858799999999974,3750.933333336325
2024-11-15 09:54:00,47.96007,1.3020829999999997,1.0367618025071987,6.799767999999999,6.307875,22.858799999999974,3750.9833333363254
2024-11-15 09:57:00,48.090275,1.2442129999999993,1.0284044352746886,6.741897999999999,6.336805000000001,23.14820000000003,3751.0333333363255
2024-11-15 10:00:00,48.104749999999996,1.2152779999999996,0.999085143595902,6.7708330000000005,6.3657449999999995,23.14820000000003,3751.0833333363257
2024-11-15 10:03:00,49.76852,1.2152770000000004,1.0319466447446832,6.626162000000001,6.278935000000001,23.7269,3751.133333336326
2024-11-15 10:06:00,51.056135,1.157407,1.0373687801836065,6.5972219999999995,6.365745,22.85880000000003,3751.183333336326
2024-11-15 10:09:00,50.66551,1.070602,0.9965173533424552,6.510417,6.3657449999999995,21.990700000000004,3751.2333333363263
2024-11-15 10:12:00,52.0978,1.1284720000000004,1.0544834712818705,6.510417,6.365745,23.4375,3751.2833333363265
2024-11-15 10:15:00,52.083330000000004,1.0416669999999995,0.9826638151162368,6.481482,6.3657449999999995,23.14820000000003,3751.3333333363266
2024-11-15 10:18:00,52.068865,1.070602,0.9965173533424552,6.510417,6.3657449999999995,23.1481,3751.383333336327
2024-11-15 10:21:00,51.128475,1.0995369999999998,1.0102495887515703,6.5972219999999995,6.423615000000001,23.1481,3751.433333336327
2024-11-15 10:24:00,50.37616,1.0995369999999998,0.9948303321913989,6.5682920000000005,6.3657449999999995,21.99079999999998,3751.483333336327
2024-11-15 10:27:00,50.810185,1.1863419999999998,1.018930329621651,6.6840269999999995,6.3657449999999995,22.85880000000003,3751.5333333363274
2024-11-15 10:30:00,50.086805,1.157407,1.005807525528706,6.712962000000001,6.423615000000001,22.858799999999974,3751.5833333363275
2024-11-15 10:33:00,50.5353,1.157407,1.0216739527349787,6.712962000000001,6.452545,23.1481,3751.6333333363277
2024-11-15 10:36:00,50.434025,1.0995369999999998,1.0102495887515703,6.5972219999999995,6.423615000000001,23.148199999999974,3751.683333336328
2024-11-15 10:39:00,50.20255,1.157407,1.0373633865682992,6.741902,6.510415000000001,22.858799999999974,3751.733333336328
2024-11-15 10:42:00,49.03067,1.273148,1.0577078879122817,6.915508,6.51042,23.4375,3751.7833333363283
2024-11-15 10:45:00,48.55324,1.359953,1.0614434183958503,7.002318000000001,6.452545,22.280100000000004,3751.8333333363285
2024-11-15 10:48:00,48.249425,1.359953,1.0440066763829692,7.060188,6.481485,22.569500000000005,3751.8833333363286
2024-11-15 10:51:00,48.249425,1.359953,1.0614434183958503,7.002318000000001,6.452545,22.569500000000005,3751.933333336329
2024-11-15 10:54:00,48.379625000000004,1.359953,1.0614434183958503,7.002318000000001,6.452545,22.85880000000003,3751.983333336329
2024-11-15 10:57:00,49.69618,1.3888879999999997,1.0736723136262967,6.944443,6.365745,21.990700000000004,3752.033333336329
2024-11-15 11:00:00,50.448495,1.3888879999999997,1.0910162311717113,6.944443,6.394674999999999,23.7269,3752.0833333363294
2024-11-15 11:03:00,50.520830000000004,1.3020829999999997,1.0367618025071978,6.857638000000001,6.3657449999999995,23.4375,3752.1333333363295
2024-11-15 11:06:00,51.461225,1.273148,1.0410998688395008,6.799772999999999,6.365745,23.4375,3752.1833333363297
2024-11-15 11:09:00,52.083335,1.244212,1.0448711907994668,6.770836999999999,6.394674999999999,22.280100000000004,3752.23333333633
2024-11-15 11:12:00,51.649305,1.1863419999999998,1.018930329621651,6.741897000000001,6.423615000000001,23.1481,3752.28333333633
2024-11-15 11:15:00,52.41609,1.244212,1.077246777577259,6.6840269999999995,6.365745,23.4375,3752.3333333363303
2024-11-15 11:18:00,51.244209999999995,1.1863419999999998,1.018930329621651,6.741897000000001,6.423615000000001,23.1481,3752.3833333363305
2024-11-15 11:21:00,51.056135,1.244212,1.0448768489378142,6.741897000000001,6.365745,22.56940000000003,3752.4333333363306
2024-11-15 11:24:00,50.694445,1.2152779999999996,1.0319470930819212,6.684033,6.336805000000001,22.28000000000003,3752.483333336331
2024-11-15 11:27:00,49.855325,1.2152779999999996,1.0156165272183206,6.684033,6.307875,21.990700000000004,3752.533333336331
2024-11-15 11:30:00,49.29109,1.2442129999999993,1.0284044352746886,6.741897999999999,6.336805000000001,21.70139999999998,3752.583333336331
2024-11-15 11:33:00,48.119215,1.2442129999999993,1.0284044352746886,6.741897999999999,6.336805000000001,22.858799999999974,3752.6333333363314
2024-11-15 11:36:00,48.451965,1.2442129999999993,1.011733948977067,6.741897999999999,6.307875,22.280100000000004,3752.6833333363315
2024-11-15 11:39:00,48.55324,1.2152779999999996,1.0156165272183206,6.655093,6.278935,21.99079999999998,3752.7333333363317
2024-11-15 11:42:00,49.92766,1.3020829999999997,1.053705921548442,6.741897999999999,6.278935000000001,22.85880000000003,3752.783333336332
2024-11-15 11:45:00,49.39236,1.2152779999999996,1.015616527218322,6.712962999999999,6.336805000000001,22.569500000000005,3752.833333336332
2024-11-15 11:48:00,50.853584999999995,1.244212,1.0284039949380108,6.6840269999999995,6.278935000000001,22.569500000000005,3752.8833333363323
2024-11-15 11:51:00,51.446754999999996,1.1863419999999998,1.0189247656615732,6.6550970000000005,6.336805000000001,23.7269,3752.9333333363325
2024-11-15 11:54:00,51.21528,1.2152770000000004,1.0640557605179288,6.655092,6.365745,21.990700000000004,3752.9833333363326
2024-11-15 11:57:00,51.403355000000005,1.1863419999999998,1.0507643163213158,6.6840269999999995,6.423615000000001,23.148199999999974,3753.033333336333
2024-11-15 12:00:00,52.112265,1.273148,1.0577021834760596,6.799772999999999,6.394674999999999,23.14820000000003,3753.083333336333
2024-11-15 12:03:00,50.96933,1.2442129999999993,1.0448716358316714,6.886578,6.510415000000001,25.75229999999999,3753.133333336333
2024-11-15 12:06:00,50.66551,1.2442129999999993,1.0448772939716275,6.857638,6.481485,23.7269,3753.1833333363334
2024-11-15 12:09:00,51.331015,1.273148,1.0577078879122817,6.828703,6.423615,23.4375,3753.2333333363335
2024-11-15 12:12:00,51.44676,1.244212,1.0448768489378142,6.741897000000001,6.365745,22.858799999999974,3753.2833333363337
2024-11-15 12:15:00,50.332755000000006,1.157407,1.005807525528706,6.712962000000001,6.423615000000001,23.7269,3753.333333336334
2024-11-15 12:18:00,50.86806,1.157407,1.005807525528706,6.655092,6.3657449999999995,23.1481,3753.383333336334
2024-11-15 12:21:00,50.043405,1.157407,1.0058020094915903,6.626162000000001,6.336805000000001,23.7269,3753.4333333363343
2024-11-15 12:24:00,49.33449,1.157407,1.005807525528706,6.597222,6.307875,22.85889999999995,3753.4833333363345
2024-11-15 12:27:00,49.21875,1.157407,0.9897495146561712,6.597222,6.278935,21.701499999999953,3753.5333333363346
2024-11-15 12:30:00,48.27836,1.157407,1.005807525528706,6.5104120000000005,6.221065,23.148199999999974,3753.583333336335
2024-11-15 12:33:00,48.45197,1.2152770000000004,1.0319522560647967,6.568282,6.221064999999999,23.1481,3753.633333336335
2024-11-15 12:36:00,48.857065,1.157407,0.9735012071924972,6.568282,6.221065,23.1481,3753.683333336335
2024-11-15 12:39:00,48.712385,1.157407,1.0058020094915903,6.626162000000001,6.336805000000001,22.280100000000004,3753.7333333363354
2024-11-15 12:42:00,48.13368,1.157407,0.9897495146561712,6.626162000000001,6.307875,22.280100000000004,3753.7833333363355
2024-11-15 12:45:00,48.74132,1.157407,1.005807525528706,6.539352,6.250005,23.4375,3753.8333333363357
2024-11-15 12:48:00,48.62558,1.1284720000000004,0.9925746075618237,6.539357000000001,6.278935000000001,23.1481,3753.883333336336
2024-11-15 12:51:00,47.323495,1.0995369999999998,0.9792385460586167,6.5682920000000005,6.336805000000001,23.148199999999974,3753.933333336336
2024-11-15 12:54:00,47.453705,1.0995369999999998,0.979243964469441,6.5972219999999995,6.3657449999999995,22.569500000000005,3753.9833333363363
2024-11-15 12:57:00,46.556715,1.0995369999999998,0.9634709439602003,6.539352,6.278935,21.990700000000004,3754.0333333363365
2024-11-15 13:00:00,45.61632,1.157407,0.9735012071924972,6.568282,6.221065,23.4375,3754.0833333363366
2024-11-15 13:03:00,45.370369999999994,1.1863419999999998,1.0027324177165833,6.626157,6.278935,22.280100000000004,3754.133333336337
2024-11-15 13:06:00,44.719325,1.2152779999999996,0.9990793933666834,6.684033,6.278935,21.412099999999953,3754.183333336337
2024-11-15 13:09:00,45.47164,1.273148,1.0242859757052836,6.684033,6.221064999999999,21.411999999999978,3754.233333336337
2024-11-15 13:12:00,45.78993,1.273148,0.9900002900370297,6.655093,6.134255,22.858799999999974,3754.2833333363374
2024-11-15 13:15:00,44.849540000000005,1.2152779999999996,0.982336115196695,6.6261529999999995,6.192125,23.4375,3754.3333333363375
2024-11-15 13:18:00,45.572919999999996,1.157407,0.9735012071924972,6.568282,6.221065,22.280100000000004,3754.3833333363377
2024-11-15 13:21:00,46.426505000000006,1.0995369999999998,0.9634709439602003,6.452542,6.192125,21.70139999999998,3754.433333336338
2024-11-15 13:24:00,46.16609,1.070602,0.9657949116807095,6.4236070000000005,6.221065,21.701499999999953,3754.483333336338
2024-11-15 13:27:00,46.903940000000006,1.1284720000000004,0.9925800750905343,6.510417,6.250005,22.858799999999974,3754.5333333363383
2024-11-15 13:30:00,45.86227,1.0995369999999998,0.9634709439602014,6.5972219999999995,6.336805000000001,22.279999999999973,3754.5833333363385
2024-11-15 13:33:00,45.529515,1.070602,0.9501671254014339,6.539357000000001,6.307875,20.543900000000008,3754.6333333363386
2024-11-15 13:36:00,45.341435,1.0995369999999998,0.9792385460586167,6.5682920000000005,6.336805000000001,22.569399999999973,3754.683333336339
2024-11-15 13:39:00,45.355905,1.0995369999999998,0.9475126321871381,6.510412,6.221065,22.56940000000003,3754.733333336339
2024-11-15 13:42:00,45.992475,1.157407,0.9735012071924972,6.510412,6.163195,22.280100000000004,3754.783333336339
2024-11-15 13:45:00,44.77719999999999,1.157407,0.9897495146561712,6.597222,6.278935,21.701300000000003,3754.8333333363394
2024-11-15 13:48:00,44.560190000000006,1.1863419999999998,0.9863417428308524,6.597217,6.221065,21.701300000000003,3754.8833333363395
2024-11-15 13:51:00,45.949070000000006,1.2152770000000004,0.9823356813703971,6.568282,6.134255,22.280100000000004,3754.9333333363397
2024-11-15 13:54:00,45.68866,1.157407,1.005807525528706,6.5104120000000005,6.221065,21.701400000000035,3754.98333333634
2024-11-15 13:57:00,46.064814999999996,1.157407,0.9897495146561712,6.626162000000001,6.307875,21.990700000000004,3755.03333333634
2024-11-15 14:00:00,46.57118,1.1863419999999998,1.0027324177165833,6.6550970000000005,6.307875,22.85880000000003,3755.0833333363403
2024-11-15 14:03:00,47.309025000000005,1.157407,1.02167395273498,6.741902,6.481485,24.016200000000026,3755.1333333363405
2024-11-15 14:06:00,47.42477,1.0995369999999998,0.979243964469441,6.655092000000001,6.423615000000001,22.280100000000004,3755.1833333363406
2024-11-15 14:09:00,47.627309999999994,1.0995369999999998,1.01024958875157,6.655092000000001,6.481485,21.12270000000001,3755.233333336341
2024-11-15 14:12:00,47.497110000000006,1.157407,1.005807525528706,6.655092,6.3657449999999995,21.412000000000035,3755.283333336341
2024-11-15 14:15:00,47.482635,1.2152770000000004,1.0640557605179288,6.655092,6.365745,22.569500000000005,3755.333333336341
2024-11-15 14:18:00,48.36516,1.2152770000000004,1.0319466447446832,6.741902,6.394674999999999,23.4375,3755.3833333363414
2024-11-15 14:21:00,48.379625000000004,1.2152770000000004,1.0319522560647967,6.712962000000001,6.365745,22.569500000000005,3755.4333333363415
2024-11-15 14:24:00,48.987269999999995,1.2152770000000004,0.9990847048424633,6.712962000000001,6.307874999999999,24.01619999999997,3755.4833333363417
2024-11-15 14:27:00,47.887730000000005,1.244212,1.0284039949380102,6.6550970000000005,6.250005,22.858799999999974,3755.533333336342
2024-11-15 14:30:00,48.278355000000005,1.157407,1.005807525528706,6.655092,6.3657449999999995,21.990700000000004,3755.583333336342
2024-11-15 14:33:00,48.596644999999995,1.157407,1.0058020094915903,6.5682920000000005,6.278935000000001,22.280100000000004,3755.6333333363423
2024-11-15 14:36:00,50.332755000000006,1.157407,1.005807525528706,6.655092000000001,6.365745,23.14820000000003,3755.6833333363425
2024-11-15 14:39:00,50.419560000000004,1.157407,1.02167395273498,6.597222,6.336805000000001,21.99079999999998,3755.7333333363426
2024-11-15 14:42:00,51.605905,1.0995369999999998,1.0102495887515703,6.5972219999999995,6.423615000000001,24.884299999999996,3755.783333336343
2024-11-15 14:45:00,51.331015,1.0995369999999998,1.0254991496419803,6.5682920000000005,6.423615000000001,23.1481,3755.833333336343
2024-11-15 14:48:00,51.37442,1.0995369999999998,1.0254991496419803,6.712962,6.568285,23.4375,3755.883333336343
2024-11-15 14:51:00,51.692710000000005,1.070602,0.9965121023269258,6.655097,6.510415000000001,24.305499999999995,3755.9333333363434
2024-11-15 14:54:00,52.82118,1.157407,1.0528894612159903,6.712962,6.510415,23.1481,3755.9833333363435
2024-11-15 14:57:00,52.18461,1.070602,1.0265853098645195,6.655097,6.568285,22.85880000000003,3756.0333333363437
2024-11-15 15:00:00,52.112269999999995,1.070602,1.0265853098645195,6.655097,6.568285,23.14820000000003,3756.083333336344
2024-11-15 15:03:00,52.0978,1.070602,1.0116287223042926,6.626157000000001,6.510415000000001,23.4375,3756.133333336344
2024-11-15 15:06:00,51.73611,1.070602,1.0116287223042926,6.568287,6.452545,24.01619999999997,3756.1833333363443
2024-11-15 15:09:00,51.793980000000005,1.1284720000000004,1.0083073482350045,6.626157000000001,6.394674999999999,23.7269,3756.2333333363445
2024-11-15 15:12:00,52.488425,1.1284720000000004,1.0083073482350045,6.539357000000001,6.307874999999999,24.01619999999997,3756.2833333363446
2024-11-15 15:15:00,52.604164999999995,1.1284720000000004,1.0083073482350045,6.539357000000001,6.307874999999999,23.148199999999974,3756.333333336345
2024-11-15 15:18:00,51.54803,1.0995369999999998,0.979243964469441,6.5972219999999995,6.3657449999999995,23.72679999999997,3756.383333336345
2024-11-15 15:21:00,51.80845,1.157407,1.0216739527349787,6.5682920000000005,6.307874999999999,23.14820000000003,3756.433333336345
2024-11-15 15:24:00,51.73611,1.0995369999999998,1.0102495887515703,6.5972219999999995,6.423615000000001,23.1481,3756.4833333363454
2024-11-15 15:27:00,52.126735,1.244212,1.061150899690166,6.770836999999999,6.423615,24.884299999999996,3756.5333333363455
2024-11-15 15:30:00,52.010995,1.1863419999999998,1.0349342286315115,6.770836999999999,6.481485,23.1481,3756.5833333363457
2024-11-15 15:33:00,52.184605,1.2152779999999996,1.064056218117254,6.712962999999999,6.423615000000001,23.4375,3756.633333336346
2024-11-15 15:36:00,51.67824,1.3020829999999997,1.053705921548442,6.886577999999999,6.423615000000001,23.4375,3756.683333336346
2024-11-15 15:39:00,51.66377,1.2442129999999993,1.028404435274688,6.857638,6.452545,22.280100000000004,3756.7333333363463
2024-11-15 15:42:00,51.692710000000005,1.3020829999999997,1.053705921548441,6.886578,6.423615,23.4375,3756.7833333363465
2024-11-15 15:45:00,49.667244999999994,1.3310179999999994,1.0662255152251148,6.915512999999999,6.423615000000001,23.7269,3756.8333333363466
2024-11-15 15:48:00,49.9566,1.3020829999999997,1.0367618025071987,6.857638,6.365745,23.726800000000026,3756.883333336347
2024-11-15 15:51:00,48.842595,1.359953,1.0440066763829692,6.915508000000001,6.336805000000001,22.569500000000005,3756.933333336347
2024-11-15 15:54:00,49.363420000000005,1.4467590000000001,1.0619589601086135,6.973383999999999,6.278935000000001,21.70139999999998,3756.983333336347
2024-11-15 15:57:00,48.27836,1.3888889999999998,1.038278030332051,6.973383999999999,6.336805000000001,23.4375,3757.0333333363474
2024-11-15 16:00:00,48.466440000000006,1.359953,1.026332442681265,6.973378,6.3657449999999995,23.148199999999974,3757.0833333363476
2024-11-15 16:03:00,48.900459999999995,1.4467590000000001,1.0978889476108242,7.002314,6.365745,23.4375,3757.1333333363477
2024-11-15 16:06:00,49.75405,1.5046290000000004,1.1037115926126513,7.089124000000001,6.365745,23.7269,3757.183333336348
2024-11-15 16:09:00,48.9728,1.3888889999999998,1.0560955393339282,7.031254000000001,6.423615000000001,22.8587,3757.233333336348
2024-11-15 16:12:00,49.71065,1.359953,1.0614434183958503,7.002318000000001,6.452545,24.305499999999995,3757.2833333363483
2024-11-15 16:15:00,51.070605,1.3020829999999997,1.053705921548441,6.886578,6.423615,24.30559999999997,3757.3333333363485
2024-11-15 16:18:00,51.67824,1.273148,1.0577078879122817,6.828703,6.423615,24.01619999999997,3757.3833333363486
2024-11-15 16:21:00,50.737845,1.1863419999999998,1.018930329621651,6.741897000000001,6.423615000000001,24.30559999999997,3757.433333336349
2024-11-15 16:24:00,50.564235,1.1863419999999998,1.018930329621651,6.741897000000001,6.423615000000001,23.148199999999974,3757.483333336349
2024-11-15 16:27:00,51.186345,1.0995369999999998,0.9948303321913989,6.655092000000001,6.452545,22.858799999999974,3757.533333336349
2024-11-15 16:30:00,50.448495,1.0995369999999998,0.9948303321913989,6.655092000000001,6.452545,22.8587,3757.5833333363494
2024-11-15 16:33:00,50.361689999999996,1.157407,1.0216739527349787,6.712962000000001,6.452545,22.56940000000003,3757.6333333363496
2024-11-15 16:36:00,50.318285,1.1863419999999998,1.0507643163213158,6.6840269999999995,6.423615000000001,23.14820000000003,3757.6833333363497
2024-11-15 16:39:00,50.01447,1.2152779999999996,1.0319527044036616,6.7708330000000005,6.423615000000001,23.7269,3757.73333333635
2024-11-15 16:42:00,50.491895,1.273148,1.024291822448171,6.7708330000000005,6.307874999999999,22.858799999999974,3757.78333333635
2024-11-15 16:45:00,50.434025,1.2442129999999993,1.0284044352746886,6.828707999999999,6.423615000000001,22.280100000000004,3757.8333333363503
2024-11-15 16:48:00,50.79572,1.2442129999999993,1.0448716358316714,6.828707999999999,6.452545,22.28019999999998,3757.8833333363505
2024-11-15 16:51:00,51.15741,1.2152779999999996,1.0319470930819212,6.799772999999999,6.452545,23.4375,3757.9333333363506
2024-11-15 16:54:00,51.44676,1.2442129999999993,1.0448772939716275,6.857638,6.481485,23.1481,3757.983333336351
2024-11-15 16:57:00,51.302080000000004,1.3020829999999997,1.070441884050757,6.944448,6.510415000000001,23.14820000000003,3758.033333336351
2024-11-15 17:00:00,50.66551,1.3020829999999997,1.053705921548441,6.915508,6.452545,23.1481,3758.083333336351
2024-11-15 17:03:00,51.056135,1.3020829999999997,1.0367618025071987,6.857638,6.365745,23.148199999999974,3758.1333333363514
2024-11-15 17:06:00,50.448495,1.3020829999999997,1.0367618025071978,6.857638000000001,6.3657449999999995,22.56940000000003,3758.1833333363516
2024-11-15 17:09:00,48.81366,1.3310180000000003,1.0662255152251139,6.973378,6.4814799999999995,21.122600000000034,3758.2333333363517
2024-11-15 17:12:00,49.855329999999995,1.3888879999999997,1.0560951228810642,6.973383,6.365745,22.28000000000003,3758.283333336352
2024-11-15 17:15:00,49.537035,1.359953,1.026332442681265,6.857638000000001,6.250005,22.858799999999974,3758.333333336352
2024-11-15 17:18:00,48.987269999999995,1.2442129999999993,0.9948431564325971,6.799768,6.336805000000001,23.1481,3758.3833333363523
2024-11-15 17:21:00,48.770255000000006,1.2442129999999993,1.0284044352746886,6.741897999999999,6.336805000000001,23.4375,3758.4333333363525
2024-11-15 17:24:00,48.81366,1.3020829999999997,1.0367618025071987,6.915508,6.423615000000001,22.56940000000003,3758.4833333363526
2024-11-15 17:27:00,48.32176,1.3310179999999994,1.0318398512812574,6.915512999999999,6.3657449999999995,21.990700000000004,3758.533333336353
2024-11-15 17:30:00,46.70139,1.3310179999999994,1.0491408178314872,6.973383,6.452545,23.148199999999974,3758.583333336353
2024-11-15 17:33:00,45.818865,1.3020829999999997,1.0195921246202875,6.886577999999999,6.3657449999999995,21.701400000000035,3758.633333336353
2024-11-15 17:36:00,47.019675,1.359953,1.0263262907244184,6.886577999999999,6.278935000000001,22.56940000000003,3758.6833333363534
2024-11-15 17:39:00,45.601855,1.3020829999999997,1.0021901710051973,6.741898,6.192125,21.412000000000035,3758.7333333363536
2024-11-15 17:42:00,46.39757,1.359953,1.0440066763829692,6.857638000000001,6.278935000000001,22.280099999999948,3758.7833333363537
2024-11-15 17:45:00,45.833330000000004,1.359953,1.0084003656776654,6.857638000000001,6.221064999999999,22.569499999999948,3758.833333336354
2024-11-15 17:48:00,44.675925,1.3310179999999994,1.0318398512812574,6.886573,6.336805000000001,23.4375,3758.883333336354
2024-11-15 17:51:00,43.156825,1.359954,1.026332857040043,6.944444000000001,6.33681,21.41210000000001,3758.9333333363543
2024-11-15 17:54:00,43.99595,1.4178230000000003,1.03194994007784,6.915508000000001,6.221064999999999,23.148199999999974,3758.9833333363545
2024-11-15 17:57:00,42.838544999999996,1.3020829999999997,0.984542156543724,6.770838,6.192125,21.70139999999998,3759.0333333363546
2024-11-15 18:00:00,44.082755,1.3020829999999997,1.0021901710051973,6.712968,6.163195,22.569500000000005,3759.083333336355
2024-11-15 18:03:00,42.86748,1.2442129999999993,0.977725560053189,6.684028,6.192125,21.99079999999998,3759.133333336355
2024-11-15 18:06:00,42.462385,1.3020829999999997,1.0021901710051973,6.741898,6.192125,21.990700000000004,3759.183333336355
2024-11-15 18:09:00,41.362845,1.3310179999999994,0.9784582829703008,6.799773,6.163195000000001,21.12270000000001,3759.2333333363554
2024-11-15 18:12:00,40.625,1.3310179999999994,0.9784582829703008,6.770833,6.1342550000000005,21.701400000000035,3759.2833333363556
2024-11-15 18:15:00,40.69734,1.2442129999999993,0.9427609365433463,6.684028,6.1342550000000005,22.85880000000003,3759.3333333363557
2024-11-15 18:18:00,42.650465,1.244212,0.9948427257483597,6.539347,6.076385,22.280100000000004,3759.383333336356
2024-11-15 18:21:00,41.623265,1.157407,0.9403616880637754,6.5104169999999995,6.105320000000001,21.411999999999978,3759.433333336356
2024-11-15 18:24:00,40.39352,1.1863419999999998,0.9697361092891306,6.539347,6.1342550000000005,21.12270000000001,3759.4833333363563
2024-11-15 18:27:00,41.131365,1.1863419999999998,0.9529150960231163,6.597217,6.163195000000001,21.990700000000004,3759.5333333363565
2024-11-15 18:30:00,40.769675,1.2152779999999996,0.9653689603422431,6.510413000000001,6.047455,22.280100000000004,3759.5833333363566
2024-11-15 18:33:00,41.47859,1.273148,0.9725026751755108,6.6261529999999995,6.076385,22.569500000000005,3759.633333336357
2024-11-15 18:36:00,40.50926,1.1863419999999998,0.9529092419456882,6.5104169999999995,6.076385000000001,21.701400000000035,3759.683333336357
2024-11-15 18:39:00,41.145835000000005,1.1863419999999998,0.9358539894620781,6.481477000000001,6.018515,21.701300000000003,3759.733333336357
2024-11-15 18:42:00,39.901625,1.157407,0.9234572875157355,6.423612,5.989585000000001,21.12270000000001,3759.7833333363574
2024-11-15 18:45:00,39.30844999999999,1.1863419999999998,0.9529150960231151,6.481477000000001,6.047455,21.12270000000001,3759.8333333363576
2024-11-15 18:48:00,38.44039,1.2152779999999996,0.9306964866756009,6.539352999999999,6.018515,19.675900000000013,3759.8833333363577
2024-11-15 18:51:00,39.482055,1.3020829999999997,0.966639102772497,6.452548,5.844905000000001,21.701400000000035,3759.933333336358
2024-11-15 18:54:00,37.57234,1.273148,0.9547470559378899,6.597218000000001,6.0185200000000005,21.701400000000035,3759.983333336358
2024-11-18 07:42:00,48.336225,0.8101859999999999,0.526483887491988,4.57176,4.079860000000001,24.59480000000002,3759.983333336358
2024-11-18 07:45:00,63.512735,1.765046,1.0194255463641175,4.947920999999999,3.7037049999999994,26.909699999999987,3760.0333333363583
2024-11-18 07:48:00,78.747105,1.3888889999999998,1.1747220879165285,6.712965999999999,6.307867,28.935199999999952,3760.0833333363585
2024-11-18 07:51:00,81.278935,1.0127319999999997,0.9686787532081247,5.613431,5.526619,30.960699999999974,3760.1333333363586
2024-11-18 07:54:00,78.80498,0.9548609999999993,0.9835127697449744,5.381946,5.439815,28.93520000000001,3760.183333336359
2024-11-18 07:57:00,78.226275,0.8969909999999999,0.9812381360181885,5.381946,5.555554999999999,29.513900000000035,3760.233333336359
2024-11-18 08:00:00,71.58565,0.8101849999999997,0.9210809686548677,5.208336,5.439811000000001,28.067200000000014,3760.283333336359
2024-11-18 08:03:00,66.23263499999999,0.78125,0.8919906726667084,5.0925910000000005,5.324071,26.04169999999999,3760.3333333363594
2024-11-18 08:06:00,66.03009499999999,0.868055,0.8824444374940814,5.1794,5.208335000000001,26.04169999999999,3760.3833333363596
2024-11-18 08:09:00,65.85648499999999,0.868055,0.8966773395916395,5.121530000000001,5.179395,26.620299999999986,3760.4333333363597
2024-11-18 08:12:00,63.295715,0.8391200000000003,0.8957451078467266,5.034720000000001,5.150460000000001,25.17360000000002,3760.48333333636
2024-11-18 08:15:00,61.77662,0.868055,0.9247215232811048,5.35301,5.468755000000001,24.88420000000002,3760.53333333636
2024-11-18 08:18:00,61.58854,0.8969909999999999,0.9397283342963265,5.497686000000001,5.5844949999999995,25.75229999999999,3760.5833333363603
2024-11-18 08:21:00,61.024305,0.8969909999999999,0.9536960937086135,5.526616,5.642365000000001,24.88420000000002,3760.6333333363605
2024-11-18 08:24:00,59.664355,0.8680560000000002,0.9385362950867042,5.613426,5.758100000000001,24.59480000000002,3760.6833333363606
2024-11-18 08:27:00,58.96991,0.8969909999999999,0.9536912899906427,5.642366,5.758105,25.173599999999965,3760.733333336361
2024-11-18 08:30:00,58.868635,0.868055,0.9385357683737772,5.642360000000001,5.787035,25.463000000000022,3760.783333336361
2024-11-18 08:33:00,58.275465,0.868055,0.9385357683737772,5.70023,5.844905,24.01619999999997,3760.833333336361
2024-11-18 08:36:00,59.866895,0.868055,0.9385357683737772,5.64236,5.7870349999999995,25.173599999999965,3760.8833333363614
2024-11-18 08:39:00,59.54861,0.8391200000000003,0.9634723174742356,5.555555000000001,5.815975,25.173599999999965,3760.9333333363616
